time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.369001;1.0979040945358731;0.4629749627047159;0.42169864303690135;-0.4413709953919035;-0.4020134758268916;1.0882397229377703;0.9999946804009112;9.99997626733356;0.41676848932032134;-0.4352290032314303;-0.43522899783622854;0.38298001105727775;0.35817208191620936;0.5243615849603301;0.9999930455443453
43.379001;1.0979028284645513;0.4629749563847325;0.4216990226855391;-0.4413791025570237;-0.40202122585163924;1.0882377602245936;0.999994727148955;9.999974847099535;0.41676848005472655;-0.43522900321363034;-0.4352289977841349;0.3829800119443924;0.3581791210460288;0.5243664105962984;0.9999932278622904
43.389001;1.0979015582809784;0.4629749525587867;0.4216994059450596;-0.44138720970461415;-0.4020289758772854;1.0882367929121202;0.9999947779940415;9.999973432219242;0.41676847083903573;-0.43522900319433633;-0.4352289977325567;0.38298001063631076;0.35818516127428157;0.5243705527648364;0.9999934110090776
43.399001;1.097900284473311;0.46297489198779906;0.4216997387707344;-0.44139409838463434;-0.40203561610122635;1.0882358211945418;0.9999948330047441;9.999972025352697;0.41676846156476904;-0.4352290031736262;-0.43522899768138507;0.38298100720116784;0.35819220257912054;0.524376107837662;0.9999935950542551
43.409001;1.0978990074258876;0.4629748929866893;0.42170012883363944;-0.4414022054981459;-0.402043366128579;1.0882348452103014;0.9999948922596928;9.999970629671449;0.4167684520445903;-0.4352290031516527;-0.435228997630468;0.38298100169129917;0.3581992448985879;0.5243809319655709;0.9999937801225985
43.419001;1.0978977275029569;0.46297489630520794;0.42170052210308445;-0.4414103125939908;-0.4020511161568291;1.0882338650775243;0.9999949558560496;9.999969249088315;0.41676844204958974;-0.4352290031286075;-0.43522899757960926;0.3829809941440226;0.35820528817455644;0.5243850723477265;0.9999939663205492
43.429001;1.0978964451375672;0.462974901860733;0.42170091847957836;-0.4414184196721509;-0.40205886618604836;1.0882328809594957;0.9999950239432106;9.999967887824232;0.4167684313542695;-0.43522900310466833;-0.4352289975285787;0.3829819845995654;0.35821233237633143;0.5243906254334842;0.9999941536692064
43.439001;1.0978951608498984;0.4629748503153847;0.421701263941625;-0.44142530828709586;-0.40206550641377564;1.0882318930843078;0.9999950967238531;9.99996654961926;0.41676841974709855;-0.43522900307996815;-0.4352289974771391;0.3829819731126756;0.35821937746903293;0.5243954474445118;0.9999943420463053
43.449001;1.0978938752685945;0.4629748597636301;0.42170166614739607;-0.44143341533111785;-0.40207325644518704;1.0882309016956444;0.9999951743864877;9.999965236896923;0.41676840702786344;-0.43522900305459333;-0.4352289974250928;0.38298295976022784;0.35822542336665086;0.524400315933935;0.9999945311536285
43.459001;1.097892589106845;0.462974870606759;0.4217020709759246;-0.4414415223576501;-0.40208100647780864;1.0882299070290873;0.999995257013429;9.99996395030574;0.41676839303386853;-0.4352290030285958;-0.4352289973723264;0.3829829446499073;0.3582324699282112;0.5244051365227387;0.9999947205710864
43.469001;1.0978923018488684;0.46297522485650333;0.4217024065128405;-0.4414488329990121;-0.4020876653452035;1.0882289093473145;0.9999953445208186;9.99996268931317;0.41676837768596126;-0.43522900300200584;-0.4352289973188186;0.3829829279228462;0.35823951698252304;0.5244099564818979;0.9999949098718368
43.479001;1.0978910648743851;0.46297565904407245;0.421703181702588;-0.44145653830305764;-0.40209503173055167;1.0882279089563363;0.9999954366839162;9.999961453404762;0.41676836100813547;-0.43522900297484;-0.43522899726462144;0.38298390974737945;0.3582455643507875;0.5244148229788069;0.99999509868833
43.489001;1.0978897803988463;0.4629756710241661;0.42170359306324073;-0.4414646452865241;-0.40210278176667563;1.0882269061482048;0.9999955332289262;9.999960242451396;0.4167683431031339;-0.4352290029471046;-0.43522899720984654;0.38298389030898;0.35825261186910945;0.52441964161916;0.9999952867215545
43.499001;1.0978884974753398;0.46297562329899355;0.4217039523384205;-0.44147153381283083;-0.4021094220018812;1.0882259011265876;0.9999956339236824;9.999959055893228;0.4167683241079135;-0.4352290029187911;-0.4352289971546449;0.38298386979335103;0.3582586593937517;0.5244237764236193;0.9999954737620679
43.509001;1.0978872168124696;0.4629756340130058;0.42170436722015425;-0.4414796407631894;-0.40211717204124753;1.0882248940007049;0.9999957386388969;9.999957891676988;0.41676830414901983;-0.4352290028898753;-0.4352289970991789;0.3829848483586052;0.35826570678501624;0.5244293239389172;0.9999956596654187
43.519001;1.0978859392616322;0.4629744254356302;0.42170367388045293;-0.4414878068843705;-0.4021249759930364;1.0882238848730406;0.9999958473649099;9.999956746187626;0.41676828330589616;-0.43522900286034216;-0.4352289970436207;0.3829848261073583;0.3582727539063919;0.5244341404285883;0.9999958442328144
43.529001;1.0978846657637376;0.46297437524052604;0.4217040379075149;-0.44149469536427394;-0.40213161623369653;1.088221873952648;0.9999959601592653;9.999955615659104;0.4167682615846058;-0.4352290028302178;-0.43522899698817563;0.38298580308061636;0.3582788006350035;0.5244390032155997;0.9999960271278584
43.539001;1.097883397236062;0.4629743834174591;0.4217044572113639;-0.4415028022652688;-0.40213936627888114;1.0882208615756492;0.9999960770460038;9.999954497614603;0.4167682388972544;-0.4352290027995725;-0.43522899693308803;0.38298577928625954;0.35828584686229487;0.5244438179773586;0.9999962079206024
43.549001;1.0978821344868723;0.4629743908681114;0.42170487777062704;-0.441510909149731;-0.40214711632621536;1.0882198481341032;0.9999961979434804;9.99995339094821;0.4167682150714305;-0.43522900276849286;-0.4352289968786225;0.3829857547367843;0.35829189249565213;0.5244479486027743;0.9999963861794259
43.559001;1.0978818770977277;0.4629747401795815;0.421705227805097;-0.4415182197255842;-0.4021537752100975;1.0882188340152223;0.9999963226518245;9.99995229557362;0.4167681899211847;-0.4352290027370632;-0.4352289968250407;0.3829867294623407;0.35829893745252633;0.5244534916892517;0.9999965615239614
43.569001;1.0978806281831792;0.4629747463700841;0.4217056505837651;-0.4415263265863021;-0.40216152526214705;1.088217819572283;0.9999964508808536;9.999951212437795;0.4167681633207485;-0.4352290027053748;-0.4352289967725866;0.38298670350482505;0.358304981638818;0.5244576204734226;0.9999967335897927
43.579001;1.0978793872689216;0.46297469276268816;0.42170602038079497;-0.4415332149986855;-0.40216816551427736;1.088216805091535;0.9999965822964184;9.99995014308143;0.4167681352120031;-0.4352290026735317;-0.4352289967214788;0.38298667690634564;0.3583120249316181;0.524462431740003;0.9999969019078461
43.589001;1.0978781549348493;0.46297469775285294;0.42170644486209147;-0.4415413218284124;-0.4021759155715779;1.0882157907705394;0.9999967165483233;9.999949088738656;0.4167681055846401;-0.43522900264164066;-0.4352289966719137;0.38298764969709637;0.3583180671766758;0.5244672895494257;0.9999970658391497
43.599001;1.0978769800787267;0.46297506519726095;0.42170718194426016;-0.44154780851669895;-0.4021821721720802;1.0882147767453902;0.9999968532914432;9.999948050052497;0.4167680744641368;-0.4352290026098079;-0.43522899662406184;0.38298762189701485;0.35832510819409547;0.5244721000288868;0.9999972246350587
43.609001;1.097875765799804;0.4629750692513149;0.42170760751125896;-0.4415559153158473;-0.40218992223448136;1.0882137631214874;0.9999969922203829;9.999947027124133;0.416768041897894;-0.43522900257814423;-0.4352289965780391;0.382988593536794;0.35833114778319786;0.5244769574133193;0.9999973775247146
43.619001;1.0978745606316194;0.4629750138531214;0.4217079794856606;-0.4415628036714665;-0.40219656249752644;1.0882127499535306;0.9999971330773266;9.999946018970167;0.41676800793870605;-0.43522900254675256;-0.4352289965338918;0.3829885646803461;0.35833818573364523;0.5244817677242171;0.9999975238186148
43.629001;1.0978733646004166;0.4629750175342077;0.4217084055870995;-0.4415709104402534;-0.4022043125660949;1.088211737229516;0.9999972756456758;9.999945023198032;0.4167679726308057;-0.43522900251571406;-0.4352289964916269;0.38298853540975464;0.35834422184824694;0.5244858946920061;0.9999976630457214
43.639001;1.0978731765582423;0.4629753637432099;0.4217087601535135;-0.4415782209666743;-0.4022109714728815;1.0882107248875323;0.9999974197804128;9.999944036774645;0.41676793603602147;-0.4352290024850978;-0.43522899645124646;0.3829895057754121;0.35835125596103756;0.5244914347690974;0.9999977950147892
43.649001;1.0978719988071377;0.46297536759210317;0.4217091865208124;-0.4415863277129771;-0.40221872154776517;1.0882097128169457;0.9999975654345836;9.999943056861158;0.4167678982797527;-0.43522900245496726;-0.43522899641274104;0.3829894757817687;0.35835728794701266;0.524495560810275;0.9999979197567002
43.659001;1.0978708300305375;0.462975312539058;0.42170955903963486;-0.44159321601919754;-0.4022253618233263;1.0882087008327543;0.9999977126222148;9.999942080940645;0.41676785953407697;-0.4352290024253676;-0.43522899637604945;0.3829894454244546;0.35836331772486224;0.5244996859357501;0.9999980374614474
43.669001;1.097869670078308;0.4629753171086438;0.42170998546227173;-0.44160132273538616;-0.40223311190429734;1.0882076886598058;0.9999978613530948;9.999941106964217;0.41676781997702556;-0.4352290023963294;-0.4352289963410244;0.382990414716104;0.3583703452433516;0.5245052232914136;0.9999981484480903
43.679001;1.0978685188812947;0.4629752630382994;0.421710357898015;-0.44160821101382486;-0.4022397521857777;1.0882066759517637;0.9999980115718422;9.999940133670592;0.416767779803167;-0.4352290023678761;-0.43522899630743955;0.38299038367056604;0.35837637045061044;0.5245093457567033;0.9999982530575302
43.689001;1.0978673765244273;0.4629752687557042;0.42171078415130103;-0.44161631770012755;-0.40224750227244255;1.0882056623129788;0.9999981631001719;9.999939160244942;0.416767739237579;-0.435229002340002;-0.43522899627503403;0.3829903522659341;0.35838339326144764;0.5245141498022116;0.9999983515218512
43.699001;1.0978662431938795;0.46297399746438744;0.42171004663156386;-0.4416232651398986;-0.4022541964717617;1.0882046472868891;0.9999983156678077;9.99993818537262;0.41676769850744044;-0.43522900231266276;-0.43522899624354405;0.3829913204232148;0.3583894135668296;0.5245189989083395;0.9999984439999146
43.709001;1.0978661178763516;0.46297440608459967;0.42171045506467414;-0.44163179404650527;-0.4022619652013192;1.088203630332237;0.9999984690307196;9.999937206898863;0.41676765780540254;-0.4352290022857995;-0.43522899621270394;0.3829912880243054;0.3583954312963144;0.5245231158766346;0.9999985307205875
43.719001;1.097865003105839;0.4629743544622538;0.42171082745985955;-0.4416386822766582;-0.4022686054930751;1.0882026108509393;0.9999986230069037;9.999936222564648;0.4167676172714358;-0.43522900225934685;-0.4352289961822496;0.38299225495554406;0.35840244645667163;0.524528644285815;0.9999986120558007
43.729001;1.0978639465092466;0.4629747849672244;0.42171161989058864;-0.44164638721711585;-0.40227597192472203;1.0882015882869405;0.9999987774191238;9.999935230611415;0.4167675770026585;-0.43522900223322614;-0.4352289961519425;0.38299222113455383;0.35840845910671615;0.5245327572723992;0.9999986885331246
43.739001;1.0978628512876756;0.4629747346993655;0.42171199254385855;-0.441653275420244;-0.40228261221995126;1.0882005622385214;0.9999989320641401;9.999934229572283;0.4167675370990257;-0.43522900220735444;-0.4352289961215884;0.38299218649411276;0.3584144693284626;0.5245368683077002;0.9999987608319094
43.749001;1.0978617659211827;0.46297468504522643;0.42171236523021577;-0.44166016361065896;-0.4022892525169946;1.0881995325382678;0.9999990867522073;9.9999332181014;0.4167674977179862;-0.43522900218165284;-0.4352289960910312;0.3829931509633511;0.35842147722618434;0.5245423908899488;0.9999988296850478
43.759001;1.0978606900245222;0.46297469506146977;0.4217127917713795;-0.4416682702029922;-0.40229700261799484;1.0881984992586113;0.9999992414576806;9.99993219518625;0.41676745909067586;-0.43522900215603383;-0.43522899606013804;0.38299311448870643;0.35842748290842935;0.5245464982334166;0.9999988957235046
43.769001;1.0978596230230588;0.4629746461873683;0.421713164238685;-0.4416751583674479;-0.40230364291809456;1.0881974626331439;0.9999993964862569;9.999931160387277;0.4167674214798129;-0.4352290021303869;-0.43522899602879594;0.38299307707106633;0.35843348643704226;0.5245506039236703;0.9999989594544964
43.779001;1.0978595632009014;0.4629749991326261;0.42171351863505363;-0.44168246881868456;-0.4023103018578922;1.0881964229548236;0.9999995524391999;9.999930113687062;0.41676738512007283;-0.4352290021045874;-0.43522899599692355;0.38299403880301436;0.3584404877925171;0.5245561216337632;0.9999990213616361
43.789001;1.097858512519706;0.46297500956971854;0.42171394429306963;-0.4416905753780075;-0.4023180519627652;1.0881953805019087;0.9999997100069912;9.999929054753558;0.4167673501982231;-0.4352290020785239;-0.43522899596447395;0.3829939998923657;0.35844648689332975;0.5245602247736136;0.9999990819494823
43.799001;1.0978574694769385;0.4629749607371321;0.42171431549683447;-0.441697463512231;-0.4023246922663521;1.0881943355645833;0.9999998698286128;9.99992798261759;0.4167673168792055;-0.43522900205212356;-0.43522899593141134;0.3829939606232449;0.35845248365138666;0.5245643270805677;0.9999991417342112
43.809001;1.097856433744101;0.4629749117771467;0.42171468610400503;-0.4417043516347842;-0.4023313325709092;1.0881932885620336;1.0000000325036946;9.999926896410667;0.4167672853431888;-0.4352290020253634;-0.4352289958976966;0.3829949212832945;0.3584584780105061;0.5245691589752074;0.9999992012526555
43.819001;1.0978554049971954;0.4629749218282373;0.4217151099779973;-0.44171245815461063;-0.4023390826786663;1.088192240072483;1.0000001986707547;9.999925796093942;0.41676725579899826;-0.4352290019982639;-0.43522899586330127;0.382994882134737;0.3584654699410331;0.5245739438802686;0.9999992610298554
43.829001;1.0978543829024126;0.46297487244848834;0.4217154791949867;-0.441719346252861;-0.40234572298486476;1.0881911907402135;1.00000036903267;9.999924682708347;0.4167672284714817;-0.4352290019708713;-0.43522899582822566;0.38299484341187756;0.35847145942036257;0.5245780454837043;0.999999321488568
43.839001;1.0978543659331579;0.46297522446958206;0.4217158297386457;-0.44172665668068617;-0.40235238193037653;1.0881901411687176;1.000000544255816;9.99992355880379;0.4167672035880714;-0.4352290019432321;-0.4352289957925068;0.3829958053076095;0.35847744642703144;0.5245828773569712;0.9999993829045671
43.849001;1.0978533561160715;0.46297523367968096;0.42171625090712384;-0.44173476316922006;-0.40236013203996956;1.0881890918276311;1.0000007248301728;9.999922428528038;0.4167671813871371;-0.4352290019153743;-0.4352289957562096;0.3829957679738425;0.3584834309429784;0.524586979395269;0.9999994454529896
43.859001;1.0978524004521395;0.46297560580584024;0.42171698296811844;-0.44174124954401267;-0.4023663886744271;1.0881880429961663;1.0000009110584795;9.999921296454147;0.4167671621231431;-0.43522900188731695;-0.43522899571940027;0.3829967315344702;0.35848941295688064;0.5245918118564828;0.9999995092332475
43.869001;1.0978514014732434;0.4629755554684448;0.4217173475350235;-0.4417481376017099;-0.40237302898106425;1.088186994763215;1.000001103130056;9.999920166032087;0.41676714602551246;-0.4352290018591021;-0.43522899568212375;0.3829966960718188;0.3584963924657093;0.5245965980748736;0.9999995741545582
43.879001;1.0978504072264375;0.4629742868210664;0.4217166007424126;-0.4417550848389579;-0.4023797232024636;1.0881859471118756;1.0000013011014304;9.999919039252568;0.41676713324837705;-0.43522900183080776;-0.4352289956444042;0.38299666160585666;0.358502369477721;0.5246007016049863;0.9999996398066692
43.889001;1.0978494172305202;0.46297429613381424;0.42171701601432493;-0.441763191275733;-0.4023874733103431;1.0881849001206167;1.0000015048243514;9.999917917776516;0.4167671238810531;-0.43522900180253316;-0.43522899560625744;0.3829976281123453;0.3585083440154439;0.5246055361035956;0.9999997055458264
43.899001;1.0978494298310377;0.4629746486027304;0.42171735786451964;-0.4417705016808845;-0.40239413225438797;1.0881838541300992;1.0000017139687616;9.999916804109503;0.41676711801376043;-0.4352290017743753;-0.4352289955676937;0.3829975955569029;0.35851431610269785;0.524609641662322;0.9999997707296865
43.909001;1.0978484469251995;0.4629746002846608;0.4217177157544387;-0.4417773896976852;-0.4024007725581781;1.088182809683693;1.0000019280724954;9.99991570171101;0.41676711578961934;-0.4352290017464104;-0.43522899552870997;0.38299756390501827;0.3585202857534392;0.5246137485235218;0.999999834844922
43.919001;1.0978474669096774;0.4629745530734615;0.4217180719030925;-0.44178427770270334;-0.40240741286079323;1.0881817673279597;1.0000021465094466;9.999914614728496;0.4167671173913343;-0.43522900171869916;-0.4352289954892924;0.38299853311937515;0.35852625298852553;0.5246185868427264;0.9999998974832757
43.929001;1.0978464894023623;0.46297450713228544;0.42171842627126443;-0.44179116569579163;-0.4024140531621094;1.0881807274971567;1.0000023684560102;9.999913548048028;0.41676712298779434;-0.4352290016913108;-0.43522899544942456;0.38299850316543055;0.35853321785818193;0.5246233799826933;0.9999999582872071
43.939001;1.0978455140997163;0.46297452178973914;0.4217188326468087;-0.4417992720745598;-0.40242180326428334;1.088179690512094;1.000002592969501;9.999912507680383;0.4167671327067679;-0.4352290016643303;-0.4352289954090847;0.38299847401493453;0.35853918045406785;0.5246274912337876;1.0000000169382899
43.949001;1.0978445408106488;0.46297447878401743;0.42171918302263645;-0.44180616004218415;-0.40242844356276125;1.0881786566219123;1.0000028191498567;9.999911501301497;0.4167671466515278;-0.4352290016378413;-0.43522899536824516;0.38299944563077154;0.35854514091356565;0.5246323340690084;1.0000000731753864
43.959001;1.0978445682743578;0.46297483911320847;0.42171951337419417;-0.4418134704218532;-0.402435102499272;1.0881776260817315;1.0000030462605973;9.999910537959032;0.416767164914887;-0.43522900161190775;-0.4352289953268958;0.3829994179518251;0.3585510993994751;0.5246364484949784;1.0000001268070877
43.969001;1.0978435988735826;0.4629747995021517;0.42171985917216426;-0.44182035837120504;-0.40244174279466743;1.0881765991887506;1.000003273776914;9.999909626502777;0.4167671875624689;-0.4352290015865636;-0.43522899528506825;0.38299939089881563;0.3585570560558599;0.5246405646366152;1.0000001777383822
43.979001;1.0978426316156675;0.4629747617662809;0.42172020254909537;-0.44182724630788645;-0.40244838308826625;1.088175576201041;1.0000035014009891;9.999908774172106;0.41676721461525795;-0.43522900156180083;-0.4352289952428301;0.38300036437455937;0.3585630109797358;0.5246454125918527;1.0000002259996383
43.989001;1.0978417154101667;0.46297514850259636;0.42172090956050734;-0.44183373253845937;-0.40245463969969003;1.0881745572364445;1.0000037289975177;9.999907986673895;0.4167672460549131;-0.43522900153757266;-0.4352289952002693;0.3830003382454037;0.3585689642328393;0.5246495323733873;1.000000271702917
43.999001;1.0978407537497592;0.4629751150015044;0.4217212477535402;-0.4418406204495082;-0.4024612799885036;1.088173542261027;1.0000039564425258;9.999907269008338;0.41676728183179557;-0.43522900151382365;-0.4352289951574894;0.38300031234478243;0.3585749158656354;0.5246536539631345;1.0000003149326646
44.009001;1.0978407945743793;0.4629755447421752;0.42172161919041595;-0.4418491491976041;-0.4024690487173274;1.0881725311392874;1.0000041835341118;9.99990662587237;0.4167673218527839;-0.435229001490523;-0.43522899511460067;0.38300128651863596;0.3585808659231554;0.5246585072243015;1.0000003556690862
44.019001;1.097839840790692;0.4629755160680755;0.42172195137521445;-0.4418560370881578;-0.40247568900150016;1.088171523675319;1.0000044100135546;9.999906061588646;0.41676736595947167;-0.4352290014676655;-0.43522899507170354;0.38300126066739504;0.3585868144497716;0.5246626319810457;1.0000003938085285
44.029001;1.0978388916669302;0.46297548991534426;0.4217222802141018;-0.4418629249654149;-0.40248232928320304;1.088170519659074;1.000004635575824;9.999905579660542;0.416767413914781;-0.43522900144524607;-0.43522899502888307;0.38300123472954584;0.358592761509613;0.5246667580875023;1.00000042925302
44.039001;1.0978379475213227;0.4629754662457647;0.4217226055320674;-0.4418698128291432;-0.40248896956237634;1.088169518935328;1.000004859849294;9.999905182510446;0.41676746541002624;-0.4352290014232441;-0.43522899498622286;0.3830022086174666;0.3585987071974645;0.5246716154145141;1.000000461984149
44.049001;1.0978370085574771;0.46297544496143905;0.4217229271815114;-0.4418767006791098;-0.4024956098389611;1.0881685213932155;1.0000050824285416;9.999904871782997;0.4167675201017934;-0.43522900140163523;-0.43522899494382933;0.38300218216077725;0.3586046516256099;0.5246757439171675;1.0000004920730592
44.059001;1.0978360748968545;0.4629754259724598;0.42172324501923425;-0.4418835885151088;-0.4025022501128972;1.0881675268432132;1.0000053029626128;9.999904648606478;0.41676757764835937;-0.43522900138040355;-0.435228994901837;0.38300315509660904;0.35861059490035296;0.5246806035364282;1.000000519645645
44.069001;1.0978361454557741;0.46297459252255657;0.4217224313314043;-0.4418909580280952;-0.40250896294141514;1.0881665349291207;1.000005521215526;9.99990451410991;0.41676763771984576;-0.43522900135952963;-0.43522899486037503;0.3830031271081504;0.3586165370992296;0.5246847343898182;1.0000005448198572
44.079001;1.0978352227130752;0.4629745779406153;0.42172274123186804;-0.44189784584241026;-0.4025156032099433;1.088165545171833;1.000005737028265;9.999904470396105;0.4167677000034685;-0.4352290013389786;-0.4352289948195412;0.3830030978727003;0.3586224782713379;0.524688866570273;1.0000005676290722
44.089001;1.0978343056328312;0.4629745654754267;0.42172304712028474;-0.4419047336424409;-0.4025222434755934;1.0881645570917444;1.0000059502071095;9.99990452074501;0.4167677642047395;-0.4352290013187132;-0.43522899477942856;0.38300406709017576;0.35862841845995824;0.5246937301752994;1.000000587974077
44.099001;1.0978333943024703;0.46297455508280716;0.4217233490603424;-0.4419116214281805;-0.4025288837382645;1.0881635703003754;1.0000061604416755;9.99990466880678;0.4167678300375432;-0.4352290012987092;-0.43522899474016774;0.38300403448746045;0.35863435770231794;0.5246978654711741;1.0000006056492778
44.109001;1.097832488656483;0.4629745467231596;0.4217236471522017;-0.4419185091996931;-0.40253552399783493;1.0881625845028664;1.000006367319074;9.999904917581006;0.41676789722364793;-0.435229001278953;-0.4352289947019288;0.3830039998096402;0.358640296007242;0.5247020026135347;1.0000006204354546
44.119001;1.0978325872259964;0.4629749420243721;0.4217239237063742;-0.4419258194893218;-0.4025421828947152;1.088161599475484;1.0000065704031256;9.99990526818725;0.41676796550189454;-0.43522900125943487;-0.4352289946648808;0.3830049628264402;0.3586462333533102;0.5247068716894385;1.0000006321800687
44.129001;1.0978317404283402;0.4629753600303666;0.42172458068410495;-0.44193230554719026;-0.4025484394601178;1.0881606150948757;1.0000067692745442;9.999905718830453;0.4167680346350246;-0.4352290012401536;-0.4352289946291638;0.38300492334872294;0.358652169703122;0.5247110128948245;1.0000006408126005
44.139001;1.0978308495306823;0.46297535724242217;0.4217248680174028;-0.4419391932833846;-0.40255507970914;1.0881596313799742;1.000006963466216;9.999906265020218;0.416768104404921;-0.4352290012211369;-0.43522899459488906;0.3830048812323996;0.35865710501424475;0.5247144726818256;1.0000006463284992
44.149001;1.0978299625539736;0.46297535613025126;0.42172515219890633;-0.4419460810057458;-0.4025617199547683;1.0881586484447836;1.0000071524246246;9.999906900507952;0.41676817459470333;-0.4352290012024592;-0.43522899456213604;0.3830058363847344;0.3586630392571571;0.5247193480312458;1.000000648753018
44.159001;1.0978290789304277;0.462975356709347;0.4217254334738911;-0.4419529687143443;-0.4025683601970452;1.088157666368804;1.0000073356321875;9.999907618031367;0.41676824498377263;-0.4352290011842367;-0.43522899453095665;0.38300578878397473;0.35866897242727436;0.5247234955730434;1.0000006480711294
44.169001;1.0978291968315925;0.4629757015576895;0.4217256403053304;-0.44195906059704576;-0.40257390927504144;1.088156685153766;1.0000075127196169;9.999908410316234;0.416768315352667;-0.43522900116660096;-0.43522899450139624;0.38300573848444186;0.3586749045281165;0.5247276452182978;1.0000006442119684
44.179001;1.0978283179660517;0.4629757058183317;0.42172591623324135;-0.4419659482861743;-0.4025805495108471;1.088155704827618;1.0000076834358365;9.99990927101962;0.4167683854746572;-0.4352290011496704;-0.43522899447349117;0.38300668559418677;0.35868083555053515;0.5247325268629133;1.0000006371179342
44.189001;1.097827440648949;0.46297571218623396;0.4217261896506391;-0.44197283596184783;-0.40258718974345165;1.0881557255257817;1.0000078476284928;9.999910195004437;0.41676845512179134;-0.4352290011335316;-0.4352289944472451;0.38300663025182785;0.3586867654762595;0.5247366807169392;1.0000006267933528
44.199001;1.0978265645364362;0.4629757208736899;0.4217264606768774;-0.4419797236241858;-0.4025938299729279;1.0881547474478144;1.0000080052514526;9.999911178569342;0.41676852410835297;-0.43522900111823964;-0.4352289944226222;0.3830065726190528;0.3586916942815055;0.524740153192364;1.0000006133034884
44.209001;1.0978266881467547;0.46297613376424435;0.4217267116527569;-0.4419870338643786;-0.40260048884067334;1.0881537707580602;1.0000081563057819;9.999912219473366;0.4167685923347559;-0.43522900110382867;-0.4352289943995664;0.3830075128798487;0.3586976219163539;0.5247450413158348;1.0000005967407666
44.219001;1.0978258134783558;0.46297614764402667;0.42172697834775436;-0.4419939215068822;-0.4026071290643437;1.0881527954933488;1.0000083008051017;9.99991331654916;0.4167686597950766;-0.43522900109032403;-0.43522899437802304;0.3830074512368352;0.35870354829955897;0.5247492017059427;1.000000577177233
44.229001;1.0978249389539658;0.4629761643577866;0.42172724320979016;-0.4420008091361025;-0.4026137692853088;1.0881518215289503;1.0000084388038295;9.99991446980231;0.41676872655747615;-0.43522900107775747;-0.435228994357932;0.3830073879061667;0.3587094733553378;0.5247533641633623;1.0000005546428188
44.239001;1.097824064187985;0.4629761248145819;0.42172745263083034;-0.44200647838087437;-0.4026192997016328;1.0881508486499085;1.0000085704059485;9.999915680557459;0.4167687927377712;-0.43522900106617285;-0.43522899433921813;0.38300832311685834;0.3587153970391326;0.5247582584163053;1.000000529148001
44.249001;1.097823188870429;0.4629761474353645;0.4217277147995541;-0.4420133659844761;-0.40262593991765894;1.0881498766329574;1.0000086957293084;9.999916950724222;0.4167688584716733;-0.435229001055607;-0.4352289943218065;0.3830082571018076;0.35872031931691034;0.5247617409114653;1.000000500761988
44.259001;1.0978233116726075;0.46297657472467324;0.42172795834011667;-0.4420206761979651;-0.4026325987729052;1.0881489052189477;1.0000088148512825;9.999918281474518;0.41676892390714415;-0.43522900104606316;-0.43522899430565065;0.3830081900653088;0.3587262401412638;0.5247659084170989;1.0000004696544345
44.269001;1.0978224834850336;0.4629758075739696;0.4217274756516301;-0.4420272212835176;-0.40263890920829565;1.0881479340770475;1.0000089277935007;9.999919671907962;0.4167689892364315;-0.43522900103751033;-0.43522899429075723;0.3830091221489522;0.35873215946955406;0.5247708069148127;1.000000436029847
44.279001;1.0978216061069588;0.4629758391755967;0.421727736091484;-0.44203410885331756;-0.4026455494172507;1.0881469628608733;1.0000090345274024;9.999921118904416;0.41676905472011117;-0.43522900102991396;-0.4352289942771957;0.38300905343674224;0.3587370773044271;0.5247742928346621;1.0000004000711105
44.289001;1.097820728068897;0.46297581458606324;0.4217279424076433;-0.44203977804288436;-0.4026510798220819;1.088145991232783;1.0000091349197273;9.99992261868442;0.41676912065335275;-0.43522900102325834;-0.4352289942650874;0.38300898399851235;0.3587429937062175;0.5247784631089913;1.0000003619203268
44.299001;1.0978208482476253;0.46297625386610824;0.421728184768205;-0.44204708823551436;-0.4026577386687603;1.0881450187971462;1.000009228658572;9.999924168281753;0.4167691873094633;-0.4352290010175432;-0.43522899425458844;0.38300891391619124;0.35874890877325105;0.5247826340995762;1.0000003216225188
44.309001;1.0978199691397372;0.462976294415212;0.4217284449657261;-0.44205397577228844;-0.40266437887131307;1.0881440450570414;1.0000093152566678;9.999925765413964;0.41676925491489075;-0.4352290010127642;-0.435228994245868;0.3830098432763187;0.3587548226220674;0.5247875355981503;1.0000002791286222
44.319001;1.0978190896943405;0.46297633791103704;0.4217287052921658;-0.4420608632954138;-0.40267101907156955;1.0881440694194067;1.0000093941338337;9.99992740737909;0.4167693236565667;-0.4352290010088959;-0.4352289942390848;0.383009772175338;0.35875973536865696;0.5247910241777263;1.0000002344307377
44.329001;1.0978182098642117;0.46297632514205567;0.4217289118940384;-0.44206653244157484;-0.4026765494674483;1.0881430911737922;1.0000094646976503;9.999929090555604;0.4167693936902691;-0.4352290010058956;-0.4352289942343734;0.38300970073727303;0.3587656471118589;0.5247951967352236;1.0000001876499027
44.339001;1.0978183281846698;0.462976776146044;0.42172915486904194;-0.44207384261305605;-0.40268320830509124;1.0881421094952457;1.0000095263895092;9.999930811223651;0.4167694651292803;-0.4352290010037232;-0.43522899423183675;0.3830106291122791;0.35877055794862284;0.5247994156038475;1.0000001389620894
44.349001;1.0978174465857884;0.46297682829485254;0.42172941596276114;-0.442080730103292;-0.4026898484983193;1.0881411235526572;1.0000095787543257;9.999932566684395;0.4167695380299402;-0.43522900100234246;-0.43522899423154365;0.38301055746180057;0.3587764680077768;0.5248035881428816;1.0000000885188653
44.359001;1.0978165634459864;0.4629768240429952;0.42172962353536225;-0.4420863992190695;-0.4026953788872545;1.0881401326416287;1.0000096215245269;9.999934355338238;0.416769612412311;-0.4352290010017066;-0.4352289942335377;0.3830104859339617;0.358782377452715;0.5248077603358686;1.00000003646092
44.369001;1.0978156783391466;0.4629768817358813;0.42172988551668616;-0.44209328668385;-0.40270201907606495;1.0881391362479529;1.0000096546065314;9.999936175669529;0.41676968829593586;-0.4352290010017548;-0.43522899423784056;0.383011414638632;0.3587872864527922;0.5248119781676536;0.9999999829287369
44.379001;1.0978157896892915;0.4629773438012212;0.4217301302708024;-0.4421005968355557;-0.4027086779051344;1.0881381339913472;1.000009677982652;9.99993802499963;0.41676976569551805;-0.43522900100242373;-0.4352289942444388;0.3830113436477994;0.35879319516528735;0.5248161491411276;0.9999999280398095
44.389001;1.0978148994813057;0.4629773475342344;0.421730339555105;-0.4421062659221134;-0.40271420828808624;1.0881371254799461;1.0000096916869066;9.99993989889474;0.41676984459978184;-0.43522900100365286;-0.43522899425327993;0.3830112730089931;0.35879810373878623;0.5248196355533383;0.9999998719080068
44.399001;1.097814006120646;0.4629774128057216;0.4217306034748604;-0.4421131533558513;-0.40272084847128353;1.0881361102569758;1.0000096958683584;9.999941791558424;0.4167699249907179;-0.43522900100536777;-0.43522899426428396;0.38301220274697717;0.35880401232764964;0.524824534285298;0.9999998146994963
44.409001;1.0978131576548882;0.4629778436930733;0.4217311806493699;-0.44211842072903695;-0.4027259951475926;1.0881350878715337;1.0000096908252736;9.999943696401724;0.41677000688662397;-0.43522900100746303;-0.4352289942773499;0.38301213286481817;0.35880992111986226;0.524828701877705;0.9999997566418791
44.419001;1.0978132554102533;0.4629783146343375;0.4217314283203912;-0.4421257308627958;-0.4027326539695519;1.0881340579452294;1.0000096769812168;9.999945605997297;0.41677009034139156;-0.43522900100981626;-0.4352289942923612;0.3830120633548731;0.35881483035211026;0.5248321842673107;0.9999996979671509
44.429001;1.0978123499655992;0.46297838561462185;0.4217316945814967;-0.44213261826602984;-0.4027392941471374;1.0881340202229675;1.0000096548264237;9.999947512097146;0.4167701753845328;-0.43522900101231665;-0.43522899430920575;0.3830129942201275;0.3588207402929136;0.5248370784328074;0.9999996388405242
44.439001;1.0978114399849386;0.462978398986214;0.4217319077104246;-0.4421382873020896;-0.40274482452116916;1.088132974617288;1.0000096248618857;9.999949406187898;0.416770261970242;-0.4352290010148743;-0.4352289943277883;0.38301292549868293;0.3588256512219621;0.5248405573561934;0.9999995793030406
44.449001;1.0978105254793231;0.4629784729421652;0.42173217554057124;-0.44214517468100434;-0.4027514646955973;1.0881319212242995;1.0000095875692088;9.999951280026991;0.4167703499840003;-0.4352290010174086;-0.4352289943480126;0.38301285726459133;0.3588315634122234;0.5248447181416682;0.999999519252512
44.459001;1.0978106054914936;0.46297889053241764;0.421732372386968;-0.44215126644395475;-0.40275701370949074;1.0881308603247561;1.0000095433777147;9.999953126059435;0.4167704392709791;-0.4352290010198467;-0.4352289943697713;0.3830137896146938;0.35883647710511635;0.5248489231491885;0.999999458520352
44.469001;1.0978096828164168;0.4629777481762695;0.42173153183043466;-0.4421582130010681;-0.40276370780243986;1.0881297924066595;1.0000094926599203;9.99995493784682;0.41677052965134875;-0.4352290010221459;-0.4352289943929697;0.38301372266597233;0.358842392497634;0.5248530802650665;0.9999993969989214
44.479001;1.0978087568445312;0.46297776571080035;0.42173174773472644;-0.4421638819991783;-0.402769238170618;1.088128718225094;1.0000094358026284;9.999956710229482;0.4167706209412565;-0.435229001024307;-0.4352289944175326;0.38301365653815816;0.35884730974733087;0.5248565519406908;0.9999993347003674
44.489001;1.0978078281216634;0.46297784306275147;0.42173201803138605;-0.442170769337348;-0.4027758783394075;1.088127638794849;1.0000093732541442;9.999958439037801;0.41677071298331586;-0.4352290010263545;-0.4352289944433768;0.38301459132349785;0.358852228969961;0.5248607517194526;0.9999992717374667
44.499001;1.0978078958588036;0.4629782634280745;0.4217322169586225;-0.4421768610879565;-0.4027814273479899;1.0881265552797794;1.0000093054589547;9.999960120707062;0.4167708056650677;-0.43522900102831363;-0.43522899447039565;0.38301452709314676;0.3588581502295298;0.5248649038850258;0.9999992082602291
44.509001;1.0978069625942148;0.46297834168527957;0.4217324878471196;-0.44218374841002683;-0.4027880675142073;1.0881264689116952;1.0000092327914916;9.999961752543541;0.41677089893711666;-0.43522900103020834;-0.43522899449848373;0.3830144639259819;0.35886307355004776;0.5248683708126696;0.9999991443997489
44.519001;1.0978060271522083;0.4629783609589753;0.42173270491109566;-0.44218941737256906;-0.4027935978771756;1.0881253809516658;1.00000915558537;9.99996333354715;0.4167709928272867;-0.4352290010320577;-0.4352289945275628;0.3830144018966655;0.3588689989482218;0.5248725199908946;0.9999990803067863
44.529001;1.0978050893848852;0.4629784394317253;0.42173297585071207;-0.4421963046723736;-0.4028002380407804;1.0881242926530827;1.0000090742020635;9.999964864681793;0.4167710874132876;-0.43522900103386447;-0.4352289945575554;0.3830153410401084;0.35887392644840094;0.5248767137399064;0.9999990162172432
44.539001;1.0978051478333934;0.4629788601833556;0.42173317486901224;-0.4422023964129091;-0.402805787044347;1.0881232052528516;1.0000089890800736;9.999966348200768;0.4167711827683792;-0.43522900103561707;-0.43522899458834496;0.38301528136146373;0.35887885607107317;0.5248801763796475;0.9999989524152129
44.549001;1.0978042045223448;0.4629789380307725;0.4217334452586717;-0.44220928369763335;-0.4028124272053872;1.0881221199489863;1.0000089007460382;9.999967786353489;0.41677127892346016;-0.4352290010373131;-0.43522899461978765;0.3830152228748363;0.35888478783608885;0.524884321456961;0.9999988891577992
44.559001;1.09780330658124;0.46297937893719177;0.4217340276867395;-0.4422145509366196;-0.402817573852657;1.0881210378332908;1.000008809797487;9.99996918016158;0.41677137584717805;-0.43522900103898843;-0.4352289946517606;0.38301616560843466;0.3588897217750922;0.5248885112711368;0.9999988266640089
44.569001;1.097803355777624;0.46297979806767914;0.4217342250924568;-0.44222064267210587;-0.4028231228522524;1.0881199598022229;1.0000087168765226;9.999970529433096;0.41677147342864734;-0.43522900104071827;-0.43522899468419407;0.38301610957798876;0.3588956579080992;0.524892653972332;0.9999987651605358
44.579001;1.0978024032035474;0.4629798739339743;0.42173449332978713;-0.4422275299318472;-0.4028297630087777;1.0881188864820117;1.0000086226544886;9.999971833933937;0.4167715714645487;-0.43522900104258755;-0.4352289947170655;0.38301605477049266;0.35890059621227444;0.5248961118948255;0.9999987049509366
44.589001;1.0978014479938565;0.4629798896884551;0.4217347065734865;-0.44223319883800954;-0.402835293362035;1.0881188182439128;1.0000085278542254;9.999973094289853;0.41677166965587703;-0.4352290010446598;-0.43522899475036325;0.3830170011713175;0.3589055366244927;0.5249002986179971;0.9999986464297209
44.599001;1.097800490486777;0.4629799635793495;0.42173497252450476;-0.44224008607606236;-0.4028419335156959;1.0881177553290824;1.0000084332706316;9.999974311964548;0.41677176763182133;-0.43522900104696227;-0.43522899478405835;0.3830169488154287;0.3589114790617945;0.5249044386014016;0.999998590024327
44.609001;1.0978005297589513;0.4629803788010518;0.42173516544320766;-0.44224617780256753;-0.40284748250970337;1.0881166979403785;1.000008339735154;9.999975488952712;0.4167718650134952;-0.4352290010494854;-0.4352289948181126;0.3830168978023699;0.3589164234514004;0.5249078940589296;0.9999985361943753
44.619001;1.097799568272461;0.46298039107968225;0.42173537483958945;-0.4422518466851896;-0.40285301285814656;1.0881156462083905;1.0000082480430355;9.999976627629941;0.41677196147905027;-0.43522900105218704;-0.43522899485249594;0.38301784826729635;0.3589213697569021;0.5249120784572638;0.9999984854944746
44.629001;1.0977986048417057;0.4629804611789969;0.4217356368274813;-0.4422587338971578;-0.4028596530065334;1.088114600170672;1.0000081589177054;9.999977730276827;0.4167720567983577;-0.43522900105499546;-0.4352289948871922;0.3830178003552916;0.3589263179631569;0.5249155324412061;0.999998438586257
44.639001;1.0977986382150675;0.4629808722467543;0.4217358257464626;-0.44226482561727226;-0.4028652019949073;1.0881135598201148;1.0000080730655818;9.99997879849972;0.41677215083136826;-0.43522900105782514;-0.4352289949222083;0.38301775422153406;0.3589322680294152;0.524919669538995;0.9999983962008255
44.649001;1.097797670638155;0.46298087992429426;0.4217360310790056;-0.44227049447545147;-0.4028707323371909;1.0881135251222698;1.0000079912176498;9.999979833430036;0.4167722434766199;-0.4352290010605972;-0.43522899495759104;0.3830177100301697;0.35893721986072435;0.5249231222070949;0.9999983590693673
44.659001;1.0977967008615057;0.4629809448834793;0.42173628882473546;-0.44227738166051883;-0.40287737247911887;1.0881124959762858;1.0000079140350793;9.999980836232103;0.4167723346193074;-0.4352290010632304;-0.43522899499342066;0.3830186679285564;0.35894217332188727;0.5249273038961019;0.9999983277894217
44.669001;1.09779572896027;0.46298094849340093;0.42173649104780875;-0.4422830504980048;-0.40288290281695166;1.0881114721278635;1.0000078419797693;9.999981808097061;0.41677242415014454;-0.43522900106561985;-0.43522899502978085;0.383018628028015;0.3589471282695994;0.5249307552658996;0.9999983026939233
44.679001;1.0977957539970915;0.46298135141391744;0.4217366738354559;-0.442289142206821;-0.40288845179668065;1.0881104531185015;1.0000077752849916;9.999982749948117;0.41677251200827764;-0.435229001067655;-0.43522899506674906;0.38301859041838393;0.35895308456324415;0.5249348898943557;0.9999982838562202
44.689001;1.0977947785852384;0.4629801317482324;0.4217357630012391;-0.4422948702270258;-0.4028940360534067;1.0881094383464986;1.000007714011452;9.99998366221517;0.4167725981714386;-0.4352290010692676;-0.4352289951044025;0.3830195551783866;0.35895804205379045;0.5249390700249579;0.9999982711989417
44.699001;1.0977938016395017;0.46298018692679554;0.42173601424846374;-0.44230175737426586;-0.402900676186531;1.088108427144879;1.0000076581294297;9.999984544725752;0.41677268262975065;-0.4352290010704513;-0.435228995142812;0.3830195223497192;0.3589630005742621;0.5249425203984402;0.9999982645619742
44.709001;1.0977938704472963;0.4629810047206806;0.421736558692703;-0.4423074473875438;-0.4029058414422588;1.088107418816563;1.0000076075456554;9.999985396758579;0.41677276540091657;-0.4352290010712353;-0.4352289951820358;0.3830194919044294;0.35896795993861796;0.5249459708885346;0.9999982637317852
44.719001;1.0977928901896765;0.4629809951048555;0.4217367527167568;-0.4423131161869881;-0.4029113717683651;1.0881074126668564;1.0000075620620188;9.999986217615131;0.41677284656572006;-0.4352290010716397;-0.43522899522210906;0.38302046374221566;0.35897291994825375;0.5249501513173369;0.9999982685203439
44.729001;1.0977919080989489;0.46298098265923393;0.421736945071738;-0.4423187849771962;-0.4029169020922123;1.0881064080242;1.000007521374242;9.999987007530965;0.41677292628230583;-0.43522900107165813;-0.43522899526301934;0.38302043771562183;0.3589778804039541;0.5249536025482181;0.9999982788644843
44.739001;1.0977919228801976;0.4629813691078408;0.42173711795006597;-0.44232487667390047;-0.4029224510584702;1.0881054042279796;1.000007485128474;9.999987767760725;0.4167730047641537;-0.435229001071278;-0.4352289953047008;0.3830204136535673;0.35898284111994727;0.5249570543009935;0.9999982948519844
44.749001;1.0977909368524263;0.46298141031883633;0.4217373609649369;-0.44233176378171574;-0.4029290911797179;1.0881044006364233;1.0000074529893213;9.9999884996617;0.41677308224026827;-0.43522900107050183;-0.43522899534705894;0.3830203913634049;0.35898880195019606;0.5249611903928897;0.9999983166756671
44.759001;1.0977899489445742;0.4629813896392951;0.42173754858266344;-0.4423374325496733;-0.4029346214968616;1.088103396701819;1.0000074246970827;9.999989204548072;0.41677315893476674;-0.43522900106935636;-0.4352289953899834;0.3830213706276021;0.3589937628142212;0.5249653726613926;0.99999834453883
44.769001;1.0977889593908305;0.46298136633279835;0.4217377349042641;-0.4423431013089959;-0.4029401518116571;1.0881033920609238;1.0000074000517407;9.9999898851331;0.4167732350613442;-0.43522900106790685;-0.43522899543334886;0.3830213512239064;0.35899872367375224;0.5249688256064158;0.9999983785205322
44.779001;1.0977889672845895;0.46298174216234816;0.4217379023461016;-0.4423491929986569;-0.4029457007688759;1.0881023865331219;1.0000073788852162;9.999990546142;0.41677331080418584;-0.4352290010662581;-0.4352289954770305;0.38302133295217905;0.3590036844820922;0.5249722787975573;0.999998418507292
44.789001;1.0977879752162474;0.4629817138223933;0.4217380868497377;-0.4423548617464923;-0.40295123107901804;1.0881013800502437;1.000007361130946;9.999991192789818;0.4167733862911719;-0.43522900106452056;-0.43522899552091276;0.38302231562861266;0.35900864518568787;0.5249764618100141;0.999998464251295
44.799001;1.097786982251778;0.46298168308711707;0.42173827100319705;-0.4423605304858713;-0.40295676138689085;1.0881003726594758;1.000007346886511;9.999991829542854;0.4167734615756822;-0.4352290010627795;-0.43522899556486433;0.3830222990721982;0.3590136057592431;0.5249799154008192;0.999998515464567
44.809001;1.0977869875424788;0.46298205176492746;0.4217384374265954;-0.4423666221723662;-0.4029623103374964;1.0880993645478594;1.0000073363659998;9.999992460586748;0.41677353663864425;-0.4352290010610912;-0.4352289956087101;0.3830222831220401;0.3590185661972383;0.5249833691759467;0.9999985718511042
44.819001;1.097785993781221;0.4629820166325983;0.4217386221673479;-0.44237229090043156;-0.40296784064121177;1.0880983559447726;1.0000073298142598;9.99999309079255;0.4167736114190288;-0.43522900105949003;-0.4352289956522457;0.3830222676571584;0.35902352647909536;0.5249868231281405;0.9999986330582872
44.829001;1.097785000010876;0.46298203874492444;0.42173886174702463;-0.4423791779434196;-0.4029744807447542;1.0880983469919991;1.0000073274551666;9.999993725865023;0.4167736858563045;-0.4352290010579982;-0.43522899569527795;0.38302325259257963;0.35902848657964703;0.5249910067899172;0.9999986986573863
44.839001;1.0977850051215134;0.46298240154003795;0.4217390309412358;-0.4423852696269101;-0.40298002968960456;1.0880973377195107;1.0000073294535117;9.999994371886233;0.41677375991430166;-0.43522900105663087;-0.43522899573764123;0.38302323787646264;0.35903344651189306;0.5249944608518227;0.9999987682696169
44.849001;1.0977840113692785;0.4629823609685656;0.4217392197907925;-0.44239093833423915;-0.40298555998770624;1.088096328073593;1.0000073358703943;9.999995035125743;0.4167738335732672;-0.4352290010553984;-0.4352289957791782;0.38302322350402546;0.35903840633636913;0.5249979147678421;0.9999988417146517
44.859001;1.0977830173534118;0.4629823188918146;0.4217394109817264;-0.4423966070331692;-0.40299109028412294;1.0880953179358912;1.000007346644216;9.999995721441968;0.41677390679988663;-0.4352290010543178;-0.43522899581971236;0.38302420952372573;0.35904336613237786;0.5250020980121468;0.9999989189917754
44.869001;1.0977830217270654;0.46298267722405306;0.42173958714564497;-0.4424026987137039;-0.40299663922406675;1.0880943071649187;1.000007361595628;9.999996434903677;0.41677397951616146;-0.435229001053414;-0.4352289958590342;0.3830241960108445;0.3590483259727841;0.5250055513582641;0.9999990001393241
44.879001;1.097782075454261;0.4629830558074068;0.42174015091908595;-0.44240796571254604;-0.4030017857911606;1.0880942956251995;1.0000073804310805;9.999997177148499;0.41677405159817055;-0.43522900105269946;-0.4352289958969139;0.38302418302479846;0.35905328592613384;0.5250090043289232;0.9999990851368027
44.889001;1.0977810806465573;0.46298301051551155;0.42174035134616733;-0.4424136343919527;-0.40300731608269763;1.088093283154497;1.0000074027581685;9.99999794798771;0.41677412291022886;-0.4352290010521626;-0.43522899593315056;0.38302417058935595;0.359058246063549;0.5250124569061358;0.9999991739440844
44.899001;1.0977810851693883;0.4629833661590164;0.4217405373755614;-0.44241972606970204;-0.40301286501872086;1.0880922695451893;1.0000074281129416;9.999998746080932;0.4167741933287295;-0.43522900105177853;-0.4352289959676117;0.38302515870412157;0.35906320644256334;0.5250166387195402;0.9999992666267774
44.909001;1.0977800919199079;0.4629833195142459;0.4217407446875642;-0.4424253947379669;-0.40301839530837186;1.0880912545996526;1.00000745599188;9.999999569345585;0.4167742627366315;-0.43522900105151924;-0.4352289960002122;0.3830251473647631;0.3590681670844885;0.5250200907829364;0.9999993633876023
44.919001;1.0977791002480266;0.4629820541533496;0.4217398457272415;-0.44243112259663975;-0.40302397952352775;1.0880902381907973;1.0000074859037855;10.000000415473359;0.4167743310238493;-0.4352290010513667;-0.4352289960308698;0.38302513658030446;0.35907312796962465;0.5250235427861537;0.9999994644321252
44.929001;1.09777910946351;0.4629824086136728;0.4217400424022157;-0.4424372142711186;-0.4030295284580548;1.0880902203140292;1.0000075174223342;10.000001282039875;0.416774398105042;-0.43522900105131823;-0.43522899605949106;0.38302612639313754;0.35907708905700375;0.5250270404127354;0.9999995698350786
44.939001;1.0977781223542211;0.4629823021978677;0.42174020676101964;-0.4424416646034481;-0.40303394894541195;1.088089201157648;1.0000075502069263;10.000002166144833;0.4167744639318048;-0.43522900105137086;-0.435228996085975;0.3830261168996591;0.35908205031505586;0.5250304924166043;0.9999996795673759
44.949001;1.097777138109082;0.462982255158279;0.4217404289281987;-0.4424473332434729;-0.40303947923505123;1.0880881810608034;1.0000075839918445;10.00000306459459;0.41677452847823404;-0.43522900105150536;-0.43522899611021554;0.3830261082388693;0.3590870117371699;0.525033944329205;0.99999979358754
