time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.959001;1.0977771558014042;0.4629826101150143;0.4217406371832223;-0.4424534249133135;-0.4030450281713783;1.0880871603220534;1.0000076185363092;10.00000397489811;0.4167745917130584;-0.43522900105169177;-0.43522899613210836;0.38302610053775543;0.3590919733460635;0.5250373959892289;0.9999999118183914
44.969001;1.0977761779171753;0.4629825637761471;0.421740867155692;-0.442459093540702;-0.4030505584633253;1.0880871390585454;1.0000076536242317;10.000004896318226;0.41677465360255544;-0.43522900105191353;-0.4352289961515605;0.3830270938817922;0.35909693519020874;0.5250415766693011;1.0000000340571056
44.979001;1.0977752033816417;0.46298251788811273;0.42174110101941503;-0.4424647621589562;-0.4030560887568471;1.0880861171931302;1.0000076891921;10.00000583036048;0.41677471412742084;-0.43522900105219203;-0.43522899616850735;0.38302708834418125;0.35910189731188624;0.5250450269287816;1.0000001599465869
44.989001;1.0977752311492508;0.46298287421018886;0.42174132094147654;-0.4424708538236282;-0.4030616376979755;1.0880850944811904;1.000007725403605;10.000006780429336;0.41677477325723283;-0.43522900105258905;-0.43522899618294736;0.3830270840149194;0.35910685970504147;0.5250484758375826;1.0000002889886104
44.999001;1.097774263724831;0.4629828294577589;0.42174156250444916;-0.4424765224291604;-0.40306716799522;1.0880840705560522;1.0000077625707868;10.00000775062622;0.41677483091044504;-0.4352290010531875;-0.4352289961949709;0.3830270810069537;0.35911082230080044;0.5250512389675152;1.0000004205701487
45.009001;1.0977733001546248;0.46298278541750804;0.42174180777284637;-0.44248219102553793;-0.4030726982944646;1.0880830450397692;1.0000078010494324;10.000008744241157;0.41677488695754383;-0.43522900105406703;-0.4352289962047357;0.38302807945770034;0.35911578498438923;0.5250554133458984;1.0000005540150831
45.019001;1.0977733396407539;0.46298308468633526;0.42174198485601816;-0.4424870643749504;-0.403077137439997;1.0880830176991607;1.000007841155488;10.000009763027471;0.41677494125885084;-0.43522900105527984;-0.435228996212406;0.3830280795163599;0.3591207476230499;0.5250588556475705;1.0000006886717472
45.029001;1.0977723849745817;0.46298304240346516;0.42174223711199227;-0.44249273295958025;-0.40308266774343743;1.0880819885399704;1.0000078831162433;10.00001080786147;0.4167749936993823;-0.435229001056838;-0.4352289962181244;0.38302808131826493;0.35912571006953686;0.5250622951207825;1.0000008240450837
45.039001;1.0977724826263668;0.4629838259459337;0.4217428416031715;-0.44249842292938973;-0.4030878329618491;1.088080957819795;1.0000079270702584;10.000011879601626;0.41677504419247374;-0.4352290010587268;-0.43522899622201683;0.3830290849683255;0.35912967213345404;0.5250657770752779;1.0000009598565227
45.049001;1.0977715379768547;0.4629837859073842;0.42174310034952306;-0.4425040915010088;-0.40309336326885853;1.0880799260000198;1.0000079730822204;10.000012979253658;0.41677509265100793;-0.435229001060942;-0.43522899622419625;0.3830290905341065;0.35913463356689085;0.5250692102887629;1.0000010959367016
45.059001;1.097770598314778;0.4629837471961223;0.42174336218126174;-0.44250976006327525;-0.4030988935778971;1.088079893610099;1.00000802115701;10.000014108208457;0.4167751389536057;-0.43522900106352347;-0.43522899622477523;0.38302909803358864;0.35913959409808527;0.5250726401087176;1.0000012321075524
45.069001;1.097770662273574;0.46298405245059426;0.42174355526543394;-0.44251463340833397;-0.40310333273374593;1.088078861126059;1.0000080712170756;10.00001526836664;0.4167751829358947;-0.4352290010665545;-0.43522899622390177;0.3830291074256992;0.3591445534863198;0.5250760664047341;1.000001368170837
45.079001;1.0977697319480668;0.46298401685536866;0.42174382301190194;-0.4425203019582937;-0.40310886304680404;1.088077828937936;1.0000081230447568;10.000016461887128;0.41677522442247245;-0.435229001070137;-0.4352289962217836;0.38303011861753333;0.3591485115455232;0.5250795345807762;1.0000015039001864
45.089001;1.0977688058761659;0.46298398304579697;0.4217440935806599;-0.4425259704985586;-0.4031143933617843;1.0880767973328083;1.000008176250481;10.000017691343391;0.4167752632761426;-0.43522900107437107;-0.4352289962186726;0.38303013147590037;0.35915346812399396;0.525082953616158;1.0000016390204838
45.099001;1.0977688826636618;0.46298435278286687;0.4217443490665204;-0.4425320621433905;-0.4031199423252005;1.08807676651065;1.0000082302989548;10.000018959670706;0.4167752994350412;-0.43522900107932966;-0.43522899621483163;0.38303014584212525;0.3591584230798565;0.525086368958081;1.0000017732499877
45.109001;1.0977679646159437;0.4629842634608891;0.4217445710832183;-0.4425365123659184;-0.40312436284225084;1.088075736638248;1.0000082845986018;10.00002026924626;0.4167753329295607;-0.4352290010850385;-0.43522899621051614;0.38303016155483155;0.3591623762876855;0.5250890965511326;1.0000019063589756
45.119001;1.0977680494567101;0.4629846367402559;0.4217448316830895;-0.44254260400702317;-0.40312991180934166;1.0880747078328223;1.0000083385803;10.000021621301155;0.4167753638538723;-0.43522900109148577;-0.435228996205958;0.3830311784617344;0.3591673276768104;0.5250932338312371;1.0000020381982888
45.129001;1.0977671396462432;0.462984609867708;0.4217451123960632;-0.4425482725186687;-0.40313544213154034;1.0880736800927469;1.000008391693333;10.000023016265354;0.41677539231227645;-0.43522900109864865;-0.435228996201351;0.38303119641916383;0.3591712772775916;0.5250959537650626;1.000002168700043
45.139001;1.0977662341203445;0.46298452511687427;0.4217453412909488;-0.4425527227183711;-0.40313986265367185;1.0880736532479716;1.000008443408372;10.000024454555353;0.4167754184185163;-0.4352290011065043;-0.4352289961968403;0.3830312152909436;0.3591762252448302;0.5250993537854554;1.0000022978452465
45.149001;1.0977663319263051;0.4629849023562034;0.421745608240474;-0.44255881434923666;-0.40314541162563405;1.0880726269408365;1.0000084932682332;10.000025937202867;0.4167754423411943;-0.4352290011150205;-0.4352289961925114;0.38303223494798444;0.3591811718406269;0.5251034792401787;1.0000024256418485
45.159001;1.0977654358352977;0.46298366049730055;0.4217447850262765;-0.44256454203442114;-0.40315099588008013;1.0880716007110385;1.0000085408999608;10.000027465778327;0.41677546431227713;-0.4352290011241411;-0.43522899618839983;0.38303225526646606;0.3591851173891901;0.5251061871033158;1.000002552134802
45.169001;1.0977645452249496;0.4629835784338896;0.4217450193960331;-0.44256899220933643;-0.4031554164064218;1.0880705741664596;1.0000085859997236;10.000029042227757;0.4167754845772695;-0.4352290011337768;-0.4352289961845356;0.38303227611109564;0.3591900622406928;0.52510957482961;1.0000026773889414
45.179001;1.0977646594922768;0.46298395781242535;0.42174529151996776;-0.44257508382829297;-0.40316096538247803;1.0880705470812255;1.000008628313748;10.00003066885708;0.4167755033399189;-0.4352290011437975;-0.43522899618099;0.38303229731366;0.35919400674978125;0.5251122742866093;1.0000028014176459
45.189001;1.0977637815144128;0.4629838767888594;0.42174552916740016;-0.442579533987803;-0.403165385911425;1.0880695193597667;1.0000086676002458;10.000032347414852;0.41677552074862645;-0.43522900115403096;-0.435228996177884;0.3830333186913885;0.3591989512488713;0.5251163829745793;1.0000029241493
45.199001;1.097763909428762;0.4629842571007474;0.4217458045254289;-0.44258562559991016;-0.40317093489011147;1.0880684909398823;1.0000087036309642;10.000034077998103;0.4167755369186591;-0.43522900116428015;-0.4352289961753591;0.3830333401035175;0.35920389603567676;0.52511975801244;1.0000030454899984
45.209001;1.097763046087977;0.4629842361428612;0.42174609928896806;-0.4425912940399916;-0.4031764652232676;1.0880674617205761;1.0000087362386973;10.000035859535105;0.41677555194065635;-0.43522900117435076;-0.4352289961735442;0.38303336148741746;0.3592078413862856;0.5251224448880916;1.0000031653734596
45.219001;1.097762239216692;0.4629845795192241;0.4217467085155376;-0.4425953424856728;-0.403180502015174;1.0880674315066967;1.0000087653182839;10.000037691029915;0.4167755658502086;-0.4352290011840644;-0.43522899617254934;0.38303338285464456;0.3592127875722905;0.5251258118951595;1.000003283739471
45.229001;1.097762390611495;0.4629849608686161;0.4217469885193977;-0.4426014340835027;-0.40318605099758476;1.0880663999872018;1.0000087907740005;10.000039571808628;0.41677557860030123;-0.4352290011932559;-0.43522899617246835;0.38303440426505314;0.359216734871092;0.5251292205478196;1.0000034004954015
45.239001;1.0977615508766536;0.46298488146023764;0.42174723390779734;-0.44260588419894525;-0.40319047153241927;1.0880653668172853;1.0000088125426332;10.000041501233383;0.416775590086953;-0.43522900120177366;-0.43522899617336785;0.38303442578402197;0.3592216835399555;0.525132580316055;1.0000035154683788
45.249001;1.0977617171863039;0.4629852629330004;0.4217475168910647;-0.4426119757885996;-0.4031960205174583;1.0880643317053575;1.0000088307124269;10.000043478610765;0.41677560022227755;-0.43522900120947833;-0.43522899617528676;0.38303444744471143;0.3592256337572204;0.5251352525804084;1.000003628371821
45.259001;1.0977608913470862;0.4629851833389116;0.4217477653049791;-0.44261642588685995;-0.4032004410548364;1.0880642943810446;1.0000088455879443;10.000045502768828;0.41677560898541965;-0.4352290012162371;-0.43522899617825506;0.38303446923470813;0.3592295856048909;0.5251379214162677;1.0000037388250167
45.269001;1.0977600715461255;0.4629851625156643;0.42174806923684405;-0.44262209426700005;-0.4032059713950191;1.0880632545384683;1.0000088576306674;10.000047571812631;0.41677561639400523;-0.43522900122191605;-0.4352289961823036;0.38303549109772644;0.3592345391021325;0.5251420002692729;1.0000038463956278
45.279001;1.0977602559051856;0.4629854834093173;0.4217483030608357;-0.44262696754893655;-0.40321041058227564;1.088062211892868;1.000008867344409;10.000049683659988;0.4167756224426765;-0.4352290012263751;-0.43522899618746114;0.38303551294130755;0.3592384942390526;0.5251446621240096;1.0000039506168379
45.289001;1.097759446070831;0.46298546067967794;0.4217486103578454;-0.4426326359103477;-0.4032159409248222;1.0880621663153087;1.000008875216192;10.000051836258649;0.41677562709729343;-0.43522900122948005;-0.4352289961937586;0.3830355346442821;0.3592434509954495;0.5251480045714934;1.0000040509641226
45.299001;1.0977596390332645;0.4629857789518943;0.4217488476932522;-0.44263750918445255;-0.4032203801143665;1.0880611178761899;1.0000088817367494;10.0000540272898;0.4167756303522208;-0.43522900123114333;-0.4352289962012525;0.3830355560659341;0.35924740933331745;0.5251506595378352;1.0000041468530152
45.309001;1.0977588366078708;0.4629857529362344;0.42174915868238055;-0.44264317752666554;-0.40322591045897815;1.088060066746068;1.0000088874243147;10.000056254266628;0.41677563227706527;-0.43522900123134595;-0.435228996210031;0.3830365770608178;0.3592523691756976;0.5251547248018663;1.000004237725884
45.319001;1.097758037134799;0.4629856656413207;0.42174941775794694;-0.4426476275668197;-0.40323033100286243;1.0880590131150036;1.0000088928302662;10.000058514707092;0.4167756330016947;-0.43522900123010905;-0.4352289962201867;0.38303659748989055;0.3592563304139741;0.5251573736336641;1.000004323161905
45.329001;1.0977582389059064;0.46298603696573665;0.42174971506361947;-0.442653719114745;-0.4032358799966277;1.0880589572211297;1.0000088985355344;10.000060805881006;0.416775632678421;-0.43522900122745767;-0.43522899623179545;0.38303661722815113;0.3592602929378806;0.5251600197643124;1.0000044029041444
45.339001;1.0977574436705184;0.462985945045571;0.4217499785138402;-0.4426581691358424;-0.4032403005417286;1.0880578993732368;1.0000089050946466;10.00006312435329;0.41677563147325575;-0.4352290012234118;-0.43522899624491457;0.3830366361732462;0.3592652566472344;0.525163347534446;1.0000044768133896
45.349001;1.097757648433066;0.4629862524505479;0.4217502265350322;-0.44266304238552745;-0.4032447397347666;1.0880568398947348;1.0000089129393341;10.000065465397563;0.4167756295694506;-0.43522900121799085;-0.4352289962595846;0.38303765424707437;0.3592692214265775;0.5251667182835856;1.0000045447993113
45.359001;1.0977568549176004;0.4629862150537186;0.42175054892146324;-0.44266871067476743;-0.40325027008176595;1.0880567791059257;1.0000089223484734;10.000067822479933;0.4167756271528296;-0.43522900121121133;-0.4352289962758397;0.3830376713956023;0.3592731871151418;0.5251693575087016;1.000004606777541
45.369001;1.0977560613212332;0.4629861161856695;0.42175082021181093;-0.44267316066451845;-0.40325469062699276;1.0880557173860805;1.0000089335168427;10.000070187476682;0.41677562439109334;-0.4352290012030769;-0.43522899629372347;0.3830376875959939;0.35927815351873543;0.5251726788154051;1.0000046626978676
45.379001;1.0977562658316797;0.4629864167287617;0.4217510767041697;-0.44267803389686544;-0.4032591298195756;1.0880546551641792;1.0000089466353541;10.000072551855085;0.41677562142794466;-0.4352290011935935;-0.4352289963132931;0.38303770286287636;0.35928212045417784;0.5251753140768095;1.00000471256048
45.389001;1.0977554701383143;0.46298637242575125;0.4217514081460979;-0.44268370215171665;-0.403264660165365;1.0880545928511114;1.0000089619129537;10.00007490791742;0.4167756183777581;-0.43522900118280156;-0.43522899633460355;0.3830387172403562;0.35928608779458343;0.5251786769223007;1.000004756318534
45.399001;1.0977557197619112;0.4629870913610327;0.4217520380944811;-0.4426881736867966;-0.40326871560786137;1.0880535308688895;1.0000089795296305;10.000077249118409;0.41677561531625246;-0.4352290011707721;-0.4352289963576831;0.38303873078236983;0.3592910554954556;0.5251819929540669;1.0000047937634857
45.409001;1.0977549194295546;0.46298698266803084;0.42175232243555033;-0.4426926236365276;-0.40327313614984;1.0880524697037464;1.000008999570915;10.000079569642354;0.4167756122964486;-0.4352290011575784;-0.4352289963825273;0.383038743545144;0.35929502357934534;0.5251846234533384;1.0000048245360607
45.419001;1.0977551148798288;0.4629873320206532;0.421752646455987;-0.4426987151309258;-0.4032786851405839;1.088052409856285;1.0000090220059337;10.000081864166049;0.41677560936357744;-0.43522900114328994;-0.43522899640910845;0.38303875558987144;0.35929899208843813;0.5251872527389768;1.0000048482063886
45.429001;1.0977543080594299;0.46298599918367284;0.4217518281691913;-0.44270322426226244;-0.4032831596112006;1.0880513517667436;1.0000090467061755;10.000084128166842;0.4167756065314714;-0.4352290011279748;-0.435228996437371;0.3830397669748339;0.35930296104796855;0.5251906103483064;1.0000048643142425
45.439001;1.0977534973224263;0.46298588142533337;0.4217521232132379;-0.44270767417949164;-0.4032875801502087;1.0880502958029197;1.0000090734864242;10.000086358108826;0.4167756037618003;-0.4352290011116825;-0.4352289964672196;0.38303977774548226;0.3593079304678589;0.5251939220055825;1.0000048724168564
45.449001;1.0977536809122694;0.4629862212105806;0.42175245775892023;-0.44271376565380854;-0.4032931291380061;1.0880492422830197;1.0000091021291275;10.000088551268863;0.41677560098268424;-0.43522900109442453;-0.43522899649852936;0.38303978792557825;0.3593119003777284;0.5251965490942324;1.000004872150128
45.459001;1.0977528604756075;0.46298609669174406;0.42175275944836915;-0.44271821555089436;-0.4032975496750718;1.0880491914799575;1.0000091323257971;10.000090705659295;0.4167755981453518;-0.43522900107617024;-0.4352289965311752;0.3830397974938849;0.359315870863949;0.5251991761877031;1.0000048632336926
45.469001;1.0977530328519896;0.4629863703952919;0.42175304638699534;-0.44272308873423505;-0.40330198885959995;1.0880481436006613;1.000009163547612;10.000092819712787;0.41677559527752195;-0.4352290010568555;-0.4352289965650412;0.38304080636348975;0.35931984208003703;0.5252025330548595;1.0000048454968395
45.479001;1.0977521995991988;0.46298623889059315;0.42175335411104836;-0.4427275386128327;-0.40330640939498263;1.0880470987882314;1.000009194964453;10.000094891730216;0.41677559246886703;-0.4352290010363868;-0.4352289966000148;0.3830408143956633;0.3593238142368681;0.525205161444403;1.0000048189447468
45.489001;1.0977523576217245;0.46298656466944405;0.42175370081576424;-0.4427336300656072;-0.4033119583795366;1.0880470571568044;1.0000092255273312;10.000096920094121;0.4167755898212446;-0.43522900101464973;-0.43522899663599285;0.38304082143567797;0.35932878758584513;0.5252084752185338;1.0000047837263173
45.499001;1.0977515085880447;0.46298642588521943;0.42175401427710885;-0.44273807992474346;-0.40331637891358174;1.0880460187753693;1.0000092541689467;10.000098904089931;0.4167755874308785;-0.4352290009915495;-0.43522899667288656;0.3830408273384945;0.3593327623895341;0.5252111063555082;1.0000047400208465
45.509001;1.097750650648825;0.46298628342087067;0.42175433057040745;-0.44274252977239253;-0.4033207994471183;1.0880449835862462;1.000009279946733;10.000100843742915;0.41677558538235016;-0.4352290009670402;-0.4352289967106028;0.38304183197411584;0.35933673887366424;0.5252144686196761;1.000004687977902
45.519001;1.09775078194921;0.46298653902649467;0.4217546318128092;-0.44274740292958803;-0.40332523862881764;1.088044951403235;1.0000093020534675;10.000102738481573;0.4167755837293272;-0.43522900094110306;-0.4352289967490196;0.38304183522329677;0.3593407171847132;0.5252171036163554;1.0000046277315098
45.529001;1.0977499042031729;0.4629863894269759;0.42175495356877435;-0.4427518527584877;-0.40332965916188246;1.088043922039108;1.0000093197748106;10.000104586526923;0.4167755824703841;-0.4352290009137185;-0.4352289967879857;0.3830418369680651;0.3593446973901379;0.5252197408517494;1.0000045594187723
45.539001;1.0977500145628774;0.4629866381203626;0.42175526001854585;-0.4427567259057158;-0.4033340983435346;1.088042895442106;1.0000093324475592;10.000106385553458;0.41677558153455996;-0.43522900088486977;-0.4352289968273294;0.38304183705642253;0.3593486794974136;0.5252223805292702;1.0000044831433377
45.549001;1.0977491151548113;0.4629865411363352;0.4217556406136883;-0.44276239399013845;-0.4033396286783379;1.0880428717892703;1.0000093394170428;10.000108133530809;0.41677558080141147;-0.4352290008545524;-0.4352289968668524;0.3830418352631741;0.3593526634568217;0.5252250228922977;1.000004398969606
45.559001;1.0977492036220589;0.4629867837462893;0.4217559517295681;-0.44276726712731107;-0.4033440678605915;1.0880418515287258;1.0000093400044527;10.000109829449398;0.4167755801522996;-0.43522900082276705;-0.4352289969063182;0.3830428312974641;0.3593566491740887;0.5252283974852515;1.0000043070291404
45.569001;1.0977482823817366;0.46298662218310677;0.42175628289435685;-0.442771716917278;-0.40334848839472515;1.088040835298373;1.000009333501337;10.000111473716778;0.41677557951530025;-0.4352290007895049;-0.435228996945471;0.38304282483837704;0.35936063653356554;0.5252310459250958;1.0000042075751727
45.579001;1.0977483490526474;0.46298686026743774;0.4217565983417857;-0.44277659004458386;-0.40335292757813707;1.0880408237506802;1.0000093192440915;10.000113067618894;0.41677557886861555;-0.43522900075476334;-0.4352289969840801;0.38304281555975433;0.35936462539463154;0.5252336976402453;1.0000041008804383
45.589001;1.097747405880991;0.46298669508350776;0.4217569336164015;-0.4427810398160352;-0.40335734811365104;1.0880398174636248;1.00000929674892;10.000114612037603;0.41677557821221506;-0.4352290007185881;-0.4352289970219629;0.3830428031480585;0.3593686155730096;0.5252363527155829;1.0000039871006277
45.599001;1.0977465000894002;0.46298695210635105;0.42175763777705433;-0.4427850878906811;-0.4033613848934669;1.0880388170121889;1.0000092657673751;10.000116106233646;0.41677557755184724;-0.4352290006810826;-0.43522899705897755;0.3830437873267225;0.3593736068307391;0.5252404247405995;1.0000038662006303
45.609001;1.097746533329334;0.4629871866720296;0.42175795886557677;-0.4427899610019985;-0.4033658240793506;1.088038823034;1.0000092262012084;10.000117547144084;0.416775576898599;-0.43522900064236564;-0.4352289970950176;0.38304376787206407;0.35937759886977816;0.525243086867392;1.0000037379570927
45.619001;1.0977455565094059;0.4629870190155754;0.4217582994864288;-0.44279441074451115;-0.40337024461714405;1.0880378361489864;1.000009177947737;10.000118929403289;0.4167755762636337;-0.4352290006025187;-0.43522899713001983;0.3830437446012387;0.35938159134581504;0.5252457527713242;1.0000036020091796
45.629001;1.097745567421764;0.46298725265705487;0.4217586238813013;-0.44279928384711315;-0.4033746838051939;1.0880378568502034;1.0000091207994397;10.000120246197515;0.41677557564904844;-0.4352290005615792;-0.435228997163963;0.3830437173576305;0.3593855839117031;0.5252484226167368;1.0000034579598727
45.639001;1.0977445687438965;0.4629870843023137;0.4217589676027017;-0.4428037335719837;-0.4033791043452211;1.0880368854945741;1.000009054448647;10.000121490794172;0.416775575039894;-0.4352290005195794;-0.435228997196852;0.3830446860184847;0.35938957624817447;0.52525182577054;1.0000033055446709
45.649001;1.0977445586265384;0.46298731734156834;0.42175929483087243;-0.4428086066657252;-0.40338354353569084;1.0880359223507161;1.0000089785097783;10.000122658128875;0.4167755744087957;-0.4352290004765732;-0.43522899722870556;0.3830446504950159;0.35939256806353453;0.5252538194879519;1.0000031447388509
45.659001;1.097743540023719;0.4629871483660169;0.42175964107709285;-0.44281305637270246;-0.40338796407821836;1.0880359676403275;1.000008892542874;10.000123745158177;0.4167755737371327;-0.43522900043262375;-0.43522899725955144;0.38304461070165546;0.3593965590912278;0.5252565014253631;1.0000029757132103
45.669001;1.0977435110652771;0.4629873806983131;0.42175997050083924;-0.4428179294572482;-0.40339240327138465;1.0880350215629546;1.0000087961844117;10.000124750244114;0.4167755730278759;-0.4352290003877807;-0.43522899728942077;0.38304456654365765;0.3594005490957122;0.5252591871758875;1.0000027987650852
45.679001;1.0977424743650588;0.46298721097480294;0.4217603186224728;-0.4428223791458716;-0.40339682381673775;1.0880340843183847;1.0000086893477698;10.000125673268053;0.416775572291965;-0.4352290003420654;-0.43522899731835335;0.38304451795984723;0.3594045378837363;0.5252618765233678;1.000002614285935
45.689001;1.0977424276637229;0.4629874426239297;0.4217606496533256;-0.44282725222060526;-0.4034012630130225;1.0880341561409295;1.000008572312512;10.000126515785142;0.4167755715258908;-0.4352290002954629;-0.43522899734639936;0.38304546496169445;0.35940852531251294;0.5252652985066413;1.0000024227002582
45.699001;1.0977413734324635;0.4629872723280514;0.42176099919613985;-0.44283170189013826;-0.40340568356170514;1.088033237344027;1.000008445662448;10.000127280184893;0.41677557070301263;-0.4352290002479392;-0.4352289973735969;0.38304540762422334;0.3594125112809805;0.5252679944264789;1.0000022243965865
45.709001;1.0977413095324329;0.46298628522495244;0.42176022171760924;-0.4428366341576146;-0.40341017669397583;1.0880323283160844;1.0000083101887955;10.000127969027417;0.41677556977648517;-0.43522900019948124;-0.4352289973999578;0.38304534605805135;0.3594164957180157;0.5252706932971621;1.0000020196934327
45.719001;1.0977402385880242;0.46298611448468696;0.42176057242879994;-0.4428410838073194;-0.40341459724644274;1.088032429440054;1.0000081668010157;10.000128584739697;0.4167755686822638;-0.4352290001501111;-0.435228997425496;0.38304528038067065;0.35942047857507226;0.5252733948614333;1.0000018088481573
45.729001;1.0977401584604973;0.46298634517491866;0.4217609057746827;-0.442845956860237;-0.4034190364502349;1.0880315410440715;1.0000080164198066;10.000129129082191;0.41677556733021853;-0.43522900009987087;-0.4352289974502786;0.3830462106977099;0.35942445981780746;0.5252768281124209;1.000001592126465
45.739001;1.0977390716851811;0.46298617384530844;0.42176125734829417;-0.4428504064895969;-0.403423457006587;1.0880316634276586;1.0000078599079967;10.000129603019728;0.4167755655887673;-0.43522900004881165;-0.4352289974744427;0.38304613712996355;0.35942843943270236;0.5252795343884353;1.0000013698657049
45.749001;1.0977389761371752;0.4629864037788211;0.4217615913822254;-0.4428552795308543;-0.4034278962143375;1.0880307968716967;1.0000076980941366;10.00013000698242;0.41677556330884064;-0.43522899999698084;-0.43522899749814975;0.3830460598688933;0.3594314174524172;0.5252815584800977;1.0000011424463164
45.759001;1.0977378745043462;0.4629862315468814;0.42176194345568657;-0.4428597291394524;-0.4034323167745757;1.088029941578831;1.0000075318135082;10.000130340970673;0.4167755603896529;-0.4352289999444069;-0.4352289975215259;0.3830459791839411;0.3594353939726788;0.5252842687333972;1.0000009102351355
45.769001;1.0977367660192008;0.4629859995806617;0.421762241694629;-0.44286296047417656;-0.4034356275352703;1.0880300975691128;1.000007361877639;10.000130604929625;0.4167755568002697;-0.4352289998910941;-0.4352289975446535;0.3830458953701136;0.3594393691361274;0.5252869806158946;1.0000006736163332
45.779001;1.0977366499900034;0.4629862279137453;0.42176257601879674;-0.4428678334949812;-0.40344006674876404;1.0880292645832632;1.0000071890343751;10.000130799432837;0.41677555250417625;-0.4352289998370224;-0.4352289975676024;0.3830468086994218;0.3594433431026008;0.5252904230547478;1.00000043308163
45.789001;1.0977355293078148;0.46298605392376707;0.4217629280751881;-0.44287228307078885;-0.40344448731449045;1.0880294420696448;1.0000070140131223;10.00013092612784;0.4167755473540522;-0.4352289997821613;-0.43522899759045236;0.3830467194022255;0.35944731604022956;0.5252931373837926;1.0000001892679733
45.799001;1.0977354506516088;0.46298670440747747;0.421763629200504;-0.44287675439502827;-0.4034485427681391;1.0880286292943917;1.000006837585791;10.000130987811103;0.4167755410699429;-0.43522899972649964;-0.4352289976132919;0.3830466276493869;0.35945028812427027;0.5252951683897734;0.9999999429531123
45.809001;1.0977343197189209;0.46298652913700666;0.42176398080435007;-0.4428812039500614;-0.40345296333659875;1.0880278255106122;1.0000066605490885;10.000130988255131;0.41677553329980077;-0.435228999670065;-0.43522899763621464;0.38304653353562074;0.3594542595131004;0.5252978845934392;0.9999996950463987
45.819001;1.0977341830836151;0.4629867549794274;0.42176431420331983;-0.4428860769471779;-0.40345740255663315;1.0880280300823446;1.0000064836778129;10.000130932196114;0.41677552366615567;-0.435228999612916;-0.4352289976593277;0.3830474371056702;0.3594582303210325;0.5253013308765629;0.9999994465231697
45.829001;1.097733043501906;0.4629865194154106;0.4217646110389234;-0.4428893082243551;-0.40346071332687083;1.0880272425029718;1.0000063077046033;10.000130825318289;0.4167755117872951;-0.43522899955512184;-0.4352289976827577;0.3830473384235011;0.35946220064269824;0.5253040487838311;0.9999991983225697
45.839001;1.0977328989903408;0.4629867442707683;0.421764943419485;-0.4428941812106837;-0.4034651525501782;1.0880264623696774;1.0000061333018737;10.000130673542845;0.4167754973147243;-0.4352289994967392;-0.4352289977066302;0.3830472376197763;0.35946517060074357;0.5253060831068038;0.9999989512977143
45.849001;1.0977317522281935;0.46298656704138313;0.4217652930777427;-0.44289863072747104;-0.4034695731251709;1.0880266894042372;1.0000059610499472;10.000130482262572;0.41677547996438474;-0.4352289994378078;-0.4352289977310473;0.38304713487366604;0.3594691403298945;0.5253088023035826;0.9999987061983718
45.859001;1.0977316011452365;0.46298679119031644;0.42176562438424736;-0.44290350370378895;-0.4034740123521446;1.0880259234390073;1.0000057913970384;10.000130256508594;0.416775459514819;-0.4352289993783767;-0.4352289977561008;0.38304703037228494;0.3594731099309949;0.5253115219374598;0.9999984636115453
45.869001;1.09773044836196;0.4629865542263204;0.4217659191582838;-0.4429067349464716;-0.40347732312959567;1.0880261643122686;1.0000056245922864;10.000130001586832;0.416775435795875;-0.43522899931852826;-0.43522899778189045;0.38304792430018436;0.35947707947613877;0.5253149711321632;0.9999982239228195
45.879001;1.097730291733688;0.4629867779631643;0.4217662496004139;-0.4429116079134616;-0.4034817623605725;1.0880254118079973;1.0000054606289133;10.000129723455869;0.4167754086854955;-0.43522899925836617;-0.4352289978084984;0.38304781685097017;0.35948004903453457;0.5253170072115281;0.9999979873967612
45.889001;1.097729133758977;0.4629865998218758;0.42176659740928685;-0.4429160573949129;-0.40348618294339933;1.0880256656887768;1.0000052993272766;10.000129428829215;0.4167753781061256;-0.4352289991979932;-0.4352289978359508;0.38304770823778456;0.3594840186733355;0.5253197280696421;0.9999977542981534
45.899001;1.097728972169377;0.46298682316686635;0.4217669268518108;-0.44292093035315083;-0.4034906221784762;1.0880249257237309;1.0000051405316126;10.000129124850114;0.41677534402229355;-0.43522899913750923;-0.43522899786421904;0.3830475986835528;0.3594879884526797;0.5253224494990694;0.9999975249230327
45.909001;1.0977278094424483;0.46298658547936455;0.4217672196808261;-0.44292416156375786;-0.4034939329640141;1.0880241916394926;1.0000049842024648;10.000128818004866;0.41677530644336114;-0.43522899907702933;-0.43522899789325353;0.3830474883940933;0.35949095843312284;0.5253244873043948;0.9999972995681682
45.919001;1.0977276434550267;0.46298680867519393;0.4217675481099947;-0.44292903451337073;-0.40349837220323337;1.0880244630367597;1.0000048303336324;10.000128513019382;0.41677526542407767;-0.43522899901669176;-0.4352289979230081;0.3830483775529028;0.3594949286835333;0.5253279394371984;0.9999970785119164
45.929001;1.0977264768853592;0.46298663037123583;0.4217678938861611;-0.4429334839608476;-0.4035027927942792;1.088023739403695;1.0000046788556236;10.000128212823498;0.4167752210610923;-0.4352289989566345;-0.4352289979534395;0.3830482663486211;0.35949789928066395;0.5253299789750114;0.9999968619702727
45.939001;1.0977263076671466;0.46298679492615763;0.42176816733079087;-0.4429371386495463;-0.4035061222364779;1.088024020229163;1.0000045296517237;10.00012791917874;0.41677517348589277;-0.4352289988969647;-0.43522899798450243;0.3830481549955299;0.35950187031016123;0.525332703832663;0.9999966500142766
45.949001;1.0977251383755025;0.4629866175478162;0.4217685119259938;-0.4429415880806683;-0.4035105428319446;1.0880233050757355;1.0000043825992042;10.000127633481696;0.4167751228449549;-0.43522899883775246;-0.4352289980161573;0.38304804373057766;0.35950584187653983;0.5253354297668225;0.9999964425189083
45.959001;1.0977249668430156;0.4629868425175069;0.42176883801274323;-0.44294646101323387;-0.4035149820801172;1.0880225935489563;1.0000042375426577;10.000127357746983;0.41677506927177865;-0.43522899877905413;-0.43522899804838144;0.3830479328129729;0.35950881411590885;0.5253374725156887;0.9999962392059335
45.969001;1.0977247944024249;0.4629870089869019;0.4217691094846335;-0.442950115692954;-0.40351831152938583;1.088022885241736;1.0000040942701394;10.000127094733665;0.41677501288182833;-0.4352289987209434;-0.43522899808116894;0.38304882252665096;0.35951278719685814;0.5253409299745633;0.999996039757948
45.979001;1.0977236223222466;0.4629868336495249;0.4217694520382518;-0.4429545651022211;-0.4035227321321245;1.0880221797106997;1.000003952560972;10.000126847000038;0.4167749537771618;-0.4352289986635193;-0.4352289981145208;0.3830487131622383;0.35951576130826735;0.5253429751533645;0.9999958438962071
45.989001;1.0977234483537033;0.4629870014006153;0.421769722095218;-0.4429582197756399;-0.403526061586616;1.0880224764589377;1.0000038122688637;10.000126616314684;0.4167748920308152;-0.435228998606896;-0.43522899814843197;0.3830486049854269;0.3595197366538674;0.525345705924035;0.9999956513895986
45.999001;1.0977222750718585;0.4629868272107048;0.42177006317297533;-0.4429626691699988;-0.4035304821948165;1.0880217749690195;1.0000036733641582;10.000126403859957;0.4167748277008941;-0.43522899855118136;-0.4352289981828854;0.38304849822450415;0.3595227134522897;0.5253477535795131;0.9999954620762213
46.009001;1.0977221004177233;0.46298699596616544;0.421770331652037;-0.44296632383759454;-0.40353381165510377;1.0880220748138187;1.00000353591013;10.00012621048829;0.416774760882234;-0.4352289984964568;-0.4352289982178725;0.38304839308407646;0.3595266919182272;0.5253504868430275;0.9999952759220747
46.019001;1.0977209270478168;0.46298682261452956;0.4217706709935656;-0.44297077321736494;-0.40353823226924607;1.088021375758072;1.000003399993962;10.000126036753963;0.41677469171915593;-0.4352289984427743;-0.43522899825341005;0.3830492897657016;0.3595296722323795;0.5253532661103445;0.9999950930210975
46.029001;1.0977208014007451;0.4629862565036867;0.42177024883328773;-0.442975303648249;-0.40354234170026365;1.0880206777931543;1.000003265670935;10.000125882870611;0.41677462037815743;-0.43522899839015194;-0.43522899828952016;0.38304918849280495;0.35953365453376246;0.5253560018158611;0.9999949134736953
46.039001;1.0977196290151328;0.4629860243953005;0.4217705319982496;-0.44297853476585886;-0.4035456525185354;1.0880209811377097;1.0000031329523518;10.000125748383018;0.4167745470236261;-0.43522899833857326;-0.43522899832619494;0.3830490895243209;0.35953663894296956;0.5253580543450178;0.9999947372602133
46.049001;1.0977194564713755;0.4629862533327603;0.4217708498609016;-0.44298340766913463;-0.4035500917917916;1.088020286197707;1.0000030017848385;10.0001256314449;0.4167744717840502;-0.435228998288008;-0.43522899836339063;0.38304899313474666;0.35954062559821326;0.5253607924544256;0.9999945642557605
46.059001;1.097718286712317;0.46298602156483404;0.421771130045217;-0.44298663877367594;-0.40355340261547035;1.088020593403772;1.000002872068324;10.000125528673024;0.4167743947115185;-0.43522899823842737;-0.43522899840105556;0.3830488995874436;0.3595436146665393;0.525362847373808;0.9999943943297763
46.069001;1.0977181181013402;0.4629862508985567;0.4217714445471644;-0.4429915116706364;-0.40355784189383986;1.0880199029818514;1.0000027436990506;10.00012543633458;0.4167743157885805;-0.4352289981898041;-0.4352289984391667;0.3830498091309927;0.35954760630996346;0.5253663169069889;0.9999942273922476
46.079001;1.0977169537916645;0.46298601956650004;0.42177172102957616;-0.4429947427622745;-0.40356115272223814;1.0880202148378715;1.0000026164976616;10.00012535145142;0.4167742349725912;-0.43522899814211746;-0.4352289984777324;0.38304972200451837;0.3595506006615829;0.5253683739039109;0.9999940633885331
46.089001;1.0977167922208815;0.4629862493463345;0.4217720315570189;-0.4429996156530549;-0.40356559200500763;1.0880195286075525;1.0000024901625622;10.00012527152694;0.41677415220620323;-0.4352289980953661;-0.4352289985167617;0.3830496384349216;0.35955459785933264;0.5253711160909745;0.999993902275352
46.099001;1.097715636424714;0.46298601845228315;0.42177230387877906;-0.44300284673187035;-0.4035689028373004;1.088019843742049;1.0000023643707598;10.000125194087214;0.41677406740892636;-0.4352289980495737;-0.4352289985562483;0.38304955863072565;0.35955759808267607;0.5253731745309778;0.9999937439580736
46.109001;1.097715484572181;0.4629861894089846;0.4217725561959886;-0.4430065013731595;-0.403572232322186;1.0880191595120678;1.000002238832425;10.00012511721618;0.4167739805068517;-0.4352289980047827;-0.4352289985961785;0.38304948278163;0.35956160152834665;0.5253759179011646;0.9999935882740348
46.119001;1.09771433946527;0.4629860179285016;0.42177287812401265;-0.443010950682463;-0.403576652958535;1.088018474987025;1.0000021132987207;10.0001250405275;0.4167738914680842;-0.43522899796105946;-0.43522899863653425;0.3830504110759826;0.35956460835499543;0.5253787064013603;0.9999934350452717
46.129001;1.0977141991243269;0.4629861887604112;0.4217731261199064;-0.4430146053186515;-0.40357998244571996;1.088018789049994;1.0000019876731188;10.000124965324765;0.4167738002954706;-0.43522899791850866;-0.4352289986772926;0.3830503437249817;0.3595676186597861;0.5253807660492744;0.9999932840736896
46.139001;1.0977140650397468;0.4629864183868437;0.42177342595157796;-0.44301947819615567;-0.4035844217349562;1.0880181004172194;1.000001862091794;10.000124893656034;0.4167737070127157;-0.4352289978772517;-0.43522899871841814;0.3830502809554424;0.35957163249171253;0.5253835101415039;0.9999931351460717
46.149001;1.0977129387040465;0.46298618648840534;0.42177368766671647;-0.44302270924498754;-0.40358773257228897;1.088018407679344;1.0000017368312575;10.000124827576114;0.41677361167499255;-0.4352289978373852;-0.4352289987598559;0.38305022298643937;0.35957464986819393;0.5253855696393662;0.9999929881110543
46.159001;1.097712818092448;0.46298635548445677;0.4217739295809864;-0.44302636387519123;-0.4035910620610592;1.088017709373887;1.0000016121642692;10.000124769235416;0.41677351437052923;-0.4352289977989799;-0.43522899880155413;0.3830501700315433;0.35957767077789854;0.5253876287512207;0.9999928428630264
46.169001;1.0977117058655774;0.46298618112467194;0.42177424138427916;-0.44303081315238624;-0.4035954826999682;1.0880180040567935;1.0000014882837003;10.000124721072302;0.4167734152178192;-0.43522899776212054;-0.43522899884350214;0.3830511223087076;0.35958169517884386;0.5253911008433257;0.9999926992576219
46.179001;1.0977115999471154;0.46298634827153445;0.4217744795503966;-0.44303446777775046;-0.40359881218866506;1.0880172903890766;1.0000013653082305;10.000124686022309;0.41677331438557785;-0.43522899772692525;-0.4352289988857476;0.3830510800267117;0.35958472301637573;0.5253931588145583;0.9999925571110072
46.189001;1.0977105029835859;0.4629861718247897;0.4217747876695616;-0.44303891704134;-0.4036032328270569;1.0880175672119008;1.0000012433416758;10.000124667711557;0.416773212099865;-0.43522899769351675;-0.4352289989283868;0.3830510433577481;0.35958775425363637;0.5253952160754105;0.9999924162410915
46.199001;1.097710412884588;0.462986336564312;0.4217750222030825;-0.44304257166208955;-0.40360656231493064;1.0880168335448623;1.0000011225086236;10.000124669703963;0.4167731086140437;-0.43522899766199474;-0.4352289989715302;0.3830510124275937;0.3595917888721022;0.5253979568879701;0.9999922764989152
46.209001;1.0977093322176532;0.46298609814653874;0.4217752728281607;-0.4430458026744961;-0.403609873150814;1.0880170885266167;1.0000010029450073;10.000124694047976;0.41677300416133306;-0.4352289976324486;-0.43522899901526924;0.383050987321977;0.3595948268529689;0.5254000121919988;0.999992137800727
46.219001;1.0977092587558062;0.46298631894485603;0.4217755578384379;-0.4430506755286363;-0.4036143124383828;1.088016331306922;1.0000008847655784;10.000124740974794;0.41677289890632524;-0.4352289976049754;-0.435228999059665;0.3830519680860455;0.3595978681718679;0.5254027952881094;0.9999920001069743
46.229001;1.0977091937135728;0.4629864786634148;0.4217757872521846;-0.44305433014462026;-0.4036176419236171;1.0880165609429293;1.000000768000584;10.000124809675025;0.41677279292713904;-0.43522899757967703;-0.4352289991047434;0.38305195473342074;0.35960091278982176;0.5254048478428774;0.999991863349793
46.239001;1.0977081382308391;0.4629862346595289;0.421776032877236;-0.443057561141482;-0.40362095275623033;1.0880157764475193;1.0000006525396354;10.000124898761124;0.4167726862518641;-0.4352289975566687;-0.4352289991504871;0.38305194726182334;0.35960496064901176;0.5254075831818809;0.9999917274265597
46.249001;1.0977080898301275;0.4629863901960746;0.421776259037011;-0.4430612157538301;-0.4036242822387761;1.088014976927927;1.0000005381601043;10.000125006863783;0.4167725789133226;-0.4352289975361122;-0.43522899919683206;0.38305194564568795;0.3596080116907097;0.525409632183395;0.9999915922920217
46.259001;1.097707050606395;0.4629862010646172;0.42177655539999687;-0.4430656649762635;-0.4036287028696347;1.0880151616120133;1.0000004246255412;10.00012513340221;0.4167724709697568;-0.43522899751822725;-0.4352289992436686;0.3830519498295442;0.3596110658521455;0.5254116789598898;0.9999914580725279
46.269001;1.0977070663834942;0.4629867758223408;0.4217771457203828;-0.44306891790223024;-0.40363164856991823;1.0880143297903655;1.000000311728576;10.000125278557949;0.4167723624878829;-0.4352289975032458;-0.4352289992908397;0.3830529597318054;0.3596141230340131;0.5254144521724962;0.9999913251311241
46.279001;1.09770604213539;0.46298652301381676;0.42177738513432594;-0.44307214887846574;-0.40363495939571153;1.088014480837452;1.0000001992790006;10.000125442711461;0.416772253530261;-0.4352289974913372;-0.43522899933814635;0.38305297523352644;0.35961818308306415;0.5254171777126181;0.9999911940262919
46.289001;1.0977060238638439;0.46298666960155993;0.42177760520791086;-0.44307580348502884;-0.403638288871666;1.088013614303351;1.000000087126248;10.000125625833101;0.41677214416297703;-0.43522899748257377;-0.43522899938536735;0.3830529961665602;0.35962124580023425;0.5254192153105964;0.9999910654302908
46.299001;1.0977060125891738;0.4629868731171503;0.4217778776857004;-0.4430806763264712;-0.40364272814711466;1.08801372992437;0.9999999751330173;10.0001258273983;0.41677203445769556;-0.4352289974769603;-0.4352289994322842;0.38305302229959365;0.35962431096981706;0.5254212490242247;0.9999909400972753
46.309001;1.0977050092714278;0.4629866135131228;0.4217781124956923;-0.4430839072896387;-0.4036460389676423;1.08801282754996;0.9999998630865664;10.000126047394984;0.41677192449356376;-0.43522899747447424;-0.43522899947870025;0.3830530533118004;0.35962737839194137;0.5254232785384391;0.9999908187916801
46.319001;1.0977050112241866;0.46298675342162393;0.4217783278255558;-0.44308756189476295;-0.4036493684380625;1.0880129071082294;0.99999975070348;10.00012628696468;0.41677181438167976;-0.43522899747507177;-0.4352289995244623;0.3830530888035815;0.35963044788244036;0.5254253036179887;0.9999907021759963
46.329001;1.0977040203028199;0.46298648953907134;0.4217785592918105;-0.4430907928498856;-0.4036526792543473;1.0880119686196887;0.9999996377351761;10.000126547272632;0.41677170429162674;-0.4352289974786781;-0.43522899956949473;0.3830541283587036;0.35963351926370135;0.5254280531238692;0.9999905908134243
46.339001;1.0977040334670405;0.46298662532254076;0.4217787710369345;-0.44309444745417087;-0.40365600872014357;1.0880120122354393;0.9999995240444075;10.000126828250952;0.4167715944506073;-0.43522899748518384;-0.43522899961381484;0.3830541716009738;0.35963659239049994;0.525430068821418;0.9999904852765289
46.349001;1.0977030523245699;0.4629864167116424;0.4217790524950168;-0.44309889663342944;-0.4036604293325519;1.088011038274561;0.999999409605952;10.000127129060173;0.4167714851266949;-0.43522899749445326;-0.4352289996575012;0.3830542181968486;0.3596406671713392;0.5254327641094627;0.9999903862125111
46.359001;1.0977030738537092;0.462986548726382;0.42177925990861187;-0.4431025512378682;-0.403663758792974;1.0880110472129603;0.9999992944872297;10.000127449463426;0.4167713766243914;-0.4352289975063472;-0.435228999700634;0.3830542678011615;0.3596437435416376;0.5254347699428845;0.999990294280687
46.369001;1.0977030987672522;0.462986678918197;0.42177946494487994;-0.4431062058443083;-0.40366708825050146;1.0880100396499242;0.9999991787949938;10.000127790461205;0.41677126927909725;-0.4352289975207463;-0.43522899974325047;0.3830543200008185;0.3596468214334391;0.5254367707644293;0.9999902100077573
46.379001;1.0977021279291603;0.4629864056202082;0.4217796853953991;-0.44310943678396697;-0.40367039905299046;1.0880100162514956;0.9999990625606991;10.000128153547108;0.41677116342166576;-0.4352289975375533;-0.43522899978533125;0.38305537430688735;0.3596499007707508;0.5254394957318431;0.9999901336762221
46.389001;1.097702158578848;0.46298531400754567;0.42177877573808215;-0.443113150598013;-0.40367378244142144;1.0880089776457096;0.9999989456959664;10.00012853932155;0.4167710593317894;-0.4352289975566819;-0.4352289998268073;0.3830554301831883;0.3596529814492847;0.525441487098685;0.9999900653230719
46.399001;1.0977011924359616;0.46298503724823253;0.4217789912680031;-0.44311638153201904;-0.40367709323773243;1.0880089243534374;0.9999988280778418;10.000128947210253;0.4167709572106619;-0.4352289975780528;-0.43522899986758046;0.38305548708048426;0.3596560632999573;0.5254434743514257;0.9999900048343822
46.409001;1.097701226410238;0.4629851605817069;0.42177918644694223;-0.4431200361404326;-0.40368042268293813;1.0880078568366667;0.9999987096260098;10.000129376590989;0.41677085718240414;-0.43522899760159606;-0.4352289999075482;0.3830555444675613;0.35965914609108673;0.5254454580127447;0.9999899520176304
46.419001;1.0977002622071708;0.4629848807979626;0.42177939691346417;-0.4431232670688273;-0.4036837334729057;1.0880077756358264;0.999998590315516;10.000129827460112;0.41677075933025515;-0.43522899762724027;-0.43522899994662056;0.3830556018660103;0.3596622295742015;0.5254474386463023;0.9999899065744883
46.429001;1.0977002968929974;0.46298500148268845;0.42177958687255707;-0.4431269216783538;-0.4036870629118344;1.088006681469987;0.9999984702035273;10.000130299763278;0.41677066374834704;-0.4352289976548864;-0.4352289999847341;0.38305565888276477;0.3596653135184544;0.5254494168724438;0.9999898680867151
46.439001;1.0977003310757751;0.4629851212119918;0.42177977406730666;-0.4431305762901835;-0.4036903923476627;1.0880065751840078;0.9999983494546889;10.000130792454737;0.4167705705649061;-0.435228997684387;-0.4352290000218551;0.3830567152295803;0.3596683977196941;0.5254521223632496;0.9999898361331636
46.449001;1.0976993653168432;0.46298483855442146;0.42177997625353064;-0.44313380721218243;-0.4036937031282647;1.0880054576346172;0.9999982282953146;10.000131303139725;0.41677047991921357;-0.43522899771554435;-0.43522900005795173;0.3830567707346404;0.359671482019762;0.5254540977278488;0.9999898104048005
46.459001;1.097699396552765;0.46298501630608696;0.4217802116110928;-0.4431386800522363;-0.4036981423591443;1.0880053296503984;0.999998106940617;10.0001318281598;0.4167703919266186;-0.43522899774812196;-0.43522900009295645;0.3830568253346199;0.35967456632356665;0.5254560725727166;0.9999897906080344
46.469001;1.0976984263472058;0.46298473287615644;0.4217804079555673;-0.44314191096823097;-0.40370145313356337;1.0880041920284091;0.9999979855725809;10.000132362600791;0.41677030668022674;-0.43522899778184415;-0.43522900012676663;0.3830568790226693;0.35967765057188344;0.5254580474679867;0.9999897762699382
46.479001;1.0976984515371022;0.46298485095700637;0.4217805835125589;-0.4431455655836205;-0.4037047825570634;1.0880040455494664;0.9999978643723586;10.000132900405028;0.4167702242871242;-0.4352289978163781;-0.4352290001592855;0.3830569317806061;0.3596807346921199;0.5254600229868408;0.9999897667432173
46.489001;1.0976984725952015;0.4629849689126757;0.42178075613164745;-0.4431492202018839;-0.4037081119773812;1.0880028910178758;0.9999977435461902;10.00013343541183;0.41677014488137243;-0.4352289978513446;-0.43522900019045296;0.3830569835545403;0.359683818585683;0.5254619996983658;0.9999897614078159
46.499001;1.0976974901834997;0.46298468508132923;0.42178094368577745;-0.44315245111316137;-0.4037114227421921;1.0880027292585874;0.999997623336221;10.000133962673685;0.41677006858614546;-0.4352289978863565;-0.4352290002202375;0.3830580342798962;0.3596869021411149;0.5254647071444548;0.9999897598094825
46.509001;1.097697501689027;0.46298480287747185;0.4217811105423149;-0.4431561057342084;-0.4037147521559579;1.088002561044925;0.9999975040881086;10.000134478739676;0.4167699954684942;-0.4352289979210452;-0.43522900024862654;0.3830580839189337;0.3596899852284499;0.5254666878132097;0.9999897616158707
46.519001;1.0976965094541988;0.46298445980096353;0.42178123860980576;-0.4431581184183913;-0.4037169531129211;1.0880013870323502;0.9999973863211717;10.000134981311641;0.4167699255193778;-0.4352289979550845;-0.43522900027563516;0.38305813248005466;0.3596930677029182;0.5254686710871895;0.9999897664991129
46.529001;1.097696559746027;0.462985001401447;0.4217817675972955;-0.44316137136015843;-0.40371989873370556;1.0880012078017283;0.9999972706498959;10.000135468756554;0.4167698586548556;-0.4352289979882186;-0.4352290003013178;0.38305818000932873;0.3596961494344236;0.5254706572650193;0.9999897741002848
46.539001;1.0976965567466743;0.46298511937530007;0.42178192693489636;-0.44316502598728374;-0.4037232281373651;1.0880000239710692;0.999997157619457;10.000135939532777;0.4167697947336896;-0.4352289980202726;-0.4352290003257695;0.3830582265729345;0.3596992303049665;0.5254726466323064;0.9999897840930653
