time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.549001;1.0976955503338022;0.4629848357521377;0.42178210207844613;-0.4431682568919755;-0.4037265388849828;1.0879998362487582;0.9999970476444681;10.0001363921566;0.41676973357169034;-0.43522899805113446;-0.43522900034912104;0.38305827224767874;0.3597023101618747;0.525474639499214;0.9999897962119717
46.559001;1.0976955384200586;0.4629849538930029;0.4217822575762896;-0.44317191152197516;-0.4037298682820316;1.0879986453901296;0.9999969410390066;10.000136825528628;0.4167696749520489;-0.4352289980807236;-0.4352290003715356;0.3830593171068594;0.3597053887881964;0.5254773651406652;0.9999898101965907
46.569001;1.0976945237197904;0.462984670469828;0.42178242939631566;-0.44317514242278677;-0.4037331790230584;1.0879984520966923;0.9999968380489813;10.00013723898154;0.4167696186530923;-0.4352289981089723;-0.4352290003932012;0.38305936119729783;0.35970746592017994;0.5254786812582587;0.999989825743526
46.579001;1.0976945042409085;0.4629847889618994;0.4217825820994888;-0.4431787970554805;-0.4037365084136435;1.0879972569455885;0.9999967388802616;10.00013763187943;0.4167695644674443;-0.4352289981358241;-0.4352290004143109;0.38305940453526105;0.3597105412831042;0.5254806859871752;0.9999898425195926
46.589001;1.097694481441069;0.46298490786642243;0.4217827338127409;-0.44318245169113873;-0.40373983780106437;1.0879970604063998;0.9999966436909402;10.000138003026638;0.4167695121889292;-0.43522899816123906;-0.43522900043503115;0.3830594471271189;0.3597136146113085;0.5254826948144093;0.9999898602395791
46.599001;1.0976934566434409;0.46298462569328036;0.4217829026616276;-0.44318568258750674;-0.4037431485325157;1.0879958629264779;0.999996552552641;10.000138350799014;0.4167694616162302;-0.43522899818519556;-0.43522900045546936;0.3830594889825652;0.3597166856411122;0.5254847077588372;0.999989878740043
46.609001;1.0976934275809258;0.4629847460008367;0.4217830532291939;-0.4431893372256768;-0.4037464779136544;1.0879956650094549;0.9999964654845535;10.000138673558752;0.41676941259419015;-0.43522899820768035;-0.43522900047566604;0.3830595301065052;0.35971975409348567;0.5254867248230914;0.9999898979601825
46.619001;1.0976933955807417;0.4629848673281447;0.4217832037024423;-0.44319299186678146;-0.4037498072916752;1.0879944671984807;0.9999963825520324;10.000138969374552;0.4167693650174546;-0.43522899822867056;-0.4352290004956103;0.3830605704775671;0.3597228196631317;0.5254894749373077;0.999989917891255
46.629001;1.0976923620403436;0.46298452903266785;0.42178331835159605;-0.4431950045397641;-0.4037520082126157;1.0879942700146463;0.9999963038770957;10.00013923629275;0.41676931877458673;-0.43522899824812267;-0.43522900051525854;0.3830606100253876;0.35972488202781333;0.5254908155755724;0.9999899385958
46.639001;1.0976923248724708;0.46298465314490084;0.42178346967990793;-0.4431986591835805;-0.4037553375845701;1.0879940739705325;0.9999962295774043;10.000139473128774;0.4167692737217401;-0.43522899826597883;-0.43522900053456015;0.38306064864012684;0.3597279408893895;0.5254928447888034;0.9999899602238763
46.649001;1.0976912868072641;0.46298437733179454;0.4217836397555359;-0.443201890072742;-0.40375864830068114;1.0879928796432365;0.9999961597743514;10.000139678863725;0.41676922971731456;-0.4352289982821883;-0.43522900055348007;0.38306068622441636;0.35973099600702846;0.5254948780021265;0.9999899829105611
46.659001;1.0976912460299404;0.46298450516822337;0.42178379313139014;-0.44320554471953044;-0.4037619776668777;1.0879926877172543;0.9999960946413969;10.000139851575826;0.41676918665138013;-0.4352289982967231;-0.43522900057199315;0.38306072273016895;0.3597340471948205;0.525496915169019;0.9999900066726122
46.669001;1.0976912044306757;0.4629846351356728;0.42178394793381935;-0.44320919936954356;-0.40376530703026553;1.0879914989422257;0.9999960344053604;10.000139989003728;0.41676914444647484;-0.43522899830958584;-0.43522900059005276;0.38306075813583157;0.35973609431467235;0.5254982716828069;0.9999900314687887
46.679001;1.0976901640225323;0.4629843064613111;0.42178406836119026;-0.44321121203835556;-0.40376750793671734;1.087991314018076;0.9999959793202527;10.000140090029614;0.41676910305589454;-0.4352289983208137;-0.43522900060756337;0.3830617924118224;0.35973913727947393;0.5255010455947815;0.9999900572859955
46.689001;1.0976901233707;0.46298444100155095;0.42178422683232974;-0.4432148666915209;-0.40377083729440655;1.0879901335054674;0.9999959296573591;10.000140155243;0.416769062454987;-0.43522899833045425;-0.43522900062438635;0.38306182552523876;0.35974217607026665;0.5255030944072505;0.9999900840727758
46.699001;1.0976900845594195;0.4629845779018166;0.42178438745599456;-0.44321852134791273;-0.4037741666491767;1.0879899578126992;0.9999958857172191;10.000140186487476;0.4167690226318847;-0.4352289983385152;-0.43522900064037;0.3830618574505512;0.3597452107546371;0.525505146978849;0.9999901116488246
46.709001;1.0976890494657445;0.4629843154703361;0.42178456818399773;-0.4432217522308326;-0.40377747734794617;1.0879887871873304;0.9999958478369221;10.000140186086984;0.41676898359781706;-0.43522899834494067;-0.43522900065537046;0.383061888158877;0.35974724146509446;0.5255065185337229;0.99999013972907
46.719001;1.097689016114545;0.4629843978000684;0.4217846793512879;-0.4432241886746631;-0.40377969689567517;1.0879886216904013;0.9999958163723652;10.000140156074218;0.4167689453967695;-0.4352289983496341;-0.43522900066925657;0.38306191761494673;0.35975026835264057;0.5255085779267018;0.9999901679746268
46.729001;1.0976879869727332;0.4629841398202938;0.42178486447400615;-0.4432274195548494;-0.40378300758853886;1.0879884612268391;0.9999957916842943;10.00014009795707;0.41676890808973255;-0.4352289983524884;-0.4352290006819179;0.3830619457990437;0.3597532915633991;0.5255106402504944;0.9999901960026805
46.739001;1.097687959645436;0.4629842855215366;0.42178503383997806;-0.4432310742167818;-0.4037863369316885;1.0879873056439187;0.9999957741093789;10.000140013122214;0.416768871736501;-0.43522899835340695;-0.4352290006932739;0.38306197273642956;0.35975531124444576;0.5255120205409066;0.9999902233737815
46.749001;1.0976879352650761;0.46298443303876674;0.4217852052955117;-0.4432347288813749;-0.4037896662721561;1.0879871547913498;0.9999957638924966;10.000139902994835;0.41676883641699125;-0.43522899835232437;-0.43522900070326725;0.3830629985030751;0.3597583275679631;0.525514816468749;0.9999902495684703
46.759001;1.097686915037837;0.4629841213141066;0.421785342746744;-0.4432367415428813;-0.40379186715579857;1.0879860084883934;0.9999957611328358;10.000139768254089;0.4167688022717815;-0.43522899834920853;-0.43522900071184567;0.3830630231988998;0.3597613407484622;0.525516885162862;0.9999902740332157
46.769001;1.097686896739175;0.4629842719885621;0.4217855182694179;-0.4432403962089162;-0.4037951964912604;1.0879858665511755;0.9999957657375923;10.000139608090135;0.4167687694992367;-0.4352289983440425;-0.4352290007189592;0.3830630469130238;0.3597633510237768;0.5255182705810135;0.9999902963358431
46.779001;1.0976868817539824;0.46298442404941176;0.4217856956091037;-0.44324405087712626;-0.4037985258244033;1.0879847289321845;0.9999957774033696;10.00013942076171;0.4167687383097701;-0.4352289983368207;-0.43522900072457565;0.38306306968952564;0.359766358618873;0.525520341528377;0.9999903162633986
46.789001;1.0976858714455322;0.4629841164845492;0.42178583845980117;-0.44324606353407026;-0.4038007267009964;1.087984595750104;0.9999957956898036;10.000139204645473;0.4167687089046252;-0.435228998327552;-0.4352290007286822;0.3830630915001394;0.35976936372945173;0.5255224130460817;0.9999903337758154
46.799001;1.09768586358922;0.4629842709342906;0.4217860187505779;-0.4432497182029811;-0.40380405602972763;1.0879844671748462;0.9999958201318175;10.000138958566387;0.41676868149982066;-0.43522899831624506;-0.43522900073126614;0.383063112269004;0.3597713665225483;0.5255238001579833;0.9999903489845965
46.809001;1.0976858595183805;0.46298320810830623;0.4217850904011232;-0.44325343208151957;-0.40380743929515706;1.0879833433749482;0.9999958503481255;10.000138681828968;0.4167686563512845;-0.4352289983029069;-0.43522900073230286;0.3830641319401717;0.3597743671443421;0.5255266005997303;0.9999903622000699
46.819001;1.0976849091476102;0.4629833271088664;0.42178560422322664;-0.4432550430517637;-0.4038092563719949;1.0879832245725698;0.999995886109932;10.000138374656203;0.4167686337704532;-0.43522899828758554;-0.43522900073175336;0.38306415051357834;0.35977736574124836;0.5255286715687341;0.9999903738898884
46.829001;1.0976849131488164;0.462983483627957;0.4217857875639612;-0.44325869772245036;-0.4038125856949558;1.0879821111351933;0.999995927261909;10.0001380383553;0.4167686141273295;-0.43522899827041855;-0.4352290007295614;0.3830641680473241;0.3597793624790048;0.525530057044682;0.9999903845390212
46.839001;1.0976849212300677;0.46298358112734633;0.4217859176735601;-0.44326113418344143;-0.4038148052154358;1.0879820036463754;0.999995973585755;10.00013767457483;0.4167685978130043;-0.43522899825163713;-0.43522900072567233;0.3830641846492472;0.359782357538576;0.5255321259494127;0.9999903945447826
46.849001;1.0976839344546514;0.4629833361191109;0.4217861200786687;-0.44326436503904987;-0.4038181158821631;1.0879809028484597;0.9999960247962401;10.000137284686534;0.41676858518332127;-0.4352289982315344;-0.43522900072007187;0.38306420044047773;0.3597843511022539;0.5255335088391218;0.9999904042133809
46.859001;1.097683950284364;0.462983492570942;0.4217863048799416;-0.44326801971024965;-0.40382144520152125;1.0879808094934609;0.9999960805832254;10.000136870005539;0.41676857652207405;-0.4352289982104176;-0.43522900071280535;0.3830642155233696;0.35978734335499696;0.5255355747423968;0.9999904138095776
46.869001;1.0976839696607958;0.4629835894580777;0.42178643575617;-0.4432704561724582;-0.40382366471904985;1.08798072428907;0.9999961405918427;10.000136431826304;0.41676857200653006;-0.4352289981885609;-0.4352290007039724;0.38306422998479195;0.3597893344955401;0.525536954340651;0.9999904235675704
46.879001;1.0976829934939714;0.4629833434185601;0.42178663823293217;-0.4432736870188801;-0.4038269753833882;1.087979647894573;0.9999962044280859;10.00013597080956;0.41676857166101866;-0.4352289981661843;-0.435229000693714;0.3830652439010513;0.35979232473369804;0.5255397458148348;0.999990433649814
46.889001;1.0976830191546647;0.4629834393173035;0.4217867685123151;-0.4432761234805051;-0.4038291948999067;1.0879795808426183;0.9999962716793117;10.000135486340813;0.41676857533821704;-0.4352289981434651;-0.43522900068218867;0.3830652573304126;0.35979431427512626;0.5255411223158094;0.9999904441241808
46.899001;1.097683047537051;0.46298359382800175;0.4217869521108976;-0.44327977815166125;-0.40383252421715526;1.087978523514367;0.9999963418663116;10.000134976037302;0.4167685827663423;-0.435228998120553;-0.43522900066955;0.3830652703123585;0.3597973033037;0.5255431822453766;0.9999904549763934
46.909001;1.0976820794780446;0.46298328680085743;0.4217870987574791;-0.4432817907800384;-0.40383472507936424;1.0879784762230684;0.9999964144043022;10.000134435920605;0.41676859363140345;-0.435228998097575;-0.4352290006559536;0.383065282882976;0.359799291963562;0.5255445566436676;0.9999904661134029
46.919001;1.0976821122041789;0.46298343995451857;0.42178728037512425;-0.4432854454489381;-0.4038380543961222;1.087978439264409;0.9999964886546515;10.000133861685276;0.41676860762668594;-0.4352289980746345;-0.4352290006415733;0.3830652950895927;0.3598022803645573;0.5255466150167561;0.9999904773615117
46.929001;1.0976821464356883;0.4629835330971427;0.421787406755541;-0.443287881910591;-0.40384027391158817;1.0879774128963193;0.9999965639973856;10.000133249974198;0.41676862446343615;-0.43522899805179394;-0.43522900062659153;0.3830653069842079;0.35980426861496834;0.5255479883328605;0.9999904884937776
46.939001;1.0976811828935116;0.46298328285558715;0.42178760348788125;-0.44329111273722654;-0.40384358457406766;1.0879773973002564;0.9999966398664473;10.000132598506728;0.4167686438725379;-0.4352289980290572;-0.4352290006111782;0.3830653186153336;0.3598072568277054;0.5255500460425013;0.9999904993145995
46.949001;1.0976812187627012;0.46298337408635615;0.42178772682621907;-0.4432935491977164;-0.4038458040889797;1.0879763925531691;0.9999967157801375;10.00013190551489;0.41676866560401227;-0.4352289980063892;-0.4352290005954919;0.3830663300410227;0.35980924508258133;0.5255521479848353;0.9999905097594048
46.959001;1.0976812547364998;0.4629835234697748;0.4217879023500548;-0.443297203865355;-0.403849133404619;1.087976398651956;0.9999967913750266;10.000131169674418;0.416768689444305;-0.4352289979837504;-0.4352290005797001;0.3830663413376095;0.3598122334037039;0.5255542058517518;0.9999905199136077
46.969001;1.0976802915212447;0.46298321084219635;0.4217880398615261;-0.4432992164756558;-0.40385133426500464;1.0879764155953229;0.9999968663910597;10.00013039051005;0.4167687152419487;-0.435228997961098;-0.43522900056398683;0.3830663525813498;0.3598142217837854;0.5255555794324631;0.9999905299925751
46.979001;1.0976803263667583;0.4629833578649872;0.4217882113573893;-0.4433028711408116;-0.4038546635798661;1.0879754434651827;0.9999969406052702;10.000129568404853;0.41676874289442795;-0.43522899793836256;-0.4352290005485349;0.3830663638373409;0.3598172102116318;0.5255576381207258;0.9999905403546212
46.989001;1.097680360172766;0.46298344427176724;0.4217883267345696;-0.44330530760080444;-0.4038568830932643;1.0879754824630976;0.9999970137905884;10.000128704073505;0.4167687723098074;-0.4352289979154443;-0.43522900053352015;0.38306637517561576;0.3598191986689004;0.5255590126969927;0.9999905514674754
46.999001;1.0976793940038876;0.46298318662885424;0.42178851175539767;-0.44330853840671475;-0.40386019375339693;1.0879745328619526;0.9999970857246466;10.000127798194205;0.4167688033862992;-0.4352289978922341;-0.4352290005191355;0.3830663866788686;0.3598221871345815;0.5255610724072379;0.9999905638281301
47.009001;1.097679425527725;0.4629832697424869;0.42178862291263314;-0.44331097486514287;-0.4038624132658933;1.0879745948771697;0.9999971561789475;10.000126851924488;0.41676883599486975;-0.43522899786862534;-0.43522900050560576;0.3830663984377602;0.3598241756171195;0.5255624478202745;0.999990577951691
47.019001;1.0976794559539091;0.4629834102357677;0.42178878608799497;-0.4433146295282069;-0.4038657425789307;1.0879746686005183;0.9999972248488032;10.00012586780331;0.4167688699492815;-0.43522899784450303;-0.4352290004931625;0.38306741055593746;0.3598261641700325;0.5255645522152195;0.9999905943909948
47.029001;1.0976784864381368;0.46298308787314685;0.42178891144935193;-0.4433166421191081;-0.40386794343645205;1.0879737540771957;0.9999972913313373;10.00012484979699;0.4167689050032467;-0.4352289978197338;-0.4352290004820077;0.38306742315166603;0.35982915287548256;0.5255666121939115;0.9999906136981641
47.039001;1.097678514617179;0.4629831650324257;0.4217890174241376;-0.4433190785754736;-0.4038701629473615;1.0879738513807806;0.9999973552179241;10.000123802785723;0.4167689408690593;-0.43522899779415664;-0.4352290004723105;0.38306743634505114;0.3598311418208246;0.5255679870167345;0.9999906363660377
47.049001;1.0976785417505395;0.4629832990095808;0.4217891759766485;-0.4433227332349345;-0.4038734922587703;1.0879729605672388;0.9999974161436795;10.000122732302184;0.4167689772181774;-0.43522899776758633;-0.435229000464234;0.38306745023845695;0.35983313108945114;0.5255693610668913;0.9999906627866071
47.059001;1.0976775691224068;0.46298296947196527;0.4217892971465515;-0.4433247458151447;-0.4038756931145962;1.087973081571303;0.9999974737111452;10.00012164406669;0.416769013704437;-0.43522899773983764;-0.43522900045796276;0.3830674649005876;0.3598361207573326;0.5255714188256171;0.9999906932278578
47.069001;1.0976775943875252;0.46298309799106957;0.4217894530562613;-0.4433284004704599;-0.4038790224248851;1.0879732141412934;0.9999975274237052;10.000120543678886;0.4167690500326832;-0.4352289977107594;-0.43522900045371177;0.38306748038263255;0.3598381108610414;0.5255727909002772;0.999990727870119
47.079001;1.097677618659496;0.4629831642949138;0.421789553619849;-0.4433308369230535;-0.403881241933561;1.0879723578499878;0.9999975767212151;10.000119436981633;0.416769086001834;-0.4352289976802536;-0.4352290004517097;0.38306749676168617;0.3598401013554994;0.525574161942278;0.9999907668665481
47.089001;1.0976766430982547;0.46298282576570493;0.42178967059032213;-0.4433328494917817;-0.40388344278765925;1.0879725121724242;0.9999976210751834;10.000118329634518;0.41676912148545914;-0.43522899764826267;-0.4352290004521599;0.3830685141384848;0.3598430921191116;0.5255769455036478;0.9999908103333139
47.099001;1.097676665415313;0.46298294484426433;0.42178982215833977;-0.44333650414215664;-0.4038867720963822;1.0879726765324247;0.999997660063842;10.000117225626994;0.41676915640583023;-0.4352289976147589;-0.43522900045520885;0.3830685325756553;0.35984508298959733;0.5255783145845992;0.9999908583172338
47.109001;1.0976766868434589;0.46298300132006215;0.4217899182789537;-0.44333894059078355;-0.403888991603736;1.087971850224508;0.9999976934075888;10.000116126852669;0.4167691907504972;-0.43522899757975797;-0.43522900046094987;0.3830685520482815;0.35984707378267783;0.5255796827724474;0.9999909108010728
47.119001;1.097675708502833;0.4629826526484148;0.42179003070266247;-0.4433409531475824;-0.4038911924567936;1.087972032322416;0.9999977209662292;10.000115034425997;0.41676922459689675;-0.43522899754332683;-0.4352290004694568;0.38306857244820186;0.3598500643168195;0.525581734810928;0.9999909677334148
47.129001;1.0976757279115394;0.46298276138147487;0.42179017756702897;-0.4433446077924509;-0.4038945217648805;1.0879712217094943;0.9999977426851575;10.000113950000788;0.41676925808644705;-0.4352289975055728;-0.43522900048080004;0.38306859364638535;0.3598520544597997;0.5255831014099943;0.9999910290915084
47.139001;1.0976757461304514;0.4629828074683084;0.42179026877790005;-0.44334704423638815;-0.4038967412719329;1.0879714171807817;0.9999977585107854;10.000112876057113;0.4167692913614214;-0.43522899746664;-0.43522900049502633;0.3830686155618268;0.3598540441469989;0.5255844672506793;0.9999910949000808
47.149001;1.0976747641468405;0.46298244857637955;0.4217903760711023;-0.44334905678040043;-0.4038989421249292;1.0879716175067566;0.9999977682917491;10.000111815708928;0.41676932452641735;-0.43522899742672067;-0.435229000512134;0.38306863816331316;0.3598560333524051;0.525585832323169;0.9999911651425418
47.159001;1.0976748277473591;0.4629829122162943;0.42179083115935173;-0.4433510915388375;-0.4039007778301985;1.0879708214139918;0.9999977717274008;10.000110772477042;0.4167693576523254;-0.43522899738605725;-0.43522900053206814;0.3830686614334561;0.35985902205834797;0.5255878812940649;0.9999912397106423
47.169001;1.0976748404327035;0.4629830084610981;0.4217909706756499;-0.4433547461760615;-0.40390410713854136;1.0879710275985301;0.9999977684247568;10.000109750115218;0.4167693907994555;-0.4352289973449142;-0.4352290005547372;0.3830696853547246;0.3598610102518228;0.5255899736040373;0.9999913185061359
47.179001;1.0976748501415177;0.4629830431973417;0.4217910541362758;-0.4433571826131165;-0.40390632664604664;1.087971234866368;0.9999977580042698;10.000108752461735;0.4167694240383319;-0.43522899730353726;-0.4352290005800396;0.3830697099084077;0.35986299792278637;0.52559133616002;0.9999914015726937
47.189001;1.09767385748264;0.46298267438502355;0.42179115322075916;-0.4433591951399635;-0.4039085274990561;1.0879704422375742;0.9999977401854582;10.000107783516915;0.416769457459512;-0.4352289972621356;-0.43522900060788733;0.3830697350657242;0.3598649850534557;0.5255926977103794;0.9999914891370529
47.199001;1.0976738595155036;0.46298276502372576;0.4217912860224936;-0.44336284976992435;-0.40391185680757086;1.0879706488844008;0.9999977148222661;10.000106847679003;0.4167694911819251;-0.4352289972208957;-0.43522900063821196;0.3830697607696956;0.35986797162485;0.5255947428715153;0.9999915815648626
47.209001;1.0976738568377584;0.46298279543701254;0.4217913624467774;-0.4433652862007822;-0.40391407631498505;1.0879708540338564;0.9999976818884737;10.000105949429612;0.4167695253478369;-0.4352289971799993;-0.4352290006709517;0.3830697869199325;0.3598699576362373;0.5255961022074318;0.9999916792566788
47.219001;1.0976728501225141;0.4629824235771346;0.4217914542984096;-0.443367298713655;-0.4039162771676138;1.087970056986592;0.9999976414736839;10.000105093011967;0.4167695600821293;-0.4352289971396174;-0.43522900070604414;0.3830698133790107;0.35987194310800585;0.5255974603728337;0.9999917825349054
47.229001;1.097672836591805;0.46298245319732223;0.42179152591083735;-0.44336973513966293;-0.4039184966746369;1.0879702572203505;0.9999975937638405;10.000104282854815;0.4167695954580572;-0.43522899709990176;-0.43522900074343174;0.38306983998767913;0.35987392806365714;0.5255988174107443;0.9999918915914283
47.239001;1.097672817062423;0.4629824829435493;0.4217915952578809;-0.4433721715643979;-0.4039207161814182;1.0879704544342532;0.9999975389300543;10.000103523587608;0.41676963151974056;-0.4352289970609941;-0.4352290007830468;0.3830698665652166;0.3598759124916632;0.5256001734257123;0.9999920065232275
47.249001;1.0976717924187605;0.4629821706035596;0.42179173430349437;-0.4433754022601707;-0.40392402683428114;1.0879696484728052;0.9999974770363449;10.00010281931312;0.4167696683158457;-0.4352289970230367;-0.43522900082477495;0.38307089291823954;0.35987889631194087;0.5256029420505656;0.9999921274148863
47.259001;1.0976717600974981;0.46298220130630824;0.42179179963068303;-0.44337783868044106;-0.4039262463406341;1.087969839229321;0.9999974080558625;10.000102173435543;0.41676970587185064;-0.4352289969861755;-0.4352290008684396;0.3830709188848635;0.35988087939309815;0.5256042963223935;0.9999922543901275
47.269001;1.0976717211440241;0.46298223268752;0.4217918632471157;-0.4433802750997864;-0.4039284658468722;1.0879690266079127;0.9999973319000616;10.000101588991964;0.416769744129044;-0.4352289969505633;-0.43522900091380606;0.3830709443735062;0.3598828615995846;0.5256056498422774;0.9999923875951265
47.279001;1.0976716754614895;0.4629822648179441;0.4217919253465897;-0.44338271151833364;-0.40393068535306853;1.087969210505492;0.9999972484390146;10.000101068801518;0.4167697829288337;-0.4352289969163625;-0.4352290009605968;0.3830709693550129;0.359884842815769;0.5256070026772067;0.9999925271354567
47.289001;1.0976706241813607;0.4629818961356749;0.4217920040034501;-0.4433847240028733;-0.4039328862045641;1.0879693907851538;0.9999971575574347;10.000100615541609;0.4167698220452982;-0.43522899688374;-0.43522900100852646;0.3830709938383766;0.3598868229515221;0.5256083548734887;0.9999926730381536
47.299001;1.0976705649415746;0.4629819301946242;0.42179206373766576;-0.4433871604179756;-0.40393510571085117;1.0879685672354396;0.9999970592144386;10.000100231170498;0.4167698612196015;-0.4352289968528563;-0.4352290010573315;0.38307101785554193;0.3598888019550557;0.5256097064659833;0.9999928252825234
47.309001;1.0976704988814787;0.46298196552801246;0.4217921226955075;-0.4433895968326578;-0.4039373252172847;1.0879687395676756;0.9999969534747806;10.000099915254788;0.4167699001707442;-0.43522899682386973;-0.4352290011067737;0.38307104145474435;0.3598907798332309;0.5256110575016851;0.9999929838530995
47.319001;1.097669427104319;0.46298044166494806;0.4217911431609282;-0.4433928867103759;-0.4039406898117696;1.0879689075206262;0.9999968405150772;10.000099663656963;0.41676993859336015;-0.435228996796942;-0.43522900115663665;0.38307106470575447;0.3598927566625997;0.525612408035242;0.9999931487510991
47.329001;1.0976693472919345;0.4629804801083711;0.4217912013671789;-0.44339532312235364;-0.40394290931875004;1.0879680709534967;0.9999967205974692;10.000099468854115;0.4167699761733522;-0.43522899677223414;-0.43522900120671365;0.38307208768636447;0.3598947325816489;0.5256144869169991;0.9999933199247767
47.339001;1.0976692608963297;0.4629805203778731;0.4217912595390588;-0.44339775953424704;-0.4039451288261457;1.0879682297830535;0.9999965940390146;10.000099321363251;0.41677001259687446;-0.43522899674991533;-0.4352290012567864;0.3830721104536769;0.3598977077683747;0.5256165212483631;0.9999934971590927
47.349001;1.097669168373839;0.46298056268362575;0.4217913178969121;-0.44340019594612756;-0.4039473483340701;1.0879683838439989;0.9999964612313136;10.000099211375709;0.41677004752247215;-0.43522899673018145;-0.4352290013066255;0.38307213305721893;0.35989968240961445;0.525617870366864;0.999993680051086
47.359001;1.0976680714524134;0.46298020555750435;0.4217913945294141;-0.4434022084080107;-0.4039495491878945;1.0879675328316858;0.9999963226685639;10.000099129992892;0.4167700805743338;-0.4352289967132372;-0.43522900135601644;0.38307215556894736;0.3599016566911122;0.5256192188928877;0.999993868119282
47.369001;1.0976679683754273;0.46298025254394043;0.42179145389434414;-0.44340464481763053;-0.40395176869732785;1.0879676763581039;0.9999961789064787;10.000099069612146;0.41677011138011394;-0.43522899669924753;-0.4352290014047814;0.38307217807059696;0.35990363083057003;0.5256205667163617;0.9999940609345223
47.379001;1.0976678609214383;0.4629803021183034;0.42179151397601317;-0.44340708122712225;-0.40395398820774503;1.0879678140406424;0.9999960304716483;10.000099023484044;0.41677013959905196;-0.4352289966883118;-0.4352290014527907;0.3830722006095224;0.3599056051086216;0.5256219137302394;0.999994258145924
47.389001;1.097667749640583;0.46298035440243857;0.42179157482289836;-0.4434095176363648;-0.4039562077192569;1.0879669455990184;0.9999958778115945;10.000098985156837;0.4167701649347249;-0.4352289966804844;-0.43522900149996147;0.3830722231605659;0.3599075798580807;0.525623259820672;0.9999944594743155
47.399001;1.097666636213564;0.46298000778426307;0.42179165430916254;-0.44341153008630885;-0.40395840857712006;1.0879670709371203;0.9999957213366665;10.000098948460055;0.4167701871610738;-0.4352289966758186;-0.43522900154624766;0.38307224563508063;0.35990955544360126;0.5256246048671178;0.999994664781345
47.409001;1.0976665187516705;0.46298006563301775;0.4217917166950552;-0.4434139664923219;-0.40396062809107347;1.08796719011961;0.9999955614836122;10.000098907627484;0.41677020614790716;-0.43522899667439136;-0.43522900159164146;0.38307226794139015;0.35991153224885936;0.5256259487485476;0.9999948740866826
47.419001;1.097666398907454;0.4629801262395088;0.4217917798332892;-0.4434164028975606;-0.403962847606387;1.08796630330649;0.9999953986961552;10.00009885703327;0.4167702218612544;-0.43522899667630033;-0.4352290016361696;0.38307329003932505;0.3599135106418171;0.5256280201399121;0.9999950874656676
47.429001;1.097665278353002;0.4629797878766658;0.4217918615654515;-0.44341841533634213;-0.40396504846828546;1.087966410731166;0.9999952333705948;10.000098790768204;0.4167702343538579;-0.4352289966816519;-0.43522900167986894;0.3830733119506496;0.3599154909304482;0.525629361339486;0.9999953049740102
47.439001;1.0976651551880225;0.46297985385567725;0.42179192611830146;-0.44342085173748247;-0.40396726798663635;1.0879665126449116;0.9999950658969461;10.00009870245678;0.41677024375541427;-0.43522899669054305;-0.4352290017227532;0.3830733337339045;0.3599174733644183;0.5256307010516192;0.9999955266244862
47.449001;1.0976650309498008;0.4629799224662309;0.42179199131825595;-0.4434232881376049;-0.40396948750668527;1.087966609241117;0.9999948967708846;10.000098585670639;0.4167702502371499;-0.4352289967030246;-0.4352290017647767;0.38307335544442866;0.35991945818069115;0.5256320392337596;0.9999957523593946
47.459001;1.097664905924266;0.46297999369387693;0.42179205713985807;-0.44342572453666373;-0.40397170702852275;1.087965700631366;0.9999947266161735;10.000098434685333;0.4167702539706228;-0.4352289967190765;-0.43522900180581914;0.3830733771000547;0.35992144562746103;0.525633375911433;0.9999959820547873
47.469001;1.0976637816191437;0.4629796658454331;0.42179214143134675;-0.44342773696013976;-0.40397390789726567;1.0879657868469437;0.9999945560383431;10.00009824441974;0.41677025513231236;-0.43522899673862797;-0.4352290018457279;0.38307339867891865;0.35992343594731047;0.5256347111735329;0.9999962155561861
47.479001;1.097663656133779;0.46297974228741207;0.421792208435069;-0.44343017335459173;-0.4039761274228069;1.0879658678761948;0.9999943854391515;10.000098009358108;0.4167702539323313;-0.43522899676158694;-0.4352290018843708;0.3830734201597218;0.35992542935414457;0.5256360451445508;0.9999964526942178
47.489001;1.0976635312470457;0.4629798213841133;0.4217922759885203;-0.4434326097476694;-0.4039783469502574;1.0879649437734695;0.9999942149421835;10.000097722969054;0.41677025060623923;-0.4352289967878353;-0.43522900192164454;0.3830734415669077;0.35992742601030436;0.5256373779593239;0.9999966932748251
47.499001;1.0976634076834797;0.46297990320312316;0.42179234406293137;-0.44343504613923584;-0.4039805664796485;1.0879650147510858;0.9999940444141154;10.00009737840712;0.41677024537346846;-0.43522899681722427;-0.4352290019574676;0.3830744629913431;0.35992842601386765;0.5256387538014915;0.9999969370892396
47.509001;1.0976622874171047;0.4629795861391102;0.42179243050470283;-0.44343705854583204;-0.40398276735600924;1.0879650811284145;0.9999938735592496;10.000096969226083;0.4167702384078644;-0.4352289968495926;-0.435229001991794;0.3830744845967345;0.3599304294191928;0.5256400847862172;0.9999971839720446
47.519001;1.0976621688383785;0.4629796736345702;0.4217924995703189;-0.44343949493182644;-0.4039849868893179;1.0879641431979608;0.9999937020465617;10.000096489418423;0.4167702298457785;-0.43522899688478434;-0.43522900202462345;0.3830745065998236;0.35993243626033083;0.5256414151662814;0.9999974338511298
47.529001;1.0976620536920896;0.4629797641103561;0.4217925691469308;-0.44344193131610427;-0.4039872064246163;1.0879642011920672;0.9999935295743916;10.00009593397701;0.4167702198356029;-0.4352289969226569;-0.4352290020559886;0.3830745292171842;0.359934446549008;0.5256427451832159;0.999997686749572
47.539001;1.0976619422947083;0.4629798576817812;0.42179263929710986;-0.4434443676987249;-0.40398942596195314;1.0879642553743605;0.99999335588142;10.000095300124016;0.41677020857767955;-0.43522899696307715;-0.4352290020859257;0.3830745526348368;0.35993646027392895;0.5256440750869511;0.9999979427802351
47.549001;1.097660884502502;0.4629799767618062;0.4217930955839629;-0.44344597840757055;-0.4039912430370374;1.087963306093733;0.9999931807214769;10.00009458782305;0.4167701962970089;-0.4352289970059066;-0.4352290021144493;0.3830745770291309;0.3599384774128925;0.5256454051348833;0.9999982021371159
47.559001;1.0976607809182657;0.4629800767949331;0.421793167121357;-0.4434484147849892;-0.40399346257863217;1.0879633537390634;0.9999930038068267;10.00009379925124;0.4167701832052192;-0.4352289970509908;-0.4352290021415514;0.383074602592406;0.35994049793046856;0.5256467355843109;0.999998465062682
47.569001;1.097660681327541;0.4629801801324444;0.4217932394586892;-0.4434508511610941;-0.40399568212257597;1.0879633986638337;0.9999928248109834;10.000092937793623;0.41677016951664975;-0.43522899709815155;-0.43522900216722;0.3830746295361704;0.3599425217532983;0.5256480666558675;0.9999987317653128
47.579001;1.0976605858271404;0.46298022759063545;0.42179325873661405;-0.4434520693493035;-0.4039967918680469;1.0879624410854638;0.99999264346651;10.000092006669052;0.41677015546686774;-0.43522899714717916;-0.43522900219145444;0.3830746580890138;0.35994454874308435;0.5256493985189518;0.9999990022766312
47.589001;1.0976594957442112;0.4629799359272493;0.4217933508065436;-0.4434540817230339;-0.4039989927614681;1.0879624810564017;0.9999924596487431;10.000091007823675;0.4167701412791004;-0.435228997197849;-0.4352290022142706;0.3830746885007269;0.35994557868065125;0.5256500465700953;0.9999992763554922
47.599001;1.0976594088908853;0.46298004928493935;0.4217934260794008;-0.44345651809350695;-0.4040012123128631;1.087962518615862;0.9999922733700852;10.000089942055864;0.4167701271063919;-0.43522899724994724;-0.435229002235701;0.38307572102918674;0.359947611272792;0.5256521092963865;0.9999995535202281
47.609001;1.0976593265523977;0.46298016593614394;0.42179350249001096;-0.44345895446307465;-0.4040034318668058;1.0879625539433408;0.9999920847414996;10.000088809580118;0.416770113004201;-0.43522899730327497;-0.4352290022557856;0.38307575589302145;0.35994964618672926;0.5256534446209383;0.9999998331247282
47.619001;1.0976592486284573;0.46298028579597544;0.42179358008319;-0.44346139083185643;-0.4040056514233387;1.0879615873511759;0.9999918939175753;10.000087610120662;0.4167700989478841;-0.4352289973576389;-0.4352290022745554;0.38307579323668334;0.3599516830837839;0.5256547814919426;1.000000114391262
47.629001;1.09765817594073;0.46298000709580334;0.4217936767491816;-0.44346340319106675;-0.404007852327005;1.0879616191845534;0.9999917010156046;10.000086343293404;0.4167700848684311;-0.4352289974128461;-0.43522900229202627;0.3830758331571548;0.3599537216331751;0.525656120038014;1.0000003964276942
47.639001;1.097658105663754;0.4629801331187927;0.4217937567386027;-0.44346583955636276;-0.40401007188886573;1.087961649728625;0.9999915060890869;10.000085009413738;0.41677007068589156;-0.4352289974687052;-0.43522900230821115;0.3830758757475689;0.3599547615268492;0.5256567755769332;1.0000006782759876
47.649001;1.0976580385946486;0.46298020290823827;0.4217937839605841;-0.4434670577367188;-0.4040111816525433;1.0879606791924974;0.9999913091566811;10.000083609927167;0.4167700563348644;-0.4352289975250302;-0.4352290023231401;0.38307592106693233;0.35995680249885015;0.5256581177411469;1.0000009590045766
47.659001;1.0976579745112363;0.4629803348642122;0.42179386631475185;-0.4434694941010664;-0.40401340121988144;1.0879607077918048;0.9999911102370146;10.000082147123717;0.41677004177412386;-0.435228997581651;-0.43522900233685835;0.38307596905825336;0.3599588443321124;0.5256594618665181;1.0000012378026883
47.669001;1.0976569144725312;0.46298006815669135;0.42179396773504263;-0.44347150644827427;-0.4040156021344562;1.0879607358491812;0.9999909094462657;10.000080623424676;0.4167700269822587;-0.435228997638441;-0.43522900234939566;0.38307601952036585;0.35996088685048133;0.5256608080491372;1.0000015139869185
47.679001;1.09765685596336;0.46298020627424774;0.42179405240828516;-0.4434739428093599;-0.4040178217074532;1.0879607638071525;0.9999907071370299;10.000079041182486;0.4167700119582493;-0.43522899769533246;-0.4352290023607429;0.38307607213518;0.35996292988962336;0.5256621563124635;1.000001786950599
47.689001;1.0976567998689934;0.46298034767935503;0.4217941380294321;-0.4434763791697292;-0.4040200412833912;1.0879597921741828;0.9999905039373286;10.000077403126276;0.41676999673746623;-0.43522899775229856;-0.43522900237087125;0.38307712650466647;0.3599639732559662;0.5256635505459282;1.0000020561819087
47.699001;1.097656745763645;0.4629804332882717;0.42179417043388606;-0.443477597345878;-0.4040211510614086;1.0879598215041912;0.9999903006460734;10.000075712457068;0.41676998141564964;-0.43522899780931773;-0.4352290023797654;0.38307718220836956;0.3599660167172571;0.5256649026788165;1.000002321313437
47.709001;1.0976556942795324;0.4629801799498396;0.4217942751631101;-0.44347960967985894;-0.404023351987683;1.0879598524108414;0.9999900980467807;10.000073972712288;0.4167699661516428;-0.43522899786634994;-0.43522900238742496;0.3830772388588562;0.35996806002906473;0.5256662565644447;1.000002582094283
47.719001;1.0976556423510786;0.4629803318902893;0.4217943623404294;-0.443482046034846;-0.40402557157246394;1.0879588855520979;0.999989896751432;10.00007218800376;0.41676995112605575;-0.43522899792334;-0.4352290023938499;0.3830772961038713;0.35997010295174536;0.5256676121317849;1.0000028383141955
47.729001;1.0976555903020226;0.46298048747597087;0.42179444965600743;-0.4434844823884847;-0.4040277911600608;1.0879589215774708;0.9999896972179075;10.000070362977974;0.41676993648761457;-0.43522899798024683;-0.43522900239903234;0.3830773535872651;0.3599711452533678;0.5256682845648957;1.0000030897232601
47.739001;1.097655537253243;0.46298058749891735;0.421794483011568;-0.44348570055847225;-0.4040289009494979;1.0879589610787785;0.9999894998923916;10.000068502266917;0.416769922323709;-0.4352289980370747;-0.4352290024029436;0.3830774109246673;0.359973186720856;0.5256696434230929;1.0000033359712046
47.749001;1.0976544835987552;0.4629803486257432;0.42179458804939857;-0.44348771287700917;-0.40403110188685515;1.0879590045817846;0.9999893052457552;10.000066610190801;0.4167699086572076;-0.43522899809386595;-0.4352290024055337;0.3830774677193348;0.35997522716846575;0.5256710038725042;1.0000035766020858
47.759001;1.097654426277549;0.4629805148394104;0.4217946750059479;-0.44349014922410673;-0.40403332148250004;1.087958052581422;0.9999891137168473;10.000064691010001;0.41676989546867715;-0.4352289981506536;-0.43522900240675244;0.3830775235967113;0.3599762664356031;0.5256716810304749;1.0000038110662184
47.769001;1.097654365823789;0.4629806250283974;0.4217947077187237;-0.4434913673886561;-0.40403443127981353;1.0879581056036611;0.9999889257743103;10.00006274955507;0.41676988273736165;-0.4352289982074303;-0.43522900240656054;0.38307757822409305;0.35997830438412814;0.5256730443924571;1.0000040387360012
47.779001;1.0976543017065123;0.4629807973885713;0.4217947939410762;-0.4434938037328484;-0.40403665088052065;1.0879581642486307;0.9999887420683311;10.000060791196638;0.4167698704737675;-0.43522899826415246;-0.43522900240492496;0.38307763130129735;0.3599803408986327;0.5256744090968803;1.0000042589652667
47.789001;1.0976542335300887;0.46298097251047454;0.4217948795426163;-0.4434962400755076;-0.404038870483626;1.0879582291457779;0.9999885634556684;10.000058820416335;0.41676985870994027;-0.43522899832075257;-0.4352290024018112;0.38307868254968974;0.35998137588827045;0.5256758189803095;1.0000044711446345
47.799001;1.097653162185648;0.46298074856888033;0.4217949821420942;-0.4434982523743199;-0.40404107143329115;1.0879573008578558;0.9999883908647211;10.000056839821116;0.41676984747062945;-0.43522899837715523;-0.43522900239717494;0.3830787317278548;0.3599834092909673;0.5256771860140751;1.000004674702689
47.809001;1.0976530851356727;0.4629808696374451;0.42179501175892986;-0.44349947053138744;-0.40404218123993285;1.0879573798398912;0.9999882252026828;10.000054850865244;0.4167698367903911;-0.435228998433284;-0.4352290023909556;0.38307877865599854;0.3599854410757328;0.5256785539860465;1.0000048691047496
47.819001;1.0976530034808247;0.4629810524477408;0.4217950938688435;-0.44350190686656243;-0.4040444008495161;1.0879574664410918;0.9999880673912357;10.00005285462001;0.416769826749499;-0.435228998489045;-0.4352290023830784;0.38307882323745074;0.35998647123257704;0.5256792379909695;1.0000050538622094
47.829001;1.0976529171778877;0.4629812378227382;0.42179517430810287;-0.4435043431996959;-0.4040466204610433;1.0879565608883301;0.9999879183522742;10.000050851964371;0.416769817451463;-0.4352289985443088;-0.43522900237346573;0.3830788654742883;0.359988499756536;0.5256806075305064;1.0000052285192325
47.839001;1.0976518273063547;0.46298096493864266;0.4217952168596652;-0.4435051373017889;-0.4040477116177593;1.0879566632740851;0.9999877788638937;10.00004884411276;0.41676980896498145;-0.43522899859891684;-0.4352290023620554;0.3830789054455979;0.35999052663703224;0.5256819776568282;1.0000053926887296
47.849001;1.0976517313242466;0.46298115566126613;0.4217952935999862;-0.4435075736283313;-0.404049931232898;1.0879567735644844;0.9999876494448514;10.000046832758711;0.4167698012964823;-0.43522899865271075;-0.43522900234880996;0.38307894326151903;0.35999155184833803;0.5256826634060416;1.0000055461746504
47.859001;1.0976516302248047;0.4629812899507679;0.4217953145066785;-0.4435087917737162;-0.4040510410487923;1.0879568915921118;0.9999875303294794;10.000044819329156;0.4167697944041655;-0.43522899870556575;-0.43522900233370765;0.3830789790376556;0.3599935753536771;0.5256840342934231;1.000005689025028
47.869001;1.0976515238949425;0.46298148624953533;0.42179538748701983;-0.4435112280956824;-0.4040532606671238;1.0879560169988267;0.999987421451525;10.000042804734761;0.41676978824543776;-0.43522899875740606;-0.4352290023167311;0.3830790128878887;0.35999459713668935;0.5256847206930776;1.0000058214467094
47.879001;1.0976514122682561;0.4629816853444004;0.42179545862012163;-0.44351366441534834;-0.40405548028690963;1.087956149116943;0.9999873224445701;10.000040789986574;0.41676978282767235;-0.43522899880820287;-0.4352290022978872;0.3830790449203493;0.3599966172239638;0.5256860922614609;1.000005943726311
47.889001;1.097650296432628;0.462981426342219;0.42179549187057047;-0.4435144584961239;-0.40405657145135293;1.0879562868927248;0.9999872327174602;10.000038776521077;0.4167697782120935;-0.4352289988579643;-0.43522900227722916;0.3830790752306803;0.35999863566880985;0.5256874641922169;1.0000060561981872
47.899001;1.097650173875448;0.46298163101681633;0.42179555944641584;-0.44351689480924855;-0.4040587910738129;1.0879564289722592;0.9999871515887784;10.000036765697354;0.41676977448265723;-0.43522899890672984;-0.43522900225483374;0.3830801038976078;0.35999965253765853;0.5256888803164689;1.0000061592040002
47.909001;1.0976500455904592;0.46298183846703905;0.42179562535391674;-0.44351933112042563;-0.404061010697541;1.0879555738724263;0.9999870784065115;10.000034758180748;0.4167697717329405;-0.43522899895458006;-0.43522900223076827;0.38308013099118166;0.3600016679206833;0.5256902527304352;1.0000062530623601
47.919001;1.0976499114670555;0.4629819894947047;0.42179563575052526;-0.4435205492520343;-0.40406212052165436;1.0879557201031298;0.9999870125649294;10.000032754270286;0.4167697700904461;-0.43522899900164674;-0.43522900220509514;0.38308015658117256;0.3600026819148697;0.5256909404701953;1.000006338018467
47.929001;1.097649771605315;0.46298220254174877;0.42179569867476857;-0.4435229855597941;-0.40406434014795767;1.0879558662413629;0.9999869534698147;10.000030754998981;0.41676976973760393;-0.4352289990480871;-0.43522900217788435;0.3830801807288502;0.3600046945758311;0.5256923131879382;1.000006414184066
47.939001;1.0976486275473178;0.4629819574861501;0.42179572429133017;-0.4435237796216346;-0.40406543131879363;1.0879560109793465;0.999986900618174;10.00002876268427;0.4167697708709146;-0.43522899909402774;-0.43522900214922;0.3830802034843214;0.3600057059080474;0.5256930013237229;1.0000064815783054
47.949001;1.0976484774773445;0.46298217604578645;0.42179578488275976;-0.4435262159243506;-0.4040676509476709;1.0879551531317704;0.9999868537104243;10.000026780633014;0.41676977363622547;-0.43522899913953056;-0.4352290021192156;0.3830802249130543;0.3600077159037544;0.5256943746215824;1.0000065402364278
47.959001;1.0976483231657255;0.46298233804749755;0.4217957905112824;-0.4435274340491759;-0.4040687607768757;1.0879552916613495;0.9999868126024839;10.000024812869013;0.416769778118851;-0.43522899918459496;-0.4352290020880269;0.3830802451139199;0.3600087245752333;0.5256950635553665;1.000006590262599
47.969001;1.0976481651514371;0.46298256184879705;0.42179584912294055;-0.44352987034957836;-0.4040709804081;1.0879554257367825;0.9999867771843807;10.000022864016008;0.416769784360235;-0.43522899922916247;-0.43522900205583814;0.38308026421152014;0.3600107319640418;0.5256964378724188;1.0000066318173884
47.979001;1.0976470050425784;0.4629823272355941;0.42179587079033426;-0.44353066439902766;-0.4040720715835364;1.0879555547035458;0.999986747303322;10.000020939142408;0.4167697923593204;-0.4352289992731246;-0.43522900202284676;0.3830802823578441;0.360012738142175;0.5256978128309387;1.0000066650988013
47.989001;1.097646840750349;0.46298255576161274;0.42179592777553865;-0.44353310069542967;-0.4040742912167162;1.0879546779634415;0.9999867227470233;10.000019043724809;0.41676980208981784;-0.4352289993163526;-0.43522900198927594;0.38308029972914115;0.3600137432071105;0.5256985037014537;1.000006690343603
47.999001;1.09764667353592;0.46298272698445037;0.42179593018419625;-0.44353431881558314;-0.40407540104987455;1.0879547949005146;0.9999867033196883;10.000017183357187;0.4167698135271672;-0.43522899935872356;-0.4352290019553867;0.3830803165036158;0.36001574727874025;0.5256998802943309;1.0000067078162214
48.009001;1.0976465033822087;0.4629817407862812;0.42179487620074374;-0.4435368143218662;-0.4040776746281615;1.087954904909693;0.9999866889122385;10.000015363325389;0.4167698266479165;-0.4352289994001145;-0.4352290019214542;0.3830813328610585;0.36001675050955895;0.5257013018188104;1.0000067177339007
48.019001;1.0976463303379176;0.46298191477815703;0.4217948776253503;-0.44353803244112927;-0.40407878446295226;1.0879550074617519;0.9999866795039385;10.00001358904244;0.41676984141827855;-0.43522899944037885;-0.4352290018877283;0.3830813490020902;0.3600177530852126;0.5257019957867287;1.0000067201378149
48.029001;1.097645204297502;0.46298217133293035;0.4217953181806846;-0.44353964297467263;-0.40408060162684434;1.0879541021276655;0.9999866751601002;10.00001186678282;0.41676985780601933;-0.43522899947933913;-0.4352290018544116;0.38308136514893204;0.36001975518938817;0.5257033757207084;1.000006714808076
48.039001;1.0976450259727646;0.46298234695644175;0.42179531885078236;-0.44354086109265145;-0.40408171146304706;1.0879541885467543;0.9999866759900765;10.000010203393893;0.4167698758199149;-0.43522899951681715;-0.43522900182164753;0.3830813815395579;0.36002075695896935;0.5257040718852952;1.0000067013138874
48.049001;1.0976448451603447;0.4629825822223917;0.4217953730387943;-0.4435432973851813;-0.40408393110070734;1.087954266363557;0.9999866821055516;10.000008605327404;0.4167698955321107;-0.4352289995526726;-0.4352290017895081;0.38308139843709443;0.3600227584579748;0.5257054538581521;1.0000066791932964
48.059001;1.09764466186369;0.46298275848236514;0.42179537276118356;-0.44354451550350077;-0.4040850409380409;1.087954335188326;0.9999866936549471;10.000007077822382;0.4167699170423857;-0.43522899958681655;-0.43522900175800466;0.3830814161328687;0.36002375966563044;0.525706151843436;1.0000066481474637
48.069001;1.0976444761072712;0.4629829939387082;0.4217954258007653;-0.44354695179669235;-0.404087260576591;1.0879543945903778;0.9999867108519666;10.000005624788198;0.41676994042877386;-0.4352289996192091;-0.43522900172712;0.3830814349160833;0.3600257604744501;0.5257075353141851;1.000006608083421
48.079001;1.0976442879641737;0.462983169908393;0.42179542417800236;-0.44354816991612034;-0.40408837041456735;1.0879534440994232;0.9999867339793448;10.000004249363752;0.41676996573200864;-0.43522899964986383;-0.43522900169681844;0.3830814550239666;0.36002676070130984;0.5257082343225548;1.0000065590369143
48.089001;1.097643098727088;0.4629830028456961;0.42179549358186147;-0.4435501821187141;-0.40409057139719;1.0879534832608366;0.9999867633609063;10.000002954186764;0.4167699929614884;-0.4352289996788358;-0.4352290016670384;0.38308147660774405;0.3600287601127837;0.5257096182391072;1.000006501184383
48.099001;1.0976429061725006;0.4629831773964631;0.42179549030470126;-0.4435514002391464;-0.40409168123539685;1.0879535117182288;0.9999867992590145;10.000001741262698;0.4167700221206344;-0.43522899970618323;-0.43522900163770434;0.3830814997294265;0.3600297584574259;0.5257103170508821;1.0000064349295696
48.109001;1.0976427116156033;0.46298341005339694;0.4217955400435239;-0.44355383653427716;-0.40409390087441965;1.0879535292160327;0.9999868417804744;10.000000612131318;0.4167700532466348;-0.43522899973194323;-0.43522900160875533;0.38308152438032966;0.36003075548725466;0.5257110152738292;1.0000063608766914
48.119001;1.0976425151837934;0.462983582188303;0.421795534851485;-0.443555054657628;-0.404095010712484;1.0879525355914295;0.9999868908555328;9.99999956825185;0.41677008643620606;-0.43522899975613516;-0.43522900158014316;0.38308155050939857;0.3600327509567678;0.5257123974788834;1.0000062796923244
48.129001;1.097642317012527;0.4629837528708537;0.42179552859911623;-0.44355627278272747;-0.4040961205502702;1.0879525308829803;0.9999869462565533;9.999998611040846;0.4167701218350881;-0.4352289997787621;-0.43522900155180716;0.3830825780571635;0.360033744620464;0.5257138224563115;1.0000061919981704
