time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.139001;1.0976411184718018;0.46298357955613134;0.4217955930063826;-0.443558284983097;-0.404098321532019;1.0879525154635017;0.9999870075975503;9.999997741553932;0.41677015958735447;-0.43522899979979635;-0.4352290015236763;0.3830826069855949;0.360035736245729;0.5257152024037599;1.0000060983214865
48.149001;1.097640917463285;0.46298374714125984;0.4217955843147078;-0.4435595031111326;-0.40409943136868437;1.0879524900508049;0.9999870742881913;9.999996960382013;0.41677019978862007;-0.4352289998191622;-0.4352290014956985;0.38308263729356645;0.36003672560416433;0.5257158962849808;1.0000059990342143
48.159001;1.0976407154464827;0.4629839723356538;0.4217956281351097;-0.44356193941364624;-0.404101651005391;1.0879514556226317;0.9999871455375525;9.999996267965528;0.4167702424728503;-0.43522899983674523;-0.4352290014678657;0.3830826690174073;0.3600377124401159;0.5257165889347418;1.0000058943247354
48.169001;1.0976405127149154;0.4629841366378034;0.42179561642441177;-0.4435631575462897;-0.4041027608403885;1.0879514133215666;0.9999872204901573;9.999995665190077;0.41677028761749463;-0.43522899985242763;-0.43522900144022775;0.3830827022201616;0.3600396964710949;0.5257179651302001;1.0000057842928365
48.179001;1.097640309645257;0.4629842991412569;0.42179560302924674;-0.443564375681328;-0.40410387067444836;1.087951364355981;0.9999872984041868;9.999995153776496;0.4167703351763494;-0.4352289998661143;-0.4352290014128826;0.3830827369762136;0.36004067739793855;0.5257186550445235;1.000005669085492
48.189001;1.0976391079242582;0.462984117267489;0.4217956597586669;-0.44356638788320646;-0.4041060716519025;1.0879513099248124;0.9999873787089831;9.999994735709468;0.4167703851256692;-0.435228999877728;-0.4352290013859274;0.3830827733474526;0.36004165488975004;0.5257193434052507;1.0000055489201887
48.199001;1.0976389058603044;0.4629842758728277;0.42179564302887773;-0.4435676060218995;-0.4041071814839641;1.0879512512033571;0.9999874608958449;9.999994412331743;0.4167704374836891;-0.4352289998871939;-0.43522900135941356;0.3830828113535371;0.36004362859668776;0.5257207149570066;1.0000054239866756
48.209001;1.0976387054814891;0.4629844324088442;0.42179562472520665;-0.44356882416292726;-0.40410829131500847;1.087950189305797;0.999987544405199;9.999994184271706;0.4167704923042307;-0.43522899989443614;-0.4352290013333458;0.38308285096653044;0.36004459820422213;0.5257213998930858;1.0000052944030466
48.219001;1.0976385077359256;0.4629846459638542;0.42179565886739173;-0.4435712604773634;-0.40411051094590184;1.0879501252117585;0.9999876286585272;9.999994051522988;0.416770549647371;-0.43522899989937647;-0.43522900130768916;0.3830828921386252;0.3600455634713726;0.5257220830161748;1.0000051602961504
48.229001;1.0976383135261896;0.462984797980665;0.4217956376953422;-0.4435724786229318;-0.4041116207750501;1.087950059745064;0.9999877131256384;9.99999401300886;0.4167706095302387;-0.4352289999019217;-0.4352290012823567;0.3830829348261291;0.3600475242361542;0.5257234492081774;1.0000050218074414
48.239001;1.0976381236501698;0.46298494758505415;0.42179561535589694;-0.4435736967706522;-0.40411273060333947;1.0879499935706436;0.9999877973014138;9.999994066905366;0.4167706718956154;-0.43522899990195535;-0.43522900125721325;0.38308297898827537;0.360048480412628;0.5257241288593103;1.0000048790298472
48.249001;1.0976369399690973;0.4629847522818592;0.4217956639014002;-0.4435757089748405;-0.40411493157513234;1.0879499271728672;0.9999878806843981;9.99999421203867;0.4167707366371692;-0.4352289998993474;-0.43522900123210845;0.38308302458034016;0.36004943198370587;0.5257248070154226;1.0000047320701972
48.259001;1.0976367606810342;0.4629848970286489;0.42179563990033625;-0.44357692712534513;-0.40411604140182456;1.0879488608839734;0.9999879628084227;9.999994448463998;0.4167708036659778;-0.4352289998939717;-0.4352290012068996;0.3830840715468126;0.36005137898943207;0.5257268974385562;1.0000045811286231
48.269001;1.097636587471585;0.46298503943773395;0.4217956153324273;-0.4435781452775535;-0.4041171512277742;1.0879487949820899;0.9999880432464522;9.9999947767087;0.41677087294979387;-0.4352289998857042;-0.43522900118145585;0.3830841198043655;0.3600523215150579;0.5257275732904216;1.000004426450057
48.279001;1.097636420898264;0.4629852388156123;0.42179564429290606;-0.443580581601294;-0.40411937085383637;1.087948729817086;0.9999881216010484;9.999995197312423;0.4167709444864196;-0.43522899987439406;-0.4352290011556695;0.3830841692326409;0.3600532596695172;0.5257282483364215;1.000004268245995
48.289001;1.0976362615958708;0.4629853767765601;0.42179561907366464;-0.4435817997564185;-0.40412048067837686;1.0879486659315547;0.9999881975377013;9.999995710772657;0.41677101825309254;-0.4352289998598503;-0.43522900112946883;0.3830842196891033;0.360054193573541;0.525728922796118;1.0000041066739085
48.299001;1.09763611026772;0.4629855124908785;0.4217955938283699;-0.4435830179128146;-0.4041215905022157;1.0879476040872773;0.9999882708387811;9.999996316594205;0.4167710941832117;-0.43522899984187496;-0.4352290011028023;0.38308427102555653;0.36005612336424625;0.5257302817186246;1.0000039418627253
48.309001;1.0976349688210991;0.46298530339909627;0.42179564057504954;-0.44358503011481704;-0.40412379146957167;1.0879475451616885;0.9999883414375873;9.999997011899614;0.4167711721847962;-0.43522899982030633;-0.4352290010756146;0.38308432307897794;0.3600570491799347;0.525730955522813;1.0000037739320506
48.319001;1.0976348355222236;0.4629854343283749;0.42179561581967917;-0.4435862482722807;-0.40412490129184503;1.0879474900451713;0.999988409432944;9.999997790810777;0.4167712521787579;-0.43522899979503926;-0.43522900104785084;0.38308437565888487;0.3600579711448887;0.5257316292513597;1.0000036029747155
48.329001;1.0976347119238161;0.46298556269898183;0.4217955914674915;-0.44358746643057817;-0.40412601111322166;1.0879474395923372;0.9999884751061061;9.999998645047697;0.416771334107541;-0.4352289997660247;-0.4352290010194736;0.38308442856291297;0.3600598893906244;0.525732987992706;1.000003429058274
48.339001;1.0976345981493332;0.46298568836160575;0.42179556758438924;-0.443588684589503;-0.40412712093361;1.0879473945651914;0.999988538926643;9.999999565753344;0.41677141792244005;-0.4352289997332544;-0.4352290009904672;0.3830844815896163;0.3600608040899937;0.5257336622262317;1.0000032522531719
48.349001;1.0976344942270113;0.46298587033713656;0.4217955981959738;-0.443591120917726;-0.40412934055375416;1.087946355579456;0.9999886015118187;10.000000545316551;0.4167715035850558;-0.43522899969675705;-0.4352290009608207;0.38308453453143126;0.3600617154737783;0.5257343369797403;1.0000030726475497
48.359001;1.097633401362061;0.46298558835321996;0.42179559337748634;-0.4435919149450266;-0.4041304317153668;1.087946323099992;0.9999886635230819;10.000001577712219;0.41677159105679923;-0.4352289996566108;-0.4352290009304992;0.3830845871789579;0.36006262382198634;0.5257350122922951;1.0000028903968503
48.369001;1.097633317200806;0.4629857049019196;0.42179557138855545;-0.44359313310342047;-0.4041315415325191;1.0879462974880814;0.9999887255596768;10.000002657366462;0.4167716802685521;-0.4352289996129321;-0.4352290008994381;0.3830846393333349;0.3600635294518915;0.5257356881180782;1.0000027057675116
48.379001;1.0976332428908144;0.462985818315282;0.42179555012992215;-0.44359435126162144;-0.404132651348645;1.0879462790525536;0.999988788130139;10.00000377763872;0.41677177111283215;-0.435228999565837;-0.43522900086757677;0.38308469080597346;0.3600654327191458;0.525737049278595;1.0000025190612432
48.389001;1.0976331783640583;0.4629859878544826;0.42179558355739283;-0.44359678758726073;-0.4041348709645895;1.087946268032363;0.9999888516782514;10.000004930203211;0.41677186346312245;-0.43522899951542365;-0.43522900083489807;0.3830847414073133;0.36006633401174704;0.5257377259828384;1.000002330526525
48.399001;1.0976331235255854;0.4629860951318009;0.42179556381006794;-0.4435980057446359;-0.4041359807787;1.0879462645248652;0.9999889166197506;10.000006105685461;0.4167719571664376;-0.43522899946179283;-0.4352290008014251;0.3830857909300382;0.3600672337373561;0.525739131751775;1.0000021403868318
48.409001;1.0976330782913222;0.4629861993666103;0.42179554487772875;-0.4435992239013603;-0.4041370905917745;1.0879452684632387;0.9999889833688652;10.000007295038118;0.4167720520023873;-0.43522899940507725;-0.4352290007671814;0.38308583913326505;0.36006813229824736;0.5257398093027269;1.0000019488781295
48.419001;1.0976330426217011;0.46298630056716544;0.4217955268125789;-0.4436004420572632;-0.4041382004038037;1.087945279656751;0.9999890523320834;10.000008490825234;0.41677214767999604;-0.4352289993454482;-0.4352290007321801;0.3830858857386585;0.36006903003759355;0.525740487371173;1.0000017562094203
48.429001;1.0976320176805539;0.4629859970988394;0.4217955275573779;-0.443601236071071;-0.40413929155813016;1.0879452978296877;0.9999891238962156;10.000009687158524;0.41677224388683853;-0.43522899928309583;-0.4352290006964593;0.38308593044793804;0.3600709272124229;0.5257418509534055;1.0000015625623435
48.439001;1.0976320010630338;0.462986092391733;0.4217955114317386;-0.4436024542237437;-0.4041404013681039;1.0879453226223275;0.9999891984671373;10.000010878606917;0.4167723403420933;-0.43522899921821245;-0.43522900066010706;0.3830859729820799;0.3600718240217332;0.5257425304243865;1.000001368190908
48.449001;1.0976319938309815;0.4629862440665128;0.42179555030048166;-0.4436048905418096;-0.4041426209779249;1.0879453535313992;0.9999892765853434;10.000012060132768;0.4167724368290861;-0.43522899915100494;-0.43522900062324554;0.38308601311925344;0.36007272062267826;0.5257432108139968;1.0000011734496008
48.459001;1.09763199576019;0.46298633381742593;0.42179553628677746;-0.44360610869181394;-0.4041437307860285;1.0879443898671453;0.9999893590025996;10.000013227957066;0.41677253319792973;-0.435228999081708;-0.4352290005860077;0.38308605068772633;0.3600736171159322;0.5257438922153836;1.0000009786816804
48.469001;1.0976320065287684;0.46298642099040016;0.4217955233383679;-0.44360732684031146;-0.4041448405933342;1.0879444307974433;0.9999894465382434;10.000014379354988;0.4167726293483213;-0.4352289990105621;-0.43522900054854063;0.38308608550907985;0.36007451355503456;0.5257445746346826;1.0000007841658303
48.479001;1.097632025807157;0.46298650565643346;0.42179551146696187;-0.44360854498719626;-0.4041459503999453;1.0879444754271572;0.9999895398121575;10.000015511353094;0.4167727252092433;-0.4352289989377756;-0.4352290005110285;0.3830861173622912;0.3600754099838767;0.5257452580305719;1.0000005901640594
48.489001;1.0976310544685366;0.462986186104205;0.4217955185579503;-0.44360933898348726;-0.4041470415492426;1.087944522953417;0.9999896391845352;10.00001662011575;0.4167728207118536;-0.43522899886352195;-0.43522900047369373;0.3830861460058247;0.36007630645363;0.5257459423740143;1.0000003969467017
48.499001;1.09763108977001;0.46298626560592815;0.421795508838193;-0.4436105571257744;-0.4041481513547684;1.0879445728702102;0.9999897449321961;10.000017701668229;0.41677291576845915;-0.4352289987879791;-0.4352290004367634;0.3830861712068416;0.36007820301501897;0.525747312577468;1.0000002048210062
48.509001;1.0976311323530308;0.4629864016207066;0.4217955540699931;-0.44361299343177985;-0.4041503709607583;1.0879436249702708;0.9999898573672744;10.00001875294609;0.4167730102697438;-0.4352289987113525;-0.4352290004004234;0.3830861927468655;0.36007909971824864;0.5257479989357466;1.000000014155065
48.519001;1.09763118157082;0.46298647567953505;0.42179554628774346;-0.44361421157037334;-0.40415148076570945;1.087943679096531;0.9999899768202156;10.000019772252799;0.4167731040798941;-0.43522899863386755;-0.4352290003647928;0.3830862104259615;0.3600799966222013;0.5257486864326255;0.9999998253008381
48.529001;1.0976312367367977;0.46298654695944014;0.42179553936772574;-0.44361542970713774;-0.4041525905705427;1.0879437349348822;0.9999901036125268;10.00002075896541;0.41677319702469773;-0.4352289985557505;-0.43522900032992823;0.3830862240914354;0.36008089379377406;0.5257493751197743;0.999999638486238
48.539001;1.0976312971833029;0.4629866154160543;0.42179553326914265;-0.443616647842138;-0.4041537003753472;1.0879437920605857;0.9999902380660615;10.00002171285396;0.4167732888868847;-0.43522899847721;-0.4352290002958391;0.3830862336844973;0.3600817912951027;0.5257500649918163;0.9999994537964249
48.549001;1.0976313623557161;0.46298668101716905;0.4217955280023515;-0.44361786597545705;-0.40415481018022503;1.0879438500854928;0.9999903805458843;10.000022633798222;0.4167733794034233;-0.435228998398443;-0.4352290002624939;0.3830872392678397;0.3600826891657346;0.5257514846596817;0.9999992712618276
48.559001;1.0976304330133972;0.462986342083647;0.42179554150289406;-0.4436186599494169;-0.4041559013285203;1.0879439086718086;0.9999905314619937;10.000023522420337;0.4167734682555751;-0.43522899831964895;-0.4352290002298267;0.38308724101287994;0.360083587404421;0.5257521768050472;0.9999990909974336
48.569001;1.0976305063581944;0.4629864019698054;0.4217955380614535;-0.4436198780785929;-0.4041570111338712;1.0879429674407095;0.9999906911713751;10.000024380892485;0.4167735550669197;-0.43522899824101013;-0.4352290001977651;0.3830872391483214;0.3600844859638201;0.525752870002721;0.999998913257697
48.579001;1.0976305829560744;0.46298645893880086;0.4217955355117144;-0.44362109620647205;-0.40415812093959386;1.0879430259137355;0.999990859858291;10.000025212852634;0.41677363942692675;-0.43522899816266564;-0.4352290001662623;0.383087233900767;0.3600853847628589;0.5257535641268947;0.9999987383402346
48.589001;1.0976306620173157;0.4629865128735005;0.4217955337202844;-0.443622314333204;-0.40415923074577664;1.0879430835646757;0.9999910374767162;10.00002602257048;0.4167737209235204;-0.4352289980847149;-0.4352290001353052;0.3830872254634474;0.3600862837032789;0.5257542589813502;0.9999985664278455
48.599001;1.0976307426519396;0.46298656365063284;0.4217955325146268;-0.4436235324589067;-0.4041603405525089;1.087943139965633;0.9999912237725713;10.000026813544673;0.41677379916001583;-0.4352289980072212;-0.4352290001049135;0.383087213985338;0.3600871826759103;0.5257549543272262;0.9999983974627089
48.609001;1.0976308239634989;0.4629866704214138;0.4217955856908718;-0.4436259687480907;-0.4041625601606652;1.0879431948843705;0.9999914183528531;10.000027587112148;0.41677387375831104;-0.43522899793021025;-0.4352290000751403;0.38308719956844123;0.36008808155700384;0.5257556499342202;0.99999823110643
48.619001;1.097630905124739;0.4629867147813718;0.4217955852625955;-0.44362718687188;-0.4041636699686365;1.0879432482577445;0.9999916207249907;10.000028342504525;0.4167739443628073;-0.4352289978536811;-0.4352290000460453;0.3830871822752208;0.36008898021048835;0.5257563455886203;0.9999980668371676
48.629001;1.097629986587329;0.46298635431799573;0.4217956030009235;-0.44362798082803917;-0.4041647611204054;1.0879423001334483;0.9999918302942649;10.00002907798668;0.416774010656777;-0.4352289977776245;-0.43522900001765763;0.3830871621451069;0.36008987850402346;0.5257570410602804;0.9999979041495624
48.639001;1.0976300653947935;0.46298639242093;0.42179560315376996;-0.44362919894878367;-0.40416587092959594;1.0879423506140389;0.9999920464020927;10.000029791994583;0.41677407238209746;-0.43522899770204115;-0.4352289999899738;0.38308713922127097;0.36009177634118245;0.5257584209947258;0.9999977426644796
48.649001;1.0976301422722579;0.462986427403688;0.42179560366082086;-0.44363041706857204;-0.40416698073935453;1.0879423997381334;0.9999922684213794;10.000030484000364;0.4167741293447381;-0.43522899762696154;-0.43522899996297987;0.3830871135762364;0.36009267369299075;0.5257591152887089;0.9999975820431866
48.659001;1.0976302168634984;0.4629864592488308;0.4217956046271412;-0.4436316351874434;-0.40416809054964564;1.087942447356927;0.9999924958400466;10.000031154391438;0.416774181413897;-0.4352289975524518;-0.4352289999366708;0.383087085320422;0.3600935705969513;0.5257598085302081;0.9999974218704475
48.669001;1.0976302888825984;0.4629864879795098;0.42179560619010503;-0.4436328533054665;-0.4041692003604347;1.0879424931095742;0.9999927282683887;10.000031803685228;0.41677422851661905;-0.4352289974786115;-0.4352289999110595;0.38308705459012476;0.36009446714676735;0.5257605004356036;0.9999972616070708
48.679001;1.09763040667545;0.46298693784766715;0.42179597632019106;-0.44363366974385554;-0.40416992634716103;1.0879425364525586;0.9999929653349771;10.00003243218275;0.4167742706220838;-0.43522899740557996;-0.4352289998861831;0.38308702152665725;0.360095363504844;0.5257611907982143;0.9999971005956587
48.689001;1.097630472950302;0.4629869606240941;0.421795979692913;-0.4436348878605283;-0.40417103615886546;1.0879415766927922;0.9999932065692568;10.000033039706324;0.41677430773311586;-0.43522899733352755;-0.435228999862119;0.3830869862682924;0.3600962598985878;0.5257618794569576;0.9999969381848187
48.699001;1.0976295371563949;0.46298657892916417;0.4217960022395831;-0.4436356818023391;-0.4041721273138782;1.087941613042335;0.9999934514188303;10.000033625098125;0.41677433987908813;-0.43522899726262776;-0.4352289998389971;0.3830869489563853;0.36009715656943486;0.5257625662466835;0.9999967738746446
48.709001;1.0976295965959146;0.46298659624828553;0.4217960084871078;-0.44363689991729577;-0.40417323712678555;1.0879416446770513;0.9999936993461449;10.000034186081926;0.4167743670998982;-0.4352289971930437;-0.435228999816968;0.38308690973906473;0.3600980537144587;0.5257632510020822;0.999996607309153
48.719001;1.0976296522189506;0.46298661102913646;0.42179601655900684;-0.44363811803230907;-0.4041743469404864;1.0879416707417455;0.9999939498559755;10.000034719503667;0.4167743894456026;-0.4352289971249256;-0.4352289997961615;0.38308786876764106;0.3600989514652958;0.5257646622278219;0.9999964382004668
48.729001;1.097629704046568;0.4629866234166595;0.4217960266181499;-0.443639336147618;-0.40417545675513455;1.0879416903284977;0.9999942024611287;10.000035221654711;0.4167744069931895;-0.43522899705838997;-0.4352289997766913;0.3830878262012178;0.3600988498941399;0.5257646577200855;0.9999962663018686
48.739001;1.0976297523703897;0.46298663359362274;0.42179603875927185;-0.44364055426345095;-0.4041765665709116;1.0879417025423166;0.9999944566761579;10.000035688928737;0.4167744198642196;-0.4352289969934901;-0.43522899975867646;0.38308778221711104;0.36009974902033176;0.525765335964916;0.99999609140505
48.749001;1.0976297976498999;0.4629866418005217;0.42179605307069;-0.4436417723800166;-0.40417767638803526;1.087940706576316;0.9999947120111184;10.000036118616052;0.41677442823292726;-0.4352289969302161;-0.4352289997422283;0.3830877369882335;0.36010064881267895;0.5257660121339752;0.9999959133500788
48.759001;1.097629840415791;0.4629866483390756;0.42179606966509126;-0.4436429904974926;-0.40417878620675335;1.0879407016763982;0.9999949679212873;10.00003650928815;0.4167744323131421;-0.4352289968685118;-0.43522899972743007;0.3830876906415671;0.3601015491873471;0.5257666863283936;0.9999957320829176
48.769001;1.0976298813075855;0.4629866535323423;0.4217960886645016;-0.4436442086160204;-0.4041798960273203;1.0879406871773836;0.9999952238202102;10.000036860891132;0.41677443233838873;-0.43522899680826926;-0.4352289997143374;0.38308764326342126;0.3601024500280596;0.5257673586315208;0.9999955477221295
48.779001;1.0976289222860072;0.46298625599425625;0.4217961280733902;-0.4436450025523966;-0.40418098719266643;1.0879406626820192;0.9999954791838431;10.0000371743889;0.4167744285720503;-0.4352289967493204;-0.435228999702986;0.38308759494246114;0.3601033512453116;0.5257680290872755;0.999995360527665
48.789001;1.0976289618305757;0.4629862593242295;0.42179615229249123;-0.44364622067231363;-0.4041820970175387;1.0879406281309645;0.9999957336026369;10.000037450624578;0.41677442135290604;-0.43522899669145726;-0.435228999693386;0.38308754578470183;0.3601042528140277;0.525768697709729;0.9999951708057028
48.799001;1.0976290019628208;0.46298620282085906;0.4217961254412185;-0.4436462206325589;-0.40418209704397984;1.0879405836506746;0.9999959867269929;10.000037688988526;0.41677441110861946;-0.4352289966344607;-0.4352289996855093;0.3830874958932391;0.3601051547653905;0.5257693645188262;0.9999949788992385
48.809001;1.0976290435749156;0.4629862050456038;0.421796155585476;-0.4436474387554324;-0.40418320687354864;1.087940529346178;0.9999962381793459;10.00003788707023;0.41677439829391755;-0.4352289965781289;-0.4352289996792992;0.3830874453564236;0.3601060571873286;0.5257700295681916;0.9999947852656837
48.819001;1.0976290875937882;0.4629862068769101;0.4217961889134541;-0.44364865687986527;-0.40418431670547467;1.087939465247326;0.9999964875043873;10.000038041680453;0.41677438332405975;-0.4352289965223195;-0.4352289996746882;0.3830873942470168;0.3601069602280695;0.5257706929356086;0.9999945905041203
48.829001;1.0976291348155738;0.4629862084111812;0.4217962255445778;-0.4436498750058867;-0.4041854265396846;1.08793939141153;0.9999967341717977;10.000038149829892;0.4167743665627813;-0.4352289964669793;-0.4352289996716011;0.3830873426164625;0.36010786407500484;0.5257713546897517;0.9999943952737576
48.839001;1.0976291857857305;0.46298620975748195;0.42179626561439;-0.44365109313352685;-0.40418653637606794;1.0879393080112292;0.9999969776211396;10.00003820921124;0.41677434833813065;-0.4352289964121408;-0.4352289996699638;0.38308729051023555;0.3601087689491978;0.5257720148873893;0.9999942001798229
48.849001;1.097629240924879;0.4629862109765944;0.4217963092747387;-0.4436523112628116;-0.4041876462144998;1.0879392153116634;0.9999972173313075;10.000038219088225;0.4167743289579702;-0.43522899635788315;-0.43522899966971923;0.3830872380054053;0.36010967512624636;0.525772673606778;0.9999940057041742
48.859001;1.0976283018809174;0.46298581036760517;0.4217963745612799;-0.44365310520263457;-0.40418873739748745;1.0879391135858825;0.9999974528694364;10.000038180466904;0.4167743087195758;-0.43522899630427114;-0.4352289996708171;0.3830871852214783;0.36010958292876644;0.5257726460370864;0.9999938121973019
48.869001;1.09762836678288;0.4629858112239482;0.42179642587208827;-0.44365432333410004;-0.40418984723955176;1.0879390030881961;0.9999976838873113;10.000038095084523;0.4167742879038315;-0.4352289962513172;-0.43522899967317713;0.38308713228900443;0.3601104926752693;0.5257733021598451;0.999993619948161
48.879001;1.0976284372309508;0.4629858118152774;0.4217964811999899;-0.4436555414672159;-0.4041909570831619;1.0879388841357303;0.9999979100446533;10.000037965052543;0.4167742667469339;-0.4352289961989996;-0.4352289996766719;0.3830870793221397;0.3601114046408533;0.5257739571640039;0.9999934292955234
48.889001;1.0976285135486046;0.4629858121130943;0.42179654057659627;-0.44365675960200907;-0.4041920669280866;1.0879377571946365;0.9999981308967214;10.000037793241152;0.4167742454137214;-0.4352289961473;-0.4352289996811506;0.38308702642361897;0.36011231906328706;0.5257746111255902;0.9999932406706538
48.899001;1.0976285958829888;0.46298581207360806;0.4217966039579674;-0.4436579777385025;-0.40419317677403027;1.0879376228451183;0.9999983458688844;10.000037583255596;0.41677422400535874;-0.4352289960962033;-0.43522899968646517;0.3830879736946407;0.3601132361660847;0.5257759926988653;0.9999930545364608
48.909001;1.0976286841276663;0.4629857523951652;0.4217966172989222;-0.4436579777167043;-0.40419317681989725;1.087937481631548;0.9999985543736829;10.000037338982978;0.4167742025877365;-0.4352289960456716;-0.4352289996924678;0.3830879212359778;0.3601141561688513;0.5257766446987743;0.9999928713296284
48.919001;1.0976287779420544;0.4629857513948602;0.42179668833009754;-0.443659195856641;-0.4041942866668503;1.087937333940465;0.9999987559909781;10.000037063846257;0.4167741812192438;-0.4352289959956563;-0.4352289996990184;0.38308786914566445;0.36011507927053854;0.5257772957892985;0.9999926914751889
48.929001;1.0976288768371434;0.4629857497623974;0.4217967628931137;-0.4436604139983863;-0.40419539651379666;1.0879371800138717;0.9999989505327004;10.000036760125354;0.4167741599777436;-0.43522899594614634;-0.4352289997060161;0.38308781751578364;0.3601160056139001;0.5257779460751965;0.9999925153788488
48.939001;1.0976279814357806;0.4629853457366346;0.42179685865800315;-0.44366120794315234;-0.40419648770303246;1.0879370200627465;0.9999991379041089;10.000036429138445;0.41677413897649584;-0.43522899589718106;-0.43522899971341966;0.3830877664410806;0.3601159352866699;0.5257779107806868;0.999992343381959
48.949001;1.0976280887624874;0.46298534260076896;0.421796939691338;-0.44366242608770273;-0.40419759754908247;1.0879368543275922;0.9999993179047849;10.000036071834861;0.41677411835009087;-0.4352289958488091;-0.4352289997212389;0.38308771603240444;0.36011686836401763;0.5257785599147499;0.9999921757776541
48.959001;1.097628199307822;0.4629853386130518;0.42179702369466604;-0.4436636442343525;-0.40419870739432723;1.0879356829842177;0.9999994901319218;10.000035688575828;0.41677409819313876;-0.4352289958010557;-0.4352289997295077;0.383087666422961;0.36011780491589296;0.5257792086226353;0.9999920128601744
48.969001;1.0976283123632888;0.46298527451720844;0.421797056514622;-0.4436636442243234;-0.4041987074378439;1.0879355060302476;0.9999996540302684;10.000035278506179;0.41677407849058373;-0.43522899575393337;-0.4352289997382561;0.3830876177617709;0.36011874498199575;0.5257798569089769;0.9999918549524671
48.979001;1.0976284272393164;0.46298526873354884;0.42179714583310135;-0.4436648623755371;-0.4041998172810219;1.0879353233313023;0.9999998090180283;10.00003483991677;0.4167740591185598;-0.43522899570746465;-0.4352289997474917;0.38308757017912165;0.36011968858765037;0.5257805047542777;0.9999917023794868
48.989001;1.0976285432618251;0.46298526209100366;0.4217972375366894;-0.44366608052927864;-0.4042009271230268;1.0879351347638444;0.9999999545838825;10.000034371177572;0.41677403990672596;-0.4352289956616939;-0.4352289997571919;0.3830875237477751;0.3601196357929642;0.5257804672237523;0.9999915553624668
48.999001;1.0976286597918632;0.46298525465243584;0.4217973315255604;-0.4436672986857302;-0.40420203696381574;1.0879349402543383;1.0000000903442208;10.000033870777798;0.41677402068803227;-0.4352289956166949;-0.43522899976731494;0.3830874784921331;0.3601205867030221;0.525781114217418;0.9999914139595069
49.009001;1.0976287762018937;0.4629852464600063;0.4217974277479257;-0.44366851684503766;-0.4042031468033806;1.0879347396930565;1.0000002160536958;10.00003333705588;0.4167740013084537;-0.435228995572565;-0.43522899977781504;0.3830874344349774;0.3601215414284557;0.5257817608565637;0.9999912781480527
49.019001;1.0976288918161468;0.46298523752458653;0.42179752614135907;-0.4436697350072648;-0.4042042566417292;1.0879345328839878;1.0000003315698345;10.000032768823498;0.41677398162442325;-0.4352289955293969;-0.43522899978864493;0.3830873916175519;0.3601225000582252;0.52578240724817;0.999991147929838
49.029001;1.0976280071603821;0.4629847669247411;0.4217975905240782;-0.4436693108068269;-0.40420423802066074;1.0879343196434694;1.000000436807495;10.000032165882567;0.41677396150892027;-0.43522899548725874;-0.43522899979975344;0.38308735008331707;0.36012346265911616;0.5257830535796261;0.9999910233425011
49.039001;1.097628119373036;0.46298475636102454;0.4217976928867418;-0.4436705289736508;-0.40420534785656437;1.0879330999755126;1.0000005316476257;10.000031528203502;0.41677394084442904;-0.4352289954461895;-0.4352289998110934;0.38308730987167683;0.3601234292665209;0.5257830151816238;0.9999909044233517
49.049001;1.0976282292739001;0.4629847448216755;0.4217977970621677;-0.4436717471432419;-0.40420645769122243;1.0879328740982375;1.0000006158574595;10.000030854743752;0.4167739195015787;-0.4352289954062002;-0.43522899982263075;0.3830872710281653;0.36012439987217065;0.525783662248657;0.9999907912028124
49.059001;1.0976283365711497;0.4629847321822965;0.42179790304475534;-0.4436729653155786;-0.4042075675246323;1.0879326423291216;1.0000006891553492;10.000030143536122;0.4167738973346776;-0.43522899536728016;-0.4352289998343336;0.3830872335993499;0.3601253744306692;0.5257843101491543;0.9999906837190621
49.069001;1.0976284410044552;0.4629846591017315;0.42179795694716493;-0.4436729653328287;-0.4042075675560708;1.0879324050567192;1.000000751338448;10.000029392683274;0.41677387419489126;-0.43522899532941084;-0.43522899984615715;0.3830871976175416;0.3601263528727733;0.5257849591598868;0.9999905820180623
49.079001;1.0976285422943632;0.46298464387468563;0.42179806671648795;-0.4436741835104227;-0.4042086773871046;1.0879321627282679;1.0000008023437243;10.000028600965745;0.4167738499586474;-0.43522899529259174;-0.43522899985806013;0.3830871631093531;0.36012733511275635;0.5257856095358515;0.9999904861435278
49.089001;1.0976286400719177;0.46298462716557615;0.4217981784358221;-0.4436754016904174;-0.4042097872170885;1.087931915682642;1.0000008422609457;10.00002776814806;0.4167738245641616;-0.4352289952568665;-0.4352289998700374;0.38308713011484186;0.3601273210660115;0.5257855765814741;0.9999903961252804
49.099001;1.0976287338726554;0.4629846088468566;0.4217982921254049;-0.4436766198726526;-0.40421089704616325;1.0879316639770635;1.0000008712812363;10.000026895089007;0.416773798013434;-0.4352289952223172;-0.4352289998821289;0.38308709868468294;0.36012831067476603;0.5257862304432864;0.9999903119778573
49.109001;1.0976288232266804;0.4629845887589445;0.42179840778845135;-0.44367783805699335;-0.4042120068744894;1.0879314074047017;1.0000008895578243;10.000025983380196;0.41677377033680835;-0.43522899518904196;-0.4352289998944093;0.3830870688621209;0.36012930390894055;0.5257868864658858;0.99999023374289
49.119001;1.0976289077436867;0.4629845075254853;0.4217984714299862;-0.4436778380855563;-0.40421200690147124;1.087930145644013;1.000000897124233;10.00002503473835;0.41677374156594704;-0.43522899515715435;-0.4352289999069849;0.38308804065989777;0.3601293007420771;0.5257875885848068;0.9999901615600675
49.129001;1.09762798825355;0.4629840817729106;0.4217986086977346;-0.4436786320582516;-0.4042130980712481;1.0879298784241376;1.000000893996412;10.000024049988962;0.41677371173217037;-0.4352289951268053;-0.43522899991999187;0.3830880140434896;0.36013030113318434;0.5257882497013295;0.9999900956989305
49.139001;1.097628062032227;0.4629840555571499;0.42179872969653986;-0.44367985024719114;-0.4042142078982161;1.0879296056413974;1.0000008803301068;10.00002302821995;0.41677368087839156;-0.4352289950981896;-0.43522899993358183;0.38308798893553087;0.36013130502870494;0.5257889135259307;0.9999900365343082
49.149001;1.097628129925927;0.4629839678943062;0.42179879812572435;-0.44367985028111456;-0.40421420792428847;1.0879293273150934;1.000000856417018;10.000021967169987;0.4167736490653622;-0.4352289950715204;-0.43522899994789266;0.3830879652336367;0.36013231237208976;0.5257895800172149;0.9999899845146228
49.159001;1.097628191656225;0.462983937113255;0.42179892160572063;-0.4436810684731785;-0.404215317751121;1.0879290434469109;1.0000008225422177;10.00002086406101;0.4167736163602464;-0.4352289950470083;-0.4352289999630265;0.3830879428336872;0.36013232310055526;0.5257895641673007;0.9999899401047336
49.169001;1.0976282469102465;0.4629826857796527;0.4217979360892842;-0.4436823458798553;-0.40421648152437445;1.08792875397808;1.0000007789381093;10.000019716057288;0.4167735828193311;-0.4352289950248653;-0.4352289999790447;0.38308792165281025;0.3601333371224031;0.5257902358512268;0.9999899036554296
49.179001;1.0976282952803957;0.4629826502104197;0.42179806089259375;-0.44368356407426557;-0.4042175913516743;1.0879284588216616;1.000000725910993;10.000018520669048;0.41677354848330456;-0.4352289950053002;-0.4352289999959563;0.3830879016417601;0.36013435429169055;0.525790910152617;0.9999898752738599
49.189001;1.0976283363193196;0.4629825531181508;0.42179813202953503;-0.44368356411286425;-0.40421759137871854;1.0879281578878772;1.0000006639501573;10.00001727594311;0.4167735133930941;-0.43522899498849354;-0.4352290000137123;0.3830878827840374;0.3601343744223194;0.5257909021694052;0.9999898547646882
49.199001;1.0976283696054956;0.46298251311153965;0.42179825717009434;-0.44368478230881353;-0.40421870120719594;1.0879268511308797;1.0000005936508023;10.000015980489529;0.4167734775990179;-0.435228994974572;-0.4352290000322383;0.38308786508149;0.36013539733587563;0.5257915817954776;0.9999898416726396
49.209001;1.0976283947199417;0.4629824712670925;0.42179838212684573;-0.4436860005053385;-0.40421981103652066;1.0879265385953303;1.0000005155263947;10.000014633658072;0.41677344114456727;-0.4352289949635881;-0.435229000051487;0.3830878485391561;0.3601364228752981;0.5257922639712428;0.9999898354460371
49.219001;1.0976284111870651;0.4629823687060097;0.421798452705477;-0.4436860005457224;-0.4042198110660743;1.087926220421149;1.0000004299101273;10.000013235602541;0.4167734040699179;-0.4352289949555196;-0.43522900007147564;0.3830878331619626;0.36013745088321336;0.5257929484923343;0.9999898355877849
49.229001;1.0976284184864782;0.4629823241374735;0.42179857656936093;-0.44368721874329686;-0.40422092089747297;1.0879258968413974;1.0000003369831199;10.000011787479556;0.41677336645410445;-0.4352289949502934;-0.43522900009228394;0.3830878189593748;0.3601374811950603;0.5257929501576043;0.9999898417092912
49.239001;1.0976274173481444;0.4629818768694099;0.42179871745638664;-0.44368801271698627;-0.4042220120725752;1.0879255681785198;1.0000002368317542;10.000010291948877;0.41677332844826953;-0.43522899494781797;-0.435229000114011;0.3830878059516645;0.36013851365084065;0.5257936386490063;0.9999898535629713
49.249001;1.0976274051753716;0.46298183041244134;0.4217988394383803;-0.44368923091462203;-0.40422312190648224;1.087925234820242;1.0000001294989256;10.00000875300147;0.41677329025985366;-0.43522899494801304;-0.4352290001367395;0.383087794162628;0.3601395481121152;0.5257943288550039;0.9999898710129325
49.259001;1.0976273831530161;0.4629817240304774;0.42179890629085426;-0.4436892309573666;-0.4042231219409839;1.0879248972051003;1.0000000150401285;10.000007174746539;0.4167732521051069;-0.43522899495082107;-0.43522900016053584;0.3830877836071136;0.36013958447076827;0.5257943356946924;0.9999898939206382
49.269001;1.0976273514785906;0.4629816763247837;0.4217990257727177;-0.44369044915636546;-0.4042242317775657;1.0879245558191581;0.9999998935783277;10.000005560549017;0.41677321417978774;-0.435228994956199;-0.43522900018545824;0.38308777429919416;0.36014062264778;0.5257950289588118;0.9999899220704335
49.279001;1.097627310556975;0.4629815690717696;0.4217990899024689;-0.44369044920053163;-0.40422423181470063;1.0879242111745924;0.9999997653298233;10.000003913759695;0.41677317665427843;-0.435228994964118;-0.43522900021155664;0.383087766255266;0.3601406626041944;0.5257950386333772;0.9999899551664305
49.289001;1.0976272610516185;0.46298152092161315;0.4217992065052916;-0.4436916674010211;-0.4042253416538342;1.0879238637484787;0.9999996305676605;10.000002239004887;0.4167731396730969;-0.4352289949745614;-0.4352290002388669;0.3830877594686121;0.36014170435060294;0.5257957345151361;0.9999899928690379
49.299001;1.0976272038368622;0.4629814728632874;0.42179932154939226;-0.4436928856023516;-0.40422645149416975;1.087922513924328;0.9999994895489028;10.000000542304821;0.4167731033572565;-0.4352289949874968;-0.4352290002673947;0.3830877538922613;0.36014274792414475;0.5257964314890716;0.9999900348685881
49.309001;1.0976271398844546;0.46298136581781674;0.42179938096471914;-0.44369288564904297;-0.4042264515349345;1.0879221620467017;0.99999934251199;9.999998830133487;0.41677306781392987;-0.4352289950028581;-0.43522900029710765;0.38308774945088225;0.3601427933540332;0.525796444404543;0.9999900809616523
49.319001;1.097627070195841;0.46298131826571703;0.42179949250038246;-0.44369410385227515;-0.4042275613776329;1.0879218085326505;0.9999991897480247;9.999997108656991;0.4167730331595327;-0.4352289950205625;-0.4352290003279516;0.3830877460485883;0.3601438406570038;0.5257971429927286;0.9999901310767598
49.329001;1.0976269957988463;0.46298127096796293;0.4217996021021692;-0.44369532205657214;-0.40422867122154815;1.087921453856671;0.9999990316216651;9.999995383602792;0.41677299954094615;-0.4352289950405311;-0.43522900035986667;0.3830877435648303;0.3601448898690463;0.5257978421579639;0.9999901852242462
49.339001;1.0976269177225946;0.4629811645863766;0.4217996557994626;-0.4436953221064689;-0.40422867126595335;1.0879210983980123;0.9999988685488412;9.99999366011614;0.4167729671269167;-0.4352289950626993;-0.43522900039278284;0.3830877418756056;0.3601449410759099;0.5257978568495837;0.9999902434050446
49.349001;1.0976258381015676;0.46298071564935495;0.42179977943808583;-0.4436961160809352;-0.4042297624547574;1.087920742296649;0.9999987010042751;9.999991942512873;0.41677293606753035;-0.4352289950870254;-0.43522900042660284;0.3830877408856993;0.3601459944105511;0.5257985569212691;0.9999903055609364
49.359001;1.0976257554370936;0.4629806680397029;0.4217998834589808;-0.44369733428781466;-0.4042308723022306;1.0879203854692645;0.9999985295284569;9.999990234719652;0.41677290646380066;-0.43522899511349394;-0.4352290004611911;0.38308774053336103;0.3601460500306087;0.5257985723992203;0.9999903716303956
49.369001;1.0976256717012638;0.46298056062524634;0.42179993198559423;-0.4436973343416055;-0.40423087234991917;1.087920027780806;0.9999983546840017;9.999988540959523;0.4167728783927794;-0.4352289951421029;-0.43522900049638563;0.3830887407904595;0.36014710808219913;0.5258000017494373;0.9999904416459208
49.379001;1.097625587613085;0.46298051164306503;0.4218000331251324;-0.4436985525512292;-0.4042319821991405;1.087919669189805;0.9999981769624469;9.999986865380892;0.41677285193641694;-0.4352289951728384;-0.435229000532014;0.3830887416625426;0.3601481686525116;0.5258007028426944;0.99999051574856
49.389001;1.0976255038328924;0.4629804025398745;0.42180007921191803;-0.44369855260779595;-0.4042319822482243;1.0879193097728053;0.9999979967253769;9.99998521099431;0.4167728271489141;-0.43522899520566116;-0.43522900056789704;0.3830887431545883;0.3601482317570473;0.525800719306251;0.9999905941456653
49.399001;1.0976254210135141;0.46298035166765805;0.4218001783730436;-0.4436997708201662;-0.4042330920984714;1.0879179496961209;0.9999978142314223;9.999983579123878;0.41677280401411704;-0.43522899524051256;-0.43522900060386266;0.38308874523444053;0.36014929738093954;0.5258014210649244;0.9999906771124328
49.409001;1.097625339782665;0.4629802997853073;0.4218002769003277;-0.44370098903385097;-0.40423420194897924;1.0879175891928636;0.9999976296817773;9.999981969196277;0.4167727824388174;-0.43522899527732867;-0.4352290006397816;0.3830887478511517;0.36014936551879073;0.5258014381558317;0.9999907650240513
49.419001;1.0976252606587618;0.4629801876904017;0.42180032105443244;-0.443700989094337;-0.4042342019988922;1.08791722852171;0.9999974432465661;9.999980378376423;0.4167727622548304;-0.4352289953160506;-0.4352290006755917;0.3830887509834072;0.36015043616506487;0.5258021404048437;0.9999908583538408
49.429001;1.097625184046127;0.46298013382346465;0.42180041886237335;-0.44370220731040877;-0.4042353118496174;1.087916867909332;0.9999972550921463;9.999978801416592;0.4167727432274969;-0.4352289953566183;-0.43522900071128634;0.38308875466502335;0.3601515092787558;0.5258028426876233;0.9999909576221389
49.439001;1.0976251103477466;0.4629800197723998;0.4218004624855146;-0.44370220737304544;-0.4042353118995756;1.0879165075733375;0.9999970654076148;9.999977231253043;0.4167727250793112;-0.4352289953989551;-0.43522900074688325;0.38308875898267625;0.360151584771692;0.5258028598516372;0.9999910633354504
49.449001;1.097625040025834;0.4629799640378751;0.4218005598084382;-0.44370342559099724;-0.4042364217501281;1.0879161478341401;0.9999968744499076;9.999975660290001;0.41677270750705003;-0.43522899544295546;-0.43522900078239896;0.3830887640616102;0.3601526625302271;0.5258035616674267;0.9999911759832187
49.459001;1.0976249735669084;0.4629798483552208;0.4218006028831871;-0.44370342565525656;-0.40423642179964453;1.0879157891559994;0.9999966826396799;9.999974081726775;0.41677269019718993;-0.4352289954884639;-0.43522900081783816;0.38308877004262015;0.36015274243790385;0.525803578111403;0.9999912960759526
49.469001;1.097624911477527;0.46297979135785855;0.42180069950203664;-0.44370464387462155;-0.4042375316494747;1.087915432054054;0.9999964906116622;9.99997249044929;0.4167726728662717;-0.4352289955352512;-0.4352290008531994;0.38308877703721234;0.36015382436126697;0.5258042791215048;0.9999914241440693
49.479001;1.0976238554913598;0.46297933235546374;0.42180081348003234;-0.4437054378534503;-0.4042386228411228;1.087915076988766;0.9999962990916876;9.999970883011207;0.4167726553108353;-0.4352289955830238;-0.4352290008884804;0.3830887850778548;0.36015390811293846;0.5258042948702506;0.9999915606873301
49.489001;1.097623803860175;0.4629792156776144;0.42180085502981335;-0.44370543791941947;-0.4042386228889169;1.087914724333236;0.999996108734492;9.9999692571264;0.41677263742496085;-0.43522899563145806;-0.43522900092367633;0.3830887941149932;0.3601549934551695;0.5258049954191759;0.9999917061079454
49.499001;1.0976237583879018;0.46297915826946706;0.42180094991153544;-0.4437066561390961;-0.40423973273656855;1.0879143744132003;0.9999959201650327;9.999967611888534;0.41677261917265435;-0.43522899568022677;-0.43522900095878225;0.3830888040571591;0.36015508014126135;0.5258050109131532;0.9999918606750917
49.509001;1.0976237195936702;0.46297904191608463;0.42180099027254575;-0.44370665620573957;-0.40423973278245334;1.0879130276103706;0.9999957341780755;9.999965948107967;0.4167726005402708;-0.43522899572901924;-0.43522900099379885;0.3830888148051487;0.36015616793147004;0.5258057113444858;0.9999920245449303
49.519001;1.0976236877869425;0.4629789852629355;0.42180108410044226;-0.44370787442596915;-0.40424084262796867;1.0879126845033145;0.999995551816545;9.999964267649029;0.41677258149784796;-0.4352289957775571;-0.43522900102872225;0.3830888262628207;0.36015725658793396;0.5258064118219001;0.9999921977897118
49.529001;1.0976236631228864;0.4629788701250336;0.4218011236564803;-0.4437078744930761;-0.4042408426716197;1.0879123459184223;0.9999953742249462;9.999962572458083;0.41677256199412493;-0.43522899582560326;-0.435229001063519;0.38308883834323926;0.3601573458792179;0.5258064274490805;0.9999923803889167
49.539001;1.0976236457803432;0.46297881521521367;0.4218012170252491;-0.4437090927136665;-0.40424195251494077;1.0879120127435087;0.9999952024737878;9.999960864689458;0.4167725419951976;-0.43522899587296604;-0.435229001098123;0.38308885098699264;0.3601584355734679;0.5258071281810778;0.9999925721799489
49.549001;1.097623636033644;0.4629787024221115;0.421801256516569;-0.4437090927810013;-0.40424195255653034;1.0879116856738869;0.9999950374874794;9.999959148217709;0.41677252152225247;-0.4352289959194838;-0.43522900113246266;0.3830888641715855;0.36015852541012633;0.525807144015061;0.9999927728111913
49.559001;1.0976236341441783;0.46297865047071685;0.4218013502210057;-0.4437103110016878;-0.40424306239794106;1.0879113651809402;0.9999948800209113;9.999957429563178;0.4167725006361413;-0.43522899596498654;-0.4352290011664791;0.3830888778889332;0.3601596150858463;0.5258078447825013;0.9999929817256661
49.569001;1.0976236402457193;0.46297854117803394;0.42180139042163484;-0.44371031106900133;-0.40424306243772246;1.087911051631615;0.9999947306546242;9.999955716693446;0.4167724793860991;-0.4352289960092657;-0.43522900120012376;0.38308889211587327;0.36015970427881516;0.5258078604179443;0.9999931981929245
49.579001;1.0976236542984836;0.4629784931490139;0.4218014851433136;-0.4437115292895126;-0.40424417227736786;1.0879107453505192;0.9999945898135355;9.999954017427845;0.4167724577856211;-0.4352289960520685;-0.4352290012333662;0.38308890680741475;0.3601607926883666;0.5258085607669559;0.9999934213917283
49.589001;1.0976236760696858;0.4629783880711181;0.4218015265660071;-0.4437115293564128;-0.4042441723154083;1.087910446591884;0.9999944578183053;9.999952338852356;0.41677243584226026;-0.43522899609310783;-0.4352290012662103;0.3830889218980569;0.36016088005697056;0.5258085758263408;0.9999936504478958
49.599001;1.0976237051904387;0.46297834444159425;0.42180162259805093;-0.4437127475762176;-0.40424528215334515;1.0879101554883512;0.999994334930679;9.999950686638451;0.4167724135976052;-0.4352289961320849;-0.4352290012986892;0.38308893729833726;0.36016196617262347;0.5258092755091798;0.9999938844280452
49.609001;1.0976237412789644;0.4629782439078108;0.42180166531155383;-0.44371274764214086;-0.40424528218971395;1.0879098720630915;0.9999942213385661;9.999949063924769;0.41677239113684983;-0.43522899616872807;-0.43522900133085607;0.3830889529099854;0.3601620508771913;0.525809289830558;0.9999941224385434
49.619001;1.097622785138702;0.46297780331619687;0.42180178039351496;-0.44371354161188337;-0.4042463733683518;1.087909596301302;0.9999941171395744;9.99994747098072;0.41677236858600614;-0.4352289962028184;-0.43522900136280046;0.3830889686609662;0.3601631340821219;0.5258099886710889;0.9999943637903594
49.629001;1.0976228339403906;0.46297770766048624;0.42180182405350997;-0.4437135416765182;-0.40424637340311065;1.08790832819496;0.9999940223350252;9.999945905935494;0.41677234610397934;-0.4352289962341926;-0.4352290013946632;0.3830889845175132;0.36016321576240395;0.5258100020036395;0.9999946080290855
49.639001;1.0976228882586416;0.4629776736475748;0.4218019218978461;-0.4437147598927194;-0.4042474832378014;1.08790806777851;0.9999939367804701;9.99994436583821;0.4167723238566027;-0.43522899626273776;-0.4352290014266099;0.38308900045758354;0.3601632959327241;0.5258100147518336;0.9999948548111196
49.649001;1.0976229474093886;0.4629775827112589;0.4218019658605617;-0.4437147599560984;-0.4042474832709419;1.08790781520153;0.9999938601304776;9.999942848182144;0.41677230199925824;-0.43522899628838707;-0.4352290014587712;0.3830890164494348;0.36016437462869494;0.5258107118634995;0.9999951037847666
49.659001;1.0976230106961276;0.46297755310763195;0.4218020636941162;-0.44371597817118835;-0.40424859310401656;1.08790757075185;0.9999937918283235;9.999941352526257;0.4167722806852876;-0.4352289963111215;-0.435229001491199;0.38308903245882187;0.3601644518941611;0.5258107233706157;0.9999953545476784
49.669001;1.0976230774528213;0.4629774662395115;0.4218021074269762;-0.4437159782336493;-0.4042485931355677;1.0879073347922785;0.999993731193661;9.99993988064107;0.41677226008515234;-0.4352289963309771;-0.4352290015238752;0.38308904845917724;0.3601655277777851;0.5258114192333048;0.9999956066173507
49.679001;1.0976231470299112;0.4629774403617262;0.4218022049185675;-0.4437171964480228;-0.40424970296711693;1.0879071077012359;0.9999936776062949;9.999938435487676;0.4167722404087354;-0.4352289963480388;-0.43522900155675337;0.3830890644375507;0.36016560234414313;0.52581142954138;0.9999958593861104
49.689001;1.0976232187348787;0.4629773568909706;0.4218022482290393;-0.44371719650991814;-0.4042497029972501;1.0879068898369786;0.999993630603704;9.999937020607682;0.41677222190642194;-0.4352289963624205;-0.43522900158978;0.3830890803963602;0.3601666756773665;0.5258121243153533;0.9999961121002953
49.699001;1.0976232918129782;0.462977334148454;0.4218023451514388;-0.4437184147237854;-0.4042508128275174;1.0879066815064917;0.9999935898064273;9.999935639988362;0.416772204819775;-0.43522899637425977;-0.4352290016228869;0.3830900963388735;0.3601667478666183;0.5258128622181434;0.9999963638850164
49.709001;1.0976233655573806;0.4629772536773053;0.4218023876576185;-0.4437184147851817;-0.4042508128565049;1.0879064829578355;0.9999935548388537;9.999934297805432;0.4167721893182605;-0.43522899638373325;-0.43522900165599776;0.3830901122623221;0.36016781898971345;0.5258135560790429;0.9999966138043479
49.719001;1.097623439489121;0.4629772339463142;0.4218024835043492;-0.44371963299858425;-0.40425192268573157;1.0879062943584388;0.9999935253344177;9.999932998021505;0.4167721754868216;-0.43522899639107665;-0.43522900168904954;0.38309012816848076;0.3601678890891144;0.525813564470158;0.9999968609427008
