time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.729001;1.097623513422453;0.46297715662248595;0.42180252466003915;-0.44371963305962026;-0.4042519227137266;1.0879061157333199;0.9999935009474523;9.999931744126952;0.41677216335313794;-0.4352289963965994;-0.4352290017220004;0.383090144056133;0.36016895814429417;0.5258142573328706;0.999997104486888
49.739001;1.0976235873891698;0.46297708104622476;0.4218025649112238;-0.4437196331206231;-0.404251922741208;1.0879059469414183;0.9999934813358826;9.999930539163751;0.41677215290566555;-0.43522899640068174;-0.43522900175483115;0.3830901598952852;0.3601690260672468;0.5258142647761036;0.9999973437625225
49.749001;1.0976236615517752;0.4629770665925988;0.4218026580209106;-0.44372085133396455;-0.4042530325688723;1.0879057877348994;0.9999934661587517;9.999929385597646;0.4167721441068332;-0.435228996403751;-0.43522900178754;0.383090175608554;0.3601690927315125;0.5258142719532702;0.9999975782150172
49.759001;1.0976237361628238;0.46297699504436873;0.42180269589842345;-0.44372085139536677;-0.40425303259516326;1.0879056378312104;0.9999934551216026;9.999928285223733;0.4167721369217443;-0.4352289964062522;-0.4352290018201268;0.3830901910653679;0.3601701580218487;0.5258149641022062;0.9999978074090486
49.769001;1.0976238115350452;0.46297698508766055;0.42180278624849815;-0.4437220696094171;-0.40425414242143354;1.0879044969512541;0.9999934480123323;9.999927239953731;0.4167721313404246;-0.4352289964086231;-0.43522900185258595;0.3830902060895417;0.36017022186259584;0.5258149715435049;0.9999980310728841
49.779001;1.0976238880170621;0.46297691858943135;0.42180282104073547;-0.4437220696717626;-0.4042541424460507;1.0879043648625066;0.9999934446675864;9.99992625247273;0.41677212736770347;-0.4352289964112754;-0.4352290018849111;0.3830902204857106;0.3601712842068438;0.525815664515237;0.999998249113523
49.789001;1.0976229671673383;0.4629765126079806;0.4218029259952128;-0.4437228636291228;-0.40425523361262083;1.087904241452851;0.9999934449210388;9.99992532553851;0.41677212500180794;-0.4352289964145846;-0.43522900191709646;0.38309023407982035;0.3601713450211622;0.5258156733452138;0.9999984615656358
49.799001;1.0976230470032164;0.4629764523917097;0.42180295747503627;-0.44372286369264596;-0.4042552336349602;1.0879041267958305;0.9999934486079728;9.999924461075477;0.41677212423077037;-0.4352289964188895;-0.4352290019491304;0.3830902467479375;0.36017140428837563;0.5258156832879274;0.9999986685033657
49.809001;1.097623128983056;0.46297639580331956;0.42180298734635024;-0.4437228637567962;-0.40425523365596333;1.0879040211358229;0.9999934556311842;9.99992366015855;0.41677212504098937;-0.4352289964244904;-0.4352290019810018;0.38309025841986677;0.3601724620111592;0.5258163795396716;0.9999988699608089
49.819001;1.0976232131999673;0.4629764023750005;0.42180306955454483;-0.4437240819726781;-0.4042563434762467;1.0879039247873055;0.9999934660180103;9.999922923310187;0.41677212742606645;-0.4352289964316467;-0.43522900201271636;0.38309026905366994;0.36017251821150936;0.5258163923155443;0.9999990659165543
49.829001;1.0976232996017807;0.46297635395904785;0.4218030961503934;-0.4437240820380461;-0.40425634349421;1.0879038380322015;0.9999934799015002;9.999922250486634;0.4167721313895238;-0.43522899644057544;-0.43522900204428727;0.3830902785885515;0.3601735729508653;0.5258170917880072;0.999999256331735
49.839001;1.0976233881410573;0.46297630998252276;0.42180312100289546;-0.44372408210398884;-0.40425634351044853;1.0879037610706375;0.9999934974427811;9.999921640830474;0.41677213693922555;-0.43522899645144525;-0.4352290020757093;0.38309028692812586;0.3601736263528796;0.5258171082207642;0.9999994412059446
49.849001;1.0976234788184192;0.46297632980793885;0.4218031979976213;-0.44372530032159857;-0.40425745332554003;1.0879036940295308;0.9999935187383403;9.999921092426975;0.41677214408699836;-0.4352289964643713;-0.4352290021069623;0.3830902939788372;0.3601736785784143;0.5258171267547754;0.999999620640623
49.859001;1.0976235715755318;0.4629762951062022;0.42180321918440894;-0.44372530038863184;-0.40425745333784685;1.0879036370203017;0.9999935437717038;9.999920602249853;0.4167721528543074;-0.43522899647942204;-0.4352290021380407;0.38309029970059516;0.36017472977036696;0.525817832439135;0.9999997948232427
49.869001;1.0976236662489212;0.46297632437198855;0.42180329233909136;-0.4437265186072823;-0.4042585631486959;1.087903590204292;0.9999935724720331;9.999920166437665;0.4167721632592534;-0.43522899649662145;-0.4352290021689658;0.38309030411675343;0.3601747800255154;0.5258178553562289;0.9999999639212891
49.879001;1.097623762652831;0.46297629925212913;0.4218033093375495;-0.44372651867527996;-0.4042585631564968;1.0879035538226862;0.9999936048005437;9.999919780823877;0.41677217528037486;-0.4352289965159482;-0.4352290021997761;0.38309030727410326;0.36017482939784046;0.5258178805514491;1.0000001280233168
49.889001;1.097623909163623;0.4629767033196436;0.42180369166851706;-0.44372611706587733;-0.40425817933012936;1.0879035281689735;0.9999936407326709;9.999919441172224;0.41677218883157735;-0.43522899653735353;-0.4352290022305122;0.38309030921376375;0.36017587791353617;0.5258185930285674;1.0000002871428708
49.899001;1.097624008451817;0.4629767473706448;0.421803757212687;-0.4437273352856233;-0.40425928913376025;1.0879035135210215;0.9999936801698445;9.999919142904423;0.4167722037708604;-0.4352289965607981;-0.4352290022612082;0.38309030996575094;0.36017592559395767;0.525818622764068;1.0000004411960726
49.909001;1.097624108833748;0.4629767373054517;0.4218037656663499;-0.4437273353543583;-0.40425928913422177;1.087903510092793;0.999993722905935;9.999918881228629;0.4167722199225357;-0.43522899658627756;-0.4352290022918974;0.3830903095085951;0.3601769724757186;0.5258193396372578;1.0000005899946844
49.919001;1.0976242102099192;0.4629767323506517;0.421803770764153;-0.4437273354229866;-0.4042592891322251;1.0879035180305776;0.999993768691525;9.999918652084219;0.4167722371024316;-0.4352289966137986;-0.4352290023226215;0.38309030774520636;0.3601770186228045;0.5258193736084452;1.0000007333217895
49.929001;1.0976243127216287;0.46297679168898553;0.42180382627561913;-0.4437285536423839;-0.40426039892852317;1.087902537406601;0.9999938173272443;9.999918452904627;0.4167722551536091;-0.4352289966433216;-0.435229002353426;0.38309030455724047;0.36017706413143596;0.5258194096581739;1.0000008710031625
49.939001;1.0976244167593219;0.46297679683768567;0.4218038241477515;-0.4437285537101055;-0.4042603989218283;1.087902568150347;0.999993868717889;9.999918282520838;0.4167722739655806;-0.43522899667473014;-0.43522900238435064;0.3830902998495274;0.36017810910892656;0.5258201328391002;1.0000010029276643
49.949001;1.0976245228521406;0.4629768661707109;0.4218038721320253;-0.44372977192818264;-0.404261508713607;1.0879026099572366;0.9999939228731596;9.999918140466209;0.41677229346280054;-0.4352289967078437;-0.43522900241542956;0.3830902935395253;0.36017815362921607;0.5258201732770018;1.0000011290517916
49.959001;1.0976246314585922;0.4629768812149704;0.42180386219140975;-0.4437297719942368;-0.40426150870256444;1.0879026622919603;0.9999939798403725;9.999918026171809;0.41677231358989936;-0.4352289967424528;-0.4352290024466973;0.383090285559741;0.3601781977115758;0.5258202160230683;1.0000012493693935
49.969001;1.0976247428228851;0.46297690113198225;0.42180384814336364;-0.4437297720592546;-0.40426150868945554;1.0879027245098534;0.9999940395960706;9.999917938587522;0.416772334308595;-0.43522899677834936;-0.43522900247820007;0.38309027587313693;0.36017924134350543;0.5258209460640554;1.0000013638747176
49.979001;1.0976248570223202;0.4629769850405289;0.42180388387097273;-0.4437309902742263;-0.4042626184750203;1.087902795987924;0.9999941019813173;9.999917876369528;0.4167723555995314;-0.43522899681532534;-0.4352290025099936;0.3830902644670746;0.36017928451810544;0.5258209933774364;1.0000014725482584
49.989001;1.097623975307089;0.46297661269564716;0.42180387938912023;-0.4437305660712285;-0.40426259979977935;1.087902876175325;0.9999941667516322;9.999917838067153;0.4167723774466232;-0.4352289968531549;-0.4352290025421167;0.38309025135524294;0.3601793272552274;0.5258210428828682;1.0000015753479505
49.999001;1.0976240954881284;0.46297664651649545;0.421803852944345;-0.4437305661323187;-0.40426259978071205;1.0879029645692604;0.9999942337253244;9.999917822066978;0.4167723998036672;-0.43522899689160105;-0.43522900257456765;0.3830902365887403;0.36018036959892313;0.5258217795141323;1.0000016721982736
50.009001;1.0976242190167722;0.4629767439008923;0.42180387639092654;-0.44373178434177646;-0.4042637095604142;1.0879030606367106;0.9999943028931901;9.99991782686971;0.41677242258224556;-0.4352289969304387;-0.4352290026073054;0.38309022024692096;0.3601804116078308;0.5258218333059076;1.0000017629483586
50.019001;1.0976243462364885;0.4629767863071992;0.421803841813989;-0.44373178439943595;-0.40426370953756247;1.0879031637426175;0.9999943743659647;9.999917851840252;0.4167724456789309;-0.435228996969467;-0.4352290026402619;0.3830902024304578;0.36018045335778154;0.5258218893518042;1.000001847352476
50.029001;1.0976244775172215;0.4629768328619481;0.42180380315260085;-0.4437317844551279;-0.40426370951286555;1.087903273173487;0.9999944482157117;9.999917897673678;0.41677246901604015;-0.43522899700850964;-0.435229002673351;0.3830901832581051;0.3601804949487395;0.5258219477973903;1.0000019251356589
50.039001;1.0976246131900997;0.46297688347822524;0.42180376044462736;-0.44373178450869394;-0.4042637094863399;1.0879033882000448;0.9999945243695931;9.999917965883872;0.4167724925554334;-0.43522899704740453;-0.43522900270648207;0.3830901628200353;0.3601815364995457;0.5258226937358514;1.0000019960601747
50.049001;1.0976247534697106;0.4629769972642806;0.42180376770422173;-0.44373300270999233;-0.4042648192587094;1.0879035080854567;0.9999946026127557;9.999918058200425;0.41677251629152623;-0.4352289970859902;-0.4352290027395671;0.3830901411162551;0.3601815781459207;0.5258227572176511;1.0000020599475434
50.059001;1.0976248984129118;0.4629770556789255;0.421803717103711;-0.4437330027588887;-0.4042648192286707;1.0879036321258206;0.9999946826338565;9.99991817717609;0.4167725402579147;-0.43522899712410257;-0.4352290027725153;0.383090118062223;0.3601816200577526;0.5258228231888005;1.0000021166690964
50.069001;1.0976250479856808;0.46297711784136114;0.42180366265904873;-0.44373300280526384;-0.40426481919700313;1.0879037597867578;0.9999947640530276;9.999918326867807;0.416772564524915;-0.4352289971615759;-0.43522900280522514;0.38309009355492607;0.36018266243751634;0.5258235765112282;1.0000021660836558
50.079001;1.0976252021494008;0.46297724289919007;0.421803658400212;-0.44373422099902865;-0.4042659289645123;1.0879038907605787;0.9999948464268766;9.999918512139509;0.41677258914892745;-0.43522899719825353;-0.4352290028375861;0.3830900675362981;0.3601827054802331;0.5258236470007024;1.0000022080001933
50.089001;1.0976253608579438;0.46297731240210127;0.4218035965178253;-0.44373422104012195;-0.4042659289299685;1.0879040248337746;0.9999949292489976;9.99991873717371;0.41677261409529265;-0.43522899723400155;-0.4352290028694845;0.3830900400134331;0.3601827493409247;0.5258237194352914;1.0000022422283819
50.099001;1.0976255239910133;0.462977385578407;0.42180353103628465;-0.44373422107851074;-0.40426592889420526;1.0879041617350396;0.9999950119500751;9.999919004370096;0.41677263921469276;-0.43522899726871805;-0.4352290029008015;0.3830900110222097;0.36018379413495616;0.5258244786484314;1.0000022686214034
50.109001;1.0976256912666407;0.46297752164467626;0.42180351599294796;-0.44373543926419284;-0.40426703865805125;1.0879043010867036;0.9999950938898792;9.999919314317552;0.41677266430358595;-0.43522899730234466;-0.43522900293140354;0.38308998058729554;0.3601838399523611;0.5258245545400249;1.0000022870879828
50.119001;1.0976258622426123;0.46297760214790873;0.42180344362712063;-0.4437354392971953;-0.40426703862027025;1.0879044423893411;0.9999951743820901;9.999919666150259;0.4167726891675636;-0.43522899733487397;-0.4352290029611345;0.3830899487288491;0.3601838868807175;0.5258246319835161;1.0000022976433156
50.129001;1.097626036424741;0.4629776862876926;0.4218033680801449;-0.4437354393275705;-0.40426703858166757;1.087903585008899;0.999995252796664;9.999920057431838;0.4167727136324163;-0.4352289973663403;-0.43522900298981043;0.383089915476357;0.360183935044464;0.525824710887113;1.000002300462681
50.139001;1.0976262133159884;0.462977774104884;0.4218032895722366;-0.443735439355389;-0.4042670385423369;1.08790372819193;0.999995328669143;9.999920484441088;0.41677273753130767;-0.4352289973968186;-0.43522900301721884;0.38308988087034046;0.36018498462729076;0.5258254762311283;1.0000022958781996
50.149001;1.0976263924131435;0.4629779249122218;0.42180326222944836;-0.4437366575307386;-0.4042681483030146;1.087903871093198;0.9999954016725859;9.999920943303788;0.41677276069704156;-0.4352289974264289;-0.43522900304312995;0.3830898449872044;0.36018503583854056;0.5258255580833949;1.000002284306327
50.159001;1.0976265732692612;0.4629780203751153;0.4218031782722392;-0.4437366575537286;-0.4042681482623263;1.087904012822092;0.9999954714579069;9.999921430817428;0.41677278296278714;-0.43522899745532895;-0.4352290030673294;0.38308980796188125;0.3601850888473103;0.5258256415009155;1.0000022661527155
50.169001;1.0976267555740216;0.4629781197389913;0.4218030917247027;-0.4437366575744742;-0.40426814822090723;1.0879041525024442;0.9999955375391855;9.999921944259913;0.41677280415724977;-0.4352289974836995;-0.43522900308965934;0.38308976995587873;0.3601851437326992;0.5258257265143251;1.0000022418048649
50.179001;1.0976269391500413;0.46297822294499624;0.42180300263292525;-0.4437366575930761;-0.4042681481787081;1.0879042892800939;0.9999955993033312;9.999922480452847;0.41677282408427646;-0.43522899751172406;-0.4352290031100227;0.3830897311012971;0.3601862004707333;0.5258264981013169;1.000002211651643
50.189001;1.0976271238637458;0.4629783890519608;0.42180296496460207;-0.4437378757596171;-0.4042692579364175;1.0879044223070007;0.9999956560704529;9.999923035111992;0.4167728425041602;-0.4352289975395661;-0.4352290031283477;0.3830896914777581;0.36018625895871476;0.5258265862306546;1.0000021760381717
50.199001;1.0976273095373514;0.4629784994141309;0.42180287084733187;-0.44373787577415796;-0.4042692578927054;1.087904550800609;0.9999957071588134;9.999923603713881;0.41677285913259926;-0.4352289975673619;-0.43522900314455537;0.38309065112147633;0.360186319061381;0.5258274043889626;1.000002135306632
50.209001;1.097627495867536;0.4629786130242212;0.42180277428150964;-0.4437378757867435;-0.40426925784827084;1.087904674130351;0.9999957519643559;9.99992418322756;0.4167728736442792;-0.43522899759522676;-0.43522900315854973;0.3830906100522501;0.3601863806323313;0.5258274953935739;1.0000020899405766
50.219001;1.097627682320562;0.46297872966221226;0.4218026753438945;-0.4437378757974241;-0.40426925780306544;1.0879047918456817;0.9999957899906593;9.999924772797232;0.41677288568413123;-0.43522899762327383;-0.4352290031702327;0.38309056830377386;0.36018744350228754;0.5258282726519172;1.0000020406119454
50.229001;1.0976278681155813;0.4629789082824273;0.421802628063711;-0.44373909395625677;-0.40427036755767604;1.0879049036755566;0.9999958208074876;9.99992537315841;0.41677289489874103;-0.43522899765163064;-0.43522900317952345;0.3830905259327818;0.36018750749159223;0.5258283659979166;1.000001988075959
50.239001;1.0976280523393787;0.46297903013662434;0.4218025246423041;-0.44373909396328454;-0.40427036751061735;1.087905009490099;0.9999958440678925;9.99992598587834;0.41677290095030917;-0.4352289976804297;-0.4352290031863624;0.3830904830203451;0.3601875724521675;0.5258284602271612;1.0000019330131302
50.249001;1.097628234060965;0.46297915410200186;0.4218024191717654;-0.44373909396852257;-0.40427036746248224;1.0879051092167893;0.9999958595596453;9.99992661271877;0.41677290350206575;-0.43522899770978984;-0.4352290031907174;0.383090439672015;0.36018763828391165;0.5258285551398056;1.00000187595409
50.259001;1.097627413562352;0.46297887819217154;0.4218023297321543;-0.44373866969863557;-0.404270348755033;1.0879052028245335;0.9999958671436094;9.999927254838543;0.4167729022382318;-0.4352289977398194;-0.43522900319260155;0.38309039599822015;0.36018770491300817;0.5258286505390773;1.0000018173398193
50.269001;1.09762758765499;0.4629790646874372;0.42180227473321397;-0.44373988784918955;-0.40427145850531526;1.0879052903866016;0.9999958666423927;9.999927912071156;0.41677289692175395;-0.43522899777062113;-0.4352290031920728;0.3830903520901001;0.3601887722574052;0.5258294312117177;1.000001757604601
50.279001;1.0976277567806905;0.4629791931818302;0.42180216443074825;-0.4437398878491194;-0.4042714584538238;1.0879053721050604;0.999995857806525;9.99992858298948;0.4167728874192432;-0.4352289978022687;-0.4352290031892216;0.38309030800736465;0.3601888401987246;0.5258295269486594;1.0000016971944066
50.289001;1.097627920310479;0.4629793225840926;0.4218020531101509;-0.44373988784740176;-0.4042714584013205;1.0879054482908292;0.999995840361427;9.999929265824415;0.41677287368541693;-0.4352289978347867;-0.4352290031841789;0.38309026378687056;0.36018890857757246;0.5258296225411309;1.000001636563185
50.299001;1.0976280777703031;0.46297945258540285;0.4218019411552924;-0.44373988784415913;-0.40427145834786227;1.0879055193525977;0.9999958140977323;9.999929959099994;0.41677285573986933;-0.43522899786816766;-0.435229003177126;0.38309021947310595;0.36018897721591653;0.5258297178072839;1.0000015761614094
50.309001;1.0976282289086372;0.4629795828446662;0.4218018289584072;-0.44373988783953167;-0.40427145829345995;1.0879055857896545;0.9999957789450452;9.99993066118278;0.41677283364019563;-0.4352289979023955;-0.43522900316826646;0.3830901751425372;0.3601900459440656;0.525830497559807;1.0000015163950058
50.319001;1.097628373717785;0.4629797721905524;0.42180177087420656;-0.4437411059825418;-0.4042725680388039;1.0879056481685625;0.9999957349963976;9.999931369569765;0.4167728074649263;-0.43522899793744285;-0.435229003157791;0.3830901309047461;0.3601901146098291;0.525830591599136;1.0000014575826028
50.329001;1.0976285123477438;0.46297990180060206;0.42180165943696;-0.44374110597551525;-0.40427256798259437;1.0879057070569758;0.9999956825288989;9.999932080984008;0.41677277732226276;-0.4352289979732596;-0.4352290031458659;0.383090086869337;0.3601901830831035;0.525830684672419;1.0000013999247859
50.339001;1.0976286449642039;0.4629800305249827;0.42180154902377576;-0.44374110596740207;-0.4042725679256622;1.0879057629420321;0.9999956220025037;9.999932791930386;0.4167727433662113;-0.4352289980097773;-0.4352290031326298;0.3830900430903154;0.3601902512782749;0.525830776495698;1.0000013434689314
50.349001;1.097628771661404;0.4629801580337388;0.4218014400494465;-0.4437411059582263;-0.40427256786819205;1.0879058161857955;0.9999955539637776;9.999933498982498;0.4167727057931215;-0.43522899804693094;-0.43522900311820445;0.38308999955572703;0.36019031916321487;0.5258308667909952;1.0000012880755236
50.359001;1.0976288924573647;0.46298028401787283;0.42180133291251537;-0.4437411059479972;-0.40427256781033566;1.0879058669815573;0.9999954789306457;9.99993419908781;0.4167726648246084;-0.43522899808467697;-0.43522900310272916;0.3830899562297909;0.3601913867298113;0.5258316403228745;1.0000012334365878
50.369001;1.0976290073342785;0.4629804674019708;0.4218012819289328;-0.4437423240856249;-0.4042736775528722;1.0879059153137114;0.9999953973998588;9.999934890018878;0.4167726207032236;-0.4352289981229957;-0.4352290030863815;0.383089913073047;0.360191453976019;0.5258317269051493;1.0000011792032226
50.379001;1.0976291162402292;0.4629805895062823;0.42180117954322466;-0.44374232407338815;-0.4042736774945047;1.0879059610045556;0.9999953099404324;9.999935570447457;0.41677257370537457;-0.4352289981618808;-0.4352290030693505;0.3830898700422762;0.3601915209143862;0.525831811374823;1.0000011251656997
50.389001;1.0976292190337236;0.46298070933262553;0.4218010800511147;-0.4437423240602814;-0.404273677435981;1.087906003844363;0.9999952172490187;9.999936239573694;0.4167725241376576;-0.43522899820132316;-0.4352290030518035;0.38308982712051065;0.36019158755569947;0.5258318936265993;1.0000010713334486
50.399001;1.0976293154686863;0.46298082666932794;0.4218009838160994;-0.4437423240464628;-0.4042736773773623;1.0879050437017943;0.9999951201530153;9.999936896589842;0.4167724722794059;-0.435228998241305;-0.43522900303389156;0.38308978435235425;0.3601916538789423;0.5258319735925094;1.0000010178627252
50.409001;1.0976294052343434;0.46298094128046935;0.42180089117744674;-0.4437423240321316;-0.40427367731870395;1.0879050805553778;0.9999950195677383;9.99993754017869;0.41677241831574924;-0.4352289982818241;-0.4352290030157709;0.3830897418448729;0.36019171984083626;0.525832051181584;1.0000009649473036
50.419001;1.097629488000356;0.46298105291901165;0.42180080243731083;-0.44374232401749747;-0.40427367726006574;1.087905114490482;0.9999949163734055;9.999938168137145;0.41677236234407916;-0.4352289983229206;-0.4352290029976075;0.38308969974057394;0.3601927854063211;0.525832811255994;1.0000009127579588
50.429001;1.0976295635081905;0.4629812205657238;0.42180077182730896;-0.4437435421516407;-0.40427478700219827;1.087905145703572;0.9999948112541696;9.99993877723725;0.4167723044254865;-0.43522899836466145;-0.4352290029795594;0.3830896581852332;0.3601928505332283;0.5258328836688324;1.0000008613761584
50.439001;1.0976296317088357;0.46298132558085553;0.4218006916931793;-0.4437435421369501;-0.40427478694380187;1.087905174514725;0.9999947046120002;9.999939363732112;0.41677224459502094;-0.4352289984070945;-0.4352290029617652;0.3830896173078819;0.3601929151102666;0.5258329532815613;1.000000810722445
50.449001;1.0976296928331515;0.4629814269886379;0.42180061612175396;-0.443743542122471;-0.4042747868856205;1.087905201367485;0.9999945966254421;9.999939924383455;0.4167721828421983;-0.4352289984502185;-0.43522900294434813;0.3830895772160516;0.36019297893488317;0.5258330200056389;1.000000760596734
50.459001;1.0976297473841226;0.46298152462321657;0.4218005451635894;-0.44374354210836553;-0.4042747868277025;1.0879052267454907;0.9999944873955102;9.999940457193766;0.41677211912905726;-0.43522899849398405;-0.43522900292741545;0.3830895380035896;0.3601930417702575;0.525833083866166;1.0000007108277353
50.469001;1.0976297961169248;0.46298161834946044;0.42180047885367306;-0.443743542094795;-0.40427478677007267;1.0879052510694927;0.9999943770390685;9.999940961603045;0.4167720534377745;-0.43522899853830666;-0.43522900291104394;0.3830894997552783;0.3601931034161936;0.5258331450616565;1.000000661384035
50.479001;1.0976298399444773;0.4629817080624586;0.42180041722627054;-0.44374354208190425;-0.40427478671274125;1.087905274758269;0.9999942657078135;9.999941438032364;0.4167719857957361;-0.4352289985830774;-0.43522900289526784;0.3830894625362325;0.3601941637467562;0.5258338889440547;1.0000006123760128
50.489001;1.0976298797619046;0.46298185291280175;0.42180041421958764;-0.4437447602187095;-0.4042758964564068;1.0879052983599486;0.9999941536153376;9.999941886773673;0.4167719162859511;-0.43522899862818004;-0.4352290028800786;0.3830894263900213;0.36019422272681145;0.5258339459153393;1.0000005639826604
50.499001;1.097629916323131;0.4629819344662678;0.42180036187229053;-0.44374476020754317;-0.40427589639972994;1.0879053225515467;0.9999940410829898;9.999942307471805;0.4167718450513075;-0.4352289986735235;-0.43522900286543414;0.38308939135378417;0.3601942804037549;0.5258340013112119;1.0000005163544141
50.509001;1.0976299501992228;0.46298201198348266;0.4218003140410675;-0.4437447601973862;-0.40427589634341826;1.0879053480931873;0.9999939285530965;9.999942699714353;0.4167717722605865;-0.4352289987190742;-0.43522900285126637;0.3830893574664548;0.36019433686875213;0.5258340553811591;1.0000004695673355
50.519001;1.0976299817945094;0.4629820855376142;0.4218002706384285;-0.44374476018832165;-0.40427589628748384;1.0879053758121808;0.9999938165271822;9.999943063482764;0.4167716980631539;-0.4352289987648605;-0.43522900283747934;0.3830893247524424;0.36019439220626775;0.5258341083142747;1.0000004236796474
50.529001;1.0976300114268727;0.4629821552101873;0.42180023157894186;-0.44374476018043196;-0.40427589623192156;1.0879054064692562;0.9999937054690772;9.99994339887497;0.41677162259056444;-0.435228998810939;-0.43522900282396126;0.3830892931857334;0.36019444644546206;0.5258341602554;1.0000003788123433
50.539001;1.0976300394116427;0.46298222108215414;0.4218001967652453;-0.44374476017379666;-0.4042758961767062;1.087905440563524;0.9999935957533771;9.999943705476705;0.4167715459894587;-0.43522899885734095;-0.4352290028106132;0.38308926267669524;0.3601944995387551;0.5258342113125004;1.000000335152439
50.549001;1.097630066091017;0.46298228323379204;0.4218001660955381;-0.44374476016848746;-0.40427589612181514;1.0879054783768984;0.9999934876309702;9.999943981690436;0.4167714684200775;-0.4352289989040282;-0.4352290027973596;0.38308923310558246;0.3601945513819251;0.5258342615561189;1.0000002928875507
50.559001;1.0976300918045543;0.46298240096458027;0.4218001934424828;-0.44374597831345247;-0.4042770058679534;1.0879055201807186;0.9999933811725231;9.99994422480441;0.41677139000848074;-0.43522899895089145;-0.43522900278414256;0.3830892043681904;0.3601956018460406;0.5258349960074015;1.0000002521214184
50.569001;1.0976301168181215;0.4629824559307412;0.4218001708632091;-0.4437459783109637;-0.40427700581383436;1.0879055662731205;0.9999932762839141;9.999944432437148;0.41677131081488245;-0.4352289989977884;-0.4352290027709194;0.38308917639495016;0.3601956507975108;0.5258350446473516;1.000000212822338
50.579001;1.0976301412910754;0.4629825074064647;0.42180015224320405;-0.4437459783099594;-0.40427700576025344;1.0879056169127999;0.9999931728458453;9.999944603961618;0.4167712308524092;-0.43522899904458423;-0.43522900275764986;0.3830891491462542;0.3601956981139992;0.5258350924663282;1.0000001748353902
50.589001;1.0976301653231493;0.4629825553873254;0.4218001374830473;-0.44374597831047463;-0.40427700570733244;1.0879056723213438;0.9999930708348479;9.99994474018243;0.4167711501289433;-0.43522899909115753;-0.43522900274428394;0.38308912260777367;0.36019574371573854;0.525835139505999;1.0000001379496295
50.599001;1.097630188970965;0.4629825997755265;0.4218001264633811;-0.4437459783125089;-0.4042770056552072;1.0879057326722261;0.9999929703266182;9.999944842096491;0.4167710686762395;-0.43522899913738694;-0.4352290027307633;0.38308909678533143;0.36019578760614646;0.5258351858253156;1.0000001019859655
50.609001;1.097630212216367;0.4629826403983675;0.4218001190823259;-0.4437459783160295;-0.40427700560405105;1.0879057980139022;0.9999928715072572;9.99994491038108;0.4167709865530083;-0.4352289991831545;-0.43522900271703013;0.38308907170235024;0.3601958298770769;0.5258352314377439;1.0000000668255877
50.619001;1.0976302350029645;0.4629826770654769;0.42180011527850364;-0.44374597832097984;-0.4042770055540733;1.087905868210113;0.999992774711601;9.999944945860921;0.4167709038381882;-0.4352289992283615;-0.4352290027030436;0.3830890474097825;0.36019587066080244;0.5258352763116559;1.0000000323601306
50.629001;1.097630257293455;0.46298270959328164;0.42180011501562625;-0.44374597832727797;-0.40427700550548246;1.0879059429856182;0.9999926803107719;9.99994495021484;0.41677082062589976;-0.4352289992729331;-0.43522900268879317;0.3830890239849626;0.3601959100759803;0.5258353204045777;0.9999999984451845
50.639001;1.0976302790547823;0.462982797002167;0.42180017222237537;-0.44374719648370625;-0.4042781152591382;1.0879060220377894;0.9999925885239502;9.99994492622192;0.41677073701154393;-0.43522899931680603;-0.4352290026743033;0.38308900151670605;0.36019694821517445;0.5258360486725586;0.9999999649245911
50.649001;1.0976303002137366;0.4629828206590177;0.4218001790113817;-0.4437471964923558;-0.404278115213816;1.0879061050862782;0.9999924994089604;9.999944877492934;0.4167706530797213;-0.4352289993599291;-0.43522900265961983;0.3830889801119124;0.3601969851719253;0.5258360910684047;0.9999999317504046
50.659001;1.0976303206024567;0.46298283958850717;0.4218001893344273;-0.4437471965019714;-0.4042781151703132;1.087906191849618;0.9999924130142828;9.99994480783952;0.4167705689156902;-0.43522899940228943;-0.43522900264477565;0.38308895991528163;0.36019702106813306;0.5258361325473085;0.9999998990834729
50.669001;1.0976303398777265;0.46298285363926356;0.42180020314967354;-0.4437471965124254;-0.40427811512874023;1.087906282037579;0.9999923294760558;9.99994472065043;0.416770484624639;-0.4352289994439144;-0.43522900262976827;0.3830889410986323;0.3601970560467973;0.525836173041295;0.9999998672048857
50.679001;1.0976303575087887;0.46298286272432576;0.42180022037775655;-0.4437471965236267;-0.4042781150892236;1.0879063753897324;0.999992248988622;9.999944618914975;0.41677040034335217;-0.4352289994848245;-0.435229002614566;0.38308892382545323;0.3601970902403387;0.5258362124399517;0.9999998363572223
50.689001;1.0976303729425156;0.4629828668458113;0.42180024094375557;-0.44374719653552386;-0.404278115051888;1.0879064716885833;0.9999921717682241;9.999944505872103;0.4167703162452537;-0.4352289995249996;-0.43522900259912434;0.3830889082297764;0.3601971237458029;0.5258362506052129;0.9999998067398178
50.699001;1.0976303858499559;0.4629828660976527;0.42180026481287003;-0.44374719654810063;-0.4042781150168184;1.087906570692156;0.9999920980870112;9.999944385403147;0.4167702325249464;-0.43522899956440164;-0.43522900258339053;0.38308889441806027;0.3601971566223557;0.5258362874022409;0.999999778556637
50.709001;1.0976303962440839;0.46298286064024463;0.42180029199768065;-0.4437471965613673;-0.40427811498403504;1.087906672059618;0.9999920283247412;9.999944261517001;0.4167701493636411;-0.4352289996030117;-0.435229002567302;0.38308888248455236;0.36019718891097796;0.5258363227209834;0.99999975193828
50.719001;1.0976304044227205;0.46298285066183514;0.4218003225282604;-0.4437471965753422;-0.4042781149534819;1.0879067753273608;0.9999919629455771;9.999944137576954;0.4167700668941898;-0.4352289996408338;-0.43522900255080177;0.3830888725324588;0.36019722065545773;0.5258363565104757;0.9999997268614663
50.729001;1.0976304108465573;0.46298283633853327;0.4218003564199231;-0.4437471965900173;-0.40427811492502447;1.0879068799399174;0.9999919023973867;9.99994401641726;0.41676998518642533;-0.43522899967787854;-0.4352290025338617;0.3830888646801791;0.36019725188911783;0.5258363888095471;0.9999997031885199
50.739001;1.0976304160177734;0.4629828178076477;0.42180039366918703;-0.4437471966053392;-0.4042781148984621;1.0879069853281154;0.9999918470588998;9.999943901260764;0.4167699042783415;-0.4352289997141632;-0.4352290025164856;0.38308885903554835;0.3601972826081125;0.5258364197210488;0.999999680716187
50.749001;1.0976304203872616;0.4629827951766843;0.4218004342448893;-0.4437471966212344;-0.4042781148735455;1.0879070909235857;0.9999917973100041;9.999943796440556;0.4167698242263851;-0.4352289997497288;-0.4352290024986921;0.38308885565723955;0.3601973127942496;0.5258364493704422;0.9999996592064141
50.759001;1.0976304243463824;0.4629828277644924;0.42180053201198425;-0.4437484147865249;-0.4042792246506705;1.0879071961296305;0.9999917536451531;9.999943707103363;0.416769745108141;-0.43522899978464813;-0.4352290024805047;0.38308885453799507;0.36019834245971283;0.5258371628979228;0.999999638441548
50.769001;1.0976304283201856;0.4629827972540713;0.42180057893751355;-0.44374841480335364;-0.40427922462814764;1.0879073004186675;0.9999917166820792;9.999943638079559;0.4167696669763137;-0.4352289998190187;-0.4352290024619418;0.38308885562155837;0.3601983716482496;0.5258371904335774;0.9999996182171054
50.779001;1.097630432838476;0.46298276298261226;0.4218006288024623;-0.44374841482049493;-0.40427922460630705;1.0879074034787155;0.9999916870247019;9.999943593293542;0.4167695898279164;-0.43522899985294244;-0.43522900244299856;0.3830888588358549;0.36019840041309714;0.5258372170885646;0.9999995982715028
50.789001;1.0976294396351034;0.46298232341749956;0.42180069933491143;-0.44374799055557923;-0.40427920592655303;1.087907505234681;0.9999916651195907;9.999943576067912;0.4167695136210458;-0.4352289998865151;-0.43522900242364143;0.3830888641057528;0.36019842880218167;0.5258372429724137;0.9999995782629161
50.799001;1.097629446863798;0.4629822821013159;0.42180075464266403;-0.44374799057288766;-0.4042792059050343;1.087907605776716;0.9999916512416577;9.99994358934373;0.41676943830799795;-0.4352289999198451;-0.4352290024038115;0.38308887133303476;0.36019845684347107;0.5258372682374483;0.9999995578218287
50.809001;1.0976294562839428;0.4629822375934336;0.4218008124923911;-0.4437479905900363;-0.40427920588322497;1.0879077052799369;0.999991645560027;9.99994363586274;0.4167693638538106;-0.4352289999530808;-0.43522900238341483;0.38308888037798816;0.36019848453653963;0.5258372930867673;0.9999995366138088
50.819001;1.0976294686000605;0.46298219014966857;0.42180087277653416;-0.4437479906068646;-0.4042792058608927;1.087907803981517;0.999991648180334;9.999943718633224;0.41676929026181125;-0.43522899998640835;-0.4352290023623193;0.3830888910594596;0.3601985118618222;0.5258373177485585;0.9999995143118008
50.829001;1.0976294844768022;0.4629821400050006;0.4218009354266471;-0.4437479906231738;-0.4042792058378676;1.087907902207385;0.9999916591666741;9.999943840937668;0.4167692176211556;-0.4352290000200346;-0.43522900234037054;0.3830889031594947;0.3601985388076027;0.5258373424428113;0.9999994905313744
50.839001;1.0976295043667863;0.46298208737493246;0.42180100041206775;-0.4437479906387019;-0.404279205814022;1.0879080003138022;0.9999916785437843;9.999944005809443;0.4167691461210508;-0.4352290000541732;-0.43522900231740336;0.383088916447092;0.3601985654003483;0.525837367363804;0.9999994648473679
50.849001;1.0976295285093778;0.4629820324716756;0.42180106769604236;-0.44374799065316034;-0.40427920578924054;1.0879080985666247;0.9999917062496061;9.999944215520431;0.41676907600850593;-0.4352290000890231;-0.435229002293244;0.38308893072161143;0.36019859171049945;0.5258373926785116;0.9999994368064826
50.859001;1.0976295570111854;0.46298197550677517;0.4218011371955197;-0.44374799066627874;-0.40427920576341814;1.0879081970778641;0.9999917420664316;9.999944471063786;0.4167690075509673;-0.43522900012475507;-0.43522900226771893;0.383088945824993;0.3601986178230544;0.5258374185181216;0.999999405878152
50.869001;1.097629589906087;0.4629819166887816;0.4218012087645124;-0.44374799067781506;-0.4042792057364624;1.0879082957889061;0.9999917855988253;9.999944772114798;0.4167689410186658;-0.43522900016151533;-0.43522900224066574;0.38308896160954653;0.36019864380136785;0.5258374449541936;0.999999371446883
50.879001;1.0976296271977979;0.46298185619840243;0.42180128220538676;-0.4437479906875564;-0.4042792057082719;1.0879083945217893;0.9999918363391994;9.999945117818436;0.4167688766530219;-0.43522900019941996;-0.43522900221193267;0.38308897790679963;0.3601986696720368;0.5258374719877549;0.9999993329082739
50.889001;1.0976296688550562;0.4629817941666741;0.4218013573025668;-0.44374799069532644;-0.40427920567871156;1.0879084930556284;0.9999918937647397;9.999945507728844;0.41676881463720383;-0.4352290002385371;-0.43522900218136745;0.3830889945218512;0.36019869541757354;0.5258374995755278;0.9999992898002501
50.899001;1.0976297147412641;0.4629817307107789;0.4218014338563579;-0.44374799070098647;-0.40427920564761594;1.0879085911172564;0.9999919573995455;9.999945942429887;0.4167687550915128;-0.43522900027887634;-0.4352290021488163;0.3830890112385744;0.3601987209702013;0.5258375276694565;0.9999992418120339
50.909001;1.097629764571485;0.4629816659670392;0.4218015117010054;-0.4437479907044213;-0.40427920561481623;1.0879086883767337;0.9999920268550327;9.999946423761036;0.4167686980862616;-0.4352290003203894;-0.4352290021141392;0.3830890278306631;0.3601987462248785;0.5258375562351038;0.9999991887008249
50.919001;1.0976298179168107;0.46298160007160793;0.4218015907139228;-0.44374799070552323;-0.4042792055801578;1.0879087845349846;0.9999921018508976;9.99994695448447;0.41676864367441296;-0.43522900036298573;-0.43522900207721904;0.38308904408213756;0.36019877107372783;0.5258375852349519;0.9999991303182043
50.929001;1.0976298742296693;0.46298153314911583;0.42180167081370673;-0.44374799070419346;-0.4042792055435113;1.0879088794201206;0.9999921821968671;9.999947537350218;0.41676859192441273;-0.43522900040656065;-0.4352290020379671;0.3830890597929202;0.3601987954391271;0.5258376146007497;0.9999990667243962
50.939001;1.0976299329509815;0.4629814653294618;0.42180175192598135;-0.4437479907003498;-0.4042792055047793;1.087908973019255;0.9999922677313392;9.999948174179195;0.416768542913361;-0.43522900045100704;-0.4352290019963378;0.383089074765491;0.36019881926782904;0.525837644236891;0.9999989982056139
50.949001;1.09762999360557;0.46298139676167477;0.4218018339509333;-0.44374799069393017;-0.40427920546388674;1.087909065447389;0.9999923582029248;9.999948865792808;0.4167684966977901;-0.43522900049619523;-0.4352290019523309;0.3830890888043615;0.3601988425013133;0.5258376740514799;0.9999989251589089
50.959001;1.0976300557582124;0.46298132761706917;0.4218019167776315;-0.4437479906849046;-0.4042792054207778;1.0879091568939145;0.9999924531463263;9.999949612647583;0.416768453300963;-0.4352290005419579;-0.4352290019059719;0.3830891017237233;0.3601988650796878;0.5258377039863155;0.9999988479763431
50.969001;1.097630118964648;0.46298125808594953;0.4218020003110986;-0.4437479906732886;-0.40427920537542494;1.0879092475767285;0.999992551880649;9.99995041534772;0.4167684127089414;-0.4352290005881146;-0.4352290018573036;0.38308911335383256;0.3601988869618023;0.525837734015421;0.999998767032399
50.979001;1.0976301828174022;0.4629811883687459;0.4218020844686755;-0.4437479906591378;-0.4042792053278347;1.0879093377036562;0.999992653622377;9.999951274598583;0.41676837485692064;-0.4352290006345183;-0.43522900180638424;0.3830891235560759;0.36019890812421324;0.5258377641095583;0.9999986827282816
50.989001;1.097630246977004;0.46298111866509956;0.4218021691576193;-0.44374799064253084;-0.4042792052780547;1.0879094274720098;0.9999927575822634;9.999952190919153;0.4167683396202609;-0.4352290006810867;-0.43522900175326856;0.3830891322142996;0.36019892856290153;0.5258377942220328;0.9999985954947993
50.999001;1.0976303111568166;0.4629810491654328;0.42180225426772006;-0.4437479906235524;-0.4042792052261717;1.0879095171368245;0.9999928630310037;9.99995316442919;0.41676830684036215;-0.4352290007278001;-0.4352290016979878;0.38308913919669685;0.3601989483096632;0.5258378243131508;0.999998505730899
51.009001;1.0976303751322578;0.46298098004730753;0.42180233968700315;-0.4437479906022785;-0.4042792051722771;1.0879096070635237;0.9999929693403665;9.999954194478372;0.41676827638149583;-0.43522900077468246;-0.4352290016405441;0.38308914435226177;0.3601989674419745;0.5258378543672244;0.999998413725135
51.019001;1.0976304387411846;0.46298091149825416;0.4218024253199504;-0.4437479905787666;-0.40427920511643783;1.0879096976915485;0.9999930759207851;9.999955279379932;0.41676824817274677;-0.435229000821786;-0.4352290015809042;0.38308914754511514;0.36019898606758194;0.5258378843826409;0.9999983196058162
51.029001;1.097630501841392;0.4629808437647165;0.42180251109458294;-0.4437479905530617;-0.40427920505870457;1.0879097894632175;0.9999931821340154;9.999956416915532;0.4167682222048651;-0.4352290008691769;-0.4352290015189849;0.38308914867609095;0.36019900429193363;0.5258379143474475;0.9999982233537348
51.039001;1.097630564287656;0.4629807771737638;0.4218025969530551;-0.44374799052520286;-0.4042792049991281;1.087909882738043;0.999993287333405;9.9999576050811;0.41676819849643615;-0.4352290009169333;-0.43522900145466176;0.3830891476943037;0.3601990222084695;0.5258379442280868;0.9999981248777815
51.049001;1.0976306259626296;0.46298071211530245;0.42180268283796857;-0.4437479904952097;-0.40427920493776087;1.087909977699678;0.9999933909456659;9.999958842032322;0.4167681770522673;-0.435229000965166;-0.43522900138781323;0.38308914461431576;0.36019903991212854;0.5258379739995888;0.9999980240755062
51.059001;1.097630686819282;0.46298064901112634;0.42180276870946254;-0.4437479904630656;-0.40427920487465435;1.0879100743350945;0.9999934924954217;9.999960125345012;0.4167681578286675;-0.4352290010140241;-0.4352290013183527;0.38308913952785906;0.36019905749798303;0.5258380036864204;0.9999979208129752
51.069001;1.0976307468605224;0.4629805882580585;0.42180285456689887;-0.44374799042872776;-0.4042792048098652;1.087910172489735;0.999993591648378;9.99996145144381;0.41676814072912216;-0.4352290010636678;-0.4352290012462211;0.3830891325891655;0.3601990750404797;0.5258380333432959;0.9999978148584081
51.079001;1.0976308060662652;0.4629805301576306;0.4218029404183318;-0.443747990392148;-0.40427920474345735;1.0879102719131262;0.9999936882585656;9.999962815693472;0.41676812563570514;-0.43522900111424606;-0.43522900117137947;0.38308912395382716;0.3601990925684934;0.5258380629867836;0.9999977058508226
51.089001;1.0976308644062147;0.46298047488880983;0.4218030262441629;-0.44374799035328594;-0.40427920467549494;1.0879103722704984;0.9999937823206319;9.9999642131102;0.4167681124431145;-0.4352290011658887;-0.43522900109381923;0.38308911369977716;0.3601991100671745;0.5258380925746486;0.9999975933344551
51.099001;1.0976309219772726;0.46298042252420674;0.4218031120094097;-0.44374799031211193;-0.40427920460604144;1.0879104731790532;0.999993873863032;9.999965639257884;0.41676810108426976;-0.435229001218687;-0.435229001013574;0.3830891017954644;0.3601991275127845;0.5258381220346933;0.999997476848971
51.109001;1.0976309790794108;0.4629803730634689;0.42180319769560626;-0.443747990268601;-0.4042792045351597;1.087910574268524;0.9999939628787471;9.999967090774229;0.4167680915565864;-0.43522900127267966;-0.4352290009307133;0.38308908813549736;0.360199144872725;0.5258381512609641;0.9999973560563649
51.119001;1.097631036120415;0.4629803264860599;0.4218032833297999;-0.44374799022272493;-0.4042792044629068;1.087910675204515;0.9999940493535328;9.999968565422186;0.4167680839190927;-0.4352290013278586;-0.4352290008453269;0.3830890726002732;0.36019916206682434;0.5258381801112658;0.999997230798247
51.129001;1.0976310934809062;0.46298028278473163;0.4218033689908744;-0.44374799017446265;-0.4042792043893443;1.0879107756992898;0.9999941333804618;9.999970061851613;0.41676807826530377;-0.4352290013841764;-0.43522900075753135;0.38308905509002206;0.3601991789741458;0.5258382084393014;0.9999971010138954
51.139001;1.097631151451237;0.46298024194148407;0.42180345477589104;-0.44374799012382216;-0.4042792043145583;1.0879108755333644;0.9999942152215344;9.99997157929023;0.4167680747131868;-0.435229001441539;-0.43522900066747766;0.38308903552445217;0.3601991954892046;0.5258382360888142;0.9999969666698604
51.149001;1.0976312102433101;0.4629802038916394;0.42180354074809534;-0.443747990070858;-0.40427920423866637;1.0879109745565867;0.9999942952452506;9.999973117400613;0.4167680733882111;-0.43522900149980615;-0.4352290005753128;0.38308901382621857;0.3601992115626906;0.5258382628721803;0.9999968278203272
51.159001;1.0976312700341853;0.46298016851770996;0.42180362690011564;-0.44374799001568543;-0.40427920416179797;1.0879110726854992;0.999994373832463;9.999974676308618;0.41676807440048236;-0.4352290015588233;-0.4352290004811566;0.3830889899166197;0.360199227191722;0.525838288606181;0.9999966846829937
51.169001;1.0976313309570969;0.46298013565707946;0.4218037131632858;-0.4437479899584835;-0.40427920408406764;1.0879111698919712;0.9999944513134961;9.99997625667299;0.41676807785429393;-0.43522900161845784;-0.4352290003851473;0.3830889637353916;0.3601992423777393;0.5258383131657413;0.9999965376559677
51.179001;1.0976313930931498;0.4629801051179979;0.42180379945189544;-0.4437479898994775;-0.4042792040055713;1.0879112661679504;0.9999945279801719;9.999977859444865;0.41676808385325925;-0.4352290016786149;-0.43522900028747336;0.383088935251913;0.36019925710297707;0.5258383364853424;0.9999963873392206
51.189001;1.0976314565676324;0.46298007671761293;0.4218038857015488;-0.4437479898389164;-0.4042792039264171;1.087911361491114;0.9999946041646732;9.999979485193334;0.4167680924686799;-0.4352290017392273;-0.4352290001883489;0.3830889044532896;0.3601992713368688;0.5258383585035111;0.9999962345458849
51.199001;1.0976315216424832;0.4629800503135604;0.4218039718872972;-0.44374798977706253;-0.4042792038467619;1.0879114557937908;0.9999946802249727;9.999981133578103;0.41676810370603384;-0.4352290018002366;-0.43522900008799015;0.3830888713501316;0.3601992850530259;0.5258383791187206;0.9999960802471085
51.209001;1.0976315886805645;0.4629800257926198;0.4218040580209751;-0.44374798971418467;-0.40427920376681803;1.087911548949751;0.9999947564207371;9.999982803314348;0.41676811750640624;-0.4352290018615997;-0.435228999986624;0.3830888360076825;0.3601992982576973;0.5258383982018736;0.9999959254950136
51.219001;1.0976316580309273;0.4629800030327938;0.4218041441395503;-0.44374798965054274;-0.4042792036868193;1.0879116407700211;0.9999948328442707;9.999984492887478;0.41676813377813765;-0.4352290019233041;-0.43522899988450175;0.383088798557303;0.3601993110079765;0.5258384156222512;0.9999957713694448
51.229001;1.0976317299430476;0.46297998186022143;0.4218042302906731;-0.44374798958638156;-0.4042792036069767;1.0879117309883988;0.9999949094074839;9.999986201943209;0.4167681524297554;-0.4352290019853562;-0.43522899978189455;0.38308875916842133;0.36019932338988087;0.525838431251824;0.9999956188974473
51.239001;1.097631804574844;0.4629799620310114;0.4218043165130384;-0.443747989521936;-0.4042792035274546;1.087911819295191;0.9999949858518199;9.99998793141397;0.41676817338904515;-0.435229002047751;-0.43522899967909073;0.3830887180048441;0.36019933548544464;0.5258384449753646;0.9999954689806808
51.249001;1.097631882088878;0.4629799432799681;0.4218044028437235;-0.4437479894574291;-0.404279203448375;1.0879119054287951;0.999995061838968;9.999989681746094;0.4167681965980548;-0.4352290021104628;-0.43522899957640393;0.3830886752029518;0.360199347360623;0.5258384567362936;0.9999953224743413
51.259001;1.0976319627384004;0.4629799253984136;0.42180448934519;-0.44374798939306936;-0.4042792033698332;1.0879119892716154;0.9999951370410285;9.99999145166457;0.4167682219842665;-0.4352290021734712;-0.4352289994741531;0.3830886308733009;0.360199359064742;0.5258384665848337;0.9999951803220009
51.269001;1.0976320468109553;0.4629799082600297;0.4218045760862969;-0.44374798932905046;-0.4042792032918983;1.0879120709260457;0.9999952111227227;9.999993238468742;0.41676824943706164;-0.4352290022367789;-0.43522899937261456;0.38308858510330573;0.36019937064287033;0.525838474665381;0.999995043486291
51.279001;1.097632134486676;0.4629798917851777;0.42180466309751696;-0.4437479892655417;-0.40427920321461164;1.0879121506802756;0.9999952837174154;9.999995038705883;0.4167682788131287;-0.4352290023003907;-0.43522899927199965;0.3830885379684159;0.3601993821562853;0.5258384811486696;0.9999949127411034
51.289001;1.0976322257979498;0.46297987590471223;0.42180475036889015;-0.4437479892026794;-0.4042792031380026;1.0879122288194938;0.9999953544720823;9.999996848412621;0.4167683099694504;-0.43522900236429163;-0.43522899917246644;0.38308848954860714;0.36019939368676707;0.5258384861657176;0.9999947886080153
51.299001;1.0976333195085892;0.46298026223554417;0.4218048200018595;-0.44374841342279214;-0.40427922172033987;1.0879123054923137;0.9999954230596847;9.99999866295897;0.4167683428046935;-0.4352290024284511;-0.4352289990741284;0.38308843994210584;0.3601994053290471;0.5258384897820538;0.9999946714495764
51.309001;1.097633417876705;0.4629802473544377;0.4218049077859265;-0.44374841336150633;-0.4042792216451739;1.0879123807498832;0.9999954891574978;10.000000476853021;0.41676837727383437;-0.435229002492824;-0.4352289989770468;0.3830883892879964;0.36019841718121864;0.5258378070100296;0.9999945615752668
