time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.319001;1.0976335195782494;0.4629802328350178;0.4218049959220313;-0.44374841330106723;-0.40427922157077534;1.0879124545609546;0.9999955524655231;10.000002283603543;0.41676841336158676;-0.43522900255733044;-0.43522899888122435;0.3830883377722141;0.3601984293286945;0.5258378078322824;0.9999944593239549
51.329001;1.0976336243634301;0.4629802185693398;0.4218050845284791;-0.44374841324146147;-0.40427922149717677;1.0879125267549454;0.9999956127298784;10.00000407597956;0.416768451033696;-0.4352290026218463;-0.4352289987866123;0.38308828559504887;0.36019844183583033;0.5258378071794212;0.9999943650724681
51.339001;1.09763373177929;0.462980145289924;0.42180511978515073;-0.44374719503378324;-0.4042781116237259;1.0879125970305465;0.9999956697320995;10.00000584671403;0.4167684901950288;-0.43522900268623443;-0.4352289986931347;0.3830882329326371;0.36019845475801693;0.5258378049103931;0.9999942791525873
51.349001;1.0976338411297433;0.4629801314154182;0.42180520973047997;-0.4437471949758092;-0.4042781115518197;1.0879126650283284;0.9999957232607096;10.000007589063003;0.4167685306945691;-0.435229002750395;-0.4352289986007193;0.3830881799236738;0.360198468160664;0.5258378008140483;0.9999942018026323
51.359001;1.0976339515265687;0.4629801177162414;0.4218053005749636;-0.44374719491865666;-0.40427811148081144;1.0879127304204899;0.9999957730941008;10.000009296981606;0.41676857236025044;-0.4352290028142929;-0.43522899850931895;0.38308812667764475;0.36019848213387856;0.5258377946745969;0.9999941331939831
51.369001;1.0976340619883378;0.46298010416566937;0.4218053924732134;-0.4437471948623221;-0.40427811141073783;1.0879127929606258;0.9999958190039366;10.000010964865272;0.4167686149936146;-0.43522900287795124;-0.4352289984189236;0.3830880732822329;0.36019849680040944;0.5258377863285852;0.9999940734056505
51.379001;1.0976341715640607;0.46298009075425994;0.4218054855663203;-0.44374719480679137;-0.40427811134162195;1.0879128524582022;0.9999958607668973;10.000012587375315;0.4167686583412613;-0.4352290029414244;-0.43522899832956013;0.3830880197983644;0.36019851230742184;0.5258377756539281;0.9999940223191066
51.389001;1.0976342794708598;0.4629800775055621;0.42180557998270635;-0.4437471947520446;-0.40427811127347196;1.0879129087322434;0.9999958981598146;10.000014160151254;0.41676870210004235;-0.43522900300476736;-0.4352289982412693;0.3830879662551565;0.3601985288005553;0.5258377625444022;0.999993979563935
51.399001;1.0976343851838573;0.46298006446131185;0.421805675821349;-0.44374719469805135;-0.4042781112062964;1.087912961572045;0.9999959309392142;10.000015680552119;0.4167687459365895;-0.4352290030680123;-0.43522899815407073;0.3830879126609399;0.3601985463916053;0.5258377468990649;0.9999939445851594
51.409001;1.097634488402453;0.46298005167210243;0.4218057731140633;-0.4437471946447824;-0.40427811114012463;1.0879130107313615;0.9999959588649697;10.000017146722792;0.4167687894892311;-0.43522900313116136;-0.4352289980679484;0.38308785901739556;0.3601985651346095;0.5258377286106878;0.9999939167826485
51.419001;1.0976345889302164;0.4629800392135549;0.42180587181371365;-0.4437471945922346;-0.4042781110750262;1.0879130559754995;0.9999959817535689;10.00001855576942;0.4167688323804098;-0.4352290031941927;-0.43522899798287257;0.38308780531753056;0.3601985850260149;0.5258377075716059;0.9999938956518627
51.429001;1.0976346865491682;0.4629800271903977;0.4218059718250727;-0.443747194540417;-0.40427811101111166;1.0879130971271183;0.9999959994823104;10.000019903942315;0.41676887426727044;-0.4352290032570789;-0.43522899789883585;0.38308775154760344;0.3601986060265472;0.5258376836926413;0.99999388086894
51.439001;1.0976347809164777;0.46298001570528236;0.42180607304591966;-0.44374719448931343;-0.4042781109485031;1.0879131340536052;0.9999960119746029;10.000021189006667;0.4167689148870995;-0.4352290033198122;-0.4352289978158656;0.38308769770168005;0.36019762809294376;0.5258369719079103;0.9999938722767068
51.449001;1.0976348715578343;0.46298000481957563;0.42180617539800624;-0.44374719443887156;-0.40427811088730203;1.087913166618383;0.9999960192047852;10.000022411752072;0.41676895405393416;-0.43522900338241066;-0.43522899773400264;0.3830876437847698;0.3601976512143056;0.5258369421836151;0.9999938697602762
51.459001;1.0976349579959717;0.46297999453550076;0.4218062788229476;-0.44374719438901716;-0.4042781108275831;1.08791319467879;0.9999960212045014;10.000023575440173;0.41676899164112796;-0.43522900344489857;-0.4352289976532679;0.38308758979614665;0.3601976754245899;0.5258369095356814;0.999993873091743
51.469001;1.097635039919651;0.4629799255949028;0.42180632929326123;-0.4437459761907772;-0.40427700096871494;1.0879132181589437;0.9999960180786538;10.000024684880755;0.4167690275928151;-0.435229003507299;-0.43522899757364825;0.3830875357038628;0.36019770077235297;0.5258368740605347;0.9999938819152725
51.479001;1.097635117301851;0.46297991636406133;0.42180643458401534;-0.44374597614183675;-0.4042770009120838;1.0879132371503006;0.9999960099909079;10.000025745748788;0.4167690619359237;-0.4352290035696681;-0.43522899749511373;0.3830874814443469;0.3601977272906519;0.5258368359351259;0.9999938958796827
51.489001;1.0976351904327675;0.4629799075645617;0.421806540598446;-0.4437459760932123;-0.40427700085699153;1.0879132519491486;0.9999959970987198;10.00002676337488;0.41676909474875906;-0.435229003632114;-0.43522899741764337;0.38308742696095566;0.3601977550041499;0.5258367953855856;0.9999939146927346
51.499001;1.0976352598919794;0.46297989915641086;0.42180664714944316;-0.4437459760448229;-0.40427700080339835;1.0879132629583985;0.9999959795268913;10.000027741776357;0.4167691261019863;-0.43522900369475426;-0.4352289973412335;0.38308737224223816;0.3601977839498154;0.5258367526585992;0.9999939380300311
51.509001;1.0976353264756864;0.4629798911781385;0.4218067539966281;-0.44374597599660504;-0.4042770007512534;1.0879132705008043;0.9999959574117878;10.000028683806658;0.41676915602459086;-0.43522900375765017;-0.4352289972658885;0.3830873173364365;0.3601978141753429;0.5258367080269136;0.999993965489978
51.519001;1.0976353910485686;0.4629798837865809;0.42180686086722563;-0.44374597594849813;-0.40427700070049094;1.0879132746871498;0.9999959309448218;10.000029591668923;0.41676918451596767;-0.43522900382077817;-0.43522899719161434;0.383087262347106;0.36019784571480884;0.5258366618035145;0.9999939966673
51.529001;1.097635454388834;0.46297987723022566;0.42180696749573376;-0.4437459759004345;-0.4042770006510243;1.0879132754639569;0.9999959003787663;10.000030467596988;0.41676921156459207;-0.4352290038840455;-0.43522899711842905;0.38308720741665286;0.36019787857022056;0.5258366143056962;0.9999940311823254
51.539001;1.0976355171029755;0.46297987179503314;0.4218070736396857;-0.4437459758523477;-0.4042770006027571;1.0879132727882213;0.999995866033222;10.000031314709624;0.416769237146268;-0.43522900394731556;-0.43522899704637796;0.3830871527079892;0.36019791272223284;0.5258365657796965;0.9999940685941251
51.549001;1.0976355795878043;0.46297986776854944;0.42180717906990506;-0.4437459758041914;-0.4042770005555964;1.0879132667371225;0.999995828288139;10.000032136879565;0.4167692612310961;-0.43522900401042003;-0.4352289969755391;0.38308709838273075;0.36019694816217557;0.5258358313729449;0.9999941083319747
51.559001;1.0976356420260376;0.462979865397044;0.42180728356103087;-0.4437459757559589;-0.4042770005094569;1.0879132574867625;0.9999957874985603;10.000032937547141;0.4167692838015864;-0.43522900407316956;-0.4352289969060368;0.38308704458149884;0.3601969849122593;0.5258357811675177;0.9999941497017253
51.569001;1.0976357044044478;0.46297980562416535;0.42180733293927836;-0.44374475755878834;-0.4042758906635847;1.0879132452404265;0.999995743870038;10.000033718839209;0.4167693048501429;-0.4352290041353651;-0.4352289968380608;0.383086991427297;0.3601970230119018;0.5258357302043477;0.9999941919080728
51.579001;1.0976357665521554;0.462979806936928;0.4218074348616805;-0.4437447575104758;-0.4042758906192905;1.0879132301951457;0.999995697446338;10.0000344815403;0.41676932435112723;-0.43522900419679933;-0.43522899677185145;0.3830869390477069;0.36019706248146266;0.525835678490623;0.999994234125315
51.589001;1.0976358282155152;0.4629798101052458;0.42180753511858204;-0.4437447574621018;-0.40427589057584346;1.0879132125853035;0.9999956482845015;10.000035225477152;0.4167693422243841;-0.4352290042572625;-0.43522899670765336;0.38308688758916676;0.36019710328957755;0.5258356260284842;0.9999942756323766
51.599001;1.0976358891387685;0.4629798150864386;0.42180763341842253;-0.4437447574135823;-0.4042758905331946;1.0879131927296346;0.9999955966704156;10.00003594989216;0.41676935831431416;-0.4352290043165545;-0.43522899664568615;0.3830868372141937;0.3601971453367433;0.5258355728324016;0.9999943158903108
51.609001;1.0976359490871528;0.46297982184770525;0.421807729432506;-0.4437447573647944;-0.4042758904912919;1.0879131709989531;0.999995543165886;10.00003665387408;0.4167693723945576;-0.43522900437448314;-0.4352289965861529;0.3830867880965358;0.36019718845989024;0.5258355189057117;0.9999943545090342
51.619001;1.0976360077996186;0.462979830363583;0.4218078227960132;-0.44374475731558716;-0.40427589045008205;1.0879131477438575;0.9999954885004725;10.00003733675796;0.4167693841973839;-0.43522900443085566;-0.4352289965292622;0.3830867404222334;0.36019723246266355;0.5258354642157661;0.9999943911876065
51.629001;1.0976360649668415;0.4629798406001514;0.4218079131397473;-0.4437447572658019;-0.404275890409506;1.0879131232250707;0.9999954334447166;10.000037997822721;0.41676939347596287;-0.4352290044854685;-0.4352289964752361;0.38308669438006476;0.3601972771530661;0.5258354087003471;0.9999944256759685
51.639001;1.0976361203097333;0.4629798525295228;0.42180800013802083;-0.4437447572153058;-0.4042758903694902;1.087913097534999;0.9999953787105555;10.000038635621188;0.41676940006000956;-0.435229004538096;-0.4352289964242915;0.3830866501291085;0.3601963223574872;0.525834667291381;0.9999944577638283
51.649001;1.097636173683227;0.4629798069317056;0.42180802959416613;-0.44374353901512664;-0.40427478052925664;1.087913070564001;0.9999953248955139;10.000039247967276;0.41676940384481026;-0.43522900458849556;-0.4352289963766059;0.38308660776836256;0.3601963678994992;0.5258346099343515;0.9999944873118677
51.659001;1.0976362251148533;0.46297982223511175;0.4218081092524508;-0.4437435389630087;-0.40427478049006277;1.0879130420867804;0.9999952725011357;10.000039832320137;0.416769404751234;-0.4352290046364344;-0.4352289963322988;0.3830865673480054;0.3601964135713553;0.5258345516064421;0.9999945142623596
51.669001;1.0976362747697073;0.4629798392154149;0.4218081851238219;-0.44374353891006674;-0.40427478045113285;1.0879130119126845;0.9999952219823608;10.000040386234174;0.41676940272806157;-0.4352290046817101;-0.4352289962914485;0.3830865289129738;0.36019645914194964;0.5258344922845156;0.9999945385875239
51.679001;1.0976363228682753;0.46297985786261997;0.4218082572625396;-0.443743538856332;-0.4042747804124161;1.0879129799695582;0.9999951737497019;10.00004090818963;0.41676939777742095;-0.43522900472415316;-0.4352289962541224;0.3830864925230981;0.3601965043878085;0.5258344319015364;0.9999945602630431
51.689001;1.097636369605304;0.4629798781666456;0.42180832579491917;-0.443743538801855;-0.40427478037390485;1.0879129462726185;0.9999951281367445;10.000041398327564;0.41676938995481266;-0.4352290047636193;-0.43522899622040345;0.3830864582379035;0.3601965491041461;0.5258343703554869;0.9999945793065086
51.699001;1.0976364151356521;0.46297990009115764;0.42180839090341066;-0.4437435387466955;-0.4042747803356332;1.0879129108473744;0.9999950853885954;10.000041858603414;0.4167693793496163;-0.43522900479997423;-0.43522899619041455;0.3830864261114919;0.36019659309891106;0.5258343075756381;0.9999945958160344
51.709001;1.0976364596313195;0.46297992354439066;0.42180845279837154;-0.44374353869091987;-0.4042747802976818;1.0879128737249664;0.9999950456926204;10.000042292532262;0.416769366061255;-0.43522900483308286;-0.4352289961643231;0.38308639620008467;0.3601966361980262;0.5258342435565715;0.9999946099705944
51.719001;1.0976365032989235;0.46297994838258616;0.4218085116825559;-0.44374353863459964;-0.4042747802601702;1.0879128350280034;0.9999950092205911;10.00004270446698;0.4167693501727851;-0.43522900486282895;-0.4352289961423059;0.3830863685440479;0.3601956782638057;0.5258334933251944;0.9999946220228091
51.729001;1.0976365463049893;0.4629799152336771;0.4218085137974456;-0.44374232042891215;-0.40427367042255413;1.0879127950062688;0.9999949760957331;10.000043098980145;0.4167693317367396;-0.43522900488913674;-0.43522899612449684;0.3830863431548615;0.360195719192639;0.525833426895448;0.9999946322882087
51.739001;1.0976365887312165;0.4629799423911303;0.4218085672276913;-0.4437423203716885;-0.40427367038633516;1.0879127539481557;0.9999949463267173;10.000043480945203;0.4167693107765027;-0.43522900491195327;-0.4352289961109479;0.38308632005622617;0.36019575888811955;0.525833359276958;0.9999946411144058
51.749001;1.0976366306274452;0.46297997053933254;0.4218086182169483;-0.44374232031408933;-0.40427367035095685;1.087912712120757;0.9999949198455781;10.000043855082179;0.4167692872853756;-0.4352290049312173;-0.43522899610163424;0.38308629933233496;0.3601957972481522;0.5258332904713702;0.9999946488941472
51.759001;1.097636672068068;0.4629799996180544;0.42180866695217173;-0.44374232025617416;-0.4042736703165512;1.0879136698575964;0.9999948966181;10.00004422434762;0.416769261225742;-0.4352290049468607;-0.43522899609650645;0.3830862811172368;0.3601958341620408;0.5258332204967054;0.9999946561016816
51.769001;1.0976367131529323;0.46298002963281965;0.421808713615384;-0.4437423201979918;-0.4042736702832573;1.0879136276831622;0.9999948767331838;10.00004458902076;0.41676923254949494;-0.4352290049588213;-0.43522899609553334;0.3830862655314592;0.3601958694971676;0.5258331494361971;0.9999946632309281
51.779001;1.0976367539998142;0.4629800606736406;0.4218087583730993;-0.44374232013954534;-0.4042736702512006;1.0879135863482763;0.9999948604510432;10.000044947778514;0.4167692012134998;-0.43522900496704436;-0.4352289960987083;0.38308625262771484;0.3601959031023131;0.5258330774576517;0.9999946706813633
51.789001;1.0976367947798573;0.4629800928955085;0.4218088013478817;-0.4437423200807949;-0.4042736702204769;1.0879135467722252;0.9999948481804851;10.000045299331054;0.4167691671617894;-0.4352290049714975;-0.43522899610604887;0.38308624240384004;0.36019493484386317;0.5258323197592908;0.9999946787018675
51.799001;1.097636835762626;0.4629800672563305;0.42180878865090715;-0.44374110187279825;-0.4042725603904669;1.0879135099007216;0.9999948403525387;10.000045643071404;0.41676913032631;-0.4352290049721949;-0.4352289961175921;0.38308623484759924;0.360194964636482;0.5258322465048844;0.9999946873547515
51.809001;1.0976368772755345;0.4629801023092599;0.4218088281757167;-0.4437411018132873;-0.4042725603625833;1.0879134765128078;0.9999948372468132;10.000045979325344;0.41676909066778056;-0.4352290049691957;-0.43522899613336224;0.3830862299407234;0.36019499242765285;0.5258321728664808;0.9999946964733674
51.819001;1.0976369195785396;0.4629801388674125;0.42180886592653705;-0.4437411017533513;-0.40427256033619935;1.087913447096973;0.9999948389032918;10.000046309405754;0.4167690482083914;-0.43522900496259054;-0.4352289961533338;0.3830862276336189;0.3601950181529186;0.5258320990066908;0.9999947056927105
51.829001;1.0976369628031055;0.46298017688260035;0.42180890183069286;-0.44374110169300124;-0.4042725603113927;1.0879134218927156;0.9999948451660491;10.000046634874844;0.41676900303831765;-0.4352290049524941;-0.43522899617743016;0.3830862278350505;0.3601950417119128;0.5258320250070142;0.9999947145418205
51.839001;1.097637007017407;0.46298021628732566;0.4218089358158194;-0.4437411016322623;-0.4042725602882551;1.087913401028149;0.9999948557819538;10.000046957144662;0.4167689552938164;-0.4352290049390263;-0.435228996205534;0.3830862304327339;0.36019506297339626;0.5258319508727001;0.9999947225015821
51.849001;1.097637052290294;0.46298025700991;0.4218089678142213;-0.4437411015711432;-0.40427256026687314;1.0879133845973026;0.9999948704935566;10.000047277843798;0.41676890511839554;-0.4352290049222946;-0.4352289962374898;0.38308623533664893;0.36019508178914866;0.5258318766301905;0.9999947290095339
51.859001;1.0976370986864579;0.4629802989610739;0.4218089977564325;-0.44374110150962753;-0.404272560247321;1.0879133726812387;0.9999948891048688;10.000047598716332;0.41676885264913477;-0.43522900490240024;-0.43522899627311323;0.3830862425006909;0.36019409801662033;0.5258311173566627;0.9999947334506417
51.869001;1.0976371462194632;0.46298028284762516;0.4218089716362896;-0.44373988329880293;-0.40427145042900225;1.087913365405983;0.999994911492332;10.000047921508344;0.4167687980352081;-0.4352290048794396;-0.43522899631221934;0.3830862519037629;0.36019411153885755;0.5258310430995012;0.9999947351831628
51.879001;1.0976371947610362;0.46298032707331144;0.4218089973165504;-0.44373988323643854;-0.40427145041340645;1.087913362992561;0.9999949375660365;10.000048248336656;0.41676874145558795;-0.43522900485348026;-0.4352289963546528;0.38308626354092057;0.36019412225946373;0.5258309688698141;0.999994733615317
51.889001;1.0976372439770368;0.4629803724270807;0.4218090208387701;-0.4437398831736566;-0.4042714504000001;1.0879133657346387;0.9999949672130267;10.00004858159568;0.4167686831139924;-0.435229004824535;-0.43522899640029195;0.38308627743828344;0.36019413008987483;0.525830894655978;0.9999947283019969
51.899001;1.0976372933531893;0.4629804188943138;0.4218090421970842;-0.44373988311047624;-0.40427145038893303;1.0879133739366782;0.9999950002533387;10.000048923581907;0.4167686232312945;-0.43522900479256865;-0.43522899644903174;0.38308629363392577;0.3601941349604905;0.5258308204522973;0.9999947190195458
51.909001;1.0976373422604333;0.4629804664502233;0.4218090613734999;-0.44373988304691797;-0.40427145038034784;1.0879133878485971;0.9999950364323033;10.000049276494547;0.4167685620626013;-0.43522900475752907;-0.43522899650077806;0.38308631211521543;0.3601941368413217;0.525830746252391;0.9999947057858916
51.919001;1.0976373900629934;0.46298051505663607;0.42180907833471726;-0.44373988298300504;-0.40427145037437623;1.0879134076288013;0.9999950754184636;10.000049642622233;0.4167684999240809;-0.43522900471937215;-0.4352289965554462;0.3830863327866019;0.360193135740904;0.5258299870433092;0.999994688846297
51.929001;1.097637436215183;0.46298050538925706;0.4218090390837822;-0.4437386647698544;-0.40427034057043654;1.087913433368672;0.9999951167959502;10.000050024469536;0.41676843719871126;-0.435229004678073;-0.43522899661293996;0.383086355520776;0.36019313168654066;0.525829912773115;0.9999946686496899
51.939001;1.0976374801880795;0.46298055566367785;0.42180905144742226;-0.4437386647052091;-0.40427034056995015;1.0879134651079863;0.9999951601163323;10.000050424606997;0.416768374298858;-0.4352290046336205;-0.43522899667312565;0.3830863802371754;0.3601931247047971;0.5258298383802551;0.9999946457712472
51.949001;1.0976385201458108;0.4629810080544028;0.4218090435352231;-0.4437390889134631;-0.4042703592304367;1.0879135027596134;0.9999952049904512;10.000050845309477;0.41676831161001365;-0.4352290045860167;-0.4352289967358243;0.3830864069110072;0.36019311482170885;0.5258297638134987;0.9999946207797941
51.959001;1.0976385576698855;0.4629810588711822;0.42180905109230316;-0.443739088847935;-0.40427035923552207;1.0879135460163485;0.9999952511217176;10.000051288129535;0.41676824946664637;-0.43522900453530255;-0.43522899680081134;0.3830864355298328;0.3601931020787373;0.5258296890873851;0.9999945941765166
51.969001;1.097638590789049;0.4629811094241656;0.4218090562402779;-0.4437390887820013;-0.4042703592433935;1.087913594361051;0.9999952982746179;10.000051753317265;0.41676818815108024;-0.4352290044815758;-0.4352289968678158;0.38308646608483987;0.3601930865333646;0.5258296142690805;0.9999945664281802
51.979001;1.0976386187808649;0.46298115933280937;0.4218090589785421;-0.44373908871574685;-0.4042703592540743;1.0879136471854174;0.999995346234286;10.000052239763217;0.4167681278920097;-0.4352290044249703;-0.4352289969365346;0.3830864985817641;0.3601920682516637;0.5258288544354588;0.9999945379562658
51.989001;1.0976386410694206;0.46298114901119347;0.42180900535393434;-0.4437378704992727;-0.4042692494669089;1.0879137039187932;0.9999953947862056;10.000052745869542;0.41676806887051293;-0.4352290043656155;-0.43522899700665457;0.38308653301000944;0.36019204732256627;0.5258287796392316;0.9999945090948169
51.999001;1.0976386572803107;0.4629811965259254;0.4218090032523502;-0.44373787043268703;-0.40426924948326154;1.0879137640909111;0.9999954437177858;10.000053270199196;0.4167680112312732;-0.4352290043036229;-0.4352289970778679;0.3830865693179799;0.3601920238730233;0.5258287049486697;0.9999944800889048
52.009001;1.0976386672144323;0.46298124229382936;0.4218089986961264;-0.44373787036611706;-0.404269249502371;1.0879138273262363;0.999995492844229;10.000053811212736;0.4167679550893135;-0.43522900423910926;-0.4352289971498891;0.38308660745398765;0.3601919980584903;0.5258286303981962;0.9999944510702892
52.019001;1.097638670746768;0.46298128595482146;0.42180899163529234;-0.4437378702997196;-0.4042692495240919;1.0879138932837809;0.9999955420652109;10.000054366755744;0.4167679005313375;-0.43522900417220417;-0.4352289972224676;0.383086647418101;0.36019197004748454;0.5258285559911364;0.9999944220418444
52.029001;1.097638667729856;0.4629813272035502;0.42180898202421196;-0.44373787023366934;-0.4042692495482303;1.0879139615779645;0.9999955914134454;10.000054933782977;0.41676784762729185;-0.43522900410303583;-0.43522899729537684;0.3830866892828785;0.3601919400084702;0.5258284817325398;0.9999943929196874
52.039001;1.0976386579864026;0.4629813658049191;0.42180896983084787;-0.4437378701681273;-0.4042692495745644;1.087914031784732;0.9999956410191513;10.000055508049602;0.41676779646808365;-0.4352290040317337;-0.43522899736840737;0.38308673319430864;0.36019090809938314;0.5258277226466684;0.9999943635276111
52.049001;1.0976386413626726;0.46298134235863425;0.42180890108882635;-0.4437366519532183;-0.4042681398021821;1.0879141035766824;0.9999956909993537;10.000056083665864;0.4167677472047678;-0.43522900395843095;-0.4352289974413895;0.38308677933739177;0.36019087447553155;0.5258276487145157;0.9999943335317343
52.059001;1.0976386177785218;0.4629813751353744;0.42180888369214237;-0.44373665188904543;-0.40426813983223936;1.0879141768204574;0.9999957414049999;10.000056653107011;0.41676770004280134;-0.4352290038832539;-0.4352289975142123;0.3830868278761639;0.36019083930201035;0.5258275748702433;0.9999943024427014
52.069001;1.0976385872688585;0.46298140477740835;0.421808863706872;-0.4437366518257249;-0.4042681398638488;1.087914251475919;0.9999957922671274;10.000057207741367;0.41676765519457204;-0.43522900380631957;-0.4352289975868074;0.3830868789066957;0.3601908027553207;0.5258275009546293;0.9999942697403574
52.079001;1.0976385499711039;0.4629814311573723;0.4218088411579911;-0.4437366517633999;-0.4042681398968212;1.087914327416395;0.9999958436182628;10.00005773838762;0.4167676128563372;-0.43522900372775575;-0.4352289976591165;0.3830869324386978;0.36019076503201136;0.5258274267556277;0.9999942350075046
52.089001;1.0976385060416614;0.4629814541915828;0.42180881609181076;-0.4437366517022211;-0.4042681399309892;1.0879144043615019;0.9999958954856042;10.00005823606526;0.4167675732314399;-0.4352290036477366;-0.43522899773107254;0.3830869884147915;0.3601897263577392;0.5258266670683733;0.9999941979014284
52.099001;1.0976384555961987;0.4629814738863246;0.42180878859382176;-0.4437366516423234;-0.4042681399662075;1.0879144819110602;0.9999959479324909;10.000058692850123;0.4167675365259811;-0.43522900356648997;-0.43522899780260144;0.383087046747002;0.360189686975176;0.5258265916862058;0.9999941580038278
52.109001;1.097638398738204;0.46298143113768936;0.4218087048324597;-0.44373543343381366;-0.40426703020164934;1.087914559591341;0.9999960010604073;10.000059102013589;0.41676750288888914;-0.43522900348425764;-0.4352289978736346;0.3830871073288416;0.3601896471279564;0.525826515465308;0.9999941147900626
52.119001;1.09763833563375;0.4629814445463769;0.42180867279207285;-0.4437354333767728;-0.40426703023852617;1.0879146369092856;0.9999960549360308;10.000059457563326;0.41676747237434414;-0.4352290034012524;-0.43522899794413156;0.3830861700322132;0.36018960705526193;0.5258257097955167;0.9999940677847118
52.129001;1.097638266561782;0.4629814550757616;0.42180863854767986;-0.4437354333212768;-0.40426703027598015;1.0879147134034508;0.999996109543292;10.000059754277233;0.41676744496060253;-0.4352290033176534;-0.43522899801409914;0.38308623471645714;0.3601895669786823;0.5258256318560434;0.9999940166954229
52.139001;1.0976381918911498;0.46298146290549097;0.4218086020902737;-0.4437354332674262;-0.4042670303138568;1.087915788613474;0.99999616476085;10.000059988250468;0.4167674205665967;-0.4352290032336352;-0.43522899808358023;0.38308630123758397;0.36018952708811264;0.5258255532678229;0.9999939614128697
52.149001;1.0976381120053216;0.4629814682674675;0.42180856343278467;-0.4437354332153459;-0.40426703035204764;1.0879158620122449;0.9999962203401023;10.00006015733477;0.41676739904861754;-0.4352290031493921;-0.4352289981526109;0.38308636945132823;0.3601884875604867;0.5258247892118537;0.9999939019837139
52.159001;1.0976380272902144;0.4629814122538879;0.4218084686643076;-0.44373421501514543;-0.40426592058981414;1.087915933050168;0.9999962759105251;10.000060261529537;0.41676738022290094;-0.4352290030651195;-0.4352289982211911;0.38308643923658314;0.3601884485981025;0.5258247097821841;0.9999938385679793
52.169001;1.0976379382022776;0.46298141362826345;0.4218084256972008;-0.443734214966876;-0.40426592062852945;1.0879160012744375;0.9999963309960416;10.000060302782003;0.4167673639022909;-0.43522900298096734;-0.4352289982893;0.3830865105399682;0.3601884104325207;0.5258246300242815;0.9999937713214003
52.179001;1.0976378453028448;0.46298141349493965;0.42180838056323966;-0.44373421492053083;-0.40426592066756334;1.0879160663767773;0.999996385032145;10.000060283649287;0.41676734989708125;-0.43522900289702626;-0.43522899835692447;0.3830865833931646;0.3601883732820298;0.5258245499217791;0.9999937003329559
52.189001;1.0976377492316731;0.4629814121744214;0.4218083332448145;-0.443734214876082;-0.4042659207069983;1.0879161281985403;0.9999964373968534;10.000060206160937;0.4167673380058238;-0.43522900281336857;-0.43522899842406243;0.38308665787697227;0.36018833731209926;0.5258244694350359;0.9999936257000391
52.199001;1.097637650645595;0.46298141002520493;0.4218082837744012;-0.44373421483350134;-0.40426592074690554;1.0879161867948495;0.9999964874966352;10.000060071996673;0.4167673280419299;-0.4352290027300871;-0.43522899849071645;0.3830867340505855;0.36018730263186255;0.5258237035523317;0.999993547570633
52.209001;1.0976375501275732;0.46298134821571524;0.4218081783020412;-0.4437329966427476;-0.40426481098664424;1.0879162424781155;0.9999965349143856;10.000059883330534;0.416767319870116;-0.43522900264729075;-0.43522899855689656;0.38308681189277033;0.3601872692984596;0.5258236223067911;0.9999934660786473
52.219001;1.0976374481378022;0.46298134553447895;0.42180812488279623;-0.4437329966037491;-0.4042648110276192;1.0879162957361137;0.9999965794499894;10.00005964327492;0.416767313399736;-0.4352290025650788;-0.43522899862261;0.38308689130183177;0.3601872373139496;0.5258235408378181;0.9999933813195211
52.229001;1.0976373450493626;0.4629813430991408;0.4218080697784829;-0.4437329965663961;-0.4042648110691999;1.087916347120431;0.9999966209807748;10.00005935539682;0.41676730854720145;-0.4352290024835297;-0.43522899868783077;0.38308697212705217;0.36018720665057524;0.5258234592656227;0.9999932934391521
52.239001;1.097637241132895;0.4629813412652995;0.4218080132269054;-0.44373299653054266;-0.40426481111148804;1.0879163972241404;0.9999966593397828;10.000059023118249;0.41676730524110467;-0.4352290024027124;-0.43522899875249227;0.38308705419809774;0.3601871772899948;0.5258233776185594;0.9999932027146721
52.249001;1.0976371364269224;0.4629813404439743;0.42180795548453537;-0.4437329964960182;-0.40426481115464696;1.0879164467133646;0.9999966942925522;10.000058649643513;0.41676730346528956;-0.4352290023227023;-0.4352289988165157;0.3830871373615734;0.3601861492032611;0.5258226108539953;0.9999931094751809
52.259001;1.0976370306971484;0.46298128186846027;0.4218078428966155;-0.4437317783126406;-0.40426370139820933;1.0879164963226358;0.9999967255324325;10.000058238091352;0.416767303266999;-0.43522900224359196;-0.43522899887982763;0.38308722149018226;0.360186122292898;0.5258225288565093;0.9999930139281299
52.269001;1.0976369235787657;0.46298128443534914;0.4218077836990743;-0.44373177828024124;-0.4042637014437793;1.0879165468041465;0.9999967526998704;10.00005779222793;0.41676730472585316;-0.43522900216547866;-0.43522899894234357;0.38308730644482514;0.36018609639291144;0.5258224465412294;0.999992916110253
52.279001;1.0976368147169153;0.46298128941985683;0.421807724309661;-0.4437317782487136;-0.40426370149088514;1.0879165988489192;0.999996775439408;10.000057317245227;0.4167673079130275;-0.43522900208842763;-0.4352289990039583;0.3830873920344977;0.3601860713168866;0.5258223638852417;0.9999928160081568
52.289001;1.0976367037850763;0.46298129732576665;0.4218076650919725;-0.4437317782180462;-0.40426370153972147;1.0879166529882935;0.9999967934780292;10.000056819083031;0.41676731287763574;-0.4352290020124503;-0.43522899906457374;0.3830874780031;0.3601860468703905;0.525822280980359;0.9999927136874691
52.299001;1.0976365904777832;0.4629813086589078;0.4218076063845746;-0.4437317781883041;-0.40426370159046904;1.0879167095567703;0.9999968067053354;10.000056303256411;0.41676731968862124;-0.4352290019375362;-0.43522899912413576;0.3830875640462775;0.36018502283615506;0.5258215130143084;0.9999926093414097
52.309001;1.0976364745542744;0.46298126470142037;0.42180749452374355;-0.44373056000957056;-0.40426259184259783;1.0879167687445546;0.9999968152013563;10.000055774821242;0.4167673284688782;-0.43522900186371055;-0.435228999182636;0.38308764985383775;0.3601849989945654;0.5258214301725715;0.9999925033416069
52.319001;1.0976363558375353;0.4629812843398776;0.4218074376376105;-0.44373055998189675;-0.4042625918976106;1.0879168306228817;0.999996819207449;10.000055238338225;0.41676733936980653;-0.435229001791055;-0.4352289992400945;0.383087735152842;0.3601849751589879;0.5258213476726575;0.999992396298925
52.329001;1.0976362341378145;0.46298130873191107;0.4218073819764639;-0.4437305599552864;-0.4042625919549457;1.0879168951036122;0.9999968191032316;10.000054696795543;0.4167673525387722;-0.4352290017196927;-0.43522899929654557;0.3830878197260499;0.36018495117556826;0.5258212657137429;0.9999922890181546
52.339001;1.0976361092526312;0.46298133812547465;0.4218073276744703;-0.4437305599297106;-0.40426259201471915;1.0879169619138287;0.9999968153986702;10.000054151087417;0.41676736811476817;-0.43522900164975475;-0.4352289993520191;0.3830879033938283;0.36018492689887427;0.5258211844832498;0.9999921823635832
52.349001;1.0976369799293688;0.4629817743205926;0.4218072568967287;-0.44373098417068035;-0.40426261073516834;1.0879170306380792;0.9999968086952482;10.00005360032866;0.41676738623148996;-0.4352290015813417;-0.4352289994065333;0.38308798597145166;0.36018390216875495;0.5258204191446668;0.9999920771397441
52.359001;1.0976368487169035;0.46298175477885145;0.42180715145310443;-0.44372976599591607;-0.4042615009994343;1.0879171008437682;0.9999967996407462;10.000053041688952;0.4167674070154956;-0.4352290015145138;-0.43522899946011;0.38308806725278544;0.36018387680443603;0.5258203397749472;0.9999919740148793
52.369001;1.097636714862569;0.46298179957735563;0.42180710133723065;-0.44372976597312663;-0.4042615010671253;1.0879171721848035;0.9999967889192446;10.000052470748386;0.41676743057620214;-0.43522900144931814;-0.4352289995127825;0.38308814704490607;0.36018385062487646;0.5258202614465853;0.9999918735241006
52.379001;1.0976365788951927;0.46298184942113696;0.4218070525783976;-0.44372976595111824;-0.40426150113765524;1.0879172443756484;0.9999967772172644;10.000051882702156;0.41676745699313705;-0.43522900138580434;-0.43522899956458416;0.3830882252132583;0.36018382346689587;0.5258201841858354;0.999991776141363
52.389001;1.0976364413499369;0.46298190419937635;0.4218070051407248;-0.44372976592979635;-0.40426150121113874;1.0879173171450225;0.9999967651457862;10.000051272492822;0.4167674863012511;-0.435229001324005;-0.4352289996155281;0.3830883016882409;0.36018379518565424;0.5258201080016056;0.9999916823110827
52.399001;1.09763630272197;0.46298196379163487;0.421806958971483;-0.4437297659090718;-0.40426150128771415;1.0879173902664;0.9999967531907572;10.000050634328971;0.41676751846747495;-0.4352290012639132;-0.4352289996655994;0.38308837642520077;0.3601827656681031;0.525819347955294;0.9999915924229497
52.409001;1.0976361634189924;0.4629819688442226;0.4218068600412172;-0.4437285477377648;-0.4042603915668399;1.087917463591604;0.9999967417166068;10.000049962148244;0.41676755339907234;-0.4352290012054864;-0.43522899971477275;0.38308844936312836;0.36018273485684926;0.5258192741664078;0.9999915067823032
52.419001;1.0976360237353737;0.4629820376130027;0.4218068161203422;-0.4437285477180573;-0.404260391650006;1.0879175369860676;0.9999967310210565;10.00004925042803;0.4167675909894506;-0.4352290011486648;-0.4352289997630262;0.38308852042077246;0.36018270274498;0.5258192018919758;0.9999914256148655
52.429001;1.097635883847149;0.4629821106926854;0.4218067731051499;-0.44372854769882714;-0.40426039173657474;1.0879176102052122;0.9999967214474323;10.00004849452891;0.41676763112595655;-0.435229001093393;-0.43522899981033003;0.3830885895193238;0.36018266935093146;0.5258191314432679;0.9999913491253158
52.439001;1.0976357437856987;0.462982187905669;0.42180673083955994;-0.44372854768007447;-0.40426039182652523;1.0879176829054922;0.9999967134725947;10.000047690593847;0.4167676736706418;-0.4352290010396512;-0.4352289998566289;0.3830886566150913;0.36018163471080816;0.5258183781953762;0.9999912775274789
52.449001;1.0976356034097186;0.4629822098690674;0.4218066352527263;-0.44372732951067817;-0.4042592821190972;1.0879187548137061;0.9999967076638324;10.00004683525417;0.4167677184813504;-0.43522900098747663;-0.4352289999018386;0.38308872172693287;0.3601815988816793;0.5258183125106735;0.999991210994752
52.459001;1.097635462432653;0.4629822948134341;0.4218065941668298;-0.4437273294928464;-0.4042592822155544;1.0879188258371117;0.9999967046146365;10.000045925457584;0.41676776545449107;-0.43522900093695177;-0.4352289999458569;0.38308878492765214;0.3601815619312869;0.525818249789249;0.9999911496213697
52.469001;1.0976353205116602;0.46298238329094427;0.42180655361067154;-0.4437273294754784;-0.40425928231505803;1.0879188960451032;0.9999967050147295;10.000044958594978;0.41676781453563444;-0.43522900088818245;-0.4352289999885746;0.38308884631233514;0.3601815239217483;0.5258181903760726;0.9999910934689076
52.479001;1.0976351773199868;0.4629824750839539;0.4218065135895789;-0.4437273294586338;-0.4042592824174401;1.0879189656095292;0.9999967097006489;10.000043933004152;0.41676786568141777;-0.43522900084131155;-0.4352290000298781;0.38308890599307677;0.36018148491222945;0.5258181345696916;0.9999910426595954
52.489001;1.097635032552413;0.46298257002620885;0.4218064741092249;-0.4437273294424125;-0.4042592825225501;1.087919034703137;0.9999967195416651;10.00004284868947;0.4167679188147504;-0.4352290007965475;-0.4352290000696411;0.383088964108722;0.3601804449714379;0.5258173976464195;0.9999909974057231
52.499001;1.097634885937518;0.4629826087519309;0.4218063812227423;-0.4437261112758084;-0.4042581728295687;1.087919103386367;0.9999967352807407;10.00004170765409;0.416767973829762;-0.43522900075414966;-0.4352290001077167;0.383089020822845;0.3601804041705154;0.5258173498083526;0.9999909579369812
52.509001;1.0976347372838822;0.46298270949048503;0.42180634282753693;-0.4437261112611489;-0.4042581729397326;1.0879191715766963;0.9999967574504891;10.000040513025935;0.41676803064130324;-0.43522900071437387;-0.4352290001439506;0.38308907632505257;0.3601803625767865;0.5258173063045917;0.9999909244364643
52.519001;1.0976345864862578;0.4629828127772952;0.4218063049670434;-0.44372611124743416;-0.4042581730521912;1.0879192390762857;0.9999967864201634;10.000039267396097;0.4167680892245524;-0.4352290006774283;-0.43522900017820754;0.3830891308332833;0.36018032029170965;0.5258172673764546;0.9999908970524224
52.529001;1.097634433496843;0.4629829183626318;0.4218062676082732;-0.44372611123475547;-0.40425817316676943;1.0879193055846241;0.999996822530636;10.000037972265234;0.4167681496066207;-0.43522900064345993;-0.43522900021037836;0.3830891845743264;0.36017927751543044;0.5258165482420118;0.999990875924201
52.539001;1.097634278305699;0.462982966801937;0.42180617674775644;-0.44372489307205126;-0.4042570634826251;1.0879193707272137;0.9999968661412401;10.000036628821313;0.41676821182194046;-0.43522900061255726;-0.43522900024036787;0.3830892377434293;0.36017923456158524;0.5258165189964912;0.9999908611938968
52.549001;1.0976341209288158;0.46298307626977936;0.421806140211611;-0.44372489306156615;-0.4042570636010155;1.0879194341242433;0.9999969175138809;10.000035238492524;0.41676827587323495;-0.4352290005847495;-0.4352290002680812;0.3830892904770524;0.3601791917864052;0.5258164947130352;0.9999908530331613
52.559001;1.097633912886794;0.46298276297028024;0.42180573613359085;-0.44372529472998445;-0.4042574475528674;1.0879194954203921;0.9999969766752679;10.000033803328428;0.41676834171541904;-0.43522900055999914;-0.4352290002934259;0.38308934286634544;0.36017914950261193;0.5258164753906636;0.9999908516641409
52.569001;1.0976337514801102;0.462982875058156;0.4218057002312323;-0.44372529472176986;-0.4042574476746122;1.0879195542337827;0.9999970434009391;10.000032326826528;0.4167684092396293;-0.43522900053820707;-0.4352290003163255;0.3830893949884249;0.3601791079520238;0.5258164609930479;0.999990857335671
52.579001;1.0976335884334993;0.4629829879083634;0.42180566464429786;-0.44372529471472133;-0.40425744779782147;1.0879196100958912;0.9999971172459464;10.000030814149993;0.416768478257313;-0.4352290005192338;-0.4352290003367212;0.38308944691146146;0.36017806730871765;0.5258157664813328;0.9999908703106914
52.589001;1.0976334239103254;0.4629830419519543;0.4218055754164631;-0.443724076557759;-0.4042563381216149;1.0879196624491512;0.9999971975144516;10.000029271100292;0.4167685485163187;-0.4352290005029256;-0.4352290003545651;0.38308949868353315;0.3601780276785662;0.5258157617449402;0.9999908908879244
52.599001;1.0976332578181975;0.4629831552882618;0.42180554043929086;-0.4437240765531534;-0.4042563382473214;1.0879197106748637;0.9999972832600165;10.000027702891769;0.4167686197444616;-0.4352290004891451;-0.4352290003698128;0.38308955034850545;0.36017798913024857;0.5258157616944967;0.9999909193464952
52.609001;1.0976330899027367;0.46298326842614473;0.42180550583468146;-0.4437240765498583;-0.4042563383740383;1.0879197541176762;0.999997373389795;10.000026113766006;0.41676869167933733;-0.4352290004777991;-0.43522900038240603;0.3830896019604589;0.3601779517384123;0.5258157661791064;0.9999909558087501
52.619001;1.097632919966219;0.4629833811108685;0.4218054717456952;-0.44372407654793994;-0.40425633850158776;1.0879197921244264;0.9999974668113393;10.000024507593405;0.4167687640618263;-0.4352290004688453;-0.43522900039225837;0.3830896535482137;0.3601769155558868;0.5258150900386582;0.9999910001607796
52.629001;1.097632747955861;0.46298343388909236;0.4218053843815091;-0.4437228583963287;-0.40425522882906717;1.0879198241183183;0.9999975625874415;10.000022888895657;0.4167688366214656;-0.4352290004622782;-0.4352290003992828;0.383089705083168;0.3601768805453364;0.5258151030813638;0.9999910520967188
52.639001;1.0976325738776187;0.4629835449970914;0.42180535176215883;-0.4437228583972491;-0.40425522895780663;1.0879198496766793;0.9999976600512014;10.000021263303058;0.41676890909107467;-0.4352290004581051;-0.4352290004034458;0.383089756506139;0.3601768465763926;0.5258151202394691;0.999991111236615
52.649001;1.0976323977236797;0.46298365507482314;0.42180532006060656;-0.4437228583995587;-0.4042552290869589;1.0879198685290388;0.9999977588085758;10.000019636857488;0.4167689812285404;-0.43522900045631585;-0.4352290004047849;0.38308980775579105;0.3601768134905534;0.5258151414837011;0.999991177234249
52.659001;1.0976322194889472;0.4629837639804251;0.42180528942607914;-0.4437228584031981;-0.4042552292164693;1.0879198805095172;0.9999978586534806;10.000018014948468;0.4167690528083066;-0.43522900045685015;-0.43522900040338136;0.38308985875595714;0.3601767811567291;0.5258151667628046;0.9999912498165999
52.669001;1.097632039180428;0.4629838123560354;0.4218052061065185;-0.443721640256969;-0.4042541195456026;1.0879198855825267;0.9999979594508897;10.000016402410568;0.416769123593143;-0.4352290004595825;-0.43522900039933465;0.3830899094124435;0.36017574946611447;0.5258145109473026;0.9999913287406436
52.679001;1.0976318568220405;0.4629839184950222;0.4218051782091298;-0.4437216402629855;-0.40425411967585934;1.087919883887223;0.9999980610220157;10.000014804610538;0.41676919329824746;-0.4352290004643335;-0.4352290003927615;0.38308995963046477;0.36017571828536804;0.5258145437496763;0.999991413731078
52.689001;1.0976326713363167;0.46298442475037094;0.4218051340705736;-0.44372206452667656;-0.40425413846424463;1.0879198757218476;0.9999981631022529;10.000013227611053;0.4167692615630089;-0.43522900047088986;-0.43522900038381046;0.38309000932114934;0.36017568743706724;0.5258145798887712;0.9999915044419206
52.699001;1.0976324853047514;0.4629845276691992;0.42180510953855466;-0.44372206453454915;-0.40425413859534093;1.08791986155762;0.9999982654040201;10.000011677145983;0.416769327977181;-0.43522900047904134;-0.43522900037266793;0.3830900584128785;0.3601756567290168;0.5258146190383801;0.9999916004356009
52.709001;1.0976322978665423;0.46298462881107716;0.42180508679667766;-0.44372206454306384;-0.404254138726851;1.0879198420851273;0.9999983677329591;10.000010158073938;0.4167693921369935;-0.43522900048862695;-0.43522900035954;0.3830901068702296;0.36017462598939354;0.5258139758578009;0.999991701200857
52.719001;1.0976321094224772;0.46298466880706585;0.4218050120016967;-0.4437208463997534;-0.4042530290579933;1.087920818128284;0.999998470055169;10.00000867451931;0.41676945366119333;-0.43522900049954777;-0.4352290003446306;0.3830901546933519;0.3601745950836516;0.5258140199158899;0.9999918061505304
52.729001;1.0976319204489526;0.46298476592241383;0.42180499315258485;-0.4437208464088036;-0.40425302919018374;1.087920790419123;0.9999985724488138;10.000007229781728;0.41676951219488556;-0.43522900051174085;-0.4352290003281395;0.38309020189278187;0.36017456391998287;0.5258140658670631;0.9999919146158451
52.739001;1.0976317313987656;0.46298486080538725;0.42180497632746583;-0.4437208464177539;-0.40425302932261686;1.0879207594829405;0.9999986750416843;10.000005826296047;0.4167695674314377;-0.4352290005251496;-0.435229000310262;0.3830902484604749;0.3601745324449013;0.5258141134420444;0.999992025951414
52.749001;1.0976315425514585;0.4629849533416277;0.4218049614516616;-0.44372084642641024;-0.4042530294552248;1.0879207257513854;0.9999987780056714;10.000004466034955;0.41676961911014687;-0.4352290005396999;-0.4352290002911794;0.38309029435959696;0.36017350063189957;0.5258134775107189;0.9999921396331404
52.759001;1.097631353964312;0.4629849842288137;0.4218048944675731;-0.4437196282824057;-0.40425191978718134;1.0879206896818183;0.9999988815348209;10.00000315081494;0.41676966701234003;-0.4352290005552887;-0.43522900027106287;0.38309033951721694;0.36017346847111953;0.5258135279484684;0.9999922552371431
52.769001;1.0976311655220243;0.462985071831229;0.42180488315874476;-0.443719628290081;-0.4042519199198376;1.087920651711928;0.9999989858049719;10.00000188224406;0.41676971099972976;-0.4352290005717996;-0.43522900025008004;0.3830903838146841;0.3601734359562026;0.5258135797074821;0.9999923724053141
52.779001;1.0976309769902848;0.4629851568944277;0.4218048734551918;-0.443719628297138;-0.40425192005228544;1.0879206121971896;0.9999990909081266;10.000000661446453;0.41676975102779623;-0.4352290005891197;-0.43522900022836714;0.38309042711001917;0.36017340306675927;0.5258136327171589;0.9999924908479124
52.789001;1.0976307880965093;0.4629852393881097;0.42180486521122146;-0.4437196283035101;-0.404251920184325;1.0879205714673044;0.9999991967423738;9.999999488697958;0.4167697870895996;-0.43522900060712627;-0.4352290002059916;0.3830904692912892;0.36017236976708394;0.5258130019475226;0.9999926103364559
52.799001;1.0976305986377368;0.46298526005130364;0.42180480431828105;-0.44371841015689933;-0.4042508105149976;1.0879205298946766;0.9999993029943368;9.999998363634385;0.41676981915115485;-0.43522900062567343;-0.4352290001829532;0.3830905103279736;0.3601723360265541;0.525813057328138;0.9999927306657981
52.809001;1.0976304085070383;0.4629853372223076;0.4218047984886619;-0.443718410161664;-0.4042508106455674;1.087920487889849;0.9999994092642412;9.999997285979651;0.41676984712443493;-0.4352290006446126;-0.43522900015921867;0.3830905502843671;0.3601723018247573;0.5258131138615126;0.9999928516112747
52.819001;1.0976302176599795;0.4629854115779936;0.42180479358336176;-0.44371841016549396;-0.40425081077512015;1.0879204458445177;0.9999995151614298;9.99999625561606;0.4167698708796864;-0.4352290006638227;-0.4352290001347517;0.3830905892834493;0.36017226713441647;0.5258131715097135;0.9999929729094199
52.829001;1.09763002613006;0.4629854830157244;0.42180478941184246;-0.44371841016830765;-0.40425081090352855;1.087920404017272;0.9999996202869867;9.999995272167036;0.4167698902688946;-0.4352290006832104;-0.4352290001095111;0.3830906274749264;0.3601712319296826;0.5258125452286749;0.9999930942633326
52.839001;1.097629834009735;0.46298549220806645;0.4218047318420456;-0.44371719201783016;-0.40424970122994286;1.0879203624376732;0.9999997241926273;9.999994335114796;0.4167699051401385;-0.4352290007026787;-0.435229000083446;0.3830906650323045;0.3601711962224719;0.5258126048802465;0.9999932153438649
52.849001;1.0976296413404385;0.4629855574340105;0.4218047285827183;-0.4437171920185171;-0.4042497013557188;1.0879203209304023;0.999999826363655;9.999993443990968;0.41676991537266883;-0.4352290007220985;-0.43522900005652054;0.3830907021360355;0.36017116008067934;0.5258126654022776;0.9999933357651536
52.859001;1.0976294480986055;0.46298561934252863;0.4218047254922977;-0.44371719201822885;-0.40424970147999706;1.087920279220799;0.9999999262004265;9.999992598129792;0.41676992092327925;-0.43522900074132115;-0.4352290000287319;0.38309073894397067;0.36017112361790904;0.5258127267331865;0.9999934550914447
52.869001;1.09762925434426;0.46298567786576444;0.42180472235594074;-0.44371719201708826;-0.4042497016026935;1.0879202370566177;1.0000000230227706;9.999991796759604;0.41676992183931433;-0.43522900076020393;-0.4352290000000938;0.38309077558026455;0.3601700869732818;0.5258121038288053;0.9999935728996714
52.879001;1.097629060289015;0.462985673785177;0.42180466502282693;-0.4437159738629997;-0.40424859192302104;1.0879201943213084;1.0000001161357983;9.999991039333018;0.41676991824765786;-0.43522900077861615;-0.43522899997060577;0.38309081215344565;0.36017005029570937;0.5258121665264569;0.9999936888239692
52.889001;1.0976288661296432;0.462985725520805;0.4218046612368672;-0.44371597386052236;-0.4042485920424222;1.087920151075852;1.0000002049018266;9.999990325227357;0.41676991034855987;-0.43522900079645566;-0.4352289999402281;0.38309084879111;0.36017001375308155;0.5258122296919815;0.9999938025379173
52.899001;1.0976286718904873;0.4629857738052679;0.42180465697526937;-0.4437159738575331;-0.4042485921601114;1.0879201074899816;1.0000002887383501;9.99998965370089;0.416769898409963;-0.4352290008136804;-0.4352289999088781;0.38309088562198573;0.36016997756343866;0.5258122931405542;0.9999939136998108
