time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.909001;1.0976284774970273;0.46298581854868265;0.4218046522219109;-0.4437159738541193;-0.404248592276017;1.0879200637410675;1.0000003670428812;9.999989024830734;0.4167698827445218;-0.4352290008303036;-0.43522899987645236;0.38309092269500195;0.3601689419945187;0.5258116717034108;0.9999940219512109
52.919001;1.0976282829090425;0.46298580045013404;0.4218045930229898;-0.44371475569814434;-0.4042474825893215;1.087920019992382;1.000000439134681;9.999988440023264;0.4167698636901304;-0.43522900084637345;-0.43522899984286073;0.3830909599440826;0.3601689073219055;0.525811735125781;0.9999941270022918
52.929001;1.097628088133984;0.4629858378792377;0.4218045872117606;-0.4437147556941486;-0.4042474827014624;1.0879199764540795;1.0000005042946394;9.999987901500097;0.41676984160760416;-0.4352290008619817;-0.435228999808043;0.3830899972301918;0.36016887381029383;0.52581106962314;0.9999942286790269
52.939001;1.097627893207627;0.46298587160847676;0.421804580725087;-0.44371475569001306;-0.4042474828117066;1.087919933407431;1.0000005618751473;9.999987411301467;0.41676981685710346;-0.4352290008772708;-0.4352289997719547;0.3830900343877998;0.36016884172710967;0.5258111320405441;0.9999943268532082
52.949001;1.097627698220182;0.46298590166434245;0.4218045734483375;-0.4437147556858272;-0.40424748292008905;1.087919891152928;1.0000006114217828;9.999986970043073;0.4167697897621407;-0.43522900089241157;-0.43522899973454776;0.38309007124938355;0.36016881133928724;0.5258111935040758;0.9999944213355636
52.959001;1.097627503323627;0.4629858688795631;0.4218045113752432;-0.4437135375294269;-0.40424637322593304;1.0879198499816654;1.0000006527682506;9.99998657643865;0.41676976061065973;-0.43522900090756395;-0.43522899969576984;0.3830901076562058;0.36016778288595824;0.5258105687132248;0.999994511815559
52.969001;1.0976273087101571;0.4629858917185673;0.4218045023703866;-0.44371353752528536;-0.4042463733308038;1.0879198101741927;1.00000068604457;9.999986227985586;0.41676972967934817;-0.435229000922838;-0.4352289996555748;0.38309014345653397;0.36016775655348954;0.5258106272640604;0.9999945978800335
52.979001;1.0976271146283052;0.4629859109996742;0.42180449243877627;-0.44371353752121145;-0.4042463734340592;1.0879207719556026;1.0000007116052418;9.99998592176559;0.41676969724468266;-0.43522900093827843;-0.43522899961393635;0.3830901785029826;0.36016773246409556;0.5258106838535506;0.9999946791099489
52.989001;1.097627920229567;0.4629863284548217;0.4218044636297493;-0.44371396176617395;-0.40424639219346736;1.0879207354525031;1.0000007299405005;9.999985654980216;0.416769663577469;-0.43522900095388156;-0.4352289995708571;0.38309021263231513;0.36016671066939443;0.5258100532620373;0.999994755150009
52.999001;1.0976277282278906;0.46298628160979266;0.42180439768592276;-0.4437127436092136;-0.4042452824930628;1.087920700738013;1.0000007415792904;9.999985425539121;0.4167696289246016;-0.4352290009696248;-0.4352289995263683;0.3830902456172235;0.36016669115870925;0.5258101052558978;0.9999948256882703
53.009001;1.0976275377151719;0.4629862907149776;0.4218043845375501;-0.4437127436060975;-0.4042452825920764;1.0879206679206563;1.0000007470212888;9.999985232588449;0.4167695934904606;-0.4352290009854902;-0.4352289994805386;0.3830902771550413;0.3601666738967676;0.5258101546778908;0.9999948904576347
53.019001;1.0976273488485817;0.46298629676276054;0.42180437013531535;-0.4437127436037399;-0.40424528268980997;1.0879206371662622;1.0000007467289338;9.999985076375362;0.41676955743606;-0.43522900100147455;-0.43522899943348486;0.3830903069209769;0.36016665885413934;0.5258102012881315;0.9999949492868846
53.029001;1.0976271617296371;0.4629863000094878;0.42180435435331487;-0.4437127436024059;-0.40424528278625527;1.0879206086239508;1.000000741098434;9.99998495746956;0.41676952089262786;-0.43522900101758694;-0.43522899938535115;0.3830903346185003;0.36016564599081635;0.5258095598035943;0.9999950020894394
53.039001;1.097626976472633;0.46298624152435036;0.4218042831297982;-0.44371152544902726;-0.4042441730806344;1.0879205823174218;1.0000007303972502;9.999984876278464;0.4167694839843097;-0.43522900103383266;-0.43522899933628645;0.3830903599883495;0.36016563522572004;0.525809599806185;0.9999950488033905
53.049001;1.0976267932239994;0.4629862400103215;0.42180426429451884;-0.4437115254505177;-0.40424417317442063;1.087920558134963;1.0000007147646774;9.999984832950025;0.4167694468609256;-0.43522900105019435;-0.4352289992864407;0.3830903828131019;0.3601656264396713;0.5258096359494836;0.9999950893997438
53.059001;1.0976266121120364;0.46298623649733534;0.42180424389641746;-0.4437115254537708;-0.40424417326691486;1.087920535950613;1.0000006942769963;9.99998482700175;0.41676940972224485;-0.4352290010666311;-0.43522899923594793;0.38309040295027297;0.3601656194881657;0.5258096678870715;0.9999951239613233
53.069001;1.0976264332095271;0.4629862312083922;0.4218042219810538;-0.4437115254590062;-0.40424417335818097;1.0879205156884217;1.0000006690265624;9.99998485723008;0.4167693728101649;-0.435229001083089;-0.4352289991849182;0.3830904203447094;0.3601646141940403;0.5258090103337957;0.9999951527411312
53.079001;1.0976262565467327;0.46298616517506036;0.42180414468814137;-0.44371030731310257;-0.4042430636475272;1.0879204972626142;1.0000006392055323;9.999984922610393;0.416769336367075;-0.435229001099498;-0.43522899913346386;0.3830904349740695;0.3601646103420951;0.5258090329350003;0.9999951761499892
53.089001;1.0976260820988555;0.46298615707959434;0.4218041199988902;-0.4437103073229074;-0.4042430637364738;1.0879204805445202;1.0000006050979762;9.999985023094291;0.4167693005814982;-0.4352290011157586;-0.43522899908172397;0.3830904467950093;0.36016460768753067;0.5258090504315045;0.9999951946836168
53.099001;1.0976259097730154;0.4629861479106535;0.42180409399941954;-0.44371030733521316;-0.4042430638243142;1.0879204653909706;1.0000005669542713;9.999985159476747;0.41676926556463867;-0.43522900113174057;-0.43522899902986534;0.38309045574081346;0.36016460597673644;0.525809062541421;0.9999952088538234
53.109001;1.0976257394282485;0.46298613779490805;0.4218040666368922;-0.4437103073500902;-0.4042430639110735;1.0879204516924903;1.0000005249649122;9.999985333405318;0.41676923138445326;-0.43522900114729335;-0.4352289989780573;0.38309046173416517;0.36016360497910543;0.525808384008323;0.9999952191676715
53.119001;1.0976255708848282;0.46298606760091765;0.4218039838464923;-0.4437090892142369;-0.4042419541960076;1.0879204394214697;1.0000004794163149;9.999985547882309;0.41676919810895174;-0.4352290011622592;-0.4352289989264318;0.3830904647080909;0.3601636045065444;0.5258083845039935;0.9999952260802133
53.129001;1.0976254039299398;0.4629860558374092;0.4218039533682259;-0.4437090892343198;-0.40424195428054605;1.0879204286078454;1.0000004308041635;9.999985807079097;0.41676916580319096;-0.43522900117650287;-0.43522899887506544;0.38309046463816415;0.36016360441512496;0.5258083788363351;0.999995229923918
53.139001;1.0976252383149225;0.46298604342090527;0.42180392106998665;-0.44370908925697783;-0.4042419543638479;1.0879204192852092;1.000000379746505;9.999986115360427;0.41676913450632075;-0.43522900118993524;-0.43522899882399096;0.3830904615590942;0.36016360459565555;0.5258083668115884;0.9999952309494745
53.149001;1.0976250737921793;0.4629860305446521;0.4218038867270602;-0.4437090892821764;-0.40424195444581024;1.0879204115114556;1.0000003268374213;9.999986476376224;0.4167691042284353;-0.4352290012025017;-0.4352289987732194;0.38309045556180304;0.3601626049555778;0.5258076632514306;0.9999952293958865
53.159001;1.0976249102364763;0.46298595822245275;0.42180379616203456;-0.4437078711565422;-0.4042408447256047;1.0879204054071538;1.0000002726180497;9.999986892559816;0.4167690749610873;-0.43522900121415636;-0.43522899872275783;0.38309044678860765;0.3601626054177376;0.5258076378632228;0.9999952254494915
53.169001;1.0976247476972076;0.46298594510811153;0.421803757094122;-0.44370787118667554;-0.4042408448046283;1.0879204011403902;1.0000002175884823;9.999987365406046;0.41676904667957754;-0.43522900122486313;-0.43522899867260817;0.3830904354339966;0.3601626059267504;0.525807605448935;0.9999952191952269
53.179001;1.0976245863227168;0.46298593220206957;0.42180371550121387;-0.443707871219162;-0.4042408448820663;1.0879203988987118;1.0000001621645074;9.999987896277169;0.41676901933393845;-0.4352290012346102;-0.4352289986227644;0.38309042173594104;0.3601626064255447;0.5258075658111293;0.9999952106346633
53.189001;1.0976244262950599;0.4629858604809213;0.4218036174563243;-0.443706653100595;-0.40423973515715156;1.0879203989112316;1.0000001066611655;9.999988486701138;0.41676899285683877;-0.4352290012434027;-0.43522899857321934;0.3830904059387003;0.3601616068291325;0.5258068338283485;0.9999951997476656
53.199001;1.0976242678124322;0.4629858485181706;0.4218035709566415;-0.44370665313755553;-0.40423973523138096;1.0879204014816157;1.0000000513370713;9.999989138291673;0.41676896719284423;-0.4352290012512516;-0.43522899852397307;0.38309038823064073;0.36016160703274475;0.5258067793477627;0.9999951865563951
53.209001;1.0976241110937048;0.46298583719074277;0.4218035222489475;-0.44370665317658947;-0.40423973530403323;1.0879204069144428;0.9999999964492904;9.999989852990167;0.41676894231020445;-0.43522900125819297;-0.43522899847504526;0.38309036871154367;0.36016160692535315;0.5258067174032883;0.9999951710992171
53.219001;1.0976239564114285;0.46298582652939724;0.4218034716008121;-0.44370665321755975;-0.40423973537513685;1.0879214153701453;0.9999999422988894;9.999990633074338;0.4167689181739269;-0.43522900126429775;-0.4352289984264875;0.3830903474365575;0.3601616063827606;0.5258066480809429;0.9999951533496102
53.229001;1.0976238041045818;0.4629857572969415;0.4218033653474151;-0.44370543510700816;-0.404238625644001;1.0879214268140385;0.9999998892099422;9.999991480458517;0.4167688947087184;-0.43522900126964603;-0.43522899837837414;0.38309032447343033;0.36016060526215704;0.5258058865457899;0.9999951332172692
53.239001;1.0976236545480276;0.46298574785508284;0.42180331162137125;-0.443705435151493;-0.404238625712167;1.0879214410939793;0.9999998374288361;9.999992396251999;0.4167688717972569;-0.4352290012743116;-0.4352289983307811;0.3830902999047404;0.3601606034127525;0.525805802912933;0.9999951106029056
53.249001;1.0976235081367707;0.46298695704543347;0.4218043664842331;-0.4437053759842412;-0.4042385718325272;1.0879214580461272;0.9999997870835452;9.99999338089127;0.41676884930314156;-0.435229001278368;-0.4352289982837758;0.3830902738029993;0.3601606006810766;0.5258057124640024;0.9999950853911501
53.259001;1.0976233653179064;0.46298694843087185;0.42180431053191453;-0.4437053760317984;-0.40423857189793716;1.087921477570786;0.9999997382834336;9.999994434207535;0.41676882707747076;-0.4352290012818791;-0.4352289982374213;0.3830902462066175;0.36016059689811697;0.5258056155035071;0.999995057413383
53.269001;1.0976232266291048;0.4629868807883504;0.42180419977294525;-0.4437041579273579;-0.404237462161277;1.0879214996715607;0.9999996912696022;9.999995555652141;0.4167688049692912;-0.4352290012848891;-0.43522899819177474;0.3830902170941254;0.3601595918770088;0.5258048273824844;0.9999950264712707
53.279001;1.0976240914977422;0.46298727402662326;0.4218041242955125;-0.4437045822174353;-0.4042374808817392;1.0879215244380724;0.9999996464748961;9.999996744537173;0.4167687828599555;-0.43522900128745223;-0.4352289981468745;0.38309018637980297;0.3601595854384517;0.5258047183113184;0.9999949923872512
53.289001;1.0976239628859912;0.4629872653690976;0.4218040659484933;-0.44370458226854254;-0.4042374809433344;1.0879215519951395;0.9999996044554476;9.999997999720483;0.4167687606721359;-0.43522900128966757;-0.43522899810273386;0.3830901539398307;0.3601595774308364;0.5258046035347308;0.9999949549929374
53.299001;1.097623840138735;0.46298725631227766;0.42180400690262293;-0.4437045823205254;-0.4042374810038047;1.0879215824749322;0.9999995658307045;9.999999319236547;0.4167687383358691;-0.4352290012916694;-0.43522899805934406;0.3830901196298135;0.3601595677183226;0.5258044832235972;0.9999949141152161
53.309001;1.0976237236353052;0.4629871874741938;0.4218038932810253;-0.44370336421879514;-0.40423637126249307;1.087921616028183;0.9999995312988683;10.00000070023156;0.4167687157670448;-0.4352290012935885;-0.4352289980166786;0.38309008330312355;0.36015855616245174;0.5258036725820736;0.9999948696499783
53.319001;1.09762361361815;0.4629871770980762;0.42180383302003965;-0.4437033642721121;-0.4042363713209751;1.0879216528130053;0.9999995016080604;10.000002138930036;0.41676869289390883;-0.4352290012955248;-0.4352289979747123;0.38309004486426074;0.36015854262119185;0.5258035417362129;0.9999948215950506
53.329001;1.0976235103070453;0.4629871657768963;0.4218037721687602;-0.44370336432591373;-0.4042363713785889;1.0879216929038156;0.9999994774106439;10.000003630515796;0.4167686697022139;-0.4352290012975409;-0.4352289979334583;0.38309000430751894;0.36015852695089673;0.525803405953439;0.999994769959562
53.339001;1.0976234140099066;0.4629871533463486;0.4218037106830052;-0.4437033643801047;-0.4042363714353967;1.0879217362294418;0.9999994590804802;10.000005169129537;0.41676864624577087;-0.4352290012996546;-0.43522899789298264;0.38308996169113485;0.36015750901276505;0.5258025805307609;0.9999947146967906
53.349001;1.097623325128425;0.4629870804751173;0.4218035945483949;-0.4437021462802004;-0.4042352616906804;1.0879217826291117;0.9999994466666301;10.000006748409426;0.41676862261504244;-0.43522900130183223;-0.43522899785338137;0.3830899170822257;0.3601574886951835;0.5258024356876985;0.9999946557225828
53.359001;1.0976232440922813;0.46298706549308044;0.4218035315874812;-0.44370214633509836;-0.4042352617459052;1.0879218319235007;0.9999994400399115;10.000008362227039;0.4167685989034098;-0.43522900130400705;-0.4352289978147437;0.3830898705375987;0.3601574659325661;0.5258022868084519;0.9999945929401863
53.369001;1.0976231713220137;0.4629870491126624;0.42180346781615363;-0.44370214639035976;-0.40423526180026387;1.0879218839327316;0.9999994390639172;10.000010004830758;0.41676857518662225;-0.435229001306104;-0.43522899777712115;0.38308982213598264;0.3601574407121278;0.5258021343168049;0.9999945262476505
53.379001;1.0976231072632197;0.4629869721058568;0.4218033493268583;-0.44370092829151636;-0.4042341520529312;1.0879219384548864;0.999999443658858;10.000011670893922;0.41676855150056236;-0.43522900130805375;-0.43522899774051793;0.3830897720180745;0.3601564130752108;0.5258012937107701;0.999994455535094
53.389001;1.0976230524563173;0.46298695293601105;0.4218032841460538;-0.44370092834742764;-0.40423415210530145;1.0879219952506467;0.9999994537374856;10.000013356226118;0.41676852782294777;-0.4352290013098023;-0.43522899770490936;0.38308972038932254;0.360156383110366;0.5258011353506353;0.9999943806684004
53.399001;1.097623007556009;0.4629869324309618;0.4218032185241872;-0.44370092840364334;-0.4042341521565116;1.08792205409635;0.9999994690393755;10.000015058063731;0.4167685040693419;-0.4352290013113115;-0.4352289976702611;0.3830896674962363;0.36015635094588105;0.5258009746738823;0.999994301505549
53.409001;1.0976229732004419;0.46298691061536384;0.4218031526846997;-0.44370092846018316;-0.40423415220642417;1.0879221148384426;0.9999994890000021;10.00001677402374;0.4167684800945572;-0.435229001312551;-0.43522899763652545;0.38308961362257127;0.360156316742638;0.5258008120887504;0.999994217958395
53.419001;1.0976229498219598;0.4629868282778837;0.42180303291934246;-0.44369971036261646;-0.4042330424541826;1.0879221773537098;0.999999512790009;10.000018501471049;0.41676845570900006;-0.4352290013134905;-0.43522899760362593;0.38308955909667336;0.36015528066923763;0.5257999630187339;0.9999941300286183
53.429001;1.0976229376365034;0.462986803822951;0.421802967347641;-0.44369971041980005;-0.4042330425012092;1.087922241443739;0.99999953952958;10.000020238384373;0.41676843070040737;-0.4352290013141061;-0.4352289975714472;0.3830895042697295;0.36015524286926237;0.5257997976975236;0.9999940377641017
53.439001;1.097622936762447;0.46298677802090216;0.42180290219140265;-0.44369971047719486;-0.4042330425467121;1.087922306744222;0.9999995685156137;10.000021983721537;0.41676840482750305;-0.4352290013143995;-0.4352289975398377;0.3830894494821233;0.36015520346825375;0.5257996314423206;0.9999939411349451
53.449001;1.0976229472532788;0.46298675090182545;0.4218028375538454;-0.4436997105346602;-0.4042330425906264;1.0879223727326126;0.9999995992778355;10.000023736346026;0.416768377823616;-0.4352290013143973;-0.43522899750863;0.383089395053038;0.3601551626167534;0.5257994646035832;0.9999938399292723
53.459001;1.0976229690497064;0.462986663344587;0.4218027195871194;-0.4436984924376041;-0.4042319328321326;1.087923438840363;0.9999996314841906;10.00002549449178;0.41676834944533314;-0.4352290013141275;-0.4352289974776739;0.38308934127992395;0.360154120505864;0.5257986126880922;0.9999937337724812
53.469001;1.0976230019517055;0.46298663391810446;0.4218026563328002;-0.4436984924947963;-0.40423193287265985;1.087923504552176;0.9999996648201692;10.000027256736919;0.4167683195184748;-0.4352290013136;-0.4352289974468593;0.383089288426327;0.36015407734908333;0.5257984461902038;0.9999936222174373
53.479001;1.0976230456858418;0.46298660355480686;0.42180259402592996;-0.4436984925517054;-0.4042319329114274;1.08792356940292;0.9999996989359021;10.000029022826773;0.416768287945401;-0.4352290013127873;-0.4352289974161083;0.3830892367069456;0.3601540333647339;0.525798280755851;0.9999935048248441
53.489001;1.0976231000575438;0.4629865723537191;0.42180253281271896;-0.4436984926082586;-0.40423193294840265;1.0879236329225999;0.9999997335156673;10.000030792907134;0.41676825467687056;-0.4352290013116101;-0.43522899738535265;0.38308918628287175;0.3601529887671122;0.5257974319825174;0.9999933812312024
53.499001;1.0976231650094233;0.46298648117073116;0.42180241882114017;-0.44369727450994073;-0.4042308231828094;1.0879236946026325;0.999999768404383;10.000032566231774;0.4167682196775618;-0.4352290013099534;-0.43522899735452303;0.38308913728191835;0.3601529437795649;0.5257972702554821;0.9999932512191598
53.509001;1.0976232405069455;0.46298644855624327;0.42180235997845866;-0.4436972745655766;-0.40423082321612047;1.0879237539206352;0.9999998036533408;10.000034341293027;0.4167681829355474;-0.43522900130769837;-0.43522899732355796;0.3830890898489576;0.36015289866259553;0.5257971110012655;0.999993114749955
53.519001;1.0976233264250745;0.46298641552597025;0.4218023023741265;-0.4436972746206752;-0.40423082324761306;1.087923810443492;0.9999998394591955;10.000036116836043;0.41676814449390903;-0.43522900130473263;-0.4352289972924098;0.3830890441893078;0.36015285369749234;0.5257969546025466;0.9999929719073531
53.529001;1.0976234225719452;0.46298632315203986;0.42180219209514924;-0.44369605652076083;-0.40422971347660863;1.087923863923041;0.9999998760617704;10.000037891949148;0.416768104441393;-0.4352290013009479;-0.43522899726104036;0.38308900056255907;0.36015180911706024;0.5257961165631835;0.9999928227964548
53.539001;1.0976235287998686;0.46298629012684717;0.42180213704046793;-0.44369605657470024;-0.40422971350469883;1.0879239143083685;0.9999999136481584;10.000039665626248;0.4167680628783066;-0.43522900129624076;-0.4352289972294232;0.38308895923500685;0.36015176506697816;0.5257959673614702;0.9999926674849906
53.549001;1.0976236451115933;0.4629862574552811;0.42180208322997154;-0.4436960566280381;-0.4042297135312639;1.0879239617349032;0.9999999523390604;10.00004143694197;0.41676801989336243;-0.4352290012905124;-0.4352289971975501;0.38308892043597875;0.3601517216268159;0.5257958226173532;0.9999925060346209
53.559001;1.0976247704824837;0.46298662698271553;0.42180201272024137;-0.44369648091300384;-0.4042297322140446;1.0879240065002656;0.9999999922727199;10.000043205295725;0.41676797555740663;-0.43522900128367364;-0.43522899716542124;0.38308888434570815;0.36015167883687743;0.5257956828512159;0.9999923385822711
53.569001;1.0976249074180375;0.46298653625864783;0.4218019072527995;-0.44369526280963134;-0.4042286224372269;1.087924048965567;1.0000000336553516;10.000044969858822;0.416767929945842;-0.4352290012756564;-0.43522899713303154;0.38308885110838664;0.3601506367007233;0.5257948635766427;0.9999921653784889
53.579001;1.097625054695594;0.46298650548110853;0.4218018567536513;-0.4436952628613109;-0.404228622460081;1.0879240894622537;1.0000000767229076;10.000046728643927;0.41676788317875674;-0.4352290012664163;-0.4352289971003709;0.38308882084925533;0.3601505951685207;0.5257947351692109;0.9999919867637007
53.589001;1.0976252120351915;0.462986475487754;0.4218018071606277;-0.4436952629125396;-0.40422862248204855;1.087924128315412;1.0000001216854761;10.000048478143066;0.4167678354331661;-0.4352290012559248;-0.435228997067426;0.3830887936742011;0.36015055413063246;0.5257946130903391;0.9999918031239153
53.599001;1.0976253789450114;0.46298644625422997;0.4218017583369817;-0.4436952629633535;-0.40422862250330804;1.0879241658701952;1.0000001687090403;10.00005021367767;0.4167677869079737;-0.43522900124414793;-0.43522899703416806;0.38308876964864796;0.3601505134363345;0.5257944976568618;0.9999916148537517
53.609001;1.0976255547325091;0.46298635848137343;0.42180165621361254;-0.4436940448582294;-0.40422751272323765;1.0879242024324887;1.000000217947214;10.000051929686686;0.4167677377799518;-0.43522900123101377;-0.4352289970005496;0.3830877487671074;0.3601494729082256;0.525792975489907;0.9999914223556328
53.619001;1.0976257385686687;0.46298633050690147;0.42180160861342975;-0.44369404490831416;-0.40422751274338065;1.0879242382669805;1.0000002695491677;10.000053619513674;0.416767688191142;-0.43522900121639924;-0.4352289969665288;0.3830877309384625;0.3601494323462203;0.5257928736921311;0.9999912260686673
53.629001;1.09762592962082;0.46298630306447164;0.4218015615926485;-0.44369404495808135;-0.40422751276299435;1.0879242736634755;1.0000003235608177;10.000055275299388;0.4167676382568515;-0.43522900120016145;-0.4352289969320946;0.38308771601978797;0.36014939154354175;0.5257927786845107;0.9999910264660858
53.639001;1.097626127139056;0.4629862169232388;0.42180146126381585;-0.44369282685198463;-0.4042264029813244;1.0879243089319666;1.000000379789417;10.000056888226151;0.4167675880605165;-0.4352290011821885;-0.43522899689727484;0.38308770387181984;0.360148350308833;0.5257920054514803;0.9999908240211606
53.649001;1.0976263304168667;0.4629861905163355;0.4218014156059153;-0.44369282690112055;-0.4042264029998517;1.0879243443627171;1.0000004377612326;10.000058448653219;0.4167675376463406;-0.43522900116244234;-0.43522899686213246;0.38308769438707074;0.3601483084723163;0.5257919238119521;0.9999906192069214
53.659001;1.09762653870785;0.46298616466039444;0.4218013707665226;-0.44369282694989454;-0.40422640301779855;1.0879243802310945;1.0000004968052212;10.00005994653059;0.4167674870388717;-0.43522900114097335;-0.4352289968267682;0.3830876874986224;0.3601482658843665;0.5257918486931236;0.9999904124859706
53.669001;1.0976267512313254;0.46298613942230954;0.42180132682617416;-0.44369282699825024;-0.40422640303509677;1.087924416832792;1.0000005562093488;10.000061372598294;0.41676743627625085;-0.43522900111788804;-0.4352289967913351;0.38308768318099007;0.36014822241328126;0.5257917799951943;0.9999902041956528
53.679001;1.0976269672045127;0.4629860556982438;0.4218012298996289;-0.4436916088905706;-0.40422529325089057;1.0879244545463083;1.0000006153730192;10.0000627195075;0.4167673854399829;-0.4352290010933093;-0.43522899675605414;0.38308768143544614;0.36014717792570267;0.5257910326690532;0.9999899944336308
53.689001;1.097627185796325;0.4629860320356339;0.4218011879318086;-0.4436916089378988;-0.404225293266541;1.0879254938715017;1.0000006738772467;10.000063981904386;0.4167673346810882;-0.43522900106737006;-0.4352289967212021;0.38308768226043977;0.3601471322781059;0.5257909765298929;0.9999897830971072
53.699001;1.0976274060745261;0.46298600930471095;0.42180114700979154;-0.44369160898459536;-0.4042252932811804;1.087925535365791;1.0000007314566146;10.000065155783572;0.41676728423929366;-0.4352290010402019;-0.43522899668707354;0.38308768563435425;0.36014708534586076;0.5257909265188366;0.9999895700123969
53.709001;1.0976276269983278;0.46298598754791614;0.4218011071175852;-0.4436916090305534;-0.4042252932947122;1.087925579559071;1.0000007879689474;10.000066238030227;0.41676723444837205;-0.435229001011913;-0.4352289966539367;0.38308769154130945;0.3601470370420442;0.5257908825090926;0.999989355034807
53.719001;1.0976278474183276;0.4629859076032632;0.4218010142218514;-0.44369039092009005;-0.40422418350630984;1.0879256269615805;1.000000843388;10.000067226419105;0.41676718571716787;-0.4352290009825925;-0.435228996622001;0.3830876999943182;0.36014598729720865;0.5257901593946102;0.9999891381005933
53.729001;1.0976280660786952;0.46298588799649465;0.42180097606549966;-0.4436903909641874;-0.4042241835174016;1.0879256781018882;1.0000008977366512;10.000068119568116;0.41676713849399166;-0.4352290009523301;-0.43522899659142644;0.38308771098923994;0.3601459360394409;0.5257901269521542;0.9999889192417931
53.739001;1.097628281673957;0.46298586965799743;0.42180093851733225;-0.44369039100717367;-0.4042241835272048;1.087925733508518;1.0000009510198637;10.000068916754806;0.4167670932374158;-0.4352290009212277;-0.43522899656236963;0.38308772442678296;0.36014588319416246;0.5257901001308003;0.9999886985678273
53.749001;1.0976284929874318;0.4629857935441137;0.4218008474246461;-0.4436891728933726;-0.4042230737349634;1.0879257936569815;1.0000010032694246;10.000069617881428;0.41676705038268136;-0.435229000889391;-0.4352289965350031;0.38308774009265445;0.36014582868251604;0.5257900788576699;0.9999884762296475
53.759001;1.0976286990271518;0.46298577826144993;0.42180081045707285;-0.4436891729337466;-0.4042230737421735;1.0879258589155196;1.0000010546102918;10.000070223205821;0.41676701029833574;-0.4352290008569027;-0.4352289965094882;0.3830877577124762;0.36014477241464893;0.5257893781280617;0.9999882523718215
53.769001;1.0976288990829834;0.46298576476134334;0.42180077344249073;-0.44368917297258453;-0.4042230737481075;1.087925929530643;1.0000011052334814;10.000070732562067;0.4167669732923933;-0.4352290008238142;-0.4352289964859552;0.3830877770222448;0.3601447142795185;0.5257893678334465;0.9999880271099489
53.779001;1.0976290927317673;0.462985753132979;0.42180073615561714;-0.44368917300978067;-0.4042230737528152;1.087926005675868;1.0000011553398849;10.000071144711645;0.41676693968127326;-0.43522900079015375;-0.43522899646451096;0.3830877978094682;0.36014465413784935;0.5257893630284233;0.9999878005906757
53.789001;1.0976292797934344;0.4629856841263521;0.42180064440218024;-0.4436879548897524;-0.4042219639556431;1.0879260874760166;1.000001205137126;10.000071457577071;0.4167669098221713;-0.43522900075591353;-0.43522899644523816;0.3830878199248571;0.3601435918508664;0.5257886787750955;0.9999875730626249
53.799001;1.0976294602133572;0.4629856760144607;0.4218006057901308;-0.4436879549236375;-0.40422196395822557;1.0879261749793179;1.0000012548853645;10.000071669478098;0.4167668840562371;-0.4352290007210384;-0.43522899642818624;0.38308784327187373;0.36014352733787663;0.5257886849706099;0.9999873448715402
53.809001;1.0976296339403124;0.4629856693442307;0.4218005660777893;-0.4436879549559108;-0.4042219639600035;1.0879262681627295;1.0000013049572485;10.000071780480065;0.416766862648875;-0.4352290006854422;-0.4352289964133828;0.383087867784824;0.3601434606059591;0.5257886966103473;0.9999871164206554
53.819001;1.0976298008611418;0.46298566384191675;0.4218005249854055;-0.44368795498658986;-0.40422196396118876;1.0879263669562222;1.000001355856195;10.000071792918547;0.416766845795188;-0.43522900064901876;-0.4352289964008429;0.3830878934017957;0.36014339172917903;0.5257887136324356;0.9999868881054406
53.829001;1.0976299607560374;0.46298560006393624;0.42180042830286646;-0.4436867368601444;-0.4042208541612397;1.0879264712352026;1.0000014081808952;10.000071711360118;0.4167668336304527;-0.435229000611624;-0.43522899639055285;0.38308792003580083;0.3601423208060028;0.5257880510569036;0.9999866602182117
53.839001;1.097631112096697;0.46298599795006357;0.421800365797769;-0.44368716111105405;-0.4042208728193795;1.0879265807911846;1.0000014625853346;10.000071542535645;0.4167668262090338;-0.43522900057306707;-0.435228996382457;0.38308794757877207;0.3601422479301361;0.5257880788061959;0.999986432921485
53.849001;1.0976312567988769;0.4629859947880986;0.42180031906869614;-0.4436871611371248;-0.4042208728198983;1.0879266953140299;1.0000015197499224;10.000071295189812;0.4167668235208006;-0.4352290005331292;-0.435228996376468;0.38308797594087596;0.36014217319131403;0.5257881119741499;0.9999862063226328
53.859001;1.0976313932196031;0.462985992135031;0.42180027006069465;-0.44368716116170714;-0.4042208728204714;1.0879268144358707;1.000001580366342;10.000070979475332;0.416766825556889;-0.4352290004915872;-0.43522899637248896;0.38308800506115365;0.36014209669648295;0.5257881506211931;0.999985980567339
53.869001;1.097631520937543;0.46298593071334543;0.42180016469064285;-0.4436859430281445;-0.4042197630204636;1.0879269377943788;1.0000016451477785;10.000070605723458;0.4167668323407095;-0.4352290004482376;-0.43522899637044027;0.38308803488109633;0.360141018586623;0.5257875098835548;0.9999857558845755
53.879001;1.0976316395894632;0.46298592896493446;0.42180011073408225;-0.4436859430497772;-0.40421976302147655;1.0879270650483648;1.0000017148188052;10.000070183344766;0.41676684389427177;-0.4352290004029219;-0.4352289963702622;0.3830880653445735;0.360140939041065;0.5257875597791858;0.9999855325244547
53.889001;1.0976317488799971;0.46298592777337116;0.421800054140909;-0.44368594306994735;-0.4042197630228464;1.0879271959058538;1.0000017900611196;10.000069720712695;0.4167668601930545;-0.4352290003555339;-0.4352289963718728;0.3830880964261812;0.3601408582724036;0.5257876154413395;0.9999853106304513
53.899001;1.0976318486549108;0.46298586809261066;0.42179994089677475;-0.44368472493200606;-0.40421865322389683;1.0879273301876433;1.0000018714465404;10.000069225353938;0.41676688115308935;-0.4352290003060038;-0.4352289963751304;0.3830881281301177;0.3601397765007487;0.5257869919003887;0.9999850902078973
53.909001;1.0976319389784244;0.4629858685349271;0.4217998788780395;-0.4436847249493229;-0.4042186532262004;1.087927467824573;1.0000019593721037;10.000068703549267;0.41676690664535815;-0.43522900025427064;-0.4352289963798486;0.38308816046716876;0.36013969391342504;0.5257870589397081;0.9999848712049287
53.919001;1.0976320201066376;0.4629858700397521;0.4217998141662044;-0.4436847249652932;-0.404218653229081;1.0879286087550843;1.0000020540569203;10.000068159938559;0.4167669365178158;-0.43522900020026756;-0.43522899638583473;0.3830881934680462;0.3601396106465664;0.5257871314706043;0.9999846535931448
53.929001;1.09763209240933;0.462985872721173;0.42179974683272214;-0.44368472498000605;-0.40421865323259143;1.0879287528330834;1.0000021556134264;10.00006759800032;0.41676697061706636;-0.43522900014395005;-0.43522899639291274;0.3830882272133211;0.3601395268035283;0.5257872093614627;0.9999844374373651
53.939001;1.0976321563715903;0.46298581742682987;0.4217996230571102;-0.44368350683690666;-0.40421754343599725;1.087928899832985;1.000002264091173;10.00006702110319;0.41676700879951933;-0.4352290000853529;-0.43522899640093154;0.3830882618132556;0.36013844248262833;0.5257866074920357;0.9999842229308914
53.949001;1.0976322126200144;0.4629858225663318;0.4217995508992652;-0.4436835068494354;-0.4042175434407524;1.0879290495261187;1.0000023794830508;10.000066432901168;0.41676705092994565;-0.4352290000245998;-0.4352289964097707;0.38308829735718103;0.36013835778270087;0.5257866955345363;0.9999840103454187
53.959001;1.0976322618247947;0.46298582886297823;0.42179947659534445;-0.4436835068609827;-0.4042175434459986;1.087929201771343;1.00000250173185;10.000065836843124;0.416767096878794;-0.4352289999618324;-0.435228996419345;0.383088333905274;0.360138272796181;0.5257867882865568;0.9999837999887007
53.969001;1.0976323045271568;0.4629858362489534;0.4217994003270545;-0.4436835068715422;-0.4042175434515709;1.0879293565289339;1.0000026306950818;10.000065235587082;0.4167671465072042;-0.4352289998971525;-0.4352289964296055;0.38308837152584235;0.3601381876165617;0.5257868854465807;0.9999835922143122
53.979001;1.0976323410769613;0.46298578543094526;0.4217992683018819;-0.44368228872441107;-0.4042164336565164;1.0879295137531377;1.0000027660874429;10.000064630700008;0.416767199637306;-0.4352289998306517;-0.4352289964405343;0.38308841031833707;0.3601371023482986;0.5257863016579376;0.9999833874083514
53.989001;1.097632371749798;0.46298579473162155;0.42179918852441184;-0.4436822887329006;-0.4042164336621004;1.0879296732989256;1.0000029075243484;10.000064023090475;0.41676725604522125;-0.43522899976246526;-0.4352289964521418;0.38308845039762934;0.3601370170978803;0.5257864063243622;0.9999831859644374
53.999001;1.0976323968890842;0.4629858047813906;0.42179910718001373;-0.4436822887403693;-0.4042164336673397;1.0879298349582116;1.0000030546715388;10.000063413536608;0.4167673154892519;-0.43522899969277873;-0.43522899646447016;0.3830884918774649;0.3601369319663992;0.5257865140356196;0.9999829882820153
54.009001;1.0976324168868579;0.4629857560871401;0.42179897055057347;-0.4436810705902383;-0.4042153238712917;1.0879299985734436;1.0000032073130436;10.00006280233821;0.4167673777429625;-0.43522899962180606;-0.43522899647758506;0.38308853488975725;0.3601368470522187;0.5257866244366344;0.999982794738387
54.019001;1.0976324320585602;0.46298576664641616;0.42179888684267053;-0.4436810705959769;-0.4042153238753192;1.0879301640907422;1.0000033652909095;10.000062189198351;0.41676744261637605;-0.4352289995497672;-0.43522899649155733;0.38308857960422793;0.36013576243344103;0.5257860523082318;0.999982605631726
54.029001;1.097632442583388;0.4629857767250091;0.42179880244417456;-0.4436810706010779;-0.4042153238785634;1.08793033149621;1.0000035284669742;10.000061573875577;0.4167675099700528;-0.43522899947686766;-0.4352289965064648;0.38308862619298717;0.3601356781573631;0.525786167302159;0.9999824211647731
54.039001;1.0976324485446733;0.4629857857744375;0.42179871768528415;-0.4436810706057037;-0.40421532388090065;1.0879305007777555;1.0000036967230401;10.000060956678212;0.41676757971744405;-0.4352289994033011;-0.4352289965224147;0.3830886747813689;0.3601355942901878;0.5257862842149486;0.9999822414378888
54.049001;1.0976324499968035;0.4629857340419706;0.42179857895563605;-0.4436798524533365;-0.4042142140814561;1.0879306719374522;1.0000038699306084;10.000060338355777;0.41676765180817443;-0.43522899932927606;-0.43522899653954705;0.38308872543071415;0.3601345109758635;0.5257857177951247;0.9999820663961003
54.059001;1.0976324469784797;0.4629857394633748;0.42179849445982953;-0.44367985245743197;-0.4042142140816324;1.087930844917942;1.0000040478939183;10.00005971951157;0.41676772620410457;-0.43522899925502395;-0.4352289965580089;0.38308877810777653;0.36013442842202137;0.525785837587894;0.9999818958631644
54.069001;1.0976324394794688;0.4629857424308595;0.4217984104829819;-0.4436798524614121;-0.4042142140806271;1.0879310195144354;1.0000042303209091;10.000059100394482;0.41676780286475107;-0.43522899918078395;-0.4352289965779404;0.38308883265808114;0.36013434683043943;0.5257859583228303;0.9999817297402749
54.079001;1.0976324274607108;0.462985742675679;0.4217983271579606;-0.4436798524653428;-0.40421421407841496;1.0879311954274384;1.0000044169022053;10.00005848126516;0.41676788173797996;-0.43522899910678536;-0.4352289965994899;0.3830888888582147;0.36013426635238505;0.5257860797637849;0.9999815681598904
54.089001;1.0976324108962836;0.46298568083847313;0.4217981906073276;-0.44367863431262405;-0.4042131042742426;1.0879313724451436;1.000004607458388;10.000057862459412;0.41676796274482664;-0.43522899903323714;-0.4352289966228341;0.3830889464945112;0.36013318710833414;0.5257855168368843;0.999981411487376
54.099001;1.097632389768915;0.46298567530056894;0.42179810878591206;-0.4436786343166739;-0.4042131042696188;1.0879315506085023;1.000004801999571;10.000057244277654;0.41676804577398163;-0.43522899896033573;-0.43522899664817893;0.38308900538195406;0.3601331092223924;0.5257856394001461;0.9999812602717643
54.109001;1.0976333629575965;0.4629860685576818;0.42179800996122524;-0.44367905853648404;-0.4042131229213076;1.0879317302039933;1.000005000637213;10.00005662662;0.4167681307051693;-0.43522899888829164;-0.43522899667573056;0.3830890653546615;0.3601330328086692;0.5257857625385686;0.9999811151324309
54.119001;1.0976333330873653;0.4629859981241908;0.4217978760592927;-0.4436778403832614;-0.4042120131135243;1.0879319115837278;1.0000052034254736;10.000056007990164;0.4167682174466487;-0.43522899881734606;-0.435228996705658;0.3830891262738163;0.3601329579344448;0.5257858862941014;0.9999809766137053
54.129001;1.0976332994668063;0.46298598422390036;0.42179779719064203;-0.4436778403881824;-0.40421201310517574;1.087932094985882;1.0000054102623521;10.00005538530904;0.4167683059537493;-0.43522899874775844;-0.43522899673807997;0.38308918803377673;0.36013188462129725;0.5257853257463663;0.9999808451440636
54.139001;1.0976332626909695;0.46298596776794143;0.42179771946307765;-0.4436778403935139;-0.4042120130953571;1.0879322804979443;1.0000056209081378;10.000054755581148;0.41676839619642503;-0.4352289986797714;-0.43522899677307203;0.3830892505450973;0.36013181289273444;0.525785450767147;0.9999807210215423
54.149001;1.0976332233267556;0.4629859488878832;0.42179764288448873;-0.4436778403993015;-0.40421201308390753;1.0879334681061743;1.0000058350051344;10.000054118068597;0.41676848810067735;-0.43522899861356934;-0.43522899681067523;0.38308931371169486;0.3601317428270079;0.5257855762983863;0.9999806043112871
54.159001;1.0976331818052094;0.4629858685405828;0.4217975135059969;-0.4436766222478101;-0.40421090326995823;1.0879336577275327;1.0000060520243939;10.000053475328077;0.4167685815512825;-0.4352289985492568;-0.4352289968509072;0.3830893774311508;0.3601316745735062;0.5257857020962163;0.9999804948053027
54.169001;1.0976331383718316;0.46298584536632087;0.42179743924325624;-0.4436766222546;-0.4042109032549687;1.0879338492048278;1.0000062712683395;10.000052833115188;0.41676867644134274;-0.4352289984868893;-0.435228996893773;0.3830894416189484;0.3601306083304583;0.5257851428948721;0.9999803921325553
54.179001;1.0976330930883336;0.462985820363781;0.42179736619601604;-0.4436766222618352;-0.40421090323823017;1.0879340422713297;1.0000064919714355;10.000052199554448;0.4167687726625356;-0.43522899842654883;-0.4352289969392645;0.38308950621318605;0.36013054430588837;0.5257852682395847;0.9999802958571
54.189001;1.0976330458530714;0.4629857937002322;0.42179729440841063;-0.44367662226940624;-0.4042109032198611;1.0879342365121856;1.0000067133537278;10.000051583488018;0.41676887006169977;-0.43522899836838636;-0.43522899698735446;0.38308957111815545;0.3601304826878172;0.5257853928372475;0.9999802055157982
54.199001;1.097632996455796;0.46298570627964813;0.4217971699559872;-0.44367540411940254;-0.40420979339928625;1.0879344313422032;1.0000069345849851;10.00005099291714;0.4167689684533061;-0.43522899831258466;-0.4352289970379846;0.38308963613037905;0.360129423639443;0.5257848313880523;0.9999801206550206
54.209001;1.09763294467542;0.462985676613109;0.42179710072642124;-0.44367540412723766;-0.4042097933782169;1.0879346260223035;1.0000071547851668;10.000050434496199;0.41676906765384863;-0.4352289982593013;-0.4352289970910578;0.3830897009395895;0.3601293673149807;0.5257849534212813;0.9999800408339891
54.219001;1.0976328903609813;0.46298564555361843;0.4217970327521512;-0.4436754041349831;-0.4042097933561192;1.0879348197371523;1.0000073731030972;10.000049913612214;0.4167691674903901;-0.4352289982086467;-0.4352289971464489;0.38308976521087035;0.3601293138741734;0.5257850736318699;0.9999799656311364
54.229001;1.097632833415407;0.4629855539328239;0.4217969120591838;-0.44367418598471275;-0.4042086835324483;1.087935011676449;1.0000075887852664;10.000049434458088;0.41676926780441115;-0.4352289981606889;-0.4352289972040049;0.383089828666842;0.36012926346595797;0.525785191627909;0.9999798946844904
54.239001;1.0976327737157978;0.46298552020508327;0.42179684652801863;-0.44367418599186365;-0.4042086835088922;1.087935201078111;1.0000078012186613;10.000049000148104;0.4167693684511955;-0.4352289981154647;-0.4352289972635304;0.38308989111223896;0.36012821621029806;0.5257846220580447;0.9999798276900809
54.249001;1.0976327111147077;0.46298548521290545;0.42179678224567757;-0.44367418599857467;-0.4042086834848682;1.0879353872532729;1.0000080099462385;10.000048612934913;0.4167694692982706;-0.4352289980729834;-0.4352289973248131;0.3830899524074067;0.36012817221650106;0.5257847344151377;0.999979764378749
54.259001;1.097632645507205;0.46298544907927647;0.4217967192892509;-0.44367418600475933;-0.4042086834605351;1.087935569593586;1.0000082145971974;10.000048274329922;0.4167695702380588;-0.43522899803321796;-0.43522899738765897;0.3830890124380232;0.36012813159551943;0.5257841148314717;0.9999797045158942
54.269001;1.0976325767881485;0.462985352769008;0.4217966038045395;-0.44367296785251653;-0.4042075736352781;1.0879357475727525;1.0000084147696282;10.000047985060291;0.4167696711873175;-0.4352289979960908;-0.43522899745188515;0.3830890711069375;0.3601280944448804;0.525784220264027;0.9999796478898594
54.279001;1.0976325046834134;0.4629853149155296;0.42179654376135267;-0.4436729678572573;-0.4042075736106893;1.087935920725753;1.0000086099379928;10.000047744920678;0.41676977206394594;-0.43522899796147085;-0.4352289975173032;0.3830891283241979;0.36012706083583895;0.5257836370044892;0.9999795942894678
54.289001;1.0976324286365973;0.4629852765209149;0.42179648526179225;-0.44367296786106847;-0.4042075735860562;1.0879360885861944;1.0000087994143754;10.000047552610013;0.4167698727663029;-0.4352289979291916;-0.43522899758372613;0.3830891839899544;0.36012703081219816;0.525783734766952;0.9999795434766473
54.299001;1.0976323478710097;0.4629852377813854;0.4217964283340989;-0.44367296786383853;-0.40420757356139325;1.0879362506620185;1.0000089823937113;10.00004740592223;0.416769973163303;-0.4352289978990653;-0.43522899765097667;0.38308923799972505;0.36012700440358836;0.5257838283693174;0.9999794951991056
54.309001;1.0976322615560583;0.4629851396259416;0.42179631904979936;-0.4436717497077034;-0.404206463735985;1.087936406464562;1.000009158045064;10.000047302444912;0.4167700730950928;-0.43522899787088803;-0.4352289977188855;0.3830892902860449;0.3601269816398792;0.525783917490848;0.9999794492867675
54.319001;1.0976321689423352;0.4629851005445254;0.4217962652973469;-0.44367174970815904;-0.40420646371141244;1.0879365555032063;1.0000093255873406;10.00004724063159;0.41677017238478853;-0.4352289978444521;-0.43522899778729135;0.3830893408715264;0.3601259625363199;0.5257833168705098;0.9999794056978308
54.329001;1.097632069387853;0.46298506132177364;0.42179621308646126;-0.44367174970740325;-0.4042064636870531;1.0879366972488729;1.000009484345539;10.00004722067063;0.41677027084969404;-0.43522899781955854;-0.43522899785605507;0.3830893898666632;0.36012594707389495;0.5257833961557339;0.9999793644455303
54.339001;1.0976319622956678;0.4629850219440872;0.4217961623250268;-0.4436717497054464;-0.40420646366308466;1.0879368311405024;1.000009633776096;10.000047243710728;0.41677036830520253;-0.4352289977960264;-0.4352289979250674;0.3830894373893632;0.36012593521689973;0.5257834702738376;0.9999793255171865
54.349001;1.097631847079378;0.4629849232186012;0.42179605894750744;-0.44367053154454517;-0.40420535383896705;1.0879369566429584;1.0000097734513913;10.000047309948334;0.41677046457522854;-0.4352289977737045;-0.43522899799423775;0.38308948348952987;0.3601249269333179;0.525782854214065;0.9999792888188203
54.359001;1.0976317232360717;0.46298488365519047;0.4217960107572884;-0.44367053154032243;-0.404205353816437;1.0879370732736362;1.0000099030223657;10.000047418279136;0.41677055951463965;-0.43522899775249063;-0.43522899806348436;0.38308952816132735;0.3601249221882434;0.5257829178183162;0.9999792541951986
54.369001;1.0976315904465184;0.4629848442121174;0.4217959637835837;-0.44367053153511266;-0.4042053537950139;1.0879371805767573;1.0000100222120059;10.000047567293759;0.4167706530323014;-0.43522899773235213;-0.43522899813273974;0.3830895714275669;0.36012492093826004;0.5257829761336741;0.9999792215650173
54.379001;1.0976314486037206;0.462984745914462;0.42179586407050734;-0.4436693133712702;-0.404204243974248;1.0879372781439594;1.0000101308690885;10.000047755228671;0.41677074510202256;-0.43522899771330337;-0.43522899820195277;0.38308961340509234;0.36012492313514255;0.5257830291655063;0.9999791909864774
54.389001;1.0976322966201182;0.46298510910450114;0.421795801568735;-0.44366973757113687;-0.4042042626133815;1.0879383656719332;1.0000102289631916;10.000047979277268;0.4167708357454753;-0.43522899769534756;-0.43522899827106704;0.3830896542941904;0.3601239287212725;0.525782392028772;0.9999791625510045
54.399001;1.0976321371020787;0.4629850714159978;0.4217957579777388;-0.4436697375637076;-0.40420426259702097;1.0879384429275647;1.000010316486193;10.000048236007455;0.4167709249919415;-0.4352289976784533;-0.4352289983399928;0.38308969432902756;0.3601239376128192;0.5257824347335488;0.9999791362698629
54.409001;1.0976319691882845;0.4629850347313296;0.4217957152938539;-0.44366973755576256;-0.40420426258284675;1.087938509664463;1.0000103934357236;10.000048522152513;0.4167710128441485;-0.4352289976625813;-0.4352289984086071;0.38308973373726274;0.36012394969486383;0.5257824725446352;0.9999791120943174
54.419001;1.0976317932168724;0.4629849400714421;0.42179561944342553;-0.44366851938853596;-0.4042031527703245;1.0879385656861837;1.0000104598941164;10.000048834287963;0.41677109926593425;-0.43522899764771233;-0.43522899847677504;0.38308977272029304;0.3601239648411536;0.525782505659154;0.9999790900228532
54.429001;1.097631609556992;0.4629849061319705;0.42179557818539776;-0.4436685193799002;-0.40420315276116064;1.0879386110123812;1.0000105160657917;10.000049168436128;0.41677118419682535;-0.4352289976338516;-0.4352289985443625;0.38308981145235743;0.3601229829284477;0.5257818492456569;0.9999790701489422
54.439001;1.0976314186188474;0.46298487399497884;0.4217955374316424;-0.443668519370997;-0.40420315275476465;1.0879386458686264;1.0000105622670048;10.00004952070606;0.41677126758431715;-0.43522899762101797;-0.43522899861125075;0.38308985008024565;0.36012300382183404;0.5257818731935763;0.9999790526131153
54.449001;1.0976312208354635;0.46298484397389283;0.42179549701689906;-0.4436685193618035;-0.4042031527512465;1.0879386704693357;1.0000105988951569;10.000049887634377;0.41677134940060706;-0.4352289976092289;-0.435228998677368;0.3830898887062611;0.36012302735620055;0.5257818925672668;0.9999790375810395
54.459001;1.097631016630638;0.46298475716266324;0.4217954027922942;-0.44366730119338876;-0.40420204294989515;1.0879386848508839;1.000010626350643;10.000050265669246;0.4167714296271202;-0.43522899759850675;-0.43522899874269505;0.38308992737394987;0.3601230533425174;0.5257819074066508;0.9999790252819126
54.469001;1.0976308064058933;0.4629847322419378;0.4217953624032024;-0.44366730118349157;-0.4042020429521823;1.0879386888720999;1.0000106449809318;10.000050651141436;0.4167715082268674;-0.4352289975889015;-0.435228998807228;0.3830899660792124;0.36012208157634823;0.525781232868074;0.9999790159962257
54.479001;1.0976305905674928;0.46298471015336806;0.42179532162859573;-0.44366730117318814;-0.40420204295724643;1.087938682275142;1.0000106551302137;10.000051040827113;0.41677158514410184;-0.4352289975804667;-0.43522899887095373;0.38309000478454996;0.3601221118370369;0.5257812389489153;0.9999790099980116
54.489001;1.097630369588535;0.46298469094204797;0.4217952802207223;-0.4436673011624345;-0.4042020429649255;1.087938664727072;1.0000106571960914;10.000051432036493;0.41677166033862467;-0.4352289975732097;-0.4352289989338604;0.3830900434101369;0.36012214390112096;0.5257812408201542;0.9999790075820844
