time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.499001;1.0976301440515295;0.46298461536893004;0.4217951840532094;-0.44366608299228766;-0.4042009331742756;1.0879386359168648;1.000010651628874;10.000051822318568;0.4167717337894222;-0.43522899756708905;-0.43522899899595296;0.38309008182231663;0.36012217755965004;0.5257812385580962;0.9999790091161133
54.509001;1.0976299146122968;0.46298460180950196;0.4217951408880479;-0.44366608298049004;-0.40420093318660366;1.0879385957603471;1.0000106389392336;10.000052209282142;0.41677180543178355;-0.4352289975620471;-0.4352289990572639;0.38309011984543195;0.3601212126223505;0.5257805473109729;0.999979014980174
54.519001;1.097629681942142;0.46298459097884004;0.4217950966680955;-0.44366608296817067;-0.4042009332009494;1.087938544571237;1.0000106197123568;10.000052590512409;0.41677187510642766;-0.43522899755803307;-0.4352289991178367;0.383090157282158;0.36012124891909647;0.525780537049231;0.9999790254943912
54.529001;1.0976294467080192;0.462984582773847;0.42179505129966505;-0.4436660829554075;-0.4042009332170792;1.0879384830480914;1.0000105946154778;10.000052963641116;0.41677194258677447;-0.43522899755500355;-0.43522899917769436;0.38309019393050875;0.3601212862832769;0.5257805229203703;0.9999790409287658
54.539001;1.0976292095534539;0.46298451783489;0.42179495076469586;-0.44366486478342704;-0.40419982343396105;1.0879384121302638;1.0000105644327786;10.000053326368501;0.41677200764868727;-0.43522899755290995;-0.435228999236835;0.38309022961167394;0.3601203245090005;0.5257798200245838;0.9999790615044589
54.549001;1.097628971098876;0.46298451437620897;0.4217949028892628;-0.44366486477013695;-0.40419982345279254;1.0879383328450936;1.0000105300797963;10.000053676351053;0.4167720701161841;-0.43522899755169303;-0.435228999295239;0.38309026419412145;0.36012036333842357;0.5257797982125868;0.9999790873479703
54.559001;1.0976287319699283;0.4629845129050234;0.4217948536486938;-0.44366486475679395;-0.40419982347250366;1.0879382461457572;1.0000104924785767;10.000054011296717;0.41677212986087403;-0.4352289975512942;-0.43522899935286047;0.3830902975821111;0.36012040249644606;0.5257797724896044;0.9999791184811267
54.569001;1.0976284927585473;0.4629844538997456;0.42179474902163383;-0.443663646584685;-0.40419871369201993;1.087938152746017;1.000010452339697;10.000054329085218;0.41677218678622435;-0.43522899755166833;-0.4352289994096207;0.38309032968363527;0.3601204417315696;0.5257797427596526;0.9999791548734431
54.579001;1.0976282539401583;0.46298445547435607;0.4217946968596392;-0.4436636465717856;-0.4041987137125207;1.0879380530874934;1.000010410078187;10.000054627823955;0.4167722408182402;-0.4352289975527812;-0.43522899946541577;0.3830903603940543;0.3601194808542761;0.5257790239656734;0.999979196443459
54.589001;1.0976280158991354;0.4629844580913087;0.42179464321629534;-0.44366364655940044;-0.4041987137329304;1.0879379474469275;1.0000103659073656;10.00005490622249;0.41677229190289233;-0.43522899755459304;-0.435228999520118;0.38309038960896563;0.36011951975351886;0.5257789858288014;0.9999792429769134
54.599001;1.097627779047059;0.4629844614100723;0.42179458811469084;-0.4436636465477147;-0.4041987137529615;1.0879378360134104;1.0000103199378618;10.0000551641641;0.41677233999703256;-0.435228997557041;-0.4352289995735607;0.383090417256567;0.36011955834963866;0.5257789432593819;0.9999792941291712
54.609001;1.0976275438617376;0.4629844058508799;0.4217944776406157;-0.4436624283780186;-0.40419760397164306;1.0879377189240043;1.0000102722209174;10.000055402836589;0.41677238502842484;-0.4352289975600417;-0.43522899962553757;0.3830904433099442;0.3601195965096761;0.5257788960972029;0.9999793495630789
54.619001;1.0976273108338253;0.46298440945442104;0.4217944197212416;-0.4436624283682496;-0.40419760399036186;1.08793859633423;1.0000102227663181;10.000055623899346;0.4167724268778405;-0.4352289975635171;-0.43522899967583667;0.38309046774372946;0.36011863400792854;0.5257781592611442;0.999979409012454
54.629001;1.097627080451521;0.46298441266946455;0.4217943604374077;-0.4436624283596542;-0.40419760400833354;1.087938468458344;1.0000101715238325;10.000055828099232;0.41677246543808544;-0.4352289975673958;-0.4352289997242771;0.383090490461697;0.36011867055089386;0.525778102503999;0.9999794721779788
54.639001;1.09762685321024;0.4629844152748048;0.42179429980557726;-0.44366242835235686;-0.4041976040255734;1.087938335539908;1.0000101183753716;10.000056014578163;0.4167725006654334;-0.4352289975715881;-0.43522899977072466;0.38309051126275273;0.36011870580871197;0.5257780408405385;0.9999795386505697
54.649001;1.0976266295722934;0.46298435795027104;0.42179418390096957;-0.4436612101875734;-0.4041964942413583;1.087938197837997;1.0000100632039732;10.000056181180684;0.41677253254321756;-0.43522899757598327;-0.4352289998150849;0.38309052987458037;0.3601187394317146;0.5257779742863274;0.9999796079777147
54.659001;1.0976264099552209;0.46298435909351887;0.42179412065580296;-0.4436612101831303;-0.4041964942572434;1.0879380556938696;1.0000100059719923;10.00005632465948;0.41677256101304255;-0.4352289975804685;-0.4352289998572756;0.3830905460239416;0.3601177710730805;0.5257772180166753;0.9999796797682801
54.669001;1.097626194778037;0.46298435951472816;0.42179405618346294;-0.4436612101801245;-0.4041964942725498;1.0879379096128532;1.000009946709856;10.00005644058143;0.41677258596513284;-0.43522899758494504;-0.4352289998972096;0.3830905595031972;0.36011780042318464;0.5257771420998109;0.9999797537539272
54.679001;1.0976269832733845;0.4629847609333496;0.4217939726661897;-0.4436616343773888;-0.40419651294476283;1.0879377602438502;1.0000098854359027;10.000056524029969;0.4167726072991066;-0.43522899758933214;-0.4352289999348202;0.3830905701984699;0.36011782724353797;0.525777061881009;0.9999798298056187
54.689001;1.0976267781459779;0.4629847007929667;0.42179385195415664;-0.4436604162170666;-0.40419540315840885;1.0879376082538106;1.0000098220704712;10.000056570884572;0.41677262497446577;-0.4352289975935462;-0.4352289999700939;0.3830905780580675;0.3601178513775576;0.5257769776829712;0.9999799079033026
54.699001;1.0976265784843624;0.4629846991878284;0.42179378407631674;-0.44366041621794694;-0.4041954031724536;1.087937454211567;1.0000097564361246;10.000056578311266;0.41677263899286154;-0.4352289975974814;-0.4352290000030611;0.3830905830442822;0.360116872733436;0.5257762049387722;0.9999799880841138
54.709001;1.097626384482411;0.46298469690866106;0.4217937150925703;-0.4436604162198978;-0.40419540318620106;1.0879372985473614;1.000009688367895;10.000056544163956;0.41677264935109753;-0.43522899760101513;-0.4352290000337577;0.38309058512768673;0.36011689126214586;0.5257761138696189;0.9999800704294856
54.719001;1.0976261962220712;0.4629846939969559;0.42179364501635824;-0.44366041622275115;-0.4041954031997234;1.0879371415335026;1.0000096177713178;10.000056466455558;0.4167726560158003;-0.43522899760400996;-0.4352290000622112;0.3830905843086357;0.36011690695247267;0.5257760198546769;0.9999801550752305
54.729001;1.0976260136725884;0.4629846312870126;0.42179351992836833;-0.44365919806631504;-0.404194293412329;1.0879369832739367;1.0000095446045507;10.000056343737926;0.41677265892155524;-0.4352289976063099;-0.43522900008846294;0.3830905806246055;0.36011691984536764;0.5257759231488967;0.9999802421947686
54.739001;1.0976258367726381;0.4629846272272244;0.42179344775614125;-0.4436591980703862;-0.4041942934255725;1.0879368237852647;1.0000094689102206;10.000056175422216;0.41677265797460195;-0.4352289976077593;-0.43522900011257454;0.38309057414796777;0.36011593004348835;0.525775139037295;0.9999803319885003
54.749001;1.0976256654950904;0.46298462261770396;0.421793374610951;-0.4436591980747624;-0.40419429343872054;1.0879366631203224;1.0000093908184493;10.000055961166941;0.4167726530654801;-0.43522899760821204;-0.4352290001346068;0.3830905650041307;0.3601159376849614;0.5257750375703756;0.9999804246411284
54.759001;1.0976254998465178;0.46298461748409014;0.42179330060222303;-0.44365919807925874;-0.40419429345177654;1.0879365013930307;1.0000093104533807;10.000055699886275;0.416772644106304;-0.4352289976075152;-0.43522900015461197;0.3830905534005204;0.36011594289531523;0.5257749340264419;0.9999805202008727
54.769001;1.097625339868951;0.4629845526414593;0.42179317195274063;-0.4436579799237129;-0.4041931836639743;1.0879363387356165;1.0000092278833643;10.00005538939059;0.4167726310621173;-0.43522899760550987;-0.4352290001726361;0.3830905396062535;0.36011594577645617;0.5257748286126215;0.9999806185384599
54.779001;1.0976251856551404;0.4629845465309952;0.4217930967491852;-0.44365797992798006;-0.40419318367681006;1.0879361752938552;1.0000091431654772;10.00005502726252;0.41677261393431636;-0.43522899760205846;-0.4352290001887136;0.3830905238737106;0.36011494644881464;0.5257740365585045;0.9999807194441647
54.789001;1.0976250372954464;0.46298453992563393;0.4217930212202134;-0.4436579799319262;-0.40419318368951124;1.0879360112740595;1.000009056389618;10.000054612205705;0.4167725927319207;-0.43522899759706873;-0.43522900020287086;0.3830905063667295;0.3601149450959547;0.5257739278508637;0.9999808226783021
54.799001;1.0976248947831004;0.4629845327916102;0.4217929455099161;-0.44365797993544154;-0.4041931837020547;1.0879358470048137;1.000008967665278;10.000054144463624;0.4167725674782285;-0.43522899759049855;-0.43522900021513744;0.383090487130973;0.3601149419696446;0.5257738177217349;0.9999809279293556
54.809001;1.097624758029997;0.4629844659020969;0.421792815818537;-0.44365676177846175;-0.40419207391365125;1.087935682932177;1.0000088770683868;10.000053624749523;0.4167725382286675;-0.43522899758235134;-0.4352290002255473;0.38309046611218306;0.3601149373573779;0.5257737063438476;0.9999810348210393
54.819001;1.0976246270055026;0.46298445773080055;0.42179274023461466;-0.44365676178094715;-0.40419207392578205;1.0879355195259957;1.0000087846365806;10.000053052684752;0.4167725050704452;-0.43522899757267863;-0.4352290002341302;0.38309044320600366;0.36011393153717486;0.5257729089195733;0.999981142985665
54.829001;1.0976245018368758;0.46298444917955345;0.4217926650871482;-0.4436567617828281;-0.40419207393767803;1.087935357210229;1.000008690458283;10.00005242655761;0.41677246811415014;-0.4352289975615785;-0.43522900024089695;0.383090418284758;0.3601139247550376;0.5257727953759014;0.9999812521035694
54.839001;1.0976243827684216;0.46298438119069374;0.4217925367894707;-0.44365554362399046;-0.4041909641485891;1.0879351963784651;1.0000085947302133;10.0000517445046;0.4167724274904424;-0.4352289975491695;-0.43522900024583805;0.3830903912040116;0.36011391723595226;0.525772680832912;0.9999813618783414
54.849001;1.0976242700425543;0.4629843723521869;0.4217924636716556;-0.4436555436243063;-0.40419096416004135;1.0879350374155745;1.0000084976788708;10.000051005300344;0.41677238335613787;-0.4352289975355663;-0.43522900024894623;0.38309036182640105;0.3601139091958427;0.5257725653432915;0.9999814719898928
54.859001;1.0976241638326472;0.462984363590584;0.42179239228202026;-0.4436555436236657;-0.40419096417128486;1.0879348806438018;1.0000083994821032;10.00005020787704;0.4167723359076644;-0.4352289975208806;-0.43522900025023176;0.3830903300350942;0.36011290084658293;0.5257717640721508;0.9999815820957031
54.869001;1.097624064258701;0.46298435500934765;0.42179232313649634;-0.4436555436220041;-0.40419096418230943;1.0879357262397127;1.0000083003192852;10.000049350925119;0.41677228537820227;-0.43522899750522087;-0.43522900024971856;0.38309029572400805;0.36011289240512057;0.5257716470506862;0.9999816918777278
54.879001;1.097623971408789;0.462984287475491;0.42179220279648344;-0.4436543254593327;-0.40418985439234334;1.087935574249878;1.0000082004407373;10.000048433439122;0.416772231999514;-0.435228997488685;-0.435229000247454;0.38309025879957825;0.36011288409260284;0.5257715296509784;0.9999818010289575
54.889001;1.097623885326799;0.4629842794881073;0.42179213962729006;-0.44365432545573485;-0.4041898544028861;1.0879354247182054;1.0000081001864032;10.000047454965461;0.41677217595273586;-0.4352289974713572;-0.4352290002435298;0.3830902192107429;0.3601128761297867;0.5257714122681876;0.9999819091873543
54.899001;1.0976238060027899;0.46298427188357066;0.4217920800919727;-0.44365432545132355;-0.4041898544131639;1.0879352778102962;1.0000079999974163;10.000046415050623;0.4167721173422038;-0.43522899745331106;-0.43522900023807687;0.3830901769924369;0.36011186873903184;0.525770610432268;0.9999820159384817
54.909001;1.0976237333878285;0.46298426466980014;0.42179202451201747;-0.4436543254461982;-0.4041898544231416;1.0879351338331373;1.0000079003840203;10.000045313059617;0.4167720562045095;-0.435228997434625;-0.43522900023123556;0.38309013227187316;0.3601118621376485;0.5257704944843415;0.9999821208677966
54.919001;1.0976236673890511;0.46298419858584505;0.42179191918012127;-0.44365310728042645;-0.40418874463201343;1.0879349931378006;1.0000078018448513;10.000044148759388;0.4167719925533804;-0.4352289974154037;-0.4352290002231342;0.38309008522054905;0.36011185652357186;0.5257703799957717;0.9999822235741038
54.929001;1.097623607834955;0.462984191951036;0.4217918721803445;-0.4436531072740498;-0.4041887446412386;1.0879348560175575;1.0000077048061309;10.000042923080638;0.41677192643381694;-0.4352289973957677;-0.4352290002138913;0.383090036014815;0.3601118520731189;0.5257702674252608;0.9999823236996992
54.939001;1.0976235545039288;0.4629841854241818;0.42179182973068563;-0.4436531072671003;-0.4041887446500115;1.0879347227056748;1.0000076095791748;10.000041638691023;0.41677185793906885;-0.43522899737581167;-0.43522900020361394;0.38308898483759235;0.3601108489534878;0.5257687436402237;0.9999824209960337
54.949001;1.097623507225941;0.4629841789180181;0.421791791938712;-0.4436531072596204;-0.4041887446582847;1.0879345934323665;1.0000075163132973;10.000040299979482;0.416771787202366;-0.43522899735558634;-0.43522900019237337;0.38308893188132476;0.3601108473214848;0.5257686360790927;0.99998251530125
54.959001;1.0976234658990343;0.4629841131988472;0.42179170488126083;-0.44365188909166303;-0.40418763486526554;1.0879344684725012;1.0000074249966218;10.000038912180072;0.41677171440944255;-0.43522899733512027;-0.4352290001802039;0.3830888773279646;0.3601108473027419;0.5257685315264062;0.9999826064684331
54.969001;1.0976244292035915;0.46298450840978755;0.42179165854422335;-0.4436523132732587;-0.40418765352979413;1.0879343481645092;1.000007335526672;10.000037480330581;0.4167716397999224;-0.4352289973144521;-0.43522900016714455;0.3830888213310214;0.3601108489872135;0.5257684302800352;0.9999826943831935
54.979001;1.0976243992662118;0.4629845020546908;0.42179163471471365;-0.4436523132644033;-0.4041876535364287;1.0879342328772077;1.0000072477615127;10.000036009099079;0.41677156362524076;-0.435228997293643;-0.43522900015326593;0.3830887640189153;0.3601098524367554;0.5257676476936205;0.9999827790326374
54.989001;1.0976243746102874;0.462984495896524;0.421791615507729;-0.44365231325509136;-0.40418765354250513;1.087934122952605;1.0000071615083905;10.000034503409317;0.41677148611726333;-0.4352289972727599;-0.43522900013865856;0.38308870551024055;0.3601098576790908;0.5257675538625948;0.9999828605534843
54.999001;1.0976243548696627;0.4629844307945282;0.4217915469782854;-0.4436510950842386;-0.40418654374723817;1.0879340187059177;1.0000070765405935;10.00003296880514;0.41677140749449815;-0.4352289972518569;-0.4352290001234079;0.38308864592843733;0.36010986471067047;0.5257674640838026;0.9999829392193579
55.009001;1.0976243396287564;0.46298442523466515;0.42179153703457145;-0.4436510950741298;-0.40418654375211277;1.0879339204673628;1.0000069926636272;10.00003141083298;0.41677132797210703;-0.4352289972309875;-0.43522900010757587;0.3830885853951972;0.36010987351423845;0.525767378561007;0.9999830153400482
55.019001;1.0976243284809022;0.46298442006476676;0.4217915317678603;-0.4436510950637551;-0.40418654375635793;1.0879338285674482;1.0000069096852888;10.000029834035402;0.4167712477627842;-0.435228997210223;-0.43522900009121696;0.38308852399925647;0.36010888405693514;0.5257666125654359;0.9999830891421921
55.029001;1.0976243210335865;0.4629844153771727;0.4217915312181303;-0.44365109505325045;-0.40418654375999563;1.0879337432411897;1.000006827278966;10.000028241694505;0.4167711670789901;-0.435228997189663;-0.4352290000744126;0.3830884617964002;0.36010889627515047;0.5257665361286187;0.9999831606840217
55.039001;1.0976243168775328;0.4629843520857113;0.4217914814431082;-0.4436498768816345;-0.40418543396231715;1.0879336645078257;1.0000067449446046;10.000026636257473;0.41677108613204517;-0.43522899716943875;-0.4352290000572789;0.3830883988764947;0.3601089100777464;0.5257664644887536;0.9999832298248136
55.049001;1.0976243155342331;0.46298434874320005;0.42179149027339446;-0.44364987687121843;-0.4041854339649;1.0879335921021949;1.00000666212303;10.000025019518832;0.416771005129095;-0.43522899714968155;-0.4352290000399663;0.38308833542659343;0.3601089253623845;0.525766397765452;0.9999832963090588
55.059001;1.0976243164101087;0.46298434623457896;0.4217915036422541;-0.44364987686094104;-0.4041854339670561;1.0879335255297264;1.0000065782992356;10.000023392340227;0.4167709242874431;-0.43522899713047175;-0.4352290000226643;0.3830882717163737;0.36010794202061125;0.5257656511131029;0.9999833599060929
55.069001;1.0976243188674288;0.4629843446318695;0.4217915213994008;-0.44364987685081564;-0.40418543396887147;1.0879334642334084;1.000006492998909;10.000021754699858;0.41677084385678037;-0.43522899711183105;-0.43522900000558823;0.3830882080388453;0.3601079599477651;0.5257655944139868;0.9999834204618415
55.079001;1.0976243223416486;0.4629842847800627;0.4217914894337768;-0.44364865867970665;-0.40418432416967903;1.0879334077441616;1.000006405754029;10.000020106572302;0.4167707641284789;-0.43522899709376806;-0.43522899998895226;0.383088144668225;0.36010797908005693;0.5257655427645646;0.9999834778811675
55.089001;1.097624326337463;0.4629842851585933;0.4217915154586036;-0.4436486586697836;-0.40418432417106287;1.0879333557118074;1.0000063161352153;10.000018448868296;0.4167706854376286;-0.4352289970763202;-0.435228999972948;0.38308808185009985;0.36010799941318455;0.5257654961688158;0.9999835321540524
55.099001;1.0976243303718694;0.4629842865942353;0.421791545351781;-0.4436486586598692;-0.40418432417230343;1.0879333078738065;1.0000062238329384;10.000016783504046;0.4167706081486748;-0.4352289970595617;-0.4352289999577324;0.38308801980945356;0.3601070209794284;0.5257647696728097;0.9999835834049564
55.109001;1.0976243339940137;0.4629842891150747;0.42179157896190744;-0.4436486586498903;-0.40418432417343464;1.0879332640624326;1.000006128711438;10.000015112701082;0.4167705326136472;-0.4352289970435895;-0.43522899994343617;0.38308795875430113;0.3601070438217574;0.5257647330261443;0.9999836318593291
55.119001;1.0976243368169782;0.4629842335650105;0.4217915622172361;-0.44364744047865046;-0.4041832143737466;1.0879342242271584;1.0000060308344845;10.000013438144759;0.41677045914763183;-0.43522899702849577;-0.435228999930182;0.3830878988668157;0.36010706796942005;0.5257647011454872;0.9999836777361019
55.129001;1.097624338508784;0.4629842384989861;0.42179160288901796;-0.44364744046827614;-0.40418321437482585;1.0879341884301341;1.0000059304754985;10.000011760471372;0.4167703880593263;-0.43522899701434964;-0.4352289999180879;0.3830878403059027;0.3601070934133223;0.5257646738028264;0.9999837211641988
55.139001;1.0976243388406521;0.46298424490659346;0.42179164689316406;-0.4436474404575613;-0.4041832143760084;1.0879341568242586;1.000005828079052;10.000010079446769;0.4167703196903989;-0.4352289970012092;-0.4352289999072603;0.3830877832410026;0.3601061201062369;0.5257639658249474;0.9999837621741843
55.149001;1.0976243378056658;0.46298425305813545;0.421791694078785;-0.4436474404464204;-0.40418321437741156;1.087934129599598;1.0000057241816724;10.000008394578083;0.41677025439287835;-0.43522899698914463;-0.4352289998977877;0.3830877278838409;0.36010614799098667;0.5257639468192967;0.9999838007336477
55.159001;1.0976243356447302;0.4629842040528096;0.42179169034921316;-0.443646222273664;-0.4041821045784201;1.0879341069043402;1.0000056193476037;10.000006705791277;0.41677019245757413;-0.4352289969782414;-0.43522899988973895;0.38308767447710934;0.3601061770400295;0.5257639316758455;0.9999838367431099
55.169001;1.0976243327209203;0.4629842166080028;0.42179174343991604;-0.44364622226144074;-0.4041821045807183;1.0879340887635112;1.000005514153032;10.000005014300715;0.4167701340889033;-0.43522899696858935;-0.43522899988316943;0.38308762325841095;0.3601062072752471;0.5257639202496469;0.9999838699773941
55.179001;1.0976243293994559;0.4629842317240567;0.42179179922439114;-0.4436462222485778;-0.404182104583727;1.0879340750465611;1.0000054091648538;10.000003322937857;0.41677007944097477;-0.4352289969602713;-0.43522899987813213;0.3830875744417219;0.36010523873339895;0.5257632275082921;0.9999839000769328
55.189001;1.0976243259834673;0.46298424953622896;0.42179185748391074;-0.44364622223504047;-0.40418210458761916;1.0879340655444536;1.0000053048817847;10.00000163545956;0.4167700286307754;-0.4352289969533487;-0.4352289998746893;0.3830875282166181;0.36010527141494314;0.525763223176825;0.9999839266523013
55.199001;1.0976243226398055;0.46298427012519533;0.42179191797122606;-0.4436462222208301;-0.40418210459254905;1.0879340600830132;1.0000052017189736;9.99999995598675;0.41676998174056645;-0.43522899694785105;-0.4352289998729117;0.38308748475051513;0.3601053052852158;0.525763222204846;0.9999839493807795
55.209001;1.0976243194326436;0.462984234312718;0.4217919265092584;-0.4436450040448715;-0.40418099479788605;1.0879340585508;1.000005100069266;9.99999828911338;0.41676993885664404;-0.4352289969437711;-0.43522899987286984;0.38308744420700797;0.3601053403007487;0.5257632244574556;0.9999839679770582
55.219001;1.097624316503803;0.4629842605277142;0.4217919908201745;-0.4436450040294467;-0.4041809948052498;1.0879340608484638;1.0000050003887788;9.999996639758836;0.4167699000768628;-0.43522899694105993;-0.4352289998746338;0.3830874067750739;0.36010437640007864;0.5257625449254519;0.9999839821265091
55.229001;1.0976243141759268;0.46298428955625776;0.4217920568395362;-0.4436450040135062;-0.4041809948139601;1.0879340668757544;1.0000049032416105;9.99999501236677;0.4167698654659292;-0.4352289969396499;-0.43522899987827374;0.3830873726745923;0.3601044134855547;0.5257625534244397;0.9999839915058425
55.239001;1.097624312865333;0.46298432140545615;0.42179212443933345;-0.4436450039970997;-0.4041809948240634;1.0879340765736367;1.0000048092593075;9.999993410302936;0.4167698350406333;-0.43522899693949474;-0.43522899988384844;0.3830873421267884;0.36010445144465125;0.5257625650574536;0.9999839958821408
55.249001;1.0976243129272634;0.462984296874327;0.421792139506157;-0.4436437858191508;-0.40417988503483004;1.087934089899713;1.0000047190672092;9.999991835841659;0.41676980878379244;-0.43522899694057005;-0.4352289998913842;0.3830873153094667;0.36010449017356744;0.525762579834139;0.9999839951737569
55.259001;1.097624314598434;0.4629843344229036;0.42179220975476683;-0.4436437858018964;-0.4041798850478112;1.087934106742404;1.000004633268847;9.999990290405767;0.4167697866327622;-0.4352289969428494;-0.43522899990087066;0.38308729232498506;0.360103529553078;0.525761912816368;0.9999839894059221
55.269001;1.0976243180534009;0.4629843748862589;0.42179228107673733;-0.4436437857842297;-0.40417988506227825;1.0879341268814993;1.0000045524566796;9.99998877524149;0.41676976847189606;-0.4352289969462921;-0.43522899991229763;0.38308727321286834;0.36010356941584426;0.5257619338123751;0.9999839786421029
55.279001;1.0976253223080945;0.4629848199677794;0.42179233544732275;-0.44364420994839576;-0.40417990373551677;1.087934150022647;1.000004477142355;9.999987292214186;0.41676975415558143;-0.4352289969508329;-0.43522899992569325;0.3830872580067249;0.36010360955918136;0.525761957932406;0.9999839629389571
55.289001;1.0976253300105439;0.4629848070795916;0.42179235454088754;-0.4436429917677836;-0.40417879395214357;1.0879341759040262;1.0000044076444234;9.999985843454938;0.4167697435317529;-0.43522899695637757;-0.43522899994110287;0.38308724676904804;0.3601036497852431;0.5257619852855749;0.9999839423037254
55.299001;1.097625340367804;0.46298485629109354;0.42179242824601787;-0.443642991749128;-0.40417879397094475;1.087934204395305;1.0000043440841357;9.999984430209517;0.41676973645442283;-0.4352289969628115;-0.43522899995853365;0.3830872395785409;0.360103689915345;0.5257620160281468;0.999983916693106
55.309001;1.0976253537696832;0.46298490837734924;0.4217925024903606;-0.4436429917302481;-0.40417879399118056;1.0879342354451986;1.0000042864920051;9.999983053081188;0.41676973277880824;-0.43522899697002543;-0.435228999977934;0.38308723651668863;0.36010272976856456;0.5257613653921417;0.9999838860665995
55.319001;1.0976253705383063;0.46298496336568157;0.42179257710860196;-0.4436429917111382;-0.4041787940129243;1.0879342689123264;1.0000042348765197;9.999981713705582;0.4167697323416569;-0.43522899697795153;-0.43522899999921205;0.3830872376551273;0.360102769140609;0.5257614033311704;0.9999838504619623
55.329001;1.0976253909401361;0.4629849620511238;0.4217925979215886;-0.4436417735295445;-0.4041776842355203;1.0879343044840837;1.0000041892061953;9.999980415318541;0.4167697349642844;-0.43522899698657996;-0.43522900002224835;0.3830872430236724;0.3601028078100216;0.5257614450471532;0.9999838100314744
55.339001;1.097625415264013;0.46298502278106485;0.42179267254714964;-0.44364177350988643;-0.40417768426058426;1.087934341768645;1.0000041493967222;9.999979161561912;0.41676974047683635;-0.4352289969959381;-0.43522900004688675;0.3830872525767259;0.36010284558014505;0.525761490671999;0.9999837649550652
55.349001;1.0976254439334154;0.4629850861621818;0.4217927467780146;-0.4436417734899173;-0.40417768428740536;1.087934380418397;1.000004115333684;9.999977955486477;0.41676974872366757;-0.4352289970060507;-0.4352290000729234;0.38308726619153316;0.36010188233742685;0.5257608554085526;0.9999837152991712
55.359001;1.0976254775242709;0.46298515193202144;0.42179282040533467;-0.44364177346957784;-0.4041776843159915;1.0879344201328576;1.0000040868748736;9.99997679948612;0.4167697595460774;-0.4352289970169301;-0.4352290001001128;0.3830872837202263;0.3601019180823315;0.5257609091281861;0.9999836609614511
55.369001;1.0976255166701223;0.4629851605609493;0.42179283933745354;-0.4436405552865418;-0.4041765745455726;1.0879344605576693;1.0000040638579115;9.999975695201698;0.4167697727659387;-0.43522899702859386;-0.43522900012818316;0.38308730505094424;0.3601019529020237;0.5257609668424862;0.9999836017059053
55.379001;1.0976255619853272;0.46298523014195636;0.42179291136325814;-0.44364055526513213;-0.40417657457767414;1.087935501208404;1.0000040461703492;9.999974643693049;0.416769788190835;-0.43522899704106516;-0.4352290001568433;0.3830873301162256;0.36010198690578205;0.5257610283613939;0.999983537238247
55.389001;1.097625613998296;0.46298530113254455;0.4217929824551775;-0.44364055524302637;-0.4041765746115706;1.0879355415297516;1.0000040338117588;9.999973646168062;0.4167698056355151;-0.43522899705436247;-0.4352290001857778;0.38308735886019263;0.3601010202067889;0.525760408494235;0.999983467307616
55.399001;1.0976256730796832;0.4629853732154236;0.4217930525509275;-0.4436405552201676;-0.40417657464731566;1.0879355810161562;1.0000040268931354;9.999972704062621;0.4167698249234518;-0.43522899706850476;-0.4352290002146602;0.3830873912029594;0.3601010529649775;0.5257604767299365;0.9999833917914988
55.409001;1.0976257395068645;0.46298544608403924;0.42179312159931126;-0.4436405551965264;-0.404176574684968;1.087935619239173;1.0000040256112925;9.999971818722443;0.4167698458632123;-0.43522899708350693;-0.4352290002431946;0.3830874270354468;0.36010108540414293;0.5257605477524584;0.9999833107002716
55.419001;1.097625813662215;0.46298546021884707;0.42179313562073173;-0.443639337009848;-0.4041754649238234;1.087935655845442;1.000004030194915;9.999970991729501;0.41676986823178314;-0.43522899709937046;-0.4352290002711489;0.38308746624967294;0.36010111778695747;0.5257606210975051;0.9999832241503154
55.429001;1.0976258961463619;0.4629855337484749;0.42179320253615643;-0.4436393369845325;-0.4041754649654256;1.0879356905999342;1.0000040408529678;9.999970225064557;0.4167698917793355;-0.4352289971160907;-0.43522900029835276;0.38308750875564884;0.36010115039863516;0.5257606962567601;0.9999831323643692
55.439001;1.0976259877014913;0.4629856072026756;0.421793268497601;-0.4436393369583067;-0.4041754650089686;1.0879357233356743;1.000004057757252;9.999969520359803;0.41676991625581494;-0.4352289971336695;-0.4352290003246715;0.38308755446072457;0.3601001835416741;0.5257600878002018;0.9999830356449622
55.449001;1.097626089060493;0.46298568038063265;0.4217933336207183;-0.4436393369311335;-0.4041754650543586;1.087935753795199;1.0000040809800863;9.999968877846511;0.41676994143507545;-0.4352289971521242;-0.43522900034998496;0.3830876032389049;0.36010021751207827;0.5257601650755905;0.9999829343028352
55.459001;1.097626200864355;0.46298569391817296;0.4217933440912693;-0.4436381187408023;-0.4041743553007386;1.0879357815496558;1.0000041104110404;9.999968295757693;0.41676996710423014;-0.4352289971714946;-0.4352290003741746;0.3830876549129696;0.3601002525627028;0.525760242762023;0.999982828597988
55.469001;1.0976263236497086;0.46298576614237574;0.421793407984488;-0.44363811871182274;-0.4041743553495517;1.0879358060801125;1.0000041457942417;9.999967770762128;0.4167699930457628;-0.43522899719184416;-0.43522900039710943;0.3830877092636603;0.36010028889675705;0.525760320526324;0.9999827187512077
55.479001;1.0976264578250963;0.4629858377714215;0.42179347155594726;-0.4436381186820596;-0.4041743553999732;1.0879358269605046;1.0000041868383611;9.999967299013537;0.41677001904452404;-0.4352289972132465;-0.4352290004186512;0.3830877660708525;0.36009932671048783;0.5257597131995128;0.9999826049842386
55.489001;1.0976266036373294;0.4629859087200565;0.42179353496760064;-0.4436381186515994;-0.40417435545194413;1.0879358439789328;1.0000042332228778;9.999966876819565;0.4167700448964738;-0.4352289972357619;-0.4352290004386774;0.38308782515710815;0.3600993662413162;0.5257597904106087;0.9999824875083134
55.499001;1.0976267611992172;0.46298591964673386;0.4217935443754697;-0.4436369004583145;-0.40417324570463276;1.0879358570736657;1.0000042845287893;9.999966500944307;0.41677007039711783;-0.43522899725943254;-0.43522900045708796;0.3830878863997191;0.36009940776650534;0.5257598670717832;0.9999823665466882
55.509001;1.097626930574739;0.46298598879635783;0.421793607708565;-0.4436369004267619;-0.4041732457594519;1.08793586617422;1.0000043402424856;9.999966168527834;0.41677009532948034;-0.43522899728430997;-0.4352290004737998;0.38308794971400106;0.36009945156578776;0.5257599429790653;0.9999822424367779
55.519001;1.0976271118151346;0.4629860567091126;0.4217936710274428;-0.4436369003948342;-0.40417324581549885;1.0879358710718678;1.0000043998324823;9.999965876532364;0.41677011948290893;-0.43522899731047965;-0.4352290004887314;0.3830880150171214;0.3600984978854158;0.5257593329900906;0.9999821156725198
55.529001;1.097627304879378;0.4629861230890492;0.42179373436996515;-0.4436369003626392;-0.4041732458726276;1.0879358713941505;1.0000044628142903;9.999965621326785;0.4167701426829834;-0.4352289973380542;-0.4352290005017748;0.3830880821853732;0.3600985469070292;0.5257594067131792;0.9999819868357892
55.539001;1.0976275095084853;0.46298618762599136;0.42179379780817283;-0.4436369003303065;-0.40417324593069826;1.0879358667110932;1.000004528782135;9.999965398435608;0.4167701647940864;-0.4352289973671579;-0.4352290005128004;0.3830881510485958;0.3600985987305861;0.5257594790748098;0.9999818564945566
55.549001;1.0976277251678288;0.4629861908236672;0.42179380747104744;-0.4436356821357774;-0.4041721361888002;1.087935856633574;1.0000045974347513;9.999965202248143;0.4167701857145224;-0.43522899739792675;-0.43522900052171454;0.38308822142574017;0.36009865338231756;0.5257595499555774;0.999981725134487
55.559001;1.0976279511036178;0.4629862508966986;0.4217938713377305;-0.4436356821036608;-0.4041721362482856;1.0879358408034872;1.0000046685739952;9.999965026233097;0.416770205384218;-0.43522899743050647;-0.4352290005285095;0.38308829313470605;0.36009871083580536;0.525759619274336;0.9999815931383975
55.569001;1.097628186457602;0.4629863084936081;0.42179393559274;-0.4436356820718852;-0.40417213630823107;1.0879358188822954;1.0000047420318237;9.999964863610225;0.4167702237766731;-0.4352289974650398;-0.43522900053327085;0.38308836596401574;0.36009777103406915;0.5257590020859315;0.9999814607829035
55.579001;1.097628430340645;0.4629863635027317;0.4217940004026726;-0.44363568204059395;-0.4041721363685153;1.0879357905957194;1.0000048175765284;9.99996470788801;0.4167702408632463;-0.43522899750165384;-0.4352290005361609;0.38308843967410344;0.3600978339065639;0.5257590682212103;0.9999813282506552
55.589001;1.09762868185451;0.46298635658952814;0.42179401196711114;-0.4436344638476984;-0.4041710266282886;1.0879357557471194;1.0000048948920308;9.999964553568427;0.41677025659379646;-0.4352289975404527;-0.43522900053738045;0.38308851402659955;0.3600978993666494;0.5257591328254988;0.9999811956696676
55.599001;1.0976299389402824;0.4629868077506886;0.421794060381056;-0.44363488799110534;-0.4041710453462119;1.0879357141562052;1.0000049736335763;9.999964396911254;0.4167702709314992;-0.43522899758151307;-0.4352290005371353;0.3830885887820989;0.36009796729185617;0.5257591959930241;0.9999810631348135
55.609001;1.0976302030936467;0.4629868543728739;0.4217941274653677;-0.44363488796205747;-0.40417104540692333;1.0879356655607997;1.0000050535057041;9.999964235868475;0.41677028389576853;-0.43522899762487255;-0.4352290005356335;0.38308866368806394;0.3600970375179165;0.5257585729367371;0.9999809307012448
55.619001;1.0976304722141323;0.4629868981736233;0.4217941952789877;-0.44363488793401723;-0.4041710454675241;1.0879356095605304;1.000005134336221;9.999964069498127;0.4167702955533554;-0.43522899767052436;-0.43522900053307984;0.383088738510668;0.36009710985470345;0.5257586336060165;0.9999807984239255
55.629001;1.0976307453101821;0.4629868800076909;0.4217942097240275;-0.4436336697437629;-0.40416993572711524;1.0879355456410662;1.0000052161026562;9.9999638977409;0.4167703059805904;-0.43522899771842666;-0.4352290005296545;0.3830888130889915;0.360097184108695;0.5257586932260299;0.9999806664475651
55.639001;1.0976310214204477;0.4629869183442776;0.4217942784755138;-0.44363366971803153;-0.40416993578708127;1.0879354732125985;1.0000052989006014;9.99996372182481;0.41677031524024266;-0.4352289977685028;-0.4352290005255034;0.383088887347849;0.36009726010099025;0.5257587519327176;0.9999805350470105
55.649001;1.0976312996569044;0.4629869539901099;0.42179434735394467;-0.4436336696935119;-0.4041699358465068;1.0879363916858937;1.0000053828908704;9.999963545064462;0.4167703233716283;-0.4352289978206344;-0.4352290005207449;0.3830889612526872;0.3600973376712839;0.525758809845106;0.9999804045883298
55.659001;1.097631579198505;0.46298698698999574;0.4217944161288991;-0.4436336696702035;-0.4041699359052289;1.087936300634186;1.0000054681862753;9.999963372950699;0.41677033040560985;-0.4352289978746734;-0.435229000515484;0.3830890347604924;0.3600964166842408;0.525758182140158;0.9999802754916268
55.669001;1.0976318593487688;0.46298701743983756;0.4217944845704397;-0.4436336696481028;-0.4041699359630801;1.0879361998857182;1.0000055547305235;9.999963211881896;0.41677033642229083;-0.4352289979304704;-0.4352290005098282;0.3830891078149245;0.36009649705839286;0.5257582387117592;0.9999801482401683
55.679001;1.097632139585514;0.4629869862391652;0.42179449851219797;-0.4436324514638432;-0.4041688262191395;1.0879360894352035;1.0000056423281503;9.999963067534239;0.4167703415970632;-0.4352289979878996;-0.43522900050389546;0.3830891803669166;0.36009657877783485;0.5257582947456887;0.9999800233881053
55.689001;1.0976324195450717;0.46298701188045893;0.4217945656454231;-0.443632451443989;-0.40416882627479256;1.0879359692982422;1.0000057307418437;9.999962943923956;0.4167703461789296;-0.4352289980468739;-0.43522900049780733;0.38308825238573907;0.3600966618483108;0.5257576216942184;0.9999799014910132
55.699001;1.097632698959609;0.46298703513863715;0.42179463185370863;-0.4436324514250474;-0.40416882632914175;1.0879358394568817;1.0000058197051083;9.999962843185674;0.4167703504304351;-0.43522899810734555;-0.43522900049167323;0.3830883238537393;0.3600957462530539;0.5257569919617077;0.9999797829456398
55.709001;1.0976329775826767;0.462987055948979;0.4217946970111058;-0.44363245140684143;-0.4041688263820448;1.0879356998684744;1.0000059089606532;9.99996276566749;0.4167703545757949;-0.4352289981692922;-0.43522900048557356;0.38308839474495143;0.3600958319665926;0.5257570467579382;0.9999796678742131
55.719001;1.0976332551421915;0.46298701502562245;0.4217947070907564;-0.4436312332258571;-0.4041677166325792;1.0879355504578232;1.0000059983750746;9.999962710391017;0.4167703587723259;-0.4352289982326941;-0.43522900047955515;0.3830884649915213;0.3600959189843457;0.5257571011623434;0.9999795561712932
55.729001;1.0976335313058643;0.4629870307574883;0.4217947699415101;-0.44363123320859277;-0.4041677166820982;1.0879353911593825;1.0000060879693782;9.999962675963662;0.4167703631130377;-0.43522899829752243;-0.4352290004736362;0.38308853445441415;0.3600960073189042;0.5257571551128957;0.9999794476098623
55.739001;1.097633805662466;0.4629870439610181;0.421794831601724;-0.4436312331915828;-0.4041677167296723;1.0879352220249514;1.000006177825322;9.9999626614041;0.4167703676386684;-0.43522899836375545;-0.43522900046778945;0.3830886029159064;0.3600960969867091;0.5257572085048429;0.9999793418968368
55.749001;1.0976340777195004;0.4629870547203354;0.42179489205487686;-0.4436312331747192;-0.4041677167751508;1.087935043249449;1.0000062679740542;9.999962666296074;0.41677037234004083;-0.435228998431393;-0.4352290004619262;0.3830886700985118;0.36009518801003154;0.5257565763003378;0.9999792387508822
55.759001;1.0976343468980911;0.46298706311230825;0.42179495124284294;-0.44363123315788966;-0.4041677168183968;1.0879348550829664;1.0000063583561922;9.999962690070076;0.41677037718022536;-0.43522899850044;-0.43522900045592433;0.3830887357019213;0.3600952804120168;0.5257566281547731;0.9999791380034853
55.769001;1.0976346125302716;0.4629870099380013;0.42179495508703274;-0.44363001497764687;-0.4041666070585392;1.0879346577554427;1.00000644887453;9.999962731004905;0.4167703821317619;-0.43522899857089803;-0.4352290004496615;0.3830887994405025;0.3600953741970356;0.525756678974845;0.9999790395868715
55.779001;1.0976348738609119;0.46298701355461913;0.42179501126451346;-0.4436300149605698;-0.4041666070970421;1.0879344514801856;1.000006539492386;9.999962786110755;0.41677038718346726;-0.4352289986427747;-0.43522900044299967;0.3830888610677209;0.3600954693444014;0.5257567285736284;0.9999789434438388
55.789001;1.0976351300784648;0.4629870145980326;0.42179506556309243;-0.44363001494329135;-0.4041666071331091;1.0879342364744278;1.0000066303270954;9.999962851825654;0.41677039232113755;-0.4352289987160722;-0.4352290004357525;0.38308892039049713;0.3600945658191782;0.5257560918832977;0.9999788494724652
55.799001;1.0976353803700567;0.46298701286006516;0.4217951177212753;-0.4436300149258362;-0.4041666071666922;1.0879340129450505;1.0000067216561241;9.99996292461085;0.41677039752067785;-0.43522899879077465;-0.4352290004277018;0.38308897727783275;0.3600946635792462;0.5257561385846917;0.9999787574938335
55.809001;1.097635575407574;0.4629865247394017;0.42179474580481635;-0.4436291984238101;-0.40416588122129204;1.0879337810949024;1.0000068138067957;9.999963001522113;0.41677040276070415;-0.43522899886685795;-0.435229000418652;0.3830890316669098;0.3600947625714131;0.5257561837137886;0.9999786672800492
55.819001;1.0976358115809037;0.46298651680600755;0.4217947931256796;-0.4436291984061283;-0.40416588124965525;1.0879335411603366;1.000006907072356;9.99996308060872;0.416770408024871;-0.43522899894428846;-0.4352290004084589;0.3830890835664378;0.36009486272794866;0.5257562273297827;0.9999785786592236
55.829001;1.0976360397503349;0.46298650551499876;0.4217948378767833;-0.44362919838833004;-0.40416588127527514;1.0879332934001262;1.000007001724181;9.999963160413515;0.4167704132841809;-0.4352289990230102;-0.43522900039701706;0.3830891330413699;0.36009496397474505;0.525756269588977;0.9999784915760443
55.839001;1.0976362595106137;0.46298649070763953;0.4217948799869438;-0.44362919837037207;-0.40416588129808667;1.087933038050357;1.0000070980397648;9.999963239119266;0.4167704185007351;-0.4352289991029442;-0.4352290003842412;0.38308918017968313;0.36009406623923146;0.525755625784212;0.9999784060484489
55.849001;1.0976364706312105;0.4629864722230691;0.4217949193811706;-0.44362919835220094;-0.4041658813180524;1.0879327753347148;1.000007196288381;9.99996331453955;0.41677042366008415;-0.43522899918399843;-0.4352290003700725;0.3830892250618433;0.36009416944838935;0.5257556659326482;0.9999783220894222
55.859001;1.0976366729852505;0.4629863907041942;0.421794902056247;-0.44362798017043936;-0.40416477153434843;1.0879325055333593;1.0000072966504323;9.999963384857516;0.416770428775447;-0.43522899926607195;-0.4352290003545025;0.38308926773498697;0.3600942735290772;0.5257557053315322;0.9999782396663207
55.869001;1.0976368665004574;0.4629863644771232;0.4217949358737164;-0.4436279801517555;-0.4041647715486053;1.0879322290128624;1.0000073991384664;9.999963449250377;0.4167704338585616;-0.4352289993490481;-0.4352290003375798;0.3830893081947375;0.36009437840333075;0.5257557441730227;0.9999781586638751
55.879001;1.0976370511601807;0.46298633430334657;0.421794966882287;-0.44362798013287796;-0.4041647715600342;1.0879319461845742;1.0000075036411207;9.999963508313856;0.4167704389133616;-0.43522899943280197;-0.4352290003193857;0.3830893463987093;0.3600944839713737;0.5257557826792634;0.9999780788312467
55.889001;1.0976372269914487;0.46298630024459947;0.42179499507154916;-0.44362798011389615;-0.4041647715686824;1.0879316574697717;1.0000076100270214;9.999963564319662;0.41677044397379737;-0.435228999517236;-0.43522900030001;0.3830893823119354;0.36009359010002123;0.5257551362400711;0.9999779998079018
55.899001;1.0976373940048463;0.4629862624551351;0.4217950203977046;-0.44362798009489096;-0.40416477157462205;1.0879313632703613;1.0000077181321871;9.99996362079299;0.4167704491470079;-0.4352289996023025;-0.43522900027955086;0.38308941593980517;0.36009369661137586;0.5257551749996514;0.9999779212748949
55.909001;1.097637552145346;0.4629861619474683;0.4217949888439439;-0.4436267619125988;-0.40416366177712604;1.0879310639573807;1.0000078276651478;9.99996368121623;0.4167704546069653;-0.4352289996879867;-0.43522900025812983;0.38308944731342187;0.36009380328062207;0.5257552143603198;0.9999778431258411
55.919001;1.097637701274627;0.4629861174069013;0.42179500824216193;-0.4436267618937656;-0.4041636617779059;1.087930759971972;1.000007938225404;9.999963747546781;0.4167704605383824;-0.4352289997742802;-0.4352290002358909;0.38308947645097347;0.3600939098664462;0.5257552545739091;0.9999777654850563
55.929001;1.0976378411819283;0.46298606990004043;0.42179502463530133;-0.44362676187517325;-0.4041636617762369;1.0879304519549553;1.0000080494458334;9.999963819899001;0.4167704670853361;-0.43522899986116653;-0.43522900021297967;0.38308950334005704;0.36009301614509576;0.5257546109796261;0.999977688618026
55.939001;1.0976389704325509;0.46298642139003104;0.4217950201616353;-0.443627186022541;-0.4041636804290248;1.0879311407683958;1.0000081611005072;9.999963897778091;0.41677047433255143;-0.43522899994861675;-0.43522900018953026;0.3830895279420618;0.3600931219230582;0.5257546536438548;0.9999776129352868
55.949001;1.0976390910126173;0.4629863095844533;0.4217949766186622;-0.4436259678405138;-0.40416257062189165;1.0879308274247075;1.0000082730994084;9.999963980923882;0.41677048229994795;-0.43522900003659337;-0.4352290001656677;0.383089550198908;0.36009322704099705;0.525754697942458;0.9999775390167871
55.959001;1.097639201153294;0.46298625486191447;0.4217949839629764;-0.4436259678237636;-0.40416257061337535;1.0879305129789945;1.000008385395166;9.999964068701198;0.41677049094563406;-0.4352290001250579;-0.4352290001415182;0.3830895700495606;0.36009333138874944;0.5257547441534849;0.999977467518131
55.969001;1.0976393001431348;0.462986198287311;0.42179498818153577;-0.4436259678080931;-0.4041625706027504;1.0879301984733183;1.0000084978720047;9.99996415980346;0.41677050018620065;-0.43522900021397903;-0.43522900011722343;0.38308958746085436;0.3600934349340948;0.5257547925165827;0.9999773990743848
55.979001;1.0976393873202952;0.462986140141286;0.42179498922204944;-0.44362596779375657;-0.4041625705900855;1.0879298849300285;1.0000086102760541;9.999964252629901;0.4167705099159757;-0.4352290003033348;-0.4352290000929277;0.38308960244597684;0.36009253771850686;0.5257541583024061;0.9999773342618136
55.989001;1.097639462125403;0.46298608072879915;0.42179498705445423;-0.4436259677810062;-0.4041625705754223;1.0879295732320242;1.0000087222250527;9.999964345107655;0.41677052002024517;-0.4352290003930959;-0.43522900006873544;0.3830896150491993;0.36009263980080164;0.5257542114252898;0.9999772735658664
55.999001;1.097639524133018;0.4629859611749157;0.42179492774186433;-0.4436247496056461;-0.4041614607579699;1.0879292639324134;1.0000088333127966;9.999964434248918;0.416770530395903;-0.43522900048320406;-0.43522900004468346;0.38308962530638646;0.3600927412091702;0.5257542670648072;0.9999772173774755
56.009001;1.097639573109536;0.4629859002359205;0.4217949192231614;-0.4436247495967973;-0.40416146073935605;1.087928957248822;1.0000089432216617;9.999964515592053;0.4167705409623346;-0.435229000573569;-0.43522900002074816;0.38308963320794054;0.36009284192928953;0.5257543252888665;0.9999771659982004
56.019001;1.0976396089884568;0.4629858389737408;0.4217949076172165;-0.4436247495902082;-0.404161460718724;1.0879286532470271;1.000009051739282;9.999964582225015;0.41677055164037746;-0.4352290006640851;-0.43522899999687176;0.383089638692213;0.36009294191082586;0.525754386142339;0.9999771196312324
56.029001;1.097639631760608;0.46298577758332077;0.4217948929959116;-0.44362474958601134;-0.40416146069600856;1.0879283519844534;1.0000091586981608;9.999964624689667;0.4167705623204308;-0.43522900075464577;-0.4352289999729934;0.38308964166947745;0.36009204108429266;0.5257537647593986;0.9999770784138485
56.039001;1.0976396413986744;0.4629857161999209;0.4217948754597266;-0.4436247495842705;-0.4041614606711786;1.0879280535434444;1.000009263949714;9.99996463270994;0.4167705728561183;-0.43522900084514565;-0.43522899994907566;0.38308964204555096;0.3600921393522707;0.5257538309995788;0.9999770424800379
56.049001;1.0976396378586344;0.4629855957315319;0.4217948011950276;-0.4436235314205424;-0.40416035084346075;1.0879277580588376;1.0000093674242017;9.999964597277415;0.4167705830833107;-0.43522900093547623;-0.435228999925114;0.3830896397304762;0.3600922365565774;0.5257539000237563;0.9999770119535705
56.059001;1.0976396210513106;0.4629855347449986;0.42179477824231587;-0.44362353142367933;-0.40416035081458807;1.0879274657551363;1.0000094691796901;9.999964511438456;0.41677059283814244;-0.4352290010255211;-0.4352289999011349;0.3830896346520974;0.3600923324940915;0.5257539718201965;0.9999769868275574
56.069001;1.0976395907722893;0.46298547419412484;0.42179475284202594;-0.4436235314291916;-0.40416035078388324;1.0879271769268288;1.0000095693627629;9.999964370051805;0.41677060196583354;-0.43522900111514695;-0.4352289998772002;0.38308962678550584;0.3600924269802978;0.5257540462616959;0.9999769668814039
56.079001;1.0976395467299178;0.4629854142558331;0.42179472524938616;-0.44362353143704136;-0.4041603507515042;1.0879268919079106;1.000009668129214;9.99996416975262;0.4167706103385481;-0.435229001204191;-0.4352289998534189;0.3830896161663446;0.3600915198881626;0.5257534382492941;0.9999769517768962
