time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.089001;1.0976394886931924;0.4629853551122842;0.42179469578719175;-0.44362353144721506;-0.40416035071763895;1.0879266110824664;1.0000097655994804;9.99996390927165;0.4167706178814608;-0.43522900129246656;-0.43522899982993646;0.3830896028776138;0.36009161114952926;0.5257535173941219;0.9999769412033174
56.099001;1.097639416637804;0.46298523771948047;0.42179461084016034;-0.4436223132952955;-0.40415924088169564;1.087926334872539;1.0000098618920936;9.999963589225477;0.41677062457384717;-0.4352290013797865;-0.4352289998069094;0.3830895870384452;0.3600917007476992;0.5257535986562618;0.9999769349546177
56.109001;1.097639330741347;0.4629851806439285;0.4217945785702436;-0.4436223133102339;-0.4041592408455379;1.0879260637171457;1.000009957190966;9.999963211198967;0.4167706304267932;-0.4352290014659833;-0.43522899978448626;0.38308956878891975;0.3600917887000591;0.5257536819111172;0.9999769329952595
56.119001;1.0976392312390306;0.46298512481853177;0.42179454522846993;-0.4436223133276604;-0.4041592408085669;1.0879257980894315;1.000010051748829;9.99996277654345;0.41677063546989307;-0.43522900155090716;-0.4352289997627892;0.3830895482655865;0.360091875032561;0.5257537670316361;0.9999769355152492
56.129001;1.0976391183768;0.4629850704286312;0.42179451094880677;-0.44362231334763763;-0.40415924077095744;1.087925538454372;1.0000101457856314;9.999962285424786;0.41677063974298223;-0.4352290016343975;-0.43522899974190804;0.3830895255883242;0.36009095977360867;0.5257531690277081;0.9999769428887897
56.139001;1.0976389925208707;0.46298501770984496;0.4217944758182612;-0.44362231337019326;-0.40415924073284104;1.0879252851424017;1.0000102393181511;9.999961737206073;0.41677064329667435;-0.4352290017162659;-0.43522899972192286;0.3830895008538228;0.36009104296267025;0.5257532576556171;0.9999769555309228
56.149001;1.0976388542176236;0.4629849077163793;0.4217943859488113;-0.4436210952308563;-0.4041581308935073;1.0879250382787948;1.0000103320591336;9.999961131846236;0.416770646209658;-0.43522900179633134;-0.4352289997029252;0.38308947413080024;0.36009112463716064;0.5257533479864618;0.9999769737876874
56.159001;1.0976387041429536;0.46298485913486676;0.42179434928924187;-0.44362109525843185;-0.40415813085467617;1.0879247978406081;1.000010423504346;9.999960470294653;0.41677064857949486;-0.43522900187447294;-0.43522899968500417;0.38308944547045204;0.3600912048043084;0.5257534399794627;0.999976997933996
56.169001;1.0976385430803888;0.46298481300343575;0.4217943119815805;-0.4436210952883599;-0.4041581308156158;1.0879245637564754;1.000010513128463;9.99995975362059;0.41677065049224055;-0.4352290019506489;-0.4352289996682206;0.38308941492261545;0.36009128343962854;0.5257535335896109;0.9999770281724919
56.179001;1.097638371999289;0.4629847695803696;0.42179427412616416;-0.4436210953205324;-0.4041581307764058;1.0879243359603252;1.0000106005038802;9.999958982349433;0.4167706520226058;-0.4352290020248891;-0.435228999652607;0.3830893825452652;0.3600903605077837;0.5257529438543845;0.9999770645919942
56.189001;1.0976381921147647;0.46298472913064376;0.42179423580772735;-0.44362109535486377;-0.40415813073713386;1.0879241144490719;1.0000106852633843;9.999958157007933;0.4167706532357063;-0.4352290020972883;-0.4352289996381897;0.38308934841402;0.3600904359743674;0.5257530404641577;0.9999771072033795
56.199001;1.0976380048059493;0.4629846326911534;0.42179414316481895;-0.4436198772268265;-0.40415702089707295;1.0879238993503246;1.0000107670151457;9.999957279460546;0.41677065416313064;-0.4352290021679942;-0.4352289996250061;0.3830893126173839;0.3600905098126856;0.5257531383826876;0.9999771560456738
56.209001;1.0976378114742287;0.46298459889901145;0.4217941042032584;-0.44361987726520347;-0.4041570208579137;1.0879236908903211;1.000010845303378;9.99995635340784;0.41677065481106756;-0.43522900223718686;-0.4352289996131036;0.3830892752255529;0.36009058199629956;0.5257532374751392;0.9999772112198068
56.219001;1.0976376134327641;0.46298456871008303;0.4217940651319105;-0.4436198773054193;-0.4041570208188671;1.0879234893260565;1.00001091958768;9.99995538341191;0.4167706552055626;-0.43522900230505435;-0.4352289996025308;0.38308923626757363;0.36009065244871646;0.5257533376560435;0.9999772728506195
56.229001;1.097637411799158;0.46298454225345387;0.4217940261381852;-0.44361987734731795;-0.40415702077992194;1.0879232949523678;1.000010989289436;9.999954373623044;0.4167706554075215;-0.4352290023717547;-0.43522899959331923;0.3830891957444318;0.36008972099748565;0.5257527539805055;0.9999773410761494
56.239001;1.0976372074280467;0.46298451961127685;0.4217939874404303;-0.44361987739069314;-0.40415702074102466;1.0879241080262487;1.0000110539252585;9.999953327096614;0.4167706554945623;-0.4352290024373864;-0.4352289995854688;0.38308915364651497;0.3600897874037408;0.5257528561650716;0.9999774160722589
56.249001;1.0976370009413254;0.4629844415875266;0.4217938953300686;-0.44361865927082217;-0.40415591090128594;1.0879239285441975;1.000011113157164;9.999952245350336;0.41677065553894105;-0.4352290025020107;-0.43522899957897127;0.38308910995024575;0.3600898514399967;0.5257529591665328;0.9999774980601546
56.259001;1.097636792820569;0.46298442656708816;0.4217938579328181;-0.44361865931625377;-0.40415591086228503;1.087923756179528;1.0000111667102338;9.99995112819116;0.4167706555749955;-0.4352290025656966;-0.4352289995738411;0.3830890646158949;0.3600899129368409;0.525753062771595;0.9999775872740716
56.269001;1.0976365834657424;0.4629844152640116;0.4217938215225985;-0.44361865936217026;-0.40415591082319874;1.0879235905372544;1.0000112143382573;9.99994997427852;0.4167706555628628;-0.4352290026285257;-0.4352289995701084;0.3830890175924575;0.36008997177173885;0.5257531667157865;0.9999776839182652
56.279001;1.097636373165109;0.46298440755371556;0.4217937862979483;-0.44361865940820466;-0.40415591078404267;1.0879234314450275;1.0000112558824978;9.999948781902004;0.4167706553774425;-0.43522900269057513;-0.435228999567801;0.38308896881564786;0.36008902783896773;0.5257525858045325;0.9999777881725364
56.289001;1.0976361620677904;0.46298440323490553;0.42179375244534906;-0.443618659454026;-0.40415591074484863;1.08792327901048;1.0000112912695756;9.999947549221094;0.4167706548401822;-0.4352290027519177;-0.4352289995669562;0.3830889182027317;0.3600890810462917;0.5257526895276026;0.9999779002469141
56.299001;1.0976359502423625;0.462984342842826;0.42179366619597464;-0.4436174413349159;-0.4041548009048418;1.0879231335188313;1.000011320431621;9.999946274288991;0.41677065376768163;-0.43522900281262433;-0.43522899956765143;0.3830888656539838;0.3600891313313574;0.5257527927212032;0.9999780204238732
56.309001;1.0976367366111548;0.46298474622777186;0.4217936177145347;-0.4436178655362363;-0.4041548195224343;1.0879229953577192;1.0000113432850652;9.99994495548583;0.41677065198292274;-0.43522900287275657;-0.4352289995700137;0.3830888110555247;0.36008917865626644;0.5257528951680663;0.9999781490530298
56.319001;1.0976365237775696;0.4629847506016714;0.42179358890266405;-0.4436178655800956;-0.4041548194832365;1.0879228649871129;1.0000113597709839;9.999943592172738;0.4167706492981827;-0.43522900293235645;-0.43522899957419975;0.383088754280086;0.3600892229842521;0.5257529967098876;0.9999782864877361
56.329001;1.097636310961578;0.4629847574945012;0.4217935618863467;-0.443617865623101;-0.40415481944393106;1.087922742892919;1.0000113698702076;9.999942185069164;0.41677064552690984;-0.4352290029914323;-0.43522899958035954;0.3830886952069109;0.3600882642761022;0.5257524123443763;0.9999784330085622
56.339001;1.0976360986195846;0.4629847668280707;0.4217935365606585;-0.4436178656652281;-0.4041548194044265;1.0879226295303208;1.000011373596483;9.999940736306236;0.4167706405194646;-0.4352290030499557;-0.43522899958860495;0.3830886337515263;0.36008830251044677;0.5257525117584585;0.999978588809216
56.349001;1.0976358872005696;0.46298471932576896;0.42179345877886554;-0.44361664754091895;-0.4041537095638391;1.0879225252769555;1.0000113710028318;9.999939249361788;0.41677063417750765;-0.4352290031078674;-0.43522899959899664;0.3830885698649075;0.36008833771025245;0.5257526099215629;0.9999787540346243
56.359001;1.0976356771623261;0.4629847333254429;0.42179343617616255;-0.4436166475812985;-0.4041537095237549;1.0879224303886639;1.0000113621981779;9.999937728951856;0.4167706264417025;-0.4352290031650751;-0.43522899961155914;0.3830885035101731;0.36008836994462246;0.5257527066852135;0.9999789288497751
56.369001;1.0976354689602386;0.46298474952271934;0.4217934145407814;-0.443616647620853;-0.4041537094833173;1.087922344929409;1.000011347343352;9.99993618081382;0.41677061727295234;-0.43522900322145247;-0.435228999626313;0.3830884346566265;0.3600883992924486;0.5257528019261086;0.9999791135063727
56.379001;1.0976352629376425;0.46298476782247194;0.42179339358771223;-0.4436166476596611;-0.40415370944250834;1.0879222687128591;1.0000113266275203;9.999934611271648;0.4167706066378974;-0.43522900327684294;-0.43522899964328615;0.38308836329728174;0.3600884258051603;0.5257528955419594;0.9999793083149617
56.389001;1.0976350592223063;0.46298478811432786;0.4217933730045812;-0.44361664769782194;-0.4041537094013403;1.0879222013868253;1.000011300281707;9.999933026897994;0.416770594509314;-0.4352290033310692;-0.4352289996625016;0.3830882894585183;0.36008744949178423;0.525752302539377;0.9999795135441494
56.399001;1.0976348577814914;0.46298475108032117;0.4217932985361231;-0.4436154295698623;-0.40415259955902727;1.0879221426117445;1.0000112686239793;9.999931434347982;0.4167705808853751;-0.4352290033839615;-0.43522899968397727;0.3830882131952455;0.3600874703232846;0.5257523925952867;0.9999797293461968
56.409001;1.0976346585539476;0.4629847750697544;0.421793277797988;-0.443615429606928;-0.4041525995172498;1.0879220921061683;1.000011232021999;9.999929839569182;0.41677056579919963;-0.43522900343538873;-0.4352289997077319;0.38308813459138524;0.36008748825405384;0.5257524806869188;0.999979955734698
56.419001;1.0976344614354077;0.4629848008131949;0.4217932566039557;-0.44361542964346184;-0.4041525994752518;1.087922049540418;1.0000111907363731;9.999928246798468;0.4167705493080764;-0.4352290034852617;-0.43522899973376833;0.38308805375232974;0.36008750323017696;0.5257525666932638;0.9999801925968297
56.429001;1.0976342661458163;0.46298482824095727;0.4217932347114984;-0.443615429679449;-0.40415259943309106;1.087922014471035;1.000011144812873;9.99992665852894;0.4167705315005625;-0.435229003533524;-0.4352289997620409;0.38308797078389645;0.3600875151739209;0.5257526505502708;0.9999804397027817
56.439001;1.0976340721778097;0.4629848572749028;0.42179321185654084;-0.44361542971486406;-0.40415259939082215;1.087921986389614;1.0000110941534042;9.999925075716519;0.416770512525095;-0.4352290035801537;-0.4352289997924365;0.38308788577928377;0.36008652399543384;0.5257520473643092;0.9999806967154696
56.449001;1.0976338788443782;0.4629848878754612;0.42179318776932223;-0.44361542974967527;-0.4041525993485173;1.087921964776329;1.000011038659346;9.99992349751904;0.416770492592884;-0.43522900362515404;-0.43522899982478636;0.3830877988080635;0.36008652963620463;0.5257521269521485;0.9999809632353731
56.459001;1.0976336853814215;0.46298486085440094;0.4217931082705699;-0.4436142116183109;-0.404151489505453;1.0879219491178347;1.0000109782831212;9.999921922033655;0.41677047196053174;-0.435229003668522;-0.43522899985889346;0.3830877099133103;0.36008653208169894;0.5257522044482517;0.9999812388307376
56.469001;1.09763349109851;0.4629848946865606;0.4217930810896925;-0.4436142116519027;-0.4041514894633604;1.0879219389118342;1.0000109129555241;9.99992034842761;0.41677045094596704;-0.4352290037102275;-0.4352289998945573;0.38308761914120365;0.36008653133861784;0.5257522798290893;0.9999815229853942
56.479001;1.0976332954795522;0.4629849302057949;0.42179305220527974;-0.44361421168495524;-0.4041514894215175;1.0879219335922843;1.0000108425134824;9.999918778132427;0.4167704299588696;-0.43522900375022305;-0.4352289999315912;0.38308752657611167;0.36008652742076075;0.5257523530058625;0.9999818150183795
56.489001;1.097633098223266;0.462984967475525;0.42179302162441135;-0.443614211717561;-0.4041514893800087;1.0879219324617946;1.000010766747609;9.999917213939664;0.4167704094877375;-0.43522900378846296;-0.4352289999698281;0.38308743235522974;0.3600855203543063;0.5257517389676193;0.9999821140955527
56.499001;1.0976328993008806;0.462985006587685;0.421792989453828;-0.44361421174984583;-0.40415148933889355;1.0879219347659734;1.0000106854937472;9.999915658575654;0.4167703900389981;-0.4352290038248995;-0.4352290000091202;0.38308733667831374;0.36008551020373303;0.5257518073727651;0.9999824193406903
56.509001;1.0976326989543985;0.46298498841181285;0.42179290194697744;-0.44361299361640927;-0.4041503794973793;1.0879219397657571;1.0000105986257644;9.999914114145588;0.41677037206146234;-0.43522900385946506;-0.4352290000493377;0.38308723980388243;0.36008549710544985;0.5257518731946879;0.9999827299105292
56.519001;1.0976324975806164;0.4629850313977321;0.42179286722233356;-0.44361299364852963;-0.40415037945706667;1.0879219467159549;1.000010506001116;9.999912582322287;0.41677035590763;-0.43522900389206065;-0.4352290000903602;0.3830871420064101;0.3600854812719414;0.5257519362993291;0.9999830449855561
56.529001;1.0976322955825681;0.4629850762879621;0.4217928315231338;-0.4436129936808155;-0.40415037941704524;1.087921954873756;1.0000104075041034;9.999911064485474;0.41677034183307987;-0.4352290039225626;-0.43522900013206905;0.3830870435261658;0.36008546296669935;0.5257519965961082;0.9999833637792155
56.539001;1.0976320932475172;0.462985122996552;0.42179279495640337;-0.44361299371340385;-0.40415037937720977;1.0879219635864115;1.0000103031363183;9.999909561148607;0.41677033000022434;-0.4352290039508585;-0.4352290001743582;0.38308694458148157;0.3600854424708639;0.5257520540701933;0.9999836855699658
56.549001;1.0976318907372609;0.46298517145119295;0.4217927575394184;-0.44361299374638324;-0.4041503793374929;1.0879219723704305;1.0000101930650964;9.999908071262672;0.41677032051310775;-0.4352290039768726;-0.43522900021715116;0.3830868454363899;0.36008442004702945;0.5257514238887505;0.999984009684262
56.559001;1.0976316882053039;0.46298522162492306;0.4217927192121515;-0.4436129937798089;-0.4041503792978734;1.08792198087443;1.000010077666811;9.999906592553712;0.4167703134712953;-0.4352290040005527;-0.4352290002603991;0.3830857464343306;0.36008439591962177;0.5257507472839107;0.9999843354803506
56.569001;1.0976314858554124;0.4629852143185197;0.4217926259212389;-0.4436117756481757;-0.4041492694575497;1.0879219887499025;1.0000099575152837;9.999905122382673;0.4167703089884806;-0.4352290040218565;-0.43522900030406997;0.3830856479580757;0.3600843702936145;0.5257507967555426;0.9999846623818816
56.579001;1.097631283880298;0.4629852679834292;0.4217925854401605;-0.44361177568264887;-0.40414926941818363;1.087922995564004;1.0000098332605765;9.999903658110378;0.4167703072083256;-0.43522900404075576;-0.4352290003481526;0.3830855503653948;0.3600843433833939;0.5257508437389319;0.9999849898964309
56.589001;1.0976310824107989;0.462985323425654;0.4217925437362361;-0.4436117757177362;-0.40414926937896145;1.0879230007964393;1.0000097054717538;9.99990219735187;0.41677030832689876;-0.4352290040572401;-0.43522900039266516;0.3830854539540246;0.3600843153981069;0.5257508882853557;0.9999853175869755
56.599001;1.0976308815478362;0.4629853806604623;0.4217925007555874;-0.443611775753518;-0.4041492693398479;1.0879230038957346;1.000009574517257;9.999900738563086;0.4167703125617323;-0.4352290040713166;-0.4352290004376515;0.38308535896435797;0.3600842865081233;0.5257509303983712;0.9999856450451486
56.609001;1.0976306814804628;0.4629854397213438;0.4217924564595186;-0.443611775790086;-0.4041492693008;1.0879230043737111;1.0000094405593711;9.99989928159469;0.41677032009443776;-0.4352290040830076;-0.43522900048317403;0.3830852656038107;0.36008325684220127;0.5257502851649863;0.9999859719051664
56.619001;1.097630482561195;0.46298544143505266;0.42179235688303657;-0.4436105576619716;-0.40414815946098;1.087923001883396;1.0000093036499749;9.999897827792077;0.4167703310535141;-0.4352290040923415;-0.4352290005292957;0.38308517407511306;0.36008322648691293;0.5257503223637726;0.9999862978910911
56.629001;1.0976302852083708;0.46298550423703977;0.4217923099418887;-0.4436105577003538;-0.40414815942203264;1.0879229962508632;1.0000091638146122;9.999896379570965;0.4167703455272632;-0.43522900409934534;-0.43522900057606095;0.38308508458415963;0.3600831954791399;0.5257503571234134;0.9999866228373255
56.639001;1.097630089825841;0.4629855689253153;0.42179226176948487;-0.44361055773973507;-0.4041481593831857;1.0879229874605132;1.0000090211241133;9.999894939783672;0.4167703635681357;-0.43522900410404575;-0.43522900062350833;0.38308499732405676;0.3600831638265698;0.5257503894556271;0.9999869466286654
56.649001;1.0976298969186558;0.4629856355701024;0.4217922124846163;-0.44361055778020114;-0.4041481593444994;1.0879229756297495;1.000008875739694;9.999893511276005;0.41677038516696935;-0.4352290041064678;-0.435229000671699;0.38308491246542326;0.3600831315321691;0.5257504193541288;0.9999872691068351
56.659001;1.0976297071760839;0.46298570427771263;0.42179216224751825;-0.4436105578218657;-0.40414815930601894;1.0879229610536543;1.0000087278305585;9.99989209688107;0.416770410219792;-0.43522900410662896;-0.4352290007207273;0.3830848301518785;0.3600820985862071;0.5257497619068097;0.9999875900518622
56.669001;1.0976295213452443;0.4629857751081702;0.42179211125091565;-0.4436105578648096;-0.4041481592677674;1.0879229442618477;1.0000085774518712;9.99989069961271;0.4167704385334475;-0.43522900410454624;-0.435229000770702;0.38308475049710916;0.36008206496580564;0.5257497868629453;0.9999879092459547
56.679001;1.0976293401060269;0.4629857888332929;0.4217920057554812;-0.4436093397434757;-0.4041470494289259;1.0879229259492753;1.0000084245805922;9.99988932221609;0.4167704698569693;-0.43522900410025533;-0.43522900082171057;0.3830846735982328;0.36008203067609773;0.5257498093020239;0.9999882265082082
56.689001;1.097629164053559;0.462985863786222;0.4217919538710708;-0.44360933978890077;-0.40414704939108304;1.0879229068335763;1.000008269237988;9.999887966483364;0.41677050389690773;-0.43522900409381504;-0.43522900087379823;0.3830845995405263;0.36008199578981137;0.5257498292016306;0.999988541685304
56.699001;1.0976289936668224;0.46298594055802333;0.4217919018759219;-0.4436093398354204;-0.40414704935332796;1.0879228875674658;1.0000081114905148;9.999886633841435;0.41677054031804994;-0.43522900408528914;-0.4352290009269846;0.38308452839653323;0.3600819604428026;0.5257498465946092;0.9999888547063996
56.709001;1.0976288292858392;0.46298601883358825;0.4217918499522436;-0.4436093398829136;-0.40414704931552864;1.0879228687034306;1.0000079513598377;9.999885326475553;0.4167705787436455;-0.4352290040747215;-0.4352290009812907;0.3830844602497314;0.36008192479094164;0.5257498615877021;0.9999891656889369
56.719001;1.097629669957167;0.46298649990884194;0.42179178033360953;-0.44360976408015096;-0.40414706793424415;1.0879228506919003;1.0000077887586238;9.999884047538407;0.41677061876707355;-0.4352290040621291;-0.43522900103674034;0.3830843952133022;0.3600808889673122;0.5257491894190774;0.9999894749421108
56.729001;1.0976295181362465;0.462986520829313;0.4217916748611323;-0.4436085459625764;-0.4041459580950541;1.087922833961076;1.0000076234451258;9.999882801171196;0.4167706599997141;-0.4352290040475178;-0.4352290010933468;0.3830843334142092;0.3600808530745464;0.5257491999607685;0.9999897828551133
56.739001;1.0976293725485116;0.4629866013352574;0.42179162352745775;-0.4436085460122921;-0.4041459580561515;1.087922819041531;1.0000074550128168;9.99988159240345;0.4167707021351701;-0.4352290040309044;-0.4352290011511027;0.38308427496477515;0.36008081720449414;0.5257492083794983;0.9999900898292198
56.749001;1.0976292329003463;0.46298668187042546;0.4217915723373628;-0.44360854606250527;-0.4041459580165677;1.0879228065939037;1.0000072829609337;9.999880425889492;0.4167707449631372;-0.4352290040123373;-0.43522900120996344;0.38308421995824243;0.36008078146646;0.5257492147013136;0.9999903962348801
56.759001;1.097629098789326;0.4629867621349667;0.4217915212231022;-0.4436085461130981;-0.40414595797618796;1.0879227973139691;1.0000071068077951;9.999879304827608;0.4167707883261406;-0.43522900399190073;-0.4352290012698342;0.3830841684802788;0.3600807460076881;0.5257492189497606;0.9999907022719132
56.769001;1.097628969793786;0.46298684191021855;0.42179147013502716;-0.4436085461639491;-0.4041459579349371;1.087922791821757;1.0000069261771962;9.99987823151317;0.4167708320786552;-0.4352290039697;-0.43522900133057824;0.38308412058350827;0.36008071100503686;0.5257492211854778;0.99999100787563
56.779001;1.0976288454945504;0.46298692105891437;0.42179141912070583;-0.4436085462149112;-0.40414595789274876;1.0879227905763569;1.0000067408006041;9.999877207931476;0.41677087607849245;-0.4352290039458543;-0.43522900139204396;0.38308407622973145;0.36007967663558765;0.5257485366308889;0.9999913128200448
56.789001;1.0976287254794956;0.462986940281241;0.4217913144273798;-0.44360732809914594;-0.4041448480487323;1.0879227938086988;1.0000065504448388;9.999876235529404;0.4167709202033882;-0.43522900392050456;-0.4352290014540917;0.3830840352682508;0.36007964305468226;0.5257485351757994;0.9999916169205452
56.799001;1.097628609391377;0.4629870179291063;0.42179126422292623;-0.4436073281498178;-0.4041448480044823;1.0879228015424842;1.0000063548706917;9.99987531550987;0.4167709643763284;-0.4352290038938108;-0.4352290015165927;0.3830839974735874;0.3600796103938606;0.5257485320274169;0.9999919202165793
56.809001;1.0976284969802634;0.4629870947006072;0.42179121482182713;-0.44360732820012727;-0.40414484795918776;1.0879228137387609;1.000006153862746;9.999874449931673;0.4167710085675537;-0.43522900386593383;-0.4352290015794064;0.38308396259909017;0.36007957877619046;0.5257485273154431;0.9999922230613365
56.819001;1.0976283880878188;0.4629871704542178;0.4217911664286369;-0.44360732824997645;-0.4041448479128867;1.0879228304145938;1.000005947297324;9.9998736423737;0.4167710527679209;-0.4352290038370129;-0.4352290016423715;0.3830839304039478;0.3600795483343373;0.525748521262908;0.9999925260914844
56.829001;1.0976282825721047;0.4629872449728945;0.4217911192257923;-0.44360732829926897;-0.40414484786562116;1.08792285162527;1.0000057352527967;9.999872897236889;0.4167710969754644;-0.4352290038071454;-0.4352290017053267;0.38308390066120457;0.36007951920306824;0.5257485141630207;0.9999928301172891
56.839001;1.0976281802457695;0.46298731798261;0.4217910733922247;-0.44360732834788597;-0.4041448478174459;1.0879228774013008;1.0000055181020255;9.999872218330175;0.41677114122508235;-0.43522900377638263;-0.4352290017681451;0.3830838731675629;0.3600784914768026;0.5257478214335691;0.9999931359212132
56.849001;1.0976280808930414;0.46298732999617026;0.4217909751595967;-0.44360611022902235;-0.40414373796762965;1.0879229077038928;1.0000052964538027;9.999871608206513;0.41677118562770965;-0.4352290037447429;-0.4352290018307511;0.38308384775145626;0.360078465168124;0.5257478131555482;0.9999934440205765
56.859001;1.0976279843556056;0.4629873991864664;0.42179093261449424;-0.4436061102758636;-0.4041437379179429;1.087922942399778;1.0000050709689263;9.999871068449067;0.4167712303640884;-0.43522900371220974;-0.4352290018931149;0.38308382426979337;0.3600784402012763;0.5257478047934923;0.9999937545787848
56.869001;1.0976278905991417;0.4629874660827197;0.421790892042908;-0.4436061103216036;-0.40414373786774993;1.0879229812813038;1.0000048422140992;9.999870600063202;0.41677127564473343;-0.43522900367872536;-0.4352290019552418;0.3830838026008465;0.36007841641971144;0.5257477967579304;0.9999940674718393
56.879001;1.0976277997147887;0.46298753041285196;0.42179085368371805;-0.4436061103661259;-0.4041437378172875;1.087923024132648;1.0000046106049914;9.999870203696501;0.4167713216778356;-0.43522900364420675;-0.4352290020171596;0.38308378265728216;0.36007839358124094;0.5257477894812944;0.9999943823728544
56.889001;1.0976277118986117;0.4629875919388415;0.42179081775152394;-0.4436061104093273;-0.4041437377668389;1.0879230708145564;1.0000043764049487;9.99986987969857;0.4167713686452041;-0.4352290036085703;-0.43522900207890974;0.38308376439355196;0.3600783713702198;0.5257477833559685;0.9999946988416432
56.899001;1.0976276274145123;0.46298765048496754;0.4217907844209423;-0.4436061104511064;-0.40414373771671713;1.0879231213033058;1.0000041397626913;9.99986962832253;0.4167714166846652;-0.4352290035717486;-0.43522900214053883;0.3830837477630477;0.36007734944798664;0.525747093843565;0.9999950164445555
56.909001;1.0976275464994085;0.4629876467088704;0.42179069987748985;-0.44360489232470934;-0.40414262786640637;1.0879231756386416;1.000003900757887;9.999869450503605;0.41677146589296776;-0.43522900353369065;-0.4352290022020855;0.3830837326739665;0.3600773274977121;0.5257470910765017;0.9999953348679033
56.919001;1.097627469271708;0.46298769894545655;0.4217906720830004;-0.4436048923634148;-0.4041426278177913;1.0879232338060123;1.000003659425797;9.999869348360768;0.41677151633899917;-0.43522900349435956;-0.43522900226357275;0.38308371900075383;0.360077305234191;0.5257470905852812;0.99999565396805
56.929001;1.0976273957639004;0.46298774793706;0.4217906470818561;-0.443604892400537;-0.40414262777023713;1.0879232956552314;1.0000034157767819;9.999869324476174;0.4167715680711115;-0.43522900345375465;-0.4352290023250057;0.38308370661055935;0.360077282395713;0.5257470928336533;0.9999959737165225
56.939001;1.097627326050916;0.46298779364975634;0.4217906247950449;-0.4436048924360825;-0.40414262772389276;1.0879243609591105;1.0000031698274374;9.999869380703446;0.41677162112912436;-0.4352290034119281;-0.43522900238636303;0.38308369535207304;0.36007725872606733;0.5257470983090848;0.9999962940886257
56.949001;1.0976272602902897;0.46298783603785565;0.421790605142087;-0.4436048924700711;-0.4041426276788933;1.0879244295185495;1.0000029216264332;9.999869517869207;0.4167716755732842;-0.43522900336896686;-0.43522900244759427;0.383083685021401;0.3600772339557661;0.5257471074809779;0.9999966150264137
56.959001;1.097627198611507;0.46298787508318967;0.4217905880910233;-0.4436048925025273;-0.4041426276353758;1.0879245011312815;1.000002671301619;9.999869736579358;0.41677173151501373;-0.43522900332496883;-0.43522900250862223;0.383083675351352;0.360076207806568;0.5257464358883684;0.9999969365151752
56.969001;1.0976271410537848;0.46298785162643796;0.42179051970572273;-0.4436036743668113;-0.40414151779267266;1.0879245754546905;1.000002419145839;9.999870038163314;0.4167717891138781;-0.43522900328003555;-0.4352290025693372;0.38308366604298905;0.3600761800222713;0.5257464536977191;0.9999972586359245
56.979001;1.0976270876778267;0.4629878842012249;0.4217905078940509;-0.4436036743963036;-0.4041415177525865;1.0879246519698436;1.000002165669465;9.999870424868371;0.4167718485301715;-0.43522900323426017;-0.4352290026295916;0.3830836568258013;0.3600761504019411;0.5257464764275444;0.9999975815436019
56.989001;1.097627038656026;0.46298791371283143;0.4217904987268483;-0.44360367442441584;-0.40414151771446194;1.0879247301088295;1.000001911550478;9.99987089915419;0.41677190987953294;-0.4352290031877051;-0.4352290026891936;0.3830836475176664;0.36007611881790275;0.5257465044907863;0.9999979054756022
56.999001;1.0976269941947026;0.4629879402424836;0.4217904922177023;-0.4436036744512337;-0.40414151767845474;1.0879248093580423;1.000001657493607;9.999871462795042;0.4167719732351549;-0.43522900314039015;-0.4352290027478977;0.3830836380454447;0.36007608522006684;0.5257465382930044;0.9999982307453711
57.009001;1.0976269544245747;0.46298796382688356;0.421790488375293;-0.44360367447682936;-0.4041415176447038;1.0879248892159838;1.0000014041172105;9.999872116546738;0.41677203865649753;-0.43522900309229023;-0.43522900280540877;0.38308362840797777;0.36007604962225637;0.5257465781863954;0.99999855766114
57.019001;1.0976269193776356;0.4629879844982924;0.4217904872155954;-0.4436036745012662;-0.40414151761331785;1.0879249691613957;1.0000011519617393;9.9998728601513;0.4167721062014532;-0.4352290030433344;-0.4352290028614147;0.38308361861306256;0.3600750120733208;0.5257459395150655;0.9999988864601206
57.029001;1.0976268890358898;0.4629879430864651;0.42179043483400125;-0.4436024563579441;-0.40414040778355387;1.087925048716098;1.0000009015290672;9.999873692322897;0.4167721759364252;-0.4352290029934193;-0.4352290029156284;0.38308360863852825;0.3600749726467155;0.5257459921015085;0.9999992172748621
57.039001;1.0976268634180781;0.4629879580220928;0.4217904391688718;-0.44360245638028084;-0.4041404077570909;1.0879251274086572;1.0000006532569796;9.9998746110302;0.4167722479654541;-0.4352290029424457;-0.435229002967802;0.38308359843110296;0.36007493146197306;0.5257460509614337;0.9999995501486217
57.049001;1.0976268426384526;0.462987970042786;0.4217904463055913;-0.4436024564017305;-0.4041404077330996;1.0879252046324104;1.0000004075234292;9.99987561418972;0.4167723224335512;-0.43522900289036154;-0.4352290030177187;0.38308358792791136;0.36007488870576504;0.5257461158693514;0.9999998851124238
57.059001;1.097626826883461;0.46298797907947853;0.42179045624571054;-0.44360245642245;-0.4041404077115293;1.087925279622582;1.000000164720801;9.999876699896221;0.4167723994796537;-0.43522900283717214;-0.4352290030651911;0.3830835770839547;0.3600748446233031;0.5257461864727161;1.0000002222032418
57.069001;1.097626816345499;0.4629879850778428;0.42179046895440436;-0.4436024564426101;-0.4041404076923195;1.0879253515529972;0.9999999252621183;9.99987786541844;0.41677247919531923;-0.43522900278290855;-0.43522900311006657;0.38308356587323195;0.36007479949558974;0.5257462622942811;1.000000561452365
57.079001;1.097626811168724;0.46298798799479024;0.42179048434919103;-0.44360245646237795;-0.4041404076753897;1.087925419639855;0.9999996895186413;9.999879106007912;0.41677256162230303;-0.43522900272759585;-0.43522900315223517;0.38308355425842106;0.36007475363894953;0.5257463427946061;1.0000009029596555
57.089001;1.0976268114348113;0.46298798777968014;0.42179050228415776;-0.4436024564819227;-0.40414040766060366;1.0879254832196061;0.9999994578148762;9.999880414987752;0.4167726467518877;-0.4352290026712562;-0.4352290031916238;0.383083542186818;0.36007370741885586;0.5257457425603621;1.000001246964788
57.099001;1.097626817190728;0.462987925156138;0.4217904686059737;-0.4436012383347532;-0.40413929784694574;1.0879255417562201;0.9999992304842333;9.999881784769006;0.41677273453426666;-0.4352290026139306;-0.4352290032281805;0.38308352963101827;0.3600736612348335;0.525745830843086;1.0000015938315912
57.109001;1.0976268284562614;0.46298791847811777;0.4217904909857396;-0.4436012383543573;-0.4041392978358151;1.0879255947841413;0.9999990078894224;9.999883207660346;0.41677282493790185;-0.4352290025556773;-0.43522900326186587;0.38308351662174805;0.36007361548180616;0.525745922254656;1.0000019439778065
57.119001;1.0976268451848972;0.4629879084623934;0.42179051529729616;-0.4436012383741583;-0.4041392978261243;1.0879256418507737;0.9999987903433736;9.99988467604497;0.4167729180016937;-0.43522900249654667;-0.43522900329264336;0.383083503248652;0.36007357053945444;0.5257460163117705;1.0000022977829053
57.129001;1.0976268672193028;0.462987895046203;0.42179054138887423;-0.4436012383941653;-0.404139297817604;1.087925682503412;0.9999985780016633;9.999886182295263;0.41677301382332743;-0.4352290024365695;-0.43522900332047065;0.3830834896265763;0.36007352678196236;0.525746112581917;1.0000026555169157
57.139001;1.097626894279542;0.4629878781948533;0.42179056913094776;-0.44360123841433713;-0.4041392978100076;1.0879257163227554;0.9999983708579351;9.999887718889086;0.4167731125206581;-0.4352290023757755;-0.4352290033453192;0.3830834758352721;0.36007348456072713;0.5257462106995484;1.00000301734625
57.149001;1.0976269260272609;0.4629878579369687;0.42179059841374805;-0.4436012384346372;-0.4041392978030997;1.087925742955866;0.9999981688684937;9.999889278417005;0.4167732142007657;-0.43522900231423045;-0.4352290033671994;0.38308346189411413;0.36007244417781237;0.5257456254512091;1.00000338342518
57.159001;1.0976269621769452;0.4629877751901462;0.4217905751846633;-0.4436000202883929;-0.4041381879958192;1.087925762155671;0.9999979720725153;9.999890853233781;0.416773318955401;-0.4352290022520502;-0.43522900338615716;0.383083447788238;0.3600724058819828;0.5257457262551007;1.0000037539764166
57.169001;1.097628001362431;0.46298815028126356;0.42179058935955965;-0.4436004444489487;-0.40413820664623423;1.087925773842307;0.9999977805577335;9.99989243548722;0.41677342688540997;-0.4352290021893746;-0.43522900340226867;0.3830834334822482;0.36007236988162517;0.5257458278918515;1.0000041292774924
57.179001;1.0976280458221674;0.4629881209030215;0.4217906226927475;-0.4436004444696648;-0.404138206639999;1.0879257780891827;0.999997594352947;9.999894017880827;0.4167735381026639;-0.43522900212633814;-0.435229003415648;0.3830834189162704;0.3600723363571971;0.5257459300646622;1.0000045096126458
57.189001;1.0976280943346717;0.46298808899689325;0.42179065732643833;-0.44360044449058494;-0.404138206633593;1.087925775027669;0.9999974134365026;9.99989559428273;0.41677365269383665;-0.43522900206306214;-0.43522900342644083;0.3830834040148902;0.36007230545018426;0.5257460324960871;1.0000048952476657
57.199001;1.0976281469970317;0.46298805481244676;0.4217906933287636;-0.4436004445117345;-0.40413820662682254;1.0879257648158784;0.9999972378236964;9.99989715967464;0.4167737706982791;-0.4352290019996708;-0.4352290034348091;0.3830833886808583;0.360072277248794;0.525746134919445;1.0000052864023743
57.209001;1.0976282040282894;0.4629880185722585;0.4217907307607765;-0.44360044453308806;-0.4041382066194962;1.0879257476849813;0.999997067577302;9.999898710075511;0.41677389211200294;-0.4352290019363116;-0.43522900344092214;0.38308337278375215;0.3600722518022512;0.5257462371335061;1.0000056832139104
57.219001;1.0976282657082037;0.4629879804724973;0.4217907696412871;-0.44360044455457454;-0.4041382066114467;1.0879257239665063;0.9999969027593937;9.999900242495091;0.4167740168932944;-0.43522900187315294;-0.4352290034449328;0.38308335618614137;0.3600712291346131;0.5257456541311227;1.0000060857056117
57.229001;1.0976283323819067;0.46298788149262426;0.42179075603608973;-0.4435992264083148;-0.4041370968016859;1.0879256940787032;0.9999967434280145;9.999901754369391;0.4167741449822282;-0.43522900181037705;-0.43522900344695575;0.3830833387725723;0.3600712092352991;0.5257457555469346;1.0000064937779936
57.239001;1.097628404474896;0.4629878402523564;0.42179079789133767;-0.4435992264297441;-0.4041370967916572;1.087925658475093;0.9999965896542602;9.999903242941803;0.41677427632921765;-0.4352290017481943;-0.43522900344707394;0.3830833204484677;0.3600711920505918;0.5257458563233839;1.000006907231425
57.249001;1.0976284824979674;0.4629877977245258;0.42179084137222955;-0.4435992264509433;-0.40413709678031956;1.0879256175722005;0.9999964415362349;9.999904705095261;0.41677441089149336;-0.43522900168684936;-0.43522900344535626;0.3830833011233885;0.36007117749445683;0.5257459562338117;1.000007325789425
57.259001;1.0976285671002195;0.46298775407922255;0.42179088661490655;-0.4435992264717432;-0.4041370967674769;1.0879255716861338;0.9999962992807713;9.999906137408342;0.41677454859944196;-0.43522900162659917;-0.4352290034418662;0.383083280696498;0.3600711654674706;0.5257460550177881;1.0000077491119055
57.269001;1.097628659101315;0.46298770946551215;0.4217909337462322;-0.44359922649196615;-0.40413709675299353;1.0879255209777683;0.999996163268916;9.999907536507687;0.41677468932049727;-0.4352290015676831;-0.43522900343665916;0.3830832590574542;0.36007115587001537;0.5257461524180276;1.0000081768220435
57.279001;1.0976287594228091;0.462987663958892;0.4217909828379135;-0.4435992265114493;-0.4041370967368163;1.0879254654468056;0.9999960339728385;9.999908899573038;0.4167748328496378;-0.4352290015102922;-0.4352290034297657;0.3830832360847991;0.3600701486173979;0.5257455633599576;1.0000086085199664
57.289001;1.0976288689835627;0.4629875582867126;0.42179097993573444;-0.4435980083622587;-0.4041359869181522;1.0879254050211378;0.9999959118317154;9.99991022433483;0.4167749789576518;-0.4352290014545536;-0.4352290034211755;0.38308321162544773;0.36007014365312406;0.5257456574770907;1.0000090437444027
57.299001;1.097628988625553;0.4629875106858713;0.42179103285224445;-0.4435980083797839;-0.4041359868987095;1.0879253396420459;0.9999957972038661;9.99991150860169;0.41677512745752826;-0.43522900140054177;-0.43522900341084036;0.38308318548454334;0.3600701409335849;0.5257457497695154;1.000009481923996
57.309001;1.0976291190577383;0.4629874616976208;0.4217910875165511;-0.4435980083960807;-0.4041359868777018;1.0879252692386403;0.9999956903600635;9.99991275029408;0.41677527821702126;-0.4352290013482879;-0.4352290033986986;0.3830831574545216;0.3600701403937973;0.5257458400578964;1.0000099223737913
57.319001;1.0976292608347538;0.46298741107366004;0.42179114375489646;-0.443598008411005;-0.40413598685510616;1.0879251936854268;0.9999955914775562;9.999913948260014;0.4167754311398636;-0.43522900129778513;-0.4352290033846964;0.38308312736541134;0.36007014194094733;0.5257459281026499;1.0000103643078402
57.329001;1.097629414408028;0.46298735857978995;0.4217912013423548;-0.4435980084244377;-0.4041359868308614;1.0879251128150749;0.9999955006198661;9.999915102381957;0.41677558616849425;-0.43522900124900404;-0.43522900336878767;0.38308309511068317;0.3600701454838305;0.5257460136470166;1.0000108068574545
57.339001;1.0976295802121272;0.4629873040024511;0.4217912600133532;-0.4435980084362718;-0.40413598680489426;1.087926026431722;0.9999954177268392;9.999916212497375;0.4167757432681121;-0.4352290012018977;-0.43522900335091713;0.38308306063365316;0.36007015095525713;0.5257460964403364;1.0000112491408024
57.349001;1.0976297587027954;0.4629872471869704;0.42179131947535575;-0.44359800844641545;-0.40413598677712737;1.0879259343782866;0.9999953426438561;9.999917277850685;0.4167759023581442;-0.4352290011563971;-0.4352290033310096;0.38308302390627563;0.36006915831510655;0.5257454913512419;1.00001169033337
57.359001;1.0976299503030367;0.4629871288595808;0.42179132545580206;-0.44359679028702426;-0.4041348769466535;1.0879258366873017;0.9999952751231533;9.999918297361667;0.416776063258504;-0.43522900111242285;-0.4352290033089671;0.38308298492783593;0.3600691675603463;0.5257455678877486;1.000012129643984
57.369001;1.0976301553075702;0.46298706745308754;0.4217913854786249;-0.4435967902936124;-0.4041348769150309;1.0879257336414716;0.9999952147942409;9.999919269663232;0.416776225690114;-0.4352290010699048;-0.4352290032846664;0.38308294373373997;0.360069178725443;0.5257456409524489;1.000012566238433
57.379001;1.0976303738338535;0.46298700379866503;0.4217914452158902;-0.44359679029838944;-0.4041348768813694;1.0879256256642433;0.999995161188078;9.999920193393407;0.4167763893011146;-0.4352290010287932;-0.4352290032579736;0.3830829004012851;0.3600691918499639;0.5257457103676202;1.000012999230415
57.389001;1.0976306058250513;0.46298693797392115;0.4217915042858849;-0.44359679030138427;-0.404134876845617;1.0879255131847498;0.9999951137549727;9.99992106829722;0.4167765537023834;-0.4352290009890554;-0.4352290032287752;0.3830828550592413;0.3600692069555678;0.5257457759862395;1.0000134277356967
57.399001;1.0976308510998856;0.4629868700852908;0.4217915623218609;-0.44359679030266946;-0.40413487680773563;1.0879253965819289;0.9999950718216987;9.999921896139634;0.4167767184828441;-0.43522900095066475;-0.43522900319698793;0.38308280789206184;0.36006922406883113;0.5257458376775865;1.0000138509003171
57.409001;1.0976311094567917;0.4629868002491198;0.4217916189791803;-0.4435967903023403;-0.40413487676771953;1.0879252761809082;0.9999950345815356;9.999922680355539;0.41677688320574774;-0.43522900091359745;-0.43522900316254304;0.38308275911168105;0.36006924324432704;0.5257458953343298;1.000014267923678
57.419001;1.0976313807425266;0.46298672858132367;0.4217916739544283;-0.4435967903004813;-0.4041348767256055;1.0879251522601527;0.9999950011695065;9.999923424683299;0.41677704743637006;-0.4352290008778391;-0.4352290031253763;0.3830827089119341;0.3600682645377818;0.5257452640220569;1.0000146781241073
57.429001;1.0976316648026627;0.46298659597878883;0.4217916730732416;-0.44359557212937467;-0.404133766880624;1.0879250250929453;0.9999949707564276;9.999924132102073;0.41677721077347374;-0.43522900084338556;-0.43522900308543344;0.38308265745503783;0.3600682879686342;0.5257453135199706;1.0000150809887933
57.439001;1.0976319613753238;0.46298652097843657;0.4217917240616292;-0.4435955721246275;-0.4041337668344475;1.0879248950418283;0.9999949425785568;9.999924805061152;0.4167773728385694;-0.43522900081023785;-0.4352290030426823;0.38308260488625556;0.3600683135235437;0.5257453590584401;1.0000154761791478
57.449001;1.0976322700620003;0.4629864445056754;0.42179177284446;-0.44359557211852757;-0.40413376678624946;1.0879247626208253;0.9999949159231041;9.999925446690392;0.41677753325638844;-0.4352290007784016;-0.4352290029971204;0.38308255134055735;0.36006834118512565;0.525745400774014;1.0000158635193537
57.459001;1.0976325904006747;0.4629863667142233;0.4217918193255932;-0.4435955721111551;-0.4041337667360115;1.0879246285088542;0.9999948901305694;9.999926061803029;0.41677769165820094;-0.4352290007478927;-0.43522900294876893;0.3830824969533263;0.3600683709584078;0.5257454387710109;1.000016242952112
57.469001;1.097632921922239;0.46298628773871264;0.4217918634538858;-0.44359557210259754;-0.4041337666837309;1.0879244935836183;0.9999948646204544;9.999926656772155;0.4167778477011136;-0.43522900071873416;-0.43522900289765576;0.3830824418755757;0.36006840288385417;0.5257454731134282;1.0000166144437626
57.479001;1.0976332641130395;0.46298620767662096;0.42179190520960863;-0.4435955720929506;-0.40413376662943973;1.0879243589072634;0.9999948389226723;9.999927238388505;0.4167780010753831;-0.4352290006909537;-0.4352290028437995;0.383082386262493;0.3600684370295954;0.5257455038661525;1.0000169778911052
57.489001;1.0976336163329343;0.46298612661011096;0.4217919445832397;-0.44359557208231903;-0.4041337665732045;1.0879242256009427;0.9999948126705542;9.999927812636248;0.416778151483753;-0.4352290006645962;-0.4352290027872096;0.3830823302553269;0.36006847347146753;0.5257455311462214;1.0000173331313227
57.499001;1.097633977791843;0.4629859854469542;0.4217919276234907;-0.4435943539030225;-0.4041326567142846;1.0879240947168123;0.9999947855523336;9.999928384199688;0.4167782986247909;-0.43522900063972936;-0.43522900272791015;0.38308227397965194;0.3600675122699894;0.5257448702828275;1.0000176800423852
57.509001;1.0976343476731787;0.46298590280326646;0.42179196224439375;-0.4435943538906845;-0.40413265665440173;1.087923967203737;0.9999947572868935;9.999928956696557;0.4167784422033513;-0.4352290006164221;-0.43522900266596887;0.3830822175416147;0.36006755344087293;0.5257448913167986;1.0000180185825935
57.519001;1.0976347252936163;0.46298581969905983;0.4217919945996932;-0.4435943538775726;-0.40413265659280484;1.0879238439044483;0.9999947276078939;9.999929533278047;0.41677858194323775;-0.43522900059472375;-0.435229002601507;0.38308216102934417;0.36006759693688006;0.5257449096880041;1.000018348734824
57.529001;1.0976351100680448;0.46298573634236995;0.4217920248636925;-0.44359435386372087;-0.4041326565295488;1.0879237255203449;0.9999946961978864;9.999930117307224;0.416778717588036;-0.4352290005746699;-0.43522900253469227;0.3830821045348273;0.36006764266661706;0.5257449256949921;1.0000186704483847
57.539001;1.0976355013679708;0.4629856528900872;0.42179205326186187;-0.4435943538491273;-0.40413265646467145;1.0879236126078453;0.9999946626622733;9.999930712714637;0.41677884890534733;-0.43522900055628977;-0.4352290024657198;0.3830820481719347;0.3600676905278857;0.5257449396185734;1.0000189836188387
57.549001;1.0976358985213124;0.4629855694761891;0.421792080065291;-0.4435943538337362;-0.40413265639820206;1.087923505606955;0.9999946266272893;9.999931323529404;0.41677897570494044;-0.4352290005395956;-0.435229002394788;0.3830819920647193;0.36006774041510914;0.5257449517389813;1.0000192881139252
57.559001;1.0976363008937355;0.46298548625785146;0.4217921056000127;-0.4435943538174664;-0.404132656330159;1.0879234048525264;0.9999945878400774;9.999931952961024;0.41677909785973094;-0.4352290005245698;-0.4352290023220922;0.3830819363147503;0.36006779220451357;0.5257449623535692;1.0000195837952817
57.569001;1.0976367078844456;0.46298540344445654;0.4217921302569703;-0.443594353800244;-0.4041326562605376;1.0879233106258412;0.9999945461919635;9.999932603303401;0.41677921529460515;-0.4352290005111619;-0.4352290022478396;0.3830818809874926;0.36006684574588826;0.5257442869084958;1.0000198704821912
57.579001;1.0976371188953151;0.4629852620666949;0.4217921005435022;-0.44359313561422825;-0.4041315463884856;1.0879232232298486;0.9999945017376951;9.999933276464649;0.416779327945272;-0.4352290004992914;-0.4352290021722663;0.3830818261483796;0.36006690086373533;0.5257442954798826;1.0000201479501092
57.589001;1.0976375333875357;0.46298518076703626;0.42179212483172646;-0.4435931355949332;-0.40413154631560866;1.0879231429853897;0.9999944547062269;9.99993397384451;0.41677943575251475;-0.43522900048885366;-0.43522900209564364;0.38308177190186504;0.36006695736448;0.5257443034928514;1.0000204160165775
57.599001;1.0976379509426049;0.4629851004823816;0.4217921496537784;-0.44359313557458907;-0.40413154624106373;1.0879230701952345;0.999994405478656;9.999934695737734;0.4167795386962667;-0.43522900047973767;-0.43522900201826864;0.3830817183726705;0.3600670150628657;0.5257443112046142;1.0000206746152394
57.609001;1.0976383711855613;0.46298502128292274;0.4217921754618591;-0.4435931355532642;-0.40413154616484;1.0879230051432847;0.9999943545502059;9.999935441331978;0.4167796367818067;-0.4352290004718349;-0.4352290019404527;0.3830816656735015;0.3600670738044644;0.5257443188132161;1.0000209237916822
57.619001;1.097638793628559;0.4629849431706886;0.42179220265737927;-0.44359313553107554;-0.40413154608693247;1.0879229480639683;0.9999943024481263;9.999936209722703;0.416779729969952;-0.43522900046503876;-0.43522900186250757;0.3830816139134556;0.36006713344268293;0.5257443264318524;1.0000211636639926
57.629001;1.0976392176499394;0.46298486608896794;0.4217922315534671;-0.44359313550817386;-0.40413154600736423;1.0879228991202925;0.9999942496575425;9.999937000970519;0.4167798181654778;-0.4352290004592576;-0.43522900178471974;0.3830815632237952;0.36006719379644064;0.525744334063032;1.0000213944068561
57.639001;1.0976396426742998;0.46298478992254066;0.4217922623713779;-0.4435931354847257;-0.4041315459261968;1.0879228584881202;0.9999941966159279;9.9999378161514;0.41677990129963277;-0.43522900045442436;-0.43522900170732765;0.3830815137768632;0.3600672546510768;0.5257443415866128;1.0000216162177036
57.649001;1.0976400682998944;0.4629846553087842;0.4217922413246633;-0.44359191729311287;-0.40413043604268656;1.087922826423704;0.9999941436858686;9.99993865715325;0.4167799793882342;-0.43522900045048163;-0.4352290016305073;0.38308146578337143;0.3600663157960544;0.5257436638976163;1.0000218292253655
57.659001;1.09764049418569;0.462984580528989;0.4217922764208906;-0.44359191726903163;-0.4041304359585552;1.087922803175466;0.999994091071104;9.999939526711863;0.4167800524949252;-0.4352290004473588;-0.43522900155437205;0.38308141946942725;0.36006637704854916;0.5257436704508315;1.0000220334292795
57.669001;1.097640919917066;0.46298450624673676;0.421792313802994;-0.4435919172448324;-0.4041304358730691;1.0879227888588707;0.9999940387838724;9.999940427843148;0.41678012066577075;-0.4352290004449739;-0.4352290014789819;0.38308137506613865;0.3600664382587384;0.5257436760777144;1.0000222287059433
