time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.679001;1.0976413450477458;0.4629844323336014;0.4217923535332204;-0.4435919172206371;-0.4041304357863321;1.0879227834636769;0.9999939867190536;9.999941362814528;0.41678018389062416;-0.4352290004432602;-0.4352290014043485;0.3830813328006665;0.36006649930814383;0.5257436805103388;1.0000224148202719
57.689001;1.0976417691877256;0.462984358649209;0.4217923956544641;-0.4435919171965553;-0.4041304356984568;1.0879227869346288;0.9999939347652241;9.999942332913367;0.41678024208930625;-0.43522900044217516;-0.43522900133046133;0.3830802928731902;0.3600665600953091;0.525742954823463;1.0000225914574368
57.699001;1.0976421920275001;0.4629842850774467;0.4217924402033191;-0.44359191717268975;-0.4041304356095596;1.0879227992094138;0.9999938828619906;9.999943339318747;0.4167802951096631;-0.43522900044167956;-0.43522900125734354;0.3830802554634112;0.36006662052123634;0.5257429560387356;1.0000227583022623
57.709001;1.0976436121827824;0.46298461324381557;0.42179246935032316;-0.4435923412813745;-0.4041304541763605;1.0879228202343534;0.9999938310051174;9.999944384094405;0.4167803427316821;-0.4352290004417223;-0.43522900118507274;0.3830802207548551;0.3600666804894041;0.5257429551296765;1.000022915101645
57.719001;1.0976440319273721;0.46298453979208737;0.4217925189134826;-0.4435923412582801;-0.4041304540857225;1.0879228499498335;0.999993779228638;9.999945470432065;0.4167803847088093;-0.43522900044224744;-0.43522900111374924;0.38308018891963724;0.36006673991599;0.5257429516850185;1.0000230616574104
57.729001;1.0976444500311135;0.46298440722009315;0.4217925171642028;-0.4435911230668396;-0.4041293441935018;1.0879228882323124;0.9999937275332739;9.999946601919266;0.4167804208360831;-0.4352290004432031;-0.43522900104346995;0.38308016009041357;0.36006579874447214;0.5257422604312872;1.0000231977621803
57.739001;1.0976448663447167;0.46298433402262223;0.42179257207896137;-0.44359112304490284;-0.40412934410140877;1.0879229349029178;0.9999936757869701;9.999947781241534;0.4167804509602916;-0.43522900044454077;-0.43522900097433703;0.3830801343629254;0.36006585695203214;0.5257422507670144;1.0000233231336622
57.749001;1.097645280580114;0.46298426110354973;0.42179262975383924;-0.4435911230236267;-0.4041293440086715;1.0879229898295266;0.9999936236824115;9.999949009326523;0.4167804749325023;-0.43522900044621;-0.4352290009064777;0.38308011181208623;0.3600659145250148;0.5257422375122907;1.0000234374291674
57.759001;1.0976456923469724;0.46298418857918017;0.4217926901724435;-0.4435911230030408;-0.4041293439153311;1.087923052968657;0.9999935707705288;9.999950285585475;0.4167804925841656;-0.4352290004481646;-0.4352290008400611;0.38308009249358044;0.3600659714185979;0.5257422204031013;1.0000235403463726
57.769001;1.0976461011777476;0.462984116530154;0.4217927532873177;-0.4435911229831615;-0.40412934382142407;1.0879231242795975;0.9999935165274348;9.999951608909894;0.4167805037449138;-0.43522900045037144;-0.435229000775318;0.3830800764210418;0.36006602754952155;0.5257421992332434;1.000023631695385
57.779001;1.0976465065361418;0.4629840450142199;0.42179281905303356;-0.443591122963978;-0.4041293437269862;1.0879232036235609;0.9999934604026021;9.99995297881294;0.41678050827198443;-0.4352290004527948;-0.435229000712543;0.3830800635412201;0.3600660828234234;0.5257421738546576;1.0000237113997033
57.789001;1.0976469078190445;0.4629839740947309;0.4217928874333265;-0.44359112294543446;-0.4041293436320481;1.0879232907248626;0.9999934018544004;9.999954395998197;0.41678050607293976;-0.43522900045537666;-0.43522900065206227;0.383080053743008;0.36006613714657276;0.5257421441689025;1.0000237795016753
57.799001;1.0976473043279993;0.46298390387624655;0.42179295838514463;-0.4435911229274353;-0.4041293435366287;1.0879233852060173;0.9999933403920943;9.999955861579048;0.41678049713261106;-0.4352290004580413;-0.4352290005941982;0.3830800468950111;0.3600661904048113;0.5257421101401845;1.0000238361570228
57.809001;1.097647695235663;0.4629837752801345;0.421792977904961;-0.44358990474099413;-0.40412823363991707;1.087924486681199;0.99999327557562;9.999957375554416;0.416780481552819;-0.43522900046070007;-0.43522900053926444;0.3830800428717369;0.36006524244970384;0.5257413869363893;1.0000238815515172
57.819001;1.0976480795949692;0.4629837068051296;0.42179305381098736;-0.44358990472381415;-0.40412823354357924;1.087924594797126;0.9999932069706475;9.999958935939132;0.4167804595584078;-0.43522900046325086;-0.4352290004875597;0.38308004156100217;0.3600652931098012;0.5257413444034266;1.0000239158175144
57.829001;1.097648456401416;0.46298363920587676;0.4217931320888803;-0.44358990470693865;-0.4041282334468082;1.0879247091856667;0.9999931341355202;9.999960538775024;0.41678043143082394;-0.43522900046558877;-0.435229000439321;0.3830800428777111;0.3600653421971387;0.5257412977928583;1.0000239390604897
57.839001;1.0976488247184415;0.4629835723872436;0.42179321268089376;-0.4435899046902839;-0.40412823334961756;1.087924829433145;0.9999930566688605;9.999962178012632;0.4167803974035873;-0.43522900046761764;-0.4352290003946782;0.38308004676419405;0.3600653894932745;0.5257412472525755;1.0000239514096718
57.849001;1.097649183796673;0.4629835062473099;0.42179329553536177;-0.4435899046737503;-0.4041282332520312;1.0879249550799248;0.9999929742799519;9.999963844655172;0.41678035758623755;-0.4352290004692483;-0.43522900035367484;0.3830800531600964;0.36006543473511954;0.52574119295961;1.0000239529744313
57.859001;1.0976495330823381;0.46298344070499425;0.4217933806129741;-0.4435899046572508;-0.40412823315408214;1.0879250856203384;0.9999928868332476;9.999965526549646;0.41678031195901316;-0.4352290004703961;-0.43522900031632067;0.38308006198384265;0.3600654776314418;0.5257411350999815;1.0000239438085352
57.869001;1.0976498721908483;0.4629833757209972;0.4217934679154963;-0.4435899046407454;-0.40412823305579654;1.087925220546655;0.9999927943306332;9.999967209866632;0.4167802604364401;-0.43522900047098445;-0.43522900028260214;0.3830800731324495;0.360065517903782;0.5257410738607471;1.000023923971035
57.879001;1.0976502009071536;0.46298331130458786;0.4217935575028973;-0.44358990462425296;-0.4041282329571952;1.0879253594160918;0.999992696840633;9.99996888095618;0.4167802029445706;-0.4352290004709363;-0.4352290002524564;0.3830800864857354;0.36006555530573037;0.5257410094304115;1.0000238935662256
57.889001;1.097650519116677;0.46298318828613627;0.4217935955216805;-0.4435886864389531;-0.4041271230574786;1.0879255018732779;0.9999925944765432;9.999970527546648;0.41678013943601677;-0.4352290004701564;-0.4352290002257587;0.3830801019237209;0.36006458960643406;0.5257402571028176;1.0000238527142777
57.899001;1.0976508266492178;0.46298312514075296;0.4217936899342649;-0.4435886864227175;-0.40412712295831676;1.0879256475994328;0.9999924875128928;9.999972139215728;0.4167800698573436;-0.43522900046853075;-0.43522900020234057;0.3830801193322126;0.3600646205655117;0.5257401867518797;1.0000238015501786
57.909001;1.0976511231615522;0.4629830626884466;0.42179378683220126;-0.4435886864067391;-0.4041271228588947;1.0879257962102842;0.9999923764986204;9.999973707213323;0.4167799941426908;-0.4352290004659422;-0.4352290001820095;0.38308013859105894;0.36006464792370907;0.5257401136274298;1.000023740244475
57.919001;1.0976514082033517;0.4629830009409675;0.42179388622567937;-0.4435886863910622;-0.40412712275920176;1.0879259471940808;0.9999922621791919;9.999975224525569;0.41677991223800404;-0.43522900046227736;-0.4352290001645495;0.38308015957962627;0.360064671427755;0.525740037879316;1.0000236689756403
57.929001;1.0976516814137942;0.4629829399251506;0.4217939880988567;-0.4435886863756955;-0.4041271226592088;1.087926099905373;0.9999921453396751;9.999976686543931;0.4167798241298597;-0.43522900045742435;-0.43522900014972926;0.3830801821910163;0.3600646908743307;0.5257399596661696;1.0000235878920727
57.939001;1.0976519426268532;0.4629828797098788;0.4217940923998503;-0.44358868636062715;-0.40412712255888683;1.0879262535720398;0.9999920267466863;9.999978091368376;0.4167797298707265;-0.4352290004512834;-0.43522900013734117;0.3830802063315199;0.36006470611918606;0.5257398791211896;1.0000234970964457
57.949001;1.0976521918029285;0.4629828203818624;0.4217941990419893;-0.4435886863458321;-0.4041271224582381;1.0879264073706214;0.9999919071333531;9.999979439035394;0.41677962957961395;-0.4352290004437989;-0.43522900012723814;0.38308023191733337;0.36006471705003595;0.5257397963782979;1.0000233966231764
57.959001;1.097652428893928;0.46298276200393845;0.4217943079075563;-0.4435886863312687;-0.40412712235733234;1.0879265605439836;0.9999917871258981;9.999980730069908;0.41677952341060764;-0.43522900043499385;-0.4352290001193327;0.3830802588868035;0.3600647235750809;0.5257397116110789;1.0000232864238514
57.969001;1.0976526537707723;0.4629827046187855;0.4217944188420936;-0.44358868631687703;-0.4041271222563395;1.0879267124312015;0.999991667207726;9.999981964373484;0.41677941151266423;-0.4352290004249704;-0.4352290001135669;0.38308028720794723;0.36006372563945954;0.5257389401569571;1.0000231664156791
57.979001;1.0976528662725558;0.46298258907524686;0.42179447770157175;-0.4435874681336808;-0.404126012354695;1.0879268624333611;0.9999915478493557;9.999983140627663;0.41677929400586555;-0.43522900041385754;-0.43522900010988574;0.3830803168424644;0.3600637232404042;0.5257388519624803;1.0000230365661562
57.989001;1.0976530663237518;0.4629825338931176;0.42179459212425857;-0.44358746811934124;-0.4041260122543349;1.087927010010141;0.9999914296518764;9.999984255899621;0.41677917100852896;-0.43522900040174384;-0.4352290001082287;0.3830803476991811;0.3600637164099283;0.5257387622942694;1.0000228968895435
57.999001;1.0976532539576378;0.46298247999421344;0.4217947078730934;-0.44358746810485494;-0.40412601215469535;1.0879271547066633;0.9999913133306458;9.999985305996235;0.41677904271672234;-0.4352290003886553;-0.435229000108527;0.3830803796373308;0.36006370516877917;0.5257386711989244;1.0000227473621621
58.009001;1.0976534292120648;0.46298242758996005;0.4217948246737278;-0.44358746809013927;-0.40412601205598814;1.087927296195341;0.9999911996536334;9.999986286572279;0.4167789094491687;-0.43522900037458373;-0.43522900011070326;0.38308041250733993;0.3600636894954127;0.5257385786803015;1.0000225878762665
58.019001;1.0976535920954225;0.46298237698563993;0.42179494234461057;-0.44358746807513844;-0.40412601195838616;1.0879274343146939;0.9999910894108893;9.999987194004296;0.41677877161128785;-0.43522900035952355;-0.43522900011468024;0.38308044619203946;0.36006366933743217;0.5257384847568838;1.0000224182428201
58.029001;1.097653742664495;0.46298232850856696;0.4217950608052532;-0.4435874680598024;-0.4041260118620464;1.087927569037207;0.9999909833391206;9.99998802569173;0.4167786296490242;-0.43522900034348677;-0.4352290001203907;0.38308048062048466;0.3600636446530497;0.5257383894859636;1.000022238206848
58.039001;1.0976538810124032;0.46298228243049916;0.4217951800206013;-0.4435874680440865;-0.40412601176712815;1.0879277003633558;0.9999908820492378;9.999988780228293;0.4167784840185717;-0.43522900032651146;-0.4352290001277652;0.3830805157465213;0.36006361544259563;0.5257382929718989;1.0000220474709771
58.049001;1.0976540071719247;0.4629822389564162;0.4217952999592809;-0.4435874680279605;-0.4041260116737812;1.0879278282365115;0.9999907860263358;9.999989457516426;0.41677833514263435;-0.43522900030866757;-0.43522900013672067;0.3830805515313907;0.36006358175626924;0.5257381953883066;1.000021845783251
58.059001;1.0976541211344064;0.462982139013956;0.4217953666396429;-0.4435862498425247;-0.40412490178128885;1.087927952532227;0.9999906956131777;9.999990058079675;0.4167781833824142;-0.43522900029004097;-0.43522900014717236;0.3830805879485817;0.36006254370093527;0.5257374121433965;1.0000216331009668
58.069001;1.097654222939939;0.4629821010828879;0.42179548788505994;-0.4435862498255677;-0.40412490169133974;1.0879280731083305;0.9999906109723645;9.999990581652812;0.41677802903885824;-0.4352290002707164;-0.4352290001590391;0.38308062498951384;0.3600625014320373;0.5257373133577451;1.0000214096187232
58.079001;1.0976543126409823;0.46298206591088575;0.4217956096190846;-0.44358624980821865;-0.4041249016030855;1.0879281898871136;0.9999905321373526;9.999991026723192;0.4167778723602315;-0.43522900025079725;-0.4352290001722272;0.3830806626720787;0.3600624551238107;0.5257372145699135;1.000021175559172
58.089001;1.0976543901970868;0.4629820333880051;0.4217957316477676;-0.44358624979048067;-0.40412490151646774;1.087928302925447;0.999990459098471;9.99999139150652;0.41677771356516313;-0.43522900023042893;-0.4352290001866315;0.3830807010438403;0.36006240495018077;0.5257371161037072;1.000020931012824
58.099001;1.0976544555049343;0.46298200339972134;0.42179585375672657;-0.44358624977233657;-0.40412490143142143;1.0879284123789292;0.9999903918305219;9.999991674780157;0.4167775528712393;-0.4352290002097974;-0.4352290002021482;0.3830807401472517;0.36006235108147244;0.5257370181415147;1.0000206760200918
58.109001;1.0976545085546883;0.4629819758795191;0.4217959757513345;-0.44358624975374783;-0.4041249013478825;1.0879285183334175;0.9999903302743394;9.999991875988398;0.4167773904814258;-0.4352290001891238;-0.4352290002186744;0.38308077996883444;0.36006229370116744;0.525736920767076;1.0000204107125594
58.119001;1.0976545495060595;0.46298195078576815;0.42179609746795144;-0.44358624973465377;-0.40412490126580325;1.087928620670789;0.9999902742770684;9.999991995241327;0.41677722653115096;-0.43522900016866395;-0.4352290002361067;0.383080820423539;0.3600622330445249;0.5257368240177549;1.0000201353348774
58.129001;1.097654578596923;0.46298192804273613;0.4217962187334867;-0.4435862497149902;-0.4041249011851854;1.0879287190923452;0.9999902235456126;9.99999203300365;0.41677706107199863;-0.4352290001487022;-0.43522900025435274;0.38308086136985076;0.36006216940365304;0.5257367279089179;1.0000198501701827
58.139001;1.0976545960587634;0.4629819075363652;0.42179633931506455;-0.4435862496947087;-0.404124901106089;1.087928813235799;0.9999901776790987;9.999991989548295;0.41677689412408153;-0.43522900012953075;-0.4352290002733462;0.38308090263399713;0.3600621030715772;0.5257366324594787;1.0000195554494538
58.149001;1.0976546021362483;0.4629818299492531;0.42179640498150117;-0.44358503150488976;-0.4041237912277759;1.0879289027847947;0.9999901362513327;9.999991865107335;0.41677672573426483;-0.43522900011140003;-0.43522900029305;0.3830809440424461;0.3600610342936648;0.5257358528377818;1.0000192512870074
58.159001;1.0976545970583893;0.4629818136267507;0.4217965233246431;-0.44358503148330597;-0.40412379115197056;1.0879289875014448;0.9999900988911664;9.999991660593867;0.41677655599908997;-0.4352290000944757;-0.4352290003134332;0.38308098544520036;0.36006096327483506;0.5257357588440358;1.000018937685915
58.169001;1.0976545809744869;0.4629817992730084;0.4217966401272245;-0.4435850314610988;-0.4041237910779046;1.0879290672016433;0.9999900653079045;9.999991377736485;0.4167763850729029;-0.4352290000788495;-0.4352290003344436;0.38308102671983274;0.3600608901947555;0.5257356657043816;1.000018614634339
58.179001;1.097654554044191;0.462981786784307;0.421796755158287;-0.44358503143832323;-0.4041237910056169;1.0879291417642678;0.9999900352800563;9.999991018330592;0.4167762131641177;-0.43522900006457343;-0.4352290003560016;0.38308106776976386;0.3600608151885014;0.52573557356423;1.0000182822214543
58.189001;1.0976545165435283;0.46298177604748225;0.4217968682178958;-0.44358503141503464;-0.40412379093513456;1.0879292111914103;0.9999900086748726;9.99999058350787;0.4167760405014038;-0.43522900005167303;-0.4352290003779913;0.3830811085120016;0.36006073833745855;0.5257354826385716;1.0000179407259546
58.199001;1.0976544687701566;0.46298176695631127;0.4217969791228207;-0.44358503139126465;-0.40412379086647027;1.0879292756560937;0.9999899854492575;9.999990073782024;0.41677586729000515;-0.4352290000401553;-0.4352290004002519;0.3830811488627275;0.36006065970520434;0.5257353931984818;1.0000175906370932
58.209001;1.097654410942048;0.4629817594518047;0.42179708770846636;-0.4435850313670122;-0.4041237907996168;1.087929335497424;0.9999899656064118;9.999989489725742;0.41677569370048273;-0.4352290000300228;-0.4352290004226032;0.3830811887493118;0.3600605793675671;0.525735305511327;1.0000172325556551
58.219001;1.0976543432697876;0.4629817535524135;0.4217971938203264;-0.44358503134226446;-0.4041237907345543;1.0879293911650791;0.9999899491827494;9.999988832587805;0.41677551988260203;-0.4352290000212711;-0.43522900044488355;0.38308122813029616;0.3600604974018256;0.525735219764688;1.0000168670796605
58.229001;1.097654266064498;0.4629817493362697;0.4217972972868488;-0.4435850313170214;-0.4041237906712672;1.0879294431333486;0.9999899362326408;9.999988104489454;0.4167753459772366;-0.4352290000138632;-0.43522900046697255;0.38308126698197187;0.36006041387826454;0.5257351360169591;1.0000164947922765
58.239001;1.0976541797519785;0.46298174692000627;0.4217973979144059;-0.4435850312912873;-0.4041237906097555;1.087929491844343;0.9999899267850308;9.99998730831336;0.41677517213058546;-0.43522900000770937;-0.4352290004888044;0.3830813052608821;0.3600603288834456;0.5257350542219302;1.0000161163037111
58.249001;1.097654084783045;0.46298168722570116;0.4217974415727394;-0.44358381309615547;-0.40412268074921137;1.087929537717583;0.9999899208706265;9.999986447392574;0.41677499850146;-0.43522900000268533;-0.43522900051035757;0.38308134289067497;0.36005924253998606;0.525734289440639;1.0000157322559944
58.259001;1.0976539815476427;0.46298168878478796;0.42179753600488595;-0.44358381306935274;-0.40412268069130636;1.0879295811617153;0.99998991860157;9.999985524949107;0.41677482526652043;-0.43522899999867326;-0.4352290005316172;0.3830813797773969;0.3600591550128801;0.5257342113457069;1.0000153432759713
58.269001;1.097653870422269;0.46298169244523535;0.4217976271625937;-0.4435838130419109;-0.40412268063523915;1.0879296225422173;0.9999899202012786;9.999984543025777;0.4167746526627411;-0.43522899999557035;-0.43522900055254343;0.38308141581107324;0.36005906652550257;0.5257341349760719;1.0000149499766358
58.279001;1.0976537518642062;0.4629816982425104;0.42179771496409246;-0.44358381301373784;-0.40412268058103284;1.0879296621745702;0.9999899259947693;9.999983501667911;0.41677448102674003;-0.43522899999326115;-0.4352290005730587;0.3830814508677172;0.3600589773632203;0.5257340601944733;1.0000145530512132
58.289001;1.0976536264394559;0.4629817061918304;0.42179779934395895;-0.44358381298473815;-0.40412268052871125;1.0879297003626829;0.9999899363676531;9.9999823996331;0.416774310755715;-0.4352289999916039;-0.4352290005930499;0.38308148484573135;0.3600588878412359;0.5257339868386282;1.0000141533211024
58.299001;1.0976534948266092;0.4629817162576929;0.42179788028339654;-0.44358381295481264;-0.40412268047828337;1.0879297374003252;0.99998995166678;9.999981235723792;0.4167741422312064;-0.4352289999904474;-0.4352290006123825;0.3830815176928915;0.36005879826836507;0.5257339147153658;1.0000137516886514
58.309001;1.0976533577995202;0.4629817283319847;0.4217979578234637;-0.4435838129238545;-0.40412268042972066;1.0879297735463827;0.9999899720833859;9.999980009385974;0.4167739757917506;-0.43522899998965187;-0.4352290006309204;0.38308154939240086;0.360058708939212;0.5257338435793963;1.0000133490618943
58.319001;1.097653216184279;0.46298174225736005;0.421798032028382;-0.4435838128917405;-0.4041226803829545;1.0879298090279033;0.9999899975564082;9.999978721198959;0.41677381176534245;-0.4352289999891086;-0.435229000648538;0.38308157993590913;0.3600586201399905;0.5257337731469758;1.000012946239946
58.329001;1.097653070880195;0.46298175787261003;0.42179810295863085;-0.4435838128583335;-0.4041226803378975;1.0879298440374032;0.999990027752612;9.999977373478696;0.4167736505040282;-0.4352289999887436;-0.43522900066512105;0.38308160931697594;0.3600585321417738;0.5257337031364835;1.0000125438358922
58.339001;1.0976529229293037;0.4629817158103225;0.4217981167557369;-0.44358259465462996;-0.4041215704936482;1.08792987872581;0.9999900622006366;9.999975970055338;0.4167734923625901;-0.4352289999884871;-0.4352290006805735;0.38308163757063785;0.36005744518781696;0.5257329484398567;1.00001214234874
58.349001;1.0976527734892774;0.46298173432096185;0.42179818145166725;-0.4435825946183494;-0.40412157045180563;1.0879299132284947;0.9999901004726898;9.999974515334502;0.41677333765452945;-0.43522899998824555;-0.435229000694824;0.3830816648129561;0.3600573594973144;0.5257328786203582;1.0000117422844046
58.359001;1.0976536225052091;0.46298215567527656;0.4217982254139819;-0.4435830187039318;-0.4041215890680739;1.087929947718846;0.9999901422353643;9.999973013796545;0.41677318664471524;-0.43522899998791487;-0.4352290007078107;0.38308169122527946;0.3600572752705027;0.5257328087193159;1.0000113441793752
58.369001;1.0976534732535927;0.4629821763392818;0.42179828460215196;-0.44358301866475197;-0.40412158902931533;1.0879309824706414;0.9999901871880323;9.999971470103327;0.41677303955270206;-0.4352289999874148;-0.4352290007194622;0.38308171701351496;0.3600571926801378;0.5257327387095289;1.0000109485440287
58.379001;1.097653325194841;0.46298219788747697;0.4217983413507855;-0.44358301862423505;-0.4041215889920763;1.08793101786954;0.9999902350283298;9.999969888705571;0.4167728965447297;-0.4352289999867097;-0.4352290007297032;0.3830817423662678;0.36005711187741873;0.5257326686123965;1.0000105558546186
58.389001;1.097653178792502;0.4629822203095133;0.42179839582657397;-0.44358301858251303;-0.40412158895635314;1.0879310543320846;0.9999902854930767;9.999968273341674;0.4167727577483612;-0.4352289999858076;-0.43522900073848286;0.3830817674264711;0.36005703300077696;0.5257325985063471;1.0000101666106667
58.399001;1.0976530344582849;0.46298224368678464;0.4217984481191231;-0.44358301853973797;-0.4041215889221342;1.0879310922201104;0.9999903384210276;9.999966627540358;0.4167726232905295;-0.43522899998474435;-0.43522900074579635;0.3830817922926146;0.36005695616171324;0.5257325285157919;1.000009781325064
58.409001;1.0976528925393918;0.4629822681717395;0.4217984982563629;-0.4435830184960671;-0.40412158888940014;1.087931131862323;0.9999903937950422;9.999964954974086;0.416772493316437;-0.4352289999835651;-0.43522900075168647;0.3830818170262146;0.36005688144072706;0.5257324587429335;1.0000094004667572
58.419001;1.0976527532630087;0.4629822939225415;0.4217985462593047;-0.4435830184516517;-0.40412158885813404;1.087931173624629;0.9999904517372802;9.99996325903243;0.41677236798272776;-0.43522899998232173;-0.43522900075624343;0.38308184166263826;0.3600568089092835;0.5257323892013519;1.0000090244926076
58.429001;1.0976526167304843;0.4629823210333455;0.42179859217945065;-0.4435830184066329;-0.4041215888283301;1.0879312179088019;0.9999905124516227;9.99996154302104;0.4167722474551717;-0.43522899998108244;-0.4352290007596026;0.3830818662302099;0.3600567386487811;0.5257323198094287;1.0000086539203445
58.439001;1.0976524829255334;0.4629822903286788;0.4217985821425515;-0.4435818001911506;-0.40412047899917136;1.0879312651081208;0.9999905761578298;9.999959811245631;0.4167721318992468;-0.4352289999799244;-0.4352290007619225;0.383081890745664;0.36005667074951037;0.5257322504332047;1.0000082893316593
58.449001;1.0976523517513905;0.4629823202763865;0.42179862409235974;-0.443581800145353;-0.4041204789723156;1.0879313155698909;0.9999906430546894;9.999958069444839;0.416772021448362;-0.4352289999789169;-0.435229000763357;0.3830819151791637;0.36005560529606406;0.5257314960555206;1.0000079313449681
58.459001;1.0976522231206167;0.4629823517518834;0.42179866411021977;-0.44358180009939;-0.4041204789468998;1.0879313696027169;0.9999907132972499;9.999956323879484;0.41677191620656023;-0.43522899997812964;-0.4352290007640441;0.3830819394399622;0.3600555423545479;0.5257314262552408;1.0000075806279667
58.469001;1.0976520970020647;0.46298238486878496;0.42179870222019644;-0.44358180005341574;-0.4041204789228367;1.0879314275766632;0.9999907869569725;9.999954580391806;0.4167718162957139;-0.43522899997764747;-0.4352290007641027;0.3830819634124463;0.36005548196876686;0.5257313560520894;1.0000072378982894
58.479001;1.097651973365653;0.46298241973808074;0.42179873849120675;-0.44358180000760916;-0.40412047890002767;1.0879314899908015;0.9999908639747395;9.999952844340763;0.41677172186222006;-0.43522899997755404;-0.4352290007636375;0.3830819870044625;0.3600554241509998;0.5257312854066016;1.0000069038388402
58.489001;1.0976518521024492;0.4629824564660363;0.42179877306376434;-0.4435817999621603;-0.40412047887840996;1.0879315573749702;0.9999909441402572;9.999951120822804;0.4167716330447759;-0.4352289999779096;-0.43522900076275567;0.38308201016413324;0.3600553688649474;0.5257312143291766;1.0000065789765435
58.499001;1.0976517329861915;0.4629824951603379;0.421798806123217;-0.4435817999172129;-0.40412047885796265;1.08793163015978;0.999991027093343;9.999949414942625;0.41677154997508364;-0.43522899997874576;-0.4352290007615738;0.38308203285981335;0.36005531602804997;0.525731142845732;1.0000062636306117
58.509001;1.0976516157152458;0.4629825359288303;0.42179883784485434;-0.4435817998728371;-0.4041204788386972;1.0879317086702078;0.9999911123521529;9.999947732336626;0.4167714727891152;-0.4352289999800631;-0.4352290007602064;0.383082055048973;0.36005526554515577;0.525731071007479;1.000005957954787
58.519001;1.0976515000065008;0.46298257887802574;0.42179886837327846;-0.44358179982905216;-0.40412047882064756;1.0879317931383017;0.999991199365015;9.999946079283607;0.41677140160232606;-0.43522899998184367;-0.43522900075875826;0.3830820766672932;0.36005521734453894;0.5257309989248903;1.0000056620306683
58.529001;1.097651385616891;0.4629826241149353;0.4217988978463251;-0.4435817997858564;-0.40412047880382485;1.0879318836494933;0.9999912874989304;9.999944461840094;0.41677133647823145;-0.4352289999840804;-0.43522900075733484;0.3830820976445559;0.3600551713841502;0.5257309267783571;1.0000053759828962
58.539001;1.0976512723135972;0.46298267174586494;0.42179892641875416;-0.4435817997432439;-0.40412047878817375;1.0879319801278609;0.9999913760223772;9.999942885289904;0.416771277426482;-0.4352289999867849;-0.4352290007560573;0.38308211793181396;0.36005512764696;0.5257308547955674;1.000005100052085
58.549001;1.0976511598825256;0.46298266264733107;0.42179890031603484;-0.44358058153120883;-0.40411936897276635;1.0879320823808;0.999991464247265;9.999941354990014;0.4167712244124333;-0.4352289999899717;-0.43522900075504684;0.3830821375237422;0.36005408614218615;0.5257300983625041;1.0000048345617967
58.559001;1.0976510481101387;0.46298271529489593;0.4217989275875134;-0.44358058148973434;-0.40411936895914613;1.0879321901050403;0.999991551704926;9.999939877204982;0.41677117736232466;-0.4352289999936585;-0.4352290007543765;0.38308215646351435;0.3600540468814352;0.5257300274661816;1.0000045798296031
58.569001;1.0976509367143314;0.4629827704938185;0.4217989543967783;-0.4435805814487917;-0.40411936894638467;1.0879323028527266;0.9999916381477495;9.999938458752613;0.41677113618720396;-0.4352289999978849;-0.4352290007540431;0.383082174818479;0.3600540098499464;0.5257299574889499;1.0000043361165565
58.579001;1.0976508253117365;0.4629828282505681;0.4217989807830235;-0.44358058140836426;-0.40411936893440864;1.087932420085253;0.9999917234437482;9.99993710595449;0.4167711008095098;-0.4352290000027176;-0.43522900075400067;0.3830821926292314;0.36005397501444314;0.525729888666558;1.0000041036511353
58.589001;1.097650713466273;0.4629828885781909;0.42179900676140547;-0.4435805813684697;-0.40411936892320643;1.0879325413302665;0.9999918075088892;9.999935823559529;0.41677107115172435;-0.43522900000823905;-0.43522900075423315;0.38308220988144576;0.36005394233191035;0.525729821226897;1.0000038826766773
58.599001;1.0976506007874938;0.4629829514992684;0.42179903238331595;-0.4435805813291664;-0.40411936891284356;1.0879326662495368;0.9999918902899476;9.999934614521232;0.416771047111765;-0.43522900001454345;-0.43522900075479465;0.3830822265413005;0.36005391174288803;0.5257297553880828;1.0000036734636109
58.609001;1.0976504869704935;0.46298301704962375;0.42179905773669346;-0.44358058129055417;-0.4041193689034563;1.087932794541926;0.9999919717322237;9.999933480813164;0.41677102854674425;-0.4352290000217405;-0.4352290007557854;0.38308224259055346;0.3600538831806692;0.5257296913480991;1.000003476283641
58.619001;1.0976503717562214;0.46298308528949017;0.4217990828997155;-0.4435805812527656;-0.4041193688952126;1.0879329258435542;0.9999920517119752;9.99993242422215;0.416771015257859;-0.4352290000299467;-0.4352290007572994;0.38308225801784745;0.3600538565880072;0.5257296292760069;1.0000032913317842
58.629001;1.0976502549265665;0.462983156288868;0.4217991079215508;-0.44358058121594374;-0.4041193688882638;1.087933059717811;0.9999921300129934;9.999931446300852;0.41677100699978464;-0.43522900003926035;-0.43522900075937326;0.38308227282189466;0.36005383192891505;0.5257295692987684;1.0000031186500442
58.639001;1.0976501363401312;0.46298323008203124;0.4217991328488746;-0.44358058118022864;-0.4041193688827408;1.0879331956935312;0.9999922063940465;9.999930547476092;0.4167710035097624;-0.4352290000497463;-0.43522900076196064;0.38308228701953184;0.3600538092007889;0.525729511471813;1.0000029581864769
58.649001;1.097650015938257;0.46298330664024734;0.421799157726749;-0.44358058114576593;-0.4041193688787766;1.087933333314385;0.9999922806467915;9.999929726337722;0.41677100452460925;-0.4352290000614444;-0.43522900076495247;0.38308230061901694;0.3600537884230946;0.5257294557726212;1.000002809925096
58.659001;1.0976498936950958;0.462983326665221;0.4217991286056625;-0.4435793629427242;-0.40411825907567855;1.0879334721543963;0.9999923525743495;9.999928980184507;0.4167710097921036;-0.43522900007438076;-0.4352290007682164;0.38308231359318196;0.36005276961284505;0.5257287172749884;1.000002673886243
58.669001;1.0976497695278329;0.46298340845610597;0.4217991533002339;-0.4435793629112892;-0.40411825907521287;1.0879336118164389;0.9999924219663466;9.999928306220966;0.41677101907649367;-0.4352290000885759;-0.4352290007716196;0.38308232587609303;0.3600527527901399;0.5257286656463298;1.0000025500021705
58.679001;1.0976496432767662;0.46298349265575545;0.42179917774604364;-0.44357936288162036;-0.40411825907662446;1.08793375196079;0.9999924886027535;9.999927701782244;0.4167710321459727;-0.4352290001040509;-0.4352290007750392;0.38308233737052105;0.3600527379926324;0.5257286159845274;1.000002437997911
58.689001;1.0976495148192313;0.4629835790943391;0.4217992018050648;-0.4435793628538244;-0.4041182590799461;1.0879338923359534;0.9999925522496124;9.999927163244871;0.4167710487547233;-0.4352290001208211;-0.43522900077836235;0.38308234795663676;0.36005272527245114;0.5257285683059727;1.000002337332629
58.699001;1.0976493841830135;0.4629836675500248;0.4217992253440588;-0.44357936282798416;-0.40411825908518856;1.087934032802665;0.9999926126765809;9.999926685248687;0.41677106863213814;-0.43522900013887506;-0.43522900078147275;0.3830823574965844;0.36005271468413974;0.5257285227405611;1.0000022472251313
58.709001;1.09764925153534;0.4629837577464099;0.42179924823867915;-0.4435793628041938;-0.40411825909234717;1.0879341733361636;0.9999926697192756;9.999926261344495;0.41677109148300484;-0.4352290001581588;-0.4352290007842392;0.3830823658462058;0.3600527062537238;0.5257284795643826;1.0000021667818908
58.719001;1.0976491171420377;0.46298384938881326;0.4217992703543924;-0.44357936278255516;-0.40411825910140126;1.087934313945772;0.9999927233150981;9.99992588510397;0.41677111699465397;-0.4352290001785835;-0.43522900078653015;0.38308237287161306;0.3600526999423702;0.5257284391543972;1.000002095165943
58.729001;1.0976489813952197;0.46298394222318295;0.42179929153860163;-0.44357936276315746;-0.40411825911230825;1.0879344545451806;0.9999927734888258;9.999925550658586;0.41677114486636024;-0.4352290002000483;-0.4352290007882434;0.383082378447017;0.36005269565869485;0.525728401906491;1.0000020316882554
58.739001;1.0976488448237443;0.4629840360791843;0.42179931163403106;-0.4435793627460746;-0.4041182591249975;1.0879345948919377;0.9999928203663898;9.999925252773597;0.4167711748655513;-0.43522900022245764;-0.4352290007893121;0.3830823824411598;0.3600526933185716;0.525728368178908;1.0000019757789975
58.749001;1.0976487080437531;0.4629841308640534;0.42179933049807417;-0.4435793627313677;-0.4041182591393795;1.0879347346278578;0.9999928641958226;9.999924986625565;0.41677120683993457;-0.43522900024572914;-0.4352290007896788;0.3830823847091762;0.36005269287850034;0.5257283382605314;1.0000019269089795
58.759001;1.0976485717253777;0.4629842265319434;0.4217993480118412;-0.4435793627190661;-0.4041182591553627;1.0879348733473468;0.9999929052702147;9.999924747551809;0.4167712406596978;-0.4352290002697888;-0.4352290007892626;0.3830823850973793;0.360052694312273;0.5257283123448767;1.0000018845670187
58.769001;1.0976484365506276;0.46298426384595437;0.42179931013344174;-0.4435781445391511;-0.404117149372035;1.087935010642014;0.9999929438354296;9.999924531335532;0.41677127616843535;-0.4352290002945543;-0.43522900078794613;0.38308238346142665;0.36005269758083813;0.5257282905441908;1.0000018482908994
58.779001;1.0976483031286848;0.46298436119763153;0.4217993246814442;-0.4435781445315616;-0.40411714939097354;1.087935146130112;0.9999929801164756;9.9999243345882;0.416771313178263;-0.43522900031993067;-0.43522900078558663;0.3830823796616431;0.3600517026332391;0.5257275881078705;1.000001817631917
58.789001;1.0976481719619975;0.46298445930846754;0.42179933767779315;-0.4435781445262181;-0.40411714941129523;1.087935279459853;0.9999930143424066;9.999924154379316;0.4167713514599437;-0.43522900034583495;-0.4352290007820357;0.3830823735278737;0.36005170942478887;0.5257275749434117;1.0000017920593003
58.799001;1.0976480434430775;0.4629845580833127;0.42179934911898476;-0.4435781445230612;-0.4041171494329606;1.087935410242394;0.9999930466629118;9.999923987546099;0.41677139072380126;-0.4352290003722252;-0.4352290007771696;0.3830823648588381;0.3600517179241272;0.5257275664108049;1.0000017709771187
58.809001;1.097647917772439;0.4629846574140647;0.42179935899159404;-0.4435781445220669;-0.40411714945593713;1.0879355379260418;0.9999930770728989;9.999923830346976;0.41677143064961525;-0.43522900039910434;-0.4352290007709127;0.38308235348315844;0.36005172810816977;0.5257275627061302;1.0000017538549453
58.819001;1.097647794906189;0.462984757178733;0.42179936722285516;-0.4435781445232158;-0.40411714948019656;1.0879356617351434;0.9999931054292392;9.999923678404278;0.41677147095853795;-0.43522900042651247;-0.43522900076323406;0.38308233932506136;0.3600517399795754;0.5257275639816079;1.0000017402776897
58.829001;1.0976476746519324;0.46298485724258404;0.42179937366933484;-0.443578144526459;-0.40411714950571687;1.0879357807917265;0.999993131531477;9.999923527094946;0.41677151145504016;-0.43522900045452984;-0.43522900075413457;0.3830823224235668;0.36005175360335695;0.5257275703644155;1.0000017298882775
58.839001;1.0976475567737687;0.46298495748031165;0.4217993781608315;-0.44357814453171707;-0.40411714953247674;1.0879358943192277;0.9999931552179375;9.999923372526627;0.41677155200125554;-0.4352290004832746;-0.4352290007436379;0.38308230290773426;0.3600517691072878;0.5257275819456031;1.0000017223521613
58.849001;1.0976474410119708;0.46298505780709426;0.42179938055097804;-0.44357814453889866;-0.40411714956044503;1.0879360017064215;0.9999931764231234;9.999923212468184;0.4167715924670423;-0.4352290005128865;-0.43522900073178344;0.38308228096406033;0.36005178663454057;0.5257275987525275;1.0000017173595557
58.859001;1.0976473270926708;0.46298515820589864;0.4217993807160354;-0.4435781445479169;-0.4041171495895748;1.0879361023970824;0.999993195145308;9.99992304641735;0.41677163272389417;-0.4352290005435081;-0.43522900071862874;0.38308225682076286;0.360051806285425;0.525727620737834;1.0000017145971882
58.869001;1.0976472147667622;0.46298525874210683;0.42179937852206745;-0.44357814455870115;-0.40411714961980677;1.0879361957830653;0.9999932113734008;9.999922874667766;0.41677167266392956;-0.4352290005752647;-0.435229000704265;0.38308223072942266;0.36005182809565245;0.5257276477704731;1.0000017137126742
58.879001;1.0976471038460156;0.4629853595433211;0.42179937382173616;-0.4435781445712049;-0.4041171496510785;1.0879362812286486;0.9999932251084911;9.999922696961557;0.41677171218266357;-0.4352290006082413;-0.4352290006888181;0.38308220293455875;0.3600518520685403;0.525727679639617;1.0000017143267337
58.889001;1.0976469941928282;0.4629854015319031;0.4217993125415476;-0.4435769264153983;-0.40411603988251493;1.0879363581775303;0.9999932364438958;9.99992251171425;0.41677175116075976;-0.43522900064247366;-0.43522900067242026;0.38308217366654906;0.36005187820984236;0.5257277160911832;1.0000017160513561
58.899001;1.0976468856860522;0.46298550322857746;0.4217993024931127;-0.4435769264312483;-0.4041160399157442;1.0879364262617934;0.9999932455607338;9.99992231650863;0.4167717895024693;-0.4352290006779513;-0.4352290006551823;0.38308214315134204;0.36005090653811633;0.5257270719962284;1.0000017184659509
58.909001;1.0976467781851948;0.46298560545469775;0.42179928971117353;-0.4435769264487141;-0.4041160399499196;1.0879364853386106;0.9999932526650271;9.999922109320657;0.41677182718085426;-0.43522900071462006;-0.4352290006371848;0.3830821115805651;0.3600509370986443;0.5257271167893582;1.000001721090293
58.919001;1.0976466714591775;0.4629857081553677;0.421799274205061;-0.4435769264677647;-0.40411603998499396;1.0879365354137314;0.9999932579581129;9.999921889311393;0.4167718642386071;-0.4352290007523949;-0.4352290006184821;0.38308207905654934;0.3600509699699152;0.5257271652784006;1.0000017234293945
58.929001;1.0976465651625833;0.46298581118279464;0.4217992559768911;-0.4435769264883952;-0.4041160400208878;1.0879365765774445;0.9999932616634349;9.999921656723737;0.41677190076232495;-0.435229000791176;-0.4352290005991267;0.38308204558337106;0.36005100523009953;0.5257272171017782;1.0000017250744313
58.939001;1.0976464589849988;0.4629859143252318;0.4217992350115387;-0.4435769265106127;-0.40411604005752155;1.0879366090497304;0.9999932640437463;9.999921412593208;0.41677193685449615;-0.4352290008308408;-0.4352290005792127;0.38308201111355566;0.36005104290494405;0.5257272718814953;1.0000017257425342
58.949001;1.0976463528525564;0.46298601733699785;0.4217992113173846;-0.443576926534398;-0.4041160400948444;1.0879366332163776;0.9999932653349819;9.999921158837767;0.41677197262802274;-0.4352290008712305;-0.43522900055890185;0.3830819755990181;0.36005108294918076;0.525727329243873;1.0000017252300055
58.959001;1.097646246928679;0.4629861199600873;0.42179918497978575;-0.4435769265596829;-0.40411604013283103;1.0879366495666614;0.9999932656857663;9.99992089787867;0.4167720082166055;-0.4352290009121645;-0.4352290005383936;0.3830819390073422;0.3600511252779908;0.525727388867899;1.0000017233824916
58.969001;1.0976461414148784;0.46298622195673506;0.4217991561412604;-0.44357692658636066;-0.4041160401714649;1.087936658594898;0.9999932651623391;9.999920632028166;0.416772043755134;-0.4352290009534622;-0.43522900051787455;0.3830819013142832;0.3600511698099378;0.5257274505096856;1.0000017201110702
58.979001;1.0976460363893514;0.462986323151185;0.4217991249362826;-0.4435769266143097;-0.40411604021071784;1.0879366607574426;0.9999932637351856;9.999920363829569;0.41677207932646126;-0.43522900099494494;-0.4352290004975022;0.3830818625026296;0.36005121646860255;0.5257275139703744;1.000001715382837
58.989001;1.0976459317859757;0.4629864234426316;0.42179909149772205;-0.44357692664340964;-0.404116040250531;1.0879366565197381;0.9999932612784811;9.999920096458652;0.4167721149264123;-0.43522900103643486;-0.4352290004774092;0.38308182257075063;0.36005126515227964;0.5257275790684968;1.0000017091929814
58.999001;1.0976458273880512;0.4629865227817528;0.4217990560034074;-0.4435769266735373;-0.40411604029081566;1.0879366464105322;0.9999932576413624;9.999919833645277;0.41677215047968447;-0.43522900107776336;-0.435229000457695;0.38308178154128036;0.36005131572448495;0.5257276456474348;1.0000017015806308
59.009001;1.0976457227881578;0.4629866211506249;0.4217990186632856;-0.4435769267045545;-0.40411604033146276;1.0879366310059893;0.9999932527016467;9.999919579722507;0.4167721858798216;-0.43522900111877477;-0.43522900043842294;0.3830817394651542;0.36005136802214327;0.525727713587281;1.0000016926594788
59.019001;1.0976456174669071;0.4629866593370278;0.4217989257376428;-0.44357570856632644;-0.4041149305715266;1.0879366108936614;0.999993246359256;9.999919339293923;0.4167722210114674;-0.4352290011593183;-0.43522900041963186;0.38308169642769674;0.36005142184930716;0.5257277828108047;1.0000016825959934
59.029001;1.0976455110046257;0.4629867557504196;0.4217988853011652;-0.4435757085987716;-0.4041149306125506;1.0879365866378334;0.9999932385421115;9.999919116370602;0.4167722557509752;-0.4352290011992376;-0.43522900040132995;0.38308165256975096;0.3600504769741465;0.5257271684196364;1.0000016715761557
59.039001;1.097645403228761;0.46298685110926696;0.42179884355351493;-0.44357570863189094;-0.40411493065362486;1.0879365587227428;0.9999932292642816;9.999918913770971;0.4167722899611406;-0.43522900123837843;-0.43522900038348145;0.38308160810072234;0.36005053315395114;0.5257272401086;1.0000016598608075
59.049001;1.0976452942110737;0.4629869452820988;0.42179880057870534;-0.44357570866573864;-0.4041149306946843;1.087936527521483;0.9999932186495852;9.999918733206774;0.4167723234788767;-0.43522900127661057;-0.43522900036601975;0.38308156326618903;0.36005059016713464;0.5257273129561081;1.0000016478738232
59.059001;1.097645184147709;0.4629870380997648;0.4217987564151944;-0.44357570870035035;-0.4041149307356621;1.0879364933161526;0.999993206833664;9.999918575516272;0.4167723560938783;-0.43522900131383185;-0.43522900034887013;0.38308151828826825;0.3600506478123572;0.5257273868369233;1.0000016361713133
59.069001;1.0976450732007852;0.46298712936784847;0.42179871108338746;-0.44357570873568536;-0.40411493077647553;1.0879364563455538;0.9999931938512487;9.999918440677442;0.41677238753416285;-0.43522900134996206;-0.4352290003319687;0.3830814733342382;0.3600507058785593;0.5257274615551616;1.0000016253163593
59.079001;1.0976449614215429;0.4629872188463938;0.42179866459737647;-0.44357570877163305;-0.40411493081702493;1.0879364168658046;0.999993179621564;9.999918328384902;0.41677241747893523;-0.435229001384945;-0.43522900031528267;0.3830814285304844;0.3600507641433849;0.5257275368852864;1.0000016157785603
59.089001;1.097644848778068;0.4629873062372402;0.4217986169521037;-0.4435757088080673;-0.4041149308572039;1.0879373751992816;0.9999931639742032;9.999918238828771;0.4167724455938018;-0.43522900141874354;-0.4352290002988087;0.3830813839917935;0.3600508224007173;0.5257276126354662;1.0000016078890082
59.099001;1.0976447352413732;0.4629873912283654;0.4217985680939077;-0.4435757088448863;-0.40411493089692;1.0879373317532712;0.9999931466436103;9.999918172978095;0.4167724715484489;-0.4352290014513143;-0.4352290002825405;0.38308133984790615;0.36005088046200173;0.5257276886683562;1.000001601857701
59.109001;1.0976446208352801;0.46298747356142345;0.4217985179236068;-0.4435757088820173;-0.40411493093612116;1.0879372869905328;0.9999931272495148;9.999918133084172;0.4167724950157268;-0.43522900148259247;-0.4352290002664468;0.3830812962676875;0.36005093813990063;0.5257277648710559;1.000001597837781
59.119001;1.0976445055669133;0.46298755303395567;0.42179846634390206;-0.44357570891941467;-0.4041149309748028;1.0879372413588473;0.9999931053438658;9.99991812256261;0.4167725156952982;-0.4352290015125094;-0.43522900025047134;0.383081253456017;0.36005099523967043;0.5257278411155138;1.0000015959455866
59.129001;1.0976443893669587;0.46298762944137223;0.42179841328107864;-0.4435757089570602;-0.40411493101299684;1.0879371952288464;0.9999930805393507;9.999918144469682;0.41677253335003867;-0.4352290015410278;-0.43522900023452665;0.3830812116132361;0.3600510515543148;0.5257279172335165;1.0000015961691193
59.139001;1.0976442721381117;0.462987702537866;0.4217983586704592;-0.4435757089949488;-0.40411493105075047;1.0879371488689842;0.9999930526178964;9.99991820049027;0.41677254781444745;-0.43522900156816224;-0.43522900021848343;0.3830811709089599;0.36005110686784547;0.5257279930233776;1.0000015982695585
59.149001;1.097644153777927;0.4629877720410171;0.42179830245995154;-0.44357570903306187;-0.40411493108809976;1.0879371024972009;0.9999930215309795;9.99991829098466;0.41677255897219156;-0.43522900159397193;-0.4352290002021842;0.38308113148443074;0.3600511609544549;0.5257280682936919;1.0000016018299382
59.159001;1.0976440341161418;0.4629877784451893;0.4217981906816427;-0.4435744909013537;-0.4041138213242304;1.0879370564063298;0.9999929873280459;9.999918414767881;0.4167725667218863;-0.4352290016185383;-0.4352290001854662;0.3830810934383388;0.360051213575559;0.5257281429239379;1.000001606387597
59.169001;1.0976439129014428;0.46298783989046005;0.42179813123313653;-0.4435744909397473;-0.40411382136078483;1.087937011030827;0.9999929501133457;9.999918568822896;0.41677257095955006;-0.43522900164194506;-0.43522900016816946;0.38308105681584353;0.3600502645073211;0.5257275320471142;1.0000016115198036
59.179001;1.0976437899108393;0.4629878968769142;0.42179807020082716;-0.44357449097812257;-0.40411382139690494;1.0879369668887477;0.9999929100101245;9.99991874886233;0.41677257158964687;-0.43522900166426903;-0.4352290001501312;0.38308102162939056;0.3600503135835564;0.525727605461744;1.0000016168932533
59.189001;1.0976436650481296;0.4629879491016992;0.42179800761789266;-0.443574491016309;-0.40411382143253594;1.087936924497862;0.999992867101856;9.999918950482304;0.41677256854008277;-0.43522900168557954;-0.43522900013118404;0.38308098787696626;0.3600503607114716;0.5257276783754635;1.000001622291976
59.199001;1.0976435383229552;0.46298799631081217;0.42179794348944594;-0.44357449105410707;-0.40411382146760516;1.0879368843257837;0.9999928214665611;9.999919169968642;0.4167725617737479;-0.43522900170593826;-0.43522900011117605;0.3830809555535065;0.3600504058344713;0.5257277507880087;1.0000016276081474
59.209001;1.0976434097705459;0.46298803838813307;0.4217978777863095;-0.44357449109130914;-0.40411382150202896;1.087936846735765;0.999992773291014;9.99991940416015;0.41677255130757757;-0.4352290017253956;-0.4352290000900035;0.3830809246635645;0.36005044884859605;0.5257278226712105;1.0000016328041517
59.219001;1.0976432793852082;0.46298807534922554;0.4217978104828282;-0.4435744911277024;-0.4041138215357108;1.087936811949607;0.9999927228763593;9.999919649553044;0.4167725372161728;-0.43522900174399337;-0.43522900006763127;0.38308089521489164;0.36005048955769103;0.5257278940212944;1.0000016378660546
59.229001;1.097643147080035;0.46298810726854206;0.42179774159565236;-0.4435744911630803;-0.40411382156853415;1.0879367800549604;0.9999926705329204;9.999919901637064;0.41677251962339346;-0.4352290017617677;-0.4352290000440862;0.3830808671975834;0.3600505277192529;0.525727964839646;1.0000016427928935
59.239001;1.0976430126699328;0.4629881342438407;0.4217976711992664;-0.4435744911972683;-0.40411382160036624;1.0879367509967037;0.999992616510828;9.999920155179671;0.41677249870815725;-0.43522900177874985;-0.435229000019431;0.3830808405691253;0.3600505631031038;0.525728035066599;1.0000016475940856
59.249001;1.0976438747256416;0.4629885580832215;0.42179758155791675;-0.4435749153457053;-0.40411384028758207;1.0879367245611502;0.9999925609926594;9.9999204048476;0.4167724747001921;-0.4352290017949771;-0.4352289999937339;0.3830808152624833;0.36005059550794727;0.5257281045431152;1.0000016522276125
59.259001;1.097643735374263;0.46298857557764467;0.4217975086101962;-0.44357491537722155;-0.4041138403170583;1.0879367003941198;0.9999925041248868;9.999920645673326;0.41677244784962647;-0.4352290018104965;-0.4352289999670487;0.3830807912271563;0.36005062477759403;0.5257281730416544;1.0000016565488425
