time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.269001;1.0976435932682813;0.46298858853813507;0.4217974346881697;-0.443574915407332;-0.4041138403452109;1.0879366780023914;0.9999924460792547;9.999920873598736;0.4167724183842613;-0.4352290018253577;-0.43522899993942676;0.3830807684784484;0.3600506508265602;0.5257282403260681;1.0000016603678714
59.279001;1.0976434482454134;0.4629885970846768;0.42179735997561096;-0.4435749154359884;-0.4041138403719608;1.087936656744335;0.9999923871156131;9.999921085603914;0.416772386473236;-0.43522900183961727;-0.4352289999109545;0.3830807471202946;0.36005067363386284;0.5257283061701552;1.0000016635765463
59.289001;1.0976433000540422;0.46298860136402903;0.4217972846134893;-0.4435749154631518;-0.4041138403972387;1.087936635894812;0.999992327644744;9.99992127918454;0.41677235222692693;-0.43522900185333874;-0.43522899988178565;0.3830807273342347;0.3600506932203134;0.5257283703296356;1.0000016662261002
59.299001;1.097643148378699;0.46298854235643333;0.42179715476105434;-0.443573697317699;-0.4041127306201745;1.0879366147564549;0.9999922682617238;9.999921452169595;0.4167723157322942;-0.4352290018665764;-0.4352289998521403;0.38308070935389715;0.3600507096463117;0.5257284325152545;1.000001668521085
59.309001;1.0976429930260796;0.4629885387343775;0.4217970783577497;-0.44357369734186136;-0.4041127306424457;1.0879365927213887;0.9999922096931001;9.999921603375634;0.41677227708451275;-0.43522900187936964;-0.43522899982226726;0.38308069344305645;0.36005072301343954;0.5257284924054909;1.0000016707926587
59.319001;1.0976428340486133;0.4629885316000523;0.42179700142436777;-0.44357369736455043;-0.40411273066332176;1.087936569271441;0.9999921527004737;9.999921733113109;0.4167722363816783;-0.4352290018917389;-0.4352289997924011;0.3830806798696115;0.36004973345315255;0.5257278648380127;1.0000016734353292
59.329001;1.0976426716856467;0.4629885213097045;0.4217969238732999;-0.4435736973857995;-0.40411273068294856;1.0879365439500839;0.9999920980345912;9.999921842679573;0.4167721936988538;-0.43522900190368774;-0.4352289997627579;0.3830806688812779;0.360049741104829;0.5257279192911988;1.0000016768075783
59.339001;1.097642506270095;0.4629885081864613;0.42179684563210434;-0.443573697405652;-0.4041127307014739;1.087936516346137;0.9999920464453171;9.999921933553212;0.4167721490824317;-0.4352290019152293;-0.4352289997335638;0.3830806606916819;0.3600497460869204;0.5257279707456223;1.0000016812432864
59.349001;1.09764233814406;0.4629884924473093;0.42179676667191923;-0.44357369742417235;-0.4041127307190381;1.0879364861010543;0.9999919986513401;9.999922007260853;0.416772102559717;-0.4352290019264044;-0.4352289997050609;0.3830806554460778;0.36004974848201665;0.5257280191172022;1.0000016871654254
59.359001;1.0976421675511077;0.46298847420004563;0.4217966870115687;-0.4435736974414653;-0.40411273073577636;1.0879364529396827;0.9999919552345186;9.999922066070159;0.41677205415258484;-0.4352290019372712;-0.43522899967747375;0.38308065318852436;0.3600497483401944;0.5257280643658055;1.0000016950393613
59.369001;1.0976419945911837;0.46298845349475887;0.42179660671082464;-0.4435736974576854;-0.4041127307518035;1.0879364167208994;0.9999919166083477;9.999922113924804;0.4167720038799737;-0.43522900194789477;-0.43522899965097644;0.38308065389632046;0.3600497456915663;0.5257281064346043;1.0000017051216197
59.379001;1.0976418192641115;0.4629884303840224;0.42179652583483523;-0.443573697473011;-0.4041127307672105;1.0879363774265218;0.9999918831279023;9.999922156470497;0.4167719517292838;-0.4352290019583463;-0.4352289996256811;0.3830806575381078;0.3600497405743235;0.5257281452292734;1.0000017173211264
59.389001;1.0976416415405537;0.4629884049776015;0.4217964444283586;-0.443573697487599;-0.4041127307820821;1.0879363351049054;0.9999918551706743;9.99992220004;0.4167718976507427;-0.4352290019687088;-0.43522899960164746;0.38308066408641184;0.3600497330607578;0.5257281806836083;1.0000017313482004
59.399001;1.0976414614178653;0.4629883774689513;0.42179636253250363;-0.4435736975015631;-0.40411273079649823;1.0879362899034097;0.9999918331043861;9.999922250967273;0.41677184159908026;-0.4352290019790814;-0.43522899957890954;0.38308067352574743;0.3600497232621943;0.5257282128266605;1.0000017469470839
59.409001;1.0976412789105268;0.46298834812618694;0.42179628020619014;-0.44357369751497533;-0.40411273081051785;1.0879362421337528;0.9999918172356537;9.99992231578104;0.41677178356747774;-0.43522900198956205;-0.43522899955749933;0.383080685881216;0.3600497113207996;0.5257282417470356;1.0000017639924819
59.419001;1.0976410939804715;0.46298831726270906;0.42179619751402114;-0.4435736975278783;-0.4041127308241844;1.0879361922380861;0.9999918077855485;9.999922401272565;0.41677172358683623;-0.43522900200022807;-0.43522899953744626;0.38308070122271265;0.3600496973936751;0.525728267493615;1.000001782500484
59.429001;1.0976409065048398;0.46298828520553525;0.4217961144968824;-0.4435736975403053;-0.40411273083755267;1.0879361407178434;0.9999918048897182;9.999922513696582;0.4167716616890808;-0.43522900201113607;-0.43522899951876115;0.3830807196422244;0.36004968163520695;0.5257282900182652;1.0000018026618813
59.439001;1.0976407162983777;0.4629882522859605;0.42179603117436754;-0.44357369755229453;-0.40411273085068306;1.0879360881202795;0.9999918086718033;9.999922657372274;0.41677159786841755;-0.4352290020223136;-0.4352289995014337;0.3830807412305456;0.3600496641815438;0.5257283092061026;1.0000018248241167
59.449001;1.097640523151484;0.46298821885110125;0.42179594759310807;-0.4435736975638885;-0.40411273086361404;1.0879360350851084;0.9999918193627286;9.999922833890919;0.4167715320920703;-0.43522900203373527;-0.4352289994854495;0.38308076605687374;0.36004964514355803;0.5257283249540452;1.0000018493484681
59.459001;1.097640326912314;0.4629881260480547;0.421795809924392;-0.44357247940402655;-0.40411162107553783;1.0879359824082573;0.9999918373149408;9.999923042953478;0.41677146432841605;-0.4352290020453217;-0.4352289994708114;0.3830807941498602;0.36004962461525813;0.5257283372207365;1.0000018765039493
59.469001;1.0976401275602679;0.46298809262984486;0.4217957262450783;-0.4435724794150179;-0.4041116210881454;1.087935931001724;0.999991862913281;9.999923283743064;0.4167713945379615;-0.43522900205694637;-0.43522899945755383;0.3830808254851419;0.3600496026858394;0.5257283460303495;1.0000019065406553
59.479001;1.097639925140304;0.4629880596274031;0.42179564283993337;-0.4435724794258902;-0.4041116211006769;1.0879358817579123;0.9999918965427477;9.999923555456455;0.41677132265952604;-0.43522900206842785;-0.43522899944576093;0.3830808599928487;0.3600485794461589;0.5257276665889075;1.0000019397800026
59.489001;1.0976397195860912;0.46298924534981417;0.42179666972935914;-0.4435724202245883;-0.4041115671686171;1.0879358355248157;0.9999919385962167;9.999923857132057;0.41677124863363885;-0.435229002079548;-0.43522899943558196;0.3830808975776956;0.3600485550000757;0.5257276686596938;1.000001976573223
59.499001;1.0976395106379553;0.46298921349492533;0.42179658750176247;-0.44357242023570115;-0.40411156718128777;1.0879357931851867;0.9999919894327789;9.99992418693849;0.4167711724296198;-0.43522900209008764;-0.43522899942721704;0.38308093812659233;0.36004852947970306;0.525727667369163;1.0000020172543462
59.509001;1.0976392979235214;0.46298918218071816;0.4217965061442754;-0.4435724202470856;-0.40411156719411023;1.0879357556652747;0.9999920493653012;9.999924541547596;0.4167710940394847;-0.43522900209984533;-0.4352289994208806;0.3830809815072959;0.36004850303631714;0.5257276626629033;1.000002062164111
59.519001;1.0976390810413168;0.4629891512928181;0.4217964258428063;-0.4435724202587663;-0.40411156720707964;1.087935723877759;0.9999921186921434;9.999924916310036;0.41677101346731454;-0.4352290021086667;-0.43522899941678556;0.38308102757270934;0.3600484758141269;0.5257276545139062;1.000002111637743
59.529001;1.0976388596060898;0.4629891207262102;0.42179634675422134;-0.4435724202707722;-0.40411156722017477;1.087935698657161;0.9999921976979631;9.999925305788281;0.41677093073349525;-0.4352290021164754;-0.435228999415141;0.3830810761734729;0.3600484479519775;0.525727642965088;1.0000021659288783
59.539001;1.0976386332977404;0.46298909042236003;0.4217962689874963;-0.4435724202831624;-0.4041115672333629;1.0879356807212048;0.9999922866345936;9.999925704757429;0.41677084586363783;-0.435229002123263;-0.43522899941613175;0.38308112717316894;0.36004841960707773;0.5257276281398353;1.0000022251316552
59.549001;1.0976384018408374;0.46298906035435433;0.42179619260117457;-0.443572420296005;-0.4041115672465989;1.0879356706941896;0.9999923856645022;9.999926109703074;0.4167707588705701;-0.43522900212905424;-0.43522899941990423;0.38308118044863326;0.36004839096501284;0.5257276102267427;1.0000022891687979
59.559001;1.0976381649540896;0.46298903053102436;0.421796117609487;-0.44357242030937116;-0.40411156725983793;1.0879356691196844;0.9999924947791762;9.999926519277448;0.4167706697636957;-0.4352290021338851;-0.43522899942658133;0.3830812358668116;0.3600483622315743;0.5257275894288157;1.000002357881638
59.569001;1.0976379223824682;0.46298900101890966;0.4217960440011408;-0.4435724203233481;-0.4041115672730514;1.087935676423262;0.9999926137827212;9.999926933198704;0.41677057856107436;-0.4352290021377815;-0.4352289994362698;0.3830812932496114;0.3600483336117804;0.5257275659059533;1.0000024310958886
59.579001;1.0976376739782696;0.4629889719209343;0.421795971766272;-0.44357242033802574;-0.4041115672862296;1.08793569289982;0.9999927423279205;9.99992735143452;0.4167704852840702;-0.43522900214073773;-0.43522899944903476;0.3830813523493316;0.36004830529882487;0.5257275397530777;1.0000025085842845
59.589001;1.0976374197541634;0.46298894333015184;0.421795900908434;-0.4435724203534759;-0.4041115672993743;1.0879357187378826;0.9999928799521761;9.99992777483486;0.416770389962124;-0.43522900214272786;-0.4352289994648805;0.38308141285583475;0.3600482774950083;0.5257275110176898;1.0000025900785923
59.599001;1.0976371598479977;0.4629889153108826;0.42179583143546645;-0.4435724203697634;-0.4041115673124968;1.0879357540609855;0.999993026127333;9.999928205555179;0.4167702926393951;-0.4352290021437498;-0.435228999483773;0.38308147442668095;0.36004825042406535;0.5257274797180174;1.000002675377332
59.609001;1.097636894428545;0.4629888879080999;0.42179576335609265;-0.44357242038696265;-0.4041115673256117;1.0879357989903913;0.9999931803195226;9.999928646090002;0.4167701933582064;-0.43522900214384835;-0.4352289995056824;0.3830815367184658;0.3600482243056505;0.5257274458384701;1.0000027644104557
59.619001;1.0976366236564616;0.46298886115076915;0.42179569668053707;-0.44357242040515316;-0.4041115673387221;1.0879358536740273;0.9999933420174006;9.999929098595787;0.416770092148527;-0.43522900214308896;-0.43522899953060534;0.38308159940832925;0.3600481993317117;0.5257274093459111;1.0000028572096555
59.629001;1.097636347672478;0.46298877582923903;0.4217955774616957;-0.4435712022533046;-0.40411045755098385;1.087935918236056;0.9999935107245317;9.99992956512314;0.41676998905905915;-0.4352290021415185;-0.43522899955856653;0.3830816621914057;0.36004817566055536;0.525727370234996;1.0000029538010309
59.639001;1.097636066534748;0.46298875035004916;0.4217955135747262;-0.44357120227373203;-0.40411045756401076;1.087935992729537;0.9999936859414953;9.999930047620419;0.41676988421190003;-0.4352290021391537;-0.4352289995896093;0.3830817247695475;0.360048153411014;0.5257273285386784;1.0000030540759155
59.649001;1.0976357801988077;0.46298872547737885;0.4217954510682388;-0.4435712022954286;-0.40411045757688396;1.0879360771601376;0.9999938671686324;9.999930547997492;0.4167697778362352;-0.4352290021359961;-0.4352289996237788;0.38308078686863556;0.3600481326679772;0.5257265556123554;1.000003157756314
59.659001;1.0976354886398008;0.4629887011846914;0.42179538993749394;-0.4435712023184895;-0.4041104575894706;1.0879361715127651;0.9999940539546157;9.999931068407347;0.4167696702605944;-0.43522900213203486;-0.43522899966110123;0.3830808482592628;0.36004711350127466;0.5257258239395164;1.0000032644467116
59.669001;1.097635192007144;0.46298867744826827;0.42179533017970006;-0.44357120234299063;-0.4041104576016286;1.0879362757415947;0.9999942459452082;9.999931611128089;0.4167695618724872;-0.43522900212724236;-0.4352289997015585;0.3830809087376664;0.3600470959758639;0.5257257744900005;1.0000033736869494
59.679001;1.0976348906475266;0.46298865424896674;0.42179527183693605;-0.44357120236899183;-0.40411045761323244;1.0879363897739143;0.9999944428575733;9.999932178581755;0.4167694530683118;-0.4352290021215961;-0.43522899974507495;0.38308096811206754;0.36004708015520925;0.5257257222924944;1.0000034850311426
59.689001;1.0976345850140756;0.4629886315520324;0.42179521501228756;-0.4435712023965328;-0.40411045762419123;1.0879365135338408;0.9999946443920068;9.999932773567648;0.41676934421518147;-0.43522900211511145;-0.43522899979153024;0.38308102623255236;0.3600470661031649;0.5257256672286783;1.0000035981519735
59.699001;1.0976342755553699;0.4629886092956394;0.4217951598090937;-0.44357120242561987;-0.40411045763446446;1.0879366469211567;0.9999948502000526;9.999933398859854;0.4167692356334313;-0.4352290021078438;-0.4352289998407654;0.3830810829973099;0.36004705388587543;0.5257256092216412;1.000003712852033
59.709001;1.0976339626374234;0.46298858742440263;0.42179510627134037;-0.44357120245621307;-0.40411045764405856;1.0879367897389467;0.999995059951823;9.99993405651244;0.4167691275916243;-0.43522900209986426;-0.4352289998925804;0.3830811383110892;0.3600470435857764;0.5257255482536257;1.0000038289769095
59.719001;1.09763364654151;0.46298856593362686;0.4217950543840287;-0.44357120248822807;-0.40411045765301784;1.0879369416847144;0.9999952733699426;9.99993474760742;0.41676902030927343;-0.4352290020912427;-0.435228999946757;0.3830811920726868;0.3600470353192113;0.5257254843586017;1.0000039463744659
59.729001;1.0976333274877415;0.46298854486003516;0.4217950040967864;-0.44357120252156484;-0.40411045766142883;1.0879371024370754;0.9999954901748069;9.999935472372124;0.41676891397968624;-0.43522900208204396;-0.4352290000030922;0.3830812441978618;0.360047029237677;0.5257254176220826;1.0000040648895812
59.739001;1.0976330056482584;0.4629885242371538;0.4217949553472687;-0.44357120255613186;-0.4041104576694114;1.0879372716820206;0.9999957100142761;9.999936230624844;0.41676880878798067;-0.43522900207231624;-0.43522900006140763;0.3830812946179076;0.36004702549841794;0.5257253481672272;1.0000041842985057
59.749001;1.0976326811892438;0.4629885040874163;0.42179490808543024;-0.4435712025918319;-0.4041104576770916;1.0879374490299596;0.9999959324193559;9.999937022163596;0.4167687048988905;-0.4352290020620732;-0.4352290001215526;0.3830813432655072;0.36004702421822693;0.5257252761043449;1.0000043042636977
59.759001;1.0976323542939337;0.462988484451442;0.4217948622878588;-0.44357120262853544;-0.404110457684602;1.0879376339610134;0.9999961568119426;9.999937846417343;0.4167686024559507;-0.43522900205129067;-0.4352290001834156;0.3830813900784481;0.36004702547326606;0.5257252014987113;1.0000044243699504
59.769001;1.097632025160144;0.4629884653976808;0.4217948179672522;-0.4435712026660849;-0.40411045769210285;1.0879378258309176;0.9999963825638081;9.999938701728608;0.4167685015995169;-0.43522900203991427;-0.4352290002469221;0.3830814350061334;0.3600470293520534;0.5257251243984578;1.0000045441959216
59.779001;1.097631694027544;0.4629884470041026;0.42179477517533953;-0.443571202704317;-0.40411045769976955;1.0879380238862044;0.999996609059163;9.999939585101856;0.4167684024681869;-0.43522900202787573;-0.43522900031201134;0.38308147801316456;0.36004703597093446;0.5257250448786679;1.0000046633910642
59.789001;1.0976313612125264;0.4629884293418372;0.4217947339752083;-0.44357120274308137;-0.4041104577077618;1.0879382272863143;0.9999968357393735;9.99994049266496;0.41676830519993385;-0.43522900201511894;-0.43522900037862255;0.38308151908653015;0.36004704542665034;0.525724963056938;1.0000047816916053
59.799001;1.0976310271017315;0.4629884124617954;0.4217946943926853;-0.44357120278226286;-0.40411045771621174;1.0879384351324608;0.999997062152806;9.999941420402722;0.4167682099456271;-0.43522900200160825;-0.4352290004467045;0.3830815582379056;0.36004705775877643;0.5257248790862226;1.0000048988662715
59.809001;1.0976306920855246;0.462988396388263;0.4217946563968959;-0.44357120282179774;-0.4041104577252264;1.0879386465520908;0.9999972879842381;9.999942364563767;0.41676811686421916;-0.4352290019873191;-0.43522900051621705;0.3830815955073904;0.36004707293848026;0.5257247931525704;1.0000050146876016
59.819001;1.0976303565330456;0.46298832192402817;0.42179456598500054;-0.44356998469055237;-0.40410934793407693;1.087938860821595;0.9999975130227045;9.999943321914202;0.4167680260915275;-0.4352290019722408;-0.435229000587117;0.3830816309755664;0.3600470908541145;0.5257247054888388;1.000005128959
59.829001;1.0976300209047538;0.46298830751561654;0.4217945310098162;-0.44356998473074305;-0.40410934794454045;1.0879390773630493;0.9999977371379244;9.99994429027154;0.4167679377150405;-0.435229001956382;-0.4352290006593582;0.3830816647549728;0.3600471113207235;0.5257246163660187;1.0000052415465863
59.839001;1.097629685884875;0.4629882939699139;0.4217944975490267;-0.4435699847712601;-0.40410934795593134;1.0879392956292457;0.9999979602989738;9.999945268977388;0.41676785177651077;-0.4352290019397582;-0.4352290007329038;0.3830816969649522;0.3600471341351384;0.5257245260488296;1.0000053523918322
59.849001;1.0976293523721756;0.4629882812959301;0.4217944656892974;-0.4435699848121175;-0.4041093479684;1.0879395151094053;0.9999981825526879;9.999946258646034;0.4167677682791814;-0.43522900192237873;-0.4352290008077196;0.3830817277190972;0.3600461591323759;0.5257237499152045;1.000005461510566
59.859001;1.0976290213163855;0.46298826950095906;0.4217944355565152;-0.44356998485331717;-0.40410934798209225;1.0879397354637086;0.9999984039531804;9.99994726032003;0.4167676871846106;-0.43522900190425245;-0.435229000883744;0.38308175710474507;0.3600461861989991;0.5257236579067214;1.0000055689583562
59.869001;1.0976286935123536;0.46298825857581394;0.4217944072972834;-0.44356998489480703;-0.4041093479971457;1.0879399565278765;0.9999986244987134;9.999948274766217;0.41676760842028654;-0.4352290018853987;-0.43522900096085815;0.38308178516343755;0.36004621523788793;0.5257235654170148;1.0000056747614356
59.879001;1.0976283694766313;0.4629882484569644;0.4217943810959659;-0.4435699849364879;-0.4041093480136772;1.0879401781288023;0.9999988441113044;9.999949302128037;0.41676753190150406;-0.4352290018658545;-0.43522900103886814;0.38308181191643986;0.3600462461097378;0.5257234727203446;1.0000057788616197
59.889001;1.0976280494594908;0.46298823900683117;0.4217943571795212;-0.44356998497826045;-0.4041093480317606;1.0879403999426456;0.9999990626857787;9.999950341925977;0.4167674575564397;-0.43522900184568625;-0.4352290011175076;0.3830818374033573;0.3600462786019765;0.5257233801160935;1.0000058811332038
59.899001;1.0976277336047962;0.4629882300335561;0.42179433577504005;-0.4435699850200545;-0.4041093480514102;1.08794062148756;0.999999280142071;9.99995139330151;0.4167673853452186;-0.4352290018249857;-0.43522900119647345;0.3830818616777061;0.36004631245529034;0.5257232879588886;1.0000059814516038
59.909001;1.0976274221707467;0.46298822133195544;0.42179431708819193;-0.4435699850618159;-0.4041093480725828;1.0879408421138619;0.9999994963840023;9.999952454887747;0.4167673152561457;-0.435229001803843;-0.43522900127546443;0.3830818847692754;0.36004634741582103;0.5257231966466038;1.0000060796959338
59.919001;1.0976271156141815;0.4629882127030057;0.4217943013323859;-0.4435699851034776;-0.40410934809520177;1.0879410610276015;0.9999997112270211;9.999953524548115;0.4167672472941101;-0.4352290017823291;-0.43522900135418646;0.38308190665083564;0.36004638325439453;0.5257231065358497;1.0000061756910357
59.929001;1.0976268144919432;0.4629882039626865;0.42179428872513075;-0.4435699851449535;-0.4041093481191866;1.087941277451287;0.9999999243944195;9.999954599867776;0.41676718148772796;-0.43522900176050583;-0.43522900143234494;0.38308192724420936;0.3600464197436448;0.5257230178722151;1.0000062692287477
59.939001;1.0976265193327135;0.46298819497060084;0.42179427943195064;-0.44356998518615903;-0.404109348144464;1.087941490733177;1.0000001355412966;9.999955678771014;0.4167671178922933;-0.4352290017384388;-0.43522900150965244;0.38308194648078225;0.36004645664861;0.5257229308092117;1.0000063601490976
59.949001;1.0976262305877722;0.4629881856489804;0.4217942735518723;-0.4435699852270421;-0.4041093481709661;1.087941700316735;1.0000003442673746;9.999956759155728;0.41676705657613494;-0.4352290017161816;-0.43522900158584027;0.38308196437430614;0.3600464937469391;0.52572284548526;1.0000064483096132
59.959001;1.0976259486502098;0.46298817595980657;0.4217942711640519;-0.44356998526759217;-0.40410934819863387;1.0879419057286706;1.00000055016303;9.999957838140737;0.41676699761609964;-0.43522900169374795;-0.43522900166065787;0.38308198104458013;0.36004653082667926;0.5257227620800559;1.0000065334398593
59.969001;1.0976256739063255;0.46298816586317043;0.42179427235457007;-0.4435699853078152;-0.40410934822743005;1.087942106564189;1.0000007528726418;9.999958911916773;0.41676694109598655;-0.43522900167111445;-0.43522900173387474;0.3830819966691262;0.3600465676565918;0.525722680823802;1.0000066150901203
59.979001;1.0976254067788636;0.46298815531722093;0.42179427720294127;-0.44356998534770903;-0.40410934825735795;1.087942302417127;1.0000009521117266;9.999959975985316;0.41676688709212567;-0.4352290016482582;-0.43522900180528445;0.38308201140497167;0.36004660396505855;0.5257226019586444;1.0000066927641271
59.989001;1.0976251476911791;0.4629881443215981;0.4217942857711422;-0.44356998538726516;-0.4041093482884601;1.0879424928570842;1.0000011476420128;9.99996102576008;0.4167668356530535;-0.4352290016251892;-0.43522900187470237;0.3830820253570442;0.3600466394444967;0.5257225256608906;1.0000067660758127
59.999001;1.0976248969450197;0.4629881329249785;0.4217942980997754;-0.44356998542647197;-0.4041093483207918;1.0879426774677396;1.000001339263579;9.999962057522355;0.4167667867793783;-0.4352290016019546;-0.4352290019419761;0.383082038602893;0.36004667379097816;0.5257224519851135;1.0000068347654265
60.009001;1.0976246546426802;0.46298812117107113;0.4217943141969529;-0.443569985465304;-0.4041093483544019;1.0879428558618591;1.000001526835164;9.99996306828825;0.4167667404309564;-0.4352290015786245;-0.435229002007007;0.3830820512220496;0.3600467067601196;0.5257223808810724;1.0000068986116257
60.019001;1.0976244207638104;0.4629881090477765;0.421794334026162;-0.4435699855037116;-0.40410934838932144;1.0879430276533275;1.00000171024888;9.999964054538529;0.41676669657954657;-0.4352290015552859;-0.435229002069757;0.38308206331812433;0.36004673819510413;0.52572231225274;1.000006957382845
60.029001;1.0976241953207206;0.46298803727623156;0.42179430356080355;-0.44356876737051176;-0.4041082386247268;1.0879431924410075;1.0000018893331422;9.999965012011018;0.41676665525924594;-0.43522900153205785;-0.43522900213023213;0.3830820750328393;0.3600467680170142;0.5257222459959878;1.0000070108665038
60.039001;1.097623978440412;0.4629880242032263;0.42179433058565147;-0.44356876740784845;-0.40410823866226225;1.0879433498159155;1.0000020637649938;9.999965936788323;0.4167666165703747;-0.43522900150909777;-0.43522900218844507;0.38308208651731024;0.3600467962191174;0.5257221820101005;1.0000070588972554
60.049001;1.0976237703800544;0.4629880105692215;0.42179436106650736;-0.44356876744453305;-0.4041082387010747;1.0879434993443207;1.0000022330978424;9.999966826072539;0.41676658065852923;-0.4352290014865757;-0.4352290022443911;0.3830820978862797;0.3600468228734548;0.5257221202139922;1.000007101361372
60.059001;1.0976235715422966;0.4629879963555383;0.42179439495180304;-0.4435687674804798;-0.4041082387411155;1.0879436405381022;1.0000023968888676;9.999967678058736;0.41676654770284643;-0.4352290014646522;-0.4352290022980633;0.3830821092109066;0.36004684810758;0.5257220605446818;1.000007138212839
60.069001;1.0976233824464425;0.46298798154686144;0.42179443222754703;-0.4435687675155921;-0.40410823878230684;1.087943772854168;1.0000025547533047;9.999968491204596;0.4167665179114956;-0.43522900144347554;-0.435229002349476;0.3830821205184895;0.36004587206756744;0.5257213180825456;1.0000071694657042
60.079001;1.0976232036765103;0.4629879661318915;0.42179447290656025;-0.44356876754977315;-0.4041082388245655;1.0879438957005123;1.0000027063101904;9.999969263487277;0.41676649150803136;-0.435229001423172;-0.4352290023986715;0.38308213176411154;0.36004589490633276;0.5257212624945526;1.0000071951413867
60.089001;1.0976230358704255;0.4629879501273545;0.4217945170167472;-0.44356876758293945;-0.40410823886782055;1.0879440084290706;1.0000028511746957;9.999969991968694;0.41676646871347167;-0.4352290014038214;-0.435229002445718;0.3830821428133308;0.36004591676887854;0.5257212089255555;1.0000072152462975
60.099001;1.0976228797120677;0.4629879335877505;0.4217945645725517;-0.44356876761502717;-0.4041082389119977;1.0879441103350225;1.0000029890429594;9.999970672461432;0.41676644974536314;-0.43522900138543663;-0.43522900249070107;0.3830821534720875;0.36004593775379146;0.5257211573978191;1.0000072298002833
60.109001;1.097622735893446;0.4629879165795595;0.42179461552584835;-0.44356876764598063;-0.40410823895699244;1.0879442006892552;1.0000031197700632;9.999971299209792;0.41676643482130293;-0.43522900136797404;-0.4352290025337202;0.3830821635389275;0.3600459578933544;0.5257211079123509;1.0000072388585746
60.119001;1.097622605047358;0.46298789915018396;0.4217946697353557;-0.4435687676757337;-0.40410823900266174;1.0879442788310907;1.000003243334639;9.999971864869027;0.4167664241395085;-0.4352290013513678;-0.4352290025748977;0.38308217283912466;0.36004597718808207;0.5257210604348781;1.0000072425441513
60.129001;1.0976224876858551;0.4629878813398547;0.4217947269882757;-0.4435687677042116;-0.4041082390488379;1.0879443442794758;1.0000033597194673;9.999972361146684;0.4167664178646737;-0.4352290013355429;-0.43522900261438163;0.3830821812388961;0.36004599566923395;0.5257210149060303;1.0000072411099428
60.139001;1.0976223841979038;0.46298786321712326;0.4217947870585113;-0.4435687677313435;-0.40410823909535104;1.0879443967729772;1.0000034688437545;9.999972780173781;0.41676641613370247;-0.43522900132039316;-0.43522900265231645;0.38308218865270743;0.36004601342504605;0.5257209712493005;1.0000072349637894
60.149001;1.097622294867759;0.46298784488603845;0.42179484974196035;-0.4435687677570599;-0.4041082391420529;1.0879444362217332;1.0000035705435408;9.999973116155207;0.41676641904372325;-0.4352290013057637;-0.4352290026888089;0.3830821950540503;0.36004603056885515;0.5257209293884177;1.000007224617129
60.159001;1.0976222198523733;0.46298782645158837;0.42179491483447296;-0.4435687677812818;-0.40410823918883615;1.0879444626510213;1.000003664535101;9.999973366175306;0.4167664266311185;-0.4352290012914741;-0.4352290027239309;0.3830822004898633;0.36004604719636674;0.5257208892918848;1.0000072105793407
60.169001;1.097622159166018;0.4629878079795744;0.42179498209783045;-0.44356876780391125;-0.4041082392356513;1.0879444761985875;1.0000037503928672;9.999973529447526;0.4167664388765645;-0.4352290012773575;-0.4352290027577464;0.3830822050772336;0.3600460633739118;0.5257208509869484;1.000007193250622
60.179001;1.0976221127333698;0.4629877894943347;0.42179505126325684;-0.44356876782483023;-0.4041082392825331;1.0879444770960596;1.0000038275627128;9.99997360628465;0.4167664557188306;-0.43522900126326663;-0.4352290027903113;0.38308220897456685;0.3600460791552095;0.5257208145070248;1.0000071728756479
60.189001;1.0976220804366161;0.46298777100006816;0.4217951220453364;-0.44356876784391885;-0.40410823932960194;1.0879444656031194;1.000003895421398;9.999973598145209;0.4167664770519281;-0.43522900124906017;-0.4352290028216463;0.3830822123464673;0.3600460946001669;0.5257207798222531;1.000007149567404
60.199001;1.097622062095457;0.4629877524852396;0.42179519412836136;-0.4435687678610789;-0.4041082393770188;1.0879444419822084;1.0000039533941973;9.999973507779796;0.4167665027099693;-0.43522900123460223;-0.4352290028517258;0.38308221534715686;0.3600461097699668;0.5257207467879635;1.0000071233621914
60.209001;1.097622057446046;0.46298773390622744;0.4217952671568042;-0.44356876787623967;-0.4041082394249445;1.0879454065076188;1.0000040010724172;9.999973338251875;0.41676653243919526;-0.4352290012197728;-0.4352290028804947;0.38308221813007526;0.36004612471068587;0.5257207151386327;1.0000070942584427
60.219001;1.0976220661189915;0.46298771519275733;0.42179534076478253;-0.4435687678893445;-0.40410823947353186;1.087945359478332;1.0000040382336373;9.999973091584671;0.4167665658850038;-0.43522900120447094;-0.4352290029078892;0.38308222085788574;0.3600461394520266;0.5257206845692648;1.000007062205928
60.229001;1.097622087589964;0.4629876962908273;0.4217954146107831;-0.4435687679003249;-0.4041082395229211;1.0879453012544573;1.0000040647910866;9.999972768190473;0.4167666026383882;-0.4352290011886183;-0.4352290029338502;0.3830822236888901;0.3600461540094953;0.52572065484659;1.0000070270696504
60.239001;1.0976221212192798;0.46298767718283496;0.42179548838058145;-0.4435687679090874;-0.404108239573228;1.0879452322503196;1.0000040807957147;9.999972367228722;0.4167666422974281;-0.4352290011721613;-0.43522900295832323;0.38308222676128606;0.3600461683756255;0.525720625828404;1.000006988632749
60.249001;1.097622166394811;0.46298765785945234;0.4217955617696746;-0.4435687679155223;-0.40410823962453307;1.087945152849266;1.000004086453396;9.999971887573288;0.41676668448231563;-0.4352290011550701;-0.4352290029812438;0.3830822301979233;0.360046182509235;0.525720597389878;1.0000069466623946
60.259001;1.0976222225698766;0.4629876382946062;0.4217956344729998;-0.44356876791951194;-0.4041082396768688;1.0879450633375936;1.000004082050573;9.999971328482447;0.41676672883180427;-0.4352290011373261;-0.43522900300253264;0.38308223410778325;0.36004619633842666;0.525720569352893;1.0000069009800794
60.269001;1.0976222891636358;0.4629875592484276;0.42179565226035454;-0.443567549749822;-0.4041071299293909;1.0879449639129688;1.0000040678223652;9.999970689413797;0.41676677501607085;-0.4352290011189011;-0.4352290030221022;0.38308223857360474;0.3600462097861969;0.5257205414791187;1.0000068514553968
60.279001;1.0976223655094466;0.4629875391485638;0.42179572279456173;-0.44356754974855866;-0.40410712998372117;1.0879448547350328;1.0000040438798345;9.999969969754963;0.41676682275296;-0.4352290010997661;-0.4352290030398612;0.38308224365317595;0.3600462227883046;0.5257205135207002;1.0000067979592733
60.289001;1.097622450874778;0.46298751882436084;0.4217957919788593;-0.4435675497445195;-0.404107130038994;1.0879447359995926;1.0000040102544714;9.999969168730468;0.4167668718192496;-0.4352290010799124;-0.4352290030557333;0.38308224938838065;0.3600462352877333;0.5257204852797377;1.0000067403559778
60.299001;1.0976225445226102;0.4629874983451029;0.42179585971328204;-0.44356754973764695;-0.40410713009515264;1.0879446079859305;1.0000039670122933;9.999968285422847;0.41676692205735855;-0.43522900105933654;-0.4352290030696792;0.3830822557913185;0.36004624723732126;0.5257204566384434;1.0000066784886146
60.309001;1.0976226458581615;0.4629874777907004;0.4217959259236433;-0.4435675497279102;-0.4041071301520956;1.087944471016505;1.0000039143805095;9.999967319329542;0.416766973365687;-0.4352290010380071;-0.43522900308168166;0.38308226283322167;0.36004625859544925;0.5257204275515717;1.000006612165747
60.319001;1.0976227545266806;0.4629874571987563;0.42179599054988065;-0.4435675497152863;-0.4041071302096873;1.0879443253889438;1.0000038528135642;9.999966270724544;0.4167670256722666;-0.43522900101587175;-0.43522900309171336;0.3830822704829815;0.3600452692855765;0.5257197131510589;1.0000065412421424
60.329001;1.0976228703202613;0.4629874365028115;0.4217960535275525;-0.44356754969975265;-0.40410713026777945;1.0879441713796638;1.0000037829302844;9.999965140167081;0.4167670789074515;-0.4352290009928904;-0.4352290030997283;0.3830822787636843;0.3600452791653932;0.5257196831023254;1.0000064657203551
60.339001;1.0976229930194465;0.4629874155382685;0.421796114762971;-0.44356754968129997;-0.40410713032621687;1.0879440092811317;1.0000037053822781;9.99996392811886;0.416767132998615;-0.43522900096904443;-0.43522900310567575;0.3830822877584199;0.36004528804985925;0.5257196524247565;1.0000063857538832
60.349001;1.097623122318097;0.4629873940979913;0.4217961741497053;-0.44356754965994993;-0.4041071303848543;1.0879438393579575;1.000003620737712;9.999962635282305;0.4167671878895734;-0.4352290009443182;-0.43522900310950224;0.3830822975633327;0.3600452957654967;0.5257196209265191;1.0000063015643055
60.359001;1.0976232578097584;0.46298737197383616;0.42179623162881413;-0.4435675496357656;-0.4041071304435784;1.0879436617403222;1.0000035293746432;9.999961263143751;0.4167672435537632;-0.43522900091869043;-0.4352290031111331;0.3830823082451897;0.3600453021952141;0.5257195884060989;1.0000062133474896
60.369001;1.0976233989904591;0.4629873489769751;0.42179628722704443;-0.44356754960884515;-0.4041071305023014;1.087943476372834;1.0000034314181183;9.999959814020036;0.4167672999895981;-0.43522900089215133;-0.4352290031104727;0.3830823198462788;0.3600453072919281;0.5257195546823035;1.0000061212575233
60.379001;1.0976235453280925;0.462987324942688;0.42179634104109615;-0.44356754957929745;-0.4041071305609404;1.0879432830693205;1.0000033268004953;9.999958290085933;0.4167673572013074;-0.4352290008647213;-0.43522900310743606;0.3830823324098501;0.3600453110636231;0.5257195195908828;1.0000060254743202
60.389001;1.0976236963919876;0.4629872997401942;0.4217963932075859;-0.44356754954722855;-0.40410713061941234;1.0879430816218967;1.0000032154094756;9.99995669190159;0.4167674151704647;-0.435229000836459;-0.43522900310197116;0.383082345980103;0.3600453135497612;0.5257194829844577;1.0000059262538366
60.399001;1.0976238519174017;0.4629872732978126;0.42179644388603094;-0.4435675495127522;-0.4041071306776381;1.0879428718965862;1.0000030972449412;9.999955018069816;0.41676747384235163;-0.4352290008074622;-0.435229003094066;0.38308236059476297;0.3600453148064483;0.5257194447388895;1.0000058238992142
60.409001;1.0976240117638059;0.4629872456038692;0.4217964932291876;-0.44356754947599125;-0.4041071307355354;1.087942653888506;1.0000029725454664;9.99995326616483;0.4167675331334655;-0.4352290007778475;-0.43522900308375645;0.38308237628625313;0.3600453148999797;0.5257194047343533;1.000005718689184
60.419001;1.09762417580345;0.46298721666863013;0.4217965413429434;-0.4435675494370576;-0.40410713079301164;1.0879424277104666;1.0000028418158242;9.9999514333913;0.4167675929433717;-0.43522900074771204;-0.4352290030711214;0.3830823930726881;0.3600453138935412;0.5257193628170317;1.000005610865507
60.429001;1.097624343824836;0.46298718648505893;0.4217965882738051;-0.44356754939604254;-0.40410713084996663;1.087942193547029;1.0000027057539405;9.999949517134537;0.41676765316220205;-0.4352290007171105;-0.4352290030562554;0.38308241095728784;0.36004531183389515;0.525719318786874;1.0000055007268247
60.439001;1.0976245155783488;0.4629871550200697;0.42179663402429163;-0.4435675493530311;-0.40410713090630646;1.0879419516244826;1.000002565162881;9.999947516082413;0.416767713689457;-0.4352290006860524;-0.43522900303923673;0.38308242995610925;0.3600453087614238;0.5257192724337685;1.000005388698409
60.449001;1.0976246909334786;0.46298712223485305;0.4217966785805399;-0.44356754930812026;-0.4041071309619744;1.0879417021849163;1.0000024208531706;9.999945430740228;0.4167677744700173;-0.4352290006545031;-0.43522900302011536;0.3830824501184191;0.36004530472900065;0.525719223583677;1.000005275260077
60.459001;1.0976248699787672;0.46298708812488976;0.4217967219293818;-0.4435675492614231;-0.4041071310169642;1.0879414454677447;1.0000022735435754;9.99994326323191;0.41676783552031205;-0.4352290006223935;-0.43522900299891926;0.3830824715100245;0.36004529979992367;0.5257191720928608;1.000005160831186
60.469001;1.0976250529242975;0.4629870527490242;0.4217967640280718;-0.44356754921304475;-0.40410713107128393;1.087941181674521;1.0000021238304546;9.999941017373187;0.4167678969362487;-0.4352290005896553;-0.43522900297566497;0.38308249418801127;0.3600452940315849;0.5257191178114881;1.0000050457493426
60.479001;1.097625239864662;0.46298701622198574;0.4217968047531098;-0.4435675491630474;-0.40410713112492186;1.0879409109016065;1.0000019721828848;9.999938698502358;0.41676795888282;-0.4352290005562586;-0.43522900295036876;0.3830825181846023;0.3600452874624132;0.5257190605831384;1.000004930303452
60.489001;1.0976254306789275;0.462986978698637;0.42179684389296696;-0.4435675491114374;-0.40410713117786384;1.0879406331254342;1.0000018189193345;9.999936312878225;0.41676802156211695;-0.43522900052221475;-0.4352290029230627;0.3830825434876639;0.36004528010622827;0.5257190002523492;1.0000048147228007
60.499001;1.0976256251523588;0.46298694036012217;0.4217968811860206;-0.4435675490581793;-0.40410713123011527;1.0879403483236982;1.0000016642543375;9.999933867037097;0.4167680851736537;-0.43522900048755087;-0.4352290028937968;0.3830825700375106;0.36004527195566965;0.5257189366377328;1.0000046991335376
60.509001;1.0976258231023346;0.4629869013897797;0.4217969163620685;-0.44356754900322776;-0.40410713128168535;1.0879400566774762;1.0000015084006926;9.999931366768312;0.4167681498679193;-0.43522900045229407;-0.43522900286261457;0.38308259774680414;0.36004526298872475;0.5257188695397574;1.000004583525022
60.519001;1.097626024424667;0.46298686195493305;0.42179694915861604;-0.44356754894655726;-0.40410713133256726;1.0879397586451358;1.0000013515716009;9.99992881680532;0.4167682157175871;-0.43522900041647505;-0.435229002829535;0.38308262651178576;0.360045253174087;0.5257187988073739;1.0000044677427764
60.529001;1.0976262291352605;0.46298682220788095;0.4217969793189803;-0.44356754888815786;-0.40410713138274174;1.0879394548435277;1.0000011938628355;9.999926222189176;0.4167682827241413;-0.43522900038014234;-0.4352290027945598;0.38308265621211324;0.3600452424892137;0.5257187243645454;1.0000043515243608
60.539001;1.0976264373513092;0.4629867823113757;0.4217970065930337;-0.4435675488280007;-0.4041071314321832;1.087939145929523;1.0000010351705482;9.999923589280497;0.41676835081490915;-0.4352290003433795;-0.43522900275768894;0.3830826867144279;0.3600452309544239;0.5257186461784408;1.0000042345345939
60.549001;1.0976266491705535;0.4629866832513969;0.421796976796787;-0.4435663305949041;-0.40410602168002707;1.0879388325972408;1.0000008752580598;9.99992092559222;0.41676841983982515;-0.43522900030630385;-0.4352290027189267;0.3830827178807041;0.3600452186497268;0.5257185642427252;1.0000041163641158
60.559001;1.0976268645769682;0.4629866436684146;0.4217969976118005;-0.44356633053099576;-0.4041060217278944;1.0879385156157264;1.0000007139152374;9.999918239827656;0.41676848961392865;-0.43522900026904887;-0.4352290026782752;0.38308274957830096;0.3600452056940365;0.5257184785703972;1.0000039965629017
60.569001;1.0976270834705961;0.46298660454708435;0.42179701495411487;-0.44356633046507843;-0.40410602177494725;1.087938195798809;1.0000005510478713;9.999915541772634;0.41676855998429574;-0.43522900023176386;-0.4352290026357363;0.3830827816829357;0.3600451922147138;0.5257183891701168;1.0000038747166828
60.579001;1.0976273057583577;0.46298656604059396;0.42179702876551733;-0.4435663303970842;-0.4041060218212133;1.0879378739176941;1.0000003866407488;9.999912841384974;0.4167686308747237;-0.4352290001946278;-0.4352290025913249;0.3830828140815644;0.36004517832636085;0.5257182960503112;1.0000037504668557
60.589001;1.0976275313574162;0.46298652823314346;0.4217970390553137;-0.44356633032696224;-0.4041060218667424;1.087937550666675;1.000000220689381;9.999910148194076;0.4167687022762842;-0.4352290001578505;-0.43522900254506475;0.38308284668779474;0.3600451641054451;0.5257181992479801;1.0000036234723
60.599001;1.0976277600604314;0.46298649113026197;0.4217970458851421;-0.44356633025468;-0.4041060219115954;1.0879372266713132;1.000000053157781;9.999907471723825;0.41676877419728475;-0.4352290001216637;-0.43522900249695595;0.38308287945497227;0.3600451495736204;0.5257180988462521;1.0000034933664057
60.609001;1.0976279914372156;0.4629864546938702;0.42179704934167694;-0.44356633018022174;-0.40410602195583156;1.0879369024728;0.9999998839802117;9.999904821994498;0.4167688466192606;-0.43522900008630155;-0.4352290024469584;0.38308291237383196;0.3600451347201341;0.5257179949988939;1.0000033597406843
60.619001;1.0976282249369005;0.4629864188948065;0.42179704948990804;-0.4435663301035946;-0.40410602199949575;1.087936578543566;0.999999713120545;9.999902209416934;0.41676891948267974;-0.4352290000519633;-0.435229002395011;0.38308294545307126;0.36004411952558113;0.5257172030802584;1.0000032221998651
60.629001;1.09762846007641;0.4629863837392619;0.4217970463497111;-0.4435663300248451;-0.40410602204263446;1.0879362553272038;0.9999995406391724;9.999899644748282;0.41676899269638745;-0.43522900001878645;-0.4352290023410533;0.38308297868148394;0.36004410394401665;0.5257170930519351;1.000003080457047
60.639001;1.097628696521866;0.46298634928148635;0.4217970399136544;-0.44356632994407014;-0.40410602208531543;1.087935933237986;0.9999993667142119;9.99989713891149;0.41676906615088083;-0.43522899998686326;-0.43522900228503275;0.38308301200177125;0.36004408789654413;0.5257169802865066;1.000002934397806
60.649001;1.097628934034741;0.46298631564984843;0.42179703015502895;-0.44356632986140615;-0.404106022127616;1.0879356126614463;0.9999991916103848;9.99989470212443;0.4167691397279019;-0.43522899995627495;-0.43522900222691685;0.38308304532630744;0.36004407130008087;0.5257168649551278;1.0000027841148735
60.659001;1.0976291723909277;0.46298628305946343;0.4217970170096091;-0.4435663297769959;-0.4041060221696132;1.0879352939555365;0.9999990156390939;9.999892343605408;0.4167692132982627;-0.4352289999271038;-0.43522900216670224;0.3830830785504382;0.3600440540735458;0.5257167471549978;1.0000026299266178
60.669001;1.097629411380536;0.4629862517877762;0.4217970003771355;-0.4435663296909677;-0.40410602221138353;1.0879349773813436;0.9999988391555374;9.999890072261515;0.41676928670723506;-0.43522899989943326;-0.43522900210441096;0.38308311152584346;0.36004403612663977;0.5257166269112735;1.0000024723345051
60.679001;1.0976296508391152;0.4629862221412847;0.4217969801587324;-0.4435663296034376;-0.4041060222529838;1.0879346630070021;0.9999986625339695;9.999887896886452;0.4167693597857685;-0.4352289998733499;-0.435229002040087;0.38308314405286337;0.3600440173775529;0.525716504217674;1.000002311913191
60.689001;1.0976298906256812;0.4629861944252895;0.4217969563006362;-0.44356632951449776;-0.4041060222944325;1.0879343507081023;0.999998486053923;9.999885825516886;0.41676943238719466;-0.43522899984893954;-0.4352290019738062;0.3830831759289148;0.36004399778367757;0.525716379077562;1.0000021492209565
60.699001;1.0976301305812057;0.46298616890273353;0.42179692882163017;-0.44356632942418844;-0.4041060223357112;1.0879340402736999;0.9999983097945635;9.999883864836814;0.41676950439828325;-0.4352289998262914;-0.4352290019056811;0.3830832069957549;0.36004397735679966;0.5257162515010949;1.0000019847461512
60.709001;1.0976303704531334;0.46298614576985614;0.42179689780675755;-0.4435663293324949;-0.40410602237677656;1.08793373151329;0.9999981336702203;9.999882020098037;0.41676957572630036;-0.4352289998055089;-0.43522900183583596;0.38308323715166415;0.3600439561607879;0.5257161214984745;1.000001818835224
60.719001;1.0976306098213817;0.46298612516981863;0.4217968633622998;-0.44356632923937905;-0.40410602241757737;1.0879334242788115;0.9999979575927378;9.999880294941699;0.41676964629999075;-0.43522899978671525;-0.435229001764364;0.38308326635288975;0.36004393428857007;0.5257159891265267;1.0000016516566186
60.729001;1.0976308481673416;0.4629861072016915;0.42179682560138854;-0.4435663291448161;-0.40410602245807903;1.0879331184068461;0.9999977816078678;9.999878690428405;0.4167697160694163;-0.43522899977005697;-0.43522900169130224;0.38308329459656354;0.3600439118302008;0.5257158545585556;1.000001483291286
60.739001;1.0976310849925799;0.4629860919074547;0.42179678469477616;-0.44356632904882104;-0.4041060224982872;1.0879328136697268;0.9999976058754936;9.999877204644202;0.41676978498395223;-0.43522899975569296;-0.4352290016166401;0.3830833218856167;0.3600438888700268;0.5257157181038774;1.0000013138842803
60.749001;1.0976313198375345;0.4629860792862643;0.42179674089612174;-0.4435663289514653;-0.40410602253826033;1.0879325098117527;0.9999974305667284;9.999875834126549;0.4167698529864129;-0.43522899974376467;-0.4352290015403443;0.3830833482281744;0.36004386552181;0.525715580164021;1.0000011436666154
60.759001;1.09763155229308;0.4629860693572651;0.4217966945115063;-0.4435663288528711;-0.4041060225781155;1.0879322066553072;0.9999972558002794;9.999874575405006;0.4167699200206482;-0.4352289997343821;-0.43522900146237714;0.38308337367028783;0.3600438419456199;0.5257154411637912;1.0000009728450125
60.769001;1.0976317820524453;0.4629860622099154;0.42179664587577803;-0.4435663287531845;-0.40410602261802314;1.0879319042055577;0.9999970816404059;9.999873425075466;0.41676998600467097;-0.43522899972764406;-0.4352290013827048;0.38308339830720556;0.36004381831808285;0.5257153014872576;1.0000008015788528
60.779001;1.097632008872634;0.46298605797470926;0.42179659536058495;-0.44356632865256085;-0.40410602265817835;1.0879316027199335;0.9999969081660814;9.999872379194228;0.4167700507973912;-0.43522899972365303;-0.4352290013012947;0.3830834222650814;0.36004379481960824;0.5257151614487416;1.0000006300420772
60.789001;1.0976322324366141;0.46298605673799226;0.4217965433947442;-0.44356632855118683;-0.4041060226987786;1.0879313026982538;0.9999967355460978;9.99987143331169;0.41677011421318255;-0.4352289997225019;-0.4352290012181104;0.38308344569367364;0.3600437716539297;0.5257150213215289;1.0000004583865534
60.799001;1.0976324523144514;0.46298605848849755;0.4217964904468643;-0.4435663284493105;-0.40410602274003143;1.0879310047584732;0.9999965640400428;9.999870583351706;0.4167701760754574;-0.4352289997242632;-0.43522900113311636;0.3830834687812311;0.3600437490228488;0.5257148813823129;1.0000002866497595
60.809001;1.0976326680624147;0.4629860631530599;0.4217964369660216;-0.4435663283472384;-0.40410602278215757;1.0879307095280069;0.9999963939917041;9.999869826342268;0.41677023625953574;-0.4352289997289956;-0.43522900104628626;0.38308349175180406;0.3600437270639821;0.5257147419178871;1.0000001147523767
60.819001;1.097632879281384;0.46298607068763126;0.42179638335435954;-0.4435663282452959;-0.4041060228253565;1.0879304176234283;0.9999962258638802;9.999869159907464;0.4167702946928665;-0.4352289997367543;-0.43522900095759887;0.38308351483652825;0.3600437058329453;0.5257146032187956;0.9999999426053895
60.829001;1.0976330855778729;0.462986081122811;0.42179632999530475;-0.4435663281437845;-0.4041060228697509;1.0879301296166162;0.9999960602524123;9.999868580726801;0.41677035134028806;-0.4352289997475979;-0.43522900086702226;0.3830835382480405;0.36004368532665465;0.525714465576506;0.9999997702262591
60.839001;1.0976332865040248;0.4629860945342874;0.421796277278437;-0.4435663280429713;-0.4041060229153518;1.087929846009146;0.9999958978700809;9.99986808377763;0.41677040619953987;-0.43522899976158663;-0.4352290007744977;0.38308356216584316;0.36004366550838696;0.5257143292500749;0.9999995977463734
60.849001;1.097633481561887;0.4629861110074332;0.42179622558024227;-0.44356632794310397;-0.4041060229620733;1.0879295672875118;0.9999957394958153;9.999867663434525;0.4167704592836133;-0.4352289997787703;-0.4352290006799478;0.3830835867317586;0.3600436463367383;0.5257141944393656;0.9999994253523937
