time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.859001;1.097633670303;0.4629861306210284;0.42179617522457113;-0.44356632784441685;-0.404106023009785;1.0879292939871252;0.9999955858391214;9.999867314758331;0.4167705105866853;-0.4352289997991763;-0.4352290005833047;0.3830836120534932;0.3600436277953757;0.5257140613289591;0.9999992532606388
60.869001;1.0976338524127123;0.4629861534161726;0.4217961264586826;-0.4435663277471273;-0.40410602305835686;1.087929026686167;0.9999954373982856;9.999867033532505;0.41677056006232815;-0.43522899982280455;-0.435229000484521;0.38308363820246755;0.36004360989558626;0.5257139301262466;0.9999990817165685
60.879001;1.0976340276698533;0.4629861793651822;0.4217960794518001;-0.4435663276514285;-0.40410602310766475;1.0879287659477184;0.9999952944365943;9.99986681592737;0.41677060762212137;-0.4352289998496334;-0.4352290003835488;0.38308366519980197;0.3600435926474197;0.52571380101119;0.9999989109689386
60.889001;1.0976341958606455;0.4629862083825214;0.4217960343042018;-0.44356632755746955;-0.4041060231575762;1.0879285123067448;0.9999951570693477;9.999866658278332;0.41677065314876205;-0.4352289998796316;-0.43522900028032924;0.38308369302071554;0.3600435760558682;0.52571367408259;0.9999987411737778
60.899001;1.0976343567850781;0.4629861811357581;0.42179593711408647;-0.44356510929422716;-0.4041049134071124;1.0879282663417245;0.9999950253986023;9.999866556836672;0.41677069654009036;-0.4352289999127617;-0.43522900017482563;0.38308372163579935;0.3600435601577812;0.5257135493680031;0.9999985722878798
60.909001;1.0976345103086351;0.462986215878362;0.4217958957736843;-0.443565109203965;-0.40410491345775246;1.087928028708738;0.9999948996216306;9.999866507807841;0.4167707377651974;-0.43522899994896097;-0.4352290000670612;0.3830837510400702;0.36004354502183744;0.5257134268516037;0.9999984040896922
60.919001;1.097634656301243;0.462986253162308;0.4217958563197347;-0.44356510911559893;-0.40410491350845323;1.0879278000731416;0.9999947800239091;9.999866507423027;0.4167707768619616;-0.43522899998810904;-0.43522899995711395;0.38308378124260206;0.36004353070006945;0.5257133064957326;0.9999982363109479
60.929001;1.0976347945057439;0.4629862927329997;0.4217958187392843;-0.44356510902916724;-0.4041049135589687;1.0879275810363471;0.9999946668628379;9.999866551879602;0.4167708138894536;-0.4352290000300224;-0.4352289998451005;0.38308381225470434;0.36004351721331;0.525713188248838;0.9999980687425675
60.939001;1.0976349245250776;0.4629863343815243;0.4217957830630468;-0.4435651089447224;-0.40410491360902395;1.0879273720794391;0.9999945602749452;9.99986663727066;0.4167708489046683;-0.4352290000744694;-0.4352289997311788;0.38308384409452345;0.3600435045906315;0.525713072022337;0.9999979012775364
60.949001;1.0976350459291027;0.46298637796803405;0.421795749350435;-0.4435651088623107;-0.40410491365831636;1.087927173519166;0.9999944602845471;9.999866759406995;0.41677088195212153;-0.4352290001211785;-0.43522899961553796;0.3830838767951543;0.3600434929052822;0.5257129576649054;0.9999977339125388
60.959001;1.0976351583730226;0.46298642339728446;0.42179571761940177;-0.4435651087819545;-0.4041049137065297;1.0879269855559235;0.9999943668730074;9.999866913673179;0.4167709130389538;-0.43522900016986116;-0.4352289994983755;0.3830839103964595;0.3600434822731232;0.5257128449695924;0.9999975667050927
60.969001;1.0976362605100185;0.46298687223422685;0.4217956699424381;-0.4435655328103188;-0.40410493240986106;1.087926808367944;0.9999942800459747;9.999867094905255;0.4167709421312161;-0.4352290002202495;-0.4352289993798905;0.3830839449156859;0.36004347282342236;0.5257127337071944;0.9999973997253866
60.979001;1.0976363547099806;0.46298692093109084;0.4217956419597702;-0.44356553273405513;-0.40410493245503354;1.0879266421353073;0.9999941998147858;9.999867297411717;0.41677096918061773;-0.43522900027211314;-0.4352289992602926;0.38308398033400554;0.36004346466791964;0.5257126236633132;0.9999972330348217
60.989001;1.0976364398854725;0.4629869709206257;0.42179561564898216;-0.443565532659814;-0.4041049324983014;1.0879264869936287;0.9999941260886401;9.999867515246494;0.41677099413048935;-0.435229000325251;-0.4352289991398052;0.3830840166054603;0.3600434578898127;0.5257125146605128;0.999997066692698
60.999001;1.0976365161151882;0.46298702193053126;0.4217955908501662;-0.44356553258758674;-0.40410493253943025;1.0879263430080945;0.9999940586020708;9.999867742105616;0.41677101690902885;-0.43522900037946427;-0.43522899901865203;0.3830840536619617;0.36004245255189915;0.525711721717057;0.9999969007975555
61.009001;1.0976365834348238;0.46298707366266056;0.4217955674461917;-0.44356553251737685;-0.40410493257820346;1.087926210227194;0.9999939969473498;9.999867970966843;0.4167710374527454;-0.43522900043452456;-0.43522899889704575;0.3830840914284043;0.36004244871455;0.5257116144737966;0.9999967354790983
61.019001;1.097636641809102;0.46298712578024087;0.4217955453954381;-0.4435655324492052;-0.40410493261444524;1.0879260887226778;0.9999939406471305;9.999868194430636;0.4167710557249866;-0.43522900049018387;-0.43522899877518834;0.3830841298450668;0.36004244645587674;0.5257115080773348;0.9999965707967994
61.029001;1.0976366910611592;0.46298717791504757;0.42179552471159865;-0.44356553238310464;-0.4041049326480156;1.0879259785565336;0.999993889175281;9.999868405680555;0.4167710717015727;-0.43522900054621616;-0.4352289986532814;0.38308416886822466;0.36004244588389483;0.5257114025621399;0.9999964067104937
61.039001;1.0976367308712163;0.4629872296875802;0.42179550541814315;-0.44356553231909657;-0.4041049326787789;1.087925879742093;0.9999938419592674;9.999868599369766;0.4167710853612293;-0.4352290006024319;-0.4352289985315289;0.3830842084608724;0.36004244712857064;0.5257112979735472;0.9999962432050431
61.049001;1.0976367609192554;0.4629872807252562;0.42179548754018603;-0.44356553225717615;-0.40410493270660297;1.0879257922127012;0.9999937984378989;9.999868772062454;0.41677109669708967;-0.4352290006586525;-0.43522899841010826;0.3830842485924184;0.36004245031282917;0.5257111943709348;0.9999960803876111
61.059001;1.097636781052707;0.46298733066948133;0.42179547113474464;-0.44356553219732264;-0.40410493273138975;1.087925715786341;0.9999937581406672;9.999868922012077;0.41677110572975296;-0.4352290007146694;-0.4352289982891327;0.3830842892403527;0.36004245552691905;0.5257110918314127;0.9999959184564325
61.069001;1.0976367913419478;0.4629873791681464;0.4217954563042933;-0.44356553213951133;-0.4041049327530947;1.0879256501209718;0.9999937207089323;9.999869048736691;0.4167711125080442;-0.43522900077022747;-0.43522899816865;0.3830843303896061;0.36004246282099484;0.5257109904537238;0.9999957576594952
61.079001;1.0976367920162589;0.4629874258694083;0.4217954431938332;-0.4435655320837189;-0.4041049327717324;1.0879255946887412;0.9999936858376663;9.999869153025108;0.4167711170826679;-0.4352290008250544;-0.4352289980486783;0.3830843720312152;0.360042472197945;0.5257108903804714;0.9999955982746405
61.089001;1.0976367833793224;0.4629874704241836;0.42179543199753794;-0.44356553202993987;-0.40410493278737303;1.0879255488404989;0.9999936532172409;9.99986923681691;0.41677111945444845;-0.4352290008789061;-0.43522899792924624;0.3830844141631075;0.3600424835972251;0.5257107918134635;0.9999954405552092
61.099001;1.0976367657767285;0.4629875124744619;0.42179542294941547;-0.4435655319782014;-0.404104932800125;1.0879255119103473;0.9999936224969925;9.999869302758723;0.4167711195486016;-0.43522900093158223;-0.4352289978104107;0.38308445678313346;0.3600424968996658;0.5257106949827111;0.9999952846818974
61.109001;1.0976367395998272;0.4629875516328263;0.4217954162742291;-0.4435655319285603;-0.40410493281010884;1.0879254832358756;0.9999935932214769;9.999869354207235;0.4167711172529197;-0.43522900098291084;-0.43522899769224876;0.3830844998577934;0.36004251197629733;0.5257106000861854;0.9999951307460511
61.119001;1.097636705308661;0.4629875875037987;0.42179541213701044;-0.4435655318810806;-0.4041049328174419;1.0879254621063161;0.9999935648156051;9.999869395346416;0.41677111248063;-0.43522900103272205;-0.4352289975748402;0.38308454330190345;0.36004252873819675;0.5257105072669601;0.9999949787869907
61.129001;1.0976366634487167;0.4629876197466647;0.42179541063227627;-0.4435655318358213;-0.4041049328222337;1.0879254477492644;0.9999935366596485;9.999869431173657;0.4167711052023856;-0.43522900108082596;-0.435228997458276;0.38308458701117437;0.3600425471427835;0.5257104166604104;0.999994828908321
61.139001;1.09763661459134;0.462987648114526;0.421795411790281;-0.4435655317928589;-0.4041049328245835;1.0879254394075861;0.9999935081186984;9.999869467962426;0.41677109543638435;-0.4352290011270155;-0.4352289973427038;0.3830846309173701;0.36004256718137834;0.5257103284684083;0.999994681331981
61.149001;1.0976365591859634;0.4629876724536942;0.4217954156019631;-0.4435655317523162;-0.40410493282458054;1.0879254364572748;0.9999934784839698;9.999869513412243;0.41677108321737993;-0.43522900117110236;-0.43522899722835007;0.38308467500596194;0.3600425888613818;0.5257102429962173;0.999994536299846
61.159001;1.0976364974366761;0.4629876927089497;0.4217954220910995;-0.4435655317143475;-0.4041049328223081;1.0879254384412722;0.9999934469532924;9.999869575451655;0.4167710685712073;-0.4352290012129488;-0.4352289971154722;0.3830847192727799;0.3600426121653031;0.525710160628737;0.999994394006388
61.169001;1.0976364293408083;0.46298770892786234;0.42179543135636305;-0.4435655316790815;-0.4041049328178402;1.087925444983157;0.999993412688498;9.999869660749848;0.4167710515009017;-0.4352290012524536;-0.4352289970042861;0.383084763678979;0.36004263702005374;0.5257100817713592;0.9999942546811694
61.179001;1.097636354875793;0.4629877212107655;0.4217954435220587;-0.4435655316465646;-0.4041049328112253;1.0879254557149414;0.9999933749026174;9.999869774258629;0.41677103198919824;-0.435229001289524;-0.4352289968949296;0.38308480817178514;0.3600426633079814;0.5257100068016484;0.9999941186490479
61.189001;1.0976362741592565;0.46298772964166146;0.4217954586734113;-0.4435655316167452;-0.40410493280247456;1.0879254702979466;0.9999933329680882;9.99986991974963;0.41677101004676076;-0.43522900132407577;-0.43522899678747684;0.3830848527265622;0.36004269088306845;0.5257099360453986;0.999993986294128
61.199001;1.0976361874640015;0.46298773427406464;0.421795476833524;-0.4435655315895105;-0.4041049327915871;1.087925488461946;0.9999932864542441;9.999870100952744;0.41677098578469257;-0.43522900135604964;-0.4352289966819856;0.3830848973418242;0.3600427195666768;0.5257098697664109;0.9999938580759845
61.209001;1.0976360951647237;0.4629877351586042;0.42179549796296945;-0.4435655315647301;-0.40410493277858933;1.0879255099994072;0.9999932350226703;9.999870322391365;0.41677095943234427;-0.43522900138541704;-0.4352289965785456;0.3830849419958467;0.36004274915298545;0.5257098081776831;0.9999937345454047
61.219001;1.097635997744207;0.4629877323737606;0.4217955219659139;-0.44356553154227335;-0.4041049327635421;1.0879255347535735;0.9999931783148654;9.999870588876943;0.4167709312957091;-0.43522900141217213;-0.435228996477292;0.38308498661225837;0.36004277944286905;0.5257097514537385;0.9999936162120625
61.229001;1.097635895833944;0.4629877260345109;0.42179554869529046;-0.44356553152201633;-0.40410493274652654;1.0879255626203166;0.9999931159350383;9.999870904310471;0.41677090171879017;-0.4352290014363139;-0.435228996378379;0.38308503107163816;0.3600428102662916;0.525709699707432;0.9999935033971846
61.239001;1.097635790156048;0.4629877162742534;0.4217955779600036;-0.44356553150385614;-0.404104932727641;1.087925593525109;0.999993047475179;9.999871271337215;0.41677087107037214;-0.43522900145784;-0.43522899628193806;0.38308507525295643;0.3600428414663497;0.5257096529659748;0.9999933962464068
61.249001;1.0976356813588282;0.4629877032535865;0.42179560954518724;-0.44356553148771594;-0.40410493270700676;1.087925627387153;0.9999929725303459;9.9998716919606;0.41677083972360307;-0.43522900147676225;-0.4352289961880566;0.38308511905601994;0.3600428728903397;0.5257096111891755;0.9999932948280426
61.259001;1.097635569912829;0.462987687199297;0.4217956432271738;-0.4435655314735362;-0.40410493268475606;1.0879256640652637;0.9999928906710249;9.999872168093411;0.4167708080151477;-0.43522900149311966;-0.43522899609678534;0.38308516239925117;0.3600429044040608;0.5257095743022622;0.999993199157733
61.269001;1.097635456172112;0.46298766838691535;0.4217956787825552;-0.443565531461257;-0.40410493266099046;1.0879257032406247;0.999992801442023;9.999872701460436;0.4167707762417385;-0.4352290015069789;-0.4352289960081519;0.38308520521670036;0.36004293587735514;0.5257095422285396;0.9999931091683102
61.279001;1.097635340483444;0.4629876470696116;0.4217957160235189;-0.4435655314507967;-0.40410493263575;1.0879257443293673;0.9999927045103761;9.999873293178275;0.416770744698533;-0.43522900151843597;-0.4352289959221609;0.3830852474481982;0.36004296714714734;0.5257095149294484;0.9999930247301553
61.289001;1.0976352231901516;0.4629876234452011;0.4217957548260294;-0.44356553144203875;-0.40410493260902064;1.0879257865604601;0.9999925998028262;9.999873943834777;0.4167707136796596;-0.4352290015276046;-0.43522899583880637;0.3830852890244013;0.3600429980260418;0.525709492415733;0.9999929456494091
61.299001;1.0976351046074981;0.46298759767645653;0.4217957951035706;-0.4435655314348346;-0.4041049325807621;1.0879258291063787;0.9999924874076748;9.999874653574361;0.4167706834297595;-0.43522900153458366;-0.43522899575810076;0.3830853298812085;0.36004302834991886;0.5257094747187254;0.9999928715834193
61.309001;1.09763498510519;0.4629875699330597;0.42179583676859544;-0.44356553142902516;-0.40410493255092345;1.0879258710992288;0.9999923674009226;9.999875421258706;0.4167706541074791;-0.43522900153943844;-0.4352289956800818;0.38308536998554216;0.3600430579981336;0.525709461854761;0.9999928020460065
61.319001;1.0976348652017096;0.46298754041985607;0.4217958797174369;-0.44356553142446287;-0.40410493251944196;1.087925911654362;0.9999922398239421;9.999876243952626;0.41677062580353064;-0.43522900154221994;-0.4352289956047868;0.3830854093191538;0.360043086883531;0.5257094537986307;0.999992736527593
61.329001;1.0976347455266586;0.46298750935582256;0.42179592382997627;-0.44356553142099003;-0.4041049324862388;1.0879259500022058;0.999992104720579;9.999877117913325;0.41677059858657334;-0.43522900154298333;-0.4352289955322325;0.3830854478425826;0.36004311495211205;0.5257094504774673;0.9999926745510431
61.339001;1.0976346267086086;0.4629874769452891;0.42179596899351146;-0.4435655314184025;-0.40410493245123214;1.087925985555606;0.9999919621094693;9.99987803982589;0.4167705725139311;-0.4352290015417804;-0.435228995462425;0.3830854854917131;0.360043142194042;0.5257094517843839;0.9999926157006996
61.349001;1.097634509337862;0.46298744338083175;0.4217960151303926;-0.44356553141647115;-0.40410493241436807;1.0879260178297507;0.9999918119845314;9.999879006611804;0.416770547605012;-0.43522900153865207;-0.43522899539538656;0.3830855221987209;0.3600431686430951;0.5257094576004738;0.9999925597147968
61.359001;1.097634394017193;0.4629874088490512;0.4217960621802287;-0.44356553141498806;-0.40410493237564377;1.0879260463363245;0.9999916543768332;9.999880014429417;0.41677052383138846;-0.43522900153363886;-0.4352289953311701;0.3830855579030792;0.3600431943576624;0.5257094678173874;0.9999925065256556
61.369001;1.0976342813923503;0.46298737353187824;0.4217961100487857;-0.4435655314137732;-0.4041049323351071;1.087926070525799;0.9999914893436179;9.999881058880518;0.41677050115692466;-0.43522900152679;-0.435228995269852;0.3830855925417864;0.3600432193994666;0.5257094823322541;0.9999924562069739
61.379001;1.097634172127974;0.4629873375889591;0.4217961585891727;-0.44356553141267124;-0.40410493229284183;1.0879260897870537;0.9999913169163874;9.999882135857678;0.41677047958783053;-0.4352290015181474;-0.4352289952115147;0.38308562603836144;0.36004324381497227;0.5257095010034036;0.9999924089258646
61.389001;1.0976340668987277;0.4629873011121305;0.4217962076385207;-0.4435655314115731;-0.40410493224895416;1.0879261035395975;0.9999911371593345;9.999883241289002;0.4167704591688027;-0.43522900150771665;-0.43522899515623664;0.3830856583191537;0.36004326761022193;0.5257095236176819;0.9999923649282617
61.399001;1.0976339664282744;0.46298726411881863;0.4217962570621183;-0.44356553141042027;-0.4041049322035588;1.0879261113646843;0.999990950286704;9.999884370524663;0.41677043994058693;-0.4352290014954727;-0.4352289951041053;0.38308568933701986;0.36004329073636426;0.5257095499207527;0.9999923245584388
61.409001;1.097633871489875;0.46298716739353113;0.4217962528144631;-0.44356431323695694;-0.40410382235593106;1.087926113024863;0.9999907566804691;9.99988551821131;0.41677042191143154;-0.43522900148139193;-0.43522899505524476;0.3830857190524486;0.36004331310783266;0.5257095796864311;0.9999922882562375
61.419001;1.0976337827885274;0.4629871293889461;0.4217963026864946;-0.4435643132356002;-0.40410382230783004;1.0879261084100447;0.9999905567864786;9.999886678243417;0.4167704050537356;-0.4352290014654635;-0.4352289950098211;0.3830857473938237;0.3600433346447461;0.5257096127635527;0.9999922564388981
61.429001;1.0976337007999462;0.4629870909792186;0.4217963525968132;-0.44356431323410217;-0.4041038222585266;1.0879260975960747;0.9999903510381003;9.999887843634772;0.4167703893122774;-0.4352290014476918;-0.43522899496801387;0.3830857742509701;0.3600433553134797;0.5257096490836233;0.9999922293657579
61.439001;1.0976336257082144;0.46298705230567033;0.42179640233434085;-0.44356431323243145;-0.4041038222081325;1.0879260809548448;0.9999901399147534;9.999889006738886;0.4167703746173501;-0.4352290014281029;-0.43522899492997785;0.3830857994877781;0.360043375142939;0.5257096886471486;0.9999922071257507
61.449001;1.0976335574862492;0.4629870135183624;0.4217964515884243;-0.4435643132305504;-0.40410382215676616;1.087926059098659;0.9999899239962561;9.999890160086244;0.4167703609117712;-0.43522900140675624;-0.43522899489581535;0.38308582295343974;0.36004339420813003;0.5257097314934542;0.9999921897079798
61.459001;1.0976334960272474;0.46298697474042844;0.4217964999594383;-0.44356431322843237;-0.40410382210454965;1.0879260326928628;0.9999897038613947;9.999891296905913;0.41677034818591063;-0.43522900138376514;-0.43522899486558364;0.383085844506137;0.36004341259532835;0.5257097776630443;0.9999921770536002
61.469001;1.0976334411892912;0.46298693608620545;0.42179654702852193;-0.44356431322608036;-0.4041038220515985;1.0879260023371182;0.999989479975003;9.999892410861435;0.4167703365004559;-0.43522900135930065;-0.43522899483933786;0.3830858640362657;0.3600434303874026;0.5257098271727004;0.9999921690493904
61.479001;1.0976333927556523;0.46298689768283957;0.4217965924405782;-0.4435643132235326;-0.40410382199801925;1.087925968581677;0.9999892527368722;9.999893495861178;0.4167703259856743;-0.43522900133356407;-0.43522899481714555;0.38308588146493866;0.3600434476813101;0.5257098800072415;0.9999921655103772
61.489001;1.097633350441159;0.4629868596689465;0.421796635932131;-0.4435643132208734;-0.40410382194391886;1.087925932016389;0.9999890225869563;9.999894546282865;0.41677031680580906;-0.4352290013067547;-0.43522899479905086;0.38308589673254045;0.36004346459749814;0.5257099361167086;0.9999921662059604
61.499001;1.0976333139749237;0.46298682218315185;0.4217966772998451;-0.4435643132182456;-0.40410382188940563;1.0879258933587044;0.9999887900239542;9.999895557427275;0.4167703091194053;-0.43522900127905223;-0.4352289947850461;0.3830859098016093;0.36004348125037805;0.5257099954030023;0.9999921709132179
61.509001;1.0976332831794693;0.4629867853462053;0.42179671634464455;-0.44356431321583756;-0.40410382183457044;1.0879258534934382;0.9999885555642934;9.999896525559974;0.4167703030783051;-0.4352290012506153;-0.4352289947750767;0.38308592066507946;0.3600434977076775;0.5257100577039034;0.9999921794738365
61.519001;1.0976332579912564;0.46298674926871103;0.42179675283377593;-0.4435643132138471;-0.40410382177947907;1.087925813411399;0.9999883197215325;9.999897446755343;0.41677029882740424;-0.4352290012215776;-0.4352289947690437;0.3830859293501064;0.3600435139890429;0.5257101228193328;0.9999921918364784
61.529001;1.097633238408595;0.46298671408278613;0.42179678651472263;-0.4435643132124414;-0.4041038217242006;1.087925774038086;0.9999880830269272;9.99989831571438;0.41677029647830366;-0.43522900119204244;-0.43522899476679994;0.38308593591442086;0.36004353009423606;0.5257101905743459;0.999992208048812
61.539001;1.0976332243982354;0.4629866799373111;0.42179681715797784;-0.44356431321172823;-0.40410382166883707;1.0879257360922072;0.999987846041343;9.999899126239438;0.41677029610585986;-0.4352290011620982;-0.43522899476816534;0.3830859404139103;0.36004354601428606;0.5257102608350054;0.9999922282122258
61.549001;1.097633215852533;0.4629866469487184;0.42179684458514133;-0.4435643132117581;-0.40410382161350905;1.087925700119282;0.9999876093172138;9.99989987269661;0.41677029777756386;-0.4352290011318424;-0.4352289947729484;0.3830859428620968;0.36004356173863783;0.5257103334688169;0.999992252439863
61.559001;1.0976332126480164;0.46298661516973044;0.4217968686829813;-0.4435643132125508;-0.40410382155833013;1.0879256666154005;0.9999873733714664;9.999900550783329;0.4167703015588405;-0.4352290011013895;-0.43522899478094657;0.3830859432408136;0.36004357728183295;0.5257104083355759;0.9999922808477691
61.569001;1.0976332147570291;0.4629865846188847;0.42179688941259236;-0.44356431321411605;-0.404103821503404;1.0879256360661709;0.9999871387343097;9.99990115693095;0.4167703074816708;-0.4352290010708698;-0.43522899479194027;0.3830859415530397;0.36004359268613007;0.5257104853086143;0.9999923136010854
61.579001;1.0976332223256007;0.4629865553306332;0.4217969067949882;-0.4435643132164546;-0.4041038214488323;1.0879256089252476;0.9999869060140718;9.999901687109771;0.4167703155337262;-0.435229001040427;-0.43522899480569877;0.38308593785252104;0.36004260797799487;0.5257098794055293;0.9999923509635654
61.589001;1.0976332356434984;0.46298652736026163;0.4217969208799915;-0.44356431321956336;-0.4041038213947207;1.0879255856333916;0.9999866758874778;9.999902136487854;0.41677032567507927;-0.4352290010102064;-0.43522899482198996;0.38308593222783716;0.3600426231374733;0.5257099601552954;0.9999923932810145
61.599001;1.097633255048494;0.4629865007684101;0.4217969317510213;-0.4435643132234611;-0.40410382134118916;1.0879255666547782;0.9999864490028599;9.999902500326211;0.41677033782985023;-0.43522900098034617;-0.435228994840592;0.38308592477546716;0.36004263811923964;0.5257100424786856;0.9999924409185518
61.609001;1.097633280858838;0.4629864756422427;0.42179693955349523;-0.4435643132282073;-0.4041038212883777;1.087925552488723;0.9999862259236658;9.999902774821445;0.4167703518718614;-0.4352290009509782;-0.43522899486130606;0.3830859155912261;0.36004265288394316;0.5257101261072177;0.9999924941976062
61.619001;1.0976333133319185;0.46298645212032524;0.4217969444786853;-0.443564313233901;-0.4041038212364434;1.087925543663214;0.999986007203593;9.999902956874184;0.41677036765447595;-0.43522900092221306;-0.43522899488395855;0.38308590477216037;0.36004266739955887;0.5257102107293622;0.9999925533483385
61.629001;1.0976333526651039;0.4629864303716963;0.4217969467224574;-0.4435643132406686;-0.40410382118555277;1.087925540726166;0.9999857934437089;9.999903043699174;0.4167703850455738;-0.4352290008941147;-0.4352289949083986;0.38308589241509905;0.3600426816345562;0.5257102959926273;0.9999926184912737
61.639001;1.0976333990587352;0.4629864105435262;0.4217969464716505;-0.4435643132486374;-0.40410382113587107;1.087925544249505;0.9999855852338119;9.999903033012504;0.4167704039280084;-0.4352290008666956;-0.435228994934499;0.38308587862305066;0.36004269556692836;0.525710381540754;0.9999926896658631
61.649001;1.0976334527326177;0.4629863927067532;0.4217969439063753;-0.4435643132579181;-0.4041038210875517;1.0879255548349014;0.999985383063245;9.99990292287762;0.4167704242069133;-0.43522900083992977;-0.4352289949621577;0.3830858635187802;0.3600427091937191;0.5257104670689909;0.9999927669200513
61.659001;1.0976335138182785;0.4629863768318581;0.42179693919833594;-0.44356431326862084;-0.40410382104073284;1.0879255731095856;0.9999851872790934;9.999902710851563;0.41677044582557377;-0.4352290008137763;-0.43522899499129936;0.3830858472281922;0.3600427225374373;0.5257105523423765;0.9999928504154524
61.669001;1.0976335822502208;0.46298636282206745;0.4217969325089385;-0.4435643132808713;-0.4041038209955316;1.0879255996829258;0.9999849981300711;9.999902393837935;0.41677046873336515;-0.4352290007882104;-0.4352289950218724;0.3830858298353071;0.3600427356497833;0.5257106371761944;0.9999929404403327
61.679001;1.097633657795501;0.46298635056998083;0.4217969239871185;-0.4435643132947881;-0.4041038209520262;1.0879256350205562;0.9999848158551238;9.999901969535319;0.41677049283703477;-0.43522900076325044;-0.4352289950538348;0.38308581136772807;0.3600427485945385;0.5257107214292246;0.9999930373308846
61.689001;1.0976337401558138;0.4629863399748597;0.4217969137688093;-0.4435643133104473;-0.4041038209102433;1.0879256793363137;0.9999846407213328;9.999901437584041;0.41677051801008747;-0.43522900073896215;-0.4352289950871526;0.3830857918216695;0.36004276142630853;0.5257108050126014;0.9999931414091533
61.699001;1.0976338290425351;0.46298633091888386;0.42179690198248504;-0.44356431332788754;-0.4041038208701515;1.0879257326204537;0.9999844729919887;9.999900798935258;0.4167705441394967;-0.435229000715424;-0.4352289951218183;0.38308577118792914;0.3600427741878036;0.5257108878792669;0.9999932529665081
61.709001;1.0976339242152484;0.4629863232498114;0.4217968887365976;-0.44356431334714364;-0.40410382083163987;1.0879257947205172;0.9999843128988909;9.999900055363392;0.4167705711519656;-0.43522900069268367;-0.4352289951578626;0.38308574948752866;0.3600427869031119;0.525710969990884;0.9999933722681456
61.719001;1.0976340254497516;0.46298631678548746;0.4217968740915428;-0.4435643133682629;-0.40410382079451906;1.0879258653903616;0.9999841606589984;9.999899209989414;0.416770599012748;-0.43522900067075887;-0.43522899519536296;0.38308572680645103;0.3600427995581594;0.525711051294901;0.9999934995478319
61.729001;1.0976341324636536;0.4629863113286265;0.4217968580691464;-0.4435643133912968;-0.4041038207585564;1.0879259443196956;0.9999840164813607;9.999898267178045;0.4167706277178855;-0.4352290006496712;-0.43522899523444897;0.3830857032756664;0.3600428120949373;0.5257111317334862;0.9999936349652924
61.739001;1.0976342449104464;0.46298630669508933;0.4217968406915393;-0.44356431341629304;-0.40410382072349316;1.0879260311626693;0.9999838805197886;9.999897231977254;0.41677065729113705;-0.4352290006294625;-0.43522899527528713;0.3830856790301779;0.3600428244233434;0.5257112112539133;0.9999937785772267
61.749001;1.097634362465061;0.46298630274661423;0.42179682200284696;-0.44356431344329456;-0.40410382068903633;1.0879261256017045;0.9999837528281933;9.999896110351735;0.41677068777155374;-0.43522900061018055;-0.4352289953180442;0.3830856542032399;0.36004283643468066;0.5257112897995879;0.9999939303369062
61.759001;1.0976344849401152;0.46298629940895486;0.4217968020731509;-0.443564313472343;-0.4041038206548674;1.0879262273967223;0.9999836334283858;9.99989490988439;0.41677071918741143;-0.4352290005918662;-0.4352289953628532;0.38308562891956577;0.36004284801721104;0.5257113673200994;0.9999940900914609
61.769001;1.0976346123494705;0.46298629667253355;0.42179678098530266;-0.4435643135034891;-0.4041038206206824;1.0879263363488427;0.9999835224569591;9.999893639515681;0.4167707515427873;-0.43522900057456315;-0.4352289954098006;0.3830856032586241;0.36004285907206107;0.5257114438010876;0.9999942576130377
61.779001;1.0976347448616333;0.4629862945703494;0.4217967588091194;-0.4435643135368058;-0.4041038205862351;1.0879264522432264;0.9999834202104909;9.999892307760541;0.4167707848202601;-0.4352290005583398;-0.4352289954589316;0.38308557724262804;0.36004286952569087;0.525711519266868;0.9999944326292882
61.789001;1.097634882711063;0.4629862931400718;0.42179673560608555;-0.4435643135723866;-0.40410382055136546;1.087926574844037;0.9999833270308811;9.999890921296497;0.4167708189859772;-0.4352290005433025;-0.4352289955102536;0.3830855508929542;0.3600428793379795;0.5257115937699501;0.9999946147613794
61.799001;1.0976350261681702;0.4629862924016405;0.4217967114612607;-0.4435643136103305;-0.40410382051600513;1.0879267039142029;0.9999832431633681;9.999889485276398;0.4167708540029046;-0.43522900052957936;-0.43522899556373984;0.3830855242890736;0.3600428884902962;0.525711667403825;0.9999948034377384
61.809001;1.0976351755400233;0.4629862923540612;0.4217966864638075;-0.44356431365072446;-0.40410382048015236;1.0879268391870445;0.9999831687021177;9.99988800405832;0.4167708898426716;-0.4352290005172834;-0.4352289956193382;0.3830854975518713;0.36004289696185254;0.5257117403131039;0.9999949979161504
61.819001;1.0976353311389166;0.462986292974272;0.42179666064808985;-0.44356431369363003;-0.4041038204438411;1.0879269803500373;0.9999831036266612;9.999886481694357;0.4167709264698677;-0.4352290005064852;-0.4352289956769734;0.38308547079312394;0.3600429047372804;0.5257118126815952;0.9999951973947492
61.829001;1.0976354932311418;0.4629862942330342;0.4217966340078424;-0.4435643137390694;-0.4041038204071306;1.0879271271552615;0.9999830478721701;9.999884922672463;0.41677096382040074;-0.43522900049722424;-0.43522899573655977;0.38308544410362677;0.3600429118404146;0.525711884715361;0.9999954011007756
61.839001;1.0976356620055254;0.462986296146743;0.42179660658324386;-0.44356431378703026;-0.4041038203700956;1.0879272795219603;0.9999830013528686;9.99988333241662;0.41677100180885995;-0.43522900048955426;-0.4352289957980349;0.38308541756970904;0.36004291833197594;0.52571195662946;0.9999956083188415
61.849001;1.0976358375883941;0.4629862988167918;0.4217965785222664;-0.4435643138374919;-0.4041038203328055;1.0879274375024945;0.9999829639420322;9.999881717195874;0.4167710403368112;-0.4352290004835657;-0.43522899586137637;0.3830853912777866;0.3600429242762183;0.525712028644188;0.9999958183929303
61.859001;1.0976360200738038;0.4629863023952267;0.42179655008685174;-0.4435643138904347;-0.4041038202953257;1.087927601202452;0.9999829354579197;9.999880084059185;0.4167710792893231;-0.43522900047936136;-0.4352289959265787;0.3830853652947917;0.3600429297493666;0.5257121009887807;0.9999960306952863
61.869001;1.0976362095198706;0.4629863070231403;0.42179652162871467;-0.4435643139458351;-0.40410382025774144;1.0879277706769757;0.9999829156161776;9.99987844095053;0.4167711185560114;-0.4352290004770336;-0.4352289959936158;0.38308533964296765;0.36004293487141964;0.5257121739089275;0.9999962445737138
61.879001;1.0976364059612254;0.4629863128074062;0.42179649354357523;-0.4435643140036685;-0.40410382022017005;1.087927945816625;0.9999829039683761;9.999876796462132;0.4167711580552606;-0.4352290004766628;-0.4352289960624356;0.383085314311578;0.36004293978500496;0.5257122476577151;0.9999964593556797
61.889001;1.0976366094656296;0.46298631982052807;0.42179646622103145;-0.44356431406391256;-0.40410382018274266;1.0879281263151237;0.9999828999390182;9.999875158992504;0.41677119772079935;-0.4352290004783135;-0.43522899613298743;0.383085289302468;0.3600429446032923;0.5257123224407508;0.9999966743852271
61.899001;1.0976368201675863;0.46298632811403095;0.42179644001042893;-0.4435643141265456;-0.40410382014555735;1.08792831169794;0.9999829029692001;9.999873535661546;0.41677123749043277;-0.4352290004820194;-0.43522899620522687;0.3830852646555054;0.36004294939822823;0.5257123983504938;0.999996889004292
61.909001;1.0976370382773724;0.46298633774885634;0.4217964152035228;-0.44356431419154385;-0.4041038201086454;1.0879285013645927;0.9999829126628823;9.999871931627078;0.41677127733586955;-0.4352290004877773;-0.435228996279097;0.3830852404412093;0.3600429542292871;0.5257124753398524;0.9999971025316672
61.919001;1.0976372640955967;0.4629863488114911;0.4217963920488435;-0.44356431425886766;-0.40410382007198725;1.0879286946506792;0.9999829288233583;9.999870350498094;0.4167713172818915;-0.4352290004955697;-0.4352289963545318;0.38308521674072055;0.36004295916710527;0.5257125532361082;0.9999973143208596
61.929001;1.097637497995625;0.4629863614115261;0.42179637078466814;-0.4435643143284522;-0.404103820035545;1.087928890877979;0.9999829513844546;9.999868795445943;0.4167713573637938;-0.4352290005053907;-0.43522899643146884;0.3830851936293187;0.3600429642881459;0.5257126317817881;0.9999975238258578
61.939001;1.0976377403440143;0.4629863756795322;0.42179635163911355;-0.44356431440022176;-0.4041038199992831;1.0879290893680509;0.9999829803649158;9.999867269723111;0.41677139757872056;-0.43522900051723673;-0.43522899650982827;0.3830851711789835;0.36004296964587773;0.525712710696588;0.9999977306412874
61.949001;1.097637991398914;0.46298639173776907;0.4217963348151059;-0.44356431447410677;-0.4041038199631762;1.087929289446238;0.9999830158917085;9.999865776368576;0.4167714379012871;-0.43522900053108177;-0.4352289965894796;0.38308514946228556;0.36004297525222706;0.525712789750117;0.999997934551495
61.959001;1.0976382512467249;0.46298640964829946;0.42179632051231386;-0.4435643145500463;-0.4041038199271935;1.0879294904917183;0.9999830582132073;9.999864317522336;0.4167714783269324;-0.4352290005468691;-0.43522899667023873;0.3830851285307897;0.3600429810938405;0.5257128687981841;0.9999981354921569
61.969001;1.0976385197927598;0.46298642940025153;0.4217963089631932;-0.443564314627985;-0.40410381989127764;1.0879296920297892;0.9999831076531568;9.99986289389349;0.41677151887563263;-0.43522900056451264;-0.43522899675189575;0.38308510838910415;0.36004298715019184;0.5257129477390591;0.9999983333897229
61.979001;1.097638796799335;0.4629864509267534;0.4217963004256029;-0.44356431470786795;-0.4041038198553502;1.0879298937494046;0.9999831645340921;9.999861505280585;0.4167715595657749;-0.4352290005839004;-0.43522899683424304;0.3830850889931852;0.360042993380014;0.5257130264316775;0.9999985280320836
61.989001;1.0976390819457509;0.462986474099264;0.42179629513851363;-0.4435643147896281;-0.40410381981934035;1.08793009542248;0.9999832291363366;9.9998601516307;0.4167716004113781;-0.4352290006048973;-0.4352289969170872;0.3830850702692385;0.36004299970089343;0.5257131046650788;0.9999987190706344
61.999001;1.097639374847746;0.46298649870736835;0.4217962933071827;-0.44356431487318493;-0.4041038197832115;1.0879302968296833;0.999983301708676;9.99985883318557;0.4167716414568981;-0.43522900062735376;-0.4352289970002558;0.3830850521347236;0.36004300599030453;0.5257131822052596;0.9999989061083959
62.009001;1.0976396750074782;0.4629865244630104;0.4217962951219012;-0.443564314958456;-0.4041038197469581;1.087930497702751;0.9999833824644823;9.999857550176095;0.41677168280160876;-0.4352290006511223;-0.4352289970836006;0.38308503450921433;0.3600430120987127;0.5257132588712259;0.9999990887697326
62.019001;1.0976399817409839;0.46298655104792147;0.4217963007486768;-0.44356431504536403;-0.4041038197105725;1.0879306977102026;0.9999834715434053;9.99985630331622;0.41677172457808503;-0.43522900067605624;-0.4352289971669821;0.3830850173123742;0.3600430178605409;0.5257133345919369;0.9999992667043802
62.029001;1.0976402941471763;0.46298657817773764;0.42179631029011005;-0.4435643151338294;-0.4041038196740227;1.087930896565663;0.9999835689926715;9.999855094430677;0.4167717669301281;-0.4352290007019896;-0.4352289972502487;0.3830850004485611;0.3600430230962635;0.5257134094112839;0.9999994395964303
62.039001;1.0976406111391368;0.46298660561923655;0.4217963237540585;-0.4435643152237545;-0.4041038196372629;1.0879310941592855;0.9999836747891622;9.999853926026594;0.41677181001770436;-0.43522900072874504;-0.4352289973332388;0.3830849837947414;0.36004302761782536;0.5257134834404593;0.9999996072311527
62.049001;1.0976409315274673;0.46298663314989946;0.42179634106140756;-0.44356431531500334;-0.40410381960026487;1.087931290590485;0.9999837888561154;9.999852800435296;0.41677185399784156;-0.4352290007561713;-0.43522899741580934;0.3830849672130103;0.3600430312609193;0.5257135568170085;0.9999997695359296
62.059001;1.0976412540939482;0.4629866605426941;0.42179636211639976;-0.44356431540738406;-0.4041038195630504;1.0879314861304554;0.9999839110390628;9.999851719910088;0.41677189899129863;-0.435229000784153;-0.4352289974978534;0.3830849505847686;0.3600430339165249;0.5257136297069839;0.9999999265022461
62.069001;1.0976415776002368;0.462986687607748;0.4217963868764637;-0.4435643155006496;-0.40410381952569807;1.0879316811435336;0.9999840410919821;9.999850687487726;0.41677194509463605;-0.4352290008125844;-0.4352289975792803;0.383084933835256;0.36004303550840216;0.5257137023193602;1.000000078063138
62.079001;1.0976419008392513;0.4629867142226894;0.42179641534517964;-0.44356431559451925;-0.4041038194883049;1.0879318759823473;0.9999841787192075;9.999849707138418;0.41677199239070983;-0.4352290008413493;-0.4352289976599886;0.3830849169156199;0.360043035934943;0.5257137749048614;1.0000002240831345
62.089001;1.097642222802284;0.46298674032023673;0.42179644752067513;-0.44356431568871285;-0.40410381945094553;1.0879320709184446;0.9999843236458025;9.999848782956313;0.4167720409087208;-0.43522900087032185;-0.4352289977398621;0.38308489976188737;0.36004303504245505;0.525713847727676;1.0000003644403475
62.099001;1.0976425428043408;0.46298676584593784;0.42179648334630976;-0.4435643157829755;-0.4041038194136796;1.087932266149452;0.9999844756823719;9.999847918822264;0.41677209060616816;-0.43522900089937006;-0.43522899781878155;0.3830848822855714;0.36004303264105747;0.525713921028367;1.000000499027249
62.109001;1.0976428604596091;0.46298679070787757;0.4217965226861527;-0.4435643158770749;-0.4041038193765798;1.087932461859518;0.9999846347395311;9.999847118903812;0.41677214140680263;-0.43522900092834566;-0.43522899789663516;0.3830848644033072;0.3600430285288455;0.5257139950251141;1.0000006276619622
62.119001;1.0976431755803597;0.46298681475976217;0.4217965653458624;-0.4435643159708036;-0.40410381933972717;1.0879326582630866;0.9999848007666892;9.999846387625944;0.41677219321755016;-0.4352290009570799;-0.4352289979733208;0.3830848460495765;0.3600430225138346;0.5257140699210822;1.0000007500717465
62.129001;1.097643488085389;0.4629868378300118;0.42179661110699007;-0.4435643160639889;-0.4041038193031995;1.087932855575418;0.9999849736963852;9.999845728859354;0.4167722458999142;-0.43522900098539785;-0.435228998048739;0.38308482714587244;0.3600430144345955;0.5257141458740204;1.000000865971666
62.139001;1.0976437979420153;0.4629868597552719;0.4217966597390556;-0.4435643161564689;-0.4041038192670873;1.087933053970296;0.9999851534659082;9.999845145600908;0.41677229926221687;-0.43522900101312084;-0.43522899812278526;0.38308480757041263;0.36004300417195856;0.5257142230001247;1.000000975129671
62.149001;1.097644105117794;0.46298688037553204;0.42179671099835625;-0.4435643162480522;-0.4041038192315013;1.0879332535725466;0.9999853400419308;9.999844640534759;0.4167723530890489;-0.4352290010400519;-0.4352289981953518;0.38308478716156263;0.3600429916458649;0.5257143014333111;1.0000010773824795
62.159001;1.0976444095626094;0.4629868995080869;0.42179676462606613;-0.44356431633850946;-0.4041038191965403;1.0879334543976205;0.9999855333867228;9.999844216678776;0.4167724071602574;-0.4352290010659797;-0.43522899826634026;0.3830847657454843;0.3600429768045661;0.5257143813319404;1.0000011726560625
62.169001;1.0976447112551238;0.4629869169555532;0.4217968203623188;-0.4435643164275892;-0.404103819162254;1.0879336562734814;0.9999857334482971;9.99984387773038;0.41677246124291717;-0.4352290010907034;-0.435228998335685;0.38308474317087193;0.3600429596193557;0.5257144628198265;1.000001261028491
62.179001;1.097645010266161;0.4629869325508112;0.42179687798368604;-0.44356431651503736;-0.40410381912863863;1.0879338588730214;0.9999859401856566;9.999843628098352;0.41677251508013846;-0.43522900111405344;-0.43522899840336604;0.38308471933108484;0.36004294008602206;0.5257145459645969;1.0000013427654
62.189001;1.0976453067921503;0.46298694617095987;0.42179693732867296;-0.44356431660061246;-0.4041038190956652;1.0879340618033797;0.9999861535125684;9.999843472535114;0.4167725683969298;-0.4352290011359051;-0.43522899846939495;0.38308469416252444;0.3600429182314822;0.5257146308011456;1.000001418262405
62.199001;1.0976456011067954;0.4629869577004816;0.42179699828441214;-0.443564316684087;-0.40410381906331255;1.0879342646690915;0.9999863732117651;9.999843415723058;0.4167726209116376;-0.4352290011561909;-0.43522899853379554;0.38308466763827;0.36004289411248025;0.5257147173555571;1.0000014879418029
62.209001;1.0976458934480058;0.46298696699608277;0.421797060749672;-0.44356431676525526;-0.4041038190315769;1.0879344671418472;0.9999865989765667;9.999843462134919;0.4167726723309917;-0.4352290011748997;-0.4352289985965984;0.38308463977622104;0.36004286779456207;0.5257148056746319;1.000001552164944
62.219001;1.097646184004341;0.4629869738819787;0.4217971245923087;-0.443564316843955;-0.4041038190004549;1.087934668989362;0.9999868305168653;9.999843616000941;0.41677272233747636;-0.4352290011920597;-0.4352289986578496;0.38308461064618393;0.3600428393345428;0.5257148958262223;1.0000016112111052
62.229001;1.0976464730312008;0.462986978178695;0.42179718962545776;-0.44356431692006926;-0.40410381896993286;1.0879348699677278;0.9999870675890169;9.999843881116474;0.41677277060215495;-0.43522900120772734;-0.4352289987176298;0.38308458035571996;0.36004280878282946;0.5257149878559226;1.00000166533547
62.239001;1.0976467609185534;0.46298697974608133;0.4217972556172272;-0.4435643169935042;-0.4041038189399959;1.0879350697060102;0.9999873099908951;9.999844260574946;0.41677281682706174;-0.4352290012219919;-0.435228998776066;0.3830845490232952;0.3600427761908388;0.5257150817707423;1.0000017148136846
62.249001;1.0976470481157141;0.4629869785178026;0.4217973223059398;-0.44356431706418037;-0.40410381891062674;1.0879352677213099;0.9999875575660454;9.999844756578684;0.4167728607500083;-0.43522900123497316;-0.43522899883331784;0.3830845167641601;0.3600427416127221;0.5257151775748024;1.0000017599093682
62.259001;1.0976473350015197;0.46298697452154297;0.4217973894086139;-0.44356431713204486;-0.40410381888177876;1.087935463471575;0.9999878101282798;9.999845369964882;0.41677290206892087;-0.43522900124679237;-0.43522899888954597;0.3830844836977951;0.3600427050982868;0.5257152753014264;1.0000018008391347
62.269001;1.097647621796825;0.4629869678637588;0.4217974566326096;-0.4435643171970749;-0.40410381885336155;1.0879356564068734;0.9999880673353523;9.999846099697663;0.4167729403620732;-0.43522900125754566;-0.4352289989448869;0.3830844499580852;0.36004266668240564;0.5257153750033146;1.0000018377840127
62.279001;1.0976479085377475;0.46298695867781203;0.421797523673522;-0.4435643172592628;-0.40410381882526875;1.0879358460771276;0.999988328667145;9.999846943280646;0.41677297508207084;-0.4352290012673147;-0.4352289989994354;0.38308441568632895;0.3600426263951464;0.5257154767449562;1.00000187089914
62.289001;1.0976481951095887;0.462986947072638;0.4217975902073004;-0.4435643173186024;-0.40410381879741564;1.0879360322162985;0.9999885935174998;9.999847897642143;0.4167730056136534;-0.4352290012761842;-0.4352289990532409;0.383084381004549;0.36004258429833563;0.5257155806150852;1.0000019003169174
62.299001;1.097648481312234;0.46298693312624667;0.4217976559020173;-0.443564317375085;-0.40410381876974444;1.0879362146991312;0.9999888612796629;9.999848959529205;0.4167730313649017;-0.43522900128423514;-0.43522899910632823;0.38308434599655;0.3600425405109547;0.525715686699435;1.0000019261691724
62.309001;1.097648766904622;0.4629869169291008;0.42179772042531805;-0.44356431742869007;-0.4041038187422107;1.0879363934507225;0.999989131326527;9.999850125586386;0.41677305185257935;-0.43522900129153197;-0.4352289991587213;0.3830843107262758;0.36004249519239995;0.5257157950284402;1.000001948624297
62.319001;1.0976490516106563;0.4629868986361824;0.4217977834509802;-0.44356431747936986;-0.40410381871477635;1.0879365684117717;0.9999894029409738;9.999851392203949;0.416773066723224;-0.43522900129812486;-0.43522899921044544;0.38308427527247124;0.3600424485070156;0.5257159055540173;1.0000019678876448
62.329001;1.0976493350946215;0.46298687848693476;0.42179784469022397;-0.4435643175270486;-0.4041038186874022;1.087936739512488;0.9999896753681465;9.999852755446536;0.41677307570637095;-0.43522900130405984;-0.4352289992615126;0.383084239745694;0.36004240061364234;0.5257160181508291;1.0000019841308214
62.339001;1.097649616945276;0.46298685676684737;0.42179790390387906;-0.443564317571638;-0.4041038186600499;1.0879369066093838;0.9999899479455661;9.999854211525664;0.41677307856430984;-0.43522900130937825;-0.43522899931190767;0.38308420428146633;0.3600423516756051;0.5257161326362257;1.0000019974238332
62.349001;1.0976498967141015;0.46298683375098276;0.42179796087960597;-0.44356431761305554;-0.4041038186327038;1.0879370694861923;0.9999902201229717;9.999855757004575;0.4167730750894108;-0.43522900131410375;-0.43522899936158704;0.3830841690257289;0.36004230185132574;0.5257162487961254;1.000002007707763
62.359001;1.097650173953483;0.46298680968873024;0.42179801542364975;-0.4435643176512341;-0.4041038186053726;1.0879372279785673;0.9999904914069873;9.999857388116325;0.41677306513192147;-0.4352290013182372;-0.43522899941048715;0.3830841341333384;0.36004225127561457;0.525716366394509;1.00000201479453
62.369001;1.0976504481975145;0.46298678480610883;0.42179806736699693;-0.44356431768612486;-0.404103818578049;1.0879373820579465;0.9999907613416363;9.999859099850378;0.4167730485986244;-0.4352290013217767;-0.43522899945853993;0.38308409976275704;0.36004220007633103;0.5257164851799138;1.0000020184169334
62.379001;1.097650718976464;0.4629867593157713;0.4217981165561891;-0.44356431771769184;-0.4041038185506773;1.0879375318004483;0.9999910294986558;9.999860885722935;0.4167730254171644;-0.43522900132475356;-0.4352289995056865;0.3830840660561203;0.36004214841243054;0.5257166048928549;1.000002018306912
62.389001;1.0976509859488301;0.46298673344564883;0.4217981628496123;-0.4435643177459018;-0.4041038185231693;1.0879376773498552;0.9999912954661465;9.999862738566945;0.4167729955202153;-0.43522900132724013;-0.43522899955187766;0.38308403313641254;0.36004209649504454;0.5257167252612324;1.0000020142836534
62.399001;1.0976512490645431;0.4629867074397679;0.4217982061442547;-0.44356431777073735;-0.40410381849544574;1.0879378188833584;0.9999915588855993;9.999864651939525;0.4167729588654344;-0.43522900132931075;-0.43522899959707007;0.38308400112437624;0.36004204458639893;0.5257168460113913;1.000002006350987
62.409001;1.0976515085807985;0.4629866815318361;0.42179824640463137;-0.4435643177922224;-0.404103818467464;1.0879379566136353;0.9999918195293992;9.999866621058214;0.41677291546744016;-0.4352290013310012;-0.43522899964121764;0.38308397013946627;0.3600419929802891;0.5257169668870307;1.0000019947088679
62.419001;1.097651764895086;0.46298665594168065;0.4217982836582469;-0.4435643178104252;-0.4041038184392142;1.0879380908922536;0.9999920773465056;9.999868642443309;0.41677286541105696;-0.43522900133230713;-0.43522899968425277;0.38308394027580184;0.36004194196541445;0.525717087627459;1.0000019796656943
62.429001;1.0976520183667957;0.46298663088281516;0.4217983179697478;-0.44356431782544603;-0.40410381841069704;1.0879382223145384;0.9999923324590626;9.999870712999622;0.4167728088313945;-0.43522900133320536;-0.43522899972608653;0.3830839115914047;0.36004189176923557;0.5257172079454792;1.0000019616184703
62.439001;1.0976522692489012;0.46298660655793095;0.42179834942849564;-0.4435643178374053;-0.4041038183819096;1.0879383517181918;0.9999925851518279;9.99987282957927;0.4167727458935038;-0.4352290013336699;-0.43522899976663015;0.38308388412961775;0.36004184251457044;0.5257173275383934;1.0000019411251864
