time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.449001;1.0976525177079355;0.46298658314820257;0.42179837814563187;-0.4435643178464234;-0.40410381835284187;1.087938480077639;0.9999928358401415;9.999874989196979;0.4167726767933302;-0.43522900133368286;-0.43522899980578866;0.38308385794466143;0.360041794243188;0.5257174460735043;1.0000019188882454
62.459001;1.097652763864274;0.4629865607826757;0.4217984042415136;-0.44356431785260875;-0.40410381832347386;1.0879386083520353;0.9999930850196397;9.999877189455084;0.416772601757589;-0.43522900133325404;-0.43522899984343366;0.38308383312068434;0.3600417469873082;0.5257175631543333;1.0000018956074888
62.469001;1.0976530077813742;0.46298653948576535;0.42179842784153265;-0.44356431785607264;-0.40410381829376385;1.0879387373455882;0.999993333220483;9.999879428379218;0.41677252103520146;-0.43522900133243175;-0.43522899987942626;0.383083809775439;0.36004170081440456;0.5257176783294376;1.0000018718916948
62.479001;1.0976532494328326;0.46298651915801275;0.4217984490850971;-0.44356431785696077;-0.4041038182636459;1.0879388675888144;0.9999935809188231;9.999881703940488;0.4167724348945347;-0.4352290013312894;-0.43522899991367303;0.3830837880205833;0.3600416558076026;0.52571779113534;1.0000018483112287
62.489001;1.097653488743634;0.46298649963582544;0.42179846813165595;-0.4435643178554728;-0.40410381823304625;1.087938999271123;0.9999938284688455;9.99988401419413;0.4167723436157788;-0.43522900132990616;-0.43522899994614095;0.38308376790781723;0.3600416120198427;0.5257179011490948;1.0000018254685787
62.499001;1.0976537256598455;0.46298648077264615;0.42179848516326157;-0.44356431785184763;-0.4041038182018909;1.0879391322863379;0.999994076151308;9.99988635782905;0.4167722474525895;-0.4352290013283518;-0.43522899997683095;0.3830837494308227;0.3600415694546839;0.525718008038599;1.0000018040456962
62.509001;1.0976539601517512;0.46298646244402236;0.42179850037496774;-0.4435643178463279;-0.40410381817010765;1.0879392663150145;0.9999943242359651;9.999888734619752;0.41677214658090284;-0.4352290013266806;-0.4352290000057544;0.38308373257431355;0.3600415280722569;0.5257181115882001;1.0000017848395992
62.519001;1.0976541922027792;0.4629864444940257;0.4217985139619819;-0.4435643178391414;-0.4041038181376543;1.0879394008351995;0.9999945729787156;9.99989114539075;0.4167720410911638;-0.43522900132494663;-0.4352290000329205;0.38308371734039964;0.3600414878112214;0.5257182117079615;1.0000017687267981
62.529001;1.0976544218293884;0.46298642672694446;0.4217985261143108;-0.4435643178305075;-0.4041038181045517;1.087939535151984;0.9999948226056673;9.999893591083085;0.41677193103337734;-0.4352290013232193;-0.4352290000583302;0.38308370373052825;0.36004144862132914;0.5257183084309325;1.000001756573044
62.539001;1.0976546490981203;0.4629864089530385;0.42179853699783815;-0.4435643178206332;-0.4041038180708924;1.087939668523871;0.9999950733138344;9.999896071539823;0.4167718164670906;-0.4352290013215859;-0.4352290000819715;0.383083691708156;0.3600414104751942;0.5257184018652101;1.0000017491448803
62.549001;1.0976548741291323;0.46298639100617955;0.42179854673943634;-0.4435643178096987;-0.40410381803681966;1.0879398002627567;0.9999953252909036;9.99989858488293;0.4167716974854152;-0.43522900132014875;-0.43522900010381677;0.38308368117432523;0.36004137335011577;0.5257184921124002;1.000001747020163
62.559001;1.0976550970706855;0.46298637273141513;0.42179855544785194;-0.4435643177978509;-0.4041038180024836;1.0879399297314456;0.9999955787392802;9.999901127593658;0.41677157422269934;-0.4352290013190181;-0.43522900012382504;0.3830836719734764;0.36004133721288323;0.5257185792252256;1.0000017505384466
62.569001;1.0976553180578101;0.4629863539917721;0.4217985632477763;-0.44356431778520494;-0.4041038179680097;1.0879400563307315;0.9999958338577039;9.999903695165719;0.4167714468620409;-0.43522900131830394;-0.4352290001419427;0.38308366390853815;0.3600413020210274;0.5257186632291945;1.000001759864778
62.579001;1.0976555371840617;0.4629863346718435;0.42179857029447526;-0.44356431777184235;-0.4041038179335086;1.087940179484243;0.9999960907779593;9.999906282845918;0.4167713156368228;-0.4352290013181161;-0.4352290001581049;0.38308365675260986;0.3600412677152225;0.5257187441499576;1.0000017751354853
62.589001;1.0976557544508794;0.4629863146617076;0.4217985767655214;-0.4435643177578043;-0.4041038178991022;1.0879402985514286;0.9999963495396812;9.999908885970433;0.4167711808217999;-0.43522900131857706;-0.43522900017224453;0.3830836502808087;0.36004123420368855;0.5257188220045397;1.0000017965688324
62.599001;1.0976559697041883;0.46298629387197066;0.42179858284763616;-0.4435643177430978;-0.4041038178649375;1.087940412789645;0.9999966101199597;9.999911500429388;0.4167710427175892;-0.4352290013198218;-0.435229000184287;0.3830836443054333;0.36004120136556583;0.5257188967806428;1.0000018244594133
62.609001;1.0976561826306663;0.4629862722802853;0.4217985887239158;-0.44356431772773025;-0.40410381783118415;1.0879405214213096;0.9999968724356301;9.999914123605826;0.41677090162019725;-0.4352290013219548;-0.43522900019413174;0.38308363868324186;0.3600411690669163;0.5257189684207082;1.0000018590666786
62.619001;1.0976563928062513;0.462986249953272;0.42179859455226487;-0.4435643177117389;-0.4041038177980317;1.0879406236307125;0.9999971363368101;9.999916754501438;0.4167707577980385;-0.4352290013250099;-0.4352290002016622;0.3830836333160523;0.36004113716207553;0.5257190368011853;1.0000019005101395
62.629001;1.097656599726076;0.46298622703647063;0.4217986004517969;-0.44356431769517757;-0.4041038177656885;1.0879407185250654;0.9999974016698405;9.999919392745523;0.4167706115182576;-0.4352290013289628;-0.43522900020677147;0.38308362814774494;0.36004110547183443;0.5257191017362953;1.00000194879427
62.639001;1.0976568027980045;0.46298620371839455;0.42179860649946027;-0.44356431767808946;-0.4041038177343701;1.0879408052239654;0.9999976683822553;9.999922038049894;0.4167704630833733;-0.4352290013337602;-0.4352290002093808;0.3830836231546315;0.36004107378001393;0.5257191630253534;1.0000020039199884
62.649001;1.0976570013357692;0.462986180165266;0.42179861271143376;-0.44356431766049215;-0.4041038177042793;1.0879408830034933;0.9999979365843991;9.999924690402406;0.41677031280174265;-0.4352290013393235;-0.43522900020946464;0.38308361833913557;0.3600410418945967;0.5257192204897176;1.0000020659367652
62.659001;1.0976571946052949;0.462986156468919;0.42179861903455834;-0.4435643176423651;-0.4041038176755897;1.087940951389574;0.9999982065236039;9.99992735030262;0.4167701609255009;-0.4352290013455371;-0.4352290002070654;0.38308361369770416;0.36004100971274056;0.5257192739728301;1.000002134879508
62.669001;1.0976573819250397;0.4629861326579204;0.42179862538641016;-0.44356431762364396;-0.4041038176484349;1.0879410101895823;0.9999984785025788;9.999930018697723;0.41677000764601446;-0.43522900135224635;-0.435229000202272;0.38308360918309087;0.36004097720152073;0.5257193233351785;1.00000221067504
62.679001;1.0976575627114198;0.4629861087533783;0.4217986317178565;-0.443564317604237;-0.4041038176229149;1.0879410594364503;0.9999987527794891;9.999932696443993;0.41676985314169995;-0.43522900135928017;-0.43522900019517985;0.3830836047192934;0.3600409443289579;0.5257193684441076;1.0000022931587618
62.689001;1.097657736443129;0.46298608480293296;0.42179863805412526;-0.4435643175840414;-0.4041038175991224;1.087941099264548;0.999999029459895;9.999935383903969;0.4167696976102865;-0.4352290013664655;-0.4352290001858667;0.3830836002289493;0.36004091102880803;0.5257194091571523;1.0000023821919795
62.699001;1.097657902626005;0.4629860608688242;0.4217986444885805;-0.4435643175629366;-0.4041038175771551;1.0879411297871389;0.9999993084546609;9.999938081265405;0.4167695412662878;-0.43522900137361464;-0.4352290001744007;0.38308359562263994;0.3600408772174284;0.5257194453396062;1.0000024777421415
62.709001;1.0976580607572444;0.4629860369879902;0.4217986511344427;-0.4435643175407697;-0.4041038175570999;1.0879411510418284;0.9999995895407392;9.9999407888884;0.4167693843356998;-0.435229001380526;-0.4352290001608692;0.38308359079836984;0.36004084282576215;0.525719476924239;1.0000025798770003
62.719001;1.0976582102979566;0.46298601311336984;0.4217986580849816;-0.4435643175173535;-0.4041038175390109;1.0879411630475255;0.9999998724356279;9.999943506877775;0.41676922705536235;-0.43522900138701076;-0.4352290001454121;0.3830835856833226;0.3600408078121273;0.5257195039714199;1.0000026887239284
62.729001;1.0976583507105349;0.4629859890767654;0.4217986653952948;-0.4435643174924861;-0.40410381752289887;1.087941165910288;1.0000001568442052;9.999946234360344;0.4167690696627814;-0.4352290013929125;-0.4352290001282238;0.3830835802671386;0.3600407721593196;0.5257195266777592;1.0000028044615583
62.739001;1.0976584815370216;0.46298596462911573;0.42179867305654856;-0.4435643174659761;-0.40410381750874164;1.0879411598598132;1.0000004424819966;9.999948969108683;0.41676891239005714;-0.4352290013981081;-0.43522900010950755;0.3830835746007678;0.3600407358641173;0.5257195453007856;1.0000029273588522
62.749001;1.0976586024504318;0.4629859395177924;0.42179868098946416;-0.44356431743766056;-0.40410381749651214;1.0879411452038656;1.0000007290392792;9.999951707485293;0.4167687554606728;-0.4352290014024914;-0.4352290000894395;0.38308356879345157;0.36004069892744867;0.5257195600654153;1.000003057805808
62.759001;1.097658713258556;0.46298591351208696;0.4217986890784268;-0.4435643174074363;-0.4041038174861942;1.0879411222369548;1.0000010161114588;9.999954445019098;0.41676859906893654;-0.43522900140595083;-0.43522900006818144;0.3830835630098603;0.3600406613646751;0.5257195711573361;1.0000031962850242
62.769001;1.0976588138999752;0.4629858864008144;0.42179869719125085;-0.44356431737529184;-0.4041038174777714;1.0879410911519802;1.000001303192537;9.999957177714165;0.41676844337028823;-0.4352290014083732;-0.43522900004591525;0.38308355744051587;0.36004062321951874;0.5257195787753762;1.0000033433015274
62.779001;1.0976589044381786;0.46298585801524644;0.42179870515958506;-0.44356431734128443;-0.4041038174712063;1.0879410520832409;1.0000015897757015;9.999959903059166;0.4167682884984133;-0.4352290014096717;-0.4352290000228547;0.38308355226513247;0.360040584551845;0.5257195831606828;1.0000034993165694
62.789001;1.0976589850283325;0.4629858282270524;0.4217987127620056;-0.44356431730547835;-0.4041038174664397;1.0879410052336036;1.0000018754875628;9.999962620150411;0.4167681345679098;-0.4352290014098042;-0.4352289999992231;0.38308354764974223;0.3600405454124085;0.5257195846199978;1.0000036646907693
62.799001;1.0976590559007948;0.4629857969181619;0.4217987197368986;-0.4435643172679247;-0.40410381746340923;1.0879409508646294;1.0000021601685918;9.999965329534952;0.4167679816621421;-0.4352290014087688;-0.4352289999752126;0.383083543765906;0.36004050583829766;0.5257195835496268;1.0000038396372166
62.809001;1.0976591173484262;0.46298576399141933;0.42179872581012934;-0.44356431722868095;-0.40410381746204893;1.0879408892107019;1.0000024438664477;9.999968032846294;0.4167678298384993;-0.4352290014065982;-0.43522899995096853;0.38308354078701706;0.3600404658608259;0.5257195803737452;1.0000040242243928
62.819001;1.0976591696653781;0.46298572939762367;0.42179873071076834;-0.44356431718782335;-0.40410381746227547;1.0879408205145291;1.000002726728043;9.999970731817408;0.41676767913986146;-0.4352290014033648;-0.4352289999266182;0.3830835388612165;0.3600404254873112;0.5257195754145956;1.0000042184330078
62.829001;1.097659213135694;0.4629856931401453;0.42179873418393227;-0.44356431714544353;-0.40410381746398866;1.0879407450959342;1.0000030088859353;9.99997342728674;0.416767529591608;-0.4352290013991896;-0.4352289999022996;0.38308353809759;0.3600403846755065;0.5257195688538511;1.0000044221761117
62.839001;1.0976592481066358;0.46298565528877084;0.4217987360053148;-0.44356431710163075;-0.4041038174670767;1.0879406632722692;1.0000032904470522;9.999976118982188;0.4167673812123429;-0.43522900139423565;-0.4352289998781491;0.3830835385680739;0.3600403433502513;0.5257195607966847;1.0000046352570313
62.849001;1.0976592749997003;0.46298561598528815;0.421798735958658;-0.44356431705646215;-0.40410381747142343;1.0879405752166382;1.0000035715055;9.999978805891763;0.41676723406965854;-0.4352290013886884;-0.43522899985427577;0.383083540300447;0.3600403014595861;0.5257195513001186;1.0000048573721794
62.859001;1.097659294226585;0.46298557538261387;0.4217987337950396;-0.44356431701001464;-0.40410381747692126;1.0879404809847455;1.000003852082618;9.999981486994542;0.41676708832538684;-0.4352290013827403;-0.43522899983076085;0.3830835432687843;0.36004025901580233;0.5257195403713695;1.0000050881598979
62.869001;1.0976593061348778;0.4629855335550863;0.42179872922607164;-0.44356431696237814;-0.4041038174834802;1.0879403806840489;1.000004132052227;9.999984161985473;0.41676694420788185;-0.4352290013765742;-0.4352289998076821;0.3830835474078856;0.36004021608161274;0.5257195280285322;1.000005327180241
62.879001;1.0976593110326467;0.462985490486764;0.4217987219350898;-0.4435643169136494;-0.40410381749102886;1.0879402745693316;1.0000044111494597;9.999986831095882;0.41676680195729665;-0.4352290013703419;-0.4352289997851309;0.3830835526433498;0.3600401727388084;0.5257195143791294;1.000005573816008
62.889001;1.097659309248368;0.46298544615456677;0.42179871159428467;-0.4435643168639108;-0.4041038174995177;1.087940163016087;1.000004689016266;9.999989494144891;0.4167666618088411;-0.4352290013641474;-0.4352289997632022;0.3830835589066189;0.36004012908591143;0.525719499631924;1.000005827223185
62.899001;1.0976593011840088;0.4629854006102215;0.4217986978968016;-0.4435643168132211;-0.4041038175089211;1.0879400464282867;1.0000049652074536;9.999992149782003;0.41676652400370945;-0.4352290013580343;-0.43522899974198725;0.3830835661370646;0.36004008525132836;0.5257194840807912;1.0000060864090183
62.909001;1.097659287306943;0.4629853539879397;0.4217986805788117;-0.4435643167616315;-0.40410381751922986;1.0879399251483757;1.0000052392048764;9.999994795307835;0.41676638879392963;-0.43522900135198633;-0.4352289997215872;0.38308357429047774;0.3600400413831892;0.5257194681202272;1.000006350338032
62.919001;1.097659268055172;0.4629853064516045;0.4217986594241219;-0.4435643167091961;-0.40410381753043156;1.0879397994737212;1.0000055104150767;9.999997427006631;0.41676625643636483;-0.4352290013459512;-0.4352289997021139;0.3830835833365178;0.36003999760943;0.525719452247864;1.0000066179956255
62.929001;1.0976592437331125;0.4629852581394913;0.4217986342595834;-0.4435643166559668;-0.4041038175424918;1.0879396697268944;1.0000057781382072;10.000000040397936;0.4167661271776384;-0.43522900133986164;-0.4352289996836752;0.38308359323549684;0.36003995401932487;0.5257194370163518;1.0000068884469295
62.939001;1.0976592145274902;0.46298520914029073;0.42179860493103166;-0.44356431660200357;-0.40410381755534913;1.0879395362499622;1.0000060416300671;10.000002629939557;0.41676600122817314;-0.4352290013336407;-0.4352289996663718;0.3830836039329483;0.36003991068542085;0.5257194229786178;1.0000071608814078
62.949001;1.0976591806287535;0.46298515948758234;0.4217985712891624;-0.44356431654740325;-0.4041038175689227;1.0879393993388096;1.0000063002051232;10.000005188763602;0.4167658787534392;-0.4352290013272245;-0.43522899965031475;0.38308361537117824;0.36003986767041307;0.5257194106678017;1.0000074346120562
62.959001;1.097659142272235;0.4629851091871682;0.4217985332185642;-0.4435643164923107;-0.4041038175831176;1.087939259165371;1.00000655319755;10.00000770869826;0.4167657599001066;-0.4352290013205937;-0.43522899963564954;0.38308362749537933;0.3600398250000828;0.5257194006110024;1.0000077090079165
62.969001;1.097659099647921;0.46298505827553027;0.4217984906679242;-0.44356431643690597;-0.404103817597821;1.0879391157128206;1.0000067997987043;10.000010180379387;0.4167656448279575;-0.4352290013137728;-0.43522899962256617;0.3830836402717178;0.3600397826612407;0.5257193933524371;1.0000079833984503
62.979001;1.0976590528479702;0.46298500682311705;0.421798443650904;-0.44356431638138705;-0.40410381761290126;1.087938968780883;1.000007038971366;10.00001259399385;0.4167655337254434;-0.43522900130679454;-0.4352289996112701;0.3830836536972255;0.36003974064760996;0.5257193894492798;1.0000082570630582
62.989001;1.0976590019569716;0.46298495488484587;0.42179839224559446;-0.4435643163259474;-0.4041038176282171;1.087938818077238;1.0000072695312545;10.00001494051241;0.41676542679355044;-0.4352290012996729;-0.43522899960192224;0.38308366777569075;0.3600396989879796;0.525719389439568;1.0000085293150889
62.999001;1.0976589471426585;0.4629849024898048;0.42179833659732807;-0.44356431627075055;-0.4041038176436354;1.087938663325435;1.0000074902939204;10.000017212296582;0.4167653242000844;-0.4352290012924084;-0.43522899959461053;0.38308368249030644;0.36003965772891855;0.5257193938504658;1.0000087995694165
63.009001;1.0976588885821323;0.4629848496422291;0.4217982769015273;-0.4435643162159286;-0.4041038176590534;1.0879385043376855;1.0000077002233085;10.000019402935072;0.41676522605163324;-0.43522900128500985;-0.4352289995893656;0.38308369779217366;0.3600396169170759;0.5257194032577982;1.0000090673151012
63.019001;1.0976588263493259;0.4629847962777766;0.42179821336462364;-0.4435643161616006;-0.40410381767441295;1.0879383410938102;1.0000078985470082;10.000021506955106;0.4167651324034975;-0.4352290012775047;-0.4352289995861696;0.38308371360412713;0.360039576584108;0.5257194183049484;1.000009332026468
63.029001;1.0976587603974652;0.4629847422306733;0.4217981461769682;-0.44356431610788566;-0.4041038176896982;1.0879381738295368;1.0000080847638702;10.000023519658459;0.4167650432671385;-0.43522900126993724;-0.43522899958495476;0.38308372983761885;0.36003953672115185;0.5257194396532021;1.0000095931396058
63.039001;1.0976586905190329;0.4629846872696926;0.42179807552387694;-0.4435643160549075;-0.40410381770492504;1.0879380030238472;1.00000825859531;10.00002543674683;0.4167649585930845;-0.43522900126236574;-0.43522899958562083;0.38308374639850473;0.3600394972814397;0.5257194679186575;1.000009850140484
63.049001;1.097658616290692;0.4629846311761692;0.42179800160340364;-0.44356431600278345;-0.4041038177201279;1.0879378293005826;1.0000084199581316;10.000027253673833;0.4167648782644741;-0.4352290012548693;-0.4352289995880546;0.3830837631671061;0.36003945821882355;0.5257195036241196;1.0000101026030892
63.059001;1.0976585371480072;0.4629845737949754;0.42179792461930066;-0.4435643159515942;-0.40410381773535037;1.0879376533940797;1.0000085689408285;10.000028965736954;0.4167648021203336;-0.4352290012475593;-0.43522899959213057;0.38308377998638304;0.3600394195226912;0.5257195471852254;1.0000103500595556
63.069001;1.0976584525407116;0.46298451502839433;0.42179784477113647;-0.4435643159013441;-0.4041038177506464;1.0879374761370528;1.000008705768943;10.000030569086546;0.4167647299834689;-0.4352290012405836;-0.4352289995977033;0.3830837966893056;0.3600393812414453;0.5257195989344702;1.0000105918585864
63.079001;1.0976583620313387;0.46298445481093464;0.4217977622638912;-0.44356431585194406;-0.404103817766097;1.0879372983650752;1.000008830773932;10.000032061140399;0.416764661671992;-0.43522900123412717;-0.43522899960461736;0.3830838131352741;0.3600393434963867;0.5257196591213477;1.0000108271925112
63.089001;1.0976582653314158;0.4629843931125661;0.42179767732532325;-0.4435643158032495;-0.4041038177818201;1.0879371208445339;1.000008944425669;10.000033439962259;0.4167645969839405;-0.43522900122840924;-0.43522899961273637;0.3830838292243101;0.36003930646492577;0.5257197278721163;1.0000110552568846
63.099001;1.0976581623268264;0.4629843299715966;0.4217975902133843;-0.44356431575511934;-0.4041038177979535;1.0879369442978035;1.0000090474229215;10.000034704029394;0.41676453566313987;-0.4352290012236645;-0.43522899962194916;0.3830838448939617;0.36003927033132227;0.5257198051903789;1.000011275388023
63.109001;1.0976580530659297;0.4629842655161664;0.4217975012041505;-0.44356431570743726;-0.4041038178146336;1.0879367694064592;1.0000091406837146;10.00003585283181;0.41676447738354766;-0.43522900122011826;-0.43522899963214895;0.3830838601025706;0.3600392352398124;0.5257198910197433;1.000011487082408
63.119001;1.097657937734241;0.4629841999128937;0.4217974105607016;-0.4435643156601094;-0.40410381783199245;1.087936596754364;1.000009225180172;10.00003688687065;0.41676442177516126;-0.43522900121796804;-0.4352289996432256;0.3830838748188835;0.3600392012758508;0.5257199852972683;1.0000116899597649
63.129001;1.0976578167075945;0.46298413325715915;0.42179731851122126;-0.4435643156130644;-0.40410381785015703;1.0879364267971863;1.0000093018219551;10.000037806911546;0.4167643684767327;-0.4352290012173825;-0.43522899965506934;0.38308388902700125;0.3600391684656157;0.5257200879519617;1.000011883780057
63.139001;1.0976576906204512;0.46298406552546945;0.4217972252692852;-0.4435643155662574;-0.40410381786924365;1.0879362598996667;1.0000093715405782;10.000038613625623;0.4167643171767096;-0.4352290012185137;-0.4352289996675727;0.3830839027180288;0.36003913678816507;0.5257201988520869;1.000012068476178
63.149001;1.0976575603213596;0.46298399662569734;0.4217971310682184;-0.4435643155196738;-0.4041038178893541;1.0879360964580376;1.0000094353771378;10.00003930728665;0.4167642676116777;-0.4352290012214932;-0.43522899968062895;0.3830839158736816;0.3600391062024278;0.5257203177444524;1.0000122440961454
63.159001;1.0976574267323622;0.4629839264630163;0.42179703616871284;-0.4435643154733166;-0.4041038179105701;1.0879359370178074;1.0000094943792728;10.000039887069788;0.4167642195386278;-0.4352290012264129;-0.43522899969413215;0.38308392846590544;0.3600390766721121;0.5257204442531304;1.00001241070166
63.169001;1.0976572906782573;0.46298385496843897;0.42179694085551245;-0.44356431542717906;-0.40410381793294725;1.0879357822230993;1.0000095494603785;10.000040350541262;0.416764172723057;-0.4352290012333201;-0.43522899970798307;0.3830839404591087;0.3600390481797525;0.525720577935859;1.0000125683341055
63.179001;1.0976571527567973;0.4629837820945012;0.42179684543369317;-0.4435643153812228;-0.4041038179565083;1.0879356326892329;1.0000096013480626;10.00004069382501;0.41676412694649784;-0.43522900124222935;-0.4352289997220899;0.3830839518009359;0.36003902073652455;0.5257207183202448;1.0000127170165918
63.189001;1.0976570133461914;0.46298370781275955;0.42179675022521995;-0.4435643153353719;-0.4041038179812389;1.0879354889889201;1.0000096505781806;10.000040912602952;0.41676408200440257;-0.4352290012531395;-0.4352289997363667;0.38308396242130077;0.36003899438272735;0.5257208648883384;1.0000128567248945
63.199001;1.0976568727258376;0.4629836321167971;0.42179665556822216;-0.4435643152895376;-0.40410381800710293;1.0879353516869121;1.0000096975726065;10.00004100328495;0.4167640376956428;-0.4352290012660397;-0.43522899975073454;0.3830839722621039;0.3600389691835886;0.5257210170403337;1.0000129873760424
63.209001;1.0976567311905692;0.4629835550054736;0.42179656180420516;-0.4435643152436643;-0.40410381803406686;1.0879352213012492;1.0000097427829835;10.000040962961965;0.41676399382613766;-0.4352290012808919;-0.4352289997651186;0.3830839813194933;0.36003894523643304;0.525721174066445;1.0000131088635535
63.219001;1.0976565890958618;0.46298347646943255;0.42179646926652464;-0.4435643151977573;-0.40410381806210977;1.0879350982254101;1.0000097867767743;10.000040788225038;0.4167639502298638;-0.4352290012976188;-0.4352289997794436;0.3830839896554298;0.3600389226683322;0.5257213351428878;1.0000132210969448
63.229001;1.0976564468440262;0.4629833965042595;0.4217963782827502;-0.44356431515187345;-0.40410381809122203;1.0879349826998814;1.0000098302326035;10.00004047469363;0.41676390678883235;-0.4352290013161342;-0.43522899979363644;0.3830839973578247;0.3600389016057439;0.5257214993513241;1.000013324042373
63.239001;1.0976563048319858;0.46298331511582275;0.42179628917243406;-0.4435643151060731;-0.40410381812139534;1.0879348748553435;1.000009873887214;10.000040018082617;0.4167638634345049;-0.43522900133639864;-0.4352289998076311;0.3830840044834805;0.36003888214459023;0.5257216657153021;1.0000134177438722
63.249001;1.0976561633868187;0.4629832322997551;0.4217962022399793;-0.44356431506036414;-0.40410381815260576;1.0879347747747035;1.0000099184632913;10.000039415669765;0.4167638201488077;-0.4352290013584398;-0.435228999821367;0.3830840110432834;0.3600388643274009;0.5257218332465073;1.000013502300883
63.259001;1.097656022749;0.46298314802982027;0.4217961177782203;-0.4435643150146876;-0.404103818184811;1.08793468250855;1.0000099645894993;10.000038666577069;0.4167637769775657;-0.4352290013823201;-0.4352289998347756;0.3830840170072616;0.3600388481174043;0.5257220009915546;1.0000135778215153
63.269001;1.097655883099786;0.4629830622624851;0.4217960360755844;-0.4435643149689583;-0.40410381821796937;1.087934598034895;1.0000100127396843;10.000037770813464;0.4167637340240251;-0.4352290014081028;-0.43522899984777524;0.3830840222835534;0.36003883340969084;0.5257221680648201;1.0000136443473395
63.279001;1.097655744565133;0.4629829749352425;0.4217959574038319;-0.4435643149231059;-0.40410381825205977;1.087934521248402;1.0000100631959459;10.00003672878574;0.4167636914187335;-0.4352290014358365;-0.43522899986028135;0.3830840267295476;0.36003882009039107;0.5257223336567893;1.0000137017762505
63.289001;1.0976556072083734;0.462982885980915;0.4217958819894293;-0.4435643148770731;-0.4041038182870817;1.087934452015024;1.0000101160359005;10.000035541634901;0.41676364931280757;-0.43522900146552945;-0.43522899987221364;0.38308403021508375;0.3600388080797462;0.5257224970547355;1.0000137498677815
63.299001;1.0976554710846573;0.4629827953676567;0.4217958099983352;-0.44356431483080166;-0.40410381832302894;1.087934390230092;1.0000101711624518;10.000034211085133;0.41676360789463646;-0.43522900149712923;-0.43522899988349006;0.3830840326588379;0.3600387973255515;0.5257226576903716;1.0000137883586413
63.309001;1.097655336373139;0.4629827031001937;0.42179574154093463;-0.44356431478424063;-0.4041038183598561;1.0879343358671207;1.000010228354724;10.00003273886672;0.4167635673847903;-0.4352290015305512;-0.4352289998940185;0.3830840340199343;0.360038787778575;0.5257228151624374;1.0000138170685786
63.319001;1.0976552035053748;0.46298260917109146;0.42179567666741213;-0.4435643147373663;-0.40410381839748005;1.0879342889697257;1.0000102873284364;10.000031126749159;0.41676352800613903;-0.43522900156571925;-0.4352289999036999;0.3830840342783833;0.360038779393259;0.525722969221784;1.0000138358795063
63.329001;1.0976550731470405;0.462982513544641;0.4217956153464472;-0.4435643146901708;-0.4041038184358126;1.087934249553503;1.0000103478327194;10.000029377219068;0.41676348995123685;-0.4352290016025611;-0.4352289999124355;0.38308403341472114;0.3600387721579512;0.5257231197452438;1.000013844673815
63.339001;1.0976549460028038;0.4629824161917658;0.4217955574546132;-0.44356431464261575;-0.4041038184747735;1.0879342175325841;1.0000104097648053;10.000027493863113;0.41676345336185505;-0.435229001640984;-0.43522899992012815;0.38308403139880165;0.36003876611250535;0.5257232667190183;1.0000138433189483
63.349001;1.097654822627713;0.4629823171259223;0.42179550278982614;-0.4435643145946044;-0.40410381851428384;1.0879341926936363;1.000010473190313;10.00002548106732;0.41676341832968605;-0.43522900168086937;-0.43522899992668745;0.3830840281920804;0.36003876133302926;0.5257234102132959;1.0000138316410232
63.359001;1.0976547033922128;0.46298221642233134;0.42179545110515904;-0.44356431454598133;-0.40410381855426036;1.0879341747161666;1.0000105382057587;10.000023343690367;0.41676338492247966;-0.4352290017220841;-0.4352289999320401;0.383084023752151;0.36003875791518475;0.5257235502940422;1.0000138094089368
63.369001;1.0976545885607292;0.46298211421730623;0.4217954021457659;-0.4435643144965328;-0.4041038185946059;1.0879341633091422;1.0000106047892132;10.000021086702047;0.4167633532294067;-0.43522900176448315;-0.43522899993613406;0.3830840180347863;0.3600387559734802;0.5257236869368581;1.0000137763987365
63.379001;1.097654478358998;0.4629820106892803;0.42179535567767873;-0.44356431444600675;-0.4041038186351894;1.0879341583157203;1.0000106728416827;10.000018714746034;0.41676332338409416;-0.4352290018078982;-0.4352289999389379;0.38308401099725015;0.36003875563554916;0.5257238200301932;1.0000137324946468
63.389001;1.097654372936388;0.4629819060432219;0.421795311509214;-0.4435643143941651;-0.40410381867581985;1.08793415965273;1.0000107423539129;10.000016232621801;0.41676329553795555;-0.43522900185214214;-0.4352289999404254;0.38308400260836184;0.36003875702257626;0.5257239493991803;1.0000136777520925
63.399001;1.0976542723046352;0.46298180051026866;0.4217952694913863;-0.44356431434082877;-0.40410381871623713;1.0879341672138083;1.0000108134278243;10.000013646121564;0.41676326981107065;-0.43522900189703195;-0.4352289999405363;0.38308399286542244;0.36003876023808107;0.5257240748182426;1.000013612372911
63.409001;1.0976541763720675;0.46298169435422437;0.42179522950986165;-0.4435643142858937;-0.4041038187561306;1.0879341808229444;1.0000108861351664;10.000010961712853;0.416763246256021;-0.4352290019424045;-0.4352289999391554;0.38308398180718084;0.36003876537757046;0.5257241960604998;1.0000135366430476
63.419001;1.0976540850005683;0.4629815878620007;0.4217951914925475;-0.44356431422932335;-0.404103818795176;1.087934200215021;1.000010960441361;10.000008185855693;0.4167632248624723;-0.4352290019881235;-0.43522899993615277;0.3830839695136757;0.36003877252774363;0.5257243129308928;1.0000134509450047
63.429001;1.0976539980097222;0.4629814813033964;0.4217951554052201;-0.44356431417111475;-0.40410381883306956;1.0879342250267805;1.00001103626308;10.000005324901219;0.41676320560560515;-0.43522900203408016;-0.4352289999314415;0.3830839560912383;0.36003878173510906;0.5257244252228837;1.0000133558086957
63.439001;1.097653915191136;0.4629813749092241;0.421795121213392;-0.4435643141112575;-0.40410381886953584;1.0879342547844473;1.0000111135576342;10.000002384794373;0.4167631884888838;-0.4352290020801748;-0.435228999925001;0.38308394164659676;0.36003879298815544;0.5257245326576611;1.0000132519027622
63.449001;1.0976538363564523;0.4629812689165035;0.42179508885377687;-0.4435643140497165;-0.40410381890432256;1.0879342889100154;1.0000111923731438;9.999999370707052;0.4167631735378702;-0.43522900212629384;-0.4352289999168729;0.38308392626979154;0.36003880624216955;0.5257246348591053;1.000013139972054
63.459001;1.0976537614100965;0.46298116362361946;0.42179505825441604;-0.44356431398644286;-0.40410381893721375;1.087934326791842;1.000011272850614;9.999996287426386;0.4167631607735379;-0.4352290021723115;-0.4352289999071494;0.3830839100546808;0.3600388214462901;0.5257247313632256;1.000013020769489
63.469001;1.0976536904381715;0.46298105939336986;0.42179502936434154;-0.4435643139213912;-0.4041038189680542;1.0879343679069198;1.0000113551809617;9.999993139961978;0.4167631502180425;-0.435229002218107;-0.43522899989596736;0.38308389314024693;0.36003883854060253;0.5257248216792346;1.00001289503308
63.479001;1.0976536237055305;0.46298095662095307;0.42179500214981364;-0.4435643138545218;-0.40410381899675846;1.0879344118942127;1.00001143954611;9.999989933529266;0.4167631419299555;-0.4352290022635772;-0.43522899988351305;0.3830838757108752;0.36003885744223757;0.5257249053883949;1.0000127635331089
63.489001;1.0976535615204344;0.4629808556859887;0.4217949765735201;-0.4435643137858001;-0.4041038190232838;1.087934458490381;1.0000115260709235;9.999986673127768;0.4167631360226281;-0.4352290023086397;-0.43522899987001634;0.3830838579456153;0.3600388780410262;0.5257249822017754;1.0000126271049905
63.499001;1.09765350408402;0.46298075690246965;0.42179495257532057;-0.443564313715223;-0.40410381904758375;1.0879345074105955;1.0000116147800782;9.999983363481082;0.4167631326422981;-0.435229002353221;-0.43522899985570607;0.38308383997913664;0.36003890019675233;0.5257250519378103;1.0000124865766187
63.509001;1.0976534514283074;0.4629806604906431;0.42179493007468155;-0.44356431364285565;-0.40410381906960263;1.0879345583219993;1.0000117055742808;9.999980009531274;0.41676313192081965;-0.43522900239723256;-0.43522899984075897;0.3830838219132758;0.36003892373544766;0.5257251144883426;1.0000123426790108
63.519001;1.0976534034717107;0.4629805665775289;0.4217949090021349;-0.4435643135688422;-0.4041038190893065;1.0879346108933345;1.0000117982591896;9.999976616938982;0.4167631339334051;-0.4352290024405514;-0.43522899982529045;0.3830838038362475;0.3600389484620263;0.5257251698288102;1.0000121960728299
63.529001;1.0976533601388798;0.4629804752204012;0.4217948893214399;-0.44356431349337905;-0.40410381910669463;1.087934664855465;1.0000118926381518;9.999973192167143;0.4167631386883963;-0.43522900248301516;-0.43522899980937485;0.3830837858016686;0.3600389741855313;0.5257252180323355;1.0000120474294758
63.539001;1.097653321439316;0.46298038644030887;0.42179487103520197;-0.44356431341666325;-0.40410381912178606;1.0879347200694378;1.000011988582453;9.99996974244823;0.41676314614364196;-0.4352290025244273;-0.4352289997930755;0.383083767799794;0.36003900073726314;0.5257252592644299;1.0000118974597276
63.549001;1.0976532874422886;0.46298030023665704;0.4217948541948151;-0.4435643133388547;-0.40410381913459403;1.0879347765300176;1.000012086003347;9.999966275951794;0.4167631562226137;-0.4352290025645689;-0.435228999776473;0.3830837497754319;0.3600390279753245;0.5257252937633221;1.0000117469071221
63.559001;1.0976532581496088;0.462980216568213;0.42179483889369335;-0.44356431326008244;-0.40410381914510846;1.0879348342454953;1.0000121848121497;9.99996280177659;0.4167631688267935;-0.43522900260322334;-0.43522899975966484;0.3830837316706148;0.36003905577043394;0.5257253217977693;1.0000115965151146
63.569001;1.0976532333246996;0.46298013534563076;0.4217948252323498;-0.44356431318046274;-0.40410381915330285;1.0879348931136807;1.0000122849075692;9.999959329422227;0.4167631838501985;-0.4352290026401996;-0.43522899974273976;0.38308371344539466;0.36003908398315054;0.5257253436270662;1.000011446960131
63.579001;1.0976532124189038;0.46298005646235574;0.421794813297417;-0.4435643131000986;-0.4041038191591488;1.0879349529221807;1.0000123861234889;9.999955867907083;0.4167632011872796;-0.4352290026753458;-0.4352289997257697;0.3830836950921497;0.3600391124716962;0.525725359480872;1.000011298786823
63.589001;1.0976531946848844;0.46297997982558314;0.4217948031720234;-0.44356431301909194;-0.4041038191626268;1.0879350134227195;1.0000124881718493;9.999952425005999;0.41676322072458827;-0.435229002708563;-0.43522899970882983;0.3830836766570167;0.36003914112952407;0.5257253695501337;1.0000111523992625
63.599001;1.0976531793369098;0.4629799053740176;0.4217947949469174;-0.4435643129375747;-0.4041038191637476;1.0879350743859157;1.0000125906708563;9.999949007142918;0.41676324232574674;-0.4352290027398068;-0.43522899969200446;0.38308365823536167;0.3600391698942468;0.5257253739987626;1.0000110081450488
63.609001;1.0976531656103043;0.46297983309026597;0.42179478873013454;-0.44356431285571224;-0.4041038191625779;1.0879351356066616;1.000012693260897;9.999945619956938;0.4167632658362323;-0.43522900276906895;-0.4352289996753668;0.38308363992907696;0.36003919872653867;0.5257253729920579;1.0000108663831182
63.619001;1.097653152769109;0.4629797629963977;0.4217947846520006;-0.44356431277368635;-0.40410381915924054;1.0879351968768565;1.0000127957009146;9.999942269222517;0.41676329111299437;-0.4352290027963708;-0.4352289996589682;0.38308362179942806;0.36003922760654006;0.5257253667025507;1.000010727417114
63.629001;1.0976531400898526;0.4629796951308853;0.4217947828449254;-0.4435643126916951;-0.40410381915387616;1.0879352579540083;1.0000128978432496;9.999938961785068;0.4167633180574485;-0.43522900282177;-0.43522899964285844;0.38308360384019197;0.36003925654037594;0.5257253552754757;1.0000105914200024
63.639001;1.0976531268235918;0.46297962953221283;0.42179478342545224;-0.4435643126099652;-0.4041038191465984;1.087935318485538;1.0000129995260043;9.999935705680647;0.4167633466322589;-0.4352290028453426;-0.4352289996271049;0.3830835859647211;0.3600392855556131;0.5257253387976258;1.0000104584704954
63.649001;1.097653112244906;0.462979566256183;0.4217947864830911;-0.4435643125287619;-0.40410381913747817;1.087935377915699;1.000013100460697;9.999932509231577;0.4167633768433713;-0.4352290028671535;-0.4352289996117817;0.3830835680079937;0.36003931470162964;0.5257253173212865;1.0000103286267248
63.659001;1.097653095789285;0.46297950540384486;0.42179479205063164;-0.44356431244836925;-0.404103819126555;1.0879354355001072;1.0000132001662398;9.999929380275189;0.41676340869093476;-0.4352290028872545;-0.4352289995969586;0.38308354975984116;0.3600393440699607;0.5257252909155371;1.0000102019613506
63.669001;1.0976530771293618;0.4629794471185738;0.42179480009446807;-0.44356431236904487;-0.4041038191138522;1.087935490408655;1.000013298012636;9.99992632588214;0.4167634421287678;-0.4352290029056934;-0.43522899958271904;0.3830835310203212;0.3600393738127802;0.5257252596659799;1.0000100785383943
63.679001;1.097653056126596;0.4629793915494232;0.4217948105465156;-0.4435643122910011;-0.4041038190993881;1.0879355418121934;1.0000133933237048;9.999923351965911;0.41676347705184463;-0.4352290029225111;-0.43522899956917577;0.38308351163520943;0.3600394041270338;0.5257252236433101;1.000009958386961
63.689001;1.0976530327100744;0.46297933880316766;0.42179482332539703;-0.4435643122144244;-0.4041038190831778;1.0879355889185403;1.0000134854549665;9.999920462863862;0.4167635132989132;-0.4352290029377263;-0.4352289995564458;0.38308349149917614;0.36003943521667836;0.5257251829405551;1.0000098415555962
63.699001;1.0976530067694448;0.46297928891581946;0.4217948383171397;-0.44356431213948855;-0.4041038190652219;1.087935630980933;1.0000135738781735;9.999917661236603;0.41676355066468374;-0.435229002951303;-0.43522899954460637;0.38308347055305114;0.3600394672629202;0.5257251377379667;1.0000097281585245
63.709001;1.0976529781552058;0.46297924185319356;0.42179485534569283;-0.443564312066346;-0.4041038190455036;1.0879356673004883;1.0000136582507988;9.999914948509767;0.41676358892090026;-0.43522900296312844;-0.43522899953369115;0.38308344877509537;0.36003950040431976;0.5257250882760557;1.0000096183221887
63.719001;1.0976529467591445;0.4629791975301318;0.42179487416748596;-0.44356431199512486;-0.40410381902400894;1.087935697194675;1.0000137384049532;9.99991232562025;0.41676362783521914;-0.4352290029730359;-0.4352289995237235;0.38308342616283236;0.36003953472964756;0.5257250347769549;1.0000095121348662
63.729001;1.0976529124929395;0.46297915583704036;0.4217948944962084;-0.4435643119259412;-0.4041038190007545;1.0879357199674025;1.0000138142703614;9.99990979347553;0.4167636671771034;-0.4352290029808527;-0.4352289995147399;0.38308340273628033;0.3600395702887359;0.5257249774149858;1.0000094096527545
63.739001;1.0976528751387642;0.4629791166636053;0.4217949160432013;-0.4435643118589166;-0.40410381897579956;1.0879357349460206;1.000013885769601;9.999907353234912;0.4167637067167454;-0.4352290029864141;-0.4352289995067889;0.3830833785579438;0.36003960710586175;0.5257249163441896;1.0000093109268766
63.749001;1.0976528342821736;0.46297907992798965;0.4217949385367319;-0.4435643117941872;-0.40410381894923647;1.0879357415308153;1.000013952751539;9.99990500659263;0.4167637462335021;-0.4352290029895433;-0.43522899949991606;0.3830833537209864;0.3600396451800741;0.5257248517430161;1.000009216046538
63.759001;1.0976527894046955;0.4629790455871408;0.42179496170611236;-0.44356431173190203;-0.40410381892116276;1.087935739209863;1.0000140149939531;9.999902755837942;0.4167637855392989;-0.43522900299005557;-0.43522899949414656;0.3830833282971633;0.3600396844754707;0.5257247838339585;1.0000091251563474
63.769001;1.097652740016568;0.46297901359543536;0.42179498526331827;-0.4435643116722185;-0.4041038188916487;1.087935727546813;1.0000140722048332;9.999900603637135;0.4167638244934153;-0.4352290029877921;-0.4352289994894803;0.3830833022848506;0.3600397249279314;0.5257247128740039;1.000009038424632
63.779001;1.0976526857508073;0.46297898387653297;0.421795008905045;-0.44356431161529986;-0.40410381886071367;1.087935706171062;1.0000141239909859;9.999898552684593;0.41676386299536966;-0.435229002982636;-0.43522899948590904;0.3830832755978185;0.3600397664696715;0.5257246391307795;1.0000089559866299
63.789001;1.0976526264337934;0.46297895635924374;0.42179503233768767;-0.44356431156131215;-0.40410381882833096;1.0879356748420639;1.000014169865737;9.999896605281696;0.41676390098476396;-0.43522900297450134;-0.43522899948343335;0.38308324809201466;0.3600398090290043;0.5257245628471675;1.0000088778650371
63.799001;1.0976525621505544;0.4629789310126734;0.4217950553090129;-0.4435643115104148;-0.4041038187944547;1.0879356335407049;1.0000142093818805;9.999894762873605;0.416763938448404;-0.4352290029633243;-0.43522899948204874;0.3830832195839915;0.3600398525175728;0.5257244842122328;1.0000088039143922
63.809001;1.0976524932597103;0.46297890782947493;0.42179507762482576;-0.4435643114627484;-0.404103818759033;1.0879355824928654;1.0000142423199248;9.999893026208024;0.416763975400782;-0.43522900294906847;-0.43522899948172034;0.38308318984662765;0.3600398968428898;0.52572440334523;1.0000087338099772
63.819001;1.0976524203324154;0.4629788867852929;0.42179509915393776;-0.44356431141843145;-0.4041038187220123;1.0879355221512665;1.0000142687279294;9.999891396032615;0.4167640118440278;-0.4352290029317268;-0.4352289994823686;0.3830831586182653;0.3600399419116312;0.5257243202859384;1.0000086670484194
63.829001;1.0976523440662984;0.4629788678144705;0.4217951198298954;-0.443564311377558;-0.40410381868335565;1.087935453149277;1.0000142888004444;9.999889872815604;0.41676404773919695;-0.4352290029113112;-0.43522899948385885;0.3830831256351021;0.36003998760370287;0.5257242350089717;1.0000086030142816
63.839001;1.0976522652161678;0.46297885080937917;0.4217951396495694;-0.4435643113401769;-0.4041038186430614;1.0879353762130972;1.0000143027720498;9.99988845565852;0.41676408300309714;-0.4352290028878412;-0.43522899948600063;0.3830830906554918;0.3600400337534925;0.5257241474766392;1.0000085410830313
63.849001;1.097652184542566;0.4629788356387868;0.42179515864108164;-0.4435643113062842;-0.4041038186011743;1.0879352920453893;1.0000143108993775;9.999887142124724;0.41676411752645115;-0.4352290028613398;-0.4352289994885637;0.38308305345648186;0.36004008015002303;0.5257240576915544;1.0000084806123049
63.859001;1.0976521027651214;0.4629788221923102;0.4217951767905193;-0.44356431127585505;-0.4041038185577797;1.0879352012370478;1.000014313444307;9.999885928929139;0.4167641511997167;-0.4352290028318392;-0.4352289994912966;0.3830830138297694;0.3600401265544262;0.525723965704782;1.0000084208894875
63.869001;1.0976520205456126;0.4629788104167637;0.42179519401002735;-0.4435643112488696;-0.40410381851297683;1.0879351042954326;1.000014310589708;9.999884812115873;0.41676418394494846;-0.43522900279939086;-0.4352289994939493;0.38308297162388927;0.36004017273686456;0.5257238715993479;1.000008361190066
63.879001;1.0976519385015673;0.4629788002801979;0.4217952102018883;-0.4435643112253017;-0.40410381846687315;1.087935001724233;1.000014302370739;9.999883786557676;0.41676421575593897;-0.43522900276406706;-0.43522899949630456;0.38308292680755435;0.3600402184985116;0.5257237754881456;1.0000083008704361
63.889001;1.0976518571910512;0.46297879168791445;0.42179522534294384;-0.4435643112051161;-0.40410381841960313;1.0879348940342402;1.000014288714032;9.999882845676057;0.41676424671319023;-0.43522900272595494;-0.43522899949820054;0.3830828794731527;0.36004026365604935;0.5257236775108783;1.0000082393829626
63.899001;1.0976517771125256;0.46297878445374624;0.4217952395025717;-0.44356431118829415;-0.40410381837133547;1.087934781730803;1.0000142695319387;9.999881981371617;0.4167642769479493;-0.4352290026851459;-0.4352289994995325;0.38308282978343144;0.36004030802157483;0.5257235777825503;1.0000081762635815
63.909001;1.0976516987435774;0.4629787783651662;0.42179525280024915;-0.44356431117484857;-0.4041038183222691;1.087934665330224;1.00001424475033;9.999881183885616;0.41676430659447206;-0.4352290026417229;-0.4352289995002401;0.38308277793564866;0.36004035139414503;0.5257234763387718;1.0000081111243309
63.919001;1.0976516225397883;0.4629787732583407;0.42179526536610834;-0.44356431116480094;-0.40410381827263225;1.0879345453905207;1.0000142142577035;9.999880442561464;0.41676433577172295;-0.43522900259577774;-0.43522899950028265;0.3830827241463518;0.3600403935521714;0.5257233731632454;1.0000080436244647
63.929001;1.0976515489284373;0.4629787690333235;0.42179527732672745;-0.4435643111581566;-0.4041038182226834;1.0879344225359484;1.0000141778636231;9.999879747532775;0.4167643645782091;-0.43522900254744656;-0.4352289994996122;0.383082668624789;0.36004043426274707;0.5257232682514503;1.000007973472533
63.939001;1.0976514783126705;0.4629787656475899;0.4217952887933927;-0.44356431115490114;-0.4041038181727115;1.0879342974029236;1.0000141353061645;9.99987909095548;0.41676439308656016;-0.4352290024968978;-0.4352289994981654;0.38308261155895745;0.3600404733073995;0.5257231616239523;1.0000079004835127
63.949001;1.097651411009739;0.4629787631139405;0.4217952998647552;-0.44356431115500283;-0.4041038181230144;1.0879341705441472;1.0000140863019336;9.999878467625539;0.4167644213601573;-0.4352290024442836;-0.4352289994958857;0.3830825531205085;0.36004051048947516;0.5257230533009549;1.0000078246282322
63.959001;1.0976513471598512;0.46297876148837125;0.4217953106691794;-0.44356431115841116;-0.404103818073859;1.0879340424414248;1.000014030630782;9.9998778749521;0.41676444947836816;-0.4352290023897136;-0.4352289994927508;0.3830824934663901;0.36004054562647625;0.5257229433054796;1.0000077460328824
63.969001;1.0976512866972368;0.4629787608621805;0.42179532140545556;-0.4435643111650609;-0.4041038180254552;1.0879339135907868;1.0000139681786053;9.999877311871922;0.4167644775309211;-0.4352290023332608;-0.43522899948877797;0.3830824327439525;0.3600405785622464;0.5257228316877312;1.000007664907107
63.979001;1.0976512294031249;0.4629787613455135;0.4217953323133771;-0.4435643111748965;-0.4041038179779541;1.087933784532969;1.000013898866289;9.999876777887575;0.4167645055908815;-0.43522900227498856;-0.43522899948401617;0.3830823710919706;0.36004060919483444;0.5257227184966765;1.0000075814390708
63.989001;1.0976511749901243;0.46297876302459817;0.42179534359695675;-0.4435643111878982;-0.4041038179314724;1.0879336558048198;1.0000138225828514;9.99987627289248;0.4167645337069744;-0.43522900221497085;-0.43522899947853655;0.383082308628623;0.36004063748581466;0.5257226037344639;1.0000074957381844
63.999001;1.097651123163857;0.4629787659572071;0.42179535539039914;-0.4435643112040657;-0.40410381788612243;1.087933527826116;1.0000137392197181;9.999875796741541;0.4167645619216096;-0.4352290021532771;-0.43522899947241994;0.383082245460011;0.3600406634475847;0.5257224873912268;1.0000074078358805
64.009001;1.0976510736587735;0.46297877023841605;0.421795367783027;-0.44356431122338563;-0.404103817842023;1.0879334008298145;1.0000136486790745;9.999875348705695;0.4167645902707638;-0.435229002089957;-0.4352289994657517;0.3830821817077012;0.3600406871204111;0.5257223695137284;1.0000073177389464
64.019001;1.097651026255621;0.4629787760369622;0.42179538083651547;-0.44356431124583706;-0.40410381779929655;1.0879332749261186;1.0000135507921069;9.999874927820244;0.4167646187417788;-0.43522900202506676;-0.4352289994586148;0.38308211750783117;0.3600407085388792;0.5257222501971812;1.0000072255370251
64.029001;1.0976509807769317;0.4629787835360219;0.4217953945813088;-0.44356431127140167;-0.40410381775806276;1.0879331501827152;1.0000134452566734;9.999874533910068;0.41676464723339673;-0.4352290019587073;-0.4352289994510586;0.38308205298571335;0.360040727706441;0.5257221295410007;1.0000071314828944
