time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.039001;1.0976509370545788;0.4629787928626412;0.4217954090463869;-0.4435643113000448;-0.40410381771842885;1.0879330266259466;1.0000133316586015;9.99987416866043;0.41676467556682745;-0.43522900189103125;-0.43522899944307447;0.3830819882335327;0.3600417445964575;0.5257226925037951;1.0000070359529707
64.049001;1.097650894879317;0.46297880408135533;0.4217954243182364;-0.44356431133169694;-0.4041038176804745;1.0879329042378598;1.0000132095364025;9.999873836194261;0.41676470353010786;-0.43522900182222857;-0.4352289994346059;0.3830819232836481;0.36004175916553943;0.5257225694966784;1.0000069393617013
64.059001;1.0976508539585195;0.46297881720882367;0.4217954405652652;-0.4435643113662425;-0.40410381764424574;1.0879327829919696;1.000013078456706;9.999873542508052;0.4167647309064105;-0.43522900175250634;-0.4352289994255749;0.3830818580962806;0.36004177136114146;0.5257224454602719;1.0000068421764574
64.069001;1.0976508139115164;0.4629788322144615;0.42179545800013973;-0.44356431140351504;-0.4041038176097649;1.0879326628742054;1.000012938101161;9.999873294279496;0.41676475747644626;-0.43522900168206063;-0.4352289994159121;0.38308179260312325;0.3600417811215236;0.525722320446919;1.0000067449947327
64.079001;1.0976507743525854;0.4629788490451646;0.4217954768168855;-0.4435643114433207;-0.4041038175770388;1.0879325438716896;1.0000127883077041;9.999873098141022;0.41676478303003045;-0.43522900161106254;-0.4352289994055729;0.383081726772775;0.3600417883745355;0.5257221944999273;1.0000066485547618
64.089001;1.0976507350206317;0.46297886767765;0.4217954971419136;-0.4435643114854859;-0.4041038175460602;1.0879324259735743;1.0000126290410785;9.999872960136983;0.416764807402236;-0.43522900153968364;-0.4352289993945313;0.3830816606242384;0.3600417930368268;0.5257220676911126;1.0000065536708254
64.099001;1.097650695794074;0.4629788881506165;0.42179551900259904;-0.44356431152988623;-0.4041038175168043;1.0879323092015223;1.0000124603762583;9.999872884965;0.41676483049693297;-0.43522900146812765;-0.43522899938277204;0.3830815941959958;0.3600417950057797;0.5257219401740296;1.0000064611209427
64.109001;1.097650656564794;0.46297891056201346;0.4217955423156754;-0.4435643115764368;-0.4041038174892289;1.0879321936317339;1.0000122824701583;9.999872875883716;0.4167648522896715;-0.43522900139662696;-0.43522899937029547;0.3830815275337743;0.36004179414859877;0.5257218122347177;1.0000063715187664
64.119001;1.0976506171165539;0.4629789350388112;0.42179556690544884;-0.4435643116250553;-0.4041038174632844;1.0879320793549436;1.000012095457878;9.999872935156692;0.416764872825286;-0.4352290013253999;-0.4352289993571081;0.38308146070570787;0.36004179030239336;0.5257216842680738;1.0000062852490217
64.129001;1.0976505770886917;0.46297896168921926;0.4217955925488375;-0.44356431167563615;-0.404103817438918;1.0879319664249267;1.0000118993722675;9.999873063875178;0.41676489220026874;-0.43522900125459774;-0.4352289993432093;0.38308139380768946;0.3600417832868433;0.5257215566756375;1.000006202507787
64.139001;1.0976505360325084;0.46297899056841024;0.4217956190026531;-0.44356431172806604;-0.4041038174160708;1.0879318549365073;1.0000116941148594;9.999873262032262;0.41676491054332193;-0.43522900118427393;-0.4352289993286078;0.38308132694696906;0.3600417729374689;0.5257214297967;1.0000061234610524
64.149001;1.0976504935654707;0.4629790216708759;0.4217956459996414;-0.44356431178224287;-0.40410381739468326;1.0879317451520247;1.000011479381544;9.99987352963744;0.4167649279991489;-0.4352290011143979;-0.43522899931334913;0.3830812602134887;0.36004175915451203;0.5257213039262826;1.0000060484300626
64.159001;1.0976504494979855;0.462979054948865;0.4217956732694943;-0.443564311838069;-0.4041038173746918;1.0879316374342551;1.000011254606472;9.999873867097724;0.41676494471263165;-0.4352290010449118;-0.43522899929751246;0.3830811936575901;0.3600417419227086;0.5257211793518795;1.00000597789412
64.169001;1.0976504037860335;0.4629790903620478;0.4217957005743841;-0.4435643118954426;-0.4041038173560017;1.0879315320589358;1.000011019057976;9.999874274431987;0.41676496082624015;-0.4352290009757891;-0.4352289992811871;0.3830811272917466;0.3600417212809937;0.5257210563542845;1.0000059123176004
64.179001;1.097650356410289;0.46297912792301393;0.42179572772076257;-0.44356431195427143;-0.40410381733847295;1.0879314291804638;1.0000107720163862;9.999874751208761;0.4167649764718146;-0.43522900090704125;-0.4352289992644514;0.38308106109998585;0.3600416972889417;0.5257209351790679;1.00000585201429
64.189001;1.097650307317781;0.4629791676938885;0.4217957545875076;-0.4435643120144993;-0.40410381732194417;1.0879313289527432;1.000010512905631;9.999875297134034;0.4167649917632728;-0.4352290008386855;-0.43522899924738;0.38308099503349247;0.3600416700308445;0.5257208160066194;1.0000057971594947
64.199001;1.0976502563904282;0.46297920975306056;0.4217957811764342;-0.44356431207611946;-0.4041038173062639;1.0879312315955776;1.0000102413765004;9.999875911798911;0.4167650068018025;-0.43522900077073196;-0.43522899923008257;0.3830809290042289;0.3600416396135941;0.5257206989467859;1.0000057478849942
64.209001;1.0976502034048055;0.4629792541730394;0.4217958076248883;-0.44356431213916403;-0.4041038172912996;1.0879311373434257;1.0000099573178272;9.999876593875706;0.4167650216430554;-0.4352290007031941;-0.43522899921272173;0.3830808628940549;0.3600416061339583;0.5257205840541911;1.0000057042972335
64.219001;1.0976501480167715;0.46297930100138107;0.42179583417599376;-0.4435643122036825;-0.40410381727693195;1.0879310464110183;1.0000096607748898;9.999877340613239;0.416765036243111;-0.4352290006360953;-0.4352289991954839;0.3830807965882151;0.3600415696654914;0.5257204713447786;1.0000056663659203
64.229001;1.0976500898313017;0.46297935022379416;0.42179586114632517;-0.4435643122697216;-0.4041038172630437;1.0879309590014983;1.0000093519040323;9.999878147628117;0.41676505046172807;-0.4352290005694748;-0.4352289991785357;0.383080730029274;0.3600415302572166;0.5257203608279898;1.0000056338205798
64.239001;1.0976500285363902;0.46297940174610724;0.4217958888927817;-0.44356431233732013;-0.40410381724951283;1.087930875245595;1.0000090310252099;9.999879008745314;0.4167650641198334;-0.4352290005034017;-0.43522899916199026;0.38308066324563644;0.3600414879264517;0.5257202525606911;1.000005606166063
64.249001;1.0976499640121515;0.4629794554356023;0.4217959177892944;-0.44356431240651656;-0.4041038172362209;1.087930795124661;1.0000086986329166;9.999879916018488;0.4167650770610039;-0.4352290004379963;-0.43522899914589386;0.38308059632046204;0.36004144267603166;0.5257201466816536;1.0000055827820784
64.259001;1.0976498964110595;0.4629795111621881;0.42179594822342137;-0.44356431247735834;-0.404103817223065;1.0879307184643239;1.0000083552861596;9.999880860426009;0.4167650891821984;-0.435229000373439;-0.43522899913024615;0.3830805293439307;0.3600413945057518;0.5257200433964212;1.0000055630360172
64.269001;1.097649826171724;0.4629795687774585;0.4217959805794535;-0.44356431254990863;-0.40410381720994104;1.0879306449559627;1.000008001502649;9.999881832913927;0.4167651004353633;-0.43522900030994244;-0.43522899911502966;0.3830804624053262;0.360041343399175;0.5257199429275751;1.0000055463401816
64.279001;1.0976497539178474;0.4629796280918601;0.42179601521620114;-0.44356431262423013;-0.404103817196718;1.0879305741925516;1.0000076377525182;9.99988282491157;0.41676511082029943;-0.43522900024771527;-0.4352289991002169;0.38308039562489415;0.360041289338543;0.5257198454719197;1.0000055321533445
64.289001;1.0976496803281857;0.4629796889063134;0.4217960524697529;-0.4435643127003505;-0.40410381718324134;1.087930505705387;1.0000072644953275;9.999883828190002;0.41676512036018304;-0.43522900018696725;-0.43522899908577534;0.38308032918744284;0.36004123234800234;0.5257197511908146;1.0000055199969806
64.299001;1.09764960606042;0.4629797510557323;0.4217960926661559;-0.4435643127782456;-0.404103817169357;1.0879304389826197;1.000006882233463;9.99988483453507;0.4167651290721942;-0.4352290001279228;-0.43522899907168466;0.38308026334684847;0.36004117252084006;0.5257196602159933;1.0000055094586298
64.309001;1.0976495317619077;0.46297981442042796;0.4217961361223841;-0.4435643128578463;-0.40410381715492577;1.0879303735047692;1.000006491578716;9.999885835651192;0.41676513697023154;-0.43522900007078286;-0.43522899905795337;0.383080198383478;0.3600411100234343;0.5257195726514824;1.0000055001484203
64.319001;1.097649458112394;0.46297987891583486;0.421796183121021;-0.44356431293905163;-0.4041038171398257;1.0879303088286632;1.0000060932842096;9.999886823074755;0.41676514408974624;-0.4352290000156782;-0.43522899904462264;0.38308013452143636;0.3600410450850655;0.5257194885809585;1.000005491665011
64.329001;1.097649385768567;0.46297994447141544;0.4217962338683795;-0.44356431302174065;-0.40410381712395455;1.08793024471358;1.0000056882254458;9.999887788115775;0.41676515049997653;-0.43522899996267467;-0.4352289990317609;0.3830800718719863;0.36004097797853163;0.5257194080820852;1.0000054836046426
64.339001;1.0976493152599338;0.4629800109897483;0.4217962884856982;-0.44356431310577765;-0.40410381710723575;1.0879301811926718;1.0000052773640693;9.999888722318055;0.4167651562910544;-0.4352289999118048;-0.43522899901946455;0.38308001045320855;0.36004090900150004;0.5257193312443799;1.0000054755834755
64.349001;1.097649246975415;0.46298007830403093;0.4217963470491709;-0.4435643131910069;-0.404103817089625;1.087930118487211;1.0000048617258768;9.999889618242984;0.41676516155620236;-0.43522899986309443;-0.4352289990078657;0.38307995024151936;0.36004083846542445;0.5257192581919995;1.0000054672018666
64.359001;1.0976491812085456;0.46298020538494955;0.4217964635705785;-0.4435655314494738;-0.4041049268719577;1.0879300568342996;1.0000044423904435;9.999890470045;0.4167651663961078;-0.4352289998165924;-0.4352289989971268;0.3830798911975164;0.36004076668295576;0.5257191890921212;1.0000054579485516
64.369001;1.097649118204039;0.46298027354418697;0.4217965302253036;-0.4435655315365462;-0.4041049268526571;1.0879299963894915;1.0000040204840572;9.999891273434649;0.4167651709297622;-0.43522899977238144;-0.43522899898742645;0.3830798332643191;0.36004069395331656;0.5257191241459785;1.000005447150142
64.379001;1.097649058176197;0.4629803417883465;0.42179660102827354;-0.44356553162425266;-0.4041049268327329;1.0879299372513742;1.0000035971531134;9.999892025197532;0.4167651752886166;-0.4352289997305425;-0.43522899897894785;0.38307977636955653;0.3600406205648386;0.5257190635712119;1.000005434030156
64.389001;1.0976490012387694;0.4629804099939236;0.42179667607244675;-0.44356553171239066;-0.4041049268124235;1.0879298795337633;1.000003173511811;9.999892722962112;0.41676517960913967;-0.435228999691112;-0.43522899897186756;0.3830797204590249;0.3600405468139221;0.5257190075644659;1.0000054178019644
64.399001;1.0976489473236943;0.46298047807222353;0.42179675547342343;-0.443565531800759;-0.4041049267919772;1.0879298233911971;1.0000027506151765;9.999893365349642;0.4167651840290321;-0.43522899965407674;-0.43522899896633954;0.3830796655344912;0.36004047301539416;0.5257189562865281;1.0000053977043701
64.409001;1.0976488961763275;0.4629805459360327;0.4217968393479498;-0.4435655318891769;-0.4041049267716182;1.087929768972562;1.0000023294775162;9.999893952055174;0.4167651886776658;-0.4352289996193905;-0.4352289989624842;0.38307961164268556;0.3600403994924382;0.5257189099067052;1.0000053730270146
64.419001;1.0976488473603274;0.4629806135099499;0.42179692778005096;-0.44356553197749304;-0.4041049267515324;1.0879297163979367;1.0000019110842324;9.999894483696986;0.416765193681225;-0.4352289995869773;-0.4352289989603828;0.38307955884077455;0.360040326553994;0.5257188686295559;1.0000053431587952
64.429001;1.0976488002785547;0.46298068075595766;0.4217970207849489;-0.4435655320655936;-0.40410492673186804;1.0879296658072755;1.00000149633969;9.999894961888801;0.4167651991886768;-0.4352289995567347;-0.4352289989600841;0.383079507186906;0.36004025447441534;0.525718832647918;1.0000053075852606
64.439001;1.0976487542790605;0.4629807477007138;0.4217971182958633;-0.4435655321534115;-0.4041049267127471;1.0879296173796262;1.0000010859841915;9.999895389335455;0.41676520537092787;-0.43522899952854044;-0.4352289989616341;0.3830794567354865;0.360040183492254;0.5257188020807438;1.0000052658234804
64.449001;1.097648708803958;0.4629808144432554;0.4217972201904703;-0.4435655322409153;-0.4041049266942851;1.0879295712460708;1.0000006805861317;9.999895769155724;0.4167652123831898;-0.43522899950225546;-0.4352289989651067;0.3830794075279367;0.3600401138211202;0.5257187769537441;1.00000521734311
64.459001;1.0976486634974536;0.46298088114049935;0.4217973263185298;-0.44356553232809043;-0.4041049266766116;1.0879295273581182;1.0000002806001806;9.999896104067215;0.4167652203415534;-0.43522899947774407;-0.43522899897060735;0.3830793596058556;0.3600400456457086;0.5257187572103745;1.000005161539269
64.469001;1.0976486182099268;0.4629809479875764;0.42179743648597684;-0.4435655324149299;-0.4041049266598757;1.0879294854564556;0.9999998863845059;9.999896396201;0.41676522932460813;-0.435228999454894;-0.4352289989782579;0.3830793130393455;0.36003997911493846;0.5257187427299499;1.000005097848331
64.479001;1.0976485729137313;0.46298101517489165;0.4217975504222325;-0.4435655325014199;-0.40410492664422604;1.0879294451591466;0.9999994981922663;9.999896646844656;0.4167652393745519;-0.4352289994336006;-0.4352289989881723;0.38307926794649483;0.36003991436491417;0.525718733354782;1.0000050259276452
64.489001;1.0976485276152261;0.46298108283298484;0.4217976677701862;-0.4435655325875285;-0.4041049266297831;1.087929406038835;0.9999991161885584;9.999896855947302;0.4167652504987955;-0.4352289994137257;-0.4352289990004369;0.3830792244883146;0.3600398515454442;0.5257187289170856;1.0000049456680133
64.499001;1.0976484822758774;0.46298115101346093;0.421797788099903;-0.4435655326732203;-0.4041049266166389;1.0879293676320096;0.9999987404519198;9.999897022235583;0.41676526269357955;-0.43522899939507387;-0.4352289990151081;0.38307918283687437;0.36003979080415716;0.5257187292484787;1.0000048570365667
64.509001;1.0976484367700536;0.4629812196924399;0.42179791094208047;-0.4435655327584749;-0.4041049266048801;1.0879293294047971;0.9999983709850825;9.999897144338433;0.4167652759896121;-0.43522899937741016;-0.4352289990322172;0.3830791431408932;0.3600397322577207;0.5257187341712801;1.0000047599722406
64.519001;1.0976483909495731;0.4629812887768328;0.4217980358159766;-0.4435655328432831;-0.4041049265945924;1.087929290733137;0.9999980077699232;9.999897222105746;0.41676529048500693;-0.4352289993605022;-0.4352289990517663;0.3830791055171553;0.3600396760050725;0.5257187434821993;1.0000046543945273
64.529001;1.0976483447106593;0.46298135813119606;0.4217981622292267;-0.4435655329276377;-0.4041049265858452;1.0879292509578946;0.9999976507884992;9.999897256903957;0.41676530632948555;-0.43522899934413567;-0.43522899907373364;0.38307907006618414;0.36003962216302454;0.5257187569470869;1.0000045401942677
64.539001;1.097648297953417;0.46298142761055633;0.42179828967768856;-0.4435655330115346;-0.404104926578681;1.087929209452502;0.9999973000175747;9.999897251023466;0.41676532366732;-0.43522899932809944;-0.4352289990981026;0.38307903687510436;0.360039570865992;0.5257187743085111;1.0000044171864786
64.549001;1.097648250529108;0.462981497072962;0.4217984176717031;-0.4435655330949791;-0.40410492657309954;1.0879291656305459;0.9999969554549856;9.999897207005619;0.41676534260333303;-0.4352289993121825;-0.43522899912488633;0.38307900600602446;0.3600395222338621;0.5257187952935634;1.0000042851405977
64.559001;1.0976482022383196;0.46298156638006854;0.4217985457614416;-0.4435655331779895;-0.4041049265690427;1.0879291189891729;0.9999966171193186;9.999897127155851;0.4167653632217366;-0.43522899929618813;-0.4352289991541132;0.38307897750789605;0.36003947636107814;0.525718819624081;1.0000041438734624
64.569001;1.0976481528500686;0.4629816354131827;0.42179867351976486;-0.4435655332605981;-0.404104926566409;1.0879290692249697;0.9999962850072291;9.999897013188919;0.41676538560728416;-0.4352289992799473;-0.4352289991857873;0.3830789514274751;0.3600394333232779;0.5257188470268466;1.0000039932806495
64.579001;1.0976481021116753;0.46298170410549716;0.42179880051644275;-0.4435655333428409;-0.4041049265650885;1.0879290162677382;0.9999959590687325;9.999896866097531;0.41676540984273935;-0.43522899926332387;-0.43522899921986463;0.38307892778358926;0.36003939316327865;0.5257188772349248;1.0000038333008157
64.589001;1.0976480497065366;0.46298177244230293;0.42179892634469895;-0.4435655334247329;-0.4041049265649865;1.0879289601878157;0.9999956392242468;9.99989668666531;0.4167654359936604;-0.4352289992462166;-0.4352289992562657;0.3830789065434368;0.3600393558759759;0.5257189099857862;1.0000036639081946
64.599001;1.0976479951967277;0.46298184041188467;0.4217990506578399;-0.44356553350625144;-0.4041049265660271;1.0879289010855915;0.9999953254461339;9.999896476201062;0.41676546407759124;-0.43522899922856856;-0.4352289992949015;0.3830788876400511;0.3600393214139941;0.5257189450325294;1.0000034851615538
64.609001;1.0976479380216266;0.46298190797406724;0.4217991731635128;-0.44356553358735523;-0.40410492656815405;1.087928839044923;0.999995017865665;9.999896236406148;0.41676549403544044;-0.4352289992103807;-0.4352289993356802;0.3830788710150481;0.3600392896913071;0.5257189821628077;1.0000032972600252
64.619001;1.0976478775532523;0.46298197508650357;0.42179929361260454;-0.4435655336680154;-0.4041049265713303;1.0879287742020878;0.9999947167964797;9.99989596871183;0.41676552572873105;-0.43522899919170216;-0.4352289993784927;0.38307885664881497;0.36003926058496144;0.5257190211856857;1.0000031005996883
64.629001;1.097647813188503;0.4629820417452415;0.42179941180872704;-0.4435655337482116;-0.40410492657553304;1.0879287068712329;0.9999944226705857;9.999895674324904;0.41676555896009704;-0.4352289991725952;-0.4352289994232026;0.3830788445576568;0.36003923395928183;0.5257190618883408;1.0000028957993368
64.639001;1.0976477444343011;0.4629821079991479;0.4217995276200716;-0.4435655338279087;-0.4041049265807599;1.0879286375798787;0.999994135926736;9.999895354775404;0.4167655935128535;-0.43522899915311014;-0.43522899946965243;0.38307883477033416;0.3600392097073538;0.5257191040261455;1.000002683625894
64.649001;1.0976476709468397;0.4629821739273533;0.4217996409654849;-0.4435655339070661;-0.4041049265870388;1.087928566998316;0.9999938568535855;9.999895011946956;0.4167656291840979;-0.43522899913328555;-0.4352289995176941;0.3830788273071432;0.36003918777255484;0.5257191473651002;1.0000024649245185
64.659001;1.0976475925216478;0.462982239591201;0.42179975176260653;-0.4435655339856711;-0.40410492659442093;1.0879284958465136;0.9999935854626696;9.999894647793774;0.41676566577631746;-0.43522899911315377;-0.43522899956721256;0.38307882216754297;0.36003916812694864;0.5257191917188949;1.0000022406315103
64.669001;1.0976475090164644;0.4629823050068751;0.4217998598841313;-0.4435655340637558;-0.4041049266029639;1.0879284248317556;0.9999933214904283;9.999894264297762;0.4167657030767793;-0.4352289990927326;-0.4352289996181005;0.3830788193338834;0.360039150735665;0.5257192369527859;1.0000020117327173
64.679001;1.097647420265862;0.46298237016438787;0.4217999651700571;-0.4435655341413874;-0.4041049266127083;1.087928354645526;0.9999930645193725;9.999893863136807;0.4167657408678977;-0.4352289990720199;-0.4352289996702296;0.3830788187953906;0.3600391355419738;0.5257192829975763;1.0000017791490667
64.689001;1.0976473260940194;0.46298243504281095;0.4218000674747006;-0.4435655342186288;-0.4041049266236555;1.0879282859888357;0.9999928140768602;9.999893444556122;0.4167657789461897;-0.4352289990510019;-0.43522899972346474;0.38307882056562687;0.3600391224751425;0.5257193298745398;1.0000015436856213
64.699001;1.0976472263540178;0.46298249957907894;0.42180016670056253;-0.4435655342955007;-0.40410492663577446;1.0879282195666313;0.9999925696116578;9.99989300631101;0.4167658171134976;-0.43522899902965423;-0.4352289997776889;0.38307882467951593;0.36003911146478657;0.525719377671235;1.00000130608537
64.709001;1.097647120899561;0.4629825636439722;0.42180026280718647;-0.4435655343719914;-0.40410492664903475;1.0879281560775491;0.9999923304406081;9.999892543973603;0.41676585515344106;-0.43522899900793627;-0.435228999832821;0.3830788311819398;0.36003910243456355;0.5257194264856289;1.0000010670997581
64.719001;1.0976470095749329;0.4629826270655222;0.42180035580796116;-0.4435655344480844;-0.4041049266634349;1.0879280962232487;0.9999920957774742;9.999892052467391;0.41676589283998616;-0.4352289989858067;-0.4352289998888289;0.3830788401133966;0.36003909528024747;0.5257194764138411;1.0000008274867362
64.729001;1.0976468922957363;0.46298268965049383;0.42180044575253567;-0.4435655345237595;-0.40410492667900927;1.0879280406881893;0.9999918648422917;9.999891527368037;0.4167659299737495;-0.4352289989632453;-0.4352289999457265;0.3830788515008715;0.3600390898632473;0.5257195275693014;1.0000005879894385
64.739001;1.0976467691954588;0.4629827511800889;0.42180053269612067;-0.4435655345989826;-0.4041049266958084;1.0879279901131922;0.9999916369944954;9.999890965008465;0.41676596638897906;-0.4352289989402633;-0.4352290000035611;0.38307886535994157;0.36003908602951656;0.5257195800901757;1.000000349354453
64.749001;1.0976466407355028;0.46298281142680275;0.421800616668478;-0.44356553467369586;-0.40410492671387077;1.0879279450842092;0.9999914117876277;9.999890361802706;0.4167660019309362;-0.4352289989169199;-0.43522900006240217;0.3830788816995724;0.3600390836514928;0.5257196341431419;1.0000001123282252
64.759001;1.0976465076476902;0.46298287021339585;0.4218006976462372;-0.44356553474781324;-0.40410492673321036;1.087927906066388;0.9999911888937122;9.999889713789825;0.4167660364523267;-0.4352289988933329;-0.4352290001223363;0.38307890051590604;0.36003908266732415;0.5257196899061436;0.9999998776371335
64.769001;1.0976463707757074;0.4629829274559533;0.4218007755526673;-0.4435655348212374;-0.40410492675382376;1.0879278733385866;0.9999909679713729;9.99988901709962;0.4167660698337941;-0.43522899886965083;-0.43522900018347044;0.3830789217761531;0.3600390830815909;0.5257197475119664;0.9999996460100885
64.779001;1.0976462309767436;0.4629829831492489;0.4218008502987554;-0.4435655348938814;-0.4041049267757094;1.0879278470147788;0.9999907485725387;9.999888269196068;0.41676610200315495;-0.43522899884600685;-0.4352290002459277;0.38307894541928267;0.36003908494045717;0.5257198070121575;0.9999994181823175
64.789001;1.0976460890821333;0.46298303733086443;0.42180092181799383;-0.44356553496567447;-0.4041049267988868;1.0879278270991957;0.9999905301882432;9.99988746979012;0.4167661329362531;-0.43522899882250543;-0.43522900030982853;0.38307897138622166;0.3600390883134049;0.5257198684151885;0.9999991948730724
64.799001;1.0976459458920345;0.4629830900465364;0.42180099005956817;-0.443565535036563;-0.40410492682340315;1.087927813543137;0.9999903124099209;9.999886620548931;0.41676616262274774;-0.4352289987992492;-0.4352290003752766;0.38307899965461695;0.36003909327827743;0.5257199317412382;0.999998976828536
64.809001;1.097645802214291;0.46298314131357393;0.4218010549539649;-0.4435655351065105;-0.40410492684932564;1.0879278062642976;0.9999900949865157;9.999885724234208;0.41676619102667894;-0.4352289987763607;-0.4352290004423585;0.38307903024197837;0.3600390999033534;0.5257199970123442;0.9999987648528825
64.819001;1.0976456588921697;0.46298319111154296;0.4218011163866989;-0.44356553517549285;-0.40410492687673377;1.0879278050918855;0.9999898777296073;9.999884784342612;0.41676621808522735;-0.43522899875397647;-0.4352290005111549;0.38307906315944557;0.3600391082365491;0.5257200642075083;0.9999985597589226
64.829001;1.0976455167817887;0.4629832394047719;0.4218011742174307;-0.44356553524349224;-0.40410492690572875;1.0879278097687457;0.9999896604451519;9.999883805066053;0.4167662437253794;-0.4352289987322408;-0.43522900058174363;0.38307909835577525;0.36003911830191115;0.5257201332460045;0.9999983623473248
64.839001;1.0976453766953949;0.46298328615354795;0.42180122831736194;-0.44356553531049786;-0.4041049269364589;1.0879278200712508;0.9999894429565526;9.999882790852986;0.41676626787841303;-0.4352289987113061;-0.43522900065418296;0.38307913571185265;0.36003913010151195;0.5257202039985703;0.999998173394771
64.849001;1.0976452393563094;0.4629833313091424;0.4218012785762348;-0.44356553537652693;-0.4041049269691224;1.0879278358293727;0.999989225139556;9.999881745364435;0.4167662904928995;-0.4352289986913311;-0.4352290007284979;0.3830791750792104;0.36003914362446576;0.5257202763169182;0.999997993581685
64.859001;1.0976451054296485;0.4629833748282313;0.42180132491126376;-0.4435655354416507;-0.40410492700392603;1.0879278567882653;0.9999890069229199;9.999880670610585;0.41676631153145854;-0.4352289986724659;-0.43522900080468985;0.3830792163311846;0.3600391588499011;0.5257203500720977;0.9999978234383435
64.869001;1.0976449756115554;0.4629834166992139;0.42180136729227846;-0.44356553550598715;-0.4041049270410449;1.0879278826237786;0.9999887882951931;9.99987956772854;0.41676633094577964;-0.43522899865483655;-0.4352290008827494;0.3830792594181623;0.36003917573565153;0.5257204251635191;0.9999976633429597
64.879001;1.0976448506730192;0.4629834569597067;0.4218014057347411;-0.44356553556965583;-0.40410492708061185;1.0879279131600699;0.9999885693293578;9.999878438832608;0.4167663486508945;-0.43522899863854475;-0.4352290009626469;0.38307930439850535;0.3600391942121115;0.5257205014998182;0.9999975135737502
64.889001;1.0976447314205264;0.4629834957134174;0.4218014402756895;-0.4435655356327362;-0.4041049271227172;1.0879279484389315;0.9999883501721054;9.999877287760947;0.41676636452266524;-0.43522899862366315;-0.4352290010443007;0.3830793514217792;0.3600392141868252;0.5257205789849142;0.9999973744188393
64.899001;1.0976446186062583;0.4629835331208489;0.4218014709653434;-0.4435655356952398;-0.4041049271674097;1.0879279885965958;0.9999881310098563;9.99987611967228;0.41676637841604464;-0.4352289986102208;-0.4352290011275684;0.38307940068604324;0.36003923554819756;0.5257206575028578;0.9999972462485788
64.909001;1.0976445128271881;0.462983569342938;0.4218014978564561;-0.44356553575708646;-0.40410492721470764;1.0879280337906148;0.9999879120540228;9.999874940637003;0.4167663901940854;-0.4352289985982019;-0.4352290012122852;0.38307945238930274;0.36003925817654014;0.5257207369138955;0.999997129467345
64.919001;1.0976444145080062;0.4629836044920071;0.42180152099358403;-0.44356553581811214;-0.4041049272646166;1.0879280841728;0.999987693538015;9.999873757146474;0.41676639976874835;-0.4352289985875526;-0.4352290012983083;0.3830795066709842;0.36003928195076923;0.5257208170820266;0.9999970243531466
64.929001;1.0976443239992637;0.4629836386314395;0.42180154041150203;-0.4435655358781219;-0.40410492731714187;1.087928139797234;0.9999874757206649;9.999872575723925;0.4167664071249706;-0.43522899857818503;-0.4352290013855263;0.3830795635650484;0.3600393067458686;0.5257208978931376;0.9999969309152302
64.939001;1.0976442416481214;0.4629836717865584;0.42180155612953785;-0.4435655359369267;-0.40410492737228015;1.0879282005130422;0.9999872588894937;9.99987140307508;0.41676641229964373;-0.43522899856999403;-0.43522900147384874;0.38307962300409687;0.36003933245446773;0.5257209792492961;0.9999968489244883
64.949001;1.0976441677565991;0.4629837039473545;0.42180156815295483;-0.4435655359943408;-0.40410492743000137;1.0879282659503648;0.9999870433592817;9.999870246139226;0.4167664153601775;-0.43522899856288155;-0.43522900156320043;0.3830796848653225;0.3600393590095964;0.5257210610591407;0.9999967780357897
64.959001;1.0976441025114223;0.46298373509610335;0.42180157649503563;-0.4435655360501923;-0.40410492749024945;1.0879283356349723;0.9999868294974361;9.999869111620093;0.41676641641797973;-0.43522899855677283;-0.43522900165352757;0.38307974900731456;0.3600393863718392;0.5257211432170961;0.9999967178426225
64.969001;1.0976440459764862;0.4629837652353388;0.4218015811880402;-0.44356553610435406;-0.40410492755295446;1.0879284091130765;0.9999866177597602;9.99986800525975;0.41676641563563915;-0.43522899855161734;-0.4352290017448167;0.38307981527176876;0.3600394145061484;0.5257212255946941;0.999996667883866
64.979001;1.097643998138379;0.4629837943686233;0.421801582281841;-0.44356553615675504;-0.4041049276180176;1.087928485924827;0.9999864086416724;9.999866931649144;0.4167664132135724;-0.4352289985473805;-0.4352290018371103;0.3830798834734906;0.360039443371591;0.5257213080675904;0.9999966276868725
64.989001;1.0976439589236417;0.4629838224636326;0.42180157986371103;-0.4435655362073514;-0.4041049276852817;1.0879285654631912;0.9999862025648701;9.999865895198175;0.41676640940193443;-0.43522899854403346;-0.4352290019305005;0.3830799534030442;0.36003947292032823;0.5257213905355954;0.9999965968618888
64.999001;1.0976439281740653;0.4629838494350806;0.4218015740692853;-0.44356553625608347;-0.40410492775452855;1.087928646906594;0.9999859998151089;9.999864900964402;0.416766404524306;-0.4352289985415466;-0.43522900202508796;0.38308002484487863;0.3600395030889816;0.5257214729092485;0.999996575154124
65.009001;1.0976439056218126;0.46298387514107825;0.42180156506527666;-0.44356553630286777;-0.4041049278255007;1.0879287292664455;0.9999858005380653;9.999863954006134;0.41676639893876744;-0.43522899853989117;-0.4352290021209209;0.3830800975988857;0.360039533789474;0.5257215551012773;0.999996562379752
65.019001;1.0976438908821742;0.4629838993922728;0.4218015530451544;-0.44356553634761864;-0.4041049278979419;1.087928811438699;0.9999856047626585;9.999863058196183;0.41676639296142914;-0.4352289985390534;-0.4352290022179727;0.3830801714858363;0.36003956492030476;0.5257216370471677;0.9999965583327495
65.029001;1.0976438834969728;0.4629839219878384;0.4218015382461868;-0.44356553639025964;-0.4041049279716328;1.087928892261135;0.9999854124821829;9.999862215705177;0.41676638684419104;-0.4352289985390582;-0.43522900231617173;0.38308024635944943;0.36003959636661037;0.5257217187239476;0.9999965627580369
65.039001;1.0976438829953028;0.46298394277194077;0.42180152095367246;-0.4435655364307246;-0.40410492804639864;1.0879289706192319;0.9999852238028376;9.999861427051364;0.41676638079347916;-0.4352289985399749;-0.4352290024154323;0.38308032213103343;0.3600396279703751;0.5257218001573201;0.999996575363862
65.049001;1.0976438888665225;0.46298396168337164;0.42180150146938117;-0.4435655364689668;-0.40410492812209836;1.087929045542438;0.999985039061466;9.999860691322889;0.4167663749744732;-0.4352289985418899;-0.43522900251566127;0.38308039874097505;0.3600396595289815;0.5257218814532698;0.9999965958423507
65.059001;1.0976439004811407;0.46298397875933395;0.42180148007187696;-0.44356553650495917;-0.40410492819861077;1.0879291162684095;0.9999848588031932;9.999860006594469;0.416766369518463;-0.435228998544865;-0.43522900261676334;0.3830804760907364;0.3600396908395365;0.5257219628382704;0.9999966238914104
65.069001;1.097643917083712;0.46298399408286167;0.4218014570083758;-0.44356553653867486;-0.40410492827582273;1.0879291822821422;0.9999846836415947;9.999859370787721;0.41676636453875077;-0.4352289985489139;-0.4352290027186412;0.38308055404013047;0.36003972170822846;0.5257220446448645;0.9999966591793245
65.079001;1.0976439378307183;0.4629840077381633;0.42180143249834773;-0.44356553657006725;-0.4041049283536169;1.0879292433139447;0.9999845141207626;9.99985878252788;0.4167663601055832;-0.43522899855401276;-0.4352290028211683;0.3830806324751769;0.36003975189875814;0.5257221272380949;0.9999967012751022
65.089001;1.0976439617973681;0.4629840198101699;0.42180140672914024;-0.4435655365990754;-0.40410492843185886;1.0879292993046776;0.999984350693927;9.99985824072976;0.4167663561970806;-0.4352289985601199;-0.4352290029241587;0.3830807113551419;0.3600397810974942;0.5257222109298677;0.9999967496452838
65.099001;1.0976439879837647;0.462984030379657;0.42180137987260724;-0.4435655366256389;-0.40410492851038887;1.0879293503332133;0.9999841937826015;9.999857743318426;0.4167663527088843;-0.4352289985671844;-0.43522900302738265;0.38308079070421824;0.36003980894790966;0.5257222959317165;0.9999968037210116
65.109001;1.0976440153818485;0.4629840395113822;0.4218013521098039;-0.4435655366496966;-0.4041049285890093;1.0879293965319201;0.9999840437788305;9.999857287222053;0.4167663495177062;-0.4352289985751509;-0.4352290031306116;0.38308087057867873;0.36003983512770354;0.5257223823706771;0.9999968629687802
65.119001;1.0976440431007586;0.46298404727081593;0.42180132360091643;-0.44356553667118087;-0.40410492866747755;1.0879294380225586;0.9999839010239143;9.99985686963388;0.4167663465175664;-0.4352289985839611;-0.4352290032336373;0.3830809510372748;0.3600398593997591;0.5257224703394824;0.9999969269024819
65.129001;1.0976440704590014;0.46298405373576557;0.4218012944153772;-0.4435655366900253;-0.4041049287455227;1.0879294748576511;0.9999837658521519;9.999856488629892;0.41676634360938764;-0.43522899859354264;-0.43522900333624465;0.38308103212368677;0.3600398816072667;0.5257225599486699;0.9999969950713273
65.139001;1.097644096970154;0.46298405897626393;0.421801264517316;-0.44356553670617666;-0.40410492882288623;1.0879295070167487;0.9999836386208784;9.999856142938661;0.4167663406856784;-0.4352289986037861;-0.4352290034381819;0.3830811138543372;0.36004090164951796;0.5257233362051861;0.9999970671032646
65.149001;1.097644122290444;0.46298406303408424;0.4218012338302302;-0.4435655367196144;-0.4041049288993455;1.0879295344411988;0.9999835196652809;9.999855831850205;0.41676633763245213;-0.4352289986145328;-0.4352290035391755;0.38308119622437004;0.3600409194762652;0.5257234295637602;0.9999971427365346
65.159001;1.097644146228314;0.4629840659120644;0.4218012022953403;-0.44356553673037813;-0.40410492897468997;1.087929556985789;0.9999834092374422;9.999855555171388;0.4167663343430805;-0.43522899862558445;-0.43522900363897055;0.38308127924382396;0.3600409350957084;0.5257235249791631;0.9999972217709467
65.169001;1.0976441687407796;0.4629840675742852;0.42180116986885036;-0.4435655367385744;-0.4041049290486872;1.087929574375679;0.9999833074834255;9.99985531284537;0.41676633073536734;-0.43522899863672454;-0.4352290037373411;0.3830813629562898;0.36004094856070623;0.5257236224668281;0.9999973040496756
65.179001;1.0976441897956306;0.4629840679685418;0.4218011365079009;-0.4435655367443497;-0.4041049291210882;1.0879295863069598;0.9999832144436565;9.99985510494503;0.41676632675610215;-0.4352289986477614;-0.43522900383408253;0.38308144741153477;0.3600409599251054;0.5257237219577379;0.9999973895227515
65.189001;1.0976442091783463;0.4629840670416393;0.42180110218464506;-0.4435655367478571;-0.40410492919166524;1.0879295925604489;0.9999831300402204;9.999854932539101;0.4167663223635612;-0.4352289986585772;-0.4352290039290183;0.38308153264166905;0.3600409692106679;0.5257238232930099;0.9999974782711587
65.199001;1.0976442263916426;0.4629840647329974;0.4218010668851573;-0.44356553674923366;-0.40410492926024755;1.087929593029471;0.9999830540732669;9.999854798204163;0.4167663175054866;-0.4352289986691196;-0.4352290040219955;0.3830816186590793;0.360040976417581;0.5257239262380435;0.9999975704482752
65.209001;1.0976442406915927;0.4629840609770605;0.4218010305824926;-0.4435655367485869;-0.40410492932672626;1.0879295877298216;0.9999829862697618;9.999854705275531;0.416766312108909;-0.4352289986793426;-0.4352290041128601;0.3830817054338461;0.36004098155396325;0.525724030545487;0.9999976662280257
65.219001;1.0976442512435889;0.46298405569998796;0.4218009932369952;-0.44356553674600024;-0.4041049293910314;1.0879295767765342;0.9999829263879212;9.999854657060906;0.4167663060937651;-0.43522899868917475;-0.43522900420144855;0.3830817928636164;0.3600409846526094;0.5257241360035315;0.9999977658073138
65.229001;1.097644257327368;0.46298404878924065;0.4218009548123637;-0.4435655367415622;-0.40410492945310367;1.0879295603034178;0.9999828743274395;9.999854657058602;0.4167662994054414;-0.43522899869853043;-0.43522900428761124;0.3830818807987036;0.3600409857835438;0.5257242424238219;0.999997869410355
65.239001;1.097644258475248;0.4629840400643785;0.42180091526905233;-0.44356553673539734;-0.4041049295128831;1.0879295383896272;0.9999828301309502;9.99985470940664;0.4167662920196315;-0.43522899870732495;-0.4352290043712414;0.38308196911139114;0.36004098505719423;0.5257243496090718;0.9999979772801366
65.249001;1.097643255655406;0.4629836275819724;0.42180089244349567;-0.4435651126209947;-0.40410491091381623;1.087929511017624;0.9999827938415172;9.99985481864784;0.41676628391980686;-0.4352289987154843;-0.43522900445228374;0.3830820577359689;0.3600409826002563;0.5257244573333257;0.9999980896995129
65.259001;1.0976432464841221;0.4629836143543705;0.42180085058867717;-0.4435651126118434;-0.40410491096887596;1.087929478056262;0.9999827653588959;9.999854989123774;0.4167662751044172;-0.4352289987229624;-0.4352290045307217;0.38308214665544593;0.36004097852286165;0.5257245653484068;0.999998206990644
65.269001;1.0976432322491476;0.46298359829656427;0.42180080764420325;-0.4435651126014319;-0.4041049110215675;1.0879294392797891;0.9999827444265107;9.999855224499312;0.41676626561181795;-0.4352289987297502;-0.4352290046065572;0.3830822358663581;0.36004097291769954;0.5257246734043435;0.9999983294485474
65.279001;1.0976432131454115;0.46298357899667786;0.42180076373497943;-0.4435651125899406;-0.40410491107193663;1.0879293944327066;0.9999827307522192;9.999855527204232;0.4167662555006342;-0.43522899873585685;-0.4352290046798127;0.38308232534452163;0.3600409658966104;0.5257247812523473;0.9999984572548433
65.289001;1.0976431894058216;0.46298355608314484;0.42180071903092264;-0.4435651125775692;-0.40410491112005037;1.08792934330525;0.9999827241688923;9.999855897990496;0.4167662447971497;-0.43522899874128335;-0.4352290047505613;0.3830824150249163;0.3600409576153214;0.5257248886633911;0.999998590403345
65.299001;1.0976431612651645;0.4629835292498496;0.4218006737386502;-0.4435651125644981;-0.4041049111659789;1.0879292857021219;0.9999827246771434;9.999856336254824;0.41676623346671926;-0.4352289987460185;-0.4352290048189439;0.3830825048145552;0.3600409482614295;0.5257249954834193;0.9999987286608272
65.309001;1.097643128914812;0.4629834982785325;0.4218006280925755;-0.44356511255087383;-0.4041049112098007;1.0879292213143519;0.9999827323538044;9.99985684092328;0.41676622140407127;-0.4352289987500517;-0.43522900488514876;0.3830825946342125;0.3600409380371017;0.525725101649571;0.9999988715877501
65.319001;1.0976430925058054;0.4629834630776996;0.4218005823461731;-0.4435651125368271;-0.4041049112516113;1.0879291497089343;0.9999827472784547;9.999857411143356;0.4167662084231577;-0.4352289987533813;-0.43522900494939126;0.3830826844534272;0.3600409271555411;0.5257252071454919;0.9999990186177738
65.329001;1.0976430521849738;0.4629834236933336;0.4218005367565796;-0.44356511252248515;-0.40410491129152115;1.0879290704727869;0.9999827695080669;9.99985804646227;0.4167661942797755;-0.43522899875601057;-0.4352290050119145;0.3830827742885788;0.36004091583355874;0.5257253119737663;0.9999991691423844
65.339001;1.0976430080488597;0.4629833802670342;0.42180049155609745;-0.44356511250796654;-0.4041049113296533;1.0879289833157595;0.9999827990355813;9.999858746601388;0.4167661787316099;-0.43522899875793986;-0.43522900507298884;0.3830828641765883;0.3600409042636761;0.5257254161764666;0.9999993225283299
65.349001;1.0976429600814606;0.4629833329988353;0.42180044692759383;-0.44356511249337527;-0.4041049113661467;1.0879288880869609;0.9999828357649158;9.999859511173591;0.41676616158165863;-0.4352289987591719;-0.4352290051329083;0.383082954153386;0.3600408925933976;0.5257255198436678;0.9999994780921833
65.359001;1.0976429081958667;0.46298328213992396;0.42180040299422955;-0.4435651124788016;-0.4041049114011527;1.0879287847856791;0.9999828795257659;9.999860339981243;0.41676614267400286;-0.4352289987597284;-0.43522900519198643;0.3830830442430754;0.3600408809433368;0.5257256230632668;0.9999996351167043
65.369001;1.0976428523033228;0.4629832279869116;0.4218003598321237;-0.4435651124643248;-0.404104911434816;1.0879286735625213;0.9999829301000999;9.999861233979486;0.41676612187815676;-0.435228998759641;-0.43522900525053887;0.38308313446174835;0.36004086942791774;0.5257257258646388;0.9999997928786308
65.379001;1.0976427923136474;0.46298317086848184;0.4218003175073108;-0.44356511245002317;-0.40410491146726074;1.0879285546853452;0.999982987257932;9.999862195700807;0.41676609910913404;-0.43522899875892834;-0.43522900530887415;0.38308322483131696;0.36004085814328773;0.5257258282090027;0.999999950596373
65.389001;1.097642728096341;0.46298311112227064;0.42180027610537757;-0.4435651124359943;-0.40410491149859556;1.0879284284706192;0.9999830507691947;9.999863228629637;0.41676607436110036;-0.4352289987575995;-0.4352290053673041;0.3830833153804116;0.3600408471508435;0.5257259300043109;1.0000001073885318
65.399001;1.0976426594589632;0.46298310827433137;0.4218002896871322;-0.44356633059347217;-0.40410602132975937;1.0879282952253648;0.9999831203821031;9.999864336748548;0.4167660477206398;-0.4352289987556772;-0.4352290054261299;0.38308340613451153;0.360040836482792;0.5257260311374037;1.0000002624153121
65.409001;1.0976425862133197;0.462983044177682;0.4218002505080526;-0.44356633058036465;-0.4041060213592323;1.0879281552777955;0.9999831958377593;9.999865524419441;0.41676601936725477;-0.43522899875321436;-0.435229005485606;0.3830834971168335;0.36004082616154154;0.525726131527705;1.000000415115847
65.419001;1.0976425082998826;0.4629829783199663;0.42180021265386947;-0.4435663305678937;-0.4041060213880186;1.0879280090354446;0.9999832769059656;9.999866795664966;0.41676598954826377;-0.43522899875028714;-0.43522900554593325;0.38308358835991496;0.36004081622523026;0.5257262311696137;1.0000005652677504
65.429001;1.0976424257997852;0.4629829110142971;0.4218001762174171;-0.443566330556132;-0.40410602141630647;1.0879278569578823;0.9999833633667201;9.999868153200609;0.41676595852639553;-0.4352289987469648;-0.43522900560727495;0.3830836799045317;0.3600408067627813;0.525726330122068;1.0000007128485842
65.439001;1.0976423388655552;0.46298284260100386;0.42180014123448256;-0.44356633054511324;-0.40410602144427155;1.0879276995313623;0.9999834549753047;9.999869597869587;0.41676592653960853;-0.4352289987432884;-0.4352290056697601;0.38308377177478065;0.360040797924595;0.525726428444747;1.0000008579253112
65.449001;1.097642247751678;0.46298277342168187;0.4218001077091259;-0.44356633053484373;-0.4041060214720678;1.0879275373303603;0.9999835514509285;9.999871128670627;0.416765893782143;-0.4352289987392751;-0.4352290057334696;0.38308386396093025;0.360040789875884;0.5257265261376288;1.0000010006088795
65.459001;1.0976421528713227;0.4629827038206842;0.42180007562107696;-0.44356633052531913;-0.4041060214998313;1.0879273710477781;0.9999836524391335;9.999872743612093;0.4167658604037839;-0.43522899873493204;-0.4352290057984144;0.3830839564355095;0.3600407827448603;0.5257266231249704;1.0000011409874494
65.469001;1.097642054710001;0.46298263413587587;0.42180004490416806;-0.44356633051654254;-0.4041060215276971;1.0879272014219983;0.9999837574731898;9.99987444059409;0.4167658265327456;-0.43522899873026527;-0.43522900586452873;0.3830840491814463;0.36004077661092315;0.5257267192842909;1.0000012791043311
65.479001;1.0976419536685555;0.4629825646642355;0.4218000154535117;-0.4435663305085318;-0.40410602155581393;1.0879270291482366;0.9999838660114966;9.99987621717196;0.41676579229958066;-0.43522899872527904;-0.4352290059316997;0.3830841422076837;0.36004077150635533;0.5257268145027263;1.000001415040927
65.489001;1.0976418500243044;0.4629824956560084;0.42179998717335393;-0.4435663305013111;-0.4041060215843425;1.0879268548562462;0.999983977512805;9.999878070059802;0.41676575785168135;-0.4352289987199847;-0.4352290059997969;0.3830842355368737;0.36004076742736935;0.5257269087203107;1.000001548996287
65.499001;1.0976417440189563;0.46298242735202366;0.4217999600103361;-0.4435663304948954;-0.40410602161343134;1.0879266791465878;0.9999840914692726;9.999879995489323;0.4167657233562189;-0.43522899871442833;-0.4352290060686633;0.3830843291683951;0.36004076436223864;0.5257270019397993;1.0000016812566856
65.509001;1.0976416359231749;0.46298236002182636;0.4217999339594248;-0.44356633048926125;-0.4041060216431905;1.087926502627412;0.9999842073859961;9.999881989352593;0.41676568898364685;-0.4352289987087058;-0.43522900613808035;0.3830844230587268;0.36004076228980253;0.5257270942052263;1.000001812130686
65.519001;1.097641525995043;0.46298229396577;0.42179990905483883;-0.4435663304843194;-0.4041060216736925;1.0879263259314422;0.999984324728545;9.999884046815383;0.41676565489535367;-0.4352289987029626;-0.43522900620774985;0.38308451713436625;0.36004076114790656;0.5257271855563312;1.0000019419426545
65.529001;1.097641414411167;0.46298222947690787;0.42179988533920937;-0.4435663304799378;-0.4041060217049948;1.0879261497106727;0.9999844428782072;9.999886162683545;0.4167656212471575;-0.4352289986973973;-0.4352290062773217;0.3830846112991849;0.3600407608361548;0.5257272759956092;1.0000020710342596
65.539001;1.0976413012986284;0.46298216680785215;0.4217998628415968;-0.4435663304760004;-0.404106021737158;1.0879259745807002;0.9999845611474946;9.999888332146199;0.41676558820150506;-0.4352289986922531;-0.43522900634644573;0.3830847054361886;0.36004076123708734;0.5257273654801278;1.0000021997185216
65.549001;1.097641186822398;0.4629821061689978;0.42179984159787987;-0.44356633047243804;-0.40410602177024296;1.0879258010625914;0.9999846788464517;9.999890551106674;0.4167655559437238;-0.43522899868778986;-0.435229006414814;0.3830847994369813;0.3600407622110996;0.5257274539081169;1.0000023282059254
65.559001;1.0976410712138922;0.46298204772203627;0.42179982165902546;-0.4435663304692282;-0.40410602180428906;1.087925629590973;0.9999847953128674;9.999892816404124;0.4167655246788617;-0.4352289986842593;-0.4352290064821681;0.3830848932240162;0.36004076359325743;0.5257275410936232;1.0000024565600547
65.569001;1.0976409547748913;0.46298199157420117;0.42179980303875714;-0.4435663304663917;-0.4041060218393003;1.0879254605501816;0.9999849098922585;9.999895125662425;0.4167654946084775;-0.4352289986818913;-0.43522900654827845;0.38308498672021224;0.36004076520715317;0.5257276267380758;1.000002584739553
65.579001;1.0976408379398372;0.4629819378059106;0.42179978566450615;-0.44356633046397553;-0.40410602187525924;1.0879252942679916;0.9999850219556601;9.999897476632515;0.4167654659071537;-0.4352289986808863;-0.43522900661292807;0.3830850798023762;0.36004076687433056;0.5257277104285781;1.0000027126771063
65.589001;1.0976407213772823;0.46298188649722627;0.42179976939473063;-0.443566330462028;-0.404106021912152;1.0879251309843838;0.999985130948978;9.999899866741064;0.41676543870151544;-0.43522899868140796;-0.435229006675912;0.3830851722949685;0.3600407684131413;0.5257277916966092;1.0000028403215062
65.599001;1.0976406059831525;0.4629818377270144;0.42179975407348125;-0.4435663304605945;-0.4041060219499869;1.0879249709095784;0.9999852364183229;9.99990229291424;0.41676541307947035;-0.4352289986835822;-0.4352290067370296;0.3830852640041962;0.3600407696238858;0.5257278700910474;1.0000029676982871
65.609001;1.0976404926981638;0.46298179157974917;0.421799739568484;-0.44356633045971694;-0.4041060219888046;1.0879248143404734;0.9999853380056595;9.999904751213384;0.4167653891382323;-0.43522899868749526;-0.43522900679607246;0.3830853547416973;0.3600407702802937;0.5257279451993065;1.0000030949770307
65.619001;1.0976403822983098;0.4629817481685109;0.4217997257771557;-0.44356633045941074;-0.40410602202866724;1.0879246616466178;0.9999854354095598;9.99990723662271;0.4167653670114537;-0.43522899869317294;-0.4352290068528513;0.3830854443184378;0.36004077016295827;0.5257280166404166;1.0000032224484312
