time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.629001;1.0976402753044479;0.46298170762213364;0.42179971260527216;-0.4435663304596527;-0.4041060220696332;1.087924513137398;0.9999855284043971;9.999909743552838;0.4167653468545006;-0.43522899870056514;-0.43522900690724803;0.383085532548039;0.3600407691004954;0.5257280840810789;1.0000033504694217
65.639001;1.097640172011378;0.46298167002884333;0.4217996999384929;-0.4435663304603982;-0.40410602211174673;1.0879243689629445;0.999985616973846;9.99991226678543;0.41676532883068795;-0.43522899870957454;-0.43522900695921735;0.3830856192691719;0.360040766963629;0.5257281472547747;1.0000034794267874
65.649001;1.0976400725614681;0.46298163539713005;0.4217996876491094;-0.44356633046159977;-0.4041060221550435;1.0879242290716646;0.9999857013936955;9.99991480222668;0.41676531312288617;-0.4352289987201016;-0.43522900700874695;0.3830857043464869;0.3600407636442327;0.5257282059493229;1.0000036096750993
65.659001;1.0976399769896659;0.4629816036477035;0.42179967562049875;-0.44356633046320515;-0.40410602219954017;1.0879240931934153;0.9999857821475018;9.999917347219714;0.41676529995548944;-0.435228998732064;-0.43522900705584766;0.38308578764678836;0.36004075906011995;0.5257282599757509;1.0000037414945653
65.669001;1.097639885277334;0.4629815746151348;0.421799663740467;-0.44356633046513994;-0.40410602224520004;1.0879239608691562;0.9999858597621015;9.999919900437142;0.41676528959835984;-0.43522899874539955;-0.4352290071005506;0.3830858690374752;0.36004075316062345;0.5257283091441922;1.0000038750915037
65.679001;1.0976397975020924;0.46298154807368347;0.42179965190184165;-0.4435663304672996;-0.4041060222919146;1.0879238315569164;0.9999859346991293;9.999922461368449;0.4167652823464668;-0.4352289987600599;-0.4352290071428667;0.3830859484100794;0.36004074590970225;0.5257283532783642;1.0000040106018577
65.689001;1.0976397139523837;0.46298152380079666;0.4217996400336938;-0.44356633046957045;-0.4041060223395268;1.0879237047865846;0.9999860073631218;9.999925029717062;0.4167652784845547;-0.4352289987759961;-0.43522900718274926;0.383086025680089;0.3600407372518485;0.5257283922668738;1.0000041481212512
65.699001;1.097639635052619;0.4629815016292958;0.42179962811265537;-0.44356633047186167;-0.40410602238787013;1.087923580240873;0.9999860781192657;9.999927605077321;0.4167652782433429;-0.4352289987931495;-0.43522900722009905;0.38308610076393296;0.36004072707715373;0.5257284260842502;1.0000042877281308
65.709001;1.0976395612424052;0.46298148143802803;0.4217996161420719;-0.4435663304741156;-0.4041060224368007;1.087923457691727;0.9999861472261162;9.999930186600006;0.41676528176557165;-0.43522899881144306;-0.4352290072547936;0.38308617357238317;0.3600407152077303;0.5257284547499627;1.0000044294469022
65.719001;1.097639492913579;0.46298146312763555;0.42179960411581785;-0.44356633047629573;-0.40410602248620064;1.08792333689022;0.9999862148160219;9.999932772461618;0.41676528911258004;-0.43522899883078014;-0.43522900728671904;0.38308624401011465;0.3600407014113802;0.5257284782690917;1.0000045732081548
65.729001;1.097639430330922;0.46298144662440194;0.42179959198071276;-0.4435663304783733;-0.40410602253594674;1.0879232175143942;0.9999862809555741;9.999935359673987;0.41676530031244924;-0.43522899885106564;-0.4352290073157896;0.3830863119642337;0.3600406854249889;0.5257284965993445;1.0000047188245846
65.739001;1.097639373564963;0.4629814318657728;0.42179957962394665;-0.4435663304803219;-0.40410602258589723;1.0879230992220617;0.9999863456514686;9.99993794454032;0.4167653153911218;-0.4352289988722258;-0.4352290073419474;0.3830863773057428;0.36004066697293874;0.5257285096791436;1.000004865960863
65.749001;1.0976393224843064;0.4629814187547543;0.4217995668923185;-0.4435663304821212;-0.40410602263591705;1.0879229817949878;0.9999864088370467;9.999940523255603;0.4167653343460091;-0.4352289988942192;-0.43522900736514186;0.3830864399159816;0.36004064579444484;0.5257285175196459;1.0000050141131416
65.759001;1.097639276790182;0.46298140715023695;0.4217995536129345;-0.44356633048376154;-0.40410602268589535;1.0879228652135757;0.9999864704024104;9.999943092004779;0.41676535711101104;-0.435228998917053;-0.43522900738530196;0.3830864997111896;0.36004062169484713;0.5257285202768428;1.0000051626246513
65.769001;1.0976392360959923;0.46298139691286416;0.421799539595293;-0.4435663304852421;-0.4041060227357272;1.0879227495495467;0.9999865302540769;9.99994564697615;0.41676538356613796;-0.43522899894077616;-0.43522900740233256;0.38308655663959523;0.36004059458666504;0.5257285182385193;1.000005310788447
65.779001;1.0976392000104804;0.4629813879423853;0.421799524634945;-0.44356633048657096;-0.4041060227852847;1.087922634815573;0.9999865884164224;9.999948184814913;0.41676541356197866;-0.43522899896543854;-0.4352290074161473;0.3830866106787574;0.36004056448380917;0.5257285117660886;1.0000054580062427
65.789001;1.097639168132103;0.46298138017175716;0.42179950852779813;-0.44356633048776484;-0.4041060228344158;1.087922520900548;0.9999866450970215;9.999950702993997;0.41676544692795325;-0.4352289989910646;-0.43522900742670106;0.3830866618569068;0.36004053147253;0.5257285012572104;1.0000056038886407
65.799001;1.0976391399716916;0.4629813735565977;0.42179949108292214;-0.4435663304888272;-0.4041060228829829;1.0879224075405023;0.9999867006462382;9.99995320002556;0.4167654834829885;-0.4352289990176562;-0.43522900743397686;0.38308671025797975;0.36004049568536506;0.5257284871551174;1.0000057482238969
65.809001;1.097639114978594;0.46298136809118967;0.42179947212754465;-0.4435663304897324;-0.40410602293090925;1.0879222943507627;0.999986755469458;9.999955675361857;0.4167655230386897;-0.43522899904520485;-0.43522900743793647;0.3830867560043852;0.3600404572759301;0.5257284699601175;1.0000058908062397
65.819001;1.0976390927094166;0.4629813638142623;0.42179945150541004;-0.44356633049043964;-0.4041060229781962;1.0879221809627275;0.9999868099395142;9.999958128239037;0.41676556538928866;-0.43522899907369916;-0.4352290074384965;0.38308679925581035;0.3600404163991977;0.5257284501837454;1.0000060312779604
65.829001;1.0976390729338303;0.4629813607646393;0.42179942908427487;-0.4435663304908922;-0.4041060230249087;1.087922067133074;0.9999868643481926;9.999960556576045;0.41676561032118525;-0.4352289991031117;-0.4352290074355522;0.38308684020089856;0.36004037320937676;0.5257284282665146;1.0000061692122961
65.839001;1.097639055589204;0.46298135892894154;0.42179940477085404;-0.4435663304909803;-0.40410602307115007;1.0879219527655506;0.9999869189097128;9.999962957853784;0.41676565763788825;-0.4352289991333628;-0.43522900742901094;0.3830868790064455;0.3600403278902499;0.5257284045412032;1.0000063043475347
65.849001;1.0976390406990075;0.4629813582423757;0.42179937851364274;-0.4435663304905267;-0.4041060231170321;1.0879218379115967;0.9999869737552158;9.999965331369161;0.4167657071645441;-0.43522899916429625;-0.4352290074188113;0.3830869157629375;0.36004028069897914;0.5257283792723777;1.000006436658193
65.859001;1.0976390283117003;0.4629813586282232;0.421799350292177;-0.4435663304893233;-0.4041060231626532;1.0879217227790028;0.9999870289284972;9.99996767951749;0.4167657587258263;-0.4352289991956959;-0.4352290074049268;0.3830869504769933;0.36004023196937923;0.5257283527069182;1.0000065662634474
65.869001;1.0976390184430809;0.46298136001705337;0.4217993201026945;-0.443566330487178;-0.4041060232081114;1.0879216077476224;0.9999870844638465;9.999970007046624;0.41676581212885583;-0.43522899922731945;-0.4352290073873593;0.3830869831048079;0.36004018208057215;0.5257283250979194;1.0000066933769278
65.879001;1.0976390110519572;0.46298136231986226;0.4217992879528347;-0.4435663304839312;-0.4041060232535307;1.0879214933322694;0.9999871405051023;9.999972319395658;0.4167658671693114;-0.43522899925893016;-0.4352290073661346;0.3830870135912468;0.3600401314352689;0.52572829670502;1.0000068182745914
65.889001;1.097639006074438;0.46298136539834434;0.4217992538665487;-0.4435663304794374;-0.4041060232990502;1.0879213800705636;0.9999871973407024;9.999974621631603;0.4167659236470085;-0.4352289992903387;-0.4352290073413044;0.38308704189196235;0.3600400804429965;0.5257282677538759;1.0000069412284485
65.899001;1.097639003493392;0.4629813690897785;0.42179921788316155;-0.44356633047354216;-0.40410602334477114;1.0879212684216766;0.9999872553531983;9.999976918315541;0.4167659813810625;-0.4352289993214277;-0.4352290073129505;0.3830870679789662;0.3600400294973481;0.5257282383880397;1.0000070624854789
65.909001;1.097639003394872;0.46298137325466904;0.42179918002570477;-0.4435663304660911;-0.4041060233907095;1.087921158713631;0.9999873149609182;9.999979213707395;0.41676604021374025;-0.43522899935213916;-0.43522900728118424;0.38308709183975187;0.3600399789582199;0.5257282086548134;1.000007182276904
65.919001;1.0976390059346801;0.4629813777743516;0.42179914025024084;-0.4435663304569619;-0.4041060234368021;1.0879210511332327;0.9999873765587661;9.999981511844432;0.4167660999954952;-0.43522899938246284;-0.4352290072461272;0.3830871134767669;0.36003992914533267;0.5257281785151033;1.0000073007811385
65.929001;1.0976390112341738;0.4629813825178544;0.4217990984434292;-0.44356633044609467;-0.404106023482954;1.0879209457464274;0.9999874404590702;9.999983816287852;0.41676616058064464;-0.435228999412439;-0.43522900720787866;0.38308713291059016;0.3600398803523391;0.5257281478619004;1.0000074180877045
65.939001;1.0976390193600167;0.4629813873301309;0.4217990544758716;-0.44356633043349564;-0.4041060235290606;1.087920842484351;0.9999875068909286;9.999986129371226;0.4167662218482161;-0.4352289994421452;-0.4352290071665047;0.38308715019360423;0.3600398328752651;0.5257281165213686;1.0000075342415125
65.949001;1.097639030411557;0.46298139203288696;0.42179900823772914;-0.443566330419204;-0.4041060235749953;1.087920741130427;0.9999875760390846;9.999988451649717;0.4167662837053379;-0.43522899947167915;-0.4352290071220628;0.38308716542143595;0.3600397870138828;0.5257280842365823;1.0000076493134966
65.959001;1.097639044583592;0.4629813964311114;0.421798959635569;-0.443566330403241;-0.4041060236206155;1.0879206414075646;0.9999876480130436;9.999990782461312;0.41676634605808116;-0.4352289995011576;-0.43522900707464396;0.3830871787108425;0.36003974303702574;0.5257280506931543;1.000007763435529
65.969001;1.0976390621596772;0.46298140033772345;0.42179890857859426;-0.443566330385587;-0.40410602366579257;1.0879205430810384;0.999987722783146;9.999993121091652;0.416766408794535;-0.43522899953071853;-0.435229007024406;0.3830871901741394;0.36003970116377515;0.5257280155823959;1.0000078768394853
65.979001;1.0976390834668701;0.462981403601198;0.42179885496595404;-0.44356633036620213;-0.4041060237104275;1.087920445966209;0.9999878001945867;9.99999546748242;0.41676647180951226;-0.43522899956049577;-0.4352290069715744;0.3830871999213759;0.3600396615770615;0.5257279786262946;1.000007989883275
65.989001;1.097639108826744;0.4629814061284948;0.42179879869776654;-0.4435663303450484;-0.40410602375443294;1.0879203499287569;0.9999878800100742;9.999997822307959;0.41676653504987077;-0.4352289995905809;-0.4352290069164222;0.3830872080411374;0.3600396244374092;0.5257279395735598;1.0000081029833752
65.999001;1.0976391385186133;0.4629814079060595;0.42179873971280785;-0.4435663303221081;-0.4041060237977084;1.0879202549826101;0.9999879619427317;10.000000186555555;0.41676659854365194;-0.43522899962101913;-0.43522900685925425;0.38308721457560757;0.36003958988365065;0.5257278982158162;1.000008216506533
66.009001;1.0976391727348054;0.4629814089913046;0.421798678021971;-0.4435663302974369;-0.4041060238401461;1.08792016139354;0.999988045707159;10.000002560911394;0.4167666624000777;-0.43522899965183665;-0.43522900680037907;0.38308721956003045;0.3600395580198648;0.5257278544152131;1.000008330763846
66.019001;1.0976392115198905;0.4629814094687712;0.4217986137285001;-0.44356633027119496;-0.40410602388164657;1.0879200696373617;0.9999881310356052;10.000004945434334;0.41676672678594856;-0.4352289996830566;-0.4352290067400765;0.383087223087497;0.3600395288996191;0.5257278081060239;1.0000084460831944
66.029001;1.0976392546917655;0.46298140940524835;0.4217985470311924;-0.44356633024359576;-0.4041060239221128;1.0879199802628614;0.9999882176624071;10.000007339248713;0.41676679188795257;-0.4352289997147051;-0.4352290066786052;0.3830872253212036;0.36003950253379297;0.5257277592579527;1.0000085628030593
66.039001;1.0976393018225892;0.4629814088190873;0.4217984782046373;-0.4435663302148306;-0.40410602396143525;1.0879198938208894;0.9999883053383892;10.000009740640326;0.41676685788013257;-0.43522899974682816;-0.4352290066162275;0.383087226463631;0.36003947892319993;0.525727707869598;1.0000086811567934
66.049001;1.0976393523851165;0.4629814076620841;0.4217984075735844;-0.4435663301850429;-0.40410602399948303;1.0879198108694126;0.9999883938417826;10.00001214818711;0.4167669249197466;-0.4352289997794982;-0.4352290065531997;0.3830872267292665;0.360039458080764;0.5257276540234765;1.0000088011641186
66.059001;1.0976394059673542;0.4629814058237184;0.4217983354962672;-0.4435663301543477;-0.4041060240361056;1.0879197319587408;0.9999884829559581;10.000014561494236;0.41676699317049754;-0.4352289998127897;-0.4352290064897454;0.3830872263168221;0.36003944002901783;0.5257275979155632;1.0000089226637565
66.069001;1.0976394623480359;0.46298140317613895;0.4217982623381866;-0.4435663301228596;-0.4041060240711516;1.0879196575534775;0.9999885724306847;10.000016980587809;0.41676706281186743;-0.43522899984676094;-0.43522900642603934;0.383087225381104;0.3600394248115289;0.5257275398176938;1.0000090454985726
66.079001;1.0976395214166155;0.46298139964592694;0.42179818841811534;-0.4435663300907049;-0.40410602410449553;1.0879195878997558;0.9999886619426216;10.000019404979254;0.4167671340033253;-0.4352289998814565;-0.4352290063621959;0.3830872240376351;0.3600394125229768;0.5257274800174755;1.0000091696822802
66.089001;1.0976395831397454;0.4629813952481132;0.4217981139546459;-0.443566330058021;-0.40410602413605207;1.0879195229309209;0.9999887511180235;10.00002183289544;0.4167672068437104;-0.4352289999168987;-0.4352290062982731;0.38308722237892673;0.3600394033072133;0.5257274187789174;1.0000092954025555
66.099001;1.0976396476370889;0.4629813900553192;0.4217980390475084;-0.4435663300249434;-0.40410602416576513;1.0879194623511552;0.9999888396442035;10.000024260729797;0.4167672813922397;-0.4352289999530627;-0.43522900623429095;0.3830872204688758;0.36003939733318696;0.5257273563388638;1.0000094229321277
66.109001;1.097639715158047;0.4629813841516473;0.4217979637070624;-0.443566329991577;-0.40410602419359604;1.0879194058165453;0.9999889273316296;10.000026683024592;0.41676735772316853;-0.4352289999898673;-0.43522900617024485;0.383087218343255;0.3600393947957949;0.5257272929065818;1.0000095525736994
66.119001;1.0976397858939904;0.4629813776097005;0.42179788793331285;-0.4435663299579655;-0.4041060242195281;1.0879193529858864;0.999989014006283;10.000029092758798;0.41676743591833537;-0.4352290000271877;-0.43522900610612447;0.3830872160280162;0.360039395906534;0.5257272286541056;1.0000096846189401
66.129001;1.0976398598525234;0.46298137047764254;0.4217978117877364;-0.44356632992406825;-0.4041060242435603;1.0879193034900545;0.9999890993800633;10.000031482031108;0.416767516004296;-0.43522900006486726;-0.4352290060419475;0.383087213556112;0.3600394008477844;0.5257271637434013;1.0000098192763194
66.139001;1.0976399369215355;0.46298136275947277;0.42179773539411863;-0.44356632988975464;-0.4041060242656888;1.0879192569880731;0.9999891830901447;10.000033843112854;0.4167675979208491;-0.43522900010272336;-0.43522900597777564;0.3830872110118969;0.3600394097489966;0.5257270983686428;1.0000099566432243
66.149001;1.097640016993525;0.4629813544068861;0.4217976588965642;-0.4435663298548322;-0.404106024285906;1.087919213235669;0.9999892648137988;10.000036168942732;0.416767681533467;-0.43522900014055943;-0.4352290059136962;0.38308720858884293;0.3600394226893822;0.5257270327382703;1.0000100967532977
66.159001;1.097640100028566;0.462981345345748;0.421797582435312;-0.4435663298190889;-0.4041060243042029;1.087919172110024;0.9999893442824808;10.00003845316031;0.4167677666513203;-0.4352290001781719;-0.4352290058497886;0.3830872065755493;0.36004043969257965;0.5257276518747133;1.0000102395859711
66.169001;1.0976401860551606;0.46298133550846626;0.42179750615597716;-0.4435663297823246;-0.4041060243205698;1.0879191336528784;0.9999894212404444;10.000040690223841;0.41676785305175357;-0.4352290002153523;-0.43522900578610135;0.38308720529865325;0.36004046074137663;0.5257275861823741;1.0000103849920912
66.179001;1.0976402751267031;0.4629813248403865;0.42179743023258315;-0.4435663297443744;-0.404106024334991;1.087919098067804;0.9999894954680764;10.00004287552833;0.41676794051592236;-0.4352290002518997;-0.4352290057226443;0.3830872050990987;0.36004048581505643;0.5257275206030837;1.000010532653884
66.189001;1.0976403672721016;0.46298131330783154;0.42179735486646674;-0.44356632970512117;-0.40410602434742243;1.0879190656253026;0.9999895668278744;10.000045005562585;0.4167680288412998;-0.4352290002876326;-0.4352290056593809;0.3830872063151329;0.36004051489438355;0.5257274552663265;1.0000106821667418
66.199001;1.097640462454891;0.4629813009160668;0.42179728024804625;-0.4435663296644689;-0.4041060243577697;1.0879190365444498;0.9999896352600686;10.000047077559618;0.41676811782688644;-0.4352290003223846;-0.43522900559621625;0.38308720924964174;0.3600405479252107;0.5257273904002113;1.000010833135494
66.209001;1.0976405605221877;0.4629812877009096;0.4217972065288052;-0.4435663296223006;-0.4041060243658953;1.0879190109254644;0.9999897007681996;10.000049088619296;0.4167682072813773;-0.43522900035599704;-0.43522900553299443;0.3830872141492493;0.3600405847970311;0.5257273263036664;1.0000109851569425
66.219001;1.0976406612476348;0.46298127370521786;0.421797133843133;-0.443566329578482;-0.40410602437166226;1.0879189887793927;0.9999897634383604;10.000051035750118;0.4167682970666604;-0.4352290003883327;-0.4352290054695047;0.38308722120420174;0.36004062536909276;0.5257272632601224;1.0000111377565626
66.229001;1.0976407645175534;0.4629812589675498;0.42179706236263226;-0.4435663295328984;-0.4041060243749802;1.0879189700933642;0.9999898234559097;10.000052917031708;0.4167683871152746;-0.435229000419306;-0.4352290054054964;0.3830872305666441;0.36004066951163755;0.5257272014768504;1.0000112903919083
66.239001;1.0976408704238365;0.4629812435068717;0.42179699232484497;-0.44356632948547786;-0.40410602437581;1.0879189548811319;0.9999898810608138;10.000054732465404;0.41676847738937184;-0.4352290004488978;-0.4352290053406938;0.3830872423782774;0.36004071711762303;0.5257271410541596;1.0000114424999467
66.249001;1.0976409790841073;0.4629812273191213;0.4217969239827245;-0.4435663294362117;-0.4041060243741387;1.0879189432101355;0.9999899365060733;10.000056483938597;0.4167685678454152;-0.4352290004771419;-0.43522900527480796;0.3830872567833414;0.3600407680853603;0.525727081989619;1.0000115935138678
66.259001;1.0976410903873377;0.46298121041152257;0.42179685752161394;-0.44356632938517604;-0.40410602436997345;1.0879189351367557;0.9999899901160666;10.000058174762678;0.4167686584446875;-0.4352290005041156;-0.4352290052075741;0.3830872739175447;0.3600408223153558;0.525727024247456;1.0000117428393407
66.269001;1.0976412039601915;0.46298119281359373;0.42179679303267326;-0.4435663293325388;-0.40410602436334836;1.0879189306218762;0.9999900423688971;10.000059808843297;0.4167687491629869;-0.4352290005299407;-0.43522900513879564;0.383087293880199;0.3600408797262724;0.525726967850647;1.0000118898393857
66.279001;1.0976413193495358;0.46298117453250737;0.4217967305382747;-0.4435663292785398;-0.4041060243543194;1.087918929573283;0.9999900939157389;10.000061389418981;0.4167688399791967;-0.43522900055476543;-0.4352290050683446;0.3830873167044865;0.3600409402455466;0.525726912928917;1.0000120338611365
66.289001;1.0976414361720817;0.4629811555275198;0.4217966700289961;-0.4435663292234583;-0.40410602434296555;1.0879189319531721;0.9999901455277044;10.0000629182401;0.4167689308670744;-0.4352290005787247;-0.4352290049961383;0.3830873423452265;0.3600410037854825;0.5257268597109022;1.0000121743073571
66.299001;1.0976415540731872;0.46298113573514904;0.42179661149587006;-0.4435663291675894;-0.4041060243294035;1.0879189378257854;0.9999901979781058;10.000064395835794;0.4167690218021068;-0.4352290006019141;-0.4352290049221319;0.3830873706864675;0.3600410702423506;0.5257268084800384;1.0000123107334595
66.309001;1.0976416725928886;0.46298111510270723;0.4217965549382015;-0.4435663291112293;-0.404106024313792;1.0879189473425266;0.999990251935193;10.000065822225974;0.41676911276992873;-0.43522900062440106;-0.4352290048463234;0.3830874015670068;0.36004113950409833;0.5257267595362082;1.0000124429047617
66.319001;1.097641791143928;0.4629810936037266;0.42179650035522137;-0.4435663290546728;-0.40410602429632336;1.0879189607114068;0.9999903078901773;10.000067197662867;0.41676920375434656;-0.4352290006462454;-0.4352290047687517;0.3830874348118892;0.36004121145801654;0.5257267131843462;1.0000125707604166
66.329001;1.0976419091105893;0.46298107124205007;0.42179644775781405;-0.44356632899821935;-0.4041060242772189;1.0879189781691982;0.9999903661169333;10.000068523322346;0.4167692947184883;-0.4352290006675022;-0.4352290046894821;0.38308747024355594;0.36004128599768664;0.5257266697026935;1.0000126943208394
66.339001;1.0976420259067463;0.46298104805202034;0.42179639719398204;-0.44356632894216186;-0.40410602425671627;1.0879189999469303;0.9999904267583226;10.000069801294481;0.4167693855943416;-0.4352290006882004;-0.4352290046085824;0.38308750766625776;0.36004136301425144;0.5257266292937116;1.000012813614362
66.349001;1.0976421409727801;0.4629810240765497;0.4217963487450289;-0.4435663288867633;-0.40410602423504205;1.0879190262127383;0.999990490015157;10.000071033805272;0.41676947627092975;-0.43522900070831244;-0.43522900452609886;0.383087546831462;0.3600414423911813;0.5257265920829335;1.0000129286297188
66.359001;1.0976422537672366;0.46298099934482806;0.4217963024883866;-0.4435663288322395;-0.4041060242123994;1.0879190570228139;0.9999905562508316;10.000072222357021;0.41676956659306763;-0.4352290007277404;-0.4352290044420487;0.3830875874190486;0.3600415240261642;0.5257265581485544;1.0000130392813191
66.369001;1.0976423637537642;0.46298097389101606;0.4217962584577329;-0.4435663287787594;-0.4041060241889778;1.0879190923787037;0.9999906259412014;10.000073367397961;0.41676965638382446;-0.43522900074632714;-0.435229004356432;0.3830876290619435;0.36004160785757333;0.5257265275378737;1.000013145411543
66.379001;1.0976424704031364;0.4629809477641491;0.4217962166100708;-0.4435663287264542;-0.4041060241649602;1.0879191323540098;0.9999906995408774;10.000074468935797;0.41676974548066686;-0.4352290007638709;-0.43522900426925104;0.3830876713719419;0.36004169386253976;0.5257265002818237;1.000013246803529
66.389001;1.0976425731903003;0.46298092098095445;0.42179617681156506;-0.4435663286754177;-0.40410602414051816;1.087919177106526;0.9999907773501386;10.00007552757529;0.41676983377035637;-0.4352290007801346;-0.4352290041805091;0.38308771394751057;0.3600417820303275;0.5257264764190247;1.0000133431863683
66.399001;1.097642671600065;0.4629808934783793;0.4217961388647251;-0.443566328625704;-0.40410602411580854;1.0879192267631352;0.9999908594511985;10.00007654489859;0.4167699212010678;-0.4352290007948674;-0.4352290040901882;0.3830877563969675;0.3600418723369;0.5257264560137271;1.0000134342746536
66.409001;1.097642765194928;0.46298086512436926;0.4217961025555733;-0.44356632857734407;-0.4041060240909737;1.087919281299386;0.9999909457197327;10.00007752310109;0.4167700077527076;-0.435229000807843;-0.43522900399824277;0.38308779835819057;0.3600419647247851;0.5257264391476302;1.000013519830599
66.419001;1.097642853692916;0.462980894978876;0.42179612162031077;-0.44356754670148046;-0.40410713386697233;1.087919340481684;0.9999910358877403;10.000078464563614;0.41677009337864646;-0.4352290008188807;-0.4352290039046215;0.38308783949095293;0.36004205907524683;0.5257264258953601;1.000013599704714
66.429001;1.0976429369981344;0.46298086449293896;0.42179608797506407;-0.4435675466559313;-0.4041071338422617;1.0879194039197968;0.9999911296596802;10.000079371550255;0.41677017797261023;-0.4352290008278525;-0.4352290038092941;0.38308787948256906;0.36004215519180954;0.5257264163004731;1.0000136738367438
66.439001;1.097643015185085;0.46298083281507757;0.42179605540633586;-0.4435675466118497;-0.40410713381777147;1.0879194711926472;0.9999912268058794;10.000080245661506;0.41677026139849116;-0.43522900083467625;-0.43522900371227125;0.383087918076975;0.3600422528215143;0.5257264103674824;1.0000137422295903
66.449001;1.0976430884478283;0.462980799952577;0.42179602378809417;-0.4435675465692727;-0.40410713379361135;1.087919541936223;0.9999913271403852;10.000081087182911;0.41677034353622455;-0.43522900083928523;-0.43522900361360795;0.38308795508998633;0.3600423516878497;0.5257264080772196;1.000013804922972
66.459001;1.0976431570346128;0.462980765962435;0.42179599298239506;-0.44356754652823377;-0.4041071337699116;1.0879196158809374;0.9999914304580789;10.000081895175345;0.41677042427377187;-0.4352290008416188;-0.43522900351339244;0.38308799040655217;0.36004245150746134;0.5257264093747047;1.0000138619633083
66.469001;1.0976432212229406;0.4629807309159076;0.42179596282959403;-0.4435675464887597;-0.404107133746801;1.0879196928637178;0.9999915365492765;10.000082668666815;0.4167705034620597;-0.4352290008416632;-0.4352290034117516;0.38308802395581315;0.36004255199241986;0.5257264141288835;1.0000139134023283
66.479001;1.0976432813548325;0.4629806948962022;0.42179593320227776;-0.4435675464508573;-0.4041071337243776;1.0879197727893888;0.9999916452731485;10.000083408104521;0.41677058089488167;-0.4352290008394889;-0.4352290033088756;0.383088055653342;0.36004265284516546;0.5257264221527327;1.0000139593641388
66.489001;1.0976433378213442;0.4629806580258921;0.4217959040662811;-0.4435675464145107;-0.40410713370269635;1.0879198555582221;0.9999917565699282;10.000084115721846;0.4167706563271925;-0.43522900083525307;-0.4352290032050209;0.38308808536003974;0.3600427537689294;0.5257264332525386;1.0000140001094584
66.499001;1.0976433909101457;0.4629806204763501;0.4217958754752969;-0.44356754637968826;-0.40410713368178286;1.0879199410168476;0.9999918703754886;10.00008479444533;0.41677072950018434;-0.43522900082918314;-0.4352290031004894;0.383088112895747;0.36004285449364987;0.5257264471898994;1.000014036026793
66.509001;1.0976434406350493;0.4629805824661492;0.4217958475007038;-0.4435675463463381;-0.40410713366166817;1.0879200289635251;0.9999919865662588;10.000085446499995;0.41677080015442686;-0.4352290008215464;-0.43522900299560724;0.3830881380720003;0.36004295478524806;0.5257264636074622;1.0000140675603986
66.519001;1.0976434867388867;0.4629805442619013;0.4217958201649292;-0.4435675463143787;-0.40410713364242146;1.0879201191787617;0.9999921049774111;10.000086072900526;0.4167708680553569;-0.43522900081260274;-0.4352290028907033;0.3830881607167559;0.36004305443764706;0.5257264820523642;1.0000140951256422
66.529001;1.0976435288312467;0.4629805061585759;0.42179579341574686;-0.44356754628371015;-0.4041071336241567;1.0879202114459883;0.9999922253947233;10.000086673958508;0.41677093303849755;-0.4352290008025608;-0.4352290027860851;0.3830881806829325;0.36004315327112024;0.5257265020718086;1.0000141191038188
66.539001;1.097643566466852;0.46298046845519786;0.4217957671548675;-0.4435675462542328;-0.40410713360699896;1.0879203055586686;0.9999923474931559;10.000087250369196;0.41677099501983433;-0.43522900079157156;-0.43522900268202286;0.3830881978284153;0.3600432511388452;0.5257265232736918;1.000014139923732
66.549001;1.0976435991558007;0.4629804314506128;0.4217957413004562;-0.4435675462258594;-0.404107133591035;1.087920401257518;0.9999924707569429;10.000087803841282;0.41677105395462394;-0.4352290007797562;-0.43522900257875374;0.38308821199619053;0.3600433479296508;0.5257265453392859;1.0000141581325
66.559001;1.097643626383739;0.4629803954420685;0.4217957158108182;-0.44356754619853;-0.40410713357629646;1.0879204981339412;0.9999925944498719;10.000088336448705;0.4167711098067017;-0.43522900076722854;-0.43522900247650065;0.38308822302791107;0.36004344355645845;0.5257265680284781;1.0000141743945323
66.569001;1.0976436476290976;0.4629803607346907;0.42179569064673994;-0.4435675461722195;-0.40410713356278416;1.087920595662651;0.999992717693283;10.00008884957471;0.4167711625536014;-0.43522900075410054;-0.43522900237548234;0.38308823077988136;0.3600435379215413;0.5257265911801254;1.0000141893907686
66.579001;1.0976436623800911;0.4629803276695835;0.421795665728047;-0.4435675461469153;-0.4041071335504988;1.0879206933421954;0.9999928395541675;10.000089343825852;0.4167712121912394;-0.43522900074047327;-0.4352290022759138;0.3830882351074314;0.3600436308789465;0.5257266146830012;1.0000142036704538
66.589001;1.0976436701479593;0.46298029661890716;0.42179564092798344;-0.4435675461225841;-0.40410713353945066;1.08792079075221;0.9999929590819104;10.00008981977713;0.4167712587144275;-0.4352290007264204;-0.4352290021780034;0.38308823585046076;0.36004372223471354;0.5257266384221752;1.0000142175856404
66.599001;1.097643670463423;0.46298026794389974;0.42179561609237315;-0.4435675460991627;-0.404107133529653;1.087920887493566;0.9999930753796785;10.000090278243468;0.4167713021003792;-0.4352290007119818;-0.4352290020819489;0.38308823284618226;0.36004381178252576;0.5257266622433044;1.000014231295261
66.609001;1.0976436628834818;0.46298024197639404;0.42179559104212805;-0.4435675460765626;-0.40410713352111793;1.0879209831816405;0.9999931876758272;10.000090719863152;0.4167713423276793;-0.4352290006971756;-0.435229001987939;0.3830882259398057;0.36004389932537756;0.5257266859651339;1.0000142447593978
66.619001;1.0976436469884163;0.4629802190212519;0.4217955655532512;-0.44356754605468;-0.4041071335138679;1.0879210775110097;0.9999932953321565;10.000091145115219;0.4167713793909618;-0.43522900068201464;-0.43522900189616337;0.38308821498602696;0.3600439846666619;0.5257267094214438;1.0000142577787419
66.629001;1.0976436223498844;0.46298019934955215;0.4217955393645385;-0.4435675460334156;-0.4041071335079522;1.0879211702586118;0.999993397839412;10.000091554610377;0.41677141326512673;-0.4352290006665139;-0.43522900180682594;0.3830881998649774;0.3600440676165419;0.5257267325005421;1.000014270106043
66.639001;1.0976435885235796;0.46298018319618145;0.4217955122417017;-0.4435675460126743;-0.4041071335034503;1.0879212612593612;0.9999934948165725;10.000091948784226;0.416771443858424;-0.435229000650692;-0.4352290017201452;0.38308818049124616;0.36004414802526774;0.5257267551747776;1.0000142815565147
66.649001;1.0976435450904292;0.46298017076523407;0.42179548403701367;-0.4435675459923403;-0.404107133500462;1.0879213503722553;0.9999935860374779;10.000092327444444;0.4167714710102366;-0.435229000634563;-0.4352290016363447;0.3830881567820548;0.36004422579373224;0.5257267775055001;1.000014292074944
66.659001;1.09764349168967;0.46298016224196026;0.42179545468483365;-0.44356754597226977;-0.4041071334990865;1.0879214374161448;0.9999936714491039;10.000092689793659;0.41677149453147994;-0.435229000618113;-0.4352290015556435;0.38308812862420916;0.36004430085354744;0.525726799616029;1.00001430172455
66.669001;1.0976434279887617;0.4629801578099652;0.4217954241753223;-0.4435675459523161;-0.40410713349940497;1.0879215221846308;0.9999937511047562;10.000093035170226;0.41677151426211334;-0.4352290006012799;-0.4352290014782315;0.38308809588620607;0.36004437316746896;0.5257268216533797;1.000014310581958
66.679001;1.0976433536125254;0.4629801576383492;0.4217953925375649;-0.44356754593234715;-0.40410713350147437;1.0879216044723705;0.9999938250916603;10.000093364066487;0.4167715301181284;-0.4352290005839665;-0.43522900140423165;0.383088058448351;0.36004444275532543;0.5257268437414974;1.0000143186465817
66.689001;1.0976432681186958;0.4629801618381271;0.4217953598078361;-0.44356754591224223;-0.40410713350531186;1.0879216839917987;0.9999938934888991;10.00009367811252;0.4167715420947112;-0.43522900056607666;-0.43522900133367465;0.3830880162175799;0.36004450968833007;0.5257268659334248;1.0000143258377412
66.699001;1.0976431710961239;0.46298017042780426;0.4217953260140807;-0.4435675458918931;-0.4041071335108828;1.0879217603339122;0.9999939563028539;10.000093979010073;0.41677155022236145;-0.4352290005475295;-0.4352290012665002;0.38308796913260645;0.36004457405146145;0.5257268881879926;1.0000143319710804
66.709001;1.0976430623272606;0.46298018332202007;0.4217952912054282;-0.44356754587120306;-0.4041071335181177;1.0879218330280809;0.999994013431565;10.000094268013099;0.41677155451432285;-0.4352290005282515;-0.4352290012025955;0.3830879171780116;0.36004463593189734;0.5257269103583128;1.000014336673622
66.719001;1.0976429418579687;0.4629802003619726;0.42179525547811797;-0.44356754585008584;-0.4041071335269595;1.0879219015870218;0.9999940647040221;10.000094546638746;0.4167715549579006;-0.4352290005081829;-0.43522900114185303;0.38308786040678117;0.36004469543170936;0.525726932190846;1.0000143393625738
66.729001;1.0976428099681625;0.46298022138693745;0.42179521896735284;-0.4435675458284775;-0.40410713353740474;1.087921965528186;0.9999941099519593;10.000094817518516;0.4167715515557361;-0.43522900048729535;-0.4352290010842043;0.3830877989393633;0.36004475265789143;0.5257269533721503;1.0000143393432024
66.739001;1.0976426671665058;0.46298024627853296;0.4217951818418684;-0.4435675458063493;-0.4041071335495007;1.0879220243717322;0.9999941490585244;10.00009508432037;0.41677154435261343;-0.43522900046558455;-0.43522900102962586;0.38308773293763354;0.36004480768364056;0.5257269735963638;1.0000143359680496
66.749001;1.0976425142128843;0.4629802749439803;0.4217951443192796;-0.4435675457837205;-0.4041071335633138;1.0879220776360075;0.9999941819932902;10.000095351221988;0.4167715334105871;-0.43522900044304685;-0.43522900097813116;0.38308766258516386;0.3600448605194004;0.525726992580045;1.0000143287750705
66.759001;1.0976423521119967;0.4629803072860674;0.42179510665940656;-0.44356754576067847;-0.4041071335789079;1.0879221248695603;0.999994208855943;10.000095622978604;0.41677151877304547;-0.43522900041967794;-0.4352290009297485;0.3830875880569101;0.36004491111659875;0.5257270100225254;1.0000143175043625
66.769001;1.0976421820679443;0.462980343184367;0.4217950691255692;-0.4435675457373762;-0.40410713359633027;1.0879221657041405;0.9999942298519282;10.00009590492781;0.41677150045890726;-0.4352290003954752;-0.4352290008845053;0.3830875094704376;0.3600449593888278;0.5257270255741617;1.000014301971328
66.779001;1.097642005350395;0.4629803824809599;0.42179503195975676;-0.4435675457139977;-0.40410713361560496;1.0879221999376394;0.9999942452110503;10.000096201848457;0.4167714784843655;-0.4352290003704041;-0.4352290008424294;0.3830874268775576;0.36004500524478494;0.5257270388474689;1.0000142819190716
66.789001;1.097641823099431;0.46298042498774106;0.42179499538398957;-0.44356754569072454;-0.40410713363674233;1.087922227599516;0.9999942551756394;10.00009651716577;0.4167714528847346;-0.4352290003443635;-0.435229000803558;0.3830873403158576;0.36004504861645675;0.5257270494500978;1.0000142569646784
66.799001;1.0976416362594934;0.46298047051041863;0.4217949596150238;-0.44356754566773066;-0.4041071336597501;1.0879222489378257;0.9999942600316678;10.000096853715652;0.4167714237178216;-0.4352290003171923;-0.43522900076795135;0.38308724986099746;0.36004508944141494;0.5257270570074909;1.0000142266540015
66.809001;1.0976414457267043;0.4629805188624156;0.4217949248706548;-0.4435675456451891;-0.40410713368462875;1.0879222643856648;0.9999942601162206;10.000097214248695;0.41677139105979877;-0.435229000288707;-0.4352290007356953;0.3830871556242741;0.36004512762639135;0.5257270611734993;1.0000141905907682
66.819001;1.0976412525121062;0.46298056987170877;0.4217948913434376;-0.4435675456232719;-0.4041071337113651;1.0879222745422978;0.9999942558126377;10.000097600395577;0.4167713549886819;-0.43522900025874084;-0.43522900070687653;0.3830870576978134;0.3600451630639924;0.5257270616556888;1.0000141485443748
66.829001;1.0976410577215758;0.46298062337620416;0.421794859172134;-0.44356754560214867;-0.40410713373993185;1.0879222800937314;0.9999942474868283;10.00009801154061;0.41677131554492636;-0.4352290002271632;-0.4352290006815588;0.3830869561097922;0.36004519568654303;0.5257270582449414;1.0000141004901881
66.839001;1.0976408624707177;0.46298067919545166;0.4217948284479592;-0.44356754558199035;-0.4041071337702907;1.087922281634486;0.9999942353952387;10.000098445404065;0.4167712727188158;-0.4352290001938735;-0.4352290006597922;0.38308685084156513;0.36004522547933615;0.5257270507888109;1.0000140466361362
66.849001;1.0976406678853217;0.4629807371176791;0.4217947992420717;-0.44356754556297623;-0.40410713380240776;1.0879222795241108;0.9999942196962384;10.00009889999573;0.4167712264927067;-0.43522900015879046;-0.43522900064163406;0.3830867418676749;0.3600452524517956;0.5257270391247344;1.0000139873841787
66.859001;1.0976404751058204;0.4629807969266559;0.42179477162188067;-0.44356754554528904;-0.4041071338362612;1.0879222739151864;0.9999942005338823;10.000099374946712;0.4167711768861438;-0.4352290001218655;-0.4352290006271549;0.3830866291665865;0.3600452766131141;0.525727023051985;1.000013923197818
66.869001;1.097640285253818;0.4629808584313652;0.4217947456496777;-0.4435675455290998;-0.40410713387180996;1.0879222648994806;0.999994178082724;10.000099871437655;0.4167711239656426;-0.4352290000830991;-0.4352290006164272;0.38308651272639005;0.36004529795485546;0.5257270023526486;1.000013854499076
66.879001;1.0976400993910276;0.4629809214706303;0.421794721383969;-0.44356754551455774;-0.4041071339089519;1.0879222526074728;0.999994152540821;10.000100391947624;0.416771067817668;-0.43522900004251985;-0.43522900060949243;0.38308639257381183;0.3600453164489953;0.5257269768424381;1.000013781634113
66.889001;1.0976399184703927;0.4629809858827703;0.4217946988883595;-0.4435675455017918;-0.40410713394751613;1.087922237201674;0.9999941241190458;10.000100940034276;0.41677100849601084;-0.4352290000001523;-0.4352290006063242;0.3830862688023178;0.36004533208409845;0.5257269464227637;1.0000137048929452
66.899001;1.0976397433042049;0.4629810514725712;0.42179467823167976;-0.44356754549091715;-0.4041071339872874;1.0879222188739832;0.9999940930987781;10.000101518982545;0.4167709459899308;-0.43522899995601294;-0.43522900060681363;0.38308614156595255;0.36004534490933154;0.5257269110853454;1.0000136245698465
66.909001;1.0976395745514125;0.46298111802909053;0.42179465946546074;-0.4435675454820365;-0.4041071340280263;1.0879221978710936;0.9999940599252005;10.000102129830006;0.4167708802517791;-0.43522899991013025;-0.4352290006107885;0.3830860110398351;0.36004535502716334;0.525726870894523;1.0000135409761561
66.919001;1.0976394127161129;0.46298118534788224;0.421794642596069;-0.44356754547523697;-0.40410713406946747;1.0879221744725844;0.9999940251974068;10.000102770443238;0.4167708112581612;-0.43522899986257196;-0.4352290006180536;0.3830858773806251;0.36004536253844693;0.5257268259983601;1.0000134543882193
66.929001;1.0976392581708878;0.46298125321438816;0.42179462758584313;-0.4435675454705922;-0.4041071341113328;1.0879221489386735;0.9999939895348863;10.000103436385027;0.41677073905550827;-0.4352289998134685;-0.43522900062842124;0.38308574071761126;0.3600453675158451;0.5257267766428989;1.0000133650119534
66.939001;1.0976391111939898;0.4629813214175917;0.4217946143764945;-0.4435675454681639;-0.4041071341533683;1.0879221214793802;0.9999939534631923;10.000104122834049;0.41677066377488986;-0.4352289997630274;-0.4352290006417245;0.38308560116492457;0.36004537003209897;0.5257267231599388;1.0000132730318834
66.949001;1.0976389719962312;0.462981389806686;0.4217946029030366;-0.4435675454680145;-0.40410713419536076;1.0879220922654667;0.9999939174245196;10.000104826150492;0.41677058561750224;-0.43522899971153417;-0.43522900065782427;0.3830854588274437;0.3600453701803914;0.5257266659521334;1.0000131787153859
66.959001;1.0976388407413697;0.46298145830333476;0.4217945930870821;-0.4435675454702322;-0.4041071342371266;1.0879220614620806;0.9999938818491011;10.000105544396773;0.4167705048154755;-0.4352289996593229;-0.4352290006766079;0.38308531380858174;0.3600453680487401;0.5257266054856232;1.000013082425554
66.969001;1.0976387175695639;0.46298152684492816;0.42179458481635324;-0.44356754547494;-0.4041071342784908;1.0879220292635579;0.9999938471894315;10.000106276837757;0.4167704216051905;-0.43522899960671946;-0.43522900069797554;0.3830851662327357;0.3600453636792098;0.5257265422567099;1.0000129845283292
66.979001;1.0976386026034006;0.46298159533672695;0.4217945779379463;-0.4435675454822796;-0.40410713431925666;1.0879219959111093;0.9999938139153948;10.00010702332716;0.41677033622915444;-0.43522899955399846;-0.4352290007218276;0.3830850162626164;0.36004535705239565;0.5257264767534208;1.0000128853643782
66.989001;1.097638495922799;0.46298166367463;0.4217945722841117;-0.44356754549239624;-0.4041071343591794;1.0879219616646152;0.9999937824952552;10.000107784306065;0.4167702489334576;-0.4352289995013815;-0.4352290007480536;0.38308486409344483;0.36004534810915084;0.5257264094698715;1.000012785333771
66.999001;1.0976383975516184;0.46298173178511215;0.42179456770037665;-0.44356754550544264;-0.4041071343979715;1.087921926768701;0.9999937533714895;10.000108560740088;0.41677015995608385;-0.43522899944904503;-0.4352290007765184;0.3830847099364815;0.360045336775268;0.525726340932631;1.000012684979402
67.009001;1.0976383075189875;0.4629817995965875;0.42179456404760407;-0.44356754552157596;-0.4041071344353181;1.0879218914711588;0.9999937269636335;10.000109353951542;0.4167700695198663;-0.4352289993971222;-0.43522900080703847;0.3830845540227338;0.36004532295524994;0.5257262716885369;1.0000125849729642
67.019001;1.0976382259781665;0.4629818669834553;0.42179456118381786;-0.44356754554092576;-0.40410713447088586;1.0879218560751676;0.9999937037093721;10.000110165838288;0.4167699778420947;-0.43522899934573406;-0.43522900083935945;0.38308439662255844;0.3600453065415745;0.5257262022878871;1.0000124860419821
67.029001;1.0976381532737256;0.46298193377080005;0.42179455895452983;-0.44356754556356964;-0.40410713450434416;1.0879218209478942;0.9999936840693137;10.000110999052456;0.41676988517038444;-0.4352289992950403;-0.43522900087317795;0.38308423804516045;0.36004528745910835;0.5257261332746883;1.0000123889235621
67.039001;1.0976380898690201;0.46298199976376675;0.4217945572189462;-0.4435675455895486;-0.40410713453539604;1.0879217864706796;0.9999936684612277;10.00011185701525;0.41676979180899726;-0.43522899924523806;-0.43522900090819183;0.38308407862114097;0.36004526566506273;0.5257260651665534;1.0000122943075491
67.049001;1.0976380361979716;0.46298206474406256;0.42179455589491677;-0.4435675456188958;-0.404107134563781;1.0879217530525886;0.9999936571995904;10.000112743461388;0.41676969811894604;-0.43522899919650676;-0.4352290009441163;0.3830839186841499;0.36004524111007563;0.5257259984355236;1.000012202734635
67.059001;1.097637992622247;0.4629821284632971;0.42179455499163815;-0.44356754565164846;-0.4041071345892436;1.0879217211962864;0.9999936504672244;10.000113660888903;0.41676960452410183;-0.4352289991489929;-0.43522900098068174;0.3830837585301002;0.3600452137499727;0.5257259334909659;1.0000121145236416
67.069001;1.097637959503168;0.4629821906562296;0.4217945546098974;-0.4435675456878372;-0.40410713461152076;1.0879216914464405;0.9999936483040904;10.000114609213952;0.41676951151470887;-0.43522899910284896;-0.4352290010176401;0.38308359836589123;0.3600451835896429;0.5257258706645412;1.0000120297977233
67.079001;1.097637937188517;0.4629822510647506;0.4217945549088392;-0.4435675457274594;-0.4041071346303605;1.0879216643088288;0.9999936506227148;10.000115586112004;0.4167694196195629;-0.4352289990582476;-0.43522900105474843;0.38308343831097347;0.3600451506890332;0.525725810216842;1.0000119485609815
67.089001;1.0976379258945557;0.4629823094541452;0.421794556076751;-0.4435675457704637;-0.4041071346455348;1.0879216403068774;0.9999936572256105;10.00011658795696;0.4167693293561349;-0.43522899901535517;-0.43522900109174006;0.38308327845974843;0.36004511514268206;0.5257257523531241;1.0000118707142456
67.099001;1.0976379256550743;0.46298236560179046;0.42179455832178114;-0.44356754581675556;-0.40410713465683523;1.0879216200034152;0.9999936678120853;10.000117610268864;0.41676924119045994;-0.4352289989743067;-0.43522900112832696;0.3830831189400492;0.36004507706990807;0.5257256972152354;1.0000117960326405
67.109001;1.0976379363737283;0.4629824192854197;0.4217945618619453;-0.44356754586620406;-0.4041071346640661;1.0879216038765915;0.9999936819929853;10.000118648505206;0.41676915553534266;-0.4352289989352002;-0.43522900116422164;0.38308295992536606;0.3600450366070225;0.5257256448612329;1.000011724192747
67.119001;1.0976379579144018;0.46298247030828366;0.42179456691295264;-0.44356754591864933;-0.404107134667042;1.0879215922514651;0.9999936993149071;10.000119699233522;0.41676907276710573;-0.43522899889810657;-0.43522900119915675;0.38308280162224734;0.36004499389066563;0.5257255952715786;1.0000116548322466
67.129001;1.0976379901740756;0.46298251852985084;0.4217945736788796;-0.44356754597391473;-0.40410713466559667;1.0879215853571778;0.9999937192745314;10.000120760407901;0.41676899321513916;-0.43522899886308075;-0.4352290012328975;0.3830826442464855;0.36004494904499906;0.5257255483798187;1.0000115875875917
67.139001;1.0976380330917284;0.462982563846157;0.42179458233830563;-0.4435675460318174;-0.404107134659605;1.087921583376057;0.9999937413207032;10.00012183104182;0.4167689171377694;-0.43522899883016514;-0.43522900126523356;0.38308248797709876;0.36004490217914875;0.5257255040994193;1.000011522110321
67.149001;1.0976380866287854;0.46298260614530096;0.42179459303850936;-0.4435675460921817;-0.40410713464899306;1.0879215864296767;0.9999937648939051;10.000122911518005;0.4167688447170685;-0.43522899879940724;-0.4352290012959587;0.38308233293184313;0.3600448534074092;0.5257254623355094;1.0000114581055866
67.159001;1.097638150768896;0.46298264530819083;0.42179460590473006;-0.44356754615486027;-0.4041071346337172;1.087921594584059;0.9999937895211665;10.000124004024022;0.41676877606669127;-0.4352289987708944;-0.4352290013248666;0.3830821792020499;0.3600448028852388;0.525725422976055;1.0000113953715417
67.169001;1.0976382255049373;0.462982681247634;0.4217946210271035;-0.443567546219752;-0.4041071346137473;1.087921607893569;0.9999938148839551;10.000125112012663;0.41676871126576087;-0.4352289987447658;-0.43522900135176207;0.38308202689779913;0.36004475081014736;0.5257253858685307;1.0000113337355188
67.179001;1.097638310830282;0.46298271392968676;0.4217946384255822;-0.44356754628679823;-0.40410713458909275;1.0879216263402536;0.9999938407953495;10.000126239141245;0.4167686504192799;-0.43522899872117193;-0.43522900137647047;0.3830818761675344;0.3600446973859687;0.5257253507999003;1.000011272916119
67.189001;1.09763840675792;0.4629827433669016;0.42179465804801575;-0.4435675463559488;-0.4041071345598333;1.0879216496836226;0.9999938671452516;10.000127388663602;0.41676859368489233;-0.43522899870022697;-0.43522900139883625;0.3830817271989486;0.360044642801754;0.5257253174967764;1.0000112124761924
67.199001;1.097638513258087;0.4629827696151683;0.42179467979733354;-0.4435675464271215;-0.4041071345261113;1.0879216774313303;0.9999938938482074;10.000128563110113;0.4167685412557288;-0.43522899868199233;-0.43522900141873205;0.38308158019586186;0.3600445872338832;0.5257252856641066;1.0000111518820034
67.209001;1.0976386301242953;0.4629827927795119;0.42179470354152726;-0.4435675465001886;-0.4041071344880993;1.0879217089603284;0.9999939207953175;10.000129763806298;0.4167684933431832;-0.4352289986664729;-0.4352290014360845;0.3830814353536846;0.3600445308565505;0.5257252550560731;1.0000110905500172
