time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.219001;1.0976387569619648;0.462982812994503;0.4217947291080416;-0.4435675465749898;-0.40410713444597546;1.0879217436700648;0.9999939479002952;10.000130990784514;0.41676845016268926;-0.43522899865361353;-0.4352290014508861;0.3830812928565764;0.3600444738523206;0.5257252255234172;1.0000110278659209
67.229001;1.097638893319645;0.46298283039689014;0.42179475628885377;-0.4435675466513427;-0.4041071343999205;1.0879217811033344;0.9999939751986611;10.000132243620262;0.41676841192927;-0.43522899864329556;-0.43522900146316684;0.38308115288259853;0.36004441640179113;0.5257251969899042;1.000010963238895
67.239001;1.0976390387903936;0.4629828451413981;0.42179478486234423;-0.44356754672903287;-0.4041071343501264;1.0879218209761963;0.9999940028646169;10.000133522514394;0.41676837888092017;-0.4352289986353354;-0.43522900147295385;0.3830810156214614;0.36004435865807;0.5257251693884717;1.000010896171676
67.249001;1.0976391929723215;0.4629828574160319;0.4217948146173315;-0.4435675468078065;-0.40410713429679024;1.0879218630874323;0.9999940311991894;10.00013482856936;0.4167683512904514;-0.4352289986294997;-0.4352290014802478;0.3830808812896079;0.36004430073859656;0.5257251426241665;1.0000108262898713
67.259001;1.097639355351415;0.4629828674013935;0.4217948453519553;-0.44356754688738187;-0.40410713424009853;1.0879219071982147;0.9999940606388114;10.000136163159773;0.4167683294273689;-0.4352289986255292;-0.43522900148501104;0.3830807501039922;0.3600442427413725;0.525725116583688;1.0000107533595533
67.269001;1.0976395252692717;0.46298287522335263;0.42179487683812655;-0.4435675469674629;-0.4041071341802174;1.0879219529694066;0.9999940917065303;10.000137527177444;0.41676831350120996;-0.4352289986231539;-0.4352290014871726;0.3830806222370032;0.3600451847758803;0.5257257760073841;1.0000106773030073
67.279001;1.0976397019955964;0.46298288094565426;0.4217949087877461;-0.44356754704774887;-0.40410713411729665;1.0879219999247849;0.9999941249079219;10.00013892065897;0.4167683036341894;-0.43522899862211617;-0.4352290014866586;0.38308049780420195;0.36004512698340985;0.5257257510742032;1.0000105981357565
67.289001;1.0976398847854256;0.4629828845828522;0.42179494085999275;-0.4435675471279458;-0.4041071340514838;1.08792204743822;0.999994160667742;10.000140342610383;0.41676829987554104;-0.43522899862220354;-0.4352290014834313;0.38308037689079233;0.3600450695150125;0.5257257265489302;1.0000105158678314
67.299001;1.0976400729019404;0.46298288611914207;0.4217949727025422;-0.4435675472077725;-0.40410713398292497;1.0879220947934054;0.9999941993491747;10.000141791072908;0.4167683022355039;-0.4352289986232481;-0.43522900147750876;0.38308025958721725;0.3600450124888504;0.525725702385638;1.000010430521985
67.309001;1.0976402656371753;0.4629828855326032;0.42179500398364406;-0.4435675472869482;-0.4041071339117501;1.087922141260161;0.9999942412768799;10.00014326348363;0.41676831070445314;-0.4352289986250866;-0.4352290014689608;0.3830801460144483;0.3600449559758753;0.5257256785863826;1.0000103422342497
67.319001;1.0976404623181562;0.46298288282396205;0.42179503438262744;-0.44356754736518395;-0.4041071338380712;1.087922186133571;0.9999942866841428;10.000144756582205;0.41676832524850194;-0.4352289986275308;-0.43522900145790533;0.3830800363220824;0.360044900020453;0.5257256552125928;1.0000102512634403
67.329001;1.0976406623188943;0.4629828780478592;0.42179506356742386;-0.443567547442199;-0.4041071337619988;1.0879222287954562;0.9999943356455206;10.000146265809242;0.41676834579629485;-0.43522899863037634;-0.43522900144450294;0.3830799306505291;0.3600448446757287;0.5257256324180645;1.0000101579107956
67.339001;1.0976408650570229;0.4629828713136568;0.4217950912046663;-0.4435675475177384;-0.40410713368365303;1.0879222688205146;0.9999943880710591;10.0001477850733;0.41676837222043756;-0.4352289986334443;-0.4352290014289428;0.38307982909206556;0.36004479003384454;0.5257256104221353;1.0000100624251853
67.349001;1.0976410699584127;0.4629828627399719;0.4217951169862752;-0.4435675475915661;-0.404107133603151;1.0879223060281624;0.999994443744504;10.000149307064238;0.4167684043238862;-0.43522899863661535;-0.4352290014114343;0.38307973168739146;0.36004473623832445;0.5257255893950867;1.0000099648777598
67.359001;1.0976412764544352;0.4629828524144004;0.4217951406439986;-0.44356754766346634;-0.4041071335205911;1.0879223404072265;0.999994502387638;10.00015082398475;0.4167684418588171;-0.4352289986398193;-0.43522900139220466;0.3830796384562162;0.3600446834706123;0.5257255693818352;1.0000098650998837
67.369001;1.0976414840087503;0.4629828403914036;0.4217951619591558;-0.4435675477332616;-0.4041071334360456;1.0879223719649014;0.9999945637367496;10.00015232842326;0.4167684845650761;-0.435228998643011;-0.43522900137148746;0.38307954943266387;0.36004463190539865;0.5257255503174011;1.0000097627986146
67.379001;1.097641692168013;0.4629828266980265;0.4217951807728296;-0.44356754780081614;-0.4041071333495564;1.0879224005899586;0.999994627588519;10.000153813509664;0.4167685321728455;-0.4352289986461798;-0.43522900134950937;0.38307946466920767;0.3600445816610353;0.5257255320612026;1.0000096577503048
67.389001;1.097641900598632;0.4629828113351325;0.42179519698537166;-0.4435675478660386;-0.40410713326115083;1.0879224259928018;0.9999946937943094;10.000155272455729;0.41676858436937386;-0.435228998649353;-0.4352290013264922;0.3830793842069779;0.36004453278636056;0.5257255144202568;1.0000095499110284
67.399001;1.097642109014746;0.46298279429231365;0.42179521053715047;-0.4435675479288852;-0.4041071331708771;1.0879224477037186;0.999994762238766;10.000156698721458;0.4167686407893607;-0.43522899865256676;-0.43522900130265996;0.3830793080361279;0.36004448528965655;0.5257254971561319;1.0000094394000651
67.409001;1.0976423171038319;0.4629827755576473;0.42179522139111425;-0.443567547989334;-0.4041071330788166;1.087922465093368;0.9999948328444592;10.000158086875645;0.4167687010382474;-0.4352289986558492;-0.43522900127821895;0.38307923606446104;0.360044439183774;0.5257254799750037;1.0000093264210155
67.419001;1.097642524559416;0.46298275510432313;0.42179522954667037;-0.4435675480473461;-0.40410713298506984;1.0879224774594087;0.9999949055980872;10.000159433149888;0.4167687647112323;-0.4352289986592364;-0.4352290012533278;0.38307916812210563;0.3600443945117587;0.5257254625322746;1.0000092111801309
67.429001;1.0976427310896502;0.4629827328936931;0.42179523505927086;-0.44356754810285703;-0.40410713288974925;1.0879224841711457;0.9999949805719146;10.000160735441092;0.41676883140066356;-0.43522899866278464;-0.4352290012280943;0.38307910400947975;0.3600443513298943;0.5257254444584234;1.0000090938068864
67.439001;1.0976429363720872;0.46298270890268556;0.42179523802014357;-0.4435675481558009;-0.4041071327929902;1.087922484797507;0.9999950579168199;10.000161992891703;0.416768900705591;-0.4352289986665537;-0.43522900120259;0.38307904355263406;0.36004430967088596;0.5257254253805671;1.0000089742889797
67.449001;1.097643140115662;0.46298268312714663;0.4217952385173081;-0.44356754820613026;-0.40410713269496307;1.08792247916104;0.9999951378061668;10.000163205337769;0.4167689722460797;-0.43522899867058434;-0.43522900117686436;0.38307898662812867;0.3600442695349781;0.5257254049318237;1.000008852470486
67.459001;1.0976433421562022;0.462982655574596;0.421795236623207;-0.4435675482538088;-0.4041071325958744;1.087922467276615;0.9999952203330779;10.000164373301889;0.4167690456792035;-0.4352289986749043;-0.43522900115094826;0.38307893314123975;0.36004423091262205;0.525725382762971;1.0000087281419543
67.469001;1.0976435423316615;0.462982626287423;0.4217952324176847;-0.44356754829879397;-0.404107132495949;1.0879224492146724;0.9999953054353555;10.000165498067052;0.4167691207110816;-0.4352289986795532;-0.43522900112484847;0.38307888299087095;0.36004419379946173;0.5257253585592839;1.000008601153366
67.479001;1.0976437402445451;0.4629825953602362;0.4217952260212603;-0.44356754834102463;-0.40410713239540547;1.0879224250022344;0.9999953929222595;10.000166580901006;0.41676919708022764;-0.43522899868457876;-0.43522900109855767;0.3830788360690374;0.36004415818751395;0.525725332055436;1.0000084714809074
67.489001;1.0976439352416456;0.46298256292078815;0.42179521759455324;-0.4435675483804102;-0.40410713229444206;1.0879223946724992;0.9999954825767312;10.000167622223474;0.4167692744978359;-0.4352289986900004;-0.4352290010720741;0.3830787922689019;0.36004412405373015;0.5257253030625125;1.000008339264141
67.499001;1.0976441265677137;0.4629825291087216;0.4217952073126281;-0.4435675484168274;-0.40410713219323235;1.0879223584227757;0.9999955742652282;10.000168621531284;0.416769352598525;-0.4352289986957897;-0.4352290010454172;0.3830787514628995;0.36004409136039284;0.5257252715076702;1.0000082047730248
67.509001;1.0976443134552523;0.4629824940692397;0.4217951953619016;-0.4435675484501418;-0.4041071320919322;1.0879223166539431;0.9999956679752996;10.000169577601712;0.41676943096004887;-0.4352289987018696;-0.4352290010186359;0.38307871348798883;0.3600440600568573;0.525725237438403;1.000008068268005
67.519001;1.0976444951337894;0.4629824579458751;0.42179518194667903;-0.44356754848024516;-0.40410713199069864;1.0879222698336186;0.9999957637725475;10.000170488970905;0.4167695091491182;-0.4352289987081132;-0.43522900099180317;0.3830786781642706;0.36004403006871405;0.5257252009719342;1.000007929880676
67.529001;1.0976446708017296;0.4629824208563959;0.4217951672676803;-0.4435675485070807;-0.4041071318897192;1.0879222184032575;0.9999958618183074;10.00017135478272;0.41676958673215914;-0.4352289987143617;-0.43522900096501127;0.3830786453121627;0.3600440012806855;0.5257251622390651;1.000007789622149
67.539001;1.097644839595832;0.4629823828526228;0.42179515147620944;-0.443567548530655;-0.40410713178922836;1.0879221628517313;0.9999959624992945;10.000172175250068;0.41676966326895154;-0.4352289987204636;-0.43522900093837497;0.3830786147519144;0.36004397354880313;0.5257251213485244;1.0000076474849457
67.549001;1.0976450006360934;0.4629823438985867;0.42179513464668605;-0.4435675485510477;-0.4041071316894917;1.0879221037829567;0.9999960665132417;10.000172951217943;0.4167697383263003;-0.43522899872630505;-0.43522900091203653;0.38307858630328673;0.3600439467513387;0.5257250783629174;1.0000075035572205
67.559001;1.0976451531078517;0.4629823038856301;0.42179511681657234;-0.4435675485683963;-0.4041071315907777;1.0879220418159266;0.9999961747791918;10.000173683304192;0.41676981152463766;-0.43522899873180537;-0.4352290008861677;0.3830785597889725;0.36004392082033493;0.525725033303257;1.0000073580694795
67.569001;1.097645296290595;0.46298226266800746;0.42179509806545185;-0.4435675485828598;-0.40410713149333216;1.087921977485453;0.9999962882301885;10.000174371556453;0.41676988258075215;-0.4352289987368797;-0.43522900086094546;0.3830785350316377;0.36004389571772727;0.5257249861752318;1.0000072113893863
67.579001;1.0976454295712392;0.46298227932841407;0.4217951324907574;-0.4435687667657071;-0.40410824119819005;1.087921911311679;0.9999964076632911;10.000175015491997;0.4167699513011032;-0.43522899874140747;-0.4352290008365072;0.3830785118439333;0.3600438713966478;0.5257249369885557;1.0000070640173149
67.589001;1.0976455524821478;0.46298223537460603;0.42179511241208795;-0.44356876677485046;-0.4041082411038623;1.087921843854879;0.9999965337200686;10.000175613860858;0.4167700175656444;-0.4352289987452458;-0.43522900081292437;0.38307849002062255;0.36004384778213117;0.5257248857724233;1.0000069165467889
67.599001;1.0976456647075437;0.46298218999351975;0.42179509203942284;-0.4435687667814885;-0.4041082410113126;1.087921775598797;0.999996666899552;10.00017616451031;0.41677008134331806;-0.4352289987482675;-0.43522900079019794;0.38307846934649126;0.36004382476485913;0.525724832571941;1.0000067695727863
67.609001;1.0976457660375507;0.46298214314623287;0.42179507170664265;-0.4435687667856834;-0.4041082409206402;1.0879217068285079;0.9999968075505772;10.000176664413745;0.41677014271249263;-0.4352289987503819;-0.4352290007682613;0.38307844961631815;0.36004380220858556;0.5257247774223015;1.0000066235754501
67.619001;1.0976458562877807;0.46298209476039587;0.42179505180303717;-0.44356876678752105;-0.4041082408319236;1.0879216376603984;0.9999969558842124;10.000177109565614;0.41677020185981556;-0.43522899875153176;-0.4352290007469978;0.38307843064757835;0.36004377997243575;0.5257247203603677;1.0000064788391798
67.629001;1.097645935211901;0.4629820447289702;0.4217950327493639;-0.4435687667871216;-0.4041082407452367;1.0879215681710646;0.9999971119652094;10.00017749509401;0.4167702590327145;-0.43522899875168264;-0.4352290007262735;0.3830784122910628;0.3600437579379352;0.5257246614631133;1.0000063354990938
67.639001;1.0976460024844963;0.46298199289748554;0.42179501496803895;-0.4435687667846171;-0.40410824066064477;1.0879214985327512;0.9999972756626551;10.000177815726298;0.41677031445626167;-0.43522899875081156;-0.43522900070597137;0.3830783944581327;0.3600437360460348;0.5257246008359112;1.0000061937049938
67.649001;1.0976460577664378;0.46298193907739754;0.4217949988480669;-0.44356876678013396;-0.4041082405782161;1.0879214290701675;0.9999974466540328;10.000178066752929;0.41677036827911873;-0.4352289987488847;-0.4352290006860163;0.3830783771421405;0.3600437143309536;0.5257245385899174;1.0000060537691198
67.659001;1.0976461007537088;0.46298188308210775;0.42179498473869204;-0.4435687667737997;-0.4041082404980355;1.0879213601887505;0.9999976244742668;10.000178245169074;0.4167704205777292;-0.4352289987458419;-0.43522900066638504;0.38307836038909293;0.36004369291038557;0.5257244748660198;1.000005916166516
67.669001;1.0976461311809862;0.4629818247311883;0.42179497296330987;-0.44356876676576384;-0.404108240420181;1.0879212922586399;0.999997808536954;10.00017834971735;0.41677047140528073;-0.43522899874162096;-0.4352290006470922;0.3830783442477172;0.36004367193902875;0.5257244098443855;1.0000057813993983
67.679001;1.097646148852598;0.4629817638458234;0.42179496382041715;-0.4435687667561914;-0.4041082403447049;1.0879212255423953;0.9999979981765338;10.000178380046748;0.4167705208375862;-0.4352289987361949;-0.43522900062816355;0.38307832876490105;0.36004365156932755;0.5257243437269777;1.0000056498743408
67.689001;1.0976461536899675;0.46298170026946805;0.421794957574604;-0.4435687667452297;-0.4041082402716465;1.0879211601830898;0.9999981927294428;10.00017833626031;0.41677056896709047;-0.43522899872958537;-0.43522900060961484;0.38307831400327125;0.36004363193037103;0.5257242767448456;1.000005521889431
67.699001;1.0976461457127618;0.4629816338763762;0.42179495444347753;-0.4435687667329879;-0.40410824020103775;1.087921096267081;0.9999983915799;10.000178218269234;0.41677061587717906;-0.4352289987218539;-0.4352290005914496;0.3830783000338436;0.3600436131174265;0.5257242091550983;1.0000053976707308
67.709001;1.0976461249932143;0.46298156457982204;0.42179495459807226;-0.4435687667195241;-0.40410824013288943;1.0879210339171579;0.9999985941647146;10.000178024501826;0.4167706616415521;-0.43522899871308796;-0.43522900057366887;0.3830782869306383;0.36004359519194246;0.5257241412058504;1.0000052773736778
67.719001;1.0976460917011956;0.4629814923632747;0.4217949581848794;-0.44356876670483564;-0.4041082400671729;1.0879209733578954;0.9999987999637278;10.000177751459395;0.4167707063405818;-0.43522899870339293;-0.4352290005562763;0.3830782747831232;0.36004357818001886;0.5257240731130958;1.0000051610905791
67.729001;1.0976460461797328;0.46298141729214204;0.4217949653339538;-0.4435687666888754;-0.4041082400038133;1.087920914946555;0.9999990084275193;10.00017739440901;0.41677075007190434;-0.43522899869289505;-0.43522900053928776;0.38307826368329734;0.3600435620669753;0.5257240050557485;1.0000050489212353
67.739001;1.097645988913045;0.46298133951688625;0.4217949761436048;-0.4435687666715892;-0.4041082399427081;1.0879208591723066;0.9999992188542419;10.000176948065224;0.4167707929307781;-0.4352289986817526;-0.4352290005227361;0.38307825370310794;0.36004354679963785;0.5257239371957718;1.0000049410502543
67.749001;1.0976459204650824;0.4629812593072339;0.4217949906692558;-0.44356876665293066;-0.40410823988374156;1.087920806652058;0.9999994303803813;10.000176407533557;0.416770834979176;-0.4352289986701717;-0.43522900050665847;0.38307824490796555;0.3600435322845916;0.5257238697314615;1.0000048377363462
67.759001;1.0976458414775134;0.46298117706383796;0.42179500892187033;-0.4435687666328565;-0.40410823982677657;1.0879207581478023;0.9999996421261157;10.00017576961032;0.4167708762529866;-0.4352289986583965;-0.43522900049108615;0.383078237357952;0.36004351838187676;0.5257238029373918;1.0000047392009253
67.769001;1.0976457526539178;0.4629810932551088;0.4217950308715367;-0.44356876661132644;-0.4041082397716568;1.087920714596704;0.9999998533048318;10.000175032836447;0.416770916789543;-0.43522899864666437;-0.4352290004760406;0.38307823107400973;0.3600435049230258;0.525723737148048;1.0000046455318174
67.779001;1.0976456547148603;0.4629810083237834;0.42179505645068965;-0.44356876658830824;-0.40410823971821724;1.0879206771162808;1.0000000631876833;10.000174196474395;0.41677095663597785;-0.4352289986351694;-0.4352290004615408;0.38307822603775726;0.36004349175038786;0.5257236727074277;1.0000045567164144
67.789001;1.0976455483590026;0.46298092261698454;0.421795085536016;-0.44356876656378114;-0.4041082396662897;1.0879206469645775;1.0000002710425941;10.000173260248108;0.416770995852406;-0.435228998624061;-0.4352290004476341;0.38307822223460614;0.36004347874108755;0.5257236099366154;1.0000044727626294
67.799001;1.0976454342391004;0.4629808363672172;0.4217951179276614;-0.4435687665377469;-0.40410823961572034;1.08792062549099;1.0000004761673347;10.000172224689837;0.41677103451771064;-0.43522899861345976;-0.43522900043442525;0.38307821967628064;0.36004346581043756;0.525723549113594;1.00000439376478
67.809001;1.0976453129952333;0.46298074972695863;0.42179515336729145;-0.44356876651024535;-0.4041082395663856;1.0879206140609907;1.0000006779363209;10.000171091148527;0.4167710727087814;-0.43522899860345426;-0.43522900042206836;0.3830782183825713;0.360043452919785;0.5257234904386501;1.000004319848053
67.819001;1.0976451853432596;0.46298066280746086;0.4217951915777126;-0.44356876648137616;-0.4041082395181862;1.0879206139271587;1.000000875784948;10.000169861772312;0.4167711104679232;-0.4352289985940743;-0.43522900041073653;0.38307821835410394;0.3600434400906781;0.5257234340225353;1.0000042510742122
67.829001;1.0976450521299055;0.46298057568984224;0.4217952322874948;-0.4435687664513296;-0.40410823947103586;1.0879206261278858;1.0000010692163;10.000168539681503;0.41677114781211494;-0.4352289985852864;-0.4352290004006006;0.38307821955444465;0.3600434274044041;0.5257233799241218;1.0000041873891887
67.839001;1.097644914312921;0.46298048842071116;0.4217952752349286;-0.44356876642039395;-0.4041082394248492;1.087920651472001;1.0000012578545157;10.000167128944975;0.41677118476846575;-0.4352289985770336;-0.43522900039182033;0.38307822190327223;0.36004341498127485;0.5257233281982556;1.0000041286077086
67.849001;1.0976447728990422;0.4629804010047415;0.42179532015888016;-0.44356876638891385;-0.4041082393795292;1.0879206905621146;1.000001441467789;10.00016563459423;0.4167712213858412;-0.43522899856927977;-0.43522900038453766;0.3830782252869414;0.36004340295412884;0.5257232789071188;1.000004074438524
67.859001;1.0976446288540598;0.46298031340465967;0.4217953667993323;-0.4435687663572322;-0.40410823933496043;1.0879207438071359;1.0000016199207151;10.00016406294983;0.4167712577157463;-0.4352289985620265;-0.43522900037886064;0.38307822957821874;0.3600433914483099;0.5257232321065135;1.0000040245387736
67.869001;1.0976444830035026;0.46298022554245416;0.42179541493062395;-0.4435687663256589;-0.40410823929100714;1.0879208113927257;1.0000017930780987;10.00016242141791;0.4167712937929398;-0.43522899855530867;-0.43522900037483614;0.38307823463311313;0.3600433805770413;0.5257231878665478;1.0000039785318053
67.879001;1.097644335993013;0.46298013729922877;0.4217954643813429;-0.4435687662944646;-0.4041082392475252;1.0879208932138962;1.000001960728677;10.000160717620465;0.41677132963394836;-0.43522899854918484;-0.4352290003724231;0.38307824026912246;0.3600433704505697;0.5257231463042868;1.000003935981764
67.889001;1.0976441883806263;0.4629800485384973;0.4217955149839937;-0.4435687662638871;-0.40410823920439076;1.0879199888842326;1.0000021225611315;10.000158958962146;0.416771365203086;-0.43522899854372515;-0.43522900037149753;0.38307824627196285;0.36004336117648117;0.5257231075452811;1.0000038963873077
67.899001;1.0976440408224895;0.4629799591531687;0.42179556651159916;-0.4435687662341388;-0.4041082391615183;1.0879200978887413;1.0000022782025861;10.000157152632957;0.4167714003487535;-0.4352289985389892;-0.43522900037190476;0.38307825242473786;0.3600433528369299;0.5257230716441467;1.000003859219273
67.909001;1.0976438941878843;0.4629798690949049;0.42179561866604615;-0.4435687662054012;-0.40410823911886457;1.0879202197489537;1.0000024273133454;10.00015530543148;0.41677143481205275;-0.43522899853500985;-0.43522900037350953;0.38307825852263605;0.36004334546100863;0.5257230385562037;1.0000038239646099
67.919001;1.097643749485016;0.4629797783605742;0.42179567108507776;-0.44356876617781;-0.4041082390764363;1.0879203540458213;1.0000025696076467;10.000153423534737;0.41677146831395584;-0.4352289985317896;-0.4352290003761949;0.38307826438403925;0.3600433390255912;0.5257230081749474;1.0000037901098067
67.929001;1.0976436076748213;0.46297968696849834;0.4217957233470211;-0.4435687661514528;-0.4041082390342952;1.0879205003102932;1.0000027047550353;10.00015151246995;0.41677150062988805;-0.4352289985292915;-0.4352290003798421;0.383078269861268;0.360043333487059;0.5257229803946804;1.0000037570705282
67.939001;1.0976434696035908;0.4629795949688818;0.4217957750037523;-0.4435687661263805;-0.40410823899255677;1.087920657935941;1.0000028323521866;10.000149577269339;0.4167715316117494;-0.43522899852743363;-0.4352290003843329;0.3830782748355282;0.3600433288031976;0.5257229551484202;1.0000037241653892
67.949001;1.097643336147017;0.4629795024784103;0.42179582563239787;-0.443568766102625;-0.40410823895138437;1.0879208262127484;1.0000029520276268;10.000147622572815;0.41677156117324826;-0.4352289985261148;-0.43522900038956586;0.38307827921041165;0.3600433249217299;0.525722932394756;1.0000036906785603
67.959001;1.0976432083313896;0.46297940968981405;0.42179587486884035;-0.44356876608021145;-0.40410823891096664;1.0879210043990006;1.0000030635256136;10.000145652734577;0.4167715892690545;-0.4352289985252525;-0.43522900039547163;0.38307828290349516;0.3600433217662478;0.5257229120781386;1.0000036559662147
67.969001;1.0976430872391447;0.46297931682682053;0.42179592243205377;-0.4435687660591544;-0.4041082388714833;1.0879211917510652;1.0000031667140437;10.000143672110411;0.416771615883633;-0.43522899852479985;-0.4352290004020281;0.3830782858318007;0.36004331925654776;0.5257228940958684;1.0000036195414903
67.979001;1.0976429738742843;0.46297922407376485;0.42179596814032994;-0.4435687660394464;-0.40410823883307384;1.0879213875560059;1.0000032615706567;10.00014168522324;0.4167716410210682;-0.43522899852473607;-0.43522900040926144;0.3830782879088687;0.36004331734067935;0.5257228783107922;1.0000035810711274
67.989001;1.0976428691259095;0.4629791315430414;0.42179601189187255;-0.44356876602105955;-0.40410823879581553;1.0879215911547298;1.0000033481763133;10.000139696543899;0.41677166469287574;-0.43522899852504804;-0.4352290004172211;0.3830782890411297;0.3600433159922039;0.5257228646283588;1.0000035402842604
67.999001;1.0976427737015895;0.46297903930132994;0.42179605363099054;-0.44356876600396167;-0.40410823875972046;1.087921801919145;1.0000034267232172;10.000137709894808;0.4167716869012046;-0.4352289985257073;-0.43522900042595164;0.3830782891221499;0.36004331519609944;0.5257228530579611;1.000003496955128
68.009001;1.0976426880447596;0.46297894742308426;0.421796093321837;-0.4435687659881355;-0.40410823872476015;1.0879220192687813;1.0000034975082774;10.000135727917417;0.41677170762446536;-0.43522899852664987;-0.4352290004354842;0.3830782880498778;0.36004331495141834;0.5257228436978022;1.0000034510197344
68.019001;1.0976426123743208;0.4629788560388063;0.42179613093067425;-0.44356876597358413;-0.40410823869089796;1.0879222427016288;1.0000035608693185;10.000133752433905;0.4167717268250852;-0.4352289985277672;-0.4352290004458387;0.3830782857445492;0.3600433152634554;0.5257228366990498;1.000003402593234
68.029001;1.0976425467956339;0.4629787653551354;0.42179616645115636;-0.44356876596031714;-0.40410823865810813;1.087922471731127;1.0000036171201354;10.00013178543587;0.4167717444703591;-0.4352289985289087;-0.4352290004570302;0.3830782821381362;0.36004331613485635;0.525722832263628;1.0000033518505163
68.039001;1.0976424913880278;0.4629786756363596;0.4217961999455436;-0.44356876594834405;-0.4041082386263725;1.0879227058008092;1.000003666549467;10.000129829617581;0.4167717605613369;-0.4352289985299051;-0.4352290004690761;0.38307827716331744;0.3600433175724946;0.525722830670668;1.0000032990316545
68.049001;1.0976424462474166;0.46297858716471973;0.4217962315279081;-0.4435687659376816;-0.4041082385956871;1.0879229442721985;1.0000037094418215;10.000127888124219;0.4167717751660619;-0.4352289985305993;-0.4352290004819865;0.3830782707725435;0.36004331958583197;0.5257228322841041;1.0000032445862412
68.059001;1.0976424114397092;0.4629785002170259;0.42179626131492864;-0.4435687659283525;-0.40410823856609357;1.087923186499964;1.0000037460857696;10.000125963722553;0.41677178843284646;-0.4352289985308614;-0.4352290004957394;0.38307826296291797;0.3600433221686829;0.5257228374994347;1.0000031892414456
68.069001;1.0976423868790466;0.4629784150677591;0.4217962893975234;-0.4435687659203796;-0.404108238537679;1.08792343192338;1.0000037767292989;10.000124057667678;0.41677180059153895;-0.43522899853059943;-0.4352290005102687;0.3830782537660086;0.3600433252786816;0.525722846668275;1.000003133890851
68.079001;1.0976423722672128;0.4629783319717794;0.4217963158271934;-0.44356876591377803;-0.4041082385105247;1.0879236800605365;1.0000038014727426;10.000122168737555;0.4167718119357862;-0.4352289985297614;-0.4352290005254791;0.38307824322270523;0.36004332884261026;0.5257228600548305;1.0000030793766117
68.089001;1.0976423671823161;0.46297825111772534;0.4217963406157765;-0.44356876590855193;-0.40410823848465505;1.087923930463889;1.0000038202510049;10.000120293507633;0.4167718227647794;-0.43522899852831776;-0.4352290005412652;0.3830782313917191;0.36004333278314427;0.5257228778108831;1.000003026352497
68.099001;1.0976423712397811;0.4629781726198046;0.4217963637585269;-0.44356876590471317;-0.40410823846002636;1.0879241827244144;1.000003832951335;10.000118428044026;0.41677183333282525;-0.4352289985262429;-0.4352290005575267;0.3830782183665242;0.3600433370234334;0.5257228999548206;1.0000029753303332
68.109001;1.0976423841909309;0.462978096555534;0.42179638527325947;-0.443568765902299;-0.40410823843656235;1.0879244364705758;1.000003839500462;10.000116569255539;0.4167718438386498;-0.43522899852350594;-0.4352290005741889;0.3830782042564589;0.3600433414732383;0.5257229263805426;1.0000029268025628
68.119001;1.09764240591619;0.46297802298775625;0.42179640523307455;-0.4435687659013588;-0.40410823841420473;1.0879246913681193;1.0000038398656816;10.00011471507341;0.4167718544297345;-0.4352289985200753;-0.4352290005912127;0.38307818916329156;0.3600433460237556;0.5257229568979186;1.0000028812800184
68.129001;1.0976424363638442;0.46297795197061803;0.4217964237559486;-0.443568765901936;-0.40410823839293186;1.0879249471534107;1.0000038340523603;10.000112864178597;0.4167718652169779;-0.4352289985159362;-0.43522900060858505;0.3830781731853175;0.3600433505497337;0.525722991260225;1.0000028392014668
68.139001;1.09764247547511;0.4629778835603966;0.42179644094742486;-0.44356876590406724;-0.4041082383727467;1.0879252036121496;1.000003822119641;10.000111015556207;0.4167718763076974;-0.4352289985110967;-0.4352290006262932;0.3830781564296252;0.36004335491847345;0.525723029161802;1.0000028007887813
68.149001;1.0976425231434979;0.4629778177974232;0.4217964568344645;-0.4435687659077897;-0.4041082383536603;1.0879254604570754;1.0000038041913477;10.00010916787781;0.4167718878514851;-0.4352289985055689;-0.4352290006443046;0.38307813901637716;0.36004335900602963;0.5257230702431452;1.0000027659875699
68.159001;1.097642579237651;0.4629777546677267;0.4217964713348534;-0.4435687659131517;-0.40410823833568493;1.0879257172088361;1.0000037804573845;10.0001073193115;0.4167719000661502;-0.43522899849933594;-0.4352290006625758;0.38307812107990097;0.3600433627062061;0.5257231141276658;1.0000027345703428
68.169001;1.0976426436193678;0.4629776941082512;0.42179648430461425;-0.4435687659202224;-0.4041082383188357;1.087925973222492;1.0000037511686781;10.000105468348542;0.4167719132142358;-0.435228998492333;-0.4352290006810697;0.3830781027826279;0.3600433659244613;0.5257231604757505;1.0000027063118344
68.179001;1.0976427161188247;0.46297763603654146;0.4217964956351849;-0.4435687659290788;-0.4041082383031175;1.0879262278648092;1.000003716614856;10.000103614535734;0.416771927555261;-0.4352289984844681;-0.43522900069975756;0.38307808433052126;0.36004336856484725;0.5257232090274613;1.000002681130776
68.189001;1.0976427964777502;0.46297758035517966;0.42179650530000884;-0.4435687659397711;-0.4041082382885051;1.0879264807026143;1.0000036770649343;10.000101757752155;0.4167719433250641;-0.4352289984756615;-0.43522900071863063;0.3830780659482936;0.3600433705166701;0.525723259599529;1.0000026591415196
68.199001;1.0976428842941561;0.46297752697151995;0.4217965133204215;-0.4435687659523032;-0.40410823827495;1.08792673159568;1.0000036327267665;10.00009989687006;0.41677196075108175;-0.4352289984658628;-0.4352290007377015;0.38307804783089916;0.3600433716460193;0.5257233120393409;1.000002640573087
68.209001;1.0976429790453834;0.46297747583465626;0.4217965197107275;-0.4435687659666442;-0.4041082382624053;1.0879269806388057;1.0000035837716361;10.000098029257591;0.4167719800463486;-0.43522899845504;-0.435229000756954;0.38307803013364156;0.36004337181412954;0.5257233662001597;1.0000026256350472
68.219001;1.097643080155953;0.4629774269388646;0.42179652444536636;-0.44356876598274764;-0.40410823825083003;1.0879272279882226;1.0000035303332162;10.00009615159196;0.4167720013551169;-0.43522899844316565;-0.4352290007762952;0.3830780130012458;0.3600433709336361;0.5257234219559264;1.0000026144509107
68.229001;1.0976431869919885;0.46297738032915264;0.42179652746446716;-0.44356876600056155;-0.4041082382401816;1.0879274737577387;1.0000034724477613;10.000094261143106;0.4167720247073293;-0.43522899843022794;-0.4352290007955688;0.3830779965780875;0.36004336901508044;0.5257234792004093;1.000002607058276
68.239001;1.097643298798804;0.46297733611690894;0.42179652871951384;-0.4435687660200333;-0.404108238230421;1.0879277180625262;1.0000034100312316;10.000092356193218;0.4167720500247868;-0.4352289984162507;-0.4352290008146003;0.3830779809764403;0.3600433661586354;0.5257235378339266;1.0000026034129157
68.249001;1.0976434147036882;0.4629772944542421;0.42179652821658703;-0.443568766041117;-0.40410823822154046;1.087927961040037;1.0000033429456427;10.000090435460459;0.416772077161932;-0.4352289984012837;-0.43522900083323107;0.3830779662438838;0.3600433625095405;0.5257235977830182;1.0000026033691984
68.259001;1.097643533771271;0.46297725549468255;0.4217965260235779;-0.4435687660637868;-0.4041082382135901;1.0879282027627004;1.0000032711027877;10.000088497118643;0.4167721059423212;-0.43522899838538703;-0.43522900085131333;0.38307795237784087;0.36004335820887184;0.5257236590171775;1.000002606686507
68.269001;1.0976436549781263;0.46297721937786585;0.421796522255746;-0.44356876608804735;-0.4041082382066599;1.0879284431992218;1.000003194511331;10.00008653855033;0.416772136163007;-0.4352289983686407;-0.4352290008686752;0.3830779393776579;0.360043353366515;0.5257237215110545;1.0000026131258346
68.279001;1.0976437771079823;0.46297718623686857;0.4217965170579814;-0.44356876611392215;-0.404108238200829;1.0879286822785166;1.0000031132667464;10.000084557470647;0.41677216757766794;-0.43522899835115436;-0.43522900088510763;0.38307792727792134;0.3600433480629807;0.5257237852053442;1.0000026225602539
68.289001;1.0976438987139348;0.46297715622156244;0.42179651058452455;-0.4435687661414278;-0.4041082381961332;1.0879289199434101;1.0000030275630787;10.000082552990927;0.41677219989045444;-0.4352289983330617;-0.4352290009003982;0.38307791613633696;0.3600433423475119;0.5257238500166962;1.000002634973487
68.299001;1.097644018209592;0.46297712950820413;0.42179650297948557;-0.4435687661705713;-0.4041082381925669;1.0879291561684037;1.000002937709437;10.00008052550413;0.416772232774114;-0.43522899831452394;-0.4352290009143744;0.38307790600907293;0.3600433362339739;0.5257239158342089;1.000002650368945
68.309001;1.0976441340080347;0.4629771062890961;0.42179649438637906;-0.44356876620136837;-0.4041082381901096;1.0879293909467553;1.000002844041493;10.000078475778762;0.41677226591253685;-0.4352289982957346;-0.435229000926914;0.3830778969526309;0.3600433297254457;0.5257239824818591;1.0000026686797188
68.319001;1.097644244652296;0.46297708675589566;0.42179648497742783;-0.4435687662338519;-0.40410823818874836;1.0879296242296277;1.0000027467472101;10.00007640426714;0.41677229903209934;-0.4352289982768897;-0.4352290009379303;0.38307788903993933;0.36004332285136803;0.5257240497218276;1.0000026897211014
68.329001;1.0976443488986558;0.46297707108894326;0.4217964749460646;-0.44356876626805847;-0.40410823818846814;1.0879298559157582;1.000002645789056;10.00007431145585;0.41677233186756846;-0.43522899825813804;-0.43522900094735323;0.3830778823556024;0.3600433156771529;0.5257241172929767;1.0000027131766611
68.339001;1.0976444457076187;0.46297705947326495;0.4217964644673827;-0.443568766304007;-0.40410823818921277;1.0879300859576866;1.0000025409899624;10.000072198216;0.41677236410435853;-0.4352289982395679;-0.4352290009551126;0.3830778769875488;0.3600433082656855;0.525724184919757;1.0000027385940746
68.349001;1.0976445342381551;0.46297705212455215;0.42179645365833063;-0.443568766341685;-0.404108238190869;1.0879303144910908;1.0000024321524705;10.000070065150021;0.4167723953721939;-0.4352289982212272;-0.4352290009611218;0.38307787304419694;0.3600433006230163;0.5257242522919257;1.0000027654085204
68.359001;1.0976446139050857;0.46297704929052674;0.4217964425536664;-0.4435687663810417;-0.4041082381933096;1.087930541905063;1.000002319101652;10.00006791210373;0.41677242528164105;-0.4352289982031351;-0.4352290009652702;0.38307787065737453;0.36004329269854507;0.5257243190407307;1.0000027930316582
68.369001;1.0976446843923229;0.4629770512190786;0.42179643113229587;-0.44356876642198184;-0.40410823819643954;1.0879307687918205;1.0000022017012886;10.00006573848826;0.4167724534830681;-0.43522899818528726;-0.4352290009674335;0.3830778699526691;0.3600432844345367;0.5257243847528497;1.0000028209857095
68.379001;1.0976447455853122;0.46297705811290824;0.4217964193751023;-0.4435687664643638;-0.40410823820018854;1.0879309957996706;1.0000020799348517;10.000063543752052;0.4167724797290936;-0.4352289981676807;-0.43522900096749934;0.38307787104505125;0.36004327578947115;0.52572444905904;1.0000028489791866
68.389001;1.097644797473357;0.46297707010322575;0.42179640728909623;-0.4435687665080119;-0.40410823820448116;1.0879312235350462;1.000001954010091;10.000061327719097;0.4167725038852002;-0.43522899815034205;-0.4352290009653901;0.38307787406515903;0.36004326672253445;0.5257245117303586;1.000002876846996
68.399001;1.097644840066227;0.4629770872490176;0.4217963948849913;-0.44356876655273864;-0.4041082382092412;1.087931452513639;1.0000018243958655;10.000059090531433;0.41677252587709784;-0.43522899813333554;-0.43522900096108913;0.3830778791613157;0.3600432571872314;0.5257245726782246;1.0000029044158971
68.409001;1.0976448733779949;0.4629771095431101;0.4217963821402591;-0.4435687665983518;-0.4041082382144224;1.0879316830855839;1.000001691759299;10.000056832051824;0.4167725456409999;-0.4352289981167483;-0.4352290009546523;0.3830778864642676;0.36004324714655533;0.5257246318684099;1.0000029314216519
68.419001;1.097644897449498;0.462977136915526;0.42179636898831246;-0.4435687666446496;-0.4041082382200323;1.0879319154004612;1.0000015568192786;10.000054551439131;0.4167725631221805;-0.43522899810067595;-0.43522900094617717;0.3830778960473361;0.3600432365831841;0.5257246892483736;1.0000029575499605
68.429001;1.09764491229684;0.4629771692318169;0.4217963553495725;-0.4435687666914238;-0.40410823822613523;1.0879321494482694;1.0000014202415295;10.000052247388393;0.41677257829409664;-0.435228998085242;-0.4352290009357504;0.38307790791715185;0.3600432255061759;0.5257247447317605;1.0000029825452186
68.439001;1.097644917791538;0.4629772062845226;0.42179634116125914;-0.4435687667384636;-0.404108238232817;1.087932385116645;1.0000012826613294;10.000049918939354;0.41677259115964943;-0.43522899807061993;-0.4352290009234285;0.38307792202830215;0.36004321397345984;0.5257247981936451;1.0000030062573952
68.449001;1.0976449136186632;0.46297724780584304;0.42179632639072684;-0.4435687667855467;-0.4041082382401274;1.0879326222318293;1.0000011447007906;10.00004756640281;0.4167726017417611;-0.43522899805699133;-0.43522900090926275;0.3830779382934342;0.36004320210367013;0.525724849449278;1.0000030286214538
68.459001;1.0976448993687162;0.4629772935112644;0.4217963110636913;-0.44356876683242374;-0.4041082382480609;1.087932860570968;1.0000010068988676;10.000045191291784;0.4167726100941411;-0.4352289980444718;-0.43522900089331146;0.3830779565937989;0.3600431900496302;0.5257248982428544;1.0000030496052927
68.469001;1.0976448746469747;0.46297734312300187;0.42179629527134455;-0.4435687668788151;-0.40410823825658404;1.087933099872327;1.0000008696601914;10.000042795528469;0.4167726163183231;-0.4352289980330785;-0.43522900087561867;0.3830779767959944;0.36004317795636154;0.5257249442689508;1.0000030690899562
68.479001;1.097644839085178;0.46297739636584934;0.42179627913439244;-0.44356876692442787;-0.404108238265667;1.0879333398801783;1.0000007332562557;10.000040381389724;0.4167726205453828;-0.4352289980227545;-0.43522900085621;0.38307799876113613;0.3600431659344416;0.5257249872032056;1.0000030867770757
68.489001;1.0976447923142671;0.4629774529776301;0.421796262780952;-0.4435687669689846;-0.40410823827528963;1.0879335803795167;1.000000597821098;10.000037951764247;0.41677262290169503;-0.4352289980134128;-0.4352290008351114;0.3830780223501958;0.36004315406167636;0.5257250266956062;1.000003102245788
68.499001;1.0976447340183153;0.46297751271536625;0.4217962463382261;-0.4435687670122382;-0.40410823828543296;1.0879338211714664;1.0000004633441781;10.000035509706894;0.4167726234924441;-0.43522899800495546;-0.43522900081235616;0.3830780474433161;0.3600431424098335;0.52572506234101;1.000003115076818
68.509001;1.0976446640116053;0.46297757532328787;0.4217962299012205;-0.4435687670539697;-0.4041082382960829;1.0879340619935014;1.0000003296827138;10.00003305775579;0.4167726223853524;-0.4352289979972556;-0.4352290007879863;0.38307807396941135;0.36004313108241226;0.5257250936903252;1.0000031249115942
68.519001;1.097644582216303;0.46297764050030565;0.421796213513871;-0.44356876709399795;-0.4041082383072505;1.0879343024357926;1.0000001965900993;10.000030597879373;0.41677261960311657;-0.4352289979901499;-0.4352290007620689;0.3830781019169878;0.36004312024669044;0.5257251203034183;1.000003131435999
68.529001;1.0976444885971663;0.46297770790738696;0.4217961971965725;-0.44356876713219134;-0.4041082383189937;1.087934541969505;1.0000000637240274;10.000028131933341;0.416772615153533;-0.4352289979834642;-0.4352290007347135;0.3830781313219023;0.3600431101364664;0.5257251417819842;1.0000031343781681
68.539001;1.0976443831871385;0.46297777719388167;0.4217961809749261;-0.443568767168453;-0.40410823833142456;1.0879347801064878;0.9999999305958319;10.000025661851277;0.4167726090463904;-0.4352289979770483;-0.4352290007060775;0.3830781622479275;0.3600431010186907;0.5257251577768599;1.000003133527287
68.549001;1.0976442661866852;0.4629778480025847;0.4217961648626169;-0.44356876720271654;-0.4041082383447087;1.0879350165056956;0.9999997965520674;10.000023189752643;0.4167726012596829;-0.4352289979707907;-0.43522900067635945;0.38307819475797444;0.36004309315472566;0.525725168005072;1.0000031286903028
68.559001;1.0976441379986903;0.46297791994446796;0.42179614883265504;-0.4435687672349676;-0.4041082383590659;1.087935250921195;0.9999996608725865;10.00002071854119;0.4167725917391009;-0.43522899796461795;-0.43522900064578;0.383078228894304;0.3600430867852299;0.5257251722471794;1.0000031196609998
68.569001;1.09764399915533;0.4629779925820597;0.42179613283423667;-0.4435687672652432;-0.4041082383747664;1.0879354831358474;0.9999995228622809;10.000018252525445;0.4167725804575375;-0.4352289979584925;-0.4352290006145566;0.3830782646866344;0.360043082120575;0.5257251703022845;1.0000031063239025
68.579001;1.0976438502247;0.46297806545415104;0.42179611683289764;-0.44356876729360173;-0.40410823839210663;1.0879357129855407;0.9999993818701468;10.000015797344636;0.41677256743807656;-0.43522899795241266;-0.4352290005828857;0.38307830216297534;0.36004307931118085;0.5257251619616272;1.0000030887928784
68.589001;1.0976436917499837;0.46297813811388433;0.4217961008221537;-0.4435687673201053;-0.4041082384113668;1.0879359403576585;0.9999992373257691;10.00001335923611;0.41677255272621155;-0.43522899794641545;-0.43522900055094627;0.3830783413489643;0.3600430784262632;0.5257251470451574;1.0000030674360085
68.599001;1.0976435242056368;0.4629782101589829;0.42179608482023045;-0.4435687673448196;-0.40410823843278104;1.0879361650959698;0.9999990887846005;10.000010944396644;0.41677253637885536;-0.4352289979405841;-0.4352290005189245;0.38307838226743535;0.36004307945907665;0.5257251254523917;1.0000030428345852
68.609001;1.0976433479919963;0.4629782812640982;0.4217960688796297;-0.44356876736781126;-0.4041082384565343;1.0879363869548797;0.9999989359381628;10.000008559037713;0.4167725184749771;-0.4352289979350395;-0.43522900048702634;0.3830784249434038;0.36004308233542853;0.5257250971618376;1.0000030157719275
68.619001;1.0976431635015904;0.46297835119070313;0.4217960530975899;-0.44356876738914763;-0.4041082384827638;1.087936605679688;0.9999987786282909;10.00000620972283;0.41677249911949804;-0.43522899792990727;-0.43522900045544627;0.38307846940600415;0.36004308692891973;0.525725062185662;1.000002987217229
68.629001;1.0976429711996325;0.46297841975806353;0.4217960376096964;-0.4435687674089024;-0.4041082385115619;1.0879368210795624;0.9999986168681984;10.00000390327861;0.4167724784417131;-0.4352289979252895;-0.43522900042432944;0.38307851566881707;0.36004309308454696;0.5257250205429056;1.0000029582375038
68.639001;1.0976427716208685;0.4629784867943507;0.42179602254334503;-0.44356876742716217;-0.404108238542984;1.0879370329766218;0.9999984508089014;10.000001646376878;0.4167724565918878;-0.4352289979212657;-0.4352290003937607;0.38307856370378285;0.3600431006286525;0.5257249723020553;1.0000029298544961
68.649001;1.0976425652925523;0.4629785520842179;0.42179600793726474;-0.4435687674440301;-0.40410823857704387;1.0879372411089596;0.999998280644346;9.99999944509131;0.416772433734813;-0.4352289979178971;-0.43522900036377465;0.3830786134435101;0.36004310937461304;0.5257249176547186;1.0000029029358057
68.659001;1.0976423527040196;0.4629786153544494;0.4217959936995714;-0.4435687674596231;-0.4041082386137171;1.0879374451112789;0.9999981065733446;9.999997304600859;0.4167724100534175;-0.4352289979152149;-0.43522900033438505;0.3830786647914995;0.3600431191479502;0.5257248569175599;1.0000028781910124
68.669001;1.0976421343684646;0.46297867630966777;0.42179597963443183;-0.44356876747407403;-0.404108238652972;1.0879376446058453;0.999997928881597;9.999995229194584;0.4167723857463612;-0.43522899791322006;-0.43522900030561407;0.38307871760984485;0.3600431298122508;0.5257247904487113;1.0000028562513807
68.679001;1.0976419108761328;0.4629787346647267;0.4217959655003339;-0.4435687674875342;-0.40410823869477963;1.0879378393706411;0.9999977480209932;9.999993221929893;0.416772360992351;-0.4352289979119154;-0.4352290002774847;0.38307877170792054;0.36004314127901665;0.5257247185724039;1.0000028377634176
68.689001;1.0976416828782718;0.46297879016583826;0.4217959510814;-0.4435687675001575;-0.40410823873909407;1.0879380294085208;0.9999975645832824;9.999991283790584;0.41677233592403573;-0.435228997911327;-0.4352290002499955;0.3830788268602477;0.3600431535199395;0.5257246415722263;1.0000028234194744
68.699001;1.0976414510715986;0.4629788426243443;0.42179593624496503;-0.4435687675120824;-0.40410823878585805;1.0879382148267513;0.9999973791880736;9.999989413505338;0.4167723106451437;-0.43522899791148806;-0.43522900022311833;0.38307888284550323;0.3600441665759791;0.5257252445934985;1.000002813866197
68.709001;1.0976412162046993;0.46297889193519737;0.4217959209458458;-0.44356876752343244;-0.4041082388350231;1.0879383957189315;0.9999971923460123;9.999987608239064;0.4167722852530422;-0.4352289979124011;-0.43522900019681915;0.3830789394703304;0.3600441805433056;0.5257251582745958;1.0000028095563556
68.719001;1.0976409790601345;0.4629789380527164;0.42179590518610066;-0.4435687675343293;-0.40410823888654024;1.087938572163781;0.9999970043625686;9.999985864418381;0.4167722598490229;-0.43522899791400976;-0.4352290001710684;0.38307899654962085;0.360044195539004;0.5257250679044642;1.0000028107142804
68.729001;1.0976407404711839;0.4629789809563877;0.42179588896119086;-0.44356876754489216;-0.40410823894033215;1.0879387442956154;0.9999968152951834;9.99998417837398;0.4167722345370343;-0.43522899791621045;-0.4352290001458312;0.38307905386906693;0.3600442116613364;0.5257249739716393;1.000002817424237
68.739001;1.097640501391973;0.4629790206358259;0.4217958722189873;-0.4435687675552138;-0.40410823899628107;1.0879389123584233;0.9999966249724258;9.999982546601162;0.4167722094064775;-0.4352289979188981;-0.4352290001210625;0.3830791111819795;0.3600442289575738;0.5257248769616705;1.000002829681
68.749001;1.0976402628805493;0.4629790570655698;0.4217958548677001;-0.4435687675653485;-0.40410823905424337;1.0879390766517043;0.999996433136362;9.999980965850146;0.41677218451926984;-0.43522899792199404;-0.435229000096714;0.38307916824610977;0.3600442474090136;0.5257247773224194;1.0000028473964733
68.759001;1.0976400259669634;0.4629790901828739;0.42179583682275035;-0.4435687675753315;-0.4041082391140763;1.087939237483147;0.9999962396335812;9.999979433331635;0.41677215989846655;-0.43522899792545017;-0.4352290000727284;0.3830792248569788;0.3600442669478539;0.5257246755000244;1.0000028704547252
68.769001;1.097639791533117;0.46297911992473534;0.42179581803758265;-0.44356876758520175;-0.40410823917565913;1.0879393952212717;0.999996044457668;9.999977946882145;0.41677213551707565;-0.4352289979292593;-0.4352290000490256;0.38307928085606574;0.3600442874783116;0.525724571976738;1.0000028987653296
68.779001;1.0976395602781666;0.4629791462747257;0.4217957984997288;-0.44356876759501085;-0.4041082392388944;1.0879395502780762;0.9999958476770907;9.999976505248439;0.4167721113184731;-0.4352289979334585;-0.43522900002549714;0.3830793361406113;0.3600443088618243;0.5257244672154094;1.0000029322380617
68.789001;1.0976393327761074;0.4629791692472219;0.42179577820733943;-0.4435687676048209;-0.4041082393036949;1.0879397029774083;0.9999956494332694;9.999975108417756;0.4167720872456564;-0.43522899793810194;-0.43522900000201764;0.3830793906754394;0.36004433090873883;0.5257243615787885;1.0000029707247435
68.799001;1.0976391095558122;0.46297918885576284;0.421795757147937;-0.4435687676146894;-0.4041082393699777;1.087939853495228;0.9999954499450837;9.999973757375333;0.41677206324576954;-0.4352289979432258;-0.4352289999784713;0.3830794444743837;0.36004435341148894;0.5257242553391557;1.0000030140291594
