time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.809001;1.0976388910989954;0.46297920511545443;0.4217957352861848;-0.4435687676246498;-0.4041082394376626;1.0879400019456509;0.9999952494328652;9.99997245325382;0.4167720392665949;-0.43522899794884323;-0.4352289999547732;0.38307949758276066;0.360044376175887;0.5257241487433686;1.000003061992553
68.819001;1.0976386777797553;0.4629792180540882;0.42179571255353265;-0.4435687676347056;-0.40410823950666597;1.0879401484951243;0.9999950481279457;9.999971196572544;0.4167720152447905;-0.43522899795497216;-0.4352289999308606;0.38307955009465067;0.36004439901761126;0.5257240420465252;1.0000031145698665
68.829001;1.097638469840276;0.46297922771632727;0.4217956888490724;-0.44356876764483394;-0.4041082395768998;1.0879402933967555;0.99999484637328;9.999969986754277;0.41677199108808793;-0.4352289979616445;-0.43522899990666875;0.38307960215302317;0.36004442173884066;0.5257239355121194;1.0000031718462914
68.839001;1.0976382674233485;0.46297923415870373;0.4217956640516557;-0.44356876765498116;-0.40410823964828385;1.0879404369357322;0.999994644629796;9.999968821689514;0.4167719666773572;-0.4352289979688824;-0.43522899988212;0.3830796539205322;0.3600444441241587;0.5257238293927489;1.0000032340052825
68.849001;1.0976380706115734;0.46297923743043073;0.4217956380376033;-0.44356876766504827;-0.40410823972075427;1.087940579328146;0.9999944434434827;9.99996769768787;0.41677194187379624;-0.43522899797667913;-0.43522899985711894;0.3830797055655626;0.3600444659756121;0.5257237238917306;1.0000033012764071
68.859001;1.0976378794336152;0.46297923756167625;0.4217956107171445;-0.44356876767489684;-0.40410823979425387;1.087940720651032;0.9999942434685253;9.999966609824941;0.41677191651850026;-0.4352289979850149;-0.43522899983155494;0.383079757247355;0.3600444871480298;0.5257236191327471;1.0000033738824852
68.869001;1.0976376938427475;0.46297923456920004;0.42179558207109025;-0.4435687676843783;-0.40410823986871575;1.0879408608483456;0.9999940454292358;9.999965552376842;0.41677189045147744;-0.4352289979938993;-0.43522899980532226;0.38307980907520467;0.3600445075422592;0.5257235151479672;1.000003451960498
68.879001;1.0976375136923364;0.46297922847676715;0.4217955521475364;-0.44356876769333703;-0.40410823994406514;1.08794099976851;0.9999938499843873;9.999964519474;0.4167718635294805;-0.43522899800339093;-0.4352289997783355;0.3830798610655332;0.360044527077678;0.5257234118768732;1.0000035354380712
68.889001;1.0976373387548535;0.4629792193586253;0.421795521038504;-0.4435687677015982;-0.40410824002021734;1.0879411371658319;0.9999936576421371;9.999963505827008;0.4167718356228335;-0.43522899801357445;-0.4352289997505239;0.38307991313100576;0.3600445456734617;0.5257233091871837;1.0000036239656351
68.899001;1.0976371687843274;0.4629792073731159;0.42179548887198526;-0.44356876770898757;-0.4041082400970382;1.0879412726772664;0.9999934687748033;9.999962507084659;0.4167718066318915;-0.4352289980245247;-0.4352289997218264;0.38307996511635545;0.3600445632320106;0.5257232069163398;1.000003716988921
68.909001;1.0976370035575866;0.4629791927412022;0.4217954557958636;-0.4435687677153643;-0.4041082401743141;1.087941405845499;0.9999932836291154;9.999961519858061;0.41677177650826164;-0.4352289980362886;-0.43522899969219525;0.38308001685093224;0.36004457963687064;0.525723104897991;1.0000038138741116
68.919001;1.0976368428716994;0.46297917570592306;0.42179542194218284;-0.4435687677206374;-0.4041082402517839;1.0879415361855729;0.9999931023264467;9.999960541652444;0.4167717452264103;-0.43522899804888354;-0.43522899966159;0.3830800681747011;0.36004459478031375;0.5257230029560658;1.0000039139738113
68.929001;1.0976366865299187;0.46297915653448424;0.42179538739695005;-0.44356876772477083;-0.40410824032919107;1.087941663243222;0.9999929249457349;9.999959570521046;0.416771712736977;-0.4352289980623049;-0.4352289996299689;0.383080118926351;0.36004460858738785;0.5257229008927652;1.0000040166428106
68.939001;1.0976365343667729;0.4629791355241928;0.4217953521803401;-0.44356876772776815;-0.4041082404062954;1.0879417866239598;0.9999927516438764;9.999958604775545;0.4167716789595277;-0.43522899807654014;-0.4352289995973005;0.38308016892524205;0.36004462100901824;0.5257227984871771;1.0000041212653337
68.949001;1.0976363863171574;0.4629791129493288;0.42179531624863936;-0.4435687677296415;-0.4041082404828666;1.087941905996353;0.9999925826390046;9.999957643454863;0.41677164379207504;-0.43522899809158716;-0.43522899956358324;0.38308021798684894;0.3600446319989108;0.5257226955023231;1.0000042272750933
68.959001;1.0976362424570998;0.46297908900399576;0.42179527952928597;-0.44356876773040205;-0.40410824055870204;1.0879420210964963;0.9999924180349579;9.999956686767517;0.4167716071217909;-0.43522899810746873;-0.43522899952885236;0.38308026595024186;0.36004464148729076;0.5257225917171882;1.0000043341005982
68.969001;1.0976361029880446;0.4629790638171529;0.42179524196177476;-0.443568767730061;-0.40410824063365064;1.0879421317626827;0.9999922576946534;9.999955735538634;0.41677156886913036;-0.43522899812422866;-0.43522899949318006;0.38308031269393367;0.36004464935489583;0.5257224869786271;1.000004441098998
68.979001;1.0976359681941437;0.4629790375147852;0.4217952035203501;-0.4435687677286006;-0.40410824070761986;1.087942237988535;0.9999921012704966;9.999954790328164;0.4167715290269756;-0.4352289981419074;-0.43522899945667126;0.3830803581626053;0.3600446554247846;0.5257223812335934;1.000004547578193
68.989001;1.0976358383717733;0.4629790102583499;0.4217951642188361;-0.4435687677259611;-0.4041082407805665;1.08794233991713;0.9999919482761217;9.999953851207541;0.4167714876395429;-0.43522899816052274;-0.4352289994194381;0.38308040238472657;0.36004465948435316;0.5257222745212469;1.0000046528382458
68.999001;1.0976357137662562;0.46297898223328215;0.42179512410850284;-0.4435687677220779;-0.4041082408524701;1.0879424377713842;0.9999917980976659;9.999952918227509;0.41677144476575595;-0.43522899818007266;-0.43522899938156584;0.38308044544498393;0.3600446613265578;0.5257221669151086;1.0000047561582233
69.009001;1.0976355945696779;0.4629789536322354;0.42179508326417964;-0.4435687677169067;-0.4041082409232919;1.0879425318091442;0.9999916499990682;9.999951991592004;0.4167714004777404;-0.43522899820054134;-0.43522899934311104;0.38308048744280077;0.3600446607785479;0.5257220584561423;1.0000048567951334
69.019001;1.0976354809409357;0.46297892466960383;0.42179504175216914;-0.4435687677104048;-0.4041082409929575;1.0879426222594824;0.9999915032268354;9.999951070787558;0.41677135487289557;-0.4352289982219085;-0.43522899930413206;0.38308052848240626;0.3600446576879935;0.5257219491570002;1.0000049540398908
69.029001;1.0976353730243258;0.4629788955858564;0.42179499962174827;-0.4435687677025148;-0.40410824106138715;1.087942709204806;0.9999913571767064;9.99995015391951;0.41677130807226437;-0.43522899824416533;-0.43522899926469955;0.3830805686894643;0.36004465189394647;0.5257218390516555;1.000005047270562
69.039001;1.097635271012192;0.46297886661130055;0.4217949569317456;-0.44356876769315956;-0.40410824112853655;1.0879427925610476;0.9999912114784002;9.999949238669375;0.41677126020162464;-0.4352289982673127;-0.4352289992248749;0.3830806082184821;0.36004464322638685;0.5257217282244067;1.0000051359538473
69.049001;1.0976351751952829;0.4629788379412356;0.42179491376967154;-0.44356876768224024;-0.40410824119441163;1.0879428721833144;0.9999910659430999;9.99994832373162;0.41677121136163725;-0.43522899829135275;-0.4352289991847033;0.38308064722827834;0.3600446315199792;0.5257216168264042;1.0000052196174425
69.059001;1.097635085907971;0.46297880974536193;0.42179487025901996;-0.4435687676696617;-0.4041082412590551;1.0879429479137916;0.9999909204578231;9.99994740953406;0.41677116159180777;-0.43522899831629325;-0.4352289991442268;0.3830806858462634;0.3600446166256957;0.5257215050599091;1.0000052978691172
69.069001;1.09763500345917;0.46297878215972;0.42179482655729084;-0.44356876765537234;-0.4041082413225197;1.0879430195544608;0.9999907749293911;9.999946498564658;0.4167711108359737;-0.4352289983421417;-0.4352289991034867;0.3830807241630835;0.36004459843185554;0.5257213931092293;1.0000053704733671
69.079001;1.097634928171373;0.46297875526171295;0.42179478283469035;-0.44356876763936537;-0.40410824138484913;1.0879430868929207;0.9999906293055673;9.999945594835436;0.4167710589574463;-0.43522899836888773;-0.43522899906252316;0.3830807622522726;0.3600445768818756;0.5257212810861215;1.0000054373799026
69.089001;1.097634860413273;0.4629787290895247;0.42179473924313604;-0.4435687676216439;-0.40410824144607344;1.087943149746278;0.9999904836339298;9.999944702615503;0.4167710058257035;-0.4352289983965035;-0.4352289990213773;0.38308080018276647;0.3600445519822008;0.5257211690201011;1.0000054986956026
69.099001;1.0976348005112706;0.4629787037036015;0.4217946958778635;-0.443568767602202;-0.4041082415062038;1.0879432079843319;0.9999903380768355;9.999943826126309;0.41677095139263187;-0.4352289984249554;-0.4352289989800854;0.38308083801512255;0.36004452380961016;0.5257210568807595;1.000005554685324
69.109001;1.097634748687684;0.4629786792143609;0.4217946527497207;-0.44356876758103986;-0.40410824156522424;1.0879432616018845;0.9999901928747617;9.999942970127414;0.4167708956932351;-0.4352289984542164;-0.4352289989386784;0.3830808757927816;0.36004449249906;0.5257209446478924;1.0000056057913171
69.119001;1.0976347051009143;0.4629786557600662;0.4217946098030858;-0.44356876755818925;-0.40410824162309744;1.087943310778556;0.9999900483353402;9.999942139911672;0.41677083882135735;-0.4352289984842769;-0.4352289988971962;0.38308091356015644;0.3600444582162495;0.525720832368701;1.00000565259613
69.129001;1.0976346698777817;0.4629786927159827;0.4217946208953288;-0.44356998570483996;-0.4041093514806165;1.0879433557891494;0.999989904843552;9.999941340623094;0.41677078093461484;-0.43522899851513114;-0.4352289988556934;0.38308095139776066;0.3600444211496218;0.525720720132356;1.0000056957348276
69.139001;1.0976346431322623;0.46297867185760483;0.4217945780339318;-0.4435699856788924;-0.4041093515361103;1.0879433968340306;0.9999897628253176;9.999940576589722;0.41677072225539685;-0.43522899854675196;-0.43522899881422294;0.3830809894247704;0.36004438151960944;0.5257206080192831;1.0000057358587533
69.149001;1.0976346249854505;0.4629786526063051;0.4217945350711971;-0.4435699856516045;-0.4041093515904261;1.087943434005908;0.999989622672459;9.99993985134114;0.41677066301961596;-0.43522899857908176;-0.43522899877281707;0.3830810277729215;0.36004433958202187;0.5257204961008984;1.0000057736337662
69.159001;1.0976346155060992;0.4629786351414245;0.42179449197047036;-0.4435699856231323;-0.4041093516436062;1.0879434673809376;0.9999894846909098;9.999939168741092;0.4167706033994701;-0.4352289986120414;-0.43522899873149795;0.3830810665598828;0.3600442956144245;0.5257203844756747;1.000005809696178
69.169001;1.0976346145816498;0.46297861960297676;0.4217944487810954;-0.4435699855936297;-0.40410935169568496;1.087943497024339;0.9999893490911693;9.99993853380267;0.41677054348271014;-0.43522899864554443;-0.43522899869030396;0.38308110587904914;0.36004424988792205;0.5257202732807814;1.000005844613884
69.179001;1.097634621859884;0.46297860609854785;0.4217944056462505;-0.4435699855632231;-0.4041093517466668;1.087943522918751;0.9999892160334455;9.999937951572436;0.4167704833209222;-0.4352289986795092;-0.4352289986492816;0.38308114582005354;0.3600442026479187;0.52572016267078;1.000005878862871
69.189001;1.097634636844116;0.46297859469353636;0.42179436278801996;-0.44356998553198757;-0.4041093517965371;1.087943544978629;0.9999890857502801;9.999937425562868;0.4167704229657892;-0.4352289987138733;-0.43522899860845143;0.38308118649751594;0.360044154132008;0.5257200528071252;1.0000059128264
69.199001;1.0976346590495347;0.4629785853886853;0.4217943204735033;-0.4435699854999577;-0.4041093518452734;1.0879435631630572;0.9999889586590456;9.999936957980074;0.4167703624687164;-0.435228998748607;-0.4352289985677988;0.3830812280581747;0.36004410459841313;0.5257199438746608;1.0000059468441003
69.209001;1.0976346880563381;0.46297857814871074;0.42179427897062166;-0.44356998546716025;-0.40410935189282676;1.0879435775538013;0.9999888353589265;9.99993655117872;0.41677030187337566;-0.4352289987836984;-0.4352289985272882;0.3830812706712491;0.36004405431693925;0.525719836109274;1.0000059812402031
69.219001;1.0976347234317363;0.46297857299384104;0.4217942384966913;-0.4435699854336408;-0.4041093519390973;1.0879435882847612;0.9999887165488421;9.999936208259406;0.4167702411979982;-0.4352289988191198;-0.43522899848687036;0.3830813145131638;0.36004400355231664;0.5257197298099732;1.0000060163447362
69.229001;1.0976347646785733;0.4629785700645596;0.42179419917504696;-0.44356998539947184;-0.4041093519839356;1.0879435954093117;0.9999886029327176;9.999935932616445;0.4167701804229433;-0.43522899885481037;-0.4352289984464883;0.3830813597549666;0.3600439525698413;0.5257196253242883;1.0000060525304613
69.239001;1.0976348113367482;0.4629785695883593;0.4217941610226843;-0.4435699853647482;-0.40410935202716747;1.0879435988947153;0.9999884951372395;9.999935727742363;0.4167701194958407;-0.4352289988906979;-0.4352289984061034;0.3830814065627383;0.36004390162934735;0.5257195230298558;1.0000060901598167
69.249001;1.0976348631171364;0.46297857179423735;0.4217941239736121;-0.4435699853295789;-0.4041093520686195;1.0879435987135309;0.9999883936624104;9.999935597063633;0.41677005833866926;-0.435228998926738;-0.4352289983657126;0.3830814551120005;0.3600438509651003;0.525719423307628;1.0000061294782
69.259001;1.0976349198785924;0.46297857687036137;0.42179408791913237;-0.44356998529407254;-0.4041093521081355;1.087943594843534;0.9999882988922111;9.999935543161497;0.41676999687024074;-0.4352289989629211;-0.43522899832533124;0.3830815055968072;0.3600438007801954;0.5257193264960527;1.000006170619144
69.269001;1.0976349814771922;0.4629785849659377;0.4217940527470245;-0.44356998525830976;-0.4041093521455881;1.087943587149493;0.9999882111926195;9.999935567402753;0.4167699350475259;-0.43522899899924544;-0.4352289982849725;0.383081558199393;0.36004375125929916;0.5257192328732994;1.0000062137249022
69.279001;1.0976350476721917;0.4629785961848195;0.4217940183735689;-0.443569985222332;-0.4041093521808727;1.0879435752945819;0.9999881310222886;9.999935670475637;0.4167698728953412;-0.43522899903570783;-0.4352289982446567;0.3830816130284538;0.3600437025906995;0.5257191426970425;1.0000062590158096
69.289001;1.0976351181796882;0.4629786105786819;0.4217939847521076;-0.4435699851861542;-0.40410935221388655;1.087943558775622;0.9999880589425819;9.999935852778666;0.41676981050287165;-0.4352289990723179;-0.43522899820443295;0.38308167008694843;0.3600436549851655;0.5257190562631108;1.000006306732977
69.299001;1.0976351927614485;0.4629786281569066;0.4217939518420699;-0.4435699851497725;-0.404109352244534;1.087943537015817;0.9999879955744296;9.999936114582411;0.4167697480018534;-0.43522899910911;-0.435228998164389;0.3830817292950782;0.36004360867277424;0.5257189739336378;1.0000063570739124
69.309001;1.097635271231668;0.46297864889630164;0.42179391957358325;-0.44356998511316476;-0.4041093522727524;1.0879435094312715;0.9999879415712692;9.999936456659443;0.41676968555005584;-0.4352289991461537;-0.4352289981246581;0.38308179052908087;0.3600435638721453;0.5257188960964415;1.0000064101779593
69.319001;1.0976353534054832;0.4629786727396642;0.4217938878571392;-0.44356998507630974;-0.4041093522985158;1.087943475494684;0.9999878975583868;9.999936880703027;0.4167696233052972;-0.43522899918355484;-0.4352289980854186;0.3830818536410322;0.36004352076511786;0.5257188230576274;1.0000064660995576
69.329001;1.0976354390141063;0.46297869958907634;0.4217938566009074;-0.44356998503921236;-0.40410935232182305;1.0879434348064965;0.9999878640380757;9.999937389062096;0.4167695613937843;-0.43522899922143315;-0.43522899804685944;0.38308191846463563;0.3600434795142904;0.5257187549773468;1.0000065247825665
69.339001;1.0976355276167755;0.46297872930509354;0.42179382568054846;-0.4435699850019149;-0.40410935234270073;1.0879433871100719;0.9999878413556101;9.999937984580832;0.41676949991315165;-0.43522899925990627;-0.435228998009142;0.3830819848155185;0.3600434403024011;0.5257186919274615;1.0000065860860927
69.349001;1.097635618572923;0.4629787617306253;0.4217937949110129;-0.44356998496450123;-0.4041093523612071;1.0879433322430094;0.9999878297775912;9.99993867074249;0.41676943896400653;-0.43522899929909614;-0.4352289979723962;0.3830820524914986;0.3600434033333985;0.5257186339752256;1.0000066498504223
69.359001;1.0976357110752963;0.4629787967337545;0.421793764088215;-0.44356998492709554;-0.4041093523774237;1.087943270075985;0.9999878295921064;9.999939451640124;0.41676937866467867;-0.4352289993391314;-0.4352289979367256;0.38308212129095426;0.36004336878774523;0.5257185811961351;1.0000067159632033
69.369001;1.0976358042564545;0.46297883419991187;0.42179373305227486;-0.4435699848898415;-0.4041093523914437;1.0879432004523732;0.9999878410731136;9.999940331448713;0.41676931913918674;-0.4352289993801353;-0.43522899790220404;0.38308219104435076;0.3600433367836576;0.5257185336467723;1.00000678439841
69.379001;1.097635897340107;0.4629788739702614;0.42179370168768665;-0.4435699848528743;-0.4041093524033691;1.087943123155613;0.9999878643233155;9.999941313644838;0.4167692605040529;-0.43522899942221477;-0.4352289978688863;0.3830822616296651;0.3600433073669304;0.5257184913481295;1.0000068551898613
69.389001;1.0976359896833248;0.462978915844016;0.42179366990574757;-0.4435699848163163;-0.40410935241331375;1.0879430379403336;0.9999878992081802;9.999942400439581;0.4167692028625843;-0.4352289994654581;-0.4352289978368311;0.38308233296089983;0.36004328051666784;0.525718454265905;1.0000069283501511
69.399001;1.0976360807058059;0.46297895966238195;0.42179363768890854;-0.4435699847802887;-0.4041093524213988;1.087942944547503;0.9999879454409502;9.999943592238356;0.4167691462974489;-0.4352289995099323;-0.43522899780611335;0.38308240496190493;0.3600432561594876;0.5257184222696546;1.0000070038057483
69.409001;1.097636169839678;0.4629790053558883;0.42179360513602754;-0.4435699847448982;-0.40410935242774454;1.0879428426536788;0.9999880026542701;9.99994488732333;0.4167690908685061;-0.4352289995556687;-0.4352289977768244;0.38308247755297214;0.36004323418584805;0.5257183951134878;1.00000708136444
69.419001;1.0976362564916977;0.46297905290447594;0.4217935724354052;-0.4435699847102147;-0.4041093524324778;1.0879427318767891;0.9999880704223986;9.999946282327533;0.4167690366305251;-0.43522899960265277;-0.4352289977490708;0.38308255065687236;0.36004321446587667;0.5257183724791676;1.0000071607138903
69.429001;1.0976363400105862;0.462979102262107;0.4217935398147363;-0.4435699846762757;-0.40410935243573554;1.0879426118670787;0.999988148291901;9.999947773115123;0.4167689836545415;-0.4352289996508275;-0.43522899772295653;0.3830826241982951;0.36004319687568004;0.5257183540571958;1.000007241439277
69.439001;1.097636419762061;0.46297915329939726;0.4217935075195824;-0.4435699846431014;-0.404109352437655;1.0879424823581882;0.999988235759135;9.999949355179314;0.416768932026625;-0.435228999700094;-0.4352289976985409;0.38308269810025886;0.36004318133438634;0.5257183396151327;1.0000073230423878
69.449001;1.0976364952914366;0.46297920579405094;0.42179347580702004;-0.44356998461069913;-0.4041093524383685;1.087942343166319;0.9999883321849781;9.999951023229722;0.4167688818355371;-0.4352289997503197;-0.4352289976758207;0.3830827722938547;0.36004316781301543;0.5257183290237231;1.0000074049968994
69.459001;1.097636566423713;0.46297925947492435;0.4217934449313365;-0.44356998457906766;-0.4041093524380058;1.0879421941995064;0.9999884367549509;9.999952771117933;0.4167688331580254;-0.4352289998013798;-0.4352289976547561;0.3830828467168877;0.36004315630154904;0.5257183222440035;1.000007486828339
69.469001;1.0976366332568157;0.46297931408084364;0.4217934151160124;-0.44356998454818264;-0.4041093524366973;1.0879420354646365;0.9999885485201785;9.999954592826544;0.4167687860307401;-0.4352289998531982;-0.4352289976352944;0.3830829212911245;0.3600431467794515;0.525718319277523;1.0000075681601566
69.479001;1.0976366960693569;0.4629793693948666;0.4217933865243677;-0.44356998451797275;-0.40410935243456975;1.0879418670445944;0.9999886664838175;9.999956483147463;0.41676874042733364;-0.43522899990575087;-0.43522899761736217;0.38308299591383327;0.360043139204457;0.5257183200856891;1.0000076487219596
69.489001;1.0976367551608266;0.46297942524678104;0.421793359233459;-0.44356998448832946;-0.40410935243173607;1.0879416890514024;0.9999887897343489;9.999958437424901;0.4167686962665324;-0.43522899995903985;-0.4352289976008371;0.38308307047487183;0.36004313350324707;0.5257183245564728;1.000007728324399
69.499001;1.0976368107463073;0.4629794814894458;0.4217933332271261;-0.44356998445915624;-0.404109352428298;1.0879415015800302;0.9999889176022724;9.999960450880284;0.41676865344278147;-0.43522900001306125;-0.435228997585538;0.38308314486809447;0.36004312956252454;0.5257183325622414;1.000007806770778
69.509001;1.0976368629677107;0.4629795379914572;0.4217933084459466;-0.4435699844304053;-0.40410935242434604;1.0879413047066542;0.9999890497442292;9.999962517597275;0.41676861185394876;-0.43522900006778215;-0.4352289975712685;0.3830832189925565;0.3600431272236124;0.5257183440120099;1.000007883775662
69.519001;1.0976369119084608;0.4629795946702924;0.42179328486693685;-0.4435699844020672;-0.4041093524199348;1.0879410985303073;0.9999891860944806;9.99996463004146;0.4167685714118886;-0.43522900012313975;-0.4352289975578733;0.38308329277190906;0.3600431262969124;0.5257183588453258;1.0000079590454647
69.529001;1.0976369575687128;0.4629796515249118;0.4217932625344598;-0.44356998437414125;-0.404109352415057;1.0879408831743451;0.9999893267240222;9.99996678013779;0.41676853204687975;-0.43522900017905736;-0.435228997545266;0.3830833661899612;0.36004312659725485;0.5257183770282012;1.0000080324878842
69.539001;1.097636999873487;0.462979708647837;0.42179324152723896;-0.44356998434662603;-0.40410935240964735;1.0879406587133091;0.9999894717076917;9.999968960774979;0.4167684937173242;-0.43522900023545436;-0.4352289975334338;0.38308343930293043;0.3600431279739655;0.525718398552353;1.0000081043185316
69.549001;1.097637038731068;0.4629797661968841;0.4217932219137298;-0.4435699843195161;-0.4041093524036173;1.0879404251296039;0.9999896211026275;9.99997116614686;0.4167684564093569;-0.43522900029224776;-0.43522899752241795;0.38308351221493847;0.36004313031958163;0.525718423382661;1.000008174955143
69.559001;1.0976370740827568;0.4629798243176799;0.4217932037293594;-0.44356998429279315;-0.4041093523968957;1.0879401823804395;0.9999897750382069;9.999973391455597;0.41676842012627596;-0.4352290003493507;-0.43522899751227884;0.3830835850461258;0.36004313355128603;0.5257184513924814;1.0000082448546213
69.569001;1.0976371058992769;0.4629798830994539;0.42179318696447227;-0.443569984266428;-0.4041093523894415;1.0879399304957904;0.9999899337816651;9.999975632771557;0.4167683848965882;-0.4352290004066565;-0.4352289975030754;0.38308365790649945;0.3600431375836741;0.5257184823795596;1.0000083144230074
69.579001;1.0976371341626847;0.46297994259838804;0.42179317156080304;-0.44356998424039656;-0.4041093523812317;1.087939669641027;0.9999900977027898;9.9999778869083;0.4167683508069093;-0.43522900046402724;-0.4352289974948539;0.3830837308759998;0.36004314233157003;0.5257185161444925;1.0000083839446954
69.589001;1.0976371588560179;0.46298000284475055;0.4217931574323349;-0.443569984214693;-0.4041093523722475;1.0879394001083902;0.9999902672090959;9.99998015133473;0.41676831802865544;-0.4352290005213164;-0.4352289974876279;0.38308380399604286;0.3600431477320507;0.5257185525349475;1.0000084535660934
69.599001;1.0976371799575428;0.4629800638097607;0.42179314449480276;-0.44356998418933175;-0.40410935236246304;1.087939122165192;0.9999904427223572;9.999982423864935;0.4167682868013333;-0.43522900057840624;-0.4352289974813729;0.3830838772585268;0.36004315373639806;0.5257185914166522;1.0000085233823726
69.609001;1.0976371974977799;0.4629801254094499;0.42179313265975976;-0.44356998416433474;-0.4041093523518394;1.0879388359006374;0.9999906246665495;9.99998470209082;0.41676825738988516;-0.4352290006352226;-0.4352289974760436;0.3830839506046915;0.3600431602863374;0.5257186326205585;1.0000085934676768
69.619001;1.097637211639179;0.46298018757619824;0.4217931217977951;-0.44356998413971094;-0.4041093523403248;1.08793854129467;0.9999908133973381;9.999986983106117;0.41676823007125413;-0.43522900069173237;-0.4352289974715878;0.3830840239529885;0.36004316732743363;0.5257186759429184;1.000008663819491
69.629001;1.0976372226592606;0.4629802503264921;0.42179311172422274;-0.44356998411545034;-0.4041093523278519;1.087938238396513;0.999991009142403;9.999989263660186;0.41676820513555685;-0.43522900074793497;-0.43522899746794197;0.3830840972272049;0.3600431748536167;0.5257187212052497;1.0000087343885196
69.639001;1.097637230872808;0.46298031374470544;0.4217931022201645;-0.4435699840915288;-0.4041093523143401;1.0879379273735115;0.9999912120574629;9.999991540461288;0.4167681828472653;-0.43522900080384935;-0.4352289974650275;0.38308417036529563;0.3600431829352039;0.5257187683137118;1.000008805181324
69.649001;1.097637236614393;0.46298037791513086;0.4217930930638965;-0.44356998406792375;-0.4041093522997067;1.0879376084512147;0.9999914223058286;9.999993810130315;0.41676816339200096;-0.43522900085949906;-0.43522899746276755;0.3830842433020982;0.3600431916984491;0.5257188172862922;1.0000088763116248
69.659001;1.0976372402551995;0.46298044290766915;0.42179308405020527;-0.44356998404464426;-0.40410935228387224;1.087937281877401;0.9999916400566308;9.999996069050534;0.4167681468759068;-0.4352290009149078;-0.43522899746111576;0.3830843159291963;0.3600432012825369;0.5257188682517171;1.000008947974707
69.669001;1.097637242198462;0.46298050881881947;0.42179307499930885;-0.4435699840217522;-0.40410935226675143;1.0879369479081522;0.99999186540922;9.999998313595047;0.4167681333789031;-0.43522900097009576;-0.4352289974600589;0.38308438807955764;0.36004321182704757;0.5257189214164489;1.0000090203604033
69.679001;1.0976372429090853;0.46298057578257984;0.4217930657885476;-0.44356998399935565;-0.4041093522482483;1.0879366067830833;0.9999920982836668;10.000000540158483;0.4167681229996445;-0.4352290010250671;-0.43522899745959837;0.3830844595539114;0.3600432234771017;0.525718977021894;1.0000090935782915
69.689001;1.097637242912646;0.46298064394460603;0.42179305639504044;-0.4435699839775803;-0.4041093522282645;1.0879362587361772;0.9999923384294243;10.000002745203517;0.4167681158461932;-0.4352290010798042;-0.4352289974597463;0.38308453014232796;0.36004323636325486;0.5257190353299532;1.0000091676593452
69.699001;1.0976372426815355;0.46298071344831476;0.42179304688880737;-0.4435699839565374;-0.40410935220670896;1.0879359040528453;0.9999925856211869;10.0000049259788;0.41676811200126024;-0.43522900113425805;-0.4352289974605291;0.3830845996212617;0.36004325057609604;0.5257190966306428;1.000009242573363
69.709001;1.0976372425299414;0.4629807844260769;0.4217930373727718;-0.44356998393630787;-0.40410935218351096;1.0879355431194957;0.9999928397762571;10.000007081255394;0.41676811150633464;-0.43522900118831687;-0.43522899746198324;0.38308466775074135;0.360043266172059;0.5257191612335207;1.000009318206811
69.719001;1.09763724260634;0.4629808569700134;0.4217930279224302;-0.44356998391694435;-0.40410935215863386;1.0879351764456744;0.9999931008158783;10.000009211557126;0.41676811436019817;-0.43522900124179664;-0.4352289974641544;0.3830847342884602;0.36004328318810036;0.5257192294198947;1.0000093943244062
69.729001;1.0976372429134376;0.46298093110039795;0.4217930185689168;-0.44356998389848123;-0.4041093521320767;1.0879348046444834;0.9999933685140852;10.000011318796671;0.4167681205168788;-0.43522900129447;-0.4352289974670933;0.38308479901836323;0.36004330163995835;0.525719301392817;1.0000094705462725
69.739001;1.097637243308604;0.4629810067642337;0.4217930093263293;-0.44356998388094804;-0.4041093521038682;1.0879344283745396;0.9999936425498972;10.000013405466541;0.4167681298890581;-0.43522900134608167;-0.4352289974708388;0.3830848617816048;0.3600433215264905;0.5257193772681173;1.0000095463578633
69.749001;1.0976372435737858;0.46298108386106845;0.42179300022124644;-0.44356998386437296;-0.40410935207405935;1.0879340483144326;0.9999939226116156;10.0000154741666;0.41676814237179466;-0.43522900139634074;-0.4352289974754157;0.3830849224983377;0.3600433428382063;0.5257194570911824;1.0000096211569705
69.759001;1.097637243588783;0.4629811622642385;0.42179299129336006;-0.4435699838487719;-0.4041093520427106;1.0879336651868965;0.9999942084032776;10.000017527586117;0.4167681578690645;-0.4352290014449184;-0.43522899748086513;0.3830849811641733;0.3600433655452921;0.5257195408644251;1.000009694336958
69.769001;1.0976372434520685;0.4629812418387513;0.4217929825753385;-0.4435699838341427;-0.40410935200987813;1.0879332797520975;0.999994499662714;10.000019568430496;0.41676817628180496;-0.4352290014914567;-0.43522899748727534;0.3830850378163077;0.36004338959010973;0.5257196285630856;1.0000097653739566
69.779001;1.097637243453692;0.4629813224724666;0.42179297407762484;-0.44356998382047436;-0.40410935197559955;1.0879328927663314;0.9999947962454828;10.000021599131054;0.4167681974660311;-0.4352290015356066;-0.4352289974947896;0.38308509251044787;0.3600434149071339;0.5257197201226366;1.0000098338820438
69.789001;1.0976372439702136;0.46298140409535266;0.4217929658023524;-0.44356998380774915;-0.4041093519398919;1.0879325049764297;0.9999950981664589;10.00002362098182;0.4167682212074094;-0.4352290015770904;-0.4352289975035855;0.3830851453295761;0.3600434414419581;0.525719815433083;1.0000098996398903
69.799001;1.0976372453426595;0.46298148665137884;0.4217929577709805;-0.4435699837959359;-0.4041093519027663;1.0879321171076448;0.9999954055736218;10.000025633442899;0.4167682472251251;-0.43522900161573636;-0.4352289975138328;0.38308519637790195;0.36004346914772606;0.5257199143244999;1.0000099625759662
69.809001;1.097637247812803;0.46298157003401313;0.4217929500231737;-0.4435699837849829;-0.40410935186422925;1.087931729832777;0.9999957187172223;10.000027635033623;0.41676827519462417;-0.43522900165145817;-0.4352289975256638;0.3830852457450038;0.36004349798343255;0.5257200165240437;1.0000100227310955
69.819001;1.0976372516056836;0.4629816540555248;0.4217929426073574;-0.4435699837748025;-0.40410935182426544;1.087931343781348;0.9999960379084668;10.000029624402798;0.41676830478875826;-0.4352290016842096;-0.43522899753916133;0.3830852934907725;0.36004352793392397;0.5257201216613633;1.0000100802386276
69.829001;1.0976372570357775;0.46298173849033397;0.4217929355989763;-0.44356998376525303;-0.40410935178283536;1.0879309595030682;0.9999963634283743;10.000031599860696;0.41676833571911287;-0.4352290017139629;-0.43522899755435285;0.3830853396611637;0.36004355901878815;0.5257202293390472;1.000010135275115
69.839001;1.0976372644826202;0.46298182312378905;0.4217929291161975;-0.4435699837561545;-0.40410935173988694;1.087930577378606;0.9999966954530166;10.000033558352465;0.4167683677614688;-0.4352290017407151;-0.4352289975712241;0.3830853842869566;0.36004359125541713;0.5257203391759885;1.000010187978041
69.849001;1.0976372743639151;0.4629819077460379;0.4217929233237892;-0.4435699837473314;-0.4041093516953593;1.0879301976339857;0.9999970340802798;10.00003549518195;0.41676840078268534;-0.4352290017645076;-0.435228997589736;0.3830854273571981;0.3600436246017569;0.5257204507839762;1.0000102383827583
69.859001;1.097637287192136;0.46298199213313423;0.42179291843827965;-0.4435699837386419;-0.40410935164918754;1.0879298204550785;0.9999973793798607;10.000037405047133;0.41676843475075676;-0.4352290017854344;-0.43522899760982026;0.3830854688040399;0.36004365894103185;0.5257205637351726;1.0000102863745093
69.869001;1.0976373035803428;0.46298207605227587;0.42179291470966634;-0.44356998372997647;-0.40410935160131367;1.0879294460694002;0.9999977313598994;10.000039283772413;0.4167684696930355;-0.4352290018036271;-0.43522899763137546;0.38308550852020595;0.36004369412690507;0.5257206775721512;1.0000103316779068
69.879001;1.097637324170068;0.4629821592794145;0.42179291238683714;-0.4435699837212486;-0.4041093515516808;1.0879290747573014;0.9999980899115442;10.00004112904936;0.4167685056356382;-0.4352290018192396;-0.43522899765427886;0.3830855464041377;0.36004373003610274;0.5257207918438978;1.000010373887754
69.889001;1.0976373495794647;0.4629822416217448;0.42179291169865635;-0.44356998371238804;-0.4041093515002245;1.0879287068499217;0.9999984547939907;10.000042939447432;0.41676854256226636;-0.4352290018324388;-0.435228997678403;0.3830855824165418;0.3600437665694328;0.5257209061395697;1.0000104125165032
69.899001;1.0976373804046524;0.4629823229201823;0.42179291284974196;-0.4435699837033348;-0.40410935144687987;1.087928342732283;0.9999988256354821;10.000044712666098;0.41676858038672826;-0.43522900184338076;-0.4352289977036316;0.38308561661265694;0.3600438036017831;0.5257210201220306;1.0000104470506437
69.909001;1.0976374172003012;0.46298240300864135;0.42179291603273356;-0.44356998369405043;-0.4041093513915913;1.087927982826515;0.9999992019700559;10.00004644452506;0.4167686189384484;-0.4352290018521883;-0.435228997729862;0.38308564910547455;0.3600438409417563;0.5257211335562104;1.0000104769483895
69.919001;1.0976374603998214;0.4629824816573981;0.4217929214538735;-0.4435699836845392;-0.40410935133431314;1.087927627556714;0.9999995833005443;10.000048129507807;0.41676865798065305;-0.43522900185895913;-0.43522899775699;0.38308567998839793;0.36004387835087415;0.525721246317409;1.0000105016000183
69.929001;1.0976375102538278;0.46298255854973136;0.4217929293410061;-0.4435699836748541;-0.4041093512750079;1.0879272773030042;0.9999999691385579;10.000049762328523;0.4167686972623526;-0.4352290018637957;-0.4352289977848884;0.383085709303136;0.3600439155996166;0.5257213583840019;1.0000105203982947
69.939001;1.0976375667976566;0.46298263332509526;0.4217929399149585;-0.4435699836650895;-0.40410935121363745;1.087926932374075;1.000000359024797;10.00005133873597;0.41676873655859814;-0.43522900186683977;-0.4352289978134016;0.38308573706138566;0.36004395249631077;0.5257214698241868;1.000010532899255
69.949001;1.097637629799828;0.4629827056645784;0.4217929533444113;-0.44356998365535627;-0.404109351150151;1.087926592995458;1.0000007525215462;10.000052854948503;0.4167687756706053;-0.43522900186828745;-0.4352289978423612;0.3830857632489341;0.36004398887326633;0.5257215807726455;1.0000105388763065
69.959001;1.0976376987761514;0.46298277533415216;0.4217929697237024;-0.44356998364573985;-0.40410935108448903;1.087926259248854;1.0000011491747938;10.00005430741187;0.4167688144057485;-0.4352290018683635;-0.4352289978716089;0.3830857878051883;0.3600440245818116;0.5257216913937912;1.000010538227195
69.969001;1.0976377731465692;0.4629828421557049;0.4217929890890366;-0.4435699836362763;-0.4041093510165887;1.0879259310153908;1.0000015484827094;10.000055693642125;0.4167688525618919;-0.43522900186725955;-0.43522899790101655;0.3830858106496952;0.360044059515684;0.5257218018341763;1.000010530904048
69.979001;1.0976378523783974;0.46298290598458525;0.421793011455478;-0.44356998362695643;-0.40410935094638356;1.0879256080557238;1.000001949875134;10.000057012860276;0.4167688899411971;-0.4352290018650771;-0.43522899793050035;0.38308583173908123;0.36004409361699363;0.525721912177724;1.0000105169490743
69.989001;1.0976379359593629;0.4629829667458816;0.42179303684521524;-0.44356998361773975;-0.40410935087382693;1.087925290134272;1.0000023527027244;10.00005826571839;0.41676892639082574;-0.43522900186182767;-0.43522899796002246;0.3830858510731916;0.3600441268431489;0.5257220224489509;1.0000104965560805
69.999001;1.0976380233154017;0.4629830244800911;0.4217930652904113;-0.44356998360858035;-0.4041093507989419;1.0879249769950659;1.000002756235195;10.000059453698167;0.41676896182732376;-0.435229001857491;-0.4352289979895748;0.38308586867365046;0.36004415912733906;0.5257221326599643;1.000010470060453
70.009001;1.097638113843971;0.4629830793381226;0.4217930968210185;-0.44356998359944905;-0.4041093507218503;1.0879246682801702;1.0000031596249008;10.000060578765614;0.4167689962237596;-0.4352290018520656;-0.4352289980191614;0.3830858845945117;0.3600441903640843;0.5257222428214381;1.0000104378544452
70.019001;1.0976382070472672;0.4629831315281902;0.4217931314576614;-0.4435699835903337;-0.4041093506427434;1.0879243635486158;1.0000035618517404;10.000061643517489;0.4167690295807841;-0.4352290018455598;-0.43522899804878934;0.3830858989399752;0.360044220412477;0.525722352921787;1.0000104003211137
70.029001;1.0976383026108947;0.4629831812729725;0.421793169214682;-0.44356998358123445;-0.404109350561835;1.0879240623416009;1.0000039617466905;10.000062651459825;0.4167690619056495;-0.43522900183795626;-0.4352289980784642;0.38308591184258023;0.36004424910541916;0.525722462939945;1.0000103577831356
70.039001;1.0976384003322495;0.4629832287966307;0.4217932101013622;-0.4435699835721668;-0.40410935047934954;1.0879237642484483;1.0000043581251639;10.000063606729436;0.4167690932100991;-0.4352290018292128;-0.43522899810818794;0.383085923413631;0.36004427627575897;0.5257225728703288;1.0000103104098281
70.049001;1.097638499998484;0.46298327428224084;0.4217932541038663;-0.4435699835631784;-0.40410935039553025;1.0879234689525468;1.0000047499336011;10.000064513778273;0.41676912353481554;-0.4352290018193044;-0.4352289981379595;0.3830859337175172;0.3600443017840796;0.5257226827230536;1.0000102581501016
70.059001;1.0976386013382353;0.4629833178013773;0.42179330114974106;-0.4435699835543701;-0.40410935031063955;1.0879231762322017;1.0000051362877291;10.000065377647553;0.41676915297734857;-0.4352290018082605;-0.43522899816775906;0.38308594279136216;0.36004432552414295;0.5257227925221843;1.0000102007404865
70.069001;1.097638704034266;0.46298335930476303;0.4217933510869918;-0.44356998354589544;-0.4041093502249402;1.087922886015215;1.0000055164203008;10.000066204021365;0.4167691816821549;-0.43522900179616764;-0.4352289981975256;0.38308595066953555;0.36004434742734504;0.5257229023247934;1.0000101377893087
70.079001;1.0976388077748251;0.4629833986859164;0.4217934037009301;-0.44356998353792365;-0.40410935013866073;1.0879225984725636;1.0000058896534034;10.000066998647055;0.4167692098014409;-0.4352290017831502;-0.4352289982271623;0.38308595738240575;0.3600443674830975;0.5257230122452338;1.0000100689394615
70.089001;1.0976389123306554;0.46298343584422247;0.4217934587626773;-0.4435699835306001;-0.40410935005197623;1.0879223139932828;1.0000062553865952;10.000067766456935;0.4167692374657765;-0.4352290017693576;-0.4352289982565683;0.3830859629586931;0.36004438575783765;0.5257231224500946;1.000009994011196
70.099001;1.0976390175888784;0.4629834707092756;0.4217935160748267;-0.4435699835240506;-0.4041093499650203;1.087922033029311;1.0000066130289595;10.000068510799531;0.4167692647896708;-0.43522900175495915;-0.4352289982856541;0.3830859674347527;0.36004440239297336;0.5257232331214889;1.0000099130212423
70.109001;1.0976391235232854;0.4629835032382981;0.4217935754714377;-0.44356998351841403;-0.40410934987790714;1.0879217559244023;1.000006961970803;10.000069233207702;0.41676929189682893;-0.4352290017401245;-0.43522899831433287;0.3830859708363316;0.360044417573299;0.5257233444260413;1.000009826134083
70.119001;1.0976392301301112;0.4629835334023141;0.42179363678050064;-0.443569983513854;-0.4041093497907471;1.0879214828449986;1.000007301682356;10.000069933279223;0.4167693189276837;-0.4352290017250093;-0.43522899834252826;0.3830859731563314;0.3600444314885671;0.5257234565087447;1.0000097336640363
70.129001;1.0976393373448148;0.4629835611695277;0.4217936998004717;-0.44356998351052845;-0.40410934970366064;1.0879212138417826;1.000007631794609;10.000070608418316;0.41676934604097354;-0.4352290017097761;-0.4352289983701993;0.38308597436214104;0.36004444430575333;0.5257235694955577;1.00000963613099
70.139001;1.0976394449861109;0.46298358649111854;0.42179376431341076;-0.44356998350855625;-0.40410934961678713;1.087920948961779;1.000007952047748;10.000071254172763;0.4167693734265521;-0.435229001694608;-0.435228998397333;0.3830859744098514;0.36004445613419295;0.525723683489631;1.0000095342986186
70.149001;1.0976395527514564;0.4629836092868631;0.42179383010382604;-0.4435699835080203;-0.4041093495302711;1.0879206883111585;1.0000082622119169;10.000071865153775;0.4167694013065969;-0.4352290016796983;-0.43522899842391966;0.3830859732502317;0.3600444670094072;0.5257237985427854;1.000009429164577
70.159001;1.0976396602527276;0.46298362946134913;0.42179389696433645;-0.4435699835089843;-0.4041093494442442;1.0879204320224998;1.0000085620606305;10.000072435907905;0.4167694299139042;-0.43522900166525547;-0.4352289984499564;0.38308597083499896;0.3600444769344087;0.5257239145988781;1.0000093218956774
70.169001;1.0976397670908924;0.46298364697965094;0.4217939647021861;-0.44356998351149;-0.4041093493588343;1.087920180205608;1.000008851343195;10.000072961500283;0.416769459457038;-0.435229001651506;-0.4352289984754637;0.38308596713109655;0.3600444859352577;0.5257240314610351;1.0000092137189573
70.179001;1.0976398729054735;0.46298366192184826;0.4217940331251294;-0.44356998351555654;-0.4041093492741922;1.0879199329700697;1.000009129741183;10.000073437272455;0.4167694900824392;-0.43522900163866907;-0.43522899850049995;0.3830859621451751;0.3600444940715708;0.5257241488212007;1.0000091058146585
70.189001;1.0976399773568328;0.4629836744510742;0.42179410200279654;-0.4435699835211976;-0.4041093491905025;1.0879196904335808;1.0000093968609414;10.00007385796815;0.41676952185134847;-0.43522900162694894;-0.43522899852517066;0.3830859559351195;0.360044501404584;0.5257242663302071;1.0000089992325147
70.199001;1.0976400801217536;0.46298368477098595;0.4217941710678161;-0.44356998352844085;-0.40410934910797247;1.0879194526418001;1.000009652268206;10.000074217756582;0.4167695547607505;-0.43522900161655265;-0.43522899854961955;0.3830859485930654;0.3600445079727614;0.5257243836585621;1.0000088948040022
70.209001;1.0976401809336163;0.4629836931383619;0.42179424005969446;-0.44356998353734245;-0.40410934902681467;1.0879192195560365;1.0000098955110448;10.000074511608142;0.4167695887982019;-0.4352290016076793;-0.4352289985740017;0.3830859402175361;0.36004451380364827;0.525724500514386;1.0000087930998711
70.219001;1.0976402795903681;0.46298369987953747;0.42179430873974366;-0.44356998354798594;-0.40410934894723793;1.0879189912160596;1.0000101261061471;10.000074736595579;0.4167696239820084;-0.4352290016005011;-0.43522899859846226;0.3830859308936371;0.3600445189201297;0.5257246166416375;1.0000086945210502
70.229001;1.0976403759234203;0.46298370535216526;0.4217943768637917;-0.44356998356046434;-0.4041093488694604;1.0879187678725655;1.0000103435392342;10.000074891903484;0.41676966037164825;-0.4352290015951665;-0.4352289986231168;0.38308592069047925;0.36004452331596454;0.52572473182059;1.0000085994224175
70.239001;1.0976404697891298;0.4629837098931643;0.42179444415952294;-0.4435699835748806;-0.4041093487937365;1.0879185498839608;1.000010547336204;10.000074978160342;0.41676969804379715;-0.4352290015917928;-0.435228998648032;0.3830859096601736;0.36004452694957084;0.5257248458530829;1.0000085081311156
70.249001;1.09764056109824;0.46298371381219455;0.42179451033773047;-0.44356998359136895;-0.4041093487203461;1.0879183375119401;1.0000107371604832;10.000074997124658;0.41676973703781917;-0.4352290015904518;-0.4352289986732292;0.3830858978131716;0.3600445297712276;0.525724958529376;1.0000084209006286
70.259001;1.0976406498723996;0.46298371741318994;0.42179457512247187;-0.44356998361009164;-0.40410934864953796;1.0879181308365515;1.00001091283262;10.00007495139035;0.4167697773177609;-0.43522900159116834;-0.4352289986987077;0.3830858851034759;0.360044531735514;0.5257250695986316;1.000008337856314
70.269001;1.0976407362673928;0.4629837210026118;0.4217946382651529;-0.4435699836312042;-0.4041093485814915;1.0879179297939074;1.0000110742714428;10.00007484371195;0.41676981877832725;-0.4352290015939266;-0.4352289987244616;0.38308587146728773;0.3600445327827104;0.5257251787732943;1.0000082589620654
70.279001;1.0976408205018915;0.4629837248733608;0.4217946995413532;-0.4435699836548288;-0.40410934851632485;1.0879177342615305;1.0000112214587853;10.00007467638399;0.41676986129255106;-0.43522900159869443;-0.4352289987504792;0.3830858568635826;0.3600445328178484;0.5257252857645823;1.000008184084752
70.289001;1.0976409027665253;0.46298372927766457;0.42179475876180034;-0.443569983681051;-0.4041093484541194;1.0879175441432396;1.0000113544697038;10.0000744510143;0.41676990477639725;-0.43522900160544936;-0.43522899877673177;0.3830858412582222;0.3600445317151726;0.5257253903103384;1.0000081131134084
70.299001;1.0976409832380905;0.4629837344073989;0.42179481579115563;-0.4435699837099276;-0.40410934839494983;1.0879173594365972;1.0000114735068346;10.000074168576507;0.4167699492121883;-0.4352290016141707;-0.4352289988031698;0.3830858245922511;0.3600445293418813;0.5257254922080364;1.000008046006788
70.309001;1.0976410622006527;0.46298374039193424;0.4217948705245666;-0.44356998374149226;-0.4041093483389089;1.0879171803065963;1.000011578929909;10.000073829283705;0.4167699946294051;-0.4352290016248279;-0.43522899882972504;0.38308580678113313;0.36004452556912403;0.5257255913575222;1.000007982787421
70.319001;1.097641140105614;0.4629837473100237;0.4217949228374433;-0.4435699837757548;-0.4041093482861116;1.087917007129612;1.0000116712872504;10.000073432309744;0.4167700410940383;-0.43522900163739675;-0.43522899885631744;0.38308578772381785;0.36004452026281886;0.5257256877491442;1.000007923524085
70.329001;1.0976412174612353;0.46298375520902046;0.42179497258657744;-0.44356998381269624;-0.40410934823668215;1.0879168404468182;1.000011751247649;10.000072976165233;0.416770088702439;-0.43522900165187284;-0.4352289988828793;0.3830857673108397;0.36004451326864023;0.525725781416098;1.0000078682822473
70.339001;1.0976412947141896;0.4629837641290144;0.42179501965034116;-0.44356998385225344;-0.4041093481907258;1.0879166808437801;1.000011819457321;10.000072459631937;0.4167701375603791;-0.43522900166826045;-0.4352289989093675;0.38308574544836077;0.3600445044177818;0.5257258724175617;1.0000078170728282
70.349001;1.097641372254695;0.46298377409318303;0.42179506394057303;-0.4435699838943048;-0.4041093481482949;1.0879165288454966;1.0000118764630497;10.000071882036655;0.41677018776629093;-0.4352290016865634;-0.4352289989357466;0.38308572206791697;0.36004449357211293;0.5257259608295691;1.000007769819832
70.359001;1.097641450454235;0.46298378504588783;0.42179510540263937;-0.443569983938672;-0.40410934810937577;1.0879163849243554;1.000011922702903;10.000071243208346;0.41677023939832963;-0.4352290017067972;-0.43522899896197426;0.3830856971067404;0.36004448067214506;0.5257260467235209;1.0000077263333296
70.369001;1.0976415296641402;0.4629837968281497;0.4217951440378482;-0.4435699839851337;-0.40410934807391485;1.0879162495738395;1.000011958548727;10.000070544218183;0.41677029249921455;-0.4352290017289937;-0.43522899898799366;0.3830856704964701;0.36004446575363136;0.5257261301453322;1.000007686303122
70.379001;1.0976416101781283;0.46298380923996174;0.42179517992120535;-0.4435699840334446;-0.4041093480418612;1.0879161233209875;1.0000119843854582;10.000069787852988;0.41677034708245964;-0.43522900175316936;-0.43522899901372275;0.38308564215894036;0.3600444489419904;0.525726211089563;1.0000076493234735
70.389001;1.0976416921799808;0.46298382210569694;0.4217952131923654;-0.44356998408335857;-0.40410934801318305;1.0879160066973645;1.0000120006516857;10.00006897804207;0.4167704031597208;-0.4352290017792792;-0.43522899903906487;0.38308561200873187;0.3600444304188373;0.5257262894967062;1.0000076149432724
