time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.399001;1.0976417757372898;0.4629838352974826;0.42179524403425306;-0.44356998413463733;-0.40410934798784753;1.0879159002466074;1.000012007873181;10.000068119217271;0.41677046075242447;-0.4352290018071991;-0.43522899906395024;0.38308557998850595;0.36004441036914697;0.5257263653130806;1.0000075827328894
70.409001;1.0976418608364324;0.46298384875618903;0.4217952726598818;-0.4435699841870387;-0.40410934796579867;1.0879158045528758;1.000012006709845;10.000067215757166;0.4167705198738103;-0.435229001836751;-0.43522899908835466;0.3830855461021269;0.36004438896115365;0.5257264385604464;1.0000075523483574
70.419001;1.0976419473740813;0.46298386252098767;0.4217952993122237;-0.44356998424031224;-0.4041093479469638;1.0879157202514644;1.0000119979187638;10.000066271057873;0.4167705805019306;-0.43522900186773644;-0.43522899911226925;0.38308551039846783;0.36004436635889986;0.5257265093304185;1.000007523561917
70.429001;1.0976420351384357;0.46298387675390335;0.42179532425320077;-0.44356998429421035;-0.40410934793126385;1.08791564799913;1.0000119822709586;10.000065287037524;0.41677064254821167;-0.43522900189994457;-0.4352289991356653;0.38308547293404055;0.3600443427148005;0.5257265777326692;1.0000074962114212
70.439001;1.0976421238538672;0.4629838917363238;0.4217953477292825;-0.4435699843484968;-0.404109347918592;1.0879155883607632;1.00001196053423;10.000064264720352;0.4167707058321875;-0.4352290019331535;-0.43522899915849594;0.38308543376208737;0.36004431813878573;0.5257266438703717;1.0000074701160437
70.449001;1.097642213216412;0.46298390781297954;0.4217953699540852;-0.4435699844029528;-0.4041093479087999;1.0879155416671928;1.0000119334967892;10.000063204795884;0.41677077009159985;-0.43522900196713843;-0.43522899918072844;0.38308539294117705;0.3600442926915989;0.5257267078416548;1.0000074450938254
70.459001;1.0976423028916578;0.46298392532130167;0.42179539113814873;-0.44356998445738177;-0.4041093479017225;1.0879155080035874;1.0000119019879325;10.00006210761586;0.416770835016121;-0.4352290020016718;-0.43522899920237335;0.3830853505427891;0.3600442664130822;0.5257267697477412;1.000007421027607
70.469001;1.0976423925343517;0.4629839445571509;0.42179541152086597;-0.44356998451160967;-0.40410934789720104;1.08791548732301;1.0000118668757472;10.00006097331587;0.41677090028677133;-0.43522900203652026;-0.43522899922348146;0.38308530666842816;0.36004423933336527;0.5257268297142526;1.0000073978326063
70.479001;1.09764248178208;0.4629839657685093;0.42179543135628544;-0.4435699845654897;-0.404109347895076;1.0879154795186223;1.0000118290223419;10.00005980199494;0.41677096559975846;-0.4352290020714469;-0.435228999244119;0.3830852614584241;0.36004421145629933;0.5257268879263584;1.0000073753920677
70.489001;1.0976425702306196;0.46298398913533134;0.42179545088310805;-0.443569984618901;-0.4041093478951761;1.0879154844220438;1.0000117892367273;10.000058593935908;0.41677103065004373;-0.4352290021062217;-0.43522899926434716;0.38308521505594584;0.36004418276325;0.5257269446422985;1.0000073535618594
70.499001;1.0976426575108231;0.46298401472192674;0.4217954703295166;-0.4435699846717139;-0.40410934789733033;1.0879155018268394;1.0000117482385282;10.000057350340462;0.4167710951271212;-0.43522900214065086;-0.4352289992842107;0.38308516755496863;0.3600441532429735;0.5257270001511285;1.0000073322066816
70.509001;1.097642743422336;0.4629840424612098;0.4217954899444729;-0.443569984723748;-0.40410934790139735;1.0879155314703515;1.0000117066086196;10.000056074107444;0.4167711587603546;-0.4352290021745972;-0.43522899930373865;0.383085118981072;0.3600441229185421;0.5257270547071914;1.0000073112348535
70.519001;1.0976428279770414;0.46298407222329774;0.42179551001598264;-0.443569984774769;-0.4041093479072835;1.0879155728937253;1.000011664760835;10.000054769887786;0.4167712213577336;-0.43522900220796107;-0.43522899932295145;0.3830850693131292;0.36004409184662334;0.5257271085024452;1.0000072906295576
70.529001;1.0976429113017512;0.4629841039137205;0.4217955308640538;-0.4435699848244996;-0.4041093479149288;1.0879156253688793;1.000011622989484;10.000053443846374;0.41677128280103837;-0.4352290022406433;-0.4352289993418532;0.38308501853344773;0.3600440600867764;0.5257271616928959;1.000007270421037
70.539001;1.097642993465905;0.4629841375144345;0.42179555280569647;-0.44356998487262783;-0.4041093479242816;1.0879156879937355;1.0000115815671746;10.000052103730162;0.4167713430124206;-0.43522900227252465;-0.43522899936040904;0.38308496666845737;0.3600440276877487;0.5257272144444675;1.000007250580417
70.549001;1.0976430744139458;0.46298417307159556;0.42179557609772905;-0.4435699849188469;-0.4041093479352796;1.087915759823362;1.0000115408073573;10.000050758719683;0.41677140191405615;-0.43522900230346057;-0.4352289993785362;0.38308491378172316;0.36004399469522425;0.5257272669604381;1.0000072309595163
70.559001;1.0976431540553457;0.4629842106763881;0.42179560090665785;-0.4435699849629178;-0.4041093479478266;1.0879158399671887;1.0000115010850952;10.00004941867728;0.4167714594008752;-0.43522900233328166;-0.43522899939613163;0.38308485992790636;0.3600439611193405;0.5257273194747676;1.0000072113407117
70.569001;1.0976432323188456;0.4629842504332916;0.42179562732741177;-0.44356998500469275;-0.40410934796177705;1.0879159276458048;1.0000114628391121;10.000048093351314;0.4167715153241694;-0.43522900236180595;-0.4352289994131144;0.3830848051103752;0.3600439268912266;0.5257273722143;1.0000071914849435
70.579001;1.0976433090922681;0.4629842924250806;0.42179565542078035;-0.4435699850440928;-0.4041093479769581;1.0879160221623985;1.0000114265426525;10.000046792030727;0.41677156948441085;-0.43522900238886286;-0.435228999429434;0.3830847492773667;0.36004389188393143;0.525727425367841;1.0000071711128284
70.589001;1.0976433841650075;0.4629843367165426;0.4217956852538014;-0.44356998508108064;-0.40410934799320436;1.0879161228092142;1.0000113926866612;10.000045523435945;0.4167716216511967;-0.43522900241431917;-0.4352289994450376;0.3830846923439206;0.3600438559596994;0.5257274790925973;1.0000071498884853
70.599001;1.0976434572221772;0.4629843833792526;0.4217957169227894;-0.44356998511564494;-0.40410934801036963;1.0879162288524078;1.0000113617846027;10.000044295384809;0.4167716715929701;-0.435229002438093;-0.4352289994598432;0.38308463421426414;0.360043818990228;0.5257275335171202;1.0000071274754712
70.609001;1.097643527872896;0.4629844324992778;0.4217957505364522;-0.4435699851477741;-0.40410934802831777;1.0879163396649438;1.00001133434037;10.00004311412894;0.416771719096377;-0.43522900246013124;-0.43522899947374266;0.38308457480575875;0.3600437808730347;0.5257275887040697;1.0000071036161382
70.619001;1.0976435957064203;0.46298448415819304;0.42179578616508506;-0.44356998517743823;-0.40410934804692356;1.087916454865173;1.0000113107794368;10.00004198375263;0.41677176398749394;-0.43522900248036966;-0.43522899948661536;0.383084514068847;0.3600437415565393;0.525727644610972;1.0000070781435129
70.629001;1.0976436603492377;0.4629845383977181;0.4217958237790415;-0.44356998520459945;-0.4041093480660949;1.0879165742953487;1.0000112913832264;10.000040906459205;0.41677180614010745;-0.4352290024987305;-0.4352289994983386;0.38308445198549934;0.36004370105292255;0.5257277010777002;1.000007050938549
70.639001;1.0976437214910126;0.46298459520941654;0.4217958632137535;-0.44356998522922736;-0.40410934808578974;1.0879166979105157;1.0000112762748887;10.000039883858133;0.4167718454639333;-0.43522900251516006;-0.43522899950880745;0.3830843885380183;0.36004365942685834;0.5257277578318709;1.0000070218816397
70.649001;1.097643778884855;0.462984654563444;0.42179590418834717;-0.4435699852512966;-0.4041093481060002;1.087916825775623;1.0000112654753937;10.000038917963172;0.41677188189818654;-0.4352290025296579;-0.4352289995179571;0.3830843236808214;0.36004361676844826;0.5257278145175226;1.0000069908252684
70.659001;1.0976438323648534;0.46298471644674094;0.4217959463671154;-0.44356998527077657;-0.4041093481267193;1.0879169581624377;1.0000112589731118;10.000038011189394;0.41677191540562253;-0.4352290025422742;-0.4352289995257698;0.38308425735766344;0.3600435731690642;0.5257278707408584;1.0000069575878654
70.669001;1.0976438818737446;0.46298478087971906;0.4217959894192948;-0.4435699852876298;-0.4041093481479165;1.0879170955877555;1.00001125675404;10.000037166090186;0.4167719459684829;-0.43522900255308583;-0.4352289995322821;0.3830841895352515;0.3600435287144011;0.525727926113834;1.000006921928595
70.679001;1.0976439274359246;0.46298484788677347;0.42179603304423285;-0.4435699853018204;-0.40410934816953004;1.0879172387589742;1.0000112588094858;10.000036385114592;0.41677197360340673;-0.4352290025621624;-0.43522899953759164;0.38308412021403737;0.3600434835029174;0.5257279802824142;1.0000068835292235
70.689001;1.097643969084581;0.46298491745282394;0.421796076983724;-0.44356998531331393;-0.40410934819147304;1.0879173884763775;1.0000112651556636;10.000035670156253;0.416771998368063;-0.4352290025695377;-0.43522899954183514;0.3830840494267697;0.36004343768254315;0.5257280329306756;1.0000068420157
70.699001;1.0976440068375641;0.4629849895305352;0.42179612104957886;-0.44356998532207237;-0.40410934821365047;1.0879175454812218;1.0000112758397424;10.00003502224337;0.4167720203429292;-0.43522900257520125;-0.4352289995451396;0.3830839772322288;0.36004339147656117;0.5257280837786589;1.0000067969819495
70.709001;1.0976440407561177;0.462985064078253;0.4217961651442188;-0.4435699853280557;-0.4041093482359816;1.0879177103032163;1.0000112908887329;10.00003444129076;0.4167720396082357;-0.4352290025791191;-0.4352289995475825;0.3830839037102179;0.36004334517976294;0.5257281325785007;1.0000067480090598
70.719001;1.0976440709852273;0.46298514105491123;0.421796209247744;-0.443569985331217;-0.4041093482584144;1.0879178832205607;1.0000113102409893;10.000033925716407;0.4167720562222162;-0.43522900258126146;-0.4352289995492014;0.38308382896221294;0.3600432991321683;0.5257281790952809;1.000006694715
70.729001;1.0976440977369815;0.4629852203712086;0.4217962533789852;-0.44356998533150344;-0.4041093482809137;1.087918064257419;1.0000113337284684;10.000033472538965;0.4167720702106888;-0.43522900258160574;-0.4352289995500257;0.38308375310536075;0.36004325367846773;0.5257282230906982;1.0000066368357456
70.739001;1.097644121287086;0.46298530185324666;0.4217962975447625;-0.44356998532888303;-0.4041093483034404;1.0879182531405136;1.0000113611289065;10.000033077956902;0.41677208158543694;-0.4352290025801344;-0.43522899955007766;0.38308367626230255;0.3600432091331266;0.5257282643190995;1.0000065742400397
70.749001;1.0976441419364966;0.4629853852494259;0.4217963417004423;-0.44356998532336417;-0.4041093483259694;1.0879184493386604;1.0000113922562583;10.00003273788097;0.4167720903769464;-0.4352290025768437;-0.43522899954936256;0.38308359856211804;0.3600431657803629;0.5257283025194891;1.0000065068429078
70.759001;1.097644159908322;0.462985470262246;0.421796385743731;-0.4435699853149833;-0.4041093483485188;1.0879186522153388;1.0000114269811766;10.000032448428609;0.41677209664309506;-0.43522900257173314;-0.4352289995478853;0.3830835201578498;0.36004312389411364;0.5257283374060053;1.0000064345374255
70.769001;1.0976441752863202;0.4629855565593342;0.42179642952960195;-0.4435699853037824;-0.4041093483711348;1.0879188611554536;1.0000114651440997;10.00003220598692;0.4167721004452248;-0.4352290025647796;-0.43522899954566585;0.38308344123981325;0.3600430837435987;0.5257283686803941;1.0000063571906406
70.779001;1.097644188004731;0.4629856437662046;0.42179647288414096;-0.4435699852897873;-0.4041093483938703;1.0879190756234034;1.0000115064806758;10.00003200646447;0.41677210182998903;-0.435229002555922;-0.4352289995427325;0.3830833620193933;0.3600430455934772;0.5257283960606643;1.0000062746672298
70.789001;1.0976441978450646;0.46298573146882777;0.4217965156057582;-0.44356998527299984;-0.4041093484167963;1.0879192952077066;1.000011550626563;10.000031844634714;0.4167721008352203;-0.43522900254506613;-0.4352289995391191;0.3830832827034102;0.3600430097193857;0.5257284192942189;1.0000061868815515
70.799001;1.0976442044869028;0.46298581922155735;0.4217965574526128;-0.4435699852534158;-0.4041093484400072;1.0879195196148672;1.0000115971596013;10.000031714512604;0.4167720974976265;-0.4352290025321076;-0.43522899953487304;0.383083203488012;0.36004297642447264;0.5257284381600072;1.0000060938569766
70.809001;1.0976442076320372;0.4629859065696742;0.42179659814280523;-0.4435699852310616;-0.40410934846360946;1.0879197485895291;1.000011645631722;10.000031610624994;0.41677209187193476;-0.43522900251694696;-0.43522899953005445;0.38308312456118493;0.36004294602529846;0.5257284524779943;1.000005995726447
70.819001;1.0976442071208032;0.46298599309847055;0.4217966373971491;-0.44356998520601565;-0.4041093484877201;1.0879199819053054;1.0000116955815088;10.000031529246906;0.4167720840598677;-0.43522900249949537;-0.43522899952472827;0.3830830460994672;0.3600429188012961;0.5257284621104769;1.0000058926624178
70.829001;1.0976442029684437;0.46298607848114864;0.4217966750071504;-0.4435699851783946;-0.4041093485124654;1.0879202194588236;1.0000117465501566;10.000031468626032;0.41677207418806983;-0.43522900247969154;-0.43522899951895416;0.38308296825564475;0.3600428949592064;0.5257284669369893;1.0000057848258526
70.839001;1.0976441953346898;0.4629861624869668;0.4217967108689522;-0.44356998514834306;-0.40410934853797686;1.0879204612491473;1.0000117980742902;10.000031428046551;0.4167720623587068;-0.4352290024575072;-0.4352289995127708;0.3830828911329189;0.3600428746546141;0.5257284668304625;1.0000056723785455
70.849001;1.097644184446871;0.46298624494934165;0.4217967449533247;-0.44356998511604345;-0.40410934856438907;1.0879207072314994;1.000011849626753;10.000031406203384;0.416772048654511;-0.43522900243292817;-0.4352289995061728;0.38308281476416295;0.3600428580276674;0.5257284616705957;1.000005555519246
70.859001;1.0976441705125768;0.4629863257290217;0.42179677726139914;-0.4435699850817174;-0.40410934859183034;1.0879209572862545;1.0000119005799484;10.000031399716221;0.4167720331703775;-0.4352290024059472;-0.4352289994991041;0.3830827391191636;0.3600428452119349;0.5257284513615996;1.0000054345218714
70.869001;1.0976441537326793;0.4629864046967521;0.4217968078201007;-0.4435699850456137;-0.40410934862041414;1.0879212112746832;1.0000119502369238;10.000031402534757;0.4167720160049198;-0.4352290023765801;-0.4352289994914893;0.38308266413710423;0.3600428363360776;0.5257284358140627;1.0000053097495845
70.879001;1.0976441343938654;0.4629864817449895;0.421796836699079;-0.4435699850079916;-0.4041093486502449;1.087921468996076;1.000011997872119;10.000031406245828;0.4167719972123492;-0.43522900234488415;-0.43522899948328464;0.38308258976816284;0.36004283153038935;0.5257284149269316;1.0000051816476547
70.889001;1.0976441128848327;0.46298655681543616;0.4217968640161128;-0.44356998496910527;-0.40410934868142556;1.0879217301200073;1.000012042748148;10.000031401005339;0.416771976772646;-0.43522900231095846;-0.4352289994745089;0.3830825159979104;0.36004283093416656;0.525728388587498;1.0000050507460247
70.899001;1.0976440896293254;0.4629866299059841;0.42179688992742015;-0.4435699849291989;-0.40410934871404325;1.087921994222263;1.0000120841272537;10.00003137647488;0.4167719546147291;-0.4352290022749303;-0.4352289994652302;0.38308244284183274;0.3600428346949286;0.5257283566530854;1.0000049176559558
70.909001;1.0976440649978478;0.4629867010551127;0.4217969146078122;-0.4435699848885176;-0.4041093487481472;1.0879222608129338;1.0000121213181752;10.000031322241343;0.4167719306516376;-0.43522900223694483;-0.435228999455529;0.3830823703308622;0.3600428429382896;0.525728318932255;1.0000047830525993
70.919001;1.0976440392326123;0.4629867703186876;0.4217969382377368;-0.443569984847318;-0.4041093487837652;1.087922529282071;1.0000121537653117;10.000031228304215;0.41677190479378035;-0.435229002197178;-0.4352289994454823;0.38308229851678316;0.3600428557266134;0.5257282751951233;1.000004647625805
70.929001;1.0976440124795297;0.4629868377290889;0.4217969609989625;-0.44356998480586285;-0.40410934882093946;1.0879227988978633;1.0000121811071268;10.000031086017652;0.4167718769526713;-0.43522900215586324;-0.43522899943517335;0.3830822274901557;0.36004287304168126;0.5257282251798647;1.0000045119955248
70.939001;1.097643984936573;0.46298690326713315;0.4217969830548492;-0.4435699847644141;-0.40410934885971517;1.087923068895613;1.0000122031555714;10.000030888759229;0.4167718470521107;-0.43522900211328724;-0.43522899942469745;0.3830821573803801;0.36004289478342605;0.5257281685902265;1.000004376671433
70.949001;1.097643956957625;0.4629869668969221;0.4217970045343828;-0.4435699847232302;-0.40410934890009903;1.0879233385512574;1.0000122198338728;10.000030631761566;0.4167718150338788;-0.43522900206973836;-0.4352289994141476;0.3830820883391867;0.3600429207812707;0.5257281051250442;1.0000042420749136
70.959001;1.097643928986241;0.4629870286043877;0.42179702555494364;-0.4435699846825493;-0.404109348942052;1.0879236071878366;1.0000122311076787;10.000030311416092;0.41677178083682087;-0.4352290020254754;-0.4352289994035858;0.3830820205176271;0.3600429508310809;0.5257280345377571;1.0000041085679667
70.969001;1.0976439014002446;0.46298708836322466;0.4217970462437085;-0.44356998464257413;-0.40410934898551165;1.0879238741550656;1.0000122369044344;10.000029924697223;0.4167717443832343;-0.4352290019807449;-0.4352289993930227;0.38308195403256334;0.3600429847374123;0.5257279566733296;1.000003976469225
70.979001;1.0976438744310977;0.46298714610040176;0.4217970667021697;-0.4435699846034846;-0.4041093490304056;1.0879241388272631;1.0000122370518918;10.000029469121557;0.4167717056107324;-0.43522900193579056;-0.43522899938242526;0.38308188894142936;0.36004302232687185;0.5257278714591438;1.0000038460663978
70.989001;1.0976438482072868;0.46298720173083013;0.421797086946849;-0.4435699845654672;-0.4041093490766647;1.0879244006185946;1.0000122312990731;10.00002894312278;0.4167716644999255;-0.4352290018908407;-0.43522899937174303;0.3830818252541656;0.360043063439133;0.5257277788888544;1.0000037176507324
70.999001;1.0976438228359708;0.4629872551796556;0.42179710689956335;-0.4435699845287308;-0.4041093491242376;1.0879246590072278;1.0000122193866057;10.000028346155746;0.41677162103874904;-0.43522900184609764;-0.43522899936093157;0.38308176296508484;0.36004310792734684;0.525727679010625;1.000003591562157
71.009001;1.0976437984183076;0.46298730634152513;0.4217971264257468;-0.4435699844934937;-0.40410934917307045;1.0879249135567644;1.0000122010412869;10.000027678365445;0.4167715751779764;-0.43522900180172946;-0.4352289993499547;0.3830817020633177;0.3600431556601419;0.5257275719070048;1.0000034682123602
71.019001;1.0976437750055799;0.46298735505110866;0.4217971453553477;-0.4435699844599573;-0.404109349223066;1.0879251639143244;1.0000121758710596;10.000026940675488;0.41677152684730423;-0.43522900175786844;-0.4352289993387644;0.38308164252264687;0.3600432064989362;0.525727457701155;1.0000033480866861
71.029001;1.0976437525584188;0.46298740110509756;0.42179716347642676;-0.4435699844282899;-0.4041093492740842;1.0879254097814066;1.0000121433074545;10.000026135216531;0.41677147599493636;-0.4352290017146242;-0.4352289993272984;0.3830815842926191;0.3600432602750089;0.525727336585594;1.0000032317142926
71.039001;1.0976437309098246;0.4629874442967547;0.4217971805426155;-0.44356998439862083;-0.4041093493259776;1.0879256508855932;1.0000121027156095;10.000025265021936;0.4167714226036376;-0.4352290016721004;-0.43522899931550313;0.3830815273050025;0.3600433168017237;0.5257272088129364;1.0000031195823769
71.049001;1.097643709748774;0.4629874844245188;0.4217971962838152;-0.44356998437104944;-0.40410934937859644;1.0879258869736383;1.0000120535767876;10.000024333335839;0.4167713666863349;-0.43522900163040523;-0.43522899930334413;0.3830814715037015;0.3600433759011895;0.5257270746307506;1.0000030120305632
71.059001;1.097643688682812;0.46298752128702725;0.42179721040078866;-0.44356998434566824;-0.4041093494317574;1.0879261178021638;1.0000119955781923;10.00002334369527;0.4167713082728594;-0.43522900158965055;-0.4352289992908065;0.38308141687375075;0.36004343741782924;0.5257269342137748;1.000002909220947
71.069001;1.0976436673562766;0.4629875547057244;0.4217972225711823;-0.44356998432256856;-0.40410934948523786;1.0879263431302126;1.0000119286063904;10.000022300779714;0.4167712474057454;-0.43522900154994426;-0.43522899927789765;0.3830813634444527;0.36004350123215;0.5257267876699169;1.0000028112047454
71.079001;1.0976436455486127;0.46298758456323824;0.4217972324852024;-0.4435699843018035;-0.40410934953880356;1.0879265627254007;1.0000118526928718;10.000021211157884;0.41677118414184144;-0.43522900151139887;-0.4352289992646407;0.3830813112653821;0.3600435672746814;0.5257266351223928;1.000002717974897
71.089001;1.0976436232115865;0.46298761082034984;0.4217972398899139;-0.4435699842833475;-0.4041093495922288;1.0879267763624658;1.0000117679375522;10.000020082938189;0.4167711185524659;-0.4352290014741579;-0.4352289992510605;0.3830812603582364;0.3600436355180572;0.5257264767753299;1.0000026294448299
71.099001;1.0976436004554595;0.4629876335123826;0.42179724459079543;-0.4435699842671041;-0.40410934964530515;1.0879269838536845;1.0000116744775258;10.00001892425135;0.4167710507378334;-0.4352290014384124;-0.43522899923716657;0.38308121068441053;0.3600437059513984;0.5257263128951756;1.0000025454365589
71.109001;1.0976435775174183;0.4629876527351189;0.4217972464101573;-0.44356998425294153;-0.4041093496978664;1.0879271851187193;1.000011572498308;10.000017742020887;0.41677098082294717;-0.4352290014043907;-0.43522899922293307;0.38308116216608135;0.3600437785363334;0.525726143753379;1.0000024657471338
71.119001;1.0976435547010526;0.4629876686322485;0.4217972451744142;-0.4435699842407028;-0.404109349749815;1.087927380216649;1.000011462239393;10.000016542149744;0.4167709089154991;-0.4352290013723407;-0.4352289992083103;0.3830811147311945;0.36004385314482684;0.5257259696132066;1.0000023902467206
71.129001;1.0976435323089613;0.4629876813998931;0.4217972407415765;-0.44356998423018235;-0.40410934980111296;1.0879275693221564;1.000011343990655;10.000015330825114;0.41677083508972607;-0.43522900134251263;-0.435228999193253;0.38308106833785394;0.3600439295315048;0.5257257907719308;1.0000023188813056
71.139001;1.0976435106004518;0.4629876912894035;0.42179723302275174;-0.44356998422112076;-0.40410934985175323;1.0879277526416986;1.0000112180734226;10.000014115566234;0.4167707594180841;-0.4352290013151307;-0.4352289991777181;0.3830810229642662;0.360044007363829;0.5257256075888267;1.0000022515475204
71.149001;1.0976434897445022;0.4629876985719359;0.42179722198122094;-0.4435699842132483;-0.40410934990175595;1.0879279302652944;1.0000110848103398;10.000012904986583;0.4167706820122824;-0.43522900129037523;-0.43522899916165114;0.383080978563276;0.3600440862709901;0.5257254204487215;1.000002187980088
71.159001;1.0976434698127089;0.4629877034908313;0.42179720760155837;-0.44356998420632454;-0.4041093499511721;1.0879281020546803;1.0000109445256433;10.000011708171995;0.41677060304806;-0.43522900126839154;-0.43522899914498275;0.3830809350095016;0.36004416589866467;0.5257252297226596;1.000002127744252
71.169001;1.097643450841465;0.4629877062524472;0.42179718984425435;-0.44356998420013327;-0.4041093500000703;1.087928267677997;1.000010797610078;10.000010534478955;0.41677052274833126;-0.4352290012492976;-0.4352289991276362;0.38308089209896234;0.3600442459666822;0.5257250357781642;1.0000020703023986
71.179001;1.0976434328864961;0.4629877070242106;0.4217971686359184;-0.44356998419445653;-0.40410935004851933;1.0879284267451585;1.0000106445916628;10.000009393270336;0.41677044133491126;-0.43522900123317526;-0.43522899910955753;0.38308084960857586;0.36004432629530475;0.5257248389724649;1.0000020151180309
71.189001;1.09764341602307;0.462987705909304;0.42179714390094336;-0.44356998418904897;-0.40410935009656773;1.0879285789089796;1.0000104861178634;10.000008293371433;0.41677035901285586;-0.43522900122006286;-0.4352289990907419;0.38308080735719613;0.3600444067889825;0.5257246395968703;1.0000019617365392
71.199001;1.0976434003001077;0.4629877029413597;0.42179711560241767;-0.4435699841836415;-0.4041093501442299;1.0879287239100024;1.0000103228701795;10.000007242560233;0.4167702759904866;-0.43522900120995056;-0.4352289990712147;0.38308076522374707;0.36004448741093575;0.5257244378460934;1.000001909769164
71.209001;1.0976433856998336;0.46298769810143975;0.42179708377893915;-0.4435699841779926;-0.4041093501914989;1.0879288616407603;1.000010155492845;10.000006247499464;0.4167701924823536;-0.43522900120276786;-0.43522899905100976;0.3830807231298171;0.3600445681567979;0.5257242338514829;1.0000018588075623
71.219001;1.097643372128698;0.4629876913130429;0.42179704856905936;-0.4435699841719253;-0.4041093502383713;1.0879289922496684;1.0000099845684665;10.000005313792217;0.41677010870917636;-0.43522900119838087;-0.4352289990301808;0.3830806810280746;0.3600446490097797;0.5257240277494101;1.000001808374726
71.229001;1.097643359412148;0.4629876824330669;0.42179701021357807;-0.44356998416530075;-0.40410935028485373;1.0879291161867;1.000009810631347;10.00000444541834;0.41677002490976006;-0.43522900119662145;-0.435228999008812;0.38308063890670585;0.3600447299100893;0.5257238197288152;1.0000017579524696
71.239001;1.0976433473125657;0.46298767128225876;0.4217969690225034;-0.4435699841579806;-0.4041093503309506;1.087929234106417;1.0000096341622136;10.000003644100484;0.4167699413311751;-0.435229001197327;-0.43522899898700007;0.3830805967822257;0.36004481077218403;0.5257236100153162;1.0000017070597895
71.249001;1.097643335558201;0.4629876576976134;0.4217969253204112;-0.44356998414983295;-0.4041093503766396;1.0879293467463296;1.0000094555447467;10.000002909605033;0.41676985820384704;-0.4352290012003577;-0.4352289989648316;0.38308055467670915;0.3600448915096855;0.5257233988583506;1.0000016553430071
71.259001;1.0976433238104968;0.4629876415656181;0.4217968794101086;-0.4435699841407643;-0.40410935042185575;1.087929454879363;1.0000092750472935;10.000002240530806;0.41676977572368107;-0.43522900120559227;-0.4352289989423811;0.3830805125927598;0.3600449720342176;0.5257231865742795;1.0000016026090668
71.269001;1.0976433116230915;0.462987622827594;0.4217968315533937;-0.4435699841307364;-0.40410935046651136;1.087929559242739;1.0000090928290377;10.000001634493545;0.41676969403918074;-0.4352290012129268;-0.43522899891971817;0.3830804705029749;0.36004505225984246;0.5257229735562187;1.0000015488109844
71.279001;1.097643298464129;0.4629876014719159;0.42179678196408055;-0.4435699841197504;-0.40410935051052005;1.0879296604285167;1.0000089089474806;10.000001087858854;0.4167696132481146;-0.4352290012222788;-0.435228998896913;0.3830804283675931;0.36004513212148026;0.5257227602063299;1.0000014940358366
71.289001;1.0976432837094123;0.46298757752699776;0.4217967308235527;-0.44356998410781345;-0.40410935055379;1.0879297588478296;1.0000087234128865;10.000000595815495;0.4167695334053609;-0.4352290012335838;-0.43522899887404515;0.38308038616021217;0.36004521156464137;0.5257225468605207;1.000001438436701
71.299001;1.0976432665886204;0.4629875510504178;0.42179667829483647;-0.44356998409492454;-0.40410935059622294;1.0879298547907794;1.0000085362686366;10.00000015236095;0.41676945452834085;-0.43522900124678215;-0.4352289988512117;0.38308034388851225;0.3600452905075268;0.5257223337686335;1.0000013821150602
71.309001;1.0976432462473713;0.4629875221093634;0.42179662452228417;-0.4435699840810876;-0.4041093506377419;1.0879299485034548;1.0000083476211707;9.999999750117054;0.41676937659064434;-0.435229001261805;-0.4352289988285304;0.38308030161007156;0.36004536882008364;0.5257221211321241;1.0000013250721926
71.319001;1.0976432219367525;0.4629874907587403;0.42179656963805817;-0.44356998406631154;-0.4041093506783207;1.0879300402266117;1.0000081575929698;9.99999938105726;0.41676929951468605;-0.4352290012785738;-0.43522899880615096;0.38308025942655777;0.36004544632793767;0.5257219091513653;1.0000012672313479
71.329001;1.0976431931295698;0.4629874570239724;0.42179651377877087;-0.4435699840505857;-0.4041093507179798;1.0879301301850353;1.0000079662040995;9.999999037959883;0.41676922318211085;-0.435229001297023;-0.43522899878427007;0.3830802174511409;0.36004552282342406;0.525721698049779;1.000001208455089
71.339001;1.0976431595037386;0.4629874209070423;0.42179645709841807;-0.4435699840338774;-0.40410935075675275;1.0879302185126554;1.0000077732484438;9.999998715377671;0.41676914745887683;-0.43522900131713005;-0.4352289987631172;0.38308017575855813;0.3600455980844478;0.5257214880763302;1.0000011485794904
71.349001;1.0976431208871709;0.46298738241581144;0.42179639977312106;-0.4435699840161545;-0.404109350794668;1.0879303051669862;1.0000075782516387;9.9999984096138;0.4167690722160821;-0.43522900133891096;-0.4352289987429079;0.38308013435812055;0.36004567190519926;0.5257212794925531;1.0000010874961316
71.359001;1.0976430772118502;0.4629873415814866;0.42179634198868693;-0.4435699839973942;-0.4041093508317571;1.0879303899681088;1.0000073805342673;9.999998118647484;0.4167689973394437;-0.43522900136238896;-0.4352289987238073;0.3830800932219073;0.36004574411879653;0.5257210725513927;1.0000010252141758
71.369001;1.0976430285268395;0.4629872984588824;0.42179628390505175;-0.4435699839775885;-0.4041093508680581;1.0879304727595875;1.0000071793322938;9.999997843186302;0.416768922739968;-0.43522900138757314;-0.4352289987059298;0.383080052324739;0.3600458145915942;0.5257208674773242;1.0000009618583852
71.379001;1.0976429750317156;0.462987253122843;0.42179622563231794;-0.4435699839567651;-0.40410935090359046;1.087930553497569;1.0000069738643993;9.99999758764055;0.4167688483754603;-0.43522900141445736;-0.4352289986893557;0.3830800116587903;0.3600458832127869;0.5257206644670963;1.0000008976230073
71.389001;1.0976429170056972;0.4629872056442388;0.4217961672566556;-0.44356998393499186;-0.40410935093831835;1.087930632182282;1.0000067633094285;9.99999735900925;0.41676877425526954;-0.43522900144301685;-0.43522899867414677;0.3830799712354148;0.3600459499022442;0.5257204637350951;1.0000008327119991
71.399001;1.0976428547032322;0.46298715605896035;0.4217961088875082;-0.44356998391235786;-0.4041093509721445;1.0879307087838492;1.0000065467856314;9.99999716457877;0.41676870040414876;-0.4352290014732054;-0.4352289986603563;0.38307993106657734;0.3600460146107431;0.5257202655814346;1.0000007673019713
71.409001;1.0976427883447484;0.4629871043868636;0.42179605067577336;-0.443569983888959;-0.40410935100493195;1.08793078327808;1.000006323405461;9.9999970107403;0.4167686268240385;-0.4352290015049741;-0.4352289986480359;0.3830798911152503;0.36004607730483984;0.525720070389971;1.0000007015456036
71.419001;1.0976427181343666;0.46298705069524887;0.4217959927960073;-0.44356998386490637;-0.4041093510365251;1.0879308557331202;1.0000060923642398;9.999996902602565;0.4167685535055078;-0.4352290015382911;-0.4352289986372388;0.38307985125852934;0.36004613796409035;0.525719878523105;1.0000006356220676
71.429001;1.0976426442202334;0.4629869951274221;0.4217959354122247;-0.44356998384034607;-0.4041093510667689;1.0879309264005117;1.0000058529642972;9.99999684333023;0.41676848047851645;-0.43522900157313027;-0.4352289986280122;0.38307981130628926;0.3600461965925981;0.5257196902098715;1.0000005697853442
71.439001;1.0976425666575569;0.4629869378786278;0.4217958786517928;-0.44356998381545887;-0.4041093510955319;1.0879309957765944;1.000005604599028;9.9999968343338;0.41676840784646624;-0.43522900160943956;-0.4352289986203832;0.38307977105823016;0.36004625322547673;0.5257195054952428;1.0000005043604796
71.449001;1.0976424854352798;0.46298687916547965;0.4217958225943977;-0.44356998379043683;-0.4041093511227207;1.087931064536266;1.0000053467918675;9.99999687647976;0.4167683357657659;-0.4352290016471253;-0.4352289986143583;0.3830797303532821;0.3600463079233178;0.5257193242562013;1.0000004397485598
71.459001;1.0976424004966554;0.46298681918714835;0.4217957672711032;-0.4435699837654682;-0.40410935114826196;1.087931133373628;1.0000050792306452;9.999996970440595;0.41676826439056747;-0.4352290016860643;-0.43522899860992775;0.38307968907579343;0.36004736076805655;0.5257198311427789;1.0000003764379326
71.469001;1.097642311729943;0.46298675810190837;0.42179571267024035;-0.4435699837407399;-0.4041093511720689;1.087931202883245;1.0000048017495808;9.999997115795491;0.4167681938278782;-0.43522900172612605;-0.43522899860705333;0.383079647133629;0.36004741187616374;0.5257196562512176;1.0000003149406456
71.479001;1.097642219030428;0.46298669606901083;0.42179565873642355;-0.44356998371643847;-0.40410935119402747;1.0879312735415148;1.0000045143598428;9.999997310335246;0.4167681241233227;-0.43522900176719104;-0.4352289986056504;0.3830796044443305;0.3600474614088183;0.525719484314605;1.0000002557045224
71.489001;1.0976421224044743;0.46298663327678435;0.42179560536200217;-0.44356998369274475;-0.40410935121399916;1.0879313457789828;1.0000042173058918;9.999997550181691;0.41676805528944727;-0.43522900180915275;-0.43522899860559694;0.3830795609260131;0.36004750954992815;0.5257193152535277;1.000000199100883
71.499001;1.097642021982797;0.46298656989615605;0.42179555238912353;-0.4435699836698307;-0.4041093512318145;1.0879314200114791;1.0000039110243935;9.999997830184286;0.41676798735519255;-0.4352290018519093;-0.43522899860676884;0.3830795164963834;0.3600475564765615;0.5257191489843667;1.0000001454696965
71.509001;1.0976419179599628;0.46298650605957004;0.4217954996275741;-0.4435699836478581;-0.40410935124726155;1.0879314965984914;1.0000035960450124;9.999998144286455;0.4167679203790218;-0.4352290018953551;-0.4352289986090601;0.3830794710957502;0.36004760233998256;0.525718985408168;1.000000095132456
71.519001;1.0976418105630734;0.46298644190751276;0.4217954468781384;-0.4435699836269732;-0.4041093512600955;1.0879315758648969;1.0000032729472141;9.999998485781909;0.416767854429426;-0.4352290019393595;-0.43522899861237174;0.3830794247076897;0.3600476472409203;0.5257188244436435;1.000000048363415
71.529001;1.0976417000552625;0.4629863776272816;0.4217953939440446;-0.4435699836073057;-0.4041093512700804;1.087931658126317;1.0000029423764611;9.999998847657414;0.41676778956892047;-0.4352290019837546;-0.4352289986165937;0.38307937734772396;0.36004769122074154;0.525718666064861;1.000000005393065
71.539001;1.097641586725617;0.46298631345193614;0.4217953406152102;-0.44356998358897626;-0.40410935127702563;1.0879317436012383;1.0000026050472235;9.999999223428226;0.41676772584079314;-0.4352290020283633;-0.43522899862159736;0.3830793290367009;0.36004773428351655;0.5257185103132465;0.9999999664421912
71.549001;1.0976414708807818;0.462986249646674;0.4217952866592876;-0.4435699835720838;-0.4041093512807745;1.0879318323137197;1.000002261689412;9.999999607934825;0.41676766326685843;-0.43522900207302495;-0.43522899862722814;0.3830792797854557;0.36004777642588326;0.5257183572759716;0.9999999316978648
71.559001;1.0976413528694067;0.46298618649741613;0.4217952318685941;-0.4435699835566866;-0.4041093512811864;1.0879319241528858;1.0000019129631643;9.999999997144199;0.416767601869895;-0.4352290021175858;-0.43522899863330633;0.38307922960155644;0.3600478176645755;0.5257182070507058;0.9999999012226931
71.569001;1.0976412331229803;0.4629861242796147;0.4217951761141209;-0.44356998354281707;-0.40410935127816444;1.0879320190366095;1.0000015594066245;10.000000387285993;0.41676754169957625;-0.4352290021618678;-0.4352289986396551;0.38307917851316;0.36004785805221534;0.525718059703351;0.99999987488836
71.579001;1.0976411121584755;0.46298606320043;0.42179511934624603;-0.4435699835305115;-0.40410935127169156;1.0879321169342067;1.0000012014607427;10.000000774482071;0.4167674828323665;-0.4352290022056412;-0.4352289986461296;0.3830791265708;0.3600478976632505;0.5257179152102024;0.9999998523914215
71.589001;1.0976409905011368;0.46298600336502843;0.42179506158199137;-0.44356998351981825;-0.4041093512618274;1.0879322177415918;1.0000008395560862;10.000001155090208;0.41676742534825956;-0.4352290022486266;-0.4352289986526233;0.3830790738182767;0.3600479365579279;0.5257177734435572;0.9999998333506023
71.599001;1.0976408685998278;0.4629859448062635;0.42179500290239885;-0.4435699835107935;-0.4041093512486858;1.0879323212066205;1.000000474147742;10.000001526133968;0.41676736932199576;-0.43522900229052397;-0.4352289986590585;0.38307902028900476;0.36004797475790995;0.5257176342538127;0.9999998174260676
71.609001;1.0976407468262173;0.46298588753966136;0.4217949434267082;-0.44356998350349564;-0.40410935123242775;1.087932426939023;1.0000001056163135;10.000001885527698;0.41676731484425006;-0.4352290023310483;-0.4352289986653621;0.3830789660357364;0.36004801224364646;0.5257174975570809;0.9999998043501432
71.619001;1.0976406255164337;0.46298583160193385;0.42179488326543096;-0.44356998349796073;-0.4041093512132617;1.08793253453248;0.9999997341806202;10.000002232156714;0.41676726203773484;-0.4352290023699528;-0.4352289986714429;0.3830789111451552;0.3600480489688003;0.5257173633335902;0.9999997938486915
71.629001;1.0976405050153915;0.4629857770748384;0.42179482249313427;-0.44356998349418086;-0.4041093511914286;1.087932643754644;0.9999993599590824;10.000002566022667;0.4167672110503254;-0.4352290024070381;-0.43522899867720327;0.3830788557301898;0.36004808488598816;0.5257172315758761;0.9999997855842486
71.639001;1.0976403857773047;0.46298572408264294;0.4217947611679993;-0.44356998349211635;-0.40410935116718133;1.0879327545391253;0.9999989830425658;10.00000288865827;0.41676716203472103;-0.43522900244215884;-0.43522899868257015;0.38307879992577504;0.3600481199616179;0.5257171022490394;0.9999997791975296
71.649001;1.097640268476009;0.4629856727699766;0.421794699368041;-0.4435699834917222;-0.40410935114078633;1.08793286682316;0.999998603471014;10.000003203311287;0.41676711510480746;-0.4352290024752297;-0.4352289986874944;0.3830787438815667;0.3600481541787457;0.5257169752834698;0.9999997743387706
71.659001;1.0976401539917708;0.46298562329074394;0.4217946371835029;-0.4435699834929567;-0.40410935111254725;1.0879329805074625;0.9999982212667842;10.000003514413816;0.41676707028874393;-0.4352290025062208;-0.4352289986919202;0.38307868772614756;0.36004818752795886;0.5257168506008136;0.9999997706185283
71.669001;1.0976400433126947;0.46298557580382116;0.42179457468209214;-0.44356998349578225;-0.40410935108279844;1.0879330954867203;0.9999978365514397;10.000003827002217;0.4167670275303811;-0.43522900253515034;-0.435228998695766;0.3830786315318904;0.36004821998112496;0.525716728147699;0.99999976757284
71.679001;1.097639937411583;0.4629855304735795;0.4217945119135228;-0.44356998350018084;-0.4041093510518483;1.087933211613309;0.9999974495427201;10.000004146650312;0.41676698672423923;-0.43522900256206665;-0.43522899869893805;0.3830785753252981;0.3600482514796011;0.5257166079088832;0.999999764719607
71.689001;1.0976398370648894;0.46298548746933593;0.4217944489328407;-0.44356998350616844;-0.40410935101992806;1.0879333286183066;0.9999970604671325;10.000004479631897;0.4167669477353137;-0.43522900258701525;-0.4352289987013611;0.38307851912580587;0.36004828194823835;0.5257164899206966;0.9999997616372784
71.699001;1.0976397427325613;0.4629854469435438;0.421794385800386;-0.4435699835137979;-0.40410935098720013;1.0879334460529069;0.9999966695840239;10.000004833004981;0.4167669104061975;-0.4352290026100125;-0.4352289987029861;0.38307846296972614;0.3600483113008995;0.525716374314539;0.9999997579582999
71.709001;1.097639654610242;0.4629854090149807;0.42179432259451055;-0.44356998352315663;-0.404109350953808;1.0879335632696618;0.9999962772628167;10.000005214040202;0.4167668745630628;-0.4352290026310358;-0.4352289987037686;0.38307840690177214;0.3600483394186997;0.5257162613497987;0.9999997533275197
71.719001;1.0976395727589467;0.4629853737863265;0.4217942594301809;-0.4435699835343577;-0.40410935091991096;1.087933679423125;0.9999958839874912;10.000005628784828;0.41676684001095887;-0.435229002650024;-0.43522899870364806;0.38307835096113263;0.36004836613487967;0.5257161513839299;0.9999997474320891
71.729001;1.097639497188539;0.462985341369631;0.4217941964330722;-0.4435699835475112;-0.40410935088568256;1.0879337935234645;0.9999954903337256;10.000006080778363;0.416766806536688;-0.43522900266689274;-0.4352289987025668;0.38307829518695125;0.3600483912548578;0.5257160447959303;0.9999997400626467
71.739001;1.097639427833497;0.4629853118896046;0.42179413371210184;-0.4435699835626805;-0.4041093508512935;1.0879339045499201;0.9999950969459074;10.000006570695353;0.41676677394572487;-0.4352290026815533;-0.4352289987005154;0.38307823961838167;0.36004841458344644;0.525715941921655;0.9999997311553829
71.749001;1.0976393644998765;0.46298528546442297;0.4217940713738555;-0.4435699835798592;-0.40410935081689403;1.0879340115322567;0.9999947044342918;10.000007096769773;0.41676674209589243;-0.43522900269392156;-0.4352289986975434;0.38307818427814155;0.36004843595080055;0.5257158430532094;0.9999997208016216
71.759001;1.097639306912672;0.46298526218630703;0.42179400953782514;-0.44356998359899025;-0.40410935078260696;1.087934113549327;0.9999943132447204;10.000007655683525;0.4167667108835123;-0.4352290027039336;-0.4352289986937132;0.3830781291657824;0.3600484552431804;0.5257157484866769;0.9999997091722297
71.769001;1.0976392547951956;0.4629852421387001;0.42179394833126016;-0.4435699836199896;-0.40410935074853394;1.0879342096715936;0.999993923656573;10.000008243677552;0.4167666802237664;-0.43522900271155956;-0.43522899868904436;0.38307807426923435;0.36004847240244103;0.5257156585504753;0.9999996963961568
71.779001;1.0976392079003523;0.46298522544282167;0.4217938878883213;-0.4435699836427456;-0.40410935071477244;1.0879342989225387;0.9999935358746517;10.000008857551517;0.4167666500652208;-0.4352290027167933;-0.43522899868350606;0.38307801958607485;0.36004848739848533;0.5257155735966144;0.9999996825184038
71.789001;1.0976391660238956;0.4629852122685581;0.4217938283683803;-0.44356998366711914;-0.4041093506814412;1.0879343803539905;0.9999931501373598;10.00000949533552;0.4167666203994906;-0.43522900271963016;-0.4352289986770445;0.3830779651448879;0.3600485002249385;0.5257154939784204;0.9999996675612912
71.799001;1.0976391289493141;0.4629852027779898;0.4217937699921399;-0.4435699836929566;-0.404109350648704;1.0879344531697877;0.9999927668069784;10.000010156659178;0.4167665912381659;-0.4352290027200511;-0.4352289986696023;0.38307791101245803;0.36004851091044937;0.5257154200374156;0.9999996516055144
71.809001;1.0976390963459677;0.4629851970564161;0.4217937130646569;-0.4435699837201031;-0.40410935061677883;1.087934516719166;0.9999923863253657;10.000010842566237;0.4167665625803894;-0.43522900271803105;-0.4352289986611322;0.3830778572798899;0.36004851950663114;0.5257153521029343;0.9999996348208233
71.819001;1.097639067762013;0.4629851950998542;0.42179365793426016;-0.44356998374841816;-0.4041093505859248;1.087934570397104;0.9999920090815765;10.000011554668674;0.41676653440680955;-0.43522900271357423;-0.43522899865160947;0.38307780404269665;0.36004852606666987;0.5257152904783756;0.9999996174266305
71.829001;1.0976390427105858;0.46298519683787126;0.4217936049098476;-0.44356998377779205;-0.40410935055640684;1.0879346136368537;0.9999916353562729;10.00001229381848;0.4167665066998749;-0.4352290027067335;-0.43522899864103254;0.3830777514044577;0.360048530647174;0.5257152354293909;0.9999995996723642
71.839001;1.0976390207313165;0.4629852021376934;0.4217935542149215;-0.4435699838081486;-0.40410935052846086;1.0879346459707941;0.9999912653357982;10.000013058751078;0.41676647944179507;-0.4352290026976012;-0.4352289986294204;0.3830776995035974;0.36004853330669406;0.5257151871978881;0.9999995819145121
71.849001;1.0976390013692359;0.46298521080180366;0.4217935059985595;-0.4435699838394289;-0.40410935050227204;1.087934667032999;0.9999908991516973;10.000013846056605;0.4167664525836251;-0.43522900268629705;-0.4352289986168047;0.38307764851346016;0.3600485340712327;0.5257151460000193;0.999999564625818
71.859001;1.0976389841366732;0.46298522258207664;0.4217934603694751;-0.4435699838715691;-0.40410935047795954;1.0879346765611546;0.9999905369237202;10.000014651335626;0.4167664260310082;-0.4352290026729625;-0.43522899860321695;0.3830775985975754;0.3600485329232067;0.5257151120149187;0.999999548258969
71.869001;1.0976389685477164;0.46298523721837914;0.4217934174099763;-0.4435699839044961;-0.4041093504555753;1.0879346744279834;0.9999901787363318;10.000015469467806;0.41676639965793877;-0.4352290026577565;-0.4352289985886785;0.38307754987758447;0.36004852985441305;0.5257150854127192;0.9999995331739525
71.879001;1.0976389541837153;0.46298525449966343;0.42179337715070786;-0.4435699839381338;-0.40410935043513374;1.0879346606071962;0.9999898245788248;10.00001629422339;0.41676637332206556;-0.4352290026408511;-0.43522899857318703;0.3830775024486966;0.3600485249097513;0.5257150663708219;0.9999995197076924
71.889001;1.0976389406909595;0.4629852742992523;0.42179333955451465;-0.4435699839723888;-0.40410935041666235;1.0879346351193175;0.9999894743503703;10.000017118838285;0.4167663468693082;-0.43522900262242514;-0.43522899855670194;0.3830774564063066;0.360048518163378;0.5257150550223727;0.9999995082713713
71.899001;1.097638927719972;0.46298529654469434;0.42179330455793634;-0.44356998400712944;-0.4041093504002288;1.0879345980193107;0.9999891278832891;10.000017937097766;0.4167663201545832;-0.4352290026026596;-0.4352289985391509;0.3830774118475869;0.3600485096730043;0.5257150513998275;0.9999994993878003
71.909001;1.0976389148998338;0.4629853211473016;0.4217932721181106;-0.443569984042198;-0.4041093503859338;1.0879345493574217;0.9999887849303041;10.000018743742936;0.4167662930905666;-0.4352290025817347;-0.43522899852045616;0.38307736886362376;0.36004849945783113;0.5257150554465589;0.9999994936418629
71.919001;1.0976389018960204;0.46298534794735813;0.42179324220147285;-0.4435699840774392;-0.404109350373892;1.0879344891499023;0.9999884452131411;10.000019534372125;0.41676626569183306;-0.435229002559817;-0.4352289985005612;0.38307732755598567;0.3600484875010414;0.525715067056072;0.9999994916313207
71.929001;1.0976388884766912;0.46298537671759343;0.4217932147451486;-0.4435699841127088;-0.4041093503642022;1.0879344174405552;0.9999881085216145;10.000020305790276;0.41676623808530294;-0.43522900253703317;-0.43522899847944124;0.38307728806235497;0.360048473776292;0.5257150860824318;0.9999994939954179
71.939001;1.0976388744737764;0.462985407220872;0.4217931896416341;-0.4435699841478575;-0.40410935035691864;1.0879343343594496;0.9999877747478333;10.00002105639514;0.41676621046190887;-0.4352290025134475;-0.43522899845708524;0.38307725055460135;0.36004845827297344;0.5257151123448199;0.9999995014273586
71.949001;1.0976388597074795;0.4629854392559159;0.421793166757363;-0.4435699841827078;-0.4041093503520464;1.087934240111221;0.9999874438887969;10.000021785640858;0.4167661829799943;-0.43522900248907265;-0.43522899843347257;0.38307721521631927;0.3600484409832653;0.5257151456419501;0.9999995145768793
71.959001;1.0976388440071398;0.4629854726369273;0.4217931459773498;-0.44356998421704874;-0.40410935034957185;1.08793413497171;0.9999871160778266;10.000022493313338;0.4167661557211766;-0.43522900246389784;-0.43522899840859064;0.3830771822041497;0.360048421880183;0.5257151857640705;0.9999995339142181
71.969001;1.0976388272532502;0.4629855071554164;0.42179312724139423;-0.4435699842506509;-0.40410935034949613;1.0879340193097904;0.9999867916051044;10.000023179473382;0.4167661287536713;-0.4352290024379005;-0.4352289983824801;0.38307715159690514;0.36004840094314855;0.5257152324829456;0.9999995596878835
71.979001;1.0976388093629568;0.46298554259003416;0.42179311053110286;-0.4435699842832858;-0.40410935035183243;1.0879338935786507;0.9999864708748004;10.000023844775951;0.4167661022015463;-0.4352290024110532;-0.435228998355241;0.3830771233934939;0.3600483782102093;0.5257152855124723;0.9999995919887876
