time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.989001;1.097638790300013;0.46298557874280233;0.4217930958396008;-0.4435699843147311;-0.40410935035657986;1.0879337582787725;0.9999861543148242;10.000024490797006;0.41676607622879996;-0.43522900238332524;-0.4352289983269984;0.3830770975758772;0.3600483538043616;0.5257153444869738;0.999999630844617
71.999001;1.097638770133935;0.4629856154560694;0.4217930831747238;-0.44356998434477657;-0.40410935036370815;1.0879336139366673;0.999985842316363;10.000025120191857;0.41676605097989355;-0.435229002354669;-0.4352289982978823;0.3830770741623299;0.36004832793691854;0.5257154089911839;0.9999996762662676
72.009001;1.0976387490417319;0.4629856526073223;0.4217930725578029;-0.4435699843732421;-0.4041093503731596;1.0879334610947713;0.9999855352313086;10.000025736227698;0.4167660265525213;-0.4352290023250196;-0.435228998268034;0.38307705321987356;0.3600483008960059;0.5257154786250509;0.9999997281880538
72.019001;1.0976387271709456;0.4629856900960614;0.4217930639918315;-0.44356998439999096;-0.4041093503848539;1.0879333002547242;0.9999852334108711;10.00002634165839;0.4167660030204348;-0.43522900229430744;-0.4352289982376197;0.38307703486970834;0.3600482730128683;0.5257155530510511;0.9999997863768777
72.029001;1.09763870448589;0.4629857278206763;0.4217930574433345;-0.4435699844249351;-0.40410935039868523;1.0879331318244116;0.9999849372796066;10.000026938286808;0.4167659804525401;-0.4352290022624622;-0.43522899820683525;0.38307701928657795;0.3600482446326552;0.5257156319710072;0.9999998504335046
72.039001;1.0976386808101204;0.46298576566757643;0.42179305283783386;-0.4435699844480261;-0.40410935041452245;1.0879329561722464;0.9999846473884636;10.000027527685921;0.41676595888744283;-0.4352290022294139;-0.43522899817589;0.38307700667220984;0.36004821610575627;0.5257157150780736;0.999999919870888
72.049001;1.0976386560154463;0.46298580355431634;0.421793050053274;-0.4435699844692337;-0.40410935043222407;1.0879327737209203;0.9999843643805568;10.000028111746769;0.4167659383098734;-0.43522900219509386;-0.43522899814496546;0.38307699722160155;0.36004818777146586;0.5257158020604381;0.999999994201785
72.059001;1.0976386301107577;0.4629858414717469;0.42179304895111386;-0.44356998448854285;-0.40410935045166185;1.0879325849892725;0.999984088912646;10.000028692920221;0.41676591867248153;-0.43522900215943566;-0.43522899811417165;0.38307699109015064;0.3600481599255306;0.5257158926168046;1.0000000730154692
72.069001;1.0976386031667618;0.46298587945322284;0.4217930494392486;-0.4435699845059774;-0.4041093504727264;1.0879323906120453;0.9999838216130119;10.000029274392473;0.41676589994082264;-0.4352290021223775;-0.4352289980835492;0.3830769883540293;0.3600481328098269;0.525715986440835;1.00000015603809
72.079001;1.0976385752105564;0.4629859175236701;0.4217930514968747;-0.4435699845216058;-0.40410935049529806;1.0879321913354556;0.9999835630673878;10.000029859249269;0.4167658821115931;-0.43522900208385196;-0.43522899805311466;0.3830769890126416;0.3600481066447465;0.5257160832067479;1.0000002431523751
72.089001;1.0976385462291973;0.46298595567286566;0.42179305513934473;-0.44356998453551266;-0.40410935051922225;1.0879319879514524;0.9999833137723325;10.000030449362304;0.4167658651860685;-0.4352290020437687;-0.4352289980228882;0.3830769930529648;0.3600480816621784;0.5257161825459433;1.000000334332573
72.099001;1.0976385162727182;0.4629859938376459;0.42179306035886943;-0.44356998454777785;-0.4041093505443329;1.0879317812078986;0.9999830740624065;10.00003104574612;0.41676584915201;-0.43522900200202147;-0.43522899799288267;0.3830770004908272;0.36004805809789614;0.5257162840174412;1.0000004295230012
72.109001;1.0976384854769494;0.4629860319101945;0.42179306707790165;-0.4435699845584753;-0.40410935057047914;1.087931571749276;0.9999828441037768;10.000031649560912;0.41676583399509454;-0.43522900195850955;-0.43522899796309134;0.38307701134393707;0.3600480361579448;0.5257163871262929;1.0000005285590967
72.119001;1.0976384539413357;0.4629860697784904;0.42179307513315434;-0.4435699845676689;-0.4041093505975171;1.0879313600866178;0.9999826239718725;10.000032262086815;0.41676581967490917;-0.43522900191313874;-0.43522899793350356;0.3830770255986521;0.3600480159936311;0.5257164913740141;1.0000006311462581
72.129001;1.0976384216370818;0.462986107351929;0.42179308430231877;-0.4435699845754082;-0.40410935062530795;1.0879311465855075;0.9999824137045387;10.000032884156653;0.4167658060732072;-0.4352290018658139;-0.43522899790412417;0.3830770432173915;0.36004799769796286;0.5257165962897632;1.0000007368881991
72.139001;1.097638388497609;0.4629861445331578;0.42179309434797296;-0.44356998458173347;-0.40410935065373965;1.087930931467797;0.9999822132941196;10.000033516088804;0.41676579299610256;-0.435229001816457;-0.43522899787496366;0.3830770641730261;0.3600479813121147;0.5257167014434079;1.0000008453782354
72.149001;1.0976383546061967;0.46298618118006635;0.4217931050297057;-0.4435699845866829;-0.4041093506827348;1.0879307148330104;0.9999820226903496;10.000034158002373;0.4167657802239184;-0.4352290017650413;-0.43522899784601066;0.38307708848377275;0.3600479668338048;0.525716806455936;1.0000009562517418
72.159001;1.0976383202738251;0.4629862171138912;0.4217931161117495;-0.4435699845902925;-0.4041093507122285;1.087930496732524;0.9999818418236669;10.00003481019219;0.4167657675494957;-0.43522900171161266;-0.43522899781723207;0.38307711621934326;0.3600479542284517;0.525716911008415;1.00000106914118
72.169001;1.0976382859680738;0.46298625215320616;0.42179312739107905;-0.4435699845925808;-0.4041093507421386;1.0879302772573167;0.9999816706247773;10.000035473330172;0.41676575480096284;-0.43522900165628065;-0.43522899778860236;0.38307714746309385;0.3600479434352362;0.5257170148381757;1.0000011836715672
72.179001;1.0976382522316541;0.4629862861347004;0.42179313870460977;-0.4435699845935344;-0.4041093507723482;1.0879300565869539;0.99998150906491;10.00003614828232;0.41676574187844223;-0.4352290015991985;-0.4352289977601227;0.3830771822636229;0.3600479343667423;0.525717117707018;1.0000012995326917
72.189001;1.0976382196566326;0.46298631888806485;0.42179314990185784;-0.44356998459313657;-0.4041093508027024;1.087929835044186;0.9999813572094217;10.000036835785048;0.41676572878956036;-0.4352290015405476;-0.43522899773181717;0.3830772206254596;0.3600479269123923;0.5257172193723302;1.0000014164846047
72.199001;1.0976381888637337;0.46298635019206785;0.42179316080270285;-0.4435699845914196;-0.4041093508330221;1.087929613092463;0.9999812152302429;10.000037536059464;0.4167657156447717;-0.4352290014805354;-0.43522899770372353;0.38307726253863655;0.3600479209500033;0.5257173195864179;1.0000015343152775
72.209001;1.0976381604484224;0.46298637980335017;0.42179317117593645;-0.44356998458848795;-0.4041093508631387;1.087929391195249;0.9999810833550064;10.000038248349139;0.4167657026271782;-0.4352290014194127;-0.43522899767588763;0.38307730799651846;0.36004791636617606;0.525717418088144;1.0000016528446682
72.219001;1.0976381349033142;0.46298640753796955;0.42179318075816685;-0.443569984584507;-0.40410935089291794;1.087929169728812;0.999980961823266;10.00003897065019;0.41676568996189367;-0.43522900135748077;-0.43522899764836254;0.3830773569740254;0.36004791307604594;0.5257175145868908;1.0000017718974283
72.229001;1.0976381125659325;0.4629864332973898;0.42179318929723214;-0.4435699845796749;-0.4041093509222516;1.0879289490469277;0.9999808508951746;10.000039699679423;0.4167656778752422;-0.43522900129506387;-0.43522899762121275;0.3830774094166638;0.36004791102202144;0.5257176087800871;1.0000018912608644
72.239001;1.0976380936257715;0.46298645703567964;0.42179319660321063;-0.4435699845741898;-0.40410935095105005;1.0879287294819393;0.9999807508297035;10.00004043134792;0.4167656665539477;-0.43522900123248337;-0.4352289975945205;0.3830774652742041;0.36004791015207666;0.525717700395833;1.000002010718009
72.249001;1.09763807815902;0.4629864787393471;0.4217932025646896;-0.4435699845682371;-0.4041093509792532;1.0879285112722643;0.9999806618479956;10.000041161778382;0.4167656561263698;-0.4352290011700625;-0.43522899756839145;0.3830775245264938;0.3600479104043074;0.5257177892137186;1.0000021300852198
72.259001;1.0976380661609895;0.4629864984422429;0.42179320711359947;-0.4435699845619963;-0.4041093510068423;1.08792829460112;0.9999805841971092;10.000041888004679;0.4167656466671651;-0.4352290011081316;-0.4352289975429566;0.3830775871706743;0.3600479117074417;0.5257178750484196;1.000002249251249
72.269001;1.0976380575748816;0.46298651624156784;0.42179321020421323;-0.4435699845556489;-0.4041093510338259;1.0879280796459367;0.999980518215665;10.000042607904271;0.41676563822469453;-0.43522900104701906;-0.4352289975183602;0.3830776531807445;0.36004791397481956;0.5257179577218611;1.0000023682273844
72.279001;1.0976380523204587;0.46298653227300185;0.42179321183587726;-0.4435699845493767;-0.40410935106021034;1.0879278665248817;0.9999804642653367;10.000043320084767;0.4167656308395724;-0.4352290009870563;-0.4352289974947437;0.3830777224694445;0.360047917082659;0.5257180370432076;1.0000024871291284
72.289001;1.0976380503106906;0.46298654665056593;0.4217932120550581;-0.443569984543356;-0.40410935108599183;1.0879276552962138;0.999980422629029;10.000044024181861;0.41676562452666316;-0.435229000928592;-0.4352289974722391;0.3830777949065505;0.36004792085509435;0.5257181127984545;1.0000026061545506
72.299001;1.0976380514372566;0.4629865594216566;0.42179321091532507;-0.44356998453776075;-0.404109351111163;1.0879274460265729;0.9999803934587246;10.000044720492676;0.4167656192661042;-0.43522900087197336;-0.4352289974509578;0.3830778703696987;0.36004792507820593;0.5257181847478531;1.0000027255804582
72.309001;1.0976380556099479;0.46298657057799486;0.42179320847268015;-0.44356998453276963;-0.4041093511357095;1.087927238779511;0.9999803767456193;10.000045408745299;0.41676561503085746;-0.4352290008174983;-0.43522899743098;0.3830779487547619;0.36004792954590176;0.525718252642714;1.000002845656208
72.319001;1.097638062881577;0.46298658011158134;0.42179320483854005;-0.443569984528561;-0.4041093511596046;1.0879270335875544;0.9999803723272016;10.000046087755852;0.4167656118085091;-0.4352290007653851;-0.43522899741236626;0.3830780299432598;0.3600479341031294;0.5257183162747024;1.000002966462401
72.329001;1.097638073449331;0.46298658805965437;0.4217932002041255;-0.4435699845253033;-0.40410935118281605;1.0879268305248675;0.9999803799129916;10.000046756253017;0.4167656095966584;-0.43522900071577286;-0.4352289973951774;0.3830781137687952;0.3600479386385827;0.5257183755153674;1.000003087894943
72.339001;1.0976380874701506;0.4629865945063434;0.4217931947911676;-0.44356998452314916;-0.4041093512053195;1.0879266297595713;0.9999803990914921;10.00004741331616;0.41676560840363136;-0.435229000668738;-0.4352289973794807;0.3830782000110989;0.3600479430459752;0.5257184303148185;1.000003209727392
72.349001;1.0976381049001747;0.46298659955303606;0.4217931887928634;-0.44356998452223;-0.40410935122710523;1.0879264314793424;0.9999804293130103;10.000048057814922;0.41676560826974907;-0.4352290006243188;-0.4352289973653426;0.3830782884179948;0.36004794721603556;0.525718480704451;1.0000033316429302
72.359001;1.0976381254327259;0.46298660329311025;0.4217931823691075;-0.44356998452265783;-0.40410935124816816;1.0879262358517248;0.9999804698470435;10.000048687928242;0.41676560928086265;-0.4352290005825535;-0.43522899735282033;0.3830783787322245;0.3600479510670766;0.5257185267881029;1.0000034532842728
72.369001;1.097638148501544;0.46298660581335227;0.4217931756740451;-0.4435699845245339;-0.4041093512684944;1.0879260431010382;0.9999805198100158;10.0000493015374;0.4167656115628434;-0.43522900054352626;-0.43522899734197057;0.3830784706927297;0.3600479545685654;0.5257185686708871;1.000003574365281
72.379001;1.0976381733732623;0.46298660719235435;0.4217931688724799;-0.4435699845279426;-0.40410935128805403;1.0879258535331138;0.9999805783134533;10.000049896511891;0.4167656152659628;-0.43522900050738983;-0.43522899733286546;0.3830785640172082;0.3600479577239424;0.5257186064100404;1.0000036947407462
72.389001;1.0976381992733433;0.46298660748913395;0.4217931621511478;-0.44356998453291835;-0.4041093513068023;1.0879256674484035;0.9999806445657973;10.000050470305483;0.4167656205286072;-0.43522900047433816;-0.4352289973255959;0.38307865840451294;0.36004796052983434;0.5257186400722318;1.0000038143400902
72.399001;1.0976382254743187;0.46298660675349745;0.4217931557245803;-0.44356998453941365;-0.40410935132469655;1.0879254850566475;0.9999807178305419;10.000051019908684;0.4167656274251986;-0.43522900044455226;-0.4352289973202658;0.3830787535564734;0.36004796294999564;0.5257186698235385;1.0000039330372086
72.409001;1.0976382513572511;0.46298660503936523;0.4217931498040334;-0.4435699845473038;-0.40410935134171655;1.0879253064749854;0.999980797385742;10.000051542767448;0.41676563594033283;-0.43522900041816254;-0.43522899731698617;0.38307884920401075;0.360047964909047;0.5257186959496603;1.0000040506201422
72.419001;1.0976382764263686;0.4629866023883546;0.4217931445516515;-0.4435699845564217;-0.40410935135786696;1.0879251317775458;0.9999808825770771;10.000052038003936;0.41676564599458266;-0.43522900039523443;-0.43522899731586395;0.38307894514242463;0.36004796630188945;0.5257187188029334;1.0000041668435564
72.429001;1.0976383002533103;0.4629865988056778;0.4217931400624264;-0.44356998456658053;-0.40410935137316767;1.0879249610040844;0.9999809728829655;10.000052507033741;0.41676565749473654;-0.4352290003757649;-0.43522899731699466;0.3830790412463785;0.36004796702059905;0.5257187387491099;1.0000042814200614
72.439001;1.0976383224250703;0.4629865942608922;0.4217931363617792;-0.4435699845775628;-0.4041093513876562;1.0879247941453214;0.9999810679536799;10.000052952957981;0.41676567036913215;-0.4352290003596932;-0.4352289973204586;0.3830791374382307;0.36004796697345404;0.5257187561598734;1.0000043940057013
72.449001;1.0976383425667366;0.46298658869171855;0.4217931334188822;-0.44356998458912167;-0.4041093514013955;1.0879246311815596;0.9999811676086574;10.000053379069238;0.41676568457363333;-0.435229000346929;-0.4352289973263191;0.38307923365322016;0.36004796608321615;0.5257187714157036;1.0000045042661176
72.459001;1.0976383603847448;0.4629865819910039;0.4217931311788177;-0.44356998460100716;-0.4041093514144603;1.0879244721275103;0.9999812717562808;10.00005378792116;0.4167657000809548;-0.4352290003373719;-0.43522899733462206;0.3830793298327913;0.36004796428542835;0.5257187848972508;1.0000046119159915
72.469001;1.0976383756477965;0.4629865740113798;0.42179312958464127;-0.443569984612978;-0.40410935142692095;1.0879243170215203;0.9999813803117247;10.000054181549253;0.41676571688322384;-0.4352290003309001;-0.43522899734538667;0.38307942592697375;0.3600479615277056;0.5257187969888923;1.0000047167098096
72.479001;1.0976383880993585;0.46298656460155685;0.4217931285964759;-0.4435699846248021;-0.404109351438859;1.0879241658891199;0.99998149317136;10.000054562145026;0.4167657350016358;-0.4352290003273575;-0.435228997358583;0.3830795218927044;0.3600479577570635;0.5257188080693825;1.0000048184650407
72.489001;1.0976383973564523;0.46298655365693187;0.4217931282157537;-0.44356998463627373;-0.40410935145038435;1.087924018705892;0.9999816102038879;10.00005493271463;0.41676575448061903;-0.43522900032656814;-0.43522899737411747;0.3830796176807541;0.36004795291564523;0.5257188184590018;1.0000049170274976
72.499001;1.0976384028865735;0.4629865411613692;0.4217931284762357;-0.4435699846472284;-0.4041093514616178;1.0879238753688123;0.9999817312509691;10.000055297479301;0.4167657753845698;-0.4352290003283517;-0.4352289973918383;0.3830797132213229;0.36004794696495945;0.5257188283710309;1.0000050121220598
72.509001;1.097638404092178;0.4629865271849871;0.421793129408435;-0.4435699846575378;-0.40410935147267796;1.0879237357220608;0.9999818561293113;10.000055661461285;0.41676579778797607;-0.4352290003325206;-0.43522899741154747;0.3830798084407679;0.3600479399038495;0.525718837914132;1.0000051032796153
72.519001;1.0976384004464996;0.46298651184082934;0.4217931310469394;-0.4435699846671006;-0.4041093514837016;1.0879235996567567;0.9999819846242701;10.000056029183028;0.416765821741377;-0.4352290003388861;-0.4352289974330077;0.3830799032987843;0.3600479317514535;0.5257188471437276;1.000005189954978
72.529001;1.0976383916345465;0.4629864952432956;0.4217931334706592;-0.44356998467584635;-0.4041093514948617;1.0879234671843736;0.9999821165106709;10.000056403508268;0.4167658472738382;-0.43522900034727807;-0.4352289974559442;0.38307999779913776;0.36004792251843837;0.5257188561374706;1.0000052716618353
72.539001;1.0976383776231684;0.4629864774790931;0.42179313679031294;-0.4435699846837449;-0.40410935150634747;1.087923338375236;0.9999822515685501;10.000056785553259;0.4167658744531479;-0.43522900035755513;-0.435228997480073;0.3830800919665834;0.3600479121891336;0.5257188650394219;1.0000053479620055
72.549001;1.0976383585819842;0.4629864585679031;0.42179314110049926;-0.44356998469080655;-0.40410935151832145;1.0879232132298804;0.9999823895605033;10.000057175413174;0.41676590341497466;-0.435229000369606;-0.43522899750515587;0.3830801858045712;0.3600479007237117;0.5257188740457726;1.0000054183658726
72.559001;1.0976383347181535;0.462986438430614;0.4217931464666126;-0.4435699846970608;-0.40410935153089766;1.0879230916412215;0.9999825302619922;10.000057572979149;0.4167659343244399;-0.4352290003833525;-0.4352289975310243;0.38308027924580434;0.3600478880640212;0.5257188833661341;1.0000054822669384
72.569001;1.0976383061514918;0.4629864168980683;0.421793152925236;-0.4435699847025264;-0.40410935154415184;1.0879229734526406;0.9999826735664602;10.000057978462664;0.4167659673437616;-0.4352290003987553;-0.4352289975575575;0.38308037214061585;0.3600478741146987;0.5257188931837131;1.0000055389915137
72.579001;1.0976382728897882;0.4629863937453992;0.4217931604775049;-0.4435699847071906;-0.40410935155813155;1.0879228584931384;0.9999828195176909;10.000058392691576;0.41676600264053043;-0.4352290004158118;-0.4352289975846669;0.38308046430249687;0.36004785873012046;0.5257189036042397;1.0000055879233951
72.589001;1.097638234880632;0.4629863687479612;0.4217931691052839;-0.44356998471100917;-0.40410935157285305;1.0879227465737398;0.9999829681900493;10.000058817491599;0.4167660403879917;-0.43522900043454404;-0.43522899761229705;0.3830805555516097;0.36004784173802334;0.5257189146049288;1.0000056285782915
72.599001;1.097638192054582;0.46298634176132264;0.42179317879115186;-0.44356998471391795;-0.4041093515883178;1.0879226374832804;0.9999831195466296;10.000059255545317;0.41676608074991384;-0.43522900045497936;-0.43522899764041356;0.3830806457190996;0.36004782297707;0.5257189260252976;1.0000056606386487
72.609001;1.0976381443494232;0.46298631277081675;0.42179318951475087;-0.4435699847158368;-0.40410935160455735;1.087922530968915;0.999983273448664;10.000059709152508;0.41676612388587014;-0.43522900047712054;-0.43522899766898016;0.3830807346389101;0.36004780233316697;0.5257189375998496;1.0000056840006002
72.619001;1.0976380917751993;0.4629862818620693;0.4217932012530709;-0.44356998471665526;-0.40410935162165157;1.0879224267233576;0.9999834297806051;10.00006017939396;0.4167661699492366;-0.4352290005009332;-0.43522899769795415;0.38308082213993316;0.36004777975163466;0.5257189489997188;1.0000056987821757
72.629001;1.097638034499731;0.4629862491460354;0.42179321398864134;-0.4435699847162172;-0.40410935163969997;1.0879223244431473;0.9999835884567523;10.00006066667221;0.41676621904424593;-0.43522900052636876;-0.4352289977272977;0.38308090803733935;0.36004775521750865;0.5257189598758191;1.0000057052766766
72.639001;1.0976379729071875;0.46298621471384205;0.4217932276996735;-0.44356998471433073;-0.4041093516587971;1.0879222239521136;0.9999837492658584;10.000061171325697;0.4167662711912241;-0.4352290005533808;-0.43522899775698387;0.3830809921367004;0.3600477287642417;0.5257189698955015;1.000005703882518
72.649001;1.0976379075868243;0.4629861786474197;0.42179324232881393;-0.44356998471078873;-0.4041093516790329;1.0879221252681308;0.9999839118003476;10.000061693687217;0.4167663263458998;-0.43522900058190794;-0.4352289977870001;0.38308107424618626;0.36004770051417856;0.5257189787586228;1.0000056950452905
72.659001;1.0976378392161175;0.46298614104533825;0.42179325774629556;-0.44356998470537223;-0.4041093517004865;1.0879220285540985;0.9999840755684415;10.000062234312841;0.41676638443925557;-0.43522900061185493;-0.43522899781734786;0.3830811541876796;0.3600476706719525;0.5257189862134067;1.0000056792615395
72.669001;1.0976377684577003;0.4629861020327367;0.42179327374814907;-0.4435699846978506;-0.404109351723222;1.0879219340419073;0.9999842400912945;10.000062794315772;0.4167664453946011;-0.4352290006431016;-0.4352289978480332;0.3830812318206232;0.3600476394719363;0.5257189920978586;1.0000056571317542
72.679001;1.0976376960028495;0.46298606176098667;0.4217932901072463;-0.443569984687995;-0.40410935174729085;1.087921841974855;0.9999844048517362;10.000063375497435;0.4167665091350724;-0.4352290006755225;-0.43522899787905944;0.38308130706181726;0.3600476071452356;0.5257189963753528;1.000005629414276
72.689001;1.0976376226541615;0.4629860203919834;0.421793306626185;-0.44356998467559167;-0.4041093517727145;1.0879217525543763;0.9999845692309143;10.000063980594877;0.4167665755981018;-0.43522900070900195;-0.43522899791042907;0.3830813798645765;0.3600475739147815;0.5257189991161197;1.0000055970439556
72.699001;1.0976375493294663;0.4629859780837562;0.4217933231540909;-0.4435699846604559;-0.40410935179946667;1.0879216659168551;0.99998473254804;10.000064613207348;0.4167666447377008;-0.43522900074343424;-0.435228997942146;0.3830814501833509;0.36004753999520145;0.5257190004314789;1.0000055610548366
72.709001;1.097637477015365;0.4629859350010062;0.4217933395814185;-0.44356998464244407;-0.4041093518274848;1.0879215821413093;0.9999848941227492;10.000065277300736;0.4167667165133897;-0.43522900077871157;-0.4352289979742138;0.38308151795865863;0.36004750560203247;0.5257190004082596;1.000005522436653
72.719001;1.0976374066828183;0.4629858913146762;0.4217933558268943;-0.44356998462145103;-0.4041093518566819;1.087921501239312;0.9999850533033549;10.000065977316863;0.4167667908830382;-0.4352290008147237;-0.4352289980066356;0.3830815831053201;0.36004747096561956;0.5257189990822927;1.0000054820526143
72.729001;1.0976373392126415;0.462985847168012;0.4217933718318287;-0.44356998459740665;-0.40410935188693475;1.0879214231614858;0.999985209472505;10.000066718560344;0.41676686780318833;-0.4352290008513638;-0.43522899803940107;0.3830816455052317;0.3600474363139415;0.5257189964561739;1.000005440624139
72.739001;1.0976372753781387;0.4629858026435645;0.4217933875752516;-0.4435699845702829;-0.40410935191806385;1.087921347913254;0.9999853620556177;10.000067506506921;0.41676694723835406;-0.43522900088852023;-0.43522899807246446;0.38308170502524774;0.3600474018334542;0.5257189925226499;1.000005398698818
72.749001;1.0976372158276317;0.4629857577814741;0.4217934030901152;-0.4435699845400957;-0.4041093519498339;1.0879212756828733;0.9999855105697784;10.000068345362902;0.4167670291669926;-0.43522900092606126;-0.43522899810574395;0.3830817615488502;0.3600473676508167;0.5257189872418216;1.0000053566186664
72.759001;1.0976371610492115;0.46298571263158633;0.42179341846823554;-0.4435699845069043;-0.4041093519819781;1.0879212068040924;0.9999856546656579;10.000069237318463;0.4167671135726161;-0.4352290009638345;-0.435228998139148;0.38308181499852334;0.3600473338338105;0.52571898048971;1.000005314567571
72.769001;1.0976371113318037;0.46298566725055534;0.42179343386726637;-0.44356998447081597;-0.40410935201421827;1.0879211416318297;0.9999857940880376;10.000070182705617;0.41676720042990234;-0.43522900100169526;-0.43522899817259375;0.38308186533966226;0.3600473004055288;0.5257189720683566;1.0000052726904127
72.779001;1.0976370667668687;0.46298562163898943;0.4217934495058321;-0.4435699844319788;-0.404109352046278;1.0879210805015;0.9999859285814388;10.000071180581259;0.41676728969464005;-0.43522900103954415;-0.4352289982060173;0.38308191257013546;0.3600472673756756;0.5257189617824859;1.0000052311593852
72.789001;1.0976370273627065;0.46298557569049864;0.4217934656320238;-0.44356998439055206;-0.4041093520779041;1.0879210237718686;0.9999860578196407;10.000072229608792;0.4167673813068637;-0.43522900107733425;-0.4352289982393906;0.3830819567089329;0.3600472347599692;0.5257189494676614;1.0000051901358566
72.799001;1.0976369931679857;0.4629855291923104;0.4217934824888487;-0.44356998434667066;-0.404109352108878;1.0879209718654486;0.9999861813902496;10.000073328910016;0.41676747520578616;-0.43522900111504537;-0.4352289982727373;0.383081997813411;0.3600472025718615;0.5257189349654501;1.000005149761529
72.809001;1.0976369642777015;0.46298548188440886;0.4217935002934088;-0.44356998430043465;-0.4041093521390099;1.0879209252545985;0.9999862988151221;10.000074478317616;0.4167675713404609;-0.43522900115264856;-0.43522899830613354;0.38308203603100616;0.36004717081566884;0.5257189181399461;1.0000051102294485
72.819001;1.0976369407949855;0.46298543353816096;0.4217935192258016;-0.44356998425193456;-0.404109352168137;1.087920884421474;0.999986409614264;10.000075677682208;0.41676766967914464;-0.43522900119007635;-0.4352289983396959;0.38308207162012275;0.360047139496938;0.525718898912132;1.0000050718372864
72.829001;1.0976369228438223;0.46298538399876177;0.4217935394315109;-0.443569984201279;-0.4041093521961213;1.0879208498688724;0.9999865133899329;10.000076925907441;0.41676777022304495;-0.4352290012272144;-0.43522899837356416;0.3830821049033078;0.3600471086280289;0.525718877264616;1.0000050349815408
72.839001;1.0976369106012525;0.4629853331749726;0.4217935610454443;-0.4435699841486004;-0.4041093522228407;1.0879208221689638;0.9999866098524766;10.000078220843195;0.4167678730039142;-0.43522900126391684;-0.4352289984078924;0.38308213621542314;0.36004707821694004;0.5257188532394718;1.0000050000858558
72.849001;1.0976369042728564;0.462985280976114;0.4217935842278556;-0.4435699840940455;-0.4041093522481876;1.0879208019144566;0.9999866987978969;10.00007955989178;0.4167679780562356;-0.43522900130002207;-0.43522899844284163;0.3830821658831288;0.36004704825826883;0.5257188269400024;1.000004967518984
72.859001;1.0976369040261265;0.4629852272469115;0.4217936091764701;-0.44356998403775094;-0.4041093522720674;1.087920789578353;0.9999867800752107;10.000080940402766;0.41676808538189825;-0.43522900133535675;-0.4352289984785598;0.38308219421860557;0.3600470187285381;0.5257187985345102;1.0000049375960423
72.869001;1.0976369099610923;0.4629851717960209;0.42179363609911236;-0.44356998397981856;-0.4041093522943814;1.0879207854530348;0.9999868535211875;10.000082359557183;0.4167681949229061;-0.43522900136973913;-0.43522899851517305;0.3830822215298906;0.3600469895656974;0.5257187682395141;1.000004910624742
72.879001;1.0976369221276756;0.4629851144883824;0.4217936651839492;-0.44356998392031377;-0.40410935231501677;1.0879207896586462;0.9999869189151487;10.000083814085224;0.41676830656092406;-0.43522900140298143;-0.43522899855280844;0.38308224812272385;0.36004696065041747;0.525718736262159;1.000004886914997
72.889001;1.0976369405169675;0.4629850552672648;0.4217936965978563;-0.4435699838592751;-0.4041093523338611;1.0879208021306301;0.9999869760223282;10.000085300219304;0.4167684201528387;-0.4352290014348845;-0.4352289985916124;0.38308227427542785;0.3600469318215801;0.5257187027606072;1.0000048667512158
72.899001;1.097636964999052;0.4629849941060551;0.4217937305018939;-0.44356998379672496;-0.404109352350818;1.0879208226661408;0.9999870246655653;10.000086813896141;0.4167685355672558;-0.4352290014652408;-0.43522899863172326;0.3830823002358212;0.36004690291580915;0.525718667886479;1.0000048503532335
72.909001;1.09763699530795;0.46298493100498317;0.42179376705304117;-0.4435699837326748;-0.4041093523658132;1.087920851031507;0.9999870647681265;10.00008835094089;0.41676865268717356;-0.4352290014938582;-0.43522899867322157;0.3830823262559462;0.36004687379288725;0.5257186318669271;1.0000048378403716
72.919001;1.097637031129099;0.46298486604543226;0.4217938063864518;-0.4435699836671266;-0.4041093523787994;1.0879208869595223;0.9999870963722676;10.00008990707833;0.41676877139382773;-0.4352290015205938;-0.43522899871611226;0.38308235261824175;0.36004684433154444;0.5257185950312413;1.0000048292429407
72.929001;1.097637072213225;0.46298479942357346;0.4217938486131389;-0.44356998360008015;-0.40410935238975976;1.0879209300417803;0.9999871196376384;10.000091477797373;0.4167688915604817;-0.4352290015453684;-0.4352289987603475;0.3830823796271977;0.360046814430765;0.525718557752731;1.000004824575777
72.939001;1.0976371184719818;0.4629847314451799;0.4217938938237696;-0.4435699835315464;-0.40410935239869294;1.0879209797384046;0.9999871348205723;10.000093058162275;0.41676901305831215;-0.4352290015681545;-0.4352289988058689;0.38308240758199835;0.36004678402978424;0.5257185203595913;1.0000048239036112
72.949001;1.097637170025604;0.46298466250725373;0.42179394205012405;-0.4435699834615617;-0.40410935240557866;1.0879210355305522;0.9999871422555411;10.000094642674703;0.4167691357668753;-0.4352290015889705;-0.43522899885264876;0.3830824367637085;0.3600467531147148;0.5257184830865337;1.000004827380606
72.959001;1.0976372271666663;0.4629845930576288;0.42179399321806127;-0.4435699833901851;-0.40410935241034845;1.0879210969914554;0.9999871423851164;10.000096225203787;0.41676925958782907;-0.43522900160789435;-0.4352289989007;0.3830824674430624;0.3600467217061571;0.5257184460977083;1.0000048352654893
72.969001;1.09763729025033;0.4629845235341228;0.42179404715908564;-0.44356998331747455;-0.4041093524128868;1.0879211637287987;0.9999871358143992;10.000097798983134;0.4167693844428066;-0.4352290016250556;-0.4352289989500623;0.38308249987196347;0.360046689838615;0.5257184095486378;1.0000048478725256
72.979001;1.0976373595228766;0.4629844543342495;0.42179410365313813;-0.4435699832434781;-0.40410935241305607;1.0879212353700254;0.9999871233187344;10.000099356930129;0.4167695102497072;-0.435229001640587;-0.4352289990007784;0.38308253423991406;0.3600466575380779;0.525718373627523;1.0000048655107223
72.989001;1.0976374349701188;0.46298438585017015;0.4217941624581157;-0.4435699831682601;-0.40410935241072143;1.0879213116148094;0.9999871058040275;10.000100892394096;0.41676963691669394;-0.435229001654589;-0.4352289990528625;0.3830825706265874;0.360046624800785;0.5257183385562141;1.0000048884600081
72.999001;1.097637516307962;0.4629843185256637;0.42179422333745525;-0.4435699830919272;-0.4041093524057703;1.0879213922571003;0.9999870842646523;10.000102400049052;0.41676976435364227;-0.4352290016671405;-0.43522899910627716;0.38308260899758056;0.36004659157451996;0.5257183045619156;1.0000049169407796
73.009001;1.0976376031295543;0.46298425285577943;0.42179428607475705;-0.4435699830146359;-0.40410935239812557;1.0879214771684318;0.9999870597640157;10.00010387660866;0.4167698924388146;-0.4352290016783207;-0.43522899916093244;0.38308264925384083;0.3600465577668703;0.525718271821269;1.0000049511000972
73.019001;1.097637695105674;0.46298418933141555;0.42179435046389396;-0.44356998293657823;-0.40410935238774437;1.087921566228623;0.9999870334066818;10.00010532072768;0.416770020945879;-0.43522900168821316;-0.4352289992166988;0.38308269129158634;0.360046523283263;0.5257182404060492;1.0000049910528792
73.029001;1.0976377920961038;0.46298412839189085;0.4217944163037943;-0.44356998285795896;-0.40410935237460177;1.0879216592160021;0.9999870062589322;10.000106731720031;0.4167701495360578;-0.43522900169689893;-0.43522899927342257;0.3830827350263467;0.3600464880384753;0.5257182102664195;1.000005036899306
73.039001;1.0976378941207654;0.4629840703889525;0.42179448339750797;-0.44356998277897974;-0.40410935235867457;1.0879217557973648;0.9999869792673384;10.000108108171139;0.41677027783842335;-0.43522900170445505;-0.4352289993309395;0.3830827803774849;0.3600464519274423;0.5257181812371402;1.0000050886887273
73.049001;1.0976380012452345;0.4629840155453551;0.4217945515406594;-0.44356998269981773;-0.4041093523399333;1.0879218556407118;0.9999869532566802;10.000109447772505;0.4167704055021456;-0.43522900171096995;-0.43522899938909365;0.3830828272542642;0.36004641482519;0.5257181530523529;1.0000051464348032
73.059001;1.0976381134806366;0.4629839639418946;0.42179462052117195;-0.4435699826205863;-0.4041093523183597;1.0879219584620565;0.999986928969006;10.00011074822327;0.4167705321729939;-0.4352290017165664;-0.43522899944774684;0.383082875580453;0.36004637664728817;0.5257181253991186;1.0000052101819212
73.069001;1.0976382307737398;0.4629839155612907;0.42179469014070753;-0.4435699825413167;-0.40410935229398176;1.0879220639654779;0.9999869070574199;10.000112008071847;0.4167706574697562;-0.43522900172140505;-0.43522899950676863;0.38308292532039345;0.3600463374171545;0.5257180980148121;1.0000052800026298
73.079001;1.0976383530181955;0.4629838703712994;0.4217947602340372;-0.4435699824619934;-0.4041093522668766;1.0879221718176073;0.9999868880644708;10.00011322648866;0.41677078099994;-0.43522900172564943;-0.4352289995660419;0.38308297645095357;0.36004629727416954;0.52571807076011;1.0000053559280175
73.089001;1.0976384800181822;0.46298382840463503;0.4217948306785757;-0.4435699823825896;-0.40410935223713385;1.0879222816414649;0.9999868724420233;10.000114402168165;0.4167709023752821;-0.4352290017294221;-0.4352289996254826;0.383083028904641;0.3600462564216688;0.5257180436290446;1.000005437867865
73.099001;1.0976386114959213;0.4629837897840177;0.4217949014028929;-0.4435699823030579;-0.4041093522048251;1.0879223929634134;0.9999868605828343;10.000115532914574;0.4167710212018128;-0.43522900173279283;-0.43522899968503875;0.3830830825405583;0.36004621508403317;0.5257180167473057;1.0000055255645355
73.109001;1.0976387471732172;0.46298375468803726;0.421794972381228;-0.44356998222333277;-0.40410935217000166;1.0879225051644466;0.9999868528343695;10.000116616347388;0.41677113708445934;-0.435229001735795;-0.4352289997446783;0.3830831371591407;0.3600461734999611;0.5257179903824396;1.0000056186518713
73.119001;1.09763888683736;0.46298372332086063;0.42179504361589554;-0.4435699821433812;-0.40410935213270577;1.0879226174912582;0.9999868495073773;10.000117650182634;0.4167712496593211;-0.43522900173843465;-0.4352289998043798;0.3830831925416106;0.3600461319137153;0.5257179649121968;1.0000057167551908
73.129001;1.0976390303469743;0.4629836959190552;0.4217951151322991;-0.4435699820632527;-0.40410935209299065;1.0879227291564175;0.9999868509296111;10.000118631542426;0.4167713586100375;-0.43522900174069373;-0.435228999864108;0.38308324848254705;0.36004609055849035;0.5257179407357424;1.0000058195263328
73.139001;1.0976391775666512;0.4629836727599073;0.42179518697745955;-0.44356998198308606;-0.4041093520509402;1.0879228394582967;0.9999868575283513;10.000119556700414;0.41677146366367757;-0.43522900174254453;-0.4352289999237922;0.3830833048014039;0.3600460496504689;0.5257179181888613;1.0000059266706884
73.149001;1.0976393282942039;0.4629836541342473;0.421795259205381;-0.4435699819030717;-0.4041093520066655;1.0879229477767287;0.999986869802681;10.00012042180666;0.4167715645845339;-0.43522900174397633;-0.43522899998334774;0.38308336134641635;0.3600460093838033;0.5257178975180372;1.00000603800564
73.159001;1.0976394822820457;0.46298364028152766;0.4217953318617111;-0.4435699818234078;-0.40410935196026765;1.0879230534854996;0.9999868881899829;10.000121223542221;0.41677166116997205;-0.43522900174501217;-0.4352290000427149;0.3830834179986474;0.36004596991625504;0.5257178789044095;1.0000061534352918
73.169001;1.0976396393193346;0.46298363132415876;0.4217954049712;-0.44356998174427964;-0.4041093519118026;1.087923155969762;0.9999869129902775;10.000121959028352;0.41677175324733023;-0.43522900174569845;-0.4352290001018647;0.38308347466063886;0.36004593136305724;0.5257178624751674;1.0000062728016468
73.179001;1.0976397992898206;0.4629836272615454;0.4217954785212329;-0.44356998166585515;-0.4041093518612998;1.0879232547727444;0.9999869443698153;10.000122625555735;0.4167718406652807;-0.43522900174608276;-0.43522900016078564;0.38308353123352323;0.36004589381451996;0.5257178482861511;1.0000063957765575
73.189001;1.0976399621556316;0.4629836280178524;0.42179555246077094;-0.44356998158829575;-0.4041093518088153;1.0879233496948846;0.9999869823644818;10.000123221224223;0.41677192327994617;-0.4352290017462039;-0.4352290002194803;0.38308358760848016;0.36004585736177025;0.5257178363395313;1.000006521910868
73.199001;1.0976401278837888;0.4629836334863827;0.4217956267206063;-0.44356998151178123;-0.4041093517544461;1.0879234407066989;0.9999870268771192;10.000123746245857;0.4167720009455225;-0.4352290017460894;-0.43522900027797135;0.3830836436762112;0.36004582210155345;0.5257178266439919;1.000006650755967
73.209001;1.0976402964260785;0.462983643567478;0.42179570121778015;-0.44356998143652165;-0.4041093516982956;1.0879235277640071;0.9999870776878814;10.000124203204512;0.4167720735255932;-0.4352290017457463;-0.4352290003363069;0.38308369934284064;0.36004578811668;0.5257178192356446;1.0000067819076064
73.219001;1.097640467786065;0.4629836581928479;0.4217957758329723;-0.44356998136274306;-0.4041093516404336;1.0879236107087575;0.9999871344950549;10.000124595718681;0.4167721409111326;-0.4352290017451559;-0.43522900039454726;0.38308375452999205;0.3600457554673586;0.5257178141555184;1.0000069149714332
73.229001;1.09764064206938;0.4629836773034432;0.42179585039013384;-0.44356998129068187;-0.4041093515808885;1.087923689287435;0.9999871969971521;10.000124927002775;0.41677220302630646;-0.43522900174428164;-0.43522900045273577;0.38308380915114804;0.3600457242189931;0.5257178114551193;1.0000070495853732
73.239001;1.097640819437067;0.4629837008122039;0.42179592464868776;-0.4435699812205943;-0.4041093515196638;1.0879237632077863;0.9999872649527481;10.000125199987588;0.4167722598394024;-0.43522900174308427;-0.4352290005108798;0.3830838631037095;0.360045694472023;0.5257178112346401;1.0000071854752246
73.249001;1.097641000021652;0.46298372860436227;0.4217959983149847;-0.443569981152738;-0.4041093514567547;1.0879238322021292;0.9999873381570669;10.00012541857286;0.4167723113604019;-0.43522900174153534;-0.43522900056894664;0.3830839162881925;0.3600456663470289;0.5257178136773796;1.000007322437562
73.259001;1.0976411838932714;0.46298376057159896;0.42179607108581524;-0.44356998108733153;-0.40410935139216275;1.0879238960868753;0.9999874164034682;10.000125587925778;0.4167723575999388;-0.435229001739623;-0.4352290006268629;0.38308396860845634;0.3600456399422258;0.5257178190328268;1.0000074602789357
73.269001;1.0976413710706587;0.46298379664160405;0.4217961426897577;-0.4435699810245304;-0.4041093513259055;1.0879239547563078;0.9999874994929069;10.000125713241422;0.41677239853067083;-0.4352290017373547;-0.43522900068451553;0.3830840199437616;0.36004561531522244;0.5257178275422579;1.0000075987401884
73.279001;1.0976415615792263;0.46298383676935445;0.4217962128882086;-0.4435699809644125;-0.40410935125801517;1.0879240080892987;0.9999875872316271;10.000125798476358;0.4167724340917702;-0.4352290017347551;-0.43522900074175996;0.3830840701451948;0.3600455925007775;0.5257178394026583;1.000007737438808
73.289001;1.0976417555285294;0.46298388089478876;0.42179628145540804;-0.4435699809069719;-0.40410935118854446;1.0879240558510153;0.9999876793922978;10.000125846211636;0.4167724642295524;-0.4352290017318479;-0.435229000798434;0.38308411907111545;0.36004557153699257;0.5257178548106007;1.0000078758868025
73.299001;1.0976419530932242;0.46298392892463924;0.4217963481630252;-0.44356998085214805;-0.4041093511175769;1.0879240977019013;0.9999877756619878;10.00012585817075;0.41677248893467655;-0.43522900172863466;-0.4352290008543591;0.3830841666045896;0.36004555247747067;0.5257178739987803;1.0000080135296103
73.309001;1.0976421544104982;0.46298398077202024;0.421796412764452;-0.4435699807998835;-0.40410935104521967;1.0879241333297955;0.999987875598446;10.000125835600878;0.4167725082453643;-0.4352290017250885;-0.43522900090933936;0.38308421263832376;0.3600455353805916;0.5257178972010809;1.0000081497917048
73.319001;1.0976423595823714;0.46298403640316627;0.421796474980352;-0.4435699807501615;-0.40410935097158207;1.08792416255964;0.9999879786580156;10.000125779631185;0.4167725222395206;-0.43522900172116313;-0.43522900096318157;0.38308425706791605;0.3600455202807124;0.5257179245972168;1.0000082841818505
73.329001;1.0976425688217508;0.4629840958367585;0.4217965345131161;-0.44356998070301007;-0.40410935089676353;1.0879241853173058;0.9999880842878359;10.00012569162404;0.41677253104998424;-0.4352290017168026;-0.4352290010157183;0.3830842997953337;0.3600455071737844;0.5257179562971648;1.000008416344243
73.339001;1.0976427824942432;0.46298415909141066;0.4217965910912682;-0.4435699806584863;-0.40410935082085264;1.0879242015175672;0.9999881920012438;10.000125573285347;0.41677253488203947;-0.4352290017119485;-0.43522900106681034;0.3830843407288795;0.36004549604838454;0.5257179923426192;1.0000085459906647
73.349001;1.0976430009595026;0.46298422612229484;0.4217966445067233;-0.4435699806166395;-0.40410935074393406;1.0879242110102205;0.9999883013984472;10.000125426677721;0.4167725339841018;-0.43522900170654405;-0.43522900111633267;0.3830843797827011;0.3600454869344442;0.5257180327058228;1.000008672861811
73.359001;1.097643224440076;0.4629842968156459;0.42179669462723934;-0.4435699805774761;-0.40410935066610976;1.087924213613864;0.9999884121502843;10.000125253991493;0.41677252858178626;-0.4352290017005353;-0.4352290011641584;0.38308441688259715;0.3600454799138207;0.5257180773030526;1.0000087967591778
73.369001;1.0976434529834564;0.46298437103507895;0.4217967413916609;-0.4435699805409632;-0.4041093505875251;1.0879242091821875;0.9999885239744507;10.000125056862746;0.41677251883320166;-0.43522900169387685;-0.43522900121014957;0.38308445199682817;0.36004547509850954;0.5257181260305414;1.000008917540365
73.379001;1.097643686416246;0.4629844486589013;0.42179678480402794;-0.44356998050705254;-0.404109350508366;1.087924197646886;0.9999886366076539;10.000124835968139;0.4167725048232029;-0.4352290016865342;-0.4352290012541577;0.383084485176794;0.36004547261430575;0.5257181788107731;1.0000090350691115
73.389001;1.0976439243530238;0.46298452959732117;0.42179682492669246;-0.44356998047569285;-0.40410935042881424;1.0879241790348857;0.9999887498060273;10.000124591455394;0.4167724865838125;-0.4352290016784751;-0.43522900129604186;0.38308451655252584;0.36004547259217573;0.5257182356143691;1.000009149187727
73.399001;1.0976441662992882;0.4629846137834921;0.4217968618590146;-0.443569980446829;-0.4041093503490081;1.0879241534945094;0.9999888634107916;10.000124323201302;0.4167724641320971;-0.43522900166967515;-0.43522900133569775;0.3830845462780035;0.36004547516337854;0.5257182964652093;1.0000092596954449
73.409001;1.0976444117744857;0.4629847011401726;0.42179689572234796;-0.4435699804204005;-0.40410935026904204;1.0879241213092345;0.9999889774057047;10.000124030457922;0.416772437508985;-0.4352290016601329;-0.4352290013730616;0.3830845744734327;0.360045480464913;0.5257183614637231;1.0000093663073235
73.419001;1.0976446604267978;0.46298479154443256;0.42179692666362256;-0.4435699803963448;-0.4041093501889848;1.0879240828829326;0.999989091883339;10.00012371213745;0.4167724067951364;-0.43522900164986567;-0.43522900140808723;0.38308460119755405;0.3600454886466072;0.5257184307928551;1.0000094686823522
73.429001;1.0976449120564205;0.4629848847756667;0.4217969548461504;-0.44356998037459444;-0.40410935010889143;1.0879240387161362;0.9999892069943915;10.000123367564088;0.41677237209617357;-0.43522900163890405;-0.4352290014407399;0.3830846264624785;0.36004549984941703;0.5257185046734565;1.000009566550858
73.439001;1.0976451664696745;0.46298498047486714;0.42179698043084213;-0.44356998035506784;-0.4041093500287928;1.08792398930564;0.9999893229614885;10.000122996282675;0.4167723335278181;-0.4352290016273015;-0.4352290014709939;0.38308465028108074;0.36004551416138864;0.5257185832969357;1.0000096597947223
73.449001;1.0976454233371264;0.4629850781917083;0.42179700358133176;-0.4435699803376677;-0.40410934994867054;1.0879239349799457;0.9999894400878803;10.000122597229186;0.41677229122865805;-0.43522900161513645;-0.4352290014988016;0.38308467270426017;0.36004553161522657;0.5257186667735455;1.0000097483966481
73.459001;1.097645682230044;0.4629851774875383;0.4217970244736713;-0.4435699803222867;-0.4041093498684676;1.0879238758415153;0.9999895587103406;10.000122168043852;0.41677224536682106;-0.4352290016025083;-0.43522900152407645;0.38308469381375243;0.3600455522322922;0.5257187551228816;1.0000098323337738
73.469001;1.0976459427713368;0.46298527799547584;0.4217970432769283;-0.4435699803088194;-0.40410934978814267;1.0879238118796386;0.9999896791348849;10.000121704770558;0.41677219610142124;-0.43522900158953354;-0.4352290015467309;0.38308471368651253;0.36004557604583287;0.5257188482859084;1.00000991150324
73.479001;1.0976462047789464;0.4629853794260548;0.42179706012838325;-0.4435699802971701;-0.4041093497077056;1.0879237431390665;0.9999898015664557;10.000121202371506;0.4167721435459635;-0.4352290015763219;-0.4352290015667287;0.3830847323774682;0.3600456030914347;0.5257189461204469;1.0000099857322082
73.489001;1.0976464683135205;0.4629854815639363;0.4217970751332298;-0.44356998028723893;-0.40410934962721035;1.0879236697720842;0.9999899260359948;10.000120655783794;0.41677208778038227;-0.43522900156294614;-0.4352290015840953;0.3830847499304496;0.3600456333977352;0.5257190484115978;1.0000100548427266
73.499001;1.0976467336301052;0.4629855842551857;0.42179708838386004;-0.4435699802788959;-0.40410934954674466;1.087923591920936;0.9999900523680588;10.000120060882464;0.41677202886983417;-0.435229001549436;-0.435229001598884;0.38308476637725497;0.3600456669778549;0.5257191549404353;1.0000101186693113
73.509001;1.0976470011061725;0.46298568736261325;0.42179709999328635;-0.44356998027197597;-0.4041093494664343;1.0879235095751447;0.999990180225353;10.000119415242834;0.41677196686368706;-0.4352290015357906;-0.4352290016111473;0.38308478173171046;0.3600457038180824;0.5257192655554533;1.000010176988206
73.519001;1.0976472711609708;0.4629857907222628;0.4217971101156562;-0.44356998026630373;-0.4041093493864328;1.0879234225661931;0.9999903091923021;10.000118718289604;0.4167719018005275;-0.43522900152198973;-0.4352290016209375;0.3830847960183295;0.3600457438787514;0.5257193801670526;1.0000102294375244
73.529001;1.0976475441529192;0.4629858941460032;0.4217971189103184;-0.4435699802617204;-0.4041093493068804;1.0879233306656304;0.9999904388628449;10.000117970272418;0.41677183372534904;-0.43522900150799926;-0.4352290016283105;0.3830848092848444;0.36004578711271956;0.5257194986819606;1.0000102755300768
73.539001;1.0976478202848843;0.4629859974665671;0.421797126476196;-0.4435699802580832;-0.4041093492278617;1.0879232336246272;0.9999905689466938;10.000117171009679;0.4167717627023254;-0.4352290014937662;-0.43522900163331174;0.3830848215557013;0.3600458334913387;0.5257196209490075;1.0000103147396135
73.549001;1.0976480995707718;0.4629861005966426;0.421797132832124;-0.4435699802552427;-0.4041093491493881;1.0879231311410573;0.9999906993213074;10.000116319795913;0.41677168883431837;-0.43522900147920807;-0.43522900163596245;0.3830848327964384;0.36004588301923823;0.5257197467415887;1.0000103465812464
73.559001;1.0976483819035268;0.46298620356226555;0.42179713796518653;-0.443569980253045;-0.4041093490714165;1.0879230228511905;0.9999908300039361;10.000115416039588;0.4167716123064767;-0.43522900146420984;-0.4352290016362611;0.38308484293002754;0.360045935719224;0.5257198757684706;1.000010370664123
73.569001;1.0976486671937558;0.46298630648412487;0.42179714189396844;-0.44356998025136346;-0.40410934899389;1.0879229083894177;0.9999909611333778;10.000114459466639;0.4167715334034182;-0.43522900144862836;-0.43522900163420364;0.38308485187478913;0.36004599159285794;0.5257200077159478;1.0000103866967578
