time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.579001;1.0976489554773254;0.46298640950899755;0.4217971446861994;-0.4435699802501308;-0.4041093489167657;1.0879227875254593;0.999991092954928;10.000113449682791;0.41677145245669606;-0.43522900143229454;-0.43522900162981043;0.38308485957132266;0.36004605059906575;0.5257201422851776;1.0000103944390473
73.589001;1.0976492469277461;0.4629865127190191;0.4217971464345138;-0.4435699802493494;-0.4041093488400284;1.0879226602751892;0.9999912257972174;10.000112385612365;0.4167713697845909;-0.4352290014150187;-0.43522900162312594;0.3830848659797017;0.36004611265807523;0.5257202791906553;1.0000103936717026
73.599001;1.097649541785368;0.462986616085106;0.4217971472366364;-0.4435699802490637;-0.4041093487637064;1.0879225268494908;0.9999913600679204;10.000111265191823;0.4167712856848385;-0.43522900139660636;-0.43522900161419525;0.3830848710785902;0.3600461776313947;0.5257204181486769;1.000010384214655
73.609001;1.0976498402887833;0.4629867195007936;0.4217971471911005;-0.44356998024931904;-0.40410934868787624;1.0879223875440645;0.9999914962182372;10.00011008555661;0.4167712004396932;-0.4352290013768782;-0.4352290016030543;0.3830848748879209;0.36004624529370577;0.5257205588659312;1.000010365958605
73.619001;1.0976501426949963;0.46298682283706866;0.42179714637932053;-0.443569980250142;-0.40410934861265274;1.0879222427355832;0.9999916346585975;10.000108843750363;0.41677111428956687;-0.43522900135568515;-0.43522900158973427;0.3830848774802544;0.36004631536272724;0.5257207010213839;1.000010338932439
73.629001;1.0976504493423431;0.4629869259429179;0.421797144839561;-0.44356998025153027;-0.40410934853817926;1.0879220928875022;0.9999917756930136;10.000107537213491;0.41677102742030775;-0.4352290013329031;-0.4352290015742743;0.3830848789670082;0.36004638756019525;0.5257208442780479;1.0000103033857362
73.639001;1.097650760645938;0.46298702860977864;0.4217971425677484;-0.4435699802534524;-0.40410934846462226;1.087921938462389;0.9999919195095418;10.000106163655714;0.41677093999834414;-0.435229001308422;-0.43522900155673766;0.3830848794636665;0.3600464616342122;0.525720988351294;1.0000102597469547
73.649001;1.0976510770294237;0.46298713057571306;0.4217971395376291;-0.4435699802558677;-0.40410934839216284;1.0879217798550975;0.9999920662141744;10.00010472071443;0.4167708521977364;-0.43522900128214786;-0.4352290015372118;0.3830848790481261;0.36004653735063985;0.5257211330616066;1.000010208464896
73.659001;1.0976513988988426;0.46298723156036087;0.42179713571804345;-0.4435699802587407;-0.4041093483209768;1.0879216173989488;0.9999922159047003;10.00010320581853;0.41677076418464865;-0.4352290012540048;-0.43522900151579164;0.3830848777421741;0.3600466144814205;0.5257212782915597;1.0000101499207208
73.669001;1.0976517266536239;0.4629873312674455;0.42179713108271066;-0.4435699802620397;-0.40410934825121514;1.0879214513810254;0.9999923687308477;10.000101616564168;0.4167706761039371;-0.43522900122393476;-0.43522900149256877;0.38308487551556647;0.360046692790241;0.5257214239216804;1.000010084459255
73.679001;1.097652060648605;0.4629874293808965;0.4217971256048892;-0.4435699802657443;-0.40410934818301225;1.0879212820644995;0.999992524871304;10.000099951401236;0.4167705880910198;-0.4352290011919034;-0.43522900146763477;0.3830848722992803;0.3600467720245002;0.5257215698478865;1.000010012431315
73.689001;1.0976524011400528;0.46298752560612433;0.4217971192405035;-0.44356998026985817;-0.40410934811651544;1.0879211097370658;0.9999926844852061;10.000098210078502;0.41677050027586415;-0.4352290011578956;-0.43522900144110443;0.38308486800390606;0.36004685191257074;0.5257217160234555;1.0000099341915198
73.699001;1.097652748261204;0.46298761972428604;0.42179711190885033;-0.44356998027439065;-0.404109348051907;1.0879209347664387;0.9999928477120001;10.00009639355126;0.4167704127728787;-0.4352290011218975;-0.4352290014131421;0.3830848625339389;0.360046932169348;0.5257218624404454;1.000009850102341
73.709001;1.0976531020284765;0.4629877115914266;0.42179710347962973;-0.44356998027932176;-0.404109347989401;1.0879207576695078;0.9999930146955017;10.000094503571846;0.4167703256923055;-0.4352290010838876;-0.43522900138396076;0.3830848558007271;0.36004701252208077;0.5257220091001945;1.0000097605945448
73.719001;1.0976534623726035;0.46298780108484644;0.421797093783886;-0.4435699802846064;-0.40410934792920566;1.0879205791461455;0.9999931855963183;10.000092542321646;0.41677023918087663;-0.4352290010438482;-0.43522900135380266;0.3830848477482962;0.3600470927324018;0.5257221560320894;1.0000096661846243
73.729001;1.097653829132007;0.4629878880670895;0.4217970826476447;-0.44356998029021427;-0.4041093478714827;1.0879203999574834;0.9999933605915913;10.000090512046508;0.4167701534514633;-0.43522900100177553;-0.43522900132291015;0.3830848383764127;0.36004717260505265;0.5257223033175247;1.0000095673506004
73.739001;1.0976542020137996;0.46298797238108563;0.42179706993368543;-0.44356998029614997;-0.40410934781636065;1.087920220759021;0.9999935398601052;10.000088414777963;0.4167700687711506;-0.4352290009576621;-0.4352290012914928;0.3830848277388737;0.3600472519930774;0.5257224510751416;1.0000094644337967
73.749001;1.0976545805920956;0.4629880538550059;0.42179705557412833;-0.4435699803024473;-0.4041093477639949;1.087920042085864;0.9999937235462972;10.000086252323669;0.4167699854380921;-0.435229000911478;-0.4352290012597259;0.3830848159440451;0.3600473307809066;0.525722599427008;1.0000093577401865
73.759001;1.0976549643436675;0.4629881323391005;0.42179703955792885;-0.4435699803091549;-0.4041093477145901;1.087919864405695;0.9999939117509457;10.000084026620119;0.4167699037733544;-0.43522900086318606;-0.4352290012277729;0.38308480316676047;0.3600474088743832;0.5257227484863376;1.0000092476971139
73.769001;1.0976553527002597;0.4629882077590488;0.4217970218674098;-0.4435699803163235;-0.4041093476683439;1.0879196881247872;0.9999941045681731;10.000081740302083;0.4167698241096992;-0.43522900081276983;-0.4352290011957766;0.3830847896239149;0.3600474862366189;0.5257228983753042;1.000009134884409
73.779001;1.0976557451112205;0.46298828012954135;0.4217970024328471;-0.44356998032400463;-0.4041093476253819;1.0879195135885065;0.9999943020707546;10.00007939675691;0.41676974677911566;-0.43522900076024595;-0.4352290011638357;0.38308477552289394;0.36004756290396955;0.52572304923698;1.0000090199714502
73.789001;1.097656141087452;0.46298834952204365;0.42179698116604514;-0.44356998033226136;-0.40410934758575173;1.0879193411062706;0.9999945042409192;10.000076999524465;0.41676967212331456;-0.4352290007056696;-0.43522900113200597;0.3830847610402851;0.36004763893691893;0.5257232012042022;1.0000089036270676
73.799001;1.09765654016348;0.46298841602794205;0.4217969580303618;-0.44356998034117784;-0.40410934754945;1.087919170994648;0.9999947109899712;10.000074551759184;0.41676960051769396;-0.4352290006491396;-0.4352290011002971;0.3830847463195105;0.3600477143689574;0.5257233543499763;1.0000087864282803
73.809001;1.0976569417771;0.46298847975412255;0.42179693306733773;-0.443569980350844;-0.40410934751644084;1.0879190036080064;0.9999949222641248;10.000072056255025;0.41676953237005254;-0.4352290005907839;-0.4352290010686425;0.3830847314589544;0.36004778918671043;0.5257235086715555;1.000008668853205
73.819001;1.0976573452157106;0.4629885408264497;0.4217969063774589;-0.4435699803613165;-0.4041093474866692;1.0879188392931343;0.9999951380658534;10.000069515742052;0.4167694680820671;-0.43522900053073116;-0.43522900103688783;0.38308471651441284;0.36004786332277317;0.5257236640979328;1.0000085513966677
73.829001;1.0976577497244997;0.46298859935950815;0.4217968780875424;-0.4435699803725975;-0.4041093474600872;1.087918678290894;0.9999953583735429;10.000066932931128;0.41676940798513223;-0.4352290004690967;-0.4352290010048291;0.3830847015165067;0.36004793667202284;0.5257238205040338;1.000008434663463
73.839001;1.09765815459669;0.4629886554286806;0.4217968483124625;-0.4435699803846579;-0.404109347436672;1.0879185207116906;0.9999955831178581;10.00006431044233;0.41676935228474277;-0.4352290004059844;-0.4352290009722659;0.38308468646617927;0.36004800912839624;0.525723977760725;1.0000083193311713
73.849001;1.097658559073845;0.4629887090760056;0.42179681713056655;-0.44356998039747575;-0.4041093474164112;1.0879183666145062;0.9999958122122455;10.00006165093414;0.41676930106502413;-0.4352290003414965;-0.4352290009390348;0.3830846713137739;0.3600480806165922;0.5257241358034183;1.0000082060660496
73.859001;1.0976589622137636;0.4629887603191306;0.42179678458061837;-0.4435699804110522;-0.4041093473992781;1.0879182160780796;0.9999960455442307;10.000058957748314;0.41676925435010775;-0.43522900027575345;-0.4352290009050235;0.38308465595312613;0.36004815111286825;0.5257242946325551;1.0000080954463664
73.869001;1.0976593629362135;0.4629888091460601;0.421796750665174;-0.4435699804254083;-0.40410934738522675;1.0879180691850425;0.9999962829836817;10.000056235513291;0.41676921215607826;-0.4352290002089127;-0.4352290008701767;0.3830846402419883;0.3600482206468109;0.5257244542238543;1.0000079878597283
73.879001;1.097659760171727;0.462988855500019;0.4217967153698726;-0.44356998044057083;-0.4041093473741995;1.0879179259769687;0.9999965244222332;10.000053489603095;0.41676917448241024;-0.4352290001411671;-0.4352290008344882;0.3830846240465835;0.3600482892810939;0.5257246144673886;1.0000078834186894
73.889001;1.0976601529426844;0.4629888992817226;0.4217966786961073;-0.44356998045655355;-0.4041093473661317;1.0879177864721037;0.9999967697889597;10.000050725376179;0.4167691412865399;-0.43522900007272136;-0.4352290007979823;0.3830846072800218;0.3600483570867313;0.5257247752186418;1.0000077819805506
73.899001;1.0976605403939115;0.46298894040041694;0.4217966406825624;-0.443569980473356;-0.4041093473609541;1.087917650713528;0.9999970190354581;10.000047948443171;0.4167691125097209;-0.43522900000377357;-0.4352290007606984;0.38308458990455735;0.3600484241341003;0.5257249363694713;1.0000076832910059
73.909001;1.0976609218048274;0.46298897883192286;0.4217966014128517;-0.4435699804909836;-0.4041093473586038;1.0879175188071062;0.9999972720623145;10.000045165112796;0.4167690881161168;-0.43522899993451675;-0.4352290007226816;0.3830845719204983;0.3600484905050734;0.5257250978468536;1.000007587164384
73.919001;1.0976612964973262;0.4629890146122026;0.42179656100756985;-0.44356998050945;-0.40410934735902976;1.0879173909503435;0.9999975286447476;10.000042381935103;0.41676906807868547;-0.43522899986514096;-0.43522900068398396;0.3830845533602871;0.3600485562995232;0.5257252595598857;1.0000074935697139
73.929001;1.0976616636712342;0.4629890477889408;0.4217965196083235;-0.4435699805287567;-0.4041093473621851;1.0879172673604596;0.9999977884350149;10.000039604689073;0.4167690523285141;-0.4352289997958208;-0.4352290006446682;0.38308453425930605;0.36004862160754303;0.5257254213519283;1.0000074026183683
73.939001;1.0976620223283324;0.46298907840589676;0.4217964773710312;-0.44356998054889374;-0.4041093473680218;1.0879171481347951;0.9999980509900415;10.000036838106539;0.4167690407301085;-0.4352289997266874;-0.43522900060479386;0.38308451461612175;0.3600486864754681;0.5257255830059803;1.0000073145193855
73.949001;1.0976623713749818;0.4629891065104571;0.42179643445873116;-0.44356998056984925;-0.4041093473764983;1.0879170331934547;0.9999983158417588;10.000034086403755;0.41676903311705854;-0.4352289996578263;-0.43522900056440395;0.3830844943943826;0.36004875091467414;0.5257257442799371;1.0000072295307207
73.959001;1.097662709803091;0.46298913215574616;0.4217963910311839;-0.44356998059159886;-0.4041093473875886;1.0879169222748586;0.9999985826048671;10.00003135337049;0.4167690293534723;-0.43522899958932565;-0.4352290005235433;0.38308447355046465;0.36004881493582164;0.5257259049132323;1.00000714795804
73.969001;1.0976630367305296;0.46298915541764224;0.4217963472425604;-0.443569980614107;-0.40410934740127863;1.0879168149717053;0.9999988509880344;10.00002864232389;0.41676902934987287;-0.43522899952130956;-0.43522900048227936;0.3830844520380287;0.36004887855764056;0.5257260646051944;1.00000707019038
73.979001;1.0976633512983898;0.46298917640566384;0.42179630323386735;-0.44356998063735176;-0.40410934741754057;1.0879167108675343;0.9999991207252695;10.000025956656295;0.4167690330151696;-0.43522899945393123;-0.4352290004407004;0.38308442978757606;0.3600489417930814;0.5257262229863141;1.0000069966428948
73.989001;1.0976636526473276;0.4629891952491193;0.4217962591190522;-0.44356998066133435;-0.4041093474363122;1.087916609680404;0.9999993915492115;10.000023300023004;0.41676904022129413;-0.4352289993873695;-0.43522900039890816;0.38308440669339766;0.36004900464746;0.5257263796211784;1.0000069276366566
73.999001;1.097663940021524;0.4629892120789675;0.42179621498959613;-0.44356998068606796;-0.4041093474575163;1.0879165113129752;0.9999996632235996;10.000020676067114;0.41676905084294735;-0.4352289993218172;-0.43522900035700846;0.38308438263594874;0.36004906713309487;0.5257265340619943;1.0000068634024926
74.009001;1.0976642128302037;0.4629892270101583;0.42179617092651966;-0.44356998071157666;-0.4041093474810841;1.0879164158303063;0.9999999355509203;10.000018088925724;0.41676906480551973;-0.4352289992574437;-0.43522900031510203;0.38308435751560505;0.3600491292794207;0.5257266858922902;1.0000068041726111
74.019001;1.0976644705768226;0.46298924014954634;0.4217961270034558;-0.4435699807378959;-0.40410934750694877;1.0879163234055265;1.000000208268458;10.000015543917522;0.41676908206377156;-0.4352289991943821;-0.4352290002732894;0.3830843312549531;0.3600491911215139;0.5257268347402017;1.000006750192557
74.029001;1.0976647127706058;0.46298925161795174;0.4217960832958832;-0.4435699807650582;-0.40410934753503464;1.0879162342930246;1.0000004808951188;10.000013046768961;0.4167691025458208;-0.43522899913276125;-0.4352290002316686;0.3830843037814062;0.3600492526725373;0.5257269803049313;1.0000067016347216
74.039001;1.097664938934533;0.46298926151525693;0.42179603989838127;-0.4435699807930867;-0.40410934756524836;1.087916148819277;1.0000007526696726;10.000010602421122;0.41676912612339395;-0.43522899907273543;-0.435229000190304;0.3830842750201825;0.36004931389875705;0.5257271223749708;1.000006658503859
74.049001;1.0976651486611086;0.4629892698612974;0.42179599694551523;-0.443569980821995;-0.4041093475974538;1.0879160672989032;1.00000102259567;10.000008215347812;0.4167691526304507;-0.435228999014485;-0.43522900014921045;0.38308424490299503;0.36004937470210663;0.525727260781005;1.0000066206397455
74.059001;1.0976653416375541;0.4629892766073151;0.42179595461809755;-0.4435699808517753;-0.4041093476314519;1.087915989942968;1.000001289516574;10.000005890450437;0.4167691819069109;-0.4352289989581845;-0.43522900010837967;0.3830842133860202;0.360049434903095;0.5257273953322635;1.0000065878447004
74.069001;1.097665517605394;0.4629892816974317;0.42179591310743125;-0.4435699808823891;-0.40410934766699724;1.0879159168493382;1.0000015521968875;10.000003632985452;0.4167692138087726;-0.4352289989039751;-0.4352290000677991;0.3830841804611762;0.36004949423300836;0.5257275258372188;1.0000065600302899
74.079001;1.097665676288446;0.4629892851099469;0.4217958725571148;-0.4435699809137725;-0.4041093477038364;1.0879158480206141;1.0000018094231669;10.000001448137612;0.4167692481824859;-0.43522899885197713;-0.4352290000274373;0.38308414615041836;0.360049552370834;0.5257276521646882;1.0000065372220743
74.089001;1.0976658173636984;0.4629892868613034;0.42179583301594775;-0.44356998094585126;-0.40410934774173557;1.0879157834107933;1.000002060085519;9.999999340865823;0.416769284858973;-0.4352289988023193;-0.4352289999872393;0.3830841104892741;0.36004960901216865;0.5257277742242357;1.0000065194262162
74.099001;1.0976659404526625;0.4629892869693816;0.4217957944183393;-0.4435699809785576;-0.404109347780484;1.0879157230056573;1.0000023032031076;9.999997315419174;0.416769323671188;-0.4352289987551419;-0.43522899994713815;0.38308407350999274;0.3600496638900089;0.525727891895119;1.000006506539223
74.109001;1.0976660451635398;0.4629892853945616;0.42179575660775176;-0.4435699810118378;-0.40410934781988805;1.0879156668755785;1.00000253792119;9.999995374895166;0.41676936445649837;-0.43522899871057724;-0.4352289999070628;0.383084035239313;0.36004971674784086;0.5257280050093639;1.0000064983737806
74.119001;1.097666131257739;0.4629892820378124;0.42179571938605975;-0.44356998104565304;-0.4041093478597646;1.0879156152189808;1.000002763526263;9.999993521420729;0.4167694070438334;-0.43522899866872927;-0.4352289998669519;0.38308399571635776;0.3600497673463962;0.5257281133833305;1.0000064947380822
74.129001;1.0976661987687795;0.4629892768090793;0.42179568254136546;-0.4435699810799965;-0.40410934789992825;1.0879155683978436;1.0000029794853076;9.9999917562125;0.41676945126001474;-0.43522899862966785;-0.43522899982677576;0.3830839550109289;0.36004981550015386;0.5257282168542515;1.0000064954835002
74.139001;1.0976662479193855;0.462989269663459;0.421795645846654;-0.44356998111492185;-0.4041093479401881;1.0879155268767162;1.0000031854275149;9.999990079520188;0.41676949696040305;-0.43522899859342995;-0.43522899978654905;0.38308391321590385;0.3600498610804195;0.5257283153167394;1.0000065004500596
74.149001;1.0976662789869058;0.46298926058679785;0.4217956090578386;-0.4435699811505443;-0.40410934798035836;1.0879154910868267;1.0000033810772877;9.999988490785867;0.4167695440410635;-0.4352289985600223;-0.43522899974634255;0.3830838704195725;0.3600499039769964;0.5257284087434048;1.0000065093773227
74.159001;1.0976662922652045;0.4629892495892015;0.42179557192023615;-0.4435699811870071;-0.4041093480202541;1.0879154613617434;1.0000035662755453;9.999986988763286;0.41676959241387146;-0.4352289985294294;-0.43522899970628504;0.3830838266854673;0.36004994405837804;0.5257284971991113;1.0000065219140553
74.169001;1.0976662880743686;0.46298923670066594;0.4217955342016792;-0.44356998122445007;-0.4041093480596775;1.0879154379874365;1.0000037410702;9.999985571767963;0.41676964198315575;-0.43522899850162905;-0.43522899966653894;0.3830837820344597;0.36004998117440973;0.5257285808563865;1.00000653773218
74.179001;1.0976662667308434;0.4629892219479405;0.4217954957495791;-0.4435699812629935;-0.4041093480984235;1.087915421273336;1.0000039057537533;9.999984238079723;0.4167696926580503;-0.4352289984765955;-0.4352289996272746;0.3830837364224485;0.36005001519550595;0.5257286599679267;1.0000065566287206
74.189001;1.0976662285042527;0.4629892053214183;0.4217954564905133;-0.4435699813027141;-0.4041093481363027;1.0879154115879701;1.0000040607984952;9.999982986597209;0.4167697443755832;-0.4352289984542905;-0.43522899958866446;0.3830836897404824;0.36005004602688834;0.5257287347987726;1.000006578507391
74.199001;1.097666173621298;0.4629891867634299;0.42179541636456797;-0.4435699813436233;-0.4041093481731624;1.0879154093491528;1.0000042067311206;9.99998181767685;0.4167697970810462;-0.4352289984346708;-0.4352289995508788;0.3830836418626351;0.36005007359088637;0.5257288055660975;1.0000066032957633
74.209001;1.0976661023060141;0.4629891661865478;0.42179537529712646;-0.44356998138567655;-0.4041093482088913;1.0879154149755692;1.0000043440394406;9.999980733218523;0.41676985070002204;-0.43522899841770935;-0.4352289995140718;0.38308359273105796;0.36005009783195696;0.5257288724047109;1.0000066309322788
74.219001;1.0976660148434674;0.4629891434817315;0.42179533322406004;-0.44356998142881177;-0.40410934824341127;1.0879154288638249;1.0000044731068776;9.999979735480634;0.4167699051675435;-0.4352289984033883;-0.43522899947836063;0.3830835423958712;0.36005011874553483;0.5257289353734046;1.0000066614099727
74.229001;1.0976659116387413;0.4629891185042305;0.4217952901091654;-0.44356998147299403;-0.4041093482766843;1.0879154513963187;1.0000045941589857;9.999978825262057;0.4167699604689969;-0.435228998391676;-0.4352289994438165;0.38308349095128597;0.36005013639675154;0.5257289945042091;1.0000066947830497
74.239001;1.0976657932270872;0.4629890910788164;0.4217952459423043;-0.4435699815182254;-0.4041093483087246;1.0879154829353772;1.0000047072752678;9.999978000948428;0.4167700166315246;-0.4352289983825357;-0.43522899941046667;0.3830834384575384;0.36005015091166054;0.5257290498480296;1.0000067311083967
74.249001;1.0976656602236097;0.4629890610583401;0.42179520074484045;-0.44356998156450705;-0.40410934833958345;1.0879155238229594;1.0000048124220482;9.999977259072985;0.4167700736661217;-0.43522899837594947;-0.43522899937828635;0.38308338494646044;0.3600501624303942;0.5257291014674489;1.0000067703986468
74.259001;1.0976655132412025;0.4629890284056323;0.42179515459099903;-0.44356998161180367;-0.4041093483693343;1.0879155743636943;1.0000049094083723;9.999976595524158;0.41677013148896397;-0.43522899837191814;-0.43522899934720294;0.3830833304679519;0.3600501710515584;0.5257291493815475;1.0000068126604513
74.269001;1.0976653528671325;0.46298899321544024;0.42179510761774774;-0.44356998166004685;-0.4041093483980891;1.0879156347603187;1.0000049977970256;9.999976006680045;0.4167701898858787;-0.4352289983704494;-0.4352289993171396;0.383083275092607;0.36005017682307916;0.525729193532686;1.0000068579348593
74.279001;1.097665179744285;0.4629889556447966;0.421795060011192;-0.4435699817091559;-0.40410934842602797;1.0879157050849733;1.000005076929002;9.999975489795414;0.4167702485611664;-0.4352289983715482;-0.4352289992880595;0.3830832188699991;0.36005017977293174;0.5257292338135939;1.0000069062647594
74.289001;1.0976649946667418;0.46298891581499574;0.42179501199818986;-0.4435699817590649;-0.4041093484533905;1.0879157852938894;1.0000051461109631;9.99997504254747;0.41677030722692615;-0.43522899837519874;-0.43522899925997394;0.383083161807727;0.36005017993134164;0.5257292700800903;1.0000069576812818
74.299001;1.0976647985705998;0.4629888737549328;0.42179496385061627;-0.4435699818097478;-0.4041093484804158;1.0879158751911875;1.0000052047600623;9.999974662789084;0.416770365664823;-0.43522899838135903;-0.4352289992329216;0.3830831038997342;0.36005017733873473;0.5257293021144713;1.0000070122716933
74.309001;1.0976645924481443;0.46298882941620384;0.421794915870508;-0.443569981861213;-0.4041093485072908;1.0879159744011921;1.0000052523915124;9.99997434839845;0.4167704237281165;-0.4352289983899785;-0.43522899920694075;0.3830830451709034;0.3600501720566376;0.5257293296215121;1.000007070182335
74.319001;1.097664377310545;0.46298878273292593;0.4217948683505656;-0.4435699819134702;-0.4041093485341593;1.0879160824260259;1.0000052886305253;9.999974096610652;0.4167704812818355;-0.4352289984010103;-0.435228999182057;0.38308298569857707;0.36005016418576397;0.5257293522855522;1.0000071314823054
74.329001;1.0976641542107965;0.46298873365254783;0.4217948215488448;-0.4435699819665069;-0.4041093485611585;1.0879161986868942;1.0000053133009266;9.99997390402576;0.4167705381325323;-0.43522899841441215;-0.435228999158295;0.3830829255972369;0.3600501538694341;0.5257293698346001;1.0000071961239565
74.339001;1.0976639242366522;0.4629886821214398;0.42179477569142454;-0.443569982020285;-0.4041093485884336;1.0879163224971382;1.00000532641459;9.99997376814606;0.41677059401725697;-0.43522899843014656;-0.43522899913569507;0.38308286499574873;0.3600501412621448;0.5257293820714629;1.000007264069038
74.349001;1.0976636884580078;0.4629886280591867;0.4217947309745271;-0.4435699820747588;-0.40410934861612763;1.0879164530690815;1.0000053280541654;9.999973688681129;0.41677064864739877;-0.4352289984481715;-0.4352289991143067;0.38308280403521916;0.3600501265011591;0.5257293888666118;1.000007335326105
74.359001;1.097663447900712;0.46298857134886007;0.42179468756646576;-0.4435699821299028;-0.4041093486443625;1.087916589620778;1.0000053183114677;9.999973666923525;0.4167707017613083;-0.43522899846841867;-0.4352289990941734;0.3830827428800432;0.3600501097213276;0.5257293901441572;1.0000074098634693
74.369001;1.0976632035488127;0.46298851185676804;0.42179464563791025;-0.4435699821857099;-0.4041093486732267;1.0879167314905276;1.0000052973179996;9.999973704257119;0.4167707531653747;-0.43522899849079244;-0.4352289990753299;0.3830826817354236;0.36005009109771396;0.5257293858924642;1.000007487568037
74.379001;1.0976629563396172;0.46298844943918066;0.4217946054034987;-0.44356998224214844;-0.4041093487027726;1.0879168781492745;1.0000052652440772;9.99997380141858;0.41677080275516404;-0.43522899851518726;-0.435228999057801;0.383082620848683;0.36005007087575497;0.5257293761832524;1.0000075682744185
74.389001;1.0976627071980782;0.4629883839140553;0.42179456713276;-0.4435699822991411;-0.40410934873302373;1.0879170291865323;1.0000052222172455;9.999973958498419;0.41677085051130114;-0.43522899854147984;-0.4352289990415958;0.3830825604882836;0.3600500493727347;0.5257293611679233;1.0000076517890206
74.399001;1.0976624571104512;0.46298831504518334;0.42179453112424314;-0.44356998235658757;-0.40410934876398946;1.0879171843515218;1.0000051682658713;9.999974175070793;0.4167708964804777;-0.4352289985695083;-0.4352289990267011;0.38308250092577634;0.3600500269588727;0.5257293410655647;1.00000773787869
74.409001;1.0976622071183069;0.4629882425460954;0.4217944976636813;-0.44356998241438955;-0.4041093487956843;1.0879173435716802;1.0000051033411728;9.999974450175266;0.41677094074896237;-0.4352289985990841;-0.4352289990130773;0.38308244240213574;0.3600500040230365;0.5257293161539923;1.0000078262695704
74.419001;1.0976619582022593;0.46298816609605803;0.4217944669900203;-0.4435699824724621;-0.40410934882813476;1.087917506922746;1.0000050273670325;9.999974782209266;0.4167709834098866;-0.4352289986300184;-0.43522899900066636;0.38308238507762427;0.3600499809406658;0.5257292867328363;1.0000079166927975
74.429001;1.0976617111815967;0.4629880853929634;0.4217944392776572;-0.4435699825307266;-0.40410934886136873;1.0879176745785526;1.000004940299716;9.999975168957157;0.4167710245287291;-0.43522899866213055;-0.43522899898939726;0.38308232902357475;0.3600499580487773;0.5257292530691482;1.0000080089343308
74.439001;1.097661466707525;0.4629880002182768;0.42179441461973205;-0.44356998258909114;-0.404109348895397;1.0879178467107997;1.0000048421940801;9.999975608192814;0.4167710641304303;-0.4352289986952443;-0.43522899897918577;0.38308227427480956;0.36004993561175663;0.52572921536831;1.0000081028319696
74.449001;1.0976612253051437;0.4629879104747434;0.42179439301234256;-0.44356998264746506;-0.40410934893019435;1.0879180233769896;1.000004733233707;9.999976098771022;0.41677110223431957;-0.4352289987291895;-0.4352289989699514;0.38308222089704413;0.3600499138033236;0.525729173791389;1.0000081982391016
74.459001;1.0976609873881633;0.4629878161899868;0.42179437437258893;-0.44356998270580417;-0.40410934896568956;1.0879182045019902;1.0000046137555305;9.999976640943286;0.41677113889756806;-0.435228998763812;-0.43522899896162787;0.38308216901406983;0.36004989272870264;0.5257291285115269;1.000008295016128
74.469001;1.0976607532170461;0.4629877174823195;0.42179435859411035;-0.44356998276412346;-0.4041093490017789;1.0879183899475102;1.000004484312059;9.999977235506659;0.4167711742104127;-0.43522899879897686;-0.435228998954144;0.38308211878092574;0.36004987244999037;0.5257290797410628;1.000008393044358
74.479001;1.0976605228928433;0.4629876145220281;0.42179434559834134;-0.4435699828224683;-0.4041093490383497;1.087918579555095;1.0000043456692689;9.999977883052512;0.41677120826110176;-0.43522899883456173;-0.4352289989474061;0.3830820703444064;0.3600498529815815;0.5257290277069108;1.0000084922203898
74.489001;1.0976602964598767;0.46298750751410617;0.4217943353534466;-0.44356998288089505;-0.40410934907529206;1.087918773150663;1.0000041987276487;9.999978584120864;0.4167712411277964;-0.4352289988704466;-0.43522899894130535;0.38308202383515905;0.3600498342722275;0.5257289726467242;1.0000085924368636
74.499001;1.0976600739923388;0.462987396679116;0.42179432784902454;-0.44356998293947597;-0.4041093491125089;1.0879189706007961;1.000004044460371;9.999979339731942;0.41677127289996313;-0.4352289989064996;-0.4352289989357432;0.38308197937722405;0.36004981621238835;0.5257289148230341;1.0000086936094552
74.509001;1.0976598555865056;0.46298728222838564;0.4217943230377625;-0.4435699829982885;-0.4041093491499436;1.0879191718958974;1.0000038838371674;9.999980151442807;0.41677130368007476;-0.4352289989425613;-0.43522899893063177;0.383081937074057;0.3600497986665291;0.52572885450526;1.0000087957588666
74.519001;1.09765964134652;0.46298716435416515;0.42179432079897355;-0.44356998305739204;-0.40410934918760094;1.08791937716431;1.0000037177548007;9.999981020989482;0.4167713335687809;-0.4352289989784438;-0.4352289989258564;0.38308189698791;0.36004978148591293;0.5257287919417812;1.0000088990449372
74.529001;1.097659431375915;0.4629870432463411;0.4217943209554986;-0.4435699831168264;-0.4041093492255261;1.0879195866484224;1.0000035470638124;9.999981949999215;0.416771362666927;-0.4352289990139563;-0.43522899892125333;0.38308185914896037;0.3600497645037793;0.5257287273458977;1.000009003709317
74.539001;1.0976592257354678;0.46298691912635803;0.42179432331189565;-0.4435699831766261;-0.4041093492637689;1.087919800684706;1.0000033726537803;9.999982939952526;0.41677139106789207;-0.43522899904893786;-0.43522899891663663;0.38308182358649745;0.36004974754078817;0.52572866089359;1.0000091100119446
74.549001;1.0976590244208324;0.4629867922659678;0.4217943276779897;-0.4435699832368324;-0.4041093493023597;1.0879200196244765;1.0000031954701263;9.999983992341289;0.416771418822042;-0.4352289990832711;-0.4352289989118263;0.38308179036193196;0.3600497304153109;0.5257285927301769;1.0000092181955178
74.559001;1.0976588273876267;0.46298666298864266;0.42179433388218446;-0.443569983297502;-0.4041093493412922;1.0879202437443827;1.0000030164121487;9.999985108491943;0.41677144591290494;-0.4352289991168689;-0.43522899890664596;0.3830817595704863;0.36004971296669985;0.5257285229589914;1.0000093284323148
74.569001;1.09765863456221;0.4629865316918835;0.42179434177781894;-0.44356998335870357;-0.4041093493805195;1.087920473271999;1.000002836278387;9.999986289216114;0.4167714722641899;-0.4352289991496534;-0.435228998900924;0.3830817312929152;0.36004969509298546;0.5257284516098885;1.000009440773251
74.579001;1.097658445827773;0.46298639888492166;0.4217943512276317;-0.44356998342049253;-0.4041093494199768;1.0879207084530922;1.0000026558771775;9.999987534670632;0.41677149775078043;-0.43522899918155344;-0.43522899889451816;0.3830817055410977;0.36004967677153243;0.5257283786397751;1.0000095551526005
74.589001;1.0976582609976944;0.4629862651801421;0.4217943620974828;-0.44356998348289056;-0.40410934945960264;1.0879209494902458;1.000002476110278;9.999988843808561;0.41677152218869384;-0.4352289992125279;-0.4352289988873337;0.38308168225252764;0.36004965803612343;0.5257283039780813;1.0000096714273274
74.599001;1.097658079786284;0.4629861312197561;0.42179437429405253;-0.44356998354589117;-0.4041093494993311;1.0879211963735553;1.0000022978812366;9.99999021389056;0.4167715453200563;-0.43522899924259345;-0.43522899887932615;0.3830816613354243;0.3600496389181066;0.525728227563486;1.000009789422506
74.609001;1.0976579018797636;0.4629859976051636;0.42179438780612954;-0.44356998360948025;-0.4041093495390765;1.0879214488032136;1.0000021219710629;9.999991640977736;0.4167715668274331;-0.4352289992718197;-0.4352289988705097;0.3830816427047891;0.36004961940968666;0.5257281493238279;1.0000099090188417
74.619001;1.0976577270874937;0.4629858648770852;0.42179440271129764;-0.44356998367363726;-0.40410934957873995;1.087921706289787;1.0000019490171992;9.999993120761676;0.41677158637051054;-0.4352289993002979;-0.43522899886095673;0.38308162628006437;0.3600495994823108;0.5257280691374691;1.0000100302482822
74.629001;1.0976575553738162;0.4629857335202975;0.42179441914469873;-0.44356998373831574;-0.4041093496182267;1.087921968296887;1.0000017795518834;9.999994649017896;0.41677160361045795;-0.4352289993281148;-0.4352289988507711;0.38308161199704727;0.3600495791177231;0.52572798685822;1.000010153273543
74.639001;1.0976573867862096;0.4629856039652734;0.4217944372387454;-0.4435699838034363;-0.40410934965745987;1.087922234305569;1.0000016140200332;9.999996221443816;0.41677161821509434;-0.43522899935533166;-0.4352289988400532;0.38308159983578893;0.36004955831320157;0.5257279023625683;1.00001027830702
74.649001;1.097657221463605;0.4629854765751428;0.42179445708595287;-0.4435699838688948;-0.4041093496963768;1.087922503811771;1.000001452758635;9.999997832729123;0.41677162987173005;-0.4352289993819718;-0.4352289988288838;0.38308158981082013;0.3600495370705951;0.5257278155450983;1.0000104056010362
74.659001;1.09765705967455;0.46298535162189147;0.42179447875065995;-0.4435699839345611;-0.40410934973491;1.0879227762947443;1.000001295995621;9.99999947564123;0.41677163832176306;-0.43522899940803117;-0.4352289988173235;0.38308158195257286;0.3600495153931732;0.5257277263113604;1.000010535428082
74.669001;1.097656901740234;0.46298522929004166;0.42179450227752113;-0.44356998400027137;-0.4041093497729752;1.0879230512143898;1.0000011438970988;10.000001141208983;0.4167716433886052;-0.43522899943348886;-0.43522899880541144;0.3830815763217707;0.3600494932945012;0.5257276345940882;1.000010667994701
74.679001;1.0976567478862331;0.46298510971847123;0.4217945276774924;-0.44356998406583625;-0.4041093498104889;1.0879233280762537;1.0000009965969499;10.000002819613421;0.4167716449745657;-0.4352289994582908;-0.4352289987931509;0.3830815730196089;0.36004947080045047;0.5257275403526451;1.0000108033803599
74.689001;1.0976565981463973;0.46298499302437335;0.42179455493107;-0.443569984131062;-0.40410934984739705;1.0879236065016986;1.000000854192195;10.000004500612102;0.4167716430373128;-0.43522899948232163;-0.43522899878050414;0.3830815721573678;0.36004944792248245;0.5257274435688256;1.0000109415074585
74.699001;1.0976564523814072;0.46298487929007137;0.4217945840065773;-0.4435699841957698;-0.4041093498836707;1.087923886228473;1.0000007167317697;10.000006173765003;0.4167716375694058;-0.4352289995054118;-0.43522899876741383;0.3830815738053007;0.3600494246105572;0.525727344262495;1.0000110820934385
74.709001;1.097656310396338;0.4629847685732061;0.4217946148539945;-0.4435699842598155;-0.4041093499192729;1.0879241670372364;1.000000584200457;10.000007829217422;0.41677162859430716;-0.4352289995273791;-0.43522899875383403;0.38308157796051934;0.36004940073015934;0.5257272424977225;1.0000112246222512
74.719001;1.097656172085979;0.4629846609531111;0.4217946473794631;-0.4435699843231072;-0.4041093499541434;1.0879244486990791;1.0000004565424716;10.000009458203495;0.41677161616305713;-0.4352289995480558;-0.4352289987397382;0.3830815845443541;0.36004937608426635;0.5257271383482574;1.0000113684034038
74.729001;1.0976560375496225;0.46298455654952914;0.4217946814428499;-0.44356998438559503;-0.40410934998820625;1.087924731043457;1.000000333726767;10.000011053080064;0.41677160033923455;-0.43522899956729294;-0.43522899872511317;0.3830815934223056;0.36004935045567144;0.5257270318387841;1.0000115127062166
74.739001;1.0976559071281853;0.4629844554767218;0.4217947168823652;-0.4435699844472244;-0.40410935002137016;1.0879250140367087;1.0000002157518657;10.000012608036887;0.41677158118318275;-0.43522899958496364;-0.435228998709962;0.38308160444164524;0.360049323644212;0.5257269229060046;1.0000116568844328
74.749001;1.0976557813021839;0.4629843577742342;0.42179475353722695;-0.4435699845078931;-0.4041093500535365;1.0879252977278133;1.000000102546679;10.000014119392118;0.41677155874736976;-0.435228999600961;-0.4352289986943117;0.38308161745995495;0.36004929548653997;0.5257268114047747;1.0000118004156384
74.759001;1.0976556605145362;0.46298426339420534;0.42179479126336294;-0.443569984567453;-0.40410935008463256;1.0879255822018883;0.9999999938542994;10.000015583871237;0.41677153310058807;-0.4352289996151932;-0.43522899867820963;0.38308163235057135;0.36004926586194197;0.5257266971541106;1.0000119428659107
74.769001;1.0976555450844392;0.46298417224112115;0.4217948299387629;-0.44356998462574604;-0.4041093501146345;1.087925867638261;0.9999998892236751;10.000016996647382;0.41677150435839583;-0.4352289996275727;-0.4352289986617014;0.3830816490194831;0.3600492346911823;0.5257265799987605;1.0000120838582693
74.779001;1.0976554352212604;0.4629840841903604;0.42179486945735567;-0.44356998468263803;-0.4041093501435466;1.0879261542885594;0.9999997881156135;10.000018351039298;0.41677147266043096;-0.43522899963800615;-0.4352289986448155;0.38308166744243793;0.36004920192000406;0.5257264598462276;1.0000122230714275
74.789001;1.0976553310510726;0.46298399910045185;0.42179490973649597;-0.44356998473802256;-0.4041093501713722;1.087926442360135;0.9999996899812437;10.00001963903472;0.41677143811500555;-0.43522899964641015;-0.43522899862755776;0.38308168767396705;0.3600491674964036;0.5257263366514174;1.000012360239818
74.799001;1.0976552326325513;0.46298391686361645;0.42179495073304457;-0.44356998479180065;-0.4041093501981189;1.0879267319676247;0.9999995942624185;10.000020852170106;0.41677140078724084;-0.4352289996527438;-0.43522899860989656;0.38308170981083595;0.36004913136903705;0.5257262103822828;1.000012495145599
74.809001;1.0976551399386851;0.46298383745211613;0.42179499243530955;-0.4435699848438765;-0.4041093502238283;1.0879270231317693;0.9999995004055188;10.000021982866924;0.41677136073150567;-0.4352289996570121;-0.43522899859177516;0.38308173394165074;0.3600490935068084;0.5257260810163915;1.0000126276185686
74.819001;1.0976550528045468;0.46298376091829746;0.42179503483934655;-0.4435699848941844;-0.40410935024858585;1.0879273157760376;0.9999994079043713;10.000023025075258;0.41677131800451195;-0.4352289996592299;-0.43522899857315395;0.38308176010862205;0.3600490539129615;0.5257259485596015;1.000012757534316
74.829001;1.0976549709129326;0.462983687358646;0.42179507793969356;-0.44356998494271727;-0.4041093502724877;1.0879276097717785;0.9999993163372085;10.000023974248421;0.41677127265429587;-0.43522899965939216;-0.4352289985540288;0.38308178829329365;0.36004901261970723;0.5257258130654783;1.000012884774455
74.839001;1.0976548938751345;0.46298361685319384;0.4217951217274135;-0.44356998498952954;-0.4041093502955935;1.087927905026415;0.9999992253935722;10.000024827843324;0.4167712247272122;-0.435228999657478;-0.43522899853441216;0.383081818424916;0.3600489696788422;0.5257256746331;1.0000130091804167
74.849001;1.0976548213469026;0.4629835494183031;0.42179516618182505;-0.4435699850347136;-0.4041093503179214;1.0879282015476905;0.9999991348782967;10.000025585708382;0.41677117427107296;-0.4352289996534724;-0.43522899851430535;0.3830818504006036;0.36004892516244685;0.5257255333684235;1.0000131305812876
74.859001;1.0976547530406744;0.46298348503429143;0.421795211265979;-0.4435699850783565;-0.4041093503394996;1.0879284994453633;0.9999990447277027;10.000026249135177;0.4167711213209193;-0.43522899964738126;-0.43522899849368113;0.3830818841053504;0.3600488791777514;0.5257253893722211;1.0000132488748488
74.869001;1.097654688617024;0.4629834236996845;0.4217952569073328;-0.4435699851205221;-0.40410935036041074;1.087928798884701;0.9999989550513181;10.000026819442356;0.4167710659094439;-0.43522899963923833;-0.4352289984724754;0.38308191942426095;0.3600488318840819;0.525725242774622;1.0000133640354243
74.879001;1.0976546276182704;0.4629833654261253;0.42179530296062795;-0.4435699851612823;-0.40410935038077456;1.0879291000158744;0.9999988661266653;10.000027297701196;0.416771008092459;-0.4352289996291098;-0.4352289984505933;0.383081956253742;0.36004878346767977;0.5257250937388949;1.000013475996187
74.889001;1.0976545695417776;0.46298331021936157;0.4217953492121827;-0.44356998520074287;-0.4041093504007024;1.087929402877483;0.9999987783475582;10.000027685308392;0.41677094795453207;-0.43522899961708006;-0.4352289984279395;0.38308199451071884;0.36004873408632104;0.5257249424370087;1.000013584524812
74.899001;1.0976545139651488;0.4629832580912032;0.42179539542155997;-0.4435699852390307;-0.40410935042027907;1.087929707330219;0.9999986921626973;10.000027984295366;0.4167708856046511;-0.43522899960322514;-0.4352289984044466;0.3830820341275158;0.3600486838553866;0.5257247890577164;1.0000136892436706
74.909001;1.0976544606501344;0.462983209065466;0.42179544133656455;-0.4435699852762748;-0.4041093504395691;1.0879300130829708;0.999998607999934;10.000028197165399;0.41677082119694353;-0.4352289995876006;-0.4352289983800721;0.38308207503875347;0.36004863287967054;0.5257246338134425;1.0000137897683112
74.919001;1.0976544096021057;0.46298316316222055;0.4217954866902866;-0.4435699853126061;-0.40410935045863233;1.0879303197630652;0.9999985262161281;10.00002832643585;0.41677075496616034;-0.4352289995702429;-0.43522899835478635;0.3830821171746604;0.360048581275287;0.5257244769015504;1.0000138857993393
74.929001;1.0976543610316254;0.4629831203727642;0.42179553122621743;-0.44356998534817554;-0.40410935047753616;1.087930626989105;0.9999984470849828;10.000028374434644;0.4167706872114632;-0.4352289995511768;-0.4352289983285677;0.38308216046505467;0.36004852915275576;0.525724318488247;1.000013977114589
74.939001;1.097654315239345;0.46298308064729715;0.4217955747549461;-0.4435699853831542;-0.404109350496332;1.0879309343972494;0.9999983707758657;10.000028343815018;0.41677061824628514;-0.43522899953042865;-0.4352289983014046;0.3830822048493849;0.3600484766026262;0.5257241587569538;1.0000140635584138
74.949001;1.097654272506879;0.4629830439106497;0.42179561720024833;-0.4435699854176955;-0.4041093505150145;1.0879312415582518;0.999998297368007;10.00002823834971;0.4167705483940958;-0.43522899950805455;-0.4352289982733055;0.38308225028469306;0.36004842372539153;0.5257239979523459;1.0000141450637159
74.959001;1.097654233038333;0.4629830101030776;0.4217956585975477;-0.4435699854519065;-0.4041093505335162;1.0879315478920855;0.9999982269587171;10.000028063372792;0.4167704780019431;-0.4352289994841657;-0.4352289982442963;0.3830822967506899;0.36004837065047324;0.5257238363961628;1.0000142216582233
74.969001;1.0976541969894142;0.46298297923383247;0.42179569905833103;-0.4435699854858733;-0.404109350551735;1.0879318526973438;0.999998159763407;10.000027825414913;0.416770407425398;-0.4352289994589206;-0.4352289982144111;0.38308234425208854;0.36004831749825067;0.525723674501351;1.0000142934595193
74.979001;1.0976541645637008;0.462982951412635;0.4217957387331597;-0.44356998551969784;-0.40410935056955866;1.0879321552025993;0.9999980961180734;10.000027531031424;0.4167703370118308;-0.43522899943250354;-0.43522899818370936;0.3830823928146415;0.36004826435058357;0.5257235127657205;1.0000143606973446
74.989001;1.0976541360775574;0.4629829268339019;0.42179577779415406;-0.44356998555349164;-0.40410935058688224;1.0879324545642095;0.9999980364119654;10.000027186082573;0.4167702670764806;-0.435228999405111;-0.4352289981523053;0.3830824424721874;0.36004821127290837;0.5257233517239808;1.0000144237590245
74.999001;1.0976541119122802;0.46298290571646317;0.421795816421591;-0.4435699855873533;-0.40410935060362574;1.0879327499065174;0.9999979809631715;10.000026796463542;0.41677019786859854;-0.4352289993769182;-0.4352289981203733;0.3830824932518569;0.3600481583236614;0.5257231918722839;1.000014483178147
75.009001;1.0976540923649258;0.46298288822847056;0.42179585478092174;-0.44356998562136685;-0.40410935061972747;1.087933040413357;0.9999979299199642;10.00002636917093;0.41677012956635734;-0.4352289993480494;-0.4352289980881266;0.3830825451728399;0.3600481055230232;0.5257230336211914;1.0000145395217854
75.019001;1.097654077558095;0.46298287445714875;0.42179589303240844;-0.44356998565561484;-0.40410935063511577;1.0879333253381898;0.9999978833083715;10.000025912115833;0.4167700623020536;-0.4352289993185931;-0.4352289980557868;0.38308259825504326;0.3600480528492057;0.5257228773271027;1.0000145932840707
75.029001;1.0976540674837656;0.46298286443915393;0.4217959313716998;-0.44356998569019385;-0.40410935064970827;1.087933603941748;0.9999978411305788;10.000025432917713;0.4167699961931324;-0.4352289992886316;-0.4352289980235533;0.3830826525233558;0.3600480002832796;0.5257227233629667;1.0000146448765672
75.039001;1.0976540620455832;0.4629828582040683;0.4217959700193756;-0.4435699857252116;-0.40410935066343495;1.087933875511658;0.9999978033475817;10.000024938248142;0.41676993135025636;-0.43522899925823727;-0.43522899799157583;0.3830827080087474;0.36004794783802946;0.5257225721445641;1.000014694661343
75.049001;1.0976540610484216;0.4629828557898024;0.4217960091583097;-0.44356998576075357;-0.4041093506762433;1.0879341394647537;0.9999977697948792;10.00002443404536;0.41676986785290354;-0.4352289992274628;-0.4352289979599417;0.38308276475250286;0.36004789553799227;0.5257224240869213;1.0000147429547872
75.059001;1.0976540642088146;0.4629828572376461;0.421796048912494;-0.44356998579686174;-0.40410935068809;1.0879343953908385;0.9999977401635735;10.000023925424843;0.4167698057411956;-0.43522899919635427;-0.4352289979286934;0.38308282280273304;0.3600478433827227;0.525722279554291;1.0000147899882559
75.069001;1.0976540712315208;0.4629828626062912;0.421796089370081;-0.44356998583355767;-0.4041093506989251;1.087934643049803;0.9999977140565728;10.000023416250782;0.4167697450591548;-0.4352289991649752;-0.43522899789784975;0.3830828821946902;0.3600477913401581;0.5257221388542509;1.0000148358556729
75.079001;1.0976540819139786;0.4629828719861726;0.4217961306008368;-0.44356998587086016;-0.404109350708684;1.087934882388069;0.9999976910655599;10.00002290921271;0.4167696859029538;-0.4352289991334196;-0.435228997867401;0.38308294293667855;0.36004773938676315;0.5257220022213598;1.0000148804967737
75.089001;1.0976540961681622;0.46298288546357186;0.4217961726941671;-0.4435699859087631;-0.40410935071731946;1.0879351134886945;0.9999976708539293;10.000022406299928;0.41676962843083554;-0.43522899910181545;-0.43522899783730934;0.38308300501300346;0.36004768754026734;0.5257218697616353;1.0000149236994145
75.099001;1.0976541139105007;0.4629829030813913;0.4217962158078222;-0.44356998594719976;-0.4041093507248333;1.087935336447784;0.9999976532061755;10.000021909137617;0.416769572852784;-0.43522899907032336;-0.43522899780753566;0.3830830683836847;0.36004763583750926;0.5257217414431332;1.0000149650919337
75.109001;1.0976541349401001;0.4629829248489711;0.42179626016132166;-0.4435699859860225;-0.4041093507312571;1.087935551312365;0.9999976379869614;10.000021418893203;0.41676951941104584;-0.435228999039127;-0.4352289977780628;0.383083132969926;0.3600475843073922;0.5257216171609788;1.0000150041736686
75.119001;1.0976541589640356;0.46298295075439044;0.42179630598263607;-0.44356998602501224;-0.4041093507366171;1.0879357580767453;0.999997625090499;10.000020936076673;0.4167694683394709;-0.4352289990084099;-0.43522899774889634;0.38308319864077134;0.36004753298152514;0.5257214967978387;1.0000150403962123
75.129001;1.0976541856820325;0.4629829807569633;0.42179635345739946;-0.44356998606391057;-0.404109350740916;1.0879359566640445;0.9999976144674038;10.000020460659343;0.41676941981982685;-0.43522899897832745;-0.43522899772004536;0.3830832652170679;0.3600474819048124;0.5257213802544801;1.0000150732259045
75.139001;1.097654214788181;0.4629830147935116;0.42179640269003843;-0.44356998610245096;-0.4041093507441345;1.0879361469358497;0.9999976061591088;10.000019992047255;0.4167693739627169;-0.43522899894899236;-0.4352289976915082;0.38308333248480353;0.36004743112062837;0.5257212674832492;1.0000151021390926
75.149001;1.0976542459918366;0.4629830527970702;0.421796453684;-0.44356998614037857;-0.4041093507462541;1.0879363287279766;0.9999976002766935;10.000019528656827;0.4167693307984485;-0.43522899892049416;-0.43522899766329437;0.383083400208448;0.36004738065787245;0.5257211585227907;1.000015126596773
75.159001;1.097654279092483;0.4629830946933044;0.42179650635826277;-0.4435699861774662;-0.4041093507472835;1.0879365018641403;0.9999975969452262;10.000019067799366;0.4167692902699622;-0.4352289988929292;-0.43522899763545747;0.3830834681541422;0.3600473305451904;0.5257210535041051;1.000015146065093
