time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.169001;1.0976543139908947;0.46298314037062455;0.42179656058923964;-0.44356998621353677;-0.4041093507472591;1.0879366662034424;0.9999975962305934;10.000018606052002;0.4167692522550226;-0.4352289988664037;-0.43522899760810385;0.383083536108776;0.36004728084586807;0.5257209526058693;1.0000151600484244
75.179001;1.0976543506573189;0.4629831896557969;0.4217966162546452;-0.4435699862484628;-0.4041093507462336;1.0879368217344265;0.999997598069017;10.000018139191411;0.4167692166189819;-0.4352289988410299;-0.435228997581381;0.383083603862729;0.3600472316904839;0.5257208559882524;1.0000151680834064
75.189001;1.0976543891383592;0.46298324231297355;0.4217966732578575;-0.4435699862821264;-0.4041093507442817;1.0879369685994387;0.9999976022825658;10.000017661612754;0.4167691832563303;-0.43522899881693655;-0.4352289975554657;0.38308367118029574;0.3600471832823298;0.5257207637802258;1.000015169726464
75.199001;1.0976544295535717;0.46298329807118893;0.4217967315267548;-0.44356998631438793;-0.40410935074151194;1.087937107005961;0.9999976087150731;10.000017166562525;0.41676915207421833;-0.4352289987942629;-0.43522899753055394;0.3830837378073203;0.36004713586246295;0.5257206761247691;1.0000151645711215
75.209001;1.0976544720341714;0.4629833566665075;0.4217967909989144;-0.4435699863450942;-0.4041093507380599;1.0879372371357814;0.9999976173274484;10.00001664768094;0.4167691229442952;-0.43522899877311777;-0.43522899750683497;0.3830838035092049;0.36004708965796584;0.5257205931856933;1.0000151522581728
75.219001;1.0976545166998302;0.46298341786762975;0.4217968515991644;-0.4435699863740911;-0.40410935073407034;1.0879373591057944;0.9999976281344943;10.000016100482005;0.41676909571283643;-0.43522899875354193;-0.43522899748445903;0.3830838681009384;0.3600470448505613;0.5257205151093217;1.000015132472023
75.229001;1.0976545637237722;0.46298348147376683;0.4217969132214855;-0.44356998640121487;-0.40410935072967513;1.087937472929696;0.9999976411095108;10.00001552231689;0.41676907026042603;-0.43522899873551096;-0.4352289974635185;0.38308393145546454;0.36004700156492037;0.5257204420474173;1.0000151049684884
75.239001;1.0976546133981808;0.4629835472914451;0.42179697572615915;-0.44356998642628676;-0.40410935072497817;1.0879375785192629;0.9999976561485292;10.000014911373398;0.4167690465166267;-0.4352289987189688;-0.43522899744404475;0.38308399350551137;0.3600469598640828;0.5257203742142889;1.000015069532127
75.249001;1.0976546661370403;0.462983615123619;0.42179703895324155;-0.4435699864491349;-0.4041093507200644;1.0879376757804442;0.9999976730606183;10.000014266106158;0.41676902441934766;-0.43522899870383863;-0.43522899742602544;0.3830840542479495;0.36004691977237174;0.5257203118672391;1.0000150258224643
75.259001;1.0976547224062898;0.4629836847984511;0.4217971027463315;-0.44356998646962137;-0.4041093507150341;1.087937764728742;0.9999976916005382;10.00001358517558;0.41676900386703;-0.4352289986900145;-0.43522899740942567;0.383084113725111;0.3600468813327494;0.5257202552385188;1.000014973350943
75.269001;1.0976547826232483;0.46298375620730414;0.4217971669667533;-0.44356998648764495;-0.4041093507100245;1.0879378455311746;0.9999977115578339;10.00001286733016;0.41676898469103846;-0.43522899867739234;-0.43522899739420784;0.38308417196982536;0.3600468446494517;0.5257202044966626;1.0000149116280677
75.279001;1.097654847097035;0.46298382930413745;0.4217972314903154;-0.4435699865031265;-0.4041093507051783;1.0879379184860951;0.9999977328688241;10.000012111205528;0.41676896665889723;-0.4352289986659196;-0.43522899738037374;0.3830842289507536;0.36004680987642723;0.5257201597398304;1.0000148402440538
75.289001;1.097654915995045;0.46298390406311146;0.42179729619875944;-0.4435699865160047;-0.40410935070059745;1.0879379839899506;0.999997755662106;10.000011315401602;0.41676894949384113;-0.43522899865560977;-0.4352289973680056;0.38308428455417426;0.3600467771736995;0.5257201209904306;1.0000147588773276
75.299001;1.0976549893327514;0.4629839804506046;0.4217973609770479;-0.4435699865262368;-0.4041093506963471;1.0879380424993341;0.9999977801274298;10.000010478834316;0.416768932904164;-0.43522899864651865;-0.4352289973572569;0.3830843386095742;0.36004674667664843;0.5257200881884548;1.0000146673631856
75.309001;1.0976550670257579;0.46298405845684015;0.42179742571167406;-0.44356998653379454;-0.4041093506924839;1.087938094506774;0.9999978063050595;10.000009601268447;0.416768916623457;-0.43522899863869935;-0.4352289973483009;0.3830843909301691;0.36004671849286307;0.525720061221966;1.0000145657409987
75.319001;1.0976551489155222;0.46298413813529815;0.4217974902782793;-0.44356998653866636;-0.40410935068905357;1.0879381405262394;0.9999978340344328;10.000008683969098;0.41676890044313986;-0.4352289986321717;-0.4352289973412774;0.3830844413127977;0.3600466926961751;0.525720039995835;1.0000144541790252
75.329001;1.0976552347341784;0.46298421957698177;0.42179755453263745;-0.4435699865408541;-0.40410935068608483;1.0879381810486253;0.9999978630848672;10.000007729913085;0.4167688842308197;-0.43522899862693076;-0.4352289973362683;0.3830844895031394;0.36004666931213974;0.5257200244640977;1.0000143328954865
75.339001;1.0976553241671072;0.4629843028468056;0.42179761832518253;-0.44356998654035235;-0.4041093506836047;1.087938216493551;0.9999978932810923;10.000006743778277;0.4167688679325824;-0.4352289986229618;-0.4352289973333067;0.3830845352013243;0.3600466483304422;0.5257200145922094;1.0000142021652707
75.349001;1.097655416981435;0.4629843879447824;0.4217976815227478;-0.44356998653713836;-0.40410935068164483;1.087938247213556;0.9999979245240149;10.00000573205173;0.41676885155700943;-0.43522899862023945;-0.4352289973323985;0.3830845781301183;0.36004662972382306;0.5257200103149807;1.0000140623219094
75.359001;1.0976555130275973;0.462984474803278;0.42179774401413295;-0.44356998653119123;-0.4041093506802171;1.0879382735667917;0.9999979567782644;10.000004702364556;0.4167688351479269;-0.43522899861873127;-0.4352289973335329;0.3830846180990719;0.3600466134337021;0.525720011527963;1.0000139137375728
75.369001;1.0976556121825396;0.4629845633122978;0.4217978057016384;-0.4435699865225222;-0.40410935067929776;1.0879382960188306;0.9999979901105049;10.00000366217385;0.4167688187563093;-0.43522899861840164;-0.4352289973366801;0.3830846550115661;0.3600465993548283;0.5257200180997513;1.000013756851425
75.379001;1.097655714340844;0.46298465336036854;0.4217978664846777;-0.4435699865111959;-0.40410935067885245;1.0879383151949689;0.9999980247430299;10.000002618081787;0.4167688024216878;-0.4352289986192099;-0.43522899734178966;0.38308468883685315;0.3600465873534893;0.525720029928785;1.0000135921984927
75.389001;1.0976558193971888;0.462984744858799;0.4217979262457789;-0.44356998649733126;-0.4041093506788683;1.0879383318263707;0.999998061043563;10.000001575907575;0.41676878615283675;-0.43522899862112735;-0.43522899734879167;0.3830847195789162;0.36004657729305756;0.5257200470147816;1.000013420402345
75.399001;1.0976559272180033;0.46298483773307075;0.42179798485941167;-0.4435699864810836;-0.40410935067936105;1.087938346612014;0.9999980994385571;10.000000540753785;0.41676876991908834;-0.4352289986241631;-0.4352289973575945;0.38308474724273545;0.3600465690281243;0.5257200694491209;1.0000132421675783
75.409001;1.0976560376623632;0.4629849319078743;0.42179804222118905;-0.44356998646261536;-0.4041093506803855;1.0879383601210546;0.9999981402961405;9.999999516834391;0.416768753679055;-0.4352289986283722;-0.4352289973680931;0.38308477180738376;0.36004656238609994;0.5257200973287404;1.0000130582090365
75.419001;1.0976561506633034;0.46298502729027374;0.42179809827229553;-0.443569986442082;-0.40410935068205156;1.0879383728104972;0.999998183859065;9.999998507510206;0.41676873741338466;-0.4352289986338494;-0.4352289973801899;0.38308479322700956;0.3600465571888726;0.5257201306961969;1.0000128691421464
75.429001;1.0976562662484362;0.46298512373806416;0.4217981530003972;-0.4435699864196467;-0.4041093506845062;1.0879383850848265;0.9999982302342755;9.999997515819416;0.4167687211310487;-0.4352289986407178;-0.4352289973938073;0.38308481145768314;0.3600465532809527;0.5257201695619798;1.0000126755192806
75.439001;1.0976563844475118;0.46298522104984824;0.42179820642124405;-0.44356998639549233;-0.4041093506878948;1.0879383973137813;0.9999982793906358;9.99999654481559;0.41676870487246137;-0.4352289986491118;-0.4352289974088668;0.3830848264876824;0.36004655049329315;0.5257202139584519;1.0000124779547628
75.449001;1.0976565052555718;0.46298531897966894;0.42179825857221376;-0.4435699863698032;-0.4041093506923515;1.087938409810361;0.9999983311987193;9.999995597281748;0.4167686887143559;-0.435228998659151;-0.4352289974252543;0.38308483835250706;0.3600465485945387;0.5257202639386167;1.000012277128614
75.459001;1.0976566286723;0.4629854172370789;0.42179830951661;-0.44356998634272937;-0.40410935069801274;1.087938422866228;0.999998385531937;9.999994675681762;0.4167686727548466;-0.43522899867091025;-0.43522899744282767;0.3830848471277095;0.3600465473124695;0.5257203195139988;1.0000120737525466
75.469001;1.0976567546884077;0.4629855154970678;0.4217983593141329;-0.4435699863143655;-0.404109350705022;1.08793843687894;0.9999984423623147;9.99999378254838;0.41676865707794203;-0.43522899868440756;-0.4352289974614542;0.3830848529131318;0.36004654637640954;0.5257203806080601;1.0000118686200077
75.479001;1.0976568832656053;0.46298561343759764;0.4217984079717582;-0.4435699862847644;-0.4041093507135256;1.087938452396398;0.9999985017879266;9.999992920615345;0.41676864171477146;-0.43522899869961956;-0.43522899748101007;0.38308485582254387;0.36004654552508825;0.5257204470597503;1.0000116625999897
75.489001;1.0976570143623086;0.46298571076554307;0.4217984554281374;-0.44356998625397465;-0.4041093507236681;1.0879384699548162;0.9999985640123055;9.999992093121467;0.41676862663328035;-0.43522899871650406;-0.4352289975013406;0.38308485597250586;0.36004654451859947;0.5257205186506839;1.0000114565379676
75.499001;1.0976571479279817;0.46298580722249405;0.4217985015669031;-0.4435699862220661;-0.4041093507355879;1.0879384898988433;0.9999986293223029;9.999991304591036;0.41676861178570634;-0.43522899873499826;-0.4352289975222556;0.38308485347779303;0.3600465431515365;0.5257205951418407;1.0000112512046628
75.509001;1.0976572838637302;0.46298590258023703;0.4217985462293216;-0.4435699861891155;-0.4041093507494106;1.0879385124144232;0.9999986980136475;9.999990561009717;0.41676859717576037;-0.4352289987550029;-0.43522899754356004;0.3830848484612141;0.36004654122929547;0.5257206762936623;1.0000110472860393
75.519001;1.0976574220010769;0.4629859966180416;0.42179858921722085;-0.44356998615516907;-0.4041093507652399;1.087938537670805;0.9999987702389947;9.999989869123201;0.4167685828738547;-0.43522899877639065;-0.43522899756505734;0.38308484105968765;0.3600465385331614;0.5257207618339742;1.0000108453257244
75.529001;1.0976575620570435;0.4629860891171938;0.421798630297806;-0.44356998612022475;-0.40410935078313526;1.0879385658806953;0.9999988459151772;9.999989235479823;0.41676856899609094;-0.43522899879904353;-0.4352289975865371;0.3830848314269913;0.36004653482274596;0.5257208514166187;1.0000106456558384
75.539001;1.0976577035481012;0.4629861798928755;0.42179866922807907;-0.4435699860842337;-0.4041093508030899;1.087938597329174;0.9999989248062822;9.999988665511301;0.416768555709516;-0.4352289988228727;-0.43522899760778266;0.3830848197479024;0.36004652987396973;0.5257209446449702;1.0000104483963919
75.549001;1.097657845755109;0.46298626878956384;0.42179870576707823;-0.4435699860471109;-0.4041093508250375;1.087938632413661;0.9999990066574672;9.999988163617935;0.4167685432393892;-0.43522899884781474;-0.4352289976285965;0.38308480625070734;0.36004652350057426;0.5257210411153419;1.0000102535165163
75.559001;1.0976579878096446;0.4629863556306214;0.42179873963705544;-0.44356998600876313;-0.4041093508488754;1.0879386716188209;0.999999091178778;9.99998773436108;0.41676853182510604;-0.4352289988738376;-0.43522899764883005;0.383084791191383;0.36004651555079226;0.5257211403882692;1.0000100609081375
75.569001;1.0976581288602514;0.4629864402028225;0.4217987704890161;-0.4435699859691228;-0.4041093508744914;1.087938715429657;0.9999991779370077;9.999987382623281;0.4167685216586755;-0.4352289989009427;-0.43522899766838674;0.3830847748097674;0.36004650591652576;0.5257212419453521;1.000009870407218
75.579001;1.0976582681880305;0.4629865222565729;0.4217987979306281;-0.4435699859281656;-0.4041093509017948;1.0879387642444802;0.99999926632912;9.999987112079179;0.4167685128633041;-0.43522899892914074;-0.4352289976872048;0.38308475731029157;0.3600464945552237;0.525721345232047;1.0000096817374042
75.589001;1.0976584051700171;0.4629866014783226;0.42179882157616555;-0.4435699858859133;-0.40410935093072403;1.0879388182905483;0.999999355629767;9.999986924059499;0.4167685054958801;-0.4352289989584261;-0.4352289977052535;0.3830847389024123;0.36004648151197477;0.5257214497399322;1.0000094944874915
75.599001;1.097658539145122;0.46298667751003547;0.42179884109041216;-0.443569985842428;-0.4041093509612355;1.0879388775175227;0.9999994450464033;9.999986817962727;0.4167684995376232;-0.4352289989887738;-0.4352289977225369;0.3830847198440152;0.36004646692028297;0.52572155504677;1.000009308221622
75.609001;1.0976586693659691;0.462986750039252;0.42179885623741953;-0.44356998579779855;-0.40410935099329465;1.087938941559989;0.9999995337773281;9.999986792306792;0.4167684948941499;-0.4352289990201552;-0.4352289977390764;0.38308470042114035;0.3600464509614604;0.5257216608246105;1.0000091226093029
75.619001;1.0976587951256922;0.46298681886433735;0.42179886689343826;-0.44356998575211654;-0.40410935102686146;1.0879390098681825;0.9999996210822577;9.999986845500548;0.41676849141246736;-0.43522899905256207;-0.43522899775488433;0.3830846808829648;0.36004643382145285;0.5257217668389526;1.0000089373924692
75.629001;1.0976589158992043;0.46298688391096154;0.42179887299988633;-0.4435699857054624;-0.404109351061872;1.0879390818785528;0.9999997063894962;9.999986976059171;0.4167684889016143;-0.43522899908602014;-0.435228997769966;0.3830846614009624;0.3600464156673776;0.5257218729223155;1.0000087522640153
75.639001;1.0976590312939143;0.4629869452319278;0.4217988745084482;-0.4435699856579297;-0.40410935109823326;1.0879391570950023;0.9999997894190434;9.999987182328223;0.4167684871822457;-0.4352289991205622;-0.43522899778433316;0.38308464208007575;0.36004639662450466;0.5257219789215779;1.000008566857449
75.649001;1.0976591408534466;0.4629870029779466;0.4217988713691872;-0.44356998560966926;-0.4041093511358356;1.0879392351388018;0.9999998701864654;9.999987462396065;0.416768486134103;-0.435228999156179;-0.4352289977980025;0.38308462299087714;0.36004637676412526;0.5257220846582868;1.0000083808428817
75.659001;1.0976592439609467;0.46298705735758594;0.42179886357375634;-0.4435699855609015;-0.40410935117457003;1.087939315765848;0.9999999488028436;9.999987814603262;0.41676848567762914;-0.4352289991928091;-0.4352289978109939;0.38308460419191764;0.36004635611272473;0.5257221899411899;1.000008194034344
75.669001;1.0976593399434147;0.4629871086165726;0.4217988512214612;-0.4435699855118765;-0.4041093512143479;1.0879393988127941;1.0000000252562693;9.999988237881219;0.4167684857181766;-0.43522899923037167;-0.43522899782333874;0.38308458573714793;0.36004633467765357;0.525722294621203;1.0000080064342665
75.679001;1.0976594282070538;0.46298715701097587;0.42179883454653877;-0.44356998546281995;-0.4041093512551213;1.0879394841268728;1.000000099381901;9.999988731439986;0.4167684861203763;-0.4352289992687949;-0.43522899783508684;0.38308456767179544;0.36004631247225377;0.5257223986543464;1.0000078181865997
75.689001;1.0976595082814506;0.4629872027610219;0.42179881388456897;-0.4435699854139087;-0.4041093512968783;1.0879395714780702;1.0000001709590671;9.999989294400475;0.41676848672963696;-0.4352289993080105;-0.43522899784630376;0.38308455002619546;0.36004628950661555;0.5257225021478641;1.0000076295111628
75.699001;1.097659579838568;0.4629872460107305;0.4217987896042913;-0.4435699853652713;-0.40410935133961534;1.0879396604654714;1.0000002398031966;9.999989925488194;0.4167684873953578;-0.43522899934794573;-0.4352289978570705;0.3830845328226243;0.3600462657694236;0.5257226053527134;1.0000074406673656
75.709001;1.097659642735629;0.46298728681319706;0.4217987620556294;-0.44356998531700087;-0.4041093513833214;1.087939750516148;1.0000003058085984;9.999990622203821;0.41676848797309046;-0.4352289993885416;-0.4352289978674854;0.3830845160914153;0.36004624125171397;0.525722708598007;1.0000072519347771
75.719001;1.097659697045775;0.4629873251355857;0.42179873157609504;-0.44356998526919056;-0.40410935142796567;1.087939840971288;1.0000003689396983;9.999991379811663;0.4167684883437331;-0.43522899942976734;-0.4352289978776519;0.3830844998674791;0.3600462159695047;0.5257228122240789;1.0000070635873497
75.729001;1.0976597430339827;0.4629873608736447;0.4217986985160762;-0.44356998522197216;-0.40410935147347316;1.087939931164505;1.0000004291849414;9.999992191234178;0.4167684884544088;-0.43522899947161203;-0.4352289978876526;0.3830844841611026;0.36004618993576626;0.5257229165563824;1.000006875854218
75.739001;1.0976597810873638;0.46298739389327365;0.42179866322342047;-0.4435699851755016;-0.4041093515197221;1.0879400204686729;1.0000004865144194;9.999993047897936;0.41676848833204316;-0.4352289995140789;-0.43522899789753916;0.3830844689390318;0.3600461631268165;0.5257230219062402;1.0000066889084562
75.749001;1.0976598116512222;0.4629874240780031;0.4217986260124361;-0.4435699851299123;-0.40410935156657457;1.087940108344735;1.0000005408855233;9.99999394076011;0.41676848803695515;-0.43522899955718447;-0.4352289979073482;0.3830844541262132;0.36004613547687525;0.5257231285648523;1.0000065029211027
75.759001;1.0976598352074243;0.4629874513314698;0.4217985871538219;-0.443569985085301;-0.4041093516138974;1.0879401943800735;1.0000005922456754;9.999994861250437;0.4167684875920964;-0.4352289996009563;-0.43522899791713604;0.3830844396061134;0.3600461068812157;0.5257232367808596;1.0000063181583094
75.769001;1.0976598522763736;0.4629874755652571;0.4217985468711727;-0.44356998504174966;-0.4041093516615584;1.0879402782818606;1.0000006404670059;9.999995801934949;0.4167684869533071;-0.43522899964543;-0.43522899792700587;0.38308442522889086;0.36004607721714876;0.525723346734901;1.0000061350068492
75.779001;1.0976598633874013;0.46298749671173817;0.42179850533294916;-0.44356998499934197;-0.404109351709413;1.0879403598139659;1.0000006852997438;9.99999675655675;0.41676848604011335;-0.43522899969064693;-0.43522899793709957;0.3830844108363886;0.3600460463887803;0.525723458526626;1.0000059538627677
75.789001;1.0976598690299177;0.46298751473211713;0.4217984626498236;-0.44356998495815275;-0.4041093517572913;1.0879404387047167;1.00000072642628;9.999997719582629;0.4167684848050236;-0.43522899973666246;-0.43522899794756753;0.38308439628220736;0.3600460143518793;0.5257235721816058;1.000005775008167
75.799001;1.0976598696400657;0.4629875296060345;0.4217984188918221;-0.4435699849182288;-0.4041093518049994;1.087940514620868;1.0000007635465806;9.999998685611555;0.4167684832902386;-0.43522899978355706;-0.4352289979585677;0.383084381428011;0.3600459811010879;0.5257236876680333;1.0000055985772527
75.809001;1.097659865607918;0.46298754133606;0.42179837413184296;-0.44356998487958543;-0.40410935185233776;1.0879405872297216;1.0000007964250723;9.999999649353763;0.41676848162379093;-0.4352289998314312;-0.43522899797028697;0.3830843661182299;0.36004594665792544;0.5257238049081987;1.0000054245628256
75.819001;1.0976598572706506;0.4629875499807512;0.421798328486992;-0.44356998484221527;-0.40410935189913333;1.0879406562436473;1.0000008248679213;10.000000606179968;0.41676847997252386;-0.4352289998803929;-0.4352289979829295;0.3830843501696383;0.36004591108764905;0.5257239238094868;1.000005252802035
75.829001;1.0976598449035966;0.46298755568133915;0.4217982821145605;-0.44356998480608845;-0.4041093519452711;1.0879407214172137;1.0000008486326746;10.00000155183402;0.4167684785047538;-0.4352289999305492;-0.4352289979966815;0.3830843333999496;0.36004587451535924;0.5257240443280955;1.0000050829683071
75.839001;1.097659828727068;0.4629875586389607;0.42179823517922505;-0.443569984771147;-0.4041093519907102;1.0879407825341838;1.0000008673917415;10.000002481662813;0.41676847737183964;-0.4352289999819951;-0.43522899801170334;0.3830843156633334;0.3600458371027861;0.5257241664929985;1.0000049146196124
75.849001;1.0976598089002105;0.4629875590571058;0.421798187842238;-0.4435699847373127;-0.4041093520354847;1.0879408393360035;1.0000008808183158;10.00000339084288;0.4167684766811063;-0.4352290000348036;-0.43522899802813414;0.3830842968691698;0.3600457990022707;0.5257242903639283;1.0000047472775715
75.859001;1.0976597855133199;0.46298755710650935;0.42179814027285345;-0.4435699847045003;-0.4041093520796747;1.0879408914222644;1.0000008886775338;10.0000042747817;0.4167684764679654;-0.4352290000890129;-0.43522899804607756;0.38308427699965314;0.36004576033173935;0.5257244160028903;1.0000045805223259
75.869001;1.097659758684201;0.4629875529207622;0.4217980926716366;-0.44356998467263076;-0.40410935212335625;1.0879409382746197;1.0000008908452112;10.000005128731804;0.41676847669990674;-0.4352290001446083;-0.4352289980655933;0.38308425612241787;0.3600457211909948;0.525724543471767;1.0000044140889124
75.879001;1.0976597287226937;0.4629875466018581;0.42179804529745196;-0.4435699846416397;-0.4041093521665749;1.087940979382014;1.00000088726854;10.0000059473119;0.41676847730714045;-0.4352290002015299;-0.4352289980867097;0.3830842343723819;0.3600456816957801;0.5257246727978226;1.0000042478912827
75.889001;1.0976596961538987;0.46298753823953;0.4217979984550942;-0.44356998461146274;-0.40410935220934197;1.0879410143453714;1.0000008778941012;10.000006724645221;0.4167684782293945;-0.4352290002597112;-0.4352289981094341;0.38308421191403286;0.3600456419936753;0.5257248039371881;1.000004081988993
75.899001;1.097659661584713;0.46298752793402004;0.4217979524562405;-0.44356998458201136;-0.40410935225163364;1.0879410429548837;1.000000862673522;10.000007455081512;0.41676847947676066;-0.43522900031910217;-0.4352289981337462;0.3830841889123399;0.3600456022648381;0.5257249368033385;1.0000039165725976
75.909001;1.097659625604223;0.4629875158063527;0.4217979076102382;-0.4435699845531651;-0.4041093522934012;1.0879410651996213;1.0000008416606816;10.00000813370179;0.41676848116603443;-0.43522900037964035;-0.43522899815958915;0.3830841655107226;0.3600455627211897;0.5257250713221775;1.0000037519334388
75.919001;1.0976595887706981;0.46298750200774813;0.42179786422035537;-0.4435699845247754;-0.40410935233457435;1.08794108113836;1.0000008150594724;10.000008756024396;0.4167684835051842;-0.4352290004412054;-0.4352289981868681;0.38308414181688194;0.3600455235896137;0.525725207444692;1.0000035883472707
75.929001;1.0976595516022867;0.46298748674308055;0.4217978225583291;-0.44356998449666063;-0.4041093523750415;1.0879410907373783;1.0000007832255973;10.000009317585416;0.41676848674544004;-0.435229000503618;-0.43522899821546157;0.38308411789560176;0.36004548507545614;0.5257253451303956;1.0000034259420896
75.939001;1.0976595145581487;0.4629874702876272;0.42179778285412234;-0.4435699844685971;-0.40410935241464263;1.0879410938058212;1.0000007466410723;10.00000981385847;0.4167684911190171;-0.4352290005666796;-0.4352289982452502;0.3830840937528761;0.36004544733970556;0.5257254843489264;1.0000032647304842
75.949001;1.0976594780578708;0.46298745295166444;0.4217977453077446;-0.44356998444034546;-0.40410935245319574;1.0879410899906843;1.0000007058048248;10.000010240196437;0.41676849678127054;-0.4352290006302086;-0.4352289982761444;0.3830840693248659;0.36004541051661293;0.5257256251060526;1.0000031047877214
75.959001;1.0976594425393122;0.46298743502878065;0.42179771009360834;-0.4435699844116968;-0.4041093524905306;1.0879410788094532;1.0000006611535937;10.000010591988106;0.4167685037958583;-0.43522900069405207;-0.43522899830807227;0.38308404449010697;0.36004537475646087;0.5257257674494908;1.000002946341047
75.969001;1.0976594084803848;0.46298741679917865;0.42179767734155943;-0.4435699843824755;-0.4041093525265019;1.0879410597697692;1.0000006130825727;10.00001086523864;0.4167685121745584;-0.43522900075808024;-0.435228998340956;0.3830840191015849;0.3600453402542927;0.5257259114273007;1.000002789744581
75.979001;1.0976593763687954;0.4629873985337617;0.4217976471078186;-0.44356998435251843;-0.4041093525609979;1.087941032557868;1.0000005619599892;10.000011057148079;0.4167685219329912;-0.4352290008221763;-0.4352289983747262;0.38308399302330337;0.36004530724423933;0.5257260570425394;1.0000026354625031
75.989001;1.0976593467061586;0.46298738045508425;0.42179761937216;-0.44356998432167893;-0.40410935259395714;1.0879409971557799;1.0000005081185666;10.000011166162773;0.4167685331176791;-0.435229000886238;-0.4352289984093429;0.38308396614115714;0.36004527597111885;0.5257262042470771;1.0000024840312203
75.999001;1.097659320044859;0.4629873627325941;0.42179759407710776;-0.4435699842898297;-0.4041093526253874;1.087940953719107;1.0000004518712562;10.000011191673465;0.4167685458018222;-0.43522900095018885;-0.4352289984447848;0.3830839383525595;0.3600452466532015;0.5257263529670847;1.000002335974012
76.009001;1.0976592969797418;0.46298734552550436;0.42179757117039945;-0.44356998425685745;-0.4041093526553679;1.087940902338761;1.0000003935567878;10.00001113397557;0.4167685600755407;-0.4352290010139883;-0.4352289984810231;0.3830839095640197;0.36004521944721884;0.5257265031528926;1.0000021917367221
76.019001;1.0976592780579173;0.46298732901121914;0.42179755059995766;-0.44356998422268085;-0.4041093526840073;1.0879408429762987;1.0000003335741967;10.000010994195332;0.41676857603089723;-0.4352290010776378;-0.4352289985180133;0.3830838796813739;0.36004519443617017;0.5257266548282858;1.00000205168413
76.029001;1.0976592636289135;0.4629873133932283;0.4217975322801644;-0.44356998418727084;-0.40410935271140214;1.0879407755503308;1.0000002723351236;10.00001077392279;0.4167685937353939;-0.43522900114117463;-0.43522899855569963;0.3830838485840897;0.36004517165310307;0.5257268080656426;1.000001916111129
76.039001;1.097659253747157;0.4629872988895557;0.4217975160911577;-0.44356998415064136;-0.40410935273764725;1.087940700034812;1.0000002101979657;10.000010475211669;0.4167686132142563;-0.43522900120464597;-0.43522899859401337;0.3830838161258307;0.3600451511241436;0.525726962891949;1.0000017852121208
76.049001;1.0976592482121474;0.4629872856850546;0.4217975019119021;-0.4435699841128208;-0.40410935276286175;1.0879406165798033;1.00000014751864;10.00001010124585;0.4167686344481018;-0.4352290012680732;-0.4352289986328695;0.38308378219057176;0.36004513289752776;0.5257271192421933;1.0000016590347958
76.059001;1.0976592466873163;0.46298727388089633;0.4217974896319284;-0.4435699840738263;-0.4041093527871984;1.0879405255899737;1.0000000847276171;10.00000965705963;0.41676865737660096;-0.4352290013314248;-0.43522899867217746;0.38308374676627416;0.360045117049114;0.5257272769873148;1.0000015374714615
76.069001;1.0976592487752146;0.4629872634842083;0.42179747912280596;-0.44356998403365355;-0.4041093528108339;1.0879404276553852;1.000000022272028;10.000009149314426;0.4167686819098214;-0.4352290013946083;-0.4352289987118507;0.3830837099582563;0.36004510367147563;0.5257274359591235;1.0000014202866805
76.079001;1.0976592540349346;0.4629872544278395;0.42179747021211467;-0.4435699839923004;-0.40410935283393085;1.0879403234292107;0.9999999605335685;10.000008585476492;0.41676870794797855;-0.4352290014574899;-0.43522899875179594;0.3830836719330779;0.36004509284047115;0.5257275959498218;1.0000013071490872
76.089001;1.097659262027084;0.4629872465995911;0.4217974626956602;-0.44356998394979763;-0.40410935285659855;1.0879402136218952;0.9999998999194274;10.000007973652162;0.4167687354028753;-0.4352290015199298;-0.43522899879188964;0.3830836328557913;0.3600450845669477;0.5257277567143778;1.0000011976790608
76.099001;1.0976592723727954;0.46298723988922685;0.42179745635493127;-0.4435699839061966;-0.4041093528788874;1.0879400990854111;0.9999998410095985;10.000007322746853;0.4167687642023709;-0.4352290015817932;-0.43522899883197885;0.38308359285696936;0.36004507877232406;0.5257279180011777;1.0000010915012574
76.109001;1.0976592847569653;0.46298723424373434;0.4217974509368797;-0.4435699838615464;-0.40410935290080685;1.0879399808202237;0.9999997845105952;10.000006642201317;0.4167687942623875;-0.4352290016429384;-0.4352289988719165;0.38308355202730293;0.36004507530745883;0.5257280795889088;1.0000009882219523
76.119001;1.0976592989371479;0.4629872296806893;0.42179744612249526;-0.44356998381590435;-0.40410935292235584;1.087939859810788;0.9999997310850723;10.000005941634424;0.4167688254489695;-0.4352290017032287;-0.435228998911594;0.3830835104192332;0.3600450739972143;0.5257282412737273;1.0000008873670116
76.129001;1.097659314828138;0.4629872262525742;0.4217974415350473;-0.4435699837693591;-0.40410935294355915;1.0879397367752777;0.9999996812509983;10.000005230457678;0.4167688575694292;-0.43522900176255114;-0.435228998950938;0.3830834680488736;0.3600450746808665;0.5257284028407613;1.000000788412215
76.139001;1.0976593325741477;0.46298722400824627;0.42179743678111775;-0.44356998372202655;-0.40410935296448003;1.0879396120431464;0.9999996353518278;10.000004517217052;0.4167688904009608;-0.4352290018208192;-0.4352289989898826;0.3830834249042631;0.3600450772253087;0.5257285640929651;1.000000690878708
76.149001;1.097659352540724;0.46298722297035466;0.42179743147631116;-0.4435699836740282;-0.4041093529851965;1.0879394856431124;0.9999995935562218;10.000003808901162;0.41676892373519947;-0.43522900187798447;-0.43522899902834655;0.3830833809506434;0.3600450815278347;0.5257287248985425;1.0000005943438697
76.159001;1.097659375261972;0.4629872231325216;0.4217974252565573;-0.44356998362548283;-0.4041093530057636;1.0879393574645149;0.9999995559016496;10.000003110342384;0.4167689574164759;-0.43522900193406105;-0.435228999066234;0.38308333613828366;0.36004508752760495;0.5257288851879541;1.0000004983768647
76.169001;1.097659401344958;0.4629872244821585;0.4217974178122386;-0.44356998357650335;-0.4041093530261933;1.0879392273445059;0.9999995223624444;10.000002423921144;0.4167689913553628;-0.43522900198913483;-0.43522899910344487;0.38308329042168726;0.3600450952035316;0.5257290449173754;1.000000402532757
76.179001;1.0976594313526862;0.46298722702894973;0.42179740892517126;-0.4435699835271879;-0.4041093530464649;1.08793909507073;0.9999994928615814;10.00000175019558;0.416769025492942;-0.43522900204333714;-0.43522899913988533;0.3830832437842707;0.36004510455077426;0.5257292040244917;1.000000306381069
76.189001;1.0976594657208008;0.46298723082897886;0.4217973984617786;-0.4435699834776313;-0.40410935306653667;1.0879389603625647;0.9999994672202135;10.000001089209547;0.4167690597328802;-0.43522900209679544;-0.4352289991754898;0.383083196260315;0.36004511556603747;0.5257293623801425;1.0000002094770202
76.199001;1.0976595047126028;0.4629872360140503;0.42179738633880925;-0.4435699834279407;-0.4041093530863563;1.0879388228661615;0.999999445132264;10.000000441397264;0.4167690939096136;-0.43522900214960475;-0.4352289992102198;0.38308314793858333;0.3600451282595802;0.5257295197833709;1.0000001113419565
76.209001;1.0976595484257416;0.46298724279698805;0.4217973725058601;-0.4435699833782191;-0.40410935310588425;1.0879386822213815;0.999999426191617;9.999999807599968;0.41676912780866254;-0.4352290022018291;-0.4352289992440159;0.38308309894284925;0.3600451426528276;0.525729676019049;1.0000000115277525
76.219001;1.097659596849947;0.46298725141786046;0.42179735695162573;-0.4435699833285429;-0.4041093531251055;1.0879385381981992;0.9999994099383299;9.999999188564082;0.41676916119955704;-0.4352290022535025;-0.4352289992767487;0.3830830494055255;0.36004515872818244;0.5257298308884533;0.9999999096627576
76.229001;1.0976596499216438;0.4629872620631277;0.4217973397043794;-0.44356998327896713;-0.4041093531440217;1.0879383907753366;0.9999993959085205;9.999998584573348;0.41676919386062944;-0.43522900230463185;-0.43522899930821707;0.383082999458817;0.3600451763841694;0.5257299841767451;0.9999998053872109
76.239001;1.0976597075745083;0.4629872748249249;0.4217973208005465;-0.4435699832295422;-0.4041093531626389;1.0879382401491904;0.9999993836554526;9.999997995375324;0.4167692255973013;-0.43522900235521245;-0.4352289993381951;0.38308294924836506;0.3600451954375283;0.5257301356386193;0.999999698305803
76.249001;1.0976597697847146;0.4629872897343032;0.4217973002619229;-0.4435699831803096;-0.40410935318096347;1.087938086710388;0.9999993726979889;9.999997419949137;0.4167692562681172;-0.43522900240524115;-0.4352289993664818;0.3830828989393685;0.36004521564379055;0.5257302850232735;0.9999995880439123
76.259001;1.097659836521507;0.4629873068206068;0.4217972781252842;-0.443569983131295;-0.4041093531990041;1.0879379309143749;0.999999362491693;9.999996856103;0.41676928581437606;-0.4352290024547172;-0.4352289993929157;0.38308284869138337;0.36004523671821953;0.5257304321015831;0.999999474266958
76.269001;1.0976599076241775;0.4629873261134596;0.42179725447978356;-0.44356998308251794;-0.4041093532167673;1.0879377731100588;0.9999993525248672;9.999996300420442;0.416769314269903;-0.4352290025036388;-0.43522899941737303;0.3830827986241727;0.36004525837115287;0.5257305766714482;0.9999993566273405
76.279001;1.0976599827596325;0.4629873476033714;0.42179722946113113;-0.44356998303400985;-0.4041093532342426;1.0879376135165573;0.9999993423817515;9.999995748450688;0.4167693417453022;-0.43522900255200775;-0.43522899943977233;0.38308274881976534;0.3600452803533592;0.5257307185476632;0.9999992347590492
76.289001;1.0976600614731944;0.4629873712316767;0.4217972032190686;-0.4435699829858335;-0.40410935325140207;1.087937452327002;0.9999993316476262;9.999995194775378;0.41676936840216555;-0.4352290025998345;-0.43522899946007587;0.38308269936037015;0.36004530248310823;0.5257308575812186;0.9999991082989372
76.299001;1.097660143219583;0.46298739688974955;0.4217971758914073;-0.4435699829380898;-0.4041093532682233;1.0879372897384754;0.9999993198297129;9.999994633424867;0.4167693944391809;-0.43522900264712594;-0.4352289994782949;0.38308265034980127;0.3600453246525078;0.5257309936839644;0.9999989768810519
76.309001;1.0976602273438434;0.4629874243883017;0.4217971475922373;-0.44356998289092114;-0.4041093532847131;1.08793712585827;0.9999993064042442;9.999994058696373;0.41676942008475376;-0.4352290026938602;-0.43522899949450994;0.3830826018919776;0.36004534682403627;0.5257311268252929;0.9999988401872966
76.319001;1.0976603130624454;0.4629874534448131;0.4217971184189006;-0.44356998284451604;-0.40410935330092135;1.0879369606294695;0.9999992908903651;9.99999346540279;0.4167694455734502;-0.43522900273997056;-0.4352289995088717;0.3830825540607924;0.36004536901017503;0.5257312570466431;0.9999986980534723
76.329001;1.0976603994871617;0.4629874837283326;0.42179708847798547;-0.44356998279908044;-0.40410935331694675;1.087936793858309;0.9999992728975272;9.999992848734685;0.41676947111381407;-0.4352290027853534;-0.43522899952157473;0.3830825069010289;0.36004539124350493;0.5257313844798197;0.9999985504962026
76.339001;1.097660485711178;0.46298751489942186;0.42179705790395355;-0.4435699827547859;-0.40410935333292;1.0879366253207374;0.9999992521631956;9.99999220464224;0.41676949687235776;-0.43522900282989646;-0.4352289995328343;0.3830824604566037;0.3600454135614116;0.5257315093225109;0.9999983976693309
76.349001;1.0976605708741949;0.4629875466078093;0.42179702684030246;-0.4435699827117409;-0.40410935334896575;1.0879364548871566;0.9999992286038659;9.99999153034915;0.41676952298126146;-0.4352290028734996;-0.4352289995428736;0.38308241480394567;0.3600454360049632;0.52573163179932;0.9999982398608984
76.359001;1.0976606540951535;0.4629875785104486;0.421796995400241;-0.443569982669996;-0.40410935336516657;1.087936282573356;0.9999992023698603;9.999990824219914;0.41676954956410905;-0.43522900291607897;-0.4352289995519015;0.3830823700670469;0.36004545860371234;0.5257317521299493;0.9999980774930914
76.369001;1.0976607343817255;0.4629876103155534;0.42179696365049146;-0.44356998262956226;-0.4041093533815523;1.0879361085188983;0.9999991738015059;9.999990085033957;0.41676957676247384;-0.4352290029575765;-0.4352289995600718;0.3830823263911601;0.36004548134274866;0.525731870502747;0.9999979110543205
76.379001;1.0976608106617338;0.4629876417874543;0.4217969316124664;-0.4435699825904244;-0.40410935339811105;1.0879359329454348;0.9999991432830697;9.999989311379426;0.41676960473701713;-0.4352290029979728;-0.43522899956744554;0.38308228388800564;0.3600455041378067;0.5257319870760601;0.9999977410226084
76.389001;1.0976608818895475;0.46298767271008756;0.4217968992698952;-0.44356998255253877;-0.404109353414805;1.08793575610239;0.9999991111623474;9.999988501596073;0.41676963365263464;-0.4352290030372763;-0.4352289995739974;0.3830822426037682;0.360045526836798;0.5257321019960959;0.9999975678613051
76.399001;1.0976609471348102;0.46298770285054575;0.42179686660019095;-0.4435699825158432;-0.4041093534315906;1.0879355782745803;0.9999990777988379;9.999987653879435;0.4167696636843107;-0.43522900307549783;-0.43522899957967043;0.38308220253588193;0.36004554925833665;0.5257322153869892;0.999997392090255
76.409001;1.0976610056200715;0.46298773196056403;0.42179683360615616;-0.44356998248029256;-0.4041093534484323;1.08793539989802;0.9999990436396575;9.999986766221669;0.41676969503886535;-0.4352290031126409;-0.435228999584414;0.3830821636629747;0.3600455712361936;0.5257323273302262;0.9999972143334582
76.419001;1.0976610567342244;0.46298775981406;0.4217968003258644;-0.44356998244587104;-0.40410935346529236;1.0879352216440354;0.9999990092408393;9.999985836389618;0.4167697279566323;-0.4352290031487083;-0.43522899958817235;0.3830821259565558;0.3600455926224906;0.5257324378852084;0.9999970352680054
76.429001;1.0976611000273768;0.46298778621605746;0.4217967668307784;-0.4435699824125632;-0.40410935348211874;1.0879350443505398;0.999998975237618;9.9999848621642;0.4167697626757043;-0.4352290031837127;-0.435228999590861;0.3830820893779119;0.36004561327520496;0.5257325471343111;0.9999968555178823
76.439001;1.0976611351866439;0.4629878109808571;0.42179673321251887;-0.44356998238034273;-0.4041093534988513;1.0879348689054764;0.9999989423013924;9.999983841500262;0.41676979938190845;-0.43522900321770064;-0.4352289995923631;0.38308205387571154;0.36004563306413045;0.5257326551838162;0.9999966755489744
76.449001;1.0976611620110281;0.46298783394947135;0.4217966995773682;-0.4435699823491778;-0.40410935351542254;1.0879346961979057;0.9999989111240928;9.999982772047982;0.41676983818488295;-0.4352290032507886;-0.43522899959253225;0.38308201940691955;0.36004565187520404;0.5257327621035913;0.99999649567327
76.459001;1.0976611803265388;0.4629878550343656;0.4217966660475213;-0.4435699823190149;-0.4041093535317478;1.0879345270697645;0.9999988823858315;9.999981650719171;0.4167698791210428;-0.4352290032831589;-0.4352289995912043;0.38308198596019244;0.36004566960587064;0.525732867869124;0.9999963162038265
76.469001;1.0976611898762147;0.46298787423443977;0.4217966327360101;-0.4435699822897585;-0.40410935354773664;1.087934362227798;0.9999988566283368;9.999980474562543;0.416769922168382;-0.43522900331500897;-0.4352289995882287;0.38308195354606855;0.36004568616190386;0.52573297236321;0.9999961375790254
76.479001;1.097661190337869;0.46298789161930043;0.42179659972396494;-0.4435699822612838;-0.4041093535633228;1.0879342021894498;0.999998834180229;9.999979242447354;0.4167699672756906;-0.4352290033465099;-0.4352289995834992;0.38308192217425396;0.36004570146092657;0.5257330754173174;0.9999959603288602
76.489001;1.097661181418956;0.46298790730817185;0.4217965670715589;-0.4435699822334834;-0.40410935357848854;1.087934047332261;0.9999988152808005;9.999977955969431;0.4167700143915252;-0.435229003377793;-0.4352289995769551;0.38308189184426883;0.36004571544985137;0.5257331768355141;0.9999957849434524
76.499001;1.0976611628729094;0.46298792145821804;0.42179653482127866;-0.4435699822063032;-0.4041093535932794;1.0879338980302298;0.9999988002259763;9.99997661899803;0.4167700634721334;-0.43522900340896514;-0.43522899956856215;0.38308186254496124;0.36004572813216934;0.5257332763888123;0.9999956117701739
76.509001;1.097661134509215;0.462987934249841;0.421796502967502;-0.4435699821797429;-0.4041093536077809;1.0879337547276178;0.99999878937065;9.999975236307142;0.4167701144805767;-0.4352290034401276;-0.43522899955829836;0.3830818342449335;0.36004573959549036;0.5257333738147723;0.9999954410143459
76.519001;1.0976610963019513;0.4629879458519267;0.4217964714255596;-0.44356998215383564;-0.40410935362205536;1.087933617894869;0.999998783078719;9.999973812334183;0.41677016740326916;-0.4352290034713608;-0.4352289995461382;0.3830818068788679;0.3600457500112077;0.525733468822043;0.9999952728041446
76.529001;1.09766104847263;0.4629879563852213;0.42179644004341704;-0.44356998212862325;-0.40410935363610534;1.0879334879793159;0.9999987817053259;9.999972351090467;0.4167702222684014;-0.4352290035026966;-0.43522899953203525;0.38308178036142615;0.36004575958929813;0.5257335610673517;0.9999951072507016
76.539001;1.0976609914223718;0.46298796590833113;0.42179640865307344;-0.443569982104143;-0.40410935364989164;1.0879333653670957;0.9999987855748331;9.99997085694524;0.4167702791266656;-0.4352290035341212;-0.4352289995159205;0.3830817546110502;0.360045768543721;0.5257336501366964;0.9999949444539072
76.549001;1.0976609255785108;0.46298797444320366;0.4217963771204931;-0.4435699820804305;-0.4041093536633615;1.0879332503627572;0.9999987949641045;9.999969335075983;0.4167703380167519;-0.43522900356559685;-0.43522899949771343;0.3830817295556991;0.36004577709883645;0.525733735593739;0.999994784467884
76.559001;1.0976608513238046;0.4629879820314068;0.4217963453744418;-0.44356998205753295;-0.40410935367645645;1.0879331432074368;0.9999988101412772;9.999967791264163;0.4167703989636226;-0.43522900359708006;-0.43522899947733945;0.3830817051471614;0.3600457854847188;0.5257338170576017;0.9999946273033248
76.569001;1.0976607690666995;0.4629879887621702;0.4217963133919839;-0.44356998203552767;-0.4041093536891123;1.0879330440522015;0.9999988314028315;9.999966231441286;0.4167704619886918;-0.4352290036285219;-0.43522899945474924;0.3830816813779955;0.3600457939123769;0.5257338942055321;0.9999944729548148
76.579001;1.097660679301905;0.4629879947662191;0.42179628113668455;-0.4435699820145424;-0.40410935370126416;1.0879329529285935;0.9999988590104358;9.999964661138911;0.4167705271035083;-0.4352290036598665;-0.4352289994299216;0.3830816582729112;0.3600458025718719;0.5257339667137327;0.9999943213934636
76.589001;1.0976605825783012;0.4629880002317489;0.4217962485226465;-0.44356998199475234;-0.4041093537128483;1.0879328698127364;0.9999988930310892;9.999963085121461;0.4167705942964901;-0.4352290036910634;-0.4352289994028555;0.38308163587768557;0.3600458116380434;0.5257340342369633;0.999994172562122
76.599001;1.097660479484174;0.4629880054274999;0.4217962154354027;-0.4435699819763348;-0.4041093537237862;1.0879327947074307;0.9999989332101923;9.999961507188821;0.41677066350916137;-0.435229003722073;-0.4352289993735754;0.38308161426015896;0.360045821249805;0.5257340964310471;0.9999940264302252
76.609001;1.0976603706612316;0.46298801068387613;0.4217961817441819;-0.4435699819594191;-0.4041093537339637;1.0879327276149091;0.9999989790381192;9.999959929999108;0.4167707346187922;-0.43522900375286316;-0.4352289993421229;0.3830815935059504;0.3600458314944317;0.525734152979675;0.9999938830723821
76.619001;1.0976602567670037;0.46298801634960013;0.4217961472879213;-0.4435699819440804;-0.404109353743228;1.0879326683972053;0.9999990299295805;9.999958355232536;0.4167708074544436;-0.4352290037834181;-0.43522899930851827;0.38308157370427953;0.360045842426482;0.5257342036133335;0.9999937426783033
76.629001;1.0976601384180125;0.4629880227607103;0.42179611188087296;-0.44356998193034486;-0.4041093537514087;1.0879326166956158;0.999999085247598;9.999956784005603;0.4167708818185118;-0.4352290038137479;-0.43522899927274705;0.38308155492523993;0.3600458540950234;0.5257342480912788;0.9999936054939018
76.639001;1.0976600161479486;0.4629880302229915;0.42179607533409;-0.4435699819181855;-0.4041093537583532;1.087932572014116;0.9999991442092621;9.999955217152475;0.4167709574866107;-0.4352290038438808;-0.43522899923479624;0.38308153720245663;0.3600458665537553;0.5257342861688641;0.9999934717693176
76.649001;1.0976598903887413;0.4629880390040075;0.42179603746730726;-0.4435699819075541;-0.4041093537639511;1.0879325338657353;0.9999992059484406;9.99995365519689;0.41677103419682476;-0.43522900387385294;-0.4352289991946853;0.3830815205470961;0.3600458798574052;0.5257343176179247;0.9999933417224698
76.659001;1.0976597614647154;0.46298804932430804;0.42179599812711654;-0.44356998189844205;-0.4041093537681327;1.0879325018391033;0.999999269695434;9.999952098233445;0.4167711116368212;-0.43522900390371655;-0.4352289991524505;0.38308150497851406;0.3600458940487334;0.5257343422768035;0.9999932154976178
76.669001;1.0976596295451448;0.4629880613300257;0.4217959572145878;-0.44356998189090563;-0.40410935377084645;1.0879324755474813;0.9999993348281279;9.999950546022093;0.416771189441562;-0.4352290039335489;-0.4352289991081083;0.3830814905345596;0.36004590913848683;0.5257343600606309;0.9999930931307386
76.679001;1.0976594946298333;0.4629880750768791;0.4217959146922513;-0.4435699818850457;-0.40410935377204305;1.0879324545689186;0.999999400826232;9.999948998011783;0.4167712672233153;-0.4352290039634371;-0.4352289990616426;0.38308147725903424;0.3600459250969667;0.5257343709433917;0.999992974561704
76.689001;1.0976593566541317;0.4629880905585019;0.42179587056856194;-0.4435699818809872;-0.4041093537716914;1.0879324384491995;0.9999994672918731;9.999947453413998;0.41677134462413334;-0.43522900399347053;-0.4352289990130298;0.38308146519306613;0.3600459418695163;0.5257343749490312;0.9999928597021567
76.699001;1.0976592156041738;0.46298810774545895;0.42179582488049605;-0.44356998187886687;-0.4041093537697848;1.087932426774843;0.999999533989274;9.999945911758582;0.41677142136191137;-0.4352290040237589;-0.43522899896228223;0.38308145438184743;0.3600459593971037;0.5257343721502913;0.9999927484866006
76.709001;1.0976590715510253;0.46298812660080674;0.4217957776802053;-0.4435699818788115;-0.40410935376631346;1.0879324192747886;0.9999996007987713;9.999944373656907;0.4167714972446189;-0.43522900405442866;-0.43522899890948047;0.3830814448774518;0.36004597762277385;0.5257343626566618;0.9999926408654309
76.719001;1.0976589246349848;0.4629881470789079;0.42179572902866624;-0.44356998188091523;-0.4041093537612407;1.0879324157738814;0.9999996676239381;9.999942841105554;0.41677157213885874;-0.43522900408559173;-0.4352289988547689;0.3830814367435162;0.36004599649303287;0.5257343465977644;0.9999925367641155
76.729001;1.0976587750684161;0.4629881691132318;0.4217956789924548;-0.4435699818852434;-0.40410935375450363;1.0879324160177068;0.9999997343303553;9.999941316830386;0.4167716459300033;-0.435229004117337;-0.4352289987983207;0.3830814300856423;0.3600460159608952;0.5257343241296563;0.9999924360249663
76.739001;1.097658623177331;0.46298819260706997;0.42179562763736683;-0.4435699818918617;-0.4041093537460226;1.0879324195829267;0.9999998007310619;9.999939803205455;0.4167717185166563;-0.4352290041497395;-0.43522899874031595;0.3830814250718764;0.3600460359828815;0.5257342954517057;0.99999233837613
76.749001;1.097658469348715;0.46298821745545854;0.4217955750276598;-0.4435699819008633;-0.4041093537357113;1.0879324258948093;0.9999998666114603;9.999938301752637;0.4167717898289985;-0.43522900418284327;-0.4352289986809455;0.3830814218924451;0.36004605652163335;0.5257342608172018;0.9999922434736375
