time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.759001;1.0976583139008842;0.46298824358857865;0.42179552124308817;-0.4435699819123757;-0.4041093537234921;1.0879324342910786;0.9999999317840034;9.999936813288205;0.4167718598438743;-0.43522900421663735;-0.4352289986204239;0.3830814206945967;0.36004607756616397;0.5257342205487833;0.9999921509753371
76.769001;1.0976581570829653;0.46298827098547446;0.42179546639978305;-0.4435699819265476;-0.4041093537093094;1.0879324440991283;0.9999999961111189;9.999935338304782;0.4167719285779043;-0.4352290042510684;-0.4352289985590008;0.38308142157149566;0.36004609914934627;0.5257341750370123;0.9999920605720171
76.779001;1.0976579991150206;0.4629882996386966;0.4217954106486775;-0.44356998194352487;-0.40410935369313333;1.087932454689157;1.0000000594642888;9.999933877416177;0.4167719960633733;-0.4352290042860814;-0.43522899849695407;0.38308142460818706;0.36004612134155983;0.5257341246893807;0.9999919719859877
76.789001;1.0976578401226735;0.4629883295152609;0.4217953541715892;-0.44356998196342884;-0.40410935367494905;1.0879324655143872;1.0000001217195478;9.999932431751203;0.41677206232601793;-0.4352290043216414;-0.43522899843457563;0.38308142990810623;0.3600461442269134;0.52573406986951;0.9999918850029293
76.799001;1.0976576800892037;0.4629883605551031;0.4217952971958002;-0.4435699819863474;-0.40410935365474127;1.087932476133804;1.0000001828465115;9.999931003120656;0.41677212737021085;-0.4352290043577152;-0.43522899837217655;0.38308143756108276;0.3600461678775052;0.5257340108979638;0.9999917995010023
76.809001;1.0976575188857594;0.4629883926921573;0.4217952399916945;-0.4435699820123309;-0.4041093536324955;1.087932486208756;1.0000002429687764;9.999929594014029;0.41677219117048026;-0.43522900439424284;-0.4352289983100702;0.38308144761344043;0.3600461923358047;0.5257339481037507;0.9999917154291745
76.819001;1.0976573562878682;0.4629884258699447;0.421795182833173;-0.4435699820413825;-0.4041093536082106;1.0879324954755973;1.0000003023437658;9.999928207628582;0.4167722536694283;-0.43522900443114076;-0.43522899824852473;0.383081460089111;0.360046217620124;0.5257338818471604;0.9999916327974934
76.829001;1.0976571919782507;0.462988460049063;0.42179512595196983;-0.4435699820734519;-0.40410935358191924;1.0879325036803988;1.0000003613521593;9.999926847506842;0.41677231478840887;-0.4352290044683218;-0.43522899818774474;0.38308147501903855;0.3600462437570635;0.5257338124999641;0.9999915516992268
76.839001;1.097657025622663;0.46298849522009755;0.42179506952250734;-0.4435699821084549;-0.40410935355370486;1.0879325105228779;1.0000004204637436;9.99992551667214;0.41677237443633025;-0.4352290045056969;-0.43522899812789306;0.3830814924372294;0.36004627080699003;0.5257337404362296;0.9999914723279116
76.849001;1.097656856987216;0.4629885314162678;0.42179501368696337;-0.4435699821463045;-0.4041093535236919;1.08793251564526;1.0000004801391422;9.999924217375895;0.4167724325071365;-0.435229004543172;-0.4352289980691121;0.3830815123602378;0.36004629886102674;0.525733666035065;0.9999913949577951
76.859001;1.0976566860139867;0.4629885686806338;0.4217949586012892;-0.4435699821869232;-0.4041093534920138;1.0879325186377573;1.0000005407709143;9.99992295153816;0.4167724889150558;-0.4352290045806579;-0.43522899801153697;0.3830815347714025;0.36004632803026637;0.5257335896958474;0.9999913199038611
76.869001;1.0976565128406863;0.4629886069925394;0.42179490447546897;-0.4435699822302342;-0.4041093534587819;1.0879325190492624;1.0000006026949466;9.999921720821181;0.41677254366324606;-0.43522900461807695;-0.4352289979553132;0.3830815596167317;0.3600463584346662;0.5257335118878212;0.9999912475402014
76.879001;1.0976563377459105;0.4629886462313499;0.4217948515883444;-0.44356998227615463;-0.40410935342407583;1.0879325164005171;1.0000006661961038;9.99992052646449;0.4167725968707523;-0.4352290046553616;-0.4352289979006129;0.3830815868155971;0.3600463901833455;0.5257334331672002;0.999991178320448
76.889001;1.0976561610358906;0.4629886862003297;0.42179480027066535;-0.4435699823246006;-0.40410935338796694;1.0879325102197819;1.0000007314573667;9.99991936945343;0.4167726487429048;-0.43522900469245823;-0.4352289978476305;0.38308161626920345;0.36004642335670234;0.5257333541089787;0.9999911127119011
76.899001;1.0976559829303394;0.46298872666587243;0.4217947508776936;-0.4435699823754948;-0.40410935335055603;1.0879325000948599;1.000000798515636;9.999918250731467;0.41677269950746404;-0.4352290047293337;-0.4352289977965618;0.38308164785640353;0.36004645799926943;0.5257332752109984;0.9999910511244404
76.909001;1.0976558034907722;0.4629887673701018;0.4217947037710455;-0.44356998242876716;-0.40410935331198256;1.0879324856731944;1.0000008673120602;9.999917171164057;0.4167727493550068;-0.43522900476597337;-0.43522899774758667;0.38308168142215404;0.360046494113152;0.5257331968439756;0.9999909938993782
76.919001;1.097655622658779;0.4629888080180911;0.4217946592973543;-0.4435699824843465;-0.40410935327238984;1.0879324666344858;1.0000009377676438;9.999916131559273;0.41677279843591664;-0.43522900480236826;-0.43522899770086554;0.3830817167669048;0.360046531648963;0.5257331192786413;0.9999909413274661
76.929001;1.0976554404153445;0.46298884828473885;0.42179461774708205;-0.44356998254214763;-0.40410935323189157;1.087932442731626;1.0000010098032985;9.99991513289119;0.41677284687849386;-0.43522900483847954;-0.43522899765655776;0.38308175367004377;0.36004657050058814;0.5257330427333342;0.9999908936338101
76.939001;1.097655256915433;0.4629888878447131;0.42179457931470143;-0.4435699826020641;-0.4041093531905644;1.0879324138634694;1.0000010833629664;9.999914176397075;0.41677289475281004;-0.4352290048742002;-0.4352289976148409;0.383081791943743;0.3600466105143855;0.5257329673586693;0.9999908509457923
76.949001;1.0976550724702838;0.4629889263870187;0.42179454410771483;-0.4435699826639681;-0.40410935314844953;1.0879323800358223;1.0000011584640058;9.999913263406555;0.416772942023582;-0.4352290049093569;-0.4352289975759027;0.3830818314558289;0.36004665152176196;0.5257328931831236;0.9999908133688561
76.959001;1.0976548874327696;0.4629889636236714;0.42179451217978964;-0.4435699827276961;-0.40410935310556595;1.0879323412189157;1.0000012352068968;9.999912395060266;0.41677298857849066;-0.4352290049437499;-0.4352289975399131;0.3830818721064012;0.36004669337035144;0.525732820099152;0.9999907811353375
76.969001;1.0976547020975884;0.46298899931141246;0.4217944835240173;-0.44356998279302823;-0.40410935306193296;1.0879322972939363;1.0000013137458597;9.999911572066354;0.41677303429561163;-0.43522900497718925;-0.43522899750700417;0.3830819137960937;0.3600467359420542;0.5257327479123624;0.9999907546520189
76.979001;1.0976545166805325;0.46298903324937263;0.4217944580592837;-0.4435699828596998;-0.40410935301759116;1.0879322481272522;1.0000013942580674;9.999910794795337;0.41677307907975986;-0.4352290050095078;-0.4352289974772745;0.3830819564109999;0.3600467791792316;0.5257326764180879;0.9999907344438438
76.989001;1.097654331357167;0.4629890652395937;0.4217944356563145;-0.44356998292743594;-0.40410935297261463;1.0879321936219983;1.000001476891083;9.99991006383651;0.41677312285805257;-0.435229005040558;-0.43522899745080795;0.3830819998267293;0.36004682309200925;0.5257326054578788;0.9999907210765694
76.999001;1.097654146235739;0.46298909505745567;0.4217944161717213;-0.44356998299597217;-0.4041093529270934;1.0879321337155117;1.0000015617135092;9.999909380602823;0.416773165541276;-0.43522900507020335;-0.43522899742768956;0.38308204391671236;0.3600468677158986;0.5257325349390045;0.9999907150335792
77.009001;1.0976539612631302;0.46298912245166857;0.4217943994677642;-0.44356998306506396;-0.4041093528811062;1.087932068369077;1.0000016486819063;9.999908747697532;0.4167732069966596;-0.4352290050983185;-0.4352289974080105;0.38308208853835113;0.36004691306082137;0.5257324648449611;0.9999907165677842
77.019001;1.097653776249396;0.4629891471573165;0.4217943854219109;-0.4435699831345009;-0.4041093528347288;1.0879319975492174;1.000001737567839;9.999908168905655;0.41677324706827695;-0.4352290051248001;-0.4352289973918446;0.3830821334938904;0.36004695908937884;0.5257323952386181;0.9999907256475334
77.029001;1.0976535910096223;0.46298916890664193;0.4217943739208614;-0.44356998320410973;-0.4041093527880646;1.087931921238704;1.0000018279374816;9.999907648361072;0.4167732856095601;-0.43522900514956014;-0.4352289973792068;0.3830821785123696;0.3600470057149417;0.52573232622858;0.9999907420058712
77.039001;1.0976534054286782;0.46298918743512923;0.4217943648612746;-0.4435699832737223;-0.40410935274126564;1.087931839493374;1.0000019192817127;9.999907189396419;0.4167733225044075;-0.43522900517249996;-0.4352289973700533;0.3830822232858328;0.3600470528066834;0.5257322579193519;0.9999907652239615
77.049001;1.097653219442548;0.4629892024959151;0.42179435817726607;-0.4435699833431384;-0.40410935269453124;1.0879317524754297;1.000002011152131;9.999906794554166;0.4167733576968651;-0.4352290051934991;-0.4352289973643265;0.3830822675183478;0.36004710020169356;0.5257321903601226;0.9999907948265558
77.059001;1.0976530330173098;0.46298921388912834;0.4217943538582374;-0.4435699834121386;-0.40410935264808223;1.0879316604438307;1.0000021031830226;9.999906465998485;0.41677339122179036;-0.4352290052124243;-0.43522899736198306;0.38308231094748474;0.36004714773501534;0.5257321234950643;0.9999908303559936
77.069001;1.0976528461043826;0.46298922150742006;0.4217943519324601;-0.44356998348050947;-0.40410935260213193;1.0879315637490479;1.0000021950585045;9.999906204696469;0.4167734231879347;-0.43522900522912744;-0.4352289973629923;0.38308235335123103;0.3600471952864917;0.5257320571642377;0.9999908713863249
77.079001;1.0976526586359852;0.46298922537220705;0.4217943524385909;-0.4435699835480358;-0.4041093525568737;1.0879314628276924;1.0000022865029963;9.999906009646903;0.4167734537134594;-0.43522900524343044;-0.43522899736732945;0.3830823945524957;0.3600472427974674;0.5257319911605081;0.9999909174717702
77.089001;1.097652470628579;0.4629892256084984;0.4217943553974935;-0.44356998361450223;-0.4041093525124789;1.0879313581740526;1.0000023772898299;9.999905878376229;0.4167734828704657;-0.4352290052551346;-0.4352289973749553;0.38308243440578904;0.36004729023860804;0.5257319252945531;0.9999909680734047
77.099001;1.0976522822809212;0.4629892223621404;0.42179436078499555;-0.4435699836797075;-0.4041093524691048;1.087931250317735;1.0000024672360857;9.999905807753981;0.4167735106599781;-0.43522900526404845;-0.4352289973857882;0.383082472763549;0.36004733759238855;0.5257318594395475;0.9999910225698646
77.109001;1.0976520939676577;0.4629892157296767;0.4217943685197518;-0.4435699837434536;-0.404109352426897;1.08793113983383;1.0000025561999573;9.999905794455525;0.41677353700045094;-0.4352290052700018;-0.4352289973996968;0.38308250947845196;0.36004738486602683;0.5257317935376512;0.9999910803653582
77.119001;1.097651906159995;0.4629892057336033;0.4217943784730295;-0.44356998380553014;-0.4041093523859737;1.0879310273560008;1.0000026440766865;9.999905835199112;0.4167735617304445;-0.43522900527285896;-0.43522899741652327;0.3830825444618618;0.36004743208170975;0.5257317275690865;0.999991140972782
77.129001;1.097651719345204;0.46298919231679614;0.42179439049092615;-0.4435699838657289;-0.4041093523464163;1.0879309135514805;1.000002730773663;9.99990592691325;0.41677358463918884;-0.43522900527253816;-0.43522899743610755;0.3830825777162464;0.3600474792513566;0.5257316615129644;0.999991204007232
77.139001;1.097651533990091;0.46298917537238077;0.4217944044086845;-0.4435699839238751;-0.4041093523082899;1.0879307990683904;1.0000028161679488;9.999906066763335;0.4167736055054019;-0.43522900526899294;-0.4352289974582831;0.38308260930196814;0.3600475263706974;0.5257315953202059;0.9999912691305901
77.149001;1.097651350520134;0.4629891548204561;0.42179442003368095;-0.443569983979852;-0.4041093522716755;1.0879306844915684;1.0000029000696542;9.999906252196515;0.4167736241191645;-0.43522900526216063;-0.43522899748285043;0.3830826392879619;0.36004757342335836;0.5257315288932136;0.9999913360084617
77.159001;1.0976511693160456;0.4629891306518177;0.4217944371222242;-0.4435699840335931;-0.4041093522366789;1.0879305703293973;1.0000029822471046;9.999906481233106;0.4167736403008182;-0.43522900525194164;-0.43522899750957134;0.38308266773106125;0.3600476203886228;0.5257314620792746;0.999991404316652
77.169001;1.0976509907699254;0.4629891029002382;0.42179445540459554;-0.4435699840850613;-0.40410935220341254;1.0879304570326647;1.0000030624850222;9.9999067524626;0.41677365391788307;-0.4352290052382329;-0.43522899753818595;0.38308269468659173;0.3600476672556437;0.5257313946921017;0.9999914737902917
77.179001;1.0976508153096913;0.4629890716168565;0.4217944746304732;-0.44356998413424964;-0.404109352171976;1.0879303450064564;1.000003140613221;9.999907064466711;0.41677366487351414;-0.43522900522096486;-0.43522899756842537;0.38308272022005563;0.36004771402398494;0.5257313265528792;0.9999915442658351
77.189001;1.0976506433096427;0.4629890368988198;0.42179449457394047;-0.44356998418118804;-0.4041093521424459;1.0879302345889112;1.0000032165615103;9.99990741527501;0.4167736730754078;-0.4352290052001085;-0.43522899760002304;0.3830827444055859;0.36004776068573136;0.5257312575398732;0.9999916156769076
77.199001;1.0976504749961056;0.46298899890518214;0.42179451503668286;-0.44356998422593225;-0.40410935211487786;1.0879301260637166;1.00000329042197;9.999907802333954;0.41677367842281443;-0.4352290051756723;-0.4352289976327365;0.3830827673236078;0.3600478072193478;0.5257311875953629;0.9999916880075365
77.209001;1.097650310460915;0.46298895780834687;0.4217945358875008;-0.4435699842685433;-0.40410935208931065;1.0879300197379134;1.0000033624109776;9.999908223002354;0.41677368082620025;-0.4352290051476917;-0.435228997666371;0.3830827890666873;0.360047853602404;0.5257311166491686;0.9999917612272985
77.219001;1.0976501497051079;0.4629889137688551;0.4217945570646227;-0.4435699843090776;-0.4041093520657523;1.0879299159607276;1.0000034327983451;9.999908675259828;0.41677368024224976;-0.4352290051161953;-0.43522899770078616;0.38308280975326503;0.3600478998145659;0.5257310445645964;0.9999918352891001
77.229001;1.0976499926103982;0.46298886697068037;0.42179457850331137;-0.4435699843476004;-0.4041093520441688;1.0879298150320769;1.0000035018945312;9.999909158463426;0.41677367669866167;-0.4352290050811764;-0.43522899773586854;0.38308282952915257;0.3600479458191308;0.5257309712077742;0.9999919102267977
77.239001;1.0976498389546196;0.46298881763839406;0.42179460007743874;-0.4435699843842046;-0.4041093520245055;1.0879297171243758;1.0000035700212557;9.99990967382707;0.4167736702954421;-0.43522900504260137;-0.4352289977715033;0.3830828485550394;0.36004799153580014;0.5257308965417721;0.9999919862358214
77.249001;1.0976496885549911;0.4629887660205915;0.4217946216089339;-0.44356998441901685;-0.404109352006719;1.08792962228984;1.0000036374492187;9.999910223822093;0.4167736611726168;-0.4352290050004329;-0.43522899780758145;0.3830828669956422;0.36004803682965214;0.5257308206233674;0.9999920636640441
77.259001;1.0976495413499152;0.4629887123713621;0.4217946428962838;-0.44356998445219037;-0.40410935199078696;1.087929530484941;1.000003704371961;9.999910810958449;0.4167736494565602;-0.4352290049546406;-0.43522899784401814;0.383082884997359;0.3600480815390955;0.5257307435434767;0.999992142956909
77.269001;1.0976493973152424;0.46298865693785524;0.42179466373773383;-0.44356998448387985;-0.40410935197670306;1.0879294415310474;1.00000377092916;9.999911437247716;0.41677363522688016;-0.4352290049052021;-0.4352289978807463;0.38308290267321465;0.3600481255138029;0.525730665387512;0.9999922245993739
77.279001;1.0976492563832987;0.4629885999481731;0.4217946839639327;-0.4435699845142101;-0.4041093519644805;1.0879293550934468;1.0000038372733864;9.999912104037623;0.4167736185174232;-0.43522900485211014;-0.4352289979176926;0.38308292012068446;0.3600481686208172;0.5257305862286223;0.9999923090777387
77.289001;1.0976491184874506;0.46298854158137187;0.4217947034635188;-0.44356998454327196;-0.40410935195415015;1.0879292707689312;1.0000039035830661;9.999912811351994;0.4167735993353546;-0.43522900479537974;-0.4352289979547583;0.3830829374414578;0.36004821072774845;0.5257305061499858;0.99999239680561
77.299001;1.097648983672942;0.4629884819490138;0.4217947221861158;-0.4435699845711334;-0.4041093519457337;1.0879291881574102;1.0000039699715237;9.999913557304177;0.41677357767965834;-0.4352290047350335;-0.43522899799182585;0.3830829547489737;0.3600482516802049;0.5257304252658642;0.9999924879975053
77.309001;1.0976488521334014;0.4629884211337992;0.42179474013428986;-0.4435699845978307;-0.40410935193923;1.087929106853893;1.0000040364295055;9.999914338364128;0.4167735535417213;-0.43522900467108766;-0.43522899802878695;0.38308297216854825;0.36004829128643323;0.5257303437072263;0.9999925826425163
77.319001;1.0976487241128425;0.4629883592395517;0.4217947573581789;-0.4435699846233582;-0.4041093519346395;1.0879290264609056;1.000004102831054;9.999915150301415;0.4167735268987878;-0.4352290046035723;-0.43522899806555987;0.38308298982152245;0.36004832933067443;0.5257302615950753;0.9999926805897947
77.329001;1.0976485998021812;0.46298829638902184;0.42179477396169257;-0.44356998464768665;-0.40410935193198266;1.0879289466419706;1.0000041689668953;9.999915989299712;0.4167734977205761;-0.4352290045325612;-0.4352289981020848;0.3830830078051242;0.36004836561185416;0.5257301790433195;0.9999927815762734
77.339001;1.097648479331784;0.4629882326865168;0.42179479010520776;-0.44356998467078923;-0.4041093519312805;1.087928867169187;1.0000042346394675;9.999916852947102;0.4167734659808113;-0.43522900445816887;-0.4352289981383263;0.3830830261848888;0.3600483999725989;0.5257300961791791;0.9999928852173459
77.349001;1.0976483628245162;0.4629881682053808;0.4217948059767664;-0.44356998469264325;-0.40410935193251546;1.0879287879474544;1.0000042997249807;9.999917740963763;0.41677343166751935;-0.4352290043805201;-0.43522899817428706;0.3830830449982613;0.36004843230007;0.5257300131359888;0.9999929910826604
77.359001;1.0976482504735474;0.4629881030201733;0.4217948217431644;-0.4435699847132157;-0.4041093519356191;1.0879287090118137;1.0000043641315586;9.999918654889063;0.41677339479314934;-0.4352290042997229;-0.4352289982099986;0.3830830642728152;0.3600484625155868;0.5257299300272723;0.9999930987834096
77.369001;1.097648142593824;0.4629880372382994;0.42179483752150215;-0.44356998473247067;-0.40410935194050623;1.087928630485913;1.0000044277691764;9.999919596644162;0.4167733553932791;-0.4352290042158683;-0.4352289982454852;0.3830830840526368;0.3600484905671823;0.5257298469651812;0.9999932079493241
77.379001;1.0976480395984818;0.4629879709992665;0.42179485339230804;-0.44356998475039705;-0.4041093519471136;1.0879285525086606;1.0000044905805838;9.999920567836552;0.4167733135258331;-0.4352290041290529;-0.4352289982807417;0.38308310440752824;0.3600485164305573;0.5257297641195031;0.999993318167587
77.389001;1.0976479419333158;0.4629879044489978;0.421794869441059;-0.44356998476702053;-0.4041093519553914;1.0879284751821456;1.0000045525794068;9.999921570155843;0.4167732692907855;-0.4352290040393951;-0.43522899831573286;0.3830831254241967;0.3600485401130106;0.5257296817375516;0.9999934289884316
77.399001;1.0976478500318436;0.46298783770782126;0.4217948857940106;-0.4435699847823967;-0.40410935196525966;1.0879283985795674;1.0000046138818672;9.999922605398432;0.4167732228532802;-0.4352290039470351;-0.43522899835038675;0.38308314719607434;0.3600485616391734;0.5257296001131836;0.9999935399517859
77.409001;1.0976477643410332;0.4629877708557365;0.42179490263244396;-0.443569984796608;-0.40410935197658554;1.087928322810922;1.0000046747064464;9.999923675291635;0.4167731744433027;-0.4352290038521416;-0.4352289983845855;0.38308316981799423;0.3600485810097722;0.5257295195471668;0.9999936506145405
77.419001;1.0976476853730424;0.46298770393958577;0.4217949201846712;-0.4435699848097613;-0.4041093519892028;1.0879282481114099;1.0000047352795849;9.999924781700626;0.4167731243286737;-0.4352290037549284;-0.4352289984181777;0.3830831933867071;0.3600485981578437;0.5257294403061097;0.9999937606162402
77.429001;1.097647613656966;0.46298763699869;0.42179493868143764;-0.44356998482197124;-0.40410935200294346;1.0879281748543614;1.0000047956905187;9.999925926908581;0.4167730727805719;-0.4352290036556531;-0.4352289984510081;0.38308321801182144;0.36004861295399915;0.5257293625947129;0.9999938697394126
77.439001;1.0976475496490863;0.4629875700892153;0.4217949583057852;-0.4435699848333385;-0.40410935201765324;1.0879281034220762;1.0000048558665822;9.999927113678748;0.41677302004993244;-0.4352290035545851;-0.43522899848294;0.38308324383359876;0.36004862526270875;0.5257292865666565;0.9999939779305819
77.449001;1.0976474937848977;0.46298750328852795;0.4217949791907934;-0.4435699848439423;-0.40410935203319437;1.0879280340649038;1.000004915694522;9.99992834473205;0.41677296635194744;-0.4352290034519764;-0.43522899851385205;0.3830832710155077;0.3600486349856587;0.5257292123502263;0.999994085272249
77.459001;1.097647446608062;0.46298743670715176;0.42179500143638665;-0.4435699848538505;-0.40410935204945436;1.087927966927708;1.0000049750977464;9.999929621907297;0.41677291185297466;-0.43522900334805503;-0.4352289985436296;0.38308329970071453;0.36004864206652015;0.5257291400366697;0.9999941918816105
77.469001;1.0976474087470869;0.46298737049602434;0.4217950251025989;-0.44356998486312654;-0.4041093520663484;1.0879279021561543;1.0000050340029398;9.999930945595816;0.4167728566722035;-0.4352290032430352;-0.4352289985721743;0.38308332998053113;0.36004864647804896;0.5257290696442658;0.9999942978226559
77.479001;1.0976473807648774;0.4629873047966335;0.4217950502048392;-0.4435699848718373;-0.4041093520838039;1.0879278398966221;1.0000050923552624;9.999932314243749;0.41677280090115976;-0.43522900313711427;-0.4352289985994146;0.3830833619035742;0.3600486482098839;0.5257290011135738;0.999994403084136
77.489001;1.0976473630755383;0.462987239684816;0.4217950767282871;-0.4435699848800619;-0.40410935210175225;1.0879277802492986;1.0000051502513325;9.999933724198328;0.41677274460957686;-0.43522900303044254;-0.4352289986253136;0.3830833955047616;0.36004864727035446;0.5257289343273148;0.9999945075203588
77.499001;1.0976473559175375;0.4629871751943892;0.4217951046271892;-0.4435699848878773;-0.4041093521201287;1.0879277232794486;1.0000052080325854;9.999935170871382;0.41677268781899063;-0.4352290029231034;-0.4352289986498883;0.3830834308449297;0.3600486436892408;0.5257288691266606;0.9999946107834728
77.509001;1.0976473592976757;0.46298711135943577;0.42179513381038014;-0.4435699848953375;-0.4041093521388525;1.087927669018219;1.0000052662049514;9.999936650664685;0.41677263048758667;-0.435229002815127;-0.4352289986732121;0.3830834680440076;0.360048637498241;0.5257288053305619;0.9999947124020906
77.519001;1.0976473729568548;0.46298704818432035;0.42179516415351814;-0.4435699849024814;-0.4041093521577969;1.0879276174677914;1.0000053252591505;9.999938161756946;0.41677257254732614;-0.43522900270652687;-0.43522899869539233;0.3830835072676009;0.3600486287173231;0.5257287427493665;0.9999948119757133
77.529001;1.097647396427421;0.4629869856022673;0.421795195531671;-0.4435699849093566;-0.40410935217678795;1.087927568684144;1.0000053855534636;9.99993970333075;0.416772513944003;-0.4352290025973356;-0.4352289987165477;0.3830835486853109;0.36004861738069377;0.5257286811725638;0.9999949092726196
77.539001;1.0976474291682234;0.4629869234865648;0.42179522785175694;-0.44356998491602545;-0.4041093521956309;1.0879275228066043;1.0000054473045645;9.999941274780422;0.41677245463521656;-0.43522900248760316;-0.43522899873678955;0.383083592447623;0.3600486035625128;0.5257286203720772;0.9999950041465352
77.549001;1.0976474706746644;0.46298686166848213;0.421795261068685;-0.4435699849225559;-0.40410935221413524;1.0879274799849927;1.0000055106315795;9.999942875854801;0.41677239458891396;-0.4352290023773694;-0.43522899875620275;0.38308363867015416;0.3600485873752677;0.5257285601627562;0.9999950964611519
77.559001;1.0976475205015874;0.46298679993312175;0.4217952951665965;-0.44356998492901045;-0.40410935223213634;1.0879274403631425;1.0000055756316506;9.999944506982175;0.41677233379092204;-0.43522900226665;-0.4352289987748332;0.38308368742036025;0.36004856897279386;0.5257285004484613;0.9999951861458493
77.569001;1.0976475782242145;0.46298673803594503;0.42179533013741694;-0.4435699849354305;-0.4041093522495004;1.08792740410341;1.0000056424664725;9.999946168922799;0.416772272226641;-0.4352290021554531;-0.4352289987926964;0.3830837387356628;0.36004854854634283;0.5257284412064335;0.9999952732495964
77.579001;1.0976476433520177;0.4629866757592106;0.42179536597831296;-0.443569984941823;-0.40410935226610056;1.0879273713369721;1.0000057113935064;9.999947861982685;0.41677220985505226;-0.4352290020438041;-0.43522899880979343;0.3830837926551675;0.36004852628561285;0.5257283824671559;0.9999953579160937
77.589001;1.0976477152552928;0.46298661294260723;0.4217954026881064;-0.4435699849481639;-0.40410935228179645;1.0879273421289288;1.0000057827208275;9.999949585388126;0.4167721466103975;-0.43522900193174796;-0.4352289988261109;0.3830838492237818;0.3600485023417595;0.5257283242906567;0.9999954403438724
77.599001;1.0976477931709618;0.46298654944880874;0.42179544027367755;-0.44356998495441696;-0.4041093522964446;1.087927316502538;1.0000058567534897;9.99995133695596;0.4167720824312069;-0.4352290018193399;-0.43522899884162325;0.3830839084749194;0.3600484768314696;0.5257282667363035;0.9999955207485829
77.609001;1.0976478762765147;0.4629864851311958;0.42179547876267176;-0.44356998496054334;-0.4041093523099236;1.087927294439481;1.0000059337833846;9.999953113281482;0.4167720172920127;-0.4352290017066433;-0.43522899885631733;0.38308397043340875;0.3600484498595696;0.5257282098840418;0.9999955992938603
77.619001;1.0976479637887602;0.46298641985248323;0.4217955181925524;-0.44356998496648375;-0.40410935232215084;1.0879272759436363;1.000006014096081;9.999954910480932;0.4167719512176108;-0.435229001593724;-0.43522899887019795;0.3830840351468746;0.36004842151399785;0.5257281538747628;0.9999956759929108
77.629001;1.0976480550042658;0.46298635350691525;0.4217955586040829;-0.44356998497213895;-0.4041093523330729;1.0879272611907675;1.0000060979403391;9.999956724654277;0.41677188428095197;-0.43522900148064264;-0.4352289988832661;0.3830841026969538;0.3600483918386213;0.5257280988995741;0.9999957506757015
77.639001;1.0976481492722578;0.4629862860152108;0.4217956000544744;-0.44356998497737454;-0.4041093523426331;1.0879272505640243;1.0000061854260438;9.999958552059281;0.4167718166001204;-0.43522900136745196;-0.43522899889551925;0.3830841731625619;0.360048360838933;0.5257280451725436;0.9999958230964572
77.649001;1.0976482460193404;0.4629862173354856;0.42179564259717406;-0.4435699849820358;-0.40410935235074225;1.0879272445531418;1.0000062764306739;9.999960389862371;0.41677174832168995;-0.4352290012542017;-0.43522899890697464;0.38308424656622225;0.36004832852511837;0.5257279929318944;0.9999958930835375
77.659001;1.0976483448162984;0.46298614749673866;0.421795686242607;-0.4435699849859695;-0.4041093523572646;1.087927243721172;1.0000063706473952;9.99996223692967;0.416771679577283;-0.4352290011409619;-0.4352289989176747;0.38308432284403254;0.36004829491894946;0.5257279424390536;0.9999959606111423
77.669001;1.0976484453385402;0.4629860766019441;0.4217957309672618;-0.44356998498905226;-0.40410935236203066;1.0879272487754406;1.0000064677091836;9.999964093913565;0.4167716104672903;-0.43522900102785406;-0.43522899892767736;0.3830844018478939;0.3600482600027861;0.5257278939522199;0.9999960257740445
77.679001;1.0976485472605007;0.46298600478920443;0.4217957767609488;-0.4435699849912022;-0.4041093523648829;1.0879272605454042;1.0000065672390166;9.999965962895738;0.4167715410932051;-0.43522900091507516;-0.4352289989370541;0.3830844833747218;0.3600482236959323;0.5257278476950992;0.9999960886919568
77.689001;1.0976486502689582;0.4629859321910752;0.4217958236777245;-0.44356998499237654;-0.4041093523657224;1.0879272798387134;1.0000066688523732;9.99996784662535;0.41677147157231065;-0.43522900080290355;-0.4352289989458807;0.3830845672181559;0.36004818589663107;0.5257278038332106;0.9999961494223403
77.699001;1.0976487541747788;0.4629858589051731;0.42179587187015566;-0.443569984992569;-0.40410935236450846;1.0879273073375069;1.0000067721736938;9.99996974802655;0.41677140202246543;-0.43522900069167486;-0.4352289989542145;0.38308465320272345;0.36004814652921524;0.5257277624500706;0.9999962079607309
77.709001;1.0976488589417657;0.4629857849617626;0.42179592157452805;-0.4435699849918049;-0.4041093523612285;1.0879273435901213;1.0000068768174537;9.999971670601841;0.41677133258223614;-0.4352290005817407;-0.4352289989620879;0.383084741156363;0.36004810556352385;0.5257277235285119;0.9999962643259533
77.719001;1.097648964604552;0.4629857103106325;0.4217959730543514;-0.44356998499013783;-0.40410935235587164;1.0879273890627752;1.0000069823265918;9.99997361862407;0.4167712634767479;-0.4352290004734362;-0.435228998969525;0.3830848308587646;0.36004806301682185;0.5257276869521929;0.9999963186586447
77.729001;1.0976490711741869;0.462985634841869;0.4217960265452584;-0.4435699849876382;-0.404109352348405;1.0879274441370774;1.0000070881656264;9.999975596485955;0.4167711950448127;-0.43522900036706674;-0.4352289989765518;0.383084922040647;0.3600480189368403;0.525727652524961;0.9999963712126849
77.739001;1.0976491785801814;0.46298555841977684;0.42179608223328935;-0.4435699849843609;-0.40410935233876466;1.087927508983917;1.0000071937647332;9.999977607740375;0.41677112767876273;-0.43522900026291494;-0.43522899898319384;0.3830850144245924;0.3600479733873273;0.5257276200095052;0.9999964222079694
77.749001;1.0976492866922678;0.4629854809287018;0.42179614026630363;-0.4435699849803224;-0.40410935232687467;1.0879275834505817;1.0000072985244908;9.999979654273112;0.4167710617528515;-0.4352290001612548;-0.43522899898947986;0.3830851077591368;0.3600479264708375;0.5257275891670332;0.9999964717152232
77.759001;1.0976493953986743;0.4629854023307993;0.4217962007516729;-0.4435699849755214;-0.4041093523126847;1.0879276670611118;1.000007401805871;9.999981736099167;0.41677099760077335;-0.4352290000623493;-0.4352289989954513;0.38308520185176903;0.3600478783529759;0.5257275597527853;0.9999965196838614
77.769001;1.0976495045934929;0.4629853227022929;0.42179626371473167;-0.4435699849699834;-0.4041093522961989;1.087927759087721;1.000007502953257;9.999983851822623;0.416770935512655;-0.4352289999664419;-0.43522899900116724;0.38308529659320484;0.3600478292453197;0.5257275315032525;0.9999965660110828
77.779001;1.0976496140594134;0.4629852422010082;0.4217963290734525;-0.44356998496378136;-0.4041093522774731;1.087927858658152;1.000007601362186;9.99998599939137;0.41677087573319854;-0.43522899987376035;-0.4352289990066955;0.38308539193343555;0.36004777938894084;0.5257275041775828;0.9999966105937225
77.789001;1.0976497234229468;0.4629851609894002;0.421796396677007;-0.4435699849570104;-0.40410935225658373;1.0879279648484375;1.0000076965653562;9.999988176725317;0.41677081846734554;-0.43522899978452195;-0.43522899901209416;0.3830854878201668;0.36004772905230886;0.5257274776021859;0.9999966533753366
77.799001;1.0976498322556565;0.46298507920864973;0.4217964663583164;-0.44356998494974825;-0.40410935223359196;1.0879280766989647;1.0000077882160407;9.999990381962933;0.416770763893345;-0.4352289996989284;-0.43522899901739764;0.3830855841499022;0.36004767849642966;0.5257274516530611;0.9999966943285598
77.809001;1.0976499401829631;0.46298499700116463;0.4217965379483611;-0.4435699849420488;-0.40410935220852123;1.0879281931995914;1.000007875967166;9.99999261372889;0.41677071217734823;-0.4352289996171552;-0.4352289990226132;0.3830856807574638;0.36004762793079526;0.5257274262211841;0.9999967333860409
77.819001;1.0976500468586772;0.4629849144899384;0.4217966112769291;-0.44356998493395944;-0.40410935218136257;1.0879283133250381;1.0000079593959175;9.999994871155032;0.4167706634624565;-0.43522899953934235;-0.43522899902772993;0.3830857774275826;0.36004757750649974;0.5257274012251938;0.9999967704372591
77.829001;1.0976501518563317;0.4629848317299911;0.4217966861644125;-0.44356998492552924;-0.4041093521521034;1.0879284360692403;1.0000080380335525;9.999997153153043;0.41677061783343233;-0.4352289994655968;-0.4352289990327325;0.3830858739129939;0.3600475273230077;0.5257273766372628;0.9999968053958055
77.839001;1.097650254629279;0.4629847487078847;0.4217967623915381;-0.4435699849168036;-0.4041093521207506;1.087928560397542;1.0000081114699628;9.999999457860849;0.4167705753135255;-0.43522899939601806;-0.4352289990376109;0.3830859699768939;0.360047477426199;0.5257273524601155;0.999996838240076
77.849001;1.0976503545565097;0.46298466537894983;0.4217968396933759;-0.4435699849078067;-0.40410935208733084;1.0879286851862866;1.0000081794561395;10.00000178301052;0.41677053589968205;-0.43522899933072084;-0.4352289990423518;0.3830860654467647;0.36004742780301363;0.5257273286728075;0.9999968689972804
77.859001;1.0976504509843619;0.46298458170364404;0.42179691779879946;-0.4435699848985197;-0.40410935205188075;1.087928809275998;1.0000082418997074;10.00000412648002;0.41677049957886614;-0.4352289992698312;-0.43522899904692774;0.38308616022845665;0.36004737838013284;0.5257273052204345;0.9999968977351881
77.869001;1.097650543243099;0.46298449766945654;0.42179699646995444;-0.443569984888889;-0.40410935201444237;1.0879289315964442;1.000008298770813;10.000006485912307;0.4167704663106146;-0.43522899921347497;-0.4352289990513213;0.3830862542757144;0.3600473290399305;0.5257272820729584;0.9999969246173771
77.879001;1.0976506306898142;0.46298441328794504;0.4217970755115565;-0.4435699848788678;-0.4041093519750635;1.087929051193505;1.0000083500657844;10.00000885773451;0.4167704360132456;-0.43522899916176816;-0.4352289990555564;0.3830863475441971;0.36004727965000377;0.5257272592665859;0.9999969499478388
77.889001;1.097650712812325;0.4629843285634046;0.42179715475216456;-0.44356998486843646;-0.404109351933795;1.0879291671755034;1.0000083958614607;10.000011237184042;0.41677040857515407;-0.4352289991148058;-0.4352289990596895;0.3830864399439793;0.3600472300802472;0.5257272368740336;0.9999969740909398
77.899001;1.0976507893355725;0.4629842434521375;0.42179723401820624;-0.4435699848575801;-0.4041093518906897;1.0879292787665225;1.000008436326969;10.000013619739157;0.41677038387874615;-0.43522899907265145;-0.43522899906377804;0.3830865313069935;0.36004718020270177;0.5257272149623677;0.9999969973403511
77.909001;1.0976508602210548;0.4629841578579572;0.42179731312823776;-0.443569984846264;-0.4041093518458067;1.087929385444947;1.0000084716571056;10.000016002472771;0.4167703618218963;-0.4352289990353389;-0.43522899906786355;0.3830866214026963;0.36004712990319643;0.5257271935624542;0.9999970199241079
77.919001;1.0976509255603875;0.4629840716761296;0.4217973919100321;-0.4435699848344349;-0.40410935179921526;1.0879294869490879;1.0000085020127034;10.00001838406477;0.41677034230733667;-0.43522899900289685;-0.43522899907196483;0.3830867099990322;0.36004707910484013;0.5257271726379041;0.9999970421449177
77.929001;1.0976509855055936;0.462983984853996;0.42179747022403397;-0.44356998482202714;-0.4041093517509976;1.0879295831310518;1.000008527487613;10.000020763971442;0.4167703252112045;-0.43522899897535844;-0.4352289990760723;0.3830867969065453;0.360047027766862;0.5257271520721973;0.9999970644353533
77.939001;1.0976510402646344;0.4629838974291541;0.42179754798816277;-0.44356998480896037;-0.4041093517012606;1.087929673838854;1.0000085480760776;10.000023141653655;0.41677031040471535;-0.43522899895271694;-0.43522899908015494;0.38308688196601504;0.3600469758704875;0.5257271316750934;0.9999970872291798
77.949001;1.0976510900448875;0.4629838095135874;0.421797625198645;-0.443569984795152;-0.4041093516501474;1.0879297588623482;1.0000085636621328;10.000025515956363;0.4167702977994662;-0.43522899893487693;-0.43522899908417945;0.38308696500752487;0.36004692342067923;0.5257271112007004;0.9999971108412663
77.959001;1.0976511350040277;0.4629837212618558;0.42179770190316196;-0.4435699847805457;-0.40410935159782474;1.087929837893225;1.000008574066615;10.000027884913646;0.4167702873441005;-0.435228998921653;-0.43522899908812585;0.38308704583720865;0.3600468704405369;0.5257270903837756;0.9999971355150192
77.969001;1.0976511752795108;0.46298363286950883;0.4217977781219241;-0.44356998476511755;-0.40410935154445565;1.0879299105351856;1.000008579125043;10.000030246292765;0.4167702790038752;-0.4352289989127903;-0.4352289990919994;0.38308712425996316;0.3600468169499633;0.5257270689856471;0.9999971615467638
77.979001;1.0976512110063612;0.46298354455966934;0.4217978538064588;-0.44356998474885406;-0.404109351490189;1.0879299763734087;1.0000085787210473;10.000032598180923;0.41677027274999495;-0.4352289989079766;-0.4352289990958409;0.3830872000850607;0.36004676294485677;0.5257270468276567;0.9999971893082016
77.989001;1.0976512423077085;0.4629834565429422;0.4217979288612087;-0.4435699847317426;-0.40410935143516;1.087930035089722;1.0000085727279475;10.000034938788982;0.41677026856102095;-0.4352289989068684;-0.4352289990997187;0.38308727310266505;0.36004670837834707;0.5257270237933516;0.9999972190974129
77.999001;1.0976512692375222;0.46298336900002435;0.42179800314574317;-0.4435699847137722;-0.4041093513794948;1.0879300865717443;1.000008560939607;10.000037266070239;0.4167702664418949;-0.4352289989091349;-0.4352289991036998;0.38308734308007864;0.3600466531656761;0.5257269997977768;0.9999972509762144
78.009001;1.0976512916967525;0.4629832820790444;0.42179807644640555;-0.4435699846949354;-0.4041093513233342;1.0879301308802007;1.0000085431218215;10.000039578116553;0.41677026642882703;-0.4352289989144701;-0.43522899910782514;0.38308740978605577;0.3600465972239916;0.5257269747553143;0.9999972847819845
78.019001;1.097651309458599;0.4629831958829995;0.4217981484910735;-0.4435699846752459;-0.4041093512668524;1.0879301681031348;1.000008519114935;10.000041873445822;0.41677026856177124;-0.4352289989225698;-0.4352289991121122;0.3830874730018046;0.3600465405007052;0.5257269485745412;0.9999973202650945
78.029001;1.097651322287993;0.46298311048503404;0.421798219006824;-0.44356998465475606;-0.40410935121023817;1.0879301982964114;1.000008488846193;10.000044150050838;0.41677027284530144;-0.4352289989331337;-0.43522899911657464;0.3830875325215072;0.3600464829564136;0.5257269211734589;0.9999973572132547
78.039001;1.0976513300584025;0.4629830259707554;0.42179828776414896;-0.44356998463355224;-0.40410935115366625;1.0879302215155684;1.000008452285254;10.000046404339692;0.4167702792209328;-0.4352289989458892;-0.43522899912124174;0.38308758816535055;0.3600464245404689;0.5257268925072587;0.9999973954943263
78.049001;1.09765133277478;0.4629829424555676;0.4217983545904346;-0.44356998461174096;-0.40410935109728924;1.087930237809171;1.0000084094190835;10.00004863112926;0.4167702875695453;-0.43522899896058326;-0.4352289991261666;0.38308763978172766;0.360046365198281;0.5257268626014702;0.9999974350127597
78.059001;1.0976513304500422;0.46298286008946565;0.42179841935358126;-0.44356998458943375;-0.40410935104124374;1.087930247217178;1.0000083602800869;10.000050824161299;0.4167702977419632;-0.43522899897695005;-0.43522899913142044;0.38308768725035;0.36004630488499983;0.5257268315756808;0.9999974756567599
78.069001;1.097651323023454;0.46298277907670826;0.4217984819472798;-0.44356998456673313;-0.4041093509856681;1.0879302498368388;1.0000083050128699;10.000052976890789;0.4167703095948725;-0.43522899899470713;-0.4352289991370886;0.38308773051949024;0.36004624356616605;0.525726799646211;0.999997517287658
78.079001;1.0976513104491916;0.4629826996673783;0.4217985423090426;-0.44356998454373225;-0.4041093509307233;1.087930245864318;1.0000082438529632;10.000055083615171;0.4167703230279622;-0.4352289990135841;-0.43522899914327295;0.38308776962754704;0.3600461812257912;0.5257267670760792;0.9999975597065159
78.089001;1.0976512927733137;0.46298262210085384;0.42179860043951284;-0.4435699845205172;-0.4041093508765925;1.0879302355739555;1.0000081769807518;10.000057140264639;0.41677033800798186;-0.4352289990333413;-0.43522899915007074;0.38308780467017134;0.36004611787587376;0.5257267340877226;0.9999976025837711
78.099001;1.0976512700870729;0.46298254657705673;0.421798656391893;-0.44356998449715557;-0.4041093508234657;1.087930219324391;1.000008104433216;10.0000591442334;0.4167703545446123;-0.43522899905375184;-0.43522899915753605;0.3830878357528097;0.3600460535497452;0.5257267008230586;0.9999976454572024
78.109001;1.097651242450995;0.4629824732996234;0.421798710234801;-0.4435699844736905;-0.404109350771527;1.087930197571281;1.0000080261737394;10.000061093294205;0.41677037263187044;-0.4352289990745732;-0.4352289991656659;0.38308786295878305;0.36004598829501244;0.5257266673583634;0.9999976878159049
78.119001;1.0976512098802504;0.46298240250868733;0.4217987620059275;-0.4435699844501552;-0.40410935072094617;1.0879301707630744;1.0000079422164818;10.00006298450494;0.41677039220784645;-0.4352289990955494;-0.43522899917441304;0.3830878863372795;0.360045922189678;0.5257266337148369;0.9999977291698052
78.129001;1.0976511723850202;0.4629823344458169;0.4217988116993372;-0.44356998442658035;-0.40410935067187853;1.0879301392243435;1.0000078527041816;10.000064814335122;0.4167704131628937;-0.4352289991164332;-0.4352289991837124;0.38308790591678166;0.3600458553690165;0.5257265998650851;0.9999977690655775
78.139001;1.0976511300324838;0.4629822693259207;0.4217988593091885;-0.44356998440298206;-0.40410935062446823;1.0879301032006201;1.0000077579009776;10.000066579614394;0.4167704353686872;-0.43522899913699525;-0.43522899919351005;0.3830879217401343;0.3600457880245284;0.525726565762057;0.9999978071029075
78.149001;1.0976510830254083;0.46298220738063056;0.4217989048694454;-0.44356998437935147;-0.40410935057884445;1.0879300629526358;1.0000076581417394;10.000068277940136;0.41677045868678764;-0.43522899915702395;-0.435228999203778;0.3830879338928649;0.36004572037509047;0.5257265313603443;0.9999978429791725
78.159001;1.0976510317256032;0.46298214891086803;0.42179894843196947;-0.4435699843556598;-0.4041093505351213;1.0879300187996384;1.0000075538113815;10.000069907701112;0.41677048298361213;-0.435228999176332;-0.4352289992145103;0.3830879424985622;0.36004565263757765;0.5257264966034816;0.9999978765188734
78.169001;1.0976509765449507;0.462982094255869;0.42179899002789056;-0.4435699843318851;-0.40410935049340974;1.0879299711608639;1.0000074452878434;10.000071468176726;0.41677050815794775;-0.43522899919477537;-0.4352289992257026;0.38308794770150156;0.3600455850074609;0.5257264614122963;0.999997907673476
78.179001;1.0976509177808318;0.46298204371509505;0.42179902966577104;-0.4435699843080416;-0.4041093504538252;1.0879299205366342;1.000007332805574;10.000072959410765;0.41677053412007364;-0.43522899921226893;-0.4352289992373259;0.3830879496595891;0.3600455176585915;0.5257264256853623;0.9999979365065436
78.189001;1.0976508555240965;0.4629819975372386;0.4217990673368161;-0.4435699842841858;-0.4041093504164815;1.0879298674220643;1.0000072164139204;10.000074382264426;0.41677056074680907;-0.4352289992287812;-0.43522899924930986;0.3830879485335263;0.3600454507565023;0.525726389299398;0.9999979631426551
78.199001;1.0976507896767786;0.46298195596839103;0.42179910300300283;-0.44356998426039534;-0.40410935038148577;1.0879298122884566;1.000007096143179;10.0000757386382;0.41677058789131727;-0.43522899924431685;-0.4352289992615328;0.38308794446139965;0.3600453844624213;0.5257263521203009;0.9999979877281667
78.209001;1.0976507200421435;0.46298191927036525;0.421799136609443;-0.4435699842367402;-0.4041093503489343;1.0879297556636724;1.0000069721957923;10.000077030903562;0.4167706154304444;-0.43522899925888753;-0.43522899927383285;0.38308793754321496;0.3600453189369356;0.5257263140145007;0.9999980104613306
78.219001;1.0976506464019753;0.4629818876968711;0.4217991681243036;-0.44356998421326344;-0.40410935031890133;1.0879296982089304;1.000006844922067;10.000078260839661;0.4167706432808698;-0.435228999272475;-0.43522899928603204;0.3830879278718277;0.36004525435574924;0.5257262748555486;0.999998031586242
78.229001;1.097650568526619;0.46298186145323267;0.42179919753915884;-0.443569984189975;-0.40410935029142964;1.0879296406782393;1.0000067146479883;10.000079429004103;0.41677067137816776;-0.43522899928501485;-0.43522899929795505;0.38308791558533917;0.3600451908972437;0.5257262345457157;0.9999980512967989
78.239001;1.0976504861832928;0.46298184066106673;0.42179922483445936;-0.4435699841668621;-0.4041093502665362;1.0879295837859466;1.0000065816197103;10.00008053476287;0.41677069966322616;-0.4352289992964145;-0.4352289993094386;0.3830879008689365;0.36004512868312794;0.5257261930316076;0.999998069685113
78.249001;1.0976503991599258;0.46298182536350113;0.4217992499858562;-0.4435699841439027;-0.4041093502442214;1.0879295281582824;1.0000064460907143;10.000081577117575;0.41677072807725296;-0.43522899930658626;-0.43522899932032627;0.3830878839121934;0.3600450677428937;0.5257261502805184;0.9999980867860977
78.259001;1.0976503072321404;0.4629818155633941;0.4217992729996175;-0.44356998412106013;-0.4041093502244557;1.0879294743880257;1.0000063083662516;10.000082555710954;0.41677075655091683;-0.4352289993154707;-0.4352289993304585;0.383087864882715;0.36004500805998224;0.5257261062601641;0.9999981026144604
78.269001;1.0976502101400243;0.4629818112429933;0.4217992939218127;-0.4435699840982748;-0.4041093502071586;1.0879294229977656;1.0000061687510444;10.00008347066281;0.41677078501152237;-0.4352289993230458;-0.43522899933967696;0.3830878439092366;0.3600449496380369;0.5257260609729871;0.9999981171496269
78.279001;1.0976501076363838;0.4629818123497082;0.421799312826474;-0.4435699840754783;-0.40410935019219985;1.0879293743096474;1.0000060274832465;10.000084321712585;0.41677081339563143;-0.43522899932933506;-0.4352289993478384;0.3830878210489091;0.3600448925115151;0.5257260145002883;0.9999981303418973
78.289001;1.0976499995071702;0.4629818187812954;0.4217993297929447;-0.44356998405260395;-0.40410935017941735;1.0879293284125613;1.0000058846869786;10.00008510866161;0.41677084162775935;-0.4352289993344145;-0.43522899935481896;0.383087796268757;0.3600448367432682;0.5257259669948365;0.9999981421742028
78.299001;1.0976498855274734;0.46298183042178104;0.42179934487188686;-0.44356998402957354;-0.404109350168636;1.087929285211049;1.000005740344237;10.000085832539693;0.41677086958476783;-0.43522899933841147;-0.43522899936051584;0.38308776946282314;0.36004478245632354;0.5257259186434747;0.9999981527200746
78.309001;1.097649765412862;0.46298184721326013;0.4217993580585711;-0.44356998400629;-0.4041093501596731;1.0879292444445539;1.000005594320577;10.00008649549811;0.41677089709175213;-0.435228999341485;-0.43522899936485215;0.38308774048256056;0.3600447298536505;0.5257258696402971;0.9999981621587983
78.319001;1.0976496387962533;0.46298186916695333;0.42179936929643136;-0.4435699839826512;-0.40410935015232197;1.087929205733513;1.0000054464254868;10.000087100400656;0.41677092395704;-0.43522899934379666;-0.4352289993677746;0.3830877091708676;0.36004467919631106;0.5257258201692045;0.999998170771062
78.329001;1.0976495052355877;0.46298189631764924;0.4217993785125011;-0.44356998395856334;-0.4041093501463404;1.087929168674336;1.0000052964556017;10.000087651019427;0.4167709500088037;-0.4352289993455007;-0.4352289993692476;0.3830876754124563;0.3600446307737028;0.52572577038722;0.999998178920505
78.339001;1.0976493642626566;0.46298192871957616;0.4217993856413374;-0.44356998393393293;-0.4041093501414651;1.0879291328586822;1.0000051442373148;10.000088151694456;0.4167709751002764;-0.43522899934674875;-0.43522899936926807;0.3830876391739131;0.36004458487334345;0.5257257203938709;0.9999981869804869
