time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.349001;1.09764921550809;0.46298196647199963;0.4217993906151318;-0.4435699839086562;-0.40410935013742216;1.0879290978162974;1.0000049896717458;10.000088606745319;0.41677099910154414;-0.4352289993476856;-0.43522899936788995;0.383087600495766;0.36004454173226813;0.5257256702070665;0.9999981952378639
78.359001;1.0976490588762178;0.46298200969432196;0.42179939336962924;-0.44356998388263713;-0.40410935013392363;1.0879290630244491;1.0000048327435307;10.000089020341921;0.41677102189974496;-0.43522899934843917;-0.43522899936521875;0.3830875594621928;0.3600445015100336;0.5257256197965504;0.999998203867696
78.369001;1.097648894620604;0.46298205845550255;0.4217993938753286;-0.4435699838558174;-0.4041093501306783;1.087929028004563;1.000004673482249;10.000089396547914;0.4167710433944326;-0.4352289993491101;-0.43522899936137616;0.3830875161799892;0.360044464303649;0.5257255691337668;0.9999982129750707
78.379001;1.0976487232274552;0.4629821127210014;0.4217993921479025;-0.4435699838281757;-0.40410935012742294;1.0879289924133495;1.000004511910912;10.000089739829184;0.4167710634912455;-0.4352289993497506;-0.4352289993564667;0.3830874707651703;0.3600444301584529;0.5257255181947794;0.9999982226121036
78.389001;1.0976485452062081;0.46298217233891265;0.4217993882467582;-0.44356998379970086;-0.40410935012392935;1.087928956061179;1.0000043480602379;10.000090056076342;0.41677108212630776;-0.43522899935035336;-0.4352289993505566;0.3830874233421459;0.36004439908483327;0.5257254669406303;0.9999982327463693
78.399001;1.0976483609876002;0.4629822370518414;0.42179938227614966;-0.44356998377038864;-0.40410935011995863;1.0879289188544763;1.0000041820163519;10.000090352782872;0.41677109930415324;-0.43522899935086456;-0.4352289993436732;0.38308737403890364;0.3600443710955227;0.5257254153253809;0.9999982432700348
78.409001;1.0976481709774202;0.4629823065235134;0.4217993743656186;-0.44356998374026463;-0.4041093501152192;1.0879288807239642;1.000004013901705;10.00009063764924;0.4167711150915152;-0.4352289993512044;-0.4352289993358276;0.38308732297983533;0.36004434622112386;0.5257253633430774;0.9999982540622232
78.419001;1.0976479756198405;0.462982380355677;0.42179936463279816;-0.443569983709377;-0.40410935010938365;1.0879288415888497;1.0000038438288672;10.000090917030585;0.4167711295809154;-0.4352289993512897;-0.4352289993270441;0.3830872703090412;0.3600443245100352;0.5257253110663537;0.9999982650172456
78.429001;1.0976477754228537;0.46298245807635696;0.42179935314140543;-0.44356998367775796;-0.4041093501021234;1.0879288013305057;1.0000036718660907;10.000091195476813;0.41677114287814465;-0.4352289993510612;-0.43522899931737613;0.38308721620426855;0.3600443060399628;0.525725258639048;0.999998276056629
78.439001;1.0976475709792466;0.4629825391253871;0.42179933987069756;-0.44356998364539657;-0.4041093500931327;1.0879287597438023;1.0000034980333772;10.000091476187594;0.41677115511453655;-0.43522899935050774;-0.43522899930689335;0.38308716085476235;0.3600442909137021;0.5257252062473942;0.9999982871863036
78.449001;1.097647362934841;0.4629826228803851;0.4217993247185042;-0.4435699836122306;-0.4041093500821426;1.0879287165107778;1.0000033223906992;10.000091762238403;0.41677116646834456;-0.43522899934967846;-0.4352289992956622;0.3830871044537162;0.36004427921910376;0.5257251540955924;0.9999982985715874
78.459001;1.097647151929568;0.46298270870736397;0.421799307535458;-0.4435699835781626;-0.40410935006892146;1.087928671223812;1.0000031451373115;10.000092057988095;0.41677117718647916;-0.43522899934867326;-0.43522899928374;0.38308704720882314;0.36004427099007924;0.5257251023814713;0.9999983105724556
78.469001;1.0976469386398562;0.4629827959900148;0.4217992881781772;-0.44356998354309585;-0.40410935005328347;1.0879286234000676;1.0000029665776908;10.0000923693436;0.41677118757871306;-0.4352289993476192;-0.4352289992711755;0.38308698933818947;0.3600442662028335;0.5257250512930817;0.999998323707591
78.479001;1.0976467239025498;0.46298288415620215;0.42179926655799777;-0.44356998350694604;-0.404109350035102;1.0879285724711028;1.0000027869883021;10.000092702864817;0.4167711979721749;-0.4352289993466415;-0.43522899925800784;0.3830869310443231;0.3600442647854526;0.5257250010424245;0.9999983385588748
78.489001;1.0976465087161789;0.46298297271206723;0.42179924266834673;-0.44356998346962584;-0.4041093500143053;1.0879285178207312;1.0000026065390577;10.000093064957188;0.4167712086606078;-0.4352289993458407;-0.4352289992442656;0.3830868724858112;0.36004426661286576;0.5257249518683077;0.9999983556790517
78.499001;1.0976462940760152;0.4629830612352226;0.4217992165915378;-0.44356998343104437;-0.40410934999086395;1.087928458896698;1.0000024253229818;10.000093461753982;0.41677121988911686;-0.43522899934529347;-0.4352289992299649;0.38308681378033815;0.36004427150936513;0.5257249039790227;0.9999983755752289
78.509001;1.0976460808616473;0.46298314932487666;0.42179918847718834;-0.4435699833911272;-0.40410934996479014;1.0879283953183838;1.0000022434279021;10.000093899380591;0.4167712318597656;-0.43522899934506576;-0.4352289992151019;0.38308675502305434;0.36004427928469646;0.5257248575042992;0.9999983987401547
78.519001;1.0976458698878113;0.46298323656745255;0.42179915850457067;-0.44356998334983627;-0.40410934993615494;1.0879283268984827;1.000002061001315;10.000094383882843;0.41677124470661747;-0.43522899934520176;-0.4352289991996467;0.38308669628637393;0.3600442897825267;0.5257248124787893;0.9999984256121992
78.529001;1.0976456619529422;0.46298332255245883;0.42179912685979015;-0.4435699833071788;-0.4041093499051001;1.0879282535857162;1.000001878261653;10.000094920425889;0.41677125845781726;-0.43522899934569287;-0.4352289991835547;0.3830866376064095;0.3600443029066429;0.5257247688346626;0.9999984564607561
78.539001;1.0976454577411476;0.462983406911281;0.421799093720714;-0.44356998326319214;-0.40410934987181535;1.0879281754198307;1.0000016954187219;10.000095512724265;0.4167712730501183;-0.43522899934647485;-0.4352289991667896;0.3830865789762107;0.3600443186111462;0.5257247264264745;0.9999984913481937
78.549001;1.0976452576954958;0.46298348933962225;0.4217990592328975;-0.4435699832179175;-0.40410934983649666;1.0879280925141972;1.0000015125845305;10.000096163314828;0.4167712883805536;-0.43522899934746856;-0.43522899914933233;0.3830865203662996;0.3600443368745419;0.525724685104554;0.9999985301941441
78.559001;1.0976450620082234;0.4629835695846492;0.42179902350323506;-0.44356998317138707;-0.40410934979932495;1.0879280049855509;1.0000013297511354;10.000096873842185;0.41677130433270204;-0.4352289993486255;-0.4352289991311739;0.3830864617608403;0.36004435768838866;0.5257246447805834;0.9999985728226238
78.569001;1.0976448706815927;0.46298364739941916;0.42179898660989135;-0.44356998312362267;-0.4041093497604728;1.0879279128759454;1.0000011468117895;10.000097645302132;0.4167713207794225;-0.4352289993499537;-0.4352289991123137;0.38308640317783893;0.36004438104580533;0.525724605425732;0.9999986189988158
78.579001;1.0976446836035507;0.4629837225217529;0.4217989486060154;-0.44356998307463685;-0.40410934972012824;1.087927816179855;1.0000009635904805;10.000098478577216;0.41677133759696405;-0.4352289993515146;-0.43522899909277696;0.38308634466726804;0.36004440691012646;0.5257245670321082;0.9999986684722918
78.589001;1.0976445006375086;0.46298379471580076;0.42179890953833715;-0.4435699830244313;-0.4041093496785178;1.0879277149708506;1.000000779851767;10.000099374681739;0.41677135467730675;-0.43522899935339443;-0.43522899907263146;0.3830862863011242;0.36004443520340257;0.5257245296070707;0.9999987209804885
78.599001;1.0976443216651686;0.4629838638199499;0.4217988694622349;-0.4435699829729828;-0.40410934963590084;1.0879276095295778;1.0000005953355386;10.000100334181951;0.4167713719281086;-0.43522899935567083;-0.4352289990519668;0.38308622816912413;0.36004446583851035;0.5257244931883771;0.9999987762715131
78.609001;1.0976441465700966;0.46298392973838576;0.4217988284363212;-0.44356998292022565;-0.4041093495925461;1.0879275003101245;1.0000004098447224;10.000101356316994;0.41677138928636703;-0.43522899935839227;-0.43522899903086143;0.38308617036609377;0.3600444987509394;0.5257244578264431;0.9999988341522205
78.619001;1.0976439752574445;0.4629839923930205;0.42179878653671715;-0.44356998286605437;-0.404109349548727;1.0879273877103963;1.000000223275725;10.000102439174674;0.41677140673266566;-0.43522899936156845;-0.43522899900937934;0.3830861129565832;0.36004453389820823;0.5257244235557356;0.9999988944969336
78.629001;1.0976438077096262;0.46298405169684426;0.4217987438789062;-0.4435699828103488;-0.40410934950472804;1.0879272719132096;1.000000035571372;10.000103580879564;0.41677142428167824;-0.43522899936517956;-0.43522899898758194;0.3830860559508042;0.360044571236566;0.5257243904056119;0.9999989572485237
78.639001;1.0976436440313275;0.4629841075588396;0.4217987006210482;-0.4435699827529926;-0.40410934946084087;1.0879271529921708;0.999999846720349;10.000104780207199;0.4167714419588723;-0.4352289993691926;-0.4352289989655244;0.3830859993252023;0.36004461069078253;0.5257243584230347;0.9999990224149585
78.649001;1.0976434845359722;0.4629841598922687;0.42179865696743885;-0.44356998269388037;-0.4041093494173455;1.087927031101175;0.999999656828152;10.000106036111202;0.41677145977435665;-0.4352289993735589;-0.4352289989432445;0.3830859430611754;0.36004465214534986;0.5257243276704224;0.9999990900320299
78.659001;1.09764332982147;0.4629842086317739;0.42179861316124684;-0.443569982632941;-0.4041093493744814;1.0879269065068211;0.9999994661834324;10.000107346804658;0.41677147771698636;-0.4352289993782049;-0.43522899892076683;0.3830858871632224;0.36004469548045986;0.5257242982403942;0.999999160126974
78.669001;1.0976431806560831;0.46298425376114305;0.42179856945169475;-0.44356998257016755;-0.40410934933243386;1.0879267794900613;0.999999275285078;10.000108708968925;0.41677149576630934;-0.43522899938304654;-0.4352289988981226;0.383085831654773;0.3600447406046263;0.5257242702837366;0.9999992327044991
78.679001;1.0976430377041553;0.4629842953328306;0.4217985260568806;-0.4435699825056355;-0.40410934929134196;1.0879266502960003;0.9999990847989934;10.00011011784694;0.41677151388906475;-0.4352289993880203;-0.4352289988753608;0.38308577656047266;0.36004478743163176;0.5257242439850116;0.9999993077390724
78.689001;1.0976429013832463;0.4629843334773588;0.4217984831278627;-0.44356998243950424;-0.40410934925130976;1.0879265191663465;0.9999988954687995;10.000111568628931;0.4167715320362515;-0.43522899939311743;-0.4352289988525437;0.3830857218876853;0.3600448358431155;0.5257242195235133;0.9999993851786395
78.699001;1.0976427719786652;0.4629843684055665;0.4217984407260119;-0.4435699823719935;-0.40410934921241665;1.0879263863271167;0.999998708080645;10.000113058026907;0.41677155015912193;-0.4352289993983955;-0.4352289988297393;0.38308566762006324;0.36004488568266657;0.5257241970729811;0.999999464989122
78.709001;1.09764264981927;0.4629844003976776;0.4217983988352362;-0.4435699823033491;-0.40410934917471864;1.0879262519010413;0.9999985234588418;10.000114584491403;0.4167715682247465;-0.4352289994039522;-0.4352289988070264;0.3830856137179292;0.36004493677837035;0.5257241767994694;0.9999995472045021
78.719001;1.0976425353604424;0.4629844297806685;0.42179835737736354;-0.4435699822338229;-0.40410934913823904;1.0879261158715812;0.9999983424067367;10.000116147192527;0.41677158622018706;-0.4352289994098988;-0.435228998784513;0.3830855601333762;0.36004498897123144;0.5257241588472245;0.9999996319559408
78.729001;1.0976424291648328;0.4629844569015616;0.4217983162116916;-0.4435699821636631;-0.4041093491029706;1.0879259781326334;0.9999981655909043;10.000117745064752;0.41677160413933906;-0.4352289994163547;-0.4352289987623448;0.3830855068454026;0.3600450421257265;0.5257241433439711;0.9999997195153155
78.739001;1.0976423317982096;0.46298448208898824;0.4217982751509535;-0.4435699820931166;-0.4041093490688989;1.0879258385316264;0.9999979934329752;10.00011937624591;0.4167716219672997;-0.4352289994234399;-0.43522899874068327;0.3830854538843541;0.3600450961326616;0.525724130428696;0.9999998102795453
78.749001;1.097642243748542;0.46298450561026483;0.4217982339858476;-0.4435699820224422;-0.4041093490360107;1.0879256969212623;0.999997826119362;10.000121037567444;0.41677163968937375;-0.43522899943125704;-0.43522899871967113;0.3830854013245106;0.36004515090970957;0.5257241202786511;0.9999999046384587
78.759001;1.097642165467419;0.46298452766313763;0.4217981925074455;-0.4435699819519043;-0.40410934900427214;1.0879255532476926;0.9999976637223984;10.000122724344868;0.4167716573043215;-0.43522899943988197;-0.4352289986994081;0.38308534925279175;0.36004520638354365;0.5257241131022785;1.0000000028618135
78.769001;1.0976420974330594;0.4629845484076774;0.4217981505570451;-0.44356998188174473;-0.40410934897362555;1.0879254076005638;0.9999975062688955;10.000124430665771;0.41677167482261995;-0.4352289994493689;-0.43522899867993997;0.3830852977362837;0.36004526246876695;0.5257241091034422;1.0000001050982865
78.779001;1.0976420401110305;0.4629845680029984;0.42179810807008716;-0.4435699818121592;-0.40410934894402045;1.0879252602271618;0.9999973537156631;10.000126149879474;0.4167716922761873;-0.4352289994597718;-0.4352289986612649;0.3830852468119703;0.36004531907380594;0.5257241084523967;1.0000002114143893
78.789001;1.0976419938853685;0.4629845866195629;0.4217980650536786;-0.4435699817432888;-0.4041093489154356;1.0879251115211044;0.9999972059385345;10.000127875159645;0.4167717097228817;-0.4352289994711803;-0.43522899864335673;0.38308519650554473;0.36004537611654724;0.5257241112753546;1.0000003217866
78.799001;1.0976419590574171;0.4629846044167976;0.42179802152179513;-0.4435699816752363;-0.4041093488878907;1.0879249619357132;0.999997062719678;10.000129600044659;0.41677172720772626;-0.4352289994837416;-0.4352289986261827;0.3830851468686773;0.3600454335135469;0.5257241176563944;1.0000004360233208
78.809001;1.0976419358839473;0.46298462150210734;0.421797977457073;-0.4435699816081074;-0.40410934886145605;1.0879248119259621;0.999996923700104;10.000131318620708;0.4167717447336758;-0.4352289994976414;-0.4352289986096988;0.3830850979957213;0.36004549116633183;0.5257241276368104;1.000000553692228
78.819001;1.0976419245925422;0.4629846379074112;0.421797932833532;-0.4435699815420537;-0.404109348836234;1.0879246620084746;0.9999967884105077;10.000133025408326;0.41677176228795787;-0.4352289995130704;-0.43522899859383546;0.38308505000360665;0.3600455489791252;0.5257241412056932;1.0000006741350922
78.829001;1.0976419253508003;0.46298465362000946;0.4217978876564161;-0.4435699814772877;-0.4041093488123223;1.0879245127906634;0.9999966563836182;10.000134715532822;0.41677177987747943;-0.4352289995302162;-0.4352289985784906;0.3830850030153516;0.36004560688660453;0.5257241583002753;1.000000796516402
78.839001;1.0976419382306288;0.4629846686549258;0.42179784194507297;-0.44356998141405396;-0.40410934878980076;1.0879243649490615;0.9999965272274038;10.00013638543719;0.41677179754139154;-0.4352289995492616;-0.43522899856353625;0.3830849571530539;0.36004566486216105;0.525724178818301;1.0000009198947695
78.849001;1.0976419632341874;0.46298468308911284;0.4217977956756149;-0.4435699813525702;-0.40410934876874227;1.0879242192751575;0.9999964006577127;10.000138033273599;0.4167718153472153;-0.4352289995703766;-0.43522899854884733;0.38308491252646576;0.360045722906368;0.5257242026334458;1.0000010433832285
78.859001;1.0976420003322416;0.46298469702481654;0.4217977487697286;-0.4435699812929933;-0.4041093487492225;1.0879240766404674;0.9999962765050378;10.000139658020242;0.4167718333812118;-0.4352289995937241;-0.4352289985343424;0.3830848692423814;0.3600457810331402;0.525724229611797;1.0000011662643193
78.869001;1.0976420494079915;0.4629847105437271;0.42179770114134624;-0.4435699812354317;-0.4041093487313173;1.0879239377965435;0.9999961546572473;10.000141257879912;0.4167718517418523;-0.43522899961947004;-0.43522899851998925;0.3830848274320562;0.36004583927121975;0.5257242595936448;1.0000012879205211
78.879001;1.0976421101805378;0.4629847237024878;0.42179765274858744;-0.44356998117995966;-0.40410934871509036;1.0879238032708882;0.9999960349624167;10.0001428293687;0.4167718705294462;-0.43522899964776485;-0.43522899850577257;0.38308478726293294;0.36004589767124684;0.5257242923239605;1.0000014077314656
78.889001;1.097642182216695;0.4629847365659256;0.42179760362171087;-0.4435699811266138;-0.40410934870058546;1.0879236734607391;0.9999959171529184;10.000144367927946;0.4167718898536946;-0.435228999678712;-0.43522899849167;0.383084748931674;0.36004595628933056;0.5257243274109544;1.0000015250999224
78.899001;1.0976422649720092;0.46298474924530897;0.42179755384364814;-0.4435699810753982;-0.4041093486878363;1.0879235487510162;0.9999958008511294;10.000145869392522;0.41677190986231666;-0.43522899971236956;-0.43522899847764723;0.3830847126589706;0.36004601516015433;0.5257243643834371;1.0000016395577476
78.909001;1.0976423578190195;0.4629847619096518;0.42179750351189566;-0.44356998102629974;-0.40410934867688253;1.087923429564535;0.999995685639579;10.000147330756626;0.4167719307303648;-0.43522899974877605;-0.43522899846364965;0.38308467868872315;0.3600460743025803;0.525724402781855;1.0000017508211674
78.919001;1.097642460101232;0.4629847747728884;0.4217974527514405;-0.44356998097927636;-0.4041093486677841;1.0879233163296183;0.9999955710950587;10.000148750023351;0.41677195261359784;-0.43522899978796203;-0.43522899844959323;0.3830846472717017;0.36004613373846484;0.5257244421860511;1.000001858714712
78.929001;1.097642571198154;0.46298478806764654;0.42179740174374064;-0.4435699809342234;-0.40410934866061815;1.0879232094072462;0.9999954567917763;10.000150126093189;0.4167719756253533;-0.4352289998299489;-0.4352289984353813;0.383084618633353;0.36004619347478023;0.5257244822061776;1.0000019630352983
78.939001;1.0976426905449614;0.46298480201493364;0.4217973506996174;-0.44356998089097815;-0.4041093486554451;1.0879231091245747;0.9999953423328162;10.00015145869258;0.41677199985117874;-0.4352289998747439;-0.43522899842093304;0.383084592948606;0.3600462534634243;0.5257245224940105;1.00000206351258
78.949001;1.097642817613389;0.4629848168110427;0.42179729979445124;-0.4435699808493707;-0.40410934865227477;1.0879230158928417;0.9999952273774592;10.000152747905013;0.4167720253790678;-0.43522899992232233;-0.4352289984061976;0.3830845703273722;0.36004631358292827;0.525724562732462;1.0000021598698525
78.959001;1.0976429518846125;0.46298483262578677;0.42179724912630556;-0.4435699808092613;-0.40410934865106557;1.0879229302466014;0.9999951116369985;10.000153993777428;0.41677205230702863;-0.4352289999726186;-0.4352289983911646;0.3830845508130433;0.36004637365638575;0.5257246025834734;1.0000022518674851
78.969001;1.0976430928079413;0.4629848495877324;0.42179719872773747;-0.44356998077054316;-0.40410934865175263;1.087922852806495;0.9999949948582311;10.000155196255887;0.4167720807151577;-0.4352290000255415;-0.4352289983758764;0.3830845344035764;0.36004643348607945;0.5257246416849108;1.0000023392940531
78.979001;1.0976432397875384;0.46298486776051667;0.4217971485934962;-0.44356998073314635;-0.4041093486542778;1.0879227842218766;0.9999948767896737;10.000156354826627;0.4167721106333078;-0.435229000080976;-0.43522899836042506;0.3830845210744417;0.36004649287441537;0.5257246797126955;1.000002421905152
78.989001;1.097643392253535;0.4629848871414667;0.42179709868828796;-0.44356998069703285;-0.40410934865860265;1.0879227251024572;0.9999947571205888;10.00015746800398;0.4167721420357745;-0.43522900013876664;-0.4352289983449454;0.38308451078627975;0.36004655162838606;0.525724716403415;1.0000024993063923
78.999001;1.0976435497551955;0.462984907697734;0.42179704895863335;-0.44356998066216435;-0.4041093486647218;1.08792267594522;0.9999946354482944;10.00015853359469;0.4167721748619056;-0.4352290001987302;-0.4352289983296021;0.38308450349831075;0.36004660955216206;0.525724751522651;1.0000025708833857
79.009001;1.0976437120289826;0.4629849293971877;0.4217969993498633;-0.4435699806284744;-0.404109348672681;1.087922637060844;0.9999945113074536;10.000159549319322;0.41677220903457124;-0.43522900026069516;-0.4352289983145519;0.38308449918647386;0.36004666641492317;0.5257247848500036;1.0000026358695517
79.019001;1.0976438790629683;0.4629849521887461;0.4217969498248142;-0.4435699805958699;-0.4041093486825745;1.0879226085874714;0.9999943841980956;10.000160512598187;0.41677224446783506;-0.435229000324521;-0.4352289982999156;0.3830844978351083;0.3600467219183393;0.5257248161883571;1.0000026935012374
79.029001;1.0976440510511727;0.4629849759658315;0.4217969004012248;-0.443569980564248;-0.40410934869451526;1.0879225906259196;0.9999942536128528;10.000161419669533;0.4167722810767946;-0.43522900039008244;-0.43522899828579564;0.38308449941929884;0.36004677571959465;0.5257248453573845;1.0000027431714202
79.039001;1.0976442282015093;0.4629850005684375;0.42179685115833493;-0.4435699805335246;-0.4041093487085986;1.087922583371856;0.9999941191047275;10.000162264935586;0.4167723187784261;-0.4352290004572381;-0.43522899827230194;0.38308450390418064;0.36004682749979383;0.5257248721655294;1.0000027845109336
79.049001;1.0976444105805825;0.4629850258124833;0.4217968021775887;-0.44356998050367064;-0.4041093487248797;1.0879225871614648;0.9999939803384864;10.000163041422793;0.4167723574777489;-0.4352290005258261;-0.43522899825956024;0.38308451123873816;0.3600468770066418;0.5257248964090843;1.00000281733099
79.059001;1.0976445980880443;0.4629850514950333;0.42179675350372037;-0.44356998047473306;-0.404109348743381;1.087922602435618;0.9999938370977228;10.000163742672408;0.4167723970701188;-0.43522900059569486;-0.43522899824770717;0.38308452133671905;0.3600469240494857;0.5257249179029804;1.0000028414895952
79.069001;1.0976447904893376;0.4629850773692233;0.42179670518775836;-0.44356998044682144;-0.4041093487641257;1.087922629682287;0.9999936892572436;10.000164364250006;0.4167724374662759;-0.43522900066672693;-0.43522899823685834;0.3830845340808351;0.36004696848628576;0.5257249364886586;1.0000028568492296
79.079001;1.0976449874252296;0.4629851031380076;0.4217966573342058;-0.4435699804200691;-0.40410934878715593;1.0879226694357116;0.9999935367087335;10.000164903270452;0.4167724785970258;-0.43522900073883386;-0.4352289982270727;0.3830845493646454;0.3600470102203844;0.5257249520358129;1.0000028633255302
79.089001;1.0976451883949931;0.46298512849405443;0.42179661007952474;-0.4435699803945982;-0.4041093488124943;1.0879227223048809;0.9999933793186869;10.00016535702235;0.41677252038454893;-0.4352290008119349;-0.43522899821836236;0.38308456712481687;0.3600470492018073;0.5257249644831504;1.0000028609416278
79.099001;1.0976453927912282;0.4629851531754614;0.4217965635399976;-0.44356998037051265;-0.40410934884009553;1.087922788932664;0.9999932169752863;10.000165721852062;0.4167725627453281;-0.4352290008859344;-0.4352289982107337;0.3830845873398007;0.36004708543267605;0.5257249738636568;1.00000284987416
79.109001;1.0976456000191999;0.46298517698782665;0.4217965177706922;-0.4435699803479015;-0.4041093488698489;1.0879228698844035;0.9999930496404847;10.000165992542826;0.41677260564678126;-0.4352290009607248;-0.4352289982042089;0.3830846100316606;0.3600471189578251;0.5257249802532784;1.0000028304385986
79.119001;1.0976458096120756;0.46298519978306096;0.4217964727306823;-0.4435699803268293;-0.4041093489016111;1.0879229655546436;0.9999928773740339;10.000166162637518;0.41677264913703865;-0.4352290010362158;-0.4352289981988234;0.3830846352687421;0.3600471498320248;0.5257249836917938;1.000002803032158
79.129001;1.0976460212522052;0.46298522142324716;0.42179642828284697;-0.4435699803073407;-0.40410934893523365;1.0879230761118606;0.9999927003797313;10.000166225728094;0.41677269332358624;-0.43522900111235385;-0.43522899819462363;0.3830846631357883;0.3600471780993079;0.5257249841475882;1.0000027681193715
79.139001;1.097646234725017;0.4629852417692392;0.4217963842442932;-0.4435699802894887;-0.4041093489705716;1.0879232014482645;0.9999925190426144;10.000166176877187;0.41677273835611794;-0.43522900118910834;-0.43522899819166844;0.3830846936969548;0.36004720381171257;0.5257249815385138;1.0000027261942983
79.149001;1.0976464498690912;0.4629852607143515;0.4217963404285104;-0.44356998027333383;-0.40410934900748835;1.0879233411413842;0.9999923338935502;10.000166013117896;0.41677278441716087;-0.435229001266434;-0.4352289981900292;0.3830847269917529;0.36004722705863434;0.5257249757705065;1.0000026776812496
79.159001;1.0976466665583746;0.4629852782034806;0.4217962966471554;-0.44356998025890476;-0.40410934904586815;1.0879234944667755;0.9999921455201695;10.000165733159388;0.4167728317071256;-0.43522900134422826;-0.43522899818978633;0.38308476304724326;0.36004724795705;0.5257249667435371;1.0000026229190753
79.169001;1.097646884719347;0.46298529418309853;0.42179625270093024;-0.44356998024617034;-0.40410934908559937;1.0879236604676075;0.9999919544716666;10.000165337301132;0.41677288043516886;-0.43522900142232224;-0.43522899819101957;0.38308480188092364;0.36004726660772146;0.5257249543326281;1.000002562263933
79.179001;1.0976471043213807;0.4629853085389113;0.42179620838318227;-0.443569980235039;-0.40410934912652763;1.0879238380044047;0.9999917612267348;10.000164827859441;0.4167729308040038;-0.43522900150052835;-0.4352289981937971;0.3830848435072422;0.36004728307792677;0.525724938391261;1.0000024961561067
79.189001;1.0976473253235215;0.46298532110168006;0.421796163495048;-0.4435699802253674;-0.404109349168445;1.0879240257328253;0.9999915662880202;10.000164209735521;0.41677298298601034;-0.43522900157870087;-0.43522899819816263;0.38308488794319856;0.3600472974198591;0.525724918774354;1.0000024250637187
79.199001;1.0976475476636802;0.46298533171592343;0.4217961178664149;-0.4435699802169835;-0.4041093492111328;1.087924222076237;0.9999913703080328;10.000163490203702;0.4167730371096087;-0.43522900165674916;-0.4352289982041306;0.3830849351860937;0.3600473096804724;0.5257248953477491;1.000002349387652
79.209001;1.0976477713031063;0.46298534029745037;0.42179607138771613;-0.4435699802097329;-0.404109349254394;1.087924425314294;0.999991174096616;10.000162677688213;0.4167730932626711;-0.4352290017346144;-0.4352289982117028;0.3830849851899442;0.360047319908144;0.5257248679916926;1.0000022694688013
79.219001;1.097647996222233;0.46298534682622144;0.42179602404462735;-0.4435699802035146;-0.40410934929802866;1.0879246337733994;0.9999909785580418;10.000161780814771;0.416773151495864;-0.43522900181224633;-0.4352289982208739;0.38308503788517023;0.36004732816472806;0.525724836604463;1.0000021856471253
79.229001;1.097648222364719;0.46298535128832913;0.4217959759179617;-0.44356998019827026;-0.4041093493418008;1.0879248459153095;0.9999907846959348;10.000160808258517;0.4167732118045287;-0.4352290018895879;-0.43522899823160893;0.38308509321952156;0.3600473345219973;0.5257248010906597;1.0000020982176825
79.239001;1.097648449622948;0.4629853536198537;0.4217959271318123;-0.44356998019394;-0.4041093493854526;1.0879250602575774;0.9999905936479215;10.000159768295427;0.4167732741111981;-0.4352290019665608;-0.4352289982438288;0.38308515115207126;0.36004733904977143;0.5257247613537352;1.0000020073904237
79.249001;1.0976486778727033;0.46298535368750166;0.421795877805118;-0.44356998019044763;-0.40410934942874094;1.087925275316566;0.9999904066351331;10.000158667853142;0.41677333827401924;-0.4352290020430606;-0.4352289982574167;0.38308521159533515;0.3600473418024291;0.5257247173035328;1.0000019133771236
79.259001;1.0976489070316304;0.46298535131123736;0.4217958280556968;-0.44356998018772686;-0.40410934947144717;1.087925489671077;0.9999902248638595;10.000157512802584;0.4167734041099111;-0.4352290021189695;-0.4352289982722373;0.383085274386287;0.36004734280232176;0.5257246688534075;1.000001816458254
79.269001;1.097649137093361;0.46298534630345983;0.4217957780114201;-0.4435699801857332;-0.4041093495133664;1.0879257020467836;0.9999900494385795;10.0001563096654;0.416773471426155;-0.4352290021941632;-0.4352289982881687;0.38308533930969607;0.360047342040515;0.5257246159101653;1.0000017169529656
79.279001;1.097649368073684;0.46298533848139917;0.4217957277919854;-0.44356998018441207;-0.4041093495543106;1.0879259113448572;0.9999898812776971;10.00015506640446;0.4167735400447171;-0.4352290022685101;-0.43522899830512235;0.3830854061165489;0.36004733950880036;0.5257245583736309;1.000001615176612
79.289001;1.0976495999133058;0.46298532766800327;0.4217956774931116;-0.4435699801836651;-0.40410934959411554;1.087926116628638;0.9999897210764583;10.000153791958303;0.4167736097993574;-0.4352290023418806;-0.43522899832304685;0.3830854745228177;0.3600473352289451;0.5257244961495178;1.0000015114303813
79.299001;1.0976498324428248;0.46298531371373464;0.4217956271681557;-0.44356998018335136;-0.40410934963262407;1.0879263170883449;0.9999895693287971;10.000152496064667;0.41677368052446156;-0.43522900241416607;-0.4352289983419249;0.38308554421776986;0.36004732923736715;0.5257244291781891;1.0000014060196056
79.309001;1.0976500654368337;0.4629852965061385;0.42179557679961704;-0.44356998018331856;-0.4041093496696627;1.0879265119825883;0.9999894263647325;10.000151189389804;0.4167737520562866;-0.4352290024852786;-0.4352289983617614;0.38308561489763776;0.36004732155236885;0.5257243574593815;1.0000012992686091
79.319001;1.0976502986343957;0.4629852759626292;0.4217955263096077;-0.4435699801834393;-0.4041093497050489;1.087926700602507;0.9999892923919518;10.00014988319876;0.4167738242461151;-0.43522900255513214;-0.43522899838256673;0.38308568630745765;0.3600473121794693;0.5257242810605247;1.0000011915208737
79.329001;1.097650531652876;0.4629852520493836;0.42179547561284425;-0.44356998018362137;-0.4041093497386174;1.0879268823065802;0.9999891675253957;10.00014858856929;0.4167738969779383;-0.43522900262362435;-0.4352289984043472;0.3830857582636759;0.36004730114810746;0.5257242001152659;1.0000010831483803
79.339001;1.0976507639493267;0.4629852248041543;0.42179542466777564;-0.44356998018378474;-0.40410934977023466;1.0879270565785166;0.9999890518222231;10.000147315594223;0.4167739701770885;-0.4352290026906281;-0.4352289984271038;0.3830858306651461;0.3600472885268973;0.5257241148115707;1.0000009745349872
79.349001;1.0976509948675672;0.46298519431371565;0.42179537349698293;-0.44356998018384974;-0.4041093497997965;1.087927223049285;0.9999889453240676;10.000146072707992;0.416774043811219;-0.43522900275599874;-0.4352289984508364;0.3830859034820946;0.36004727440790685;0.5257240253831295;1.000000865992287
79.359001;1.0976512236291271;0.4629851606607839;0.4217953221591291;-0.44356998018375504;-0.40410934982721985;1.0879273814682937;0.9999888480350958;10.00014486624494;0.41677411787740826;-0.4352290028195948;-0.43522899847553703;0.3830859766945764;0.3600472589003587;0.5257239321044073;1.000000757711009
79.369001;1.0976514493661862;0.4629851238885956;0.42179527069951256;-0.44356998018347454;-0.4041093498524348;1.0879275316742087;0.9999887598588381;10.00014370044047;0.4167741923508132;-0.43522900288128913;-0.4352289985011736;0.38308605022544817;0.3600472421483346;0.525723835292651;1.0000006498077403
79.379001;1.0976516713317224;0.4629850840143252;0.42179521913914775;-0.44356998018300947;-0.40410934987537783;1.0879276736417989;0.9999886805748934;10.000142577717488;0.41677426713242427;-0.4352290029409668;-0.4352289985277004;0.3830861239196067;0.360047224341041;0.5257237353391105;1.0000005423535634
79.389001;1.0976518890970335;0.46298504109469857;0.42179516751072693;-0.44356998018237354;-0.4041093498959792;1.0879278075360983;0.999988609848679;10.000141499156486;0.41677434205650876;-0.435229002998527;-0.435228998555075;0.3830861975594245;0.36004720569419063;0.5257236327285454;1.0000004353943635
79.399001;1.0976521025319146;0.462984995285567;0.4217951158942566;-0.44356998018159494;-0.4041093499141436;1.0879279336734446;0.9999885472451203;10.000140464890858;0.41677441693228706;-0.43522900305390083;-0.435228998583241;0.38308627090636577;0.3600471864291751;0.5257235280049785;1.0000003290104227
79.409001;1.0976523116419326;0.4629849468116051;0.4217950644172567;-0.4435699801807253;-0.404109349929756;1.0879280524236412;0.9999884922331707;10.000139474277406;0.4167744915679592;-0.4352290031070717;-0.43522899861210845;0.3830863437489594;0.36004716676372306;0.5257234217207879;1.0000002233129
79.419001;1.0976525164624331;0.4629848958934982;0.42179501322837626;-0.4435699801798372;-0.4041093499427198;1.0879281641453409;0.9999884441984885;10.000138526222914;0.41677456577196226;-0.4352290031580677;-0.4352289986415609;0.38308641592040815;0.3600471468914575;0.5257233143917248;1.000000118414821
79.429001;1.0976527170475092;0.46298484274594315;0.4217949624640613;-0.4435699801790026;-0.4041093499529946;1.0879282692279222;0.99998840248656;10.00013761949696;0.416774639352768;-0.4352290032069233;-0.43522899867146914;0.38308648729480294;0.3600471269749508;0.5257232064664769;1.0000000144805712
79.439001;1.0976529134295636;0.46298478761178025;0.42179491222421517;-0.44356998017825944;-0.40410934996060766;1.0879283681687661;0.9999883664446425;10.000136752818277;0.4167747121324444;-0.43522900325364705;-0.43522899870170745;0.38308655777389533;0.3600471071802859;0.5257230983599376;0.9999999117484686
79.449001;1.0976531055559038;0.46298473076360647;0.4217948625754896;-0.44356998017758975;-0.40410934996564074;1.0879284615606164;0.9999883354431439;10.00013592520391;0.4167747839508615;-0.4352290032982125;-0.4352289987321654;0.3830866272669713;0.36004708769982197;0.5257229905157572;0.9999998104862962
79.459001;1.0976532933150593;0.46298467249871306;0.4217948135785556;-0.44356998017692617;-0.4041093499682111;1.0879285500481517;0.9999883088978556;10.00013513636734;0.41677485464356734;-0.4352290033405636;-0.4352289987627495;0.3830866957110307;0.36004706872732595;0.5257228833915932;0.999999710998538
79.469001;1.0976534765884833;0.4629846131304334;0.42179476531516047;-0.44356998017618343;-0.40410934996846043;1.0879286343358707;0.9999882862875199;10.000134386306346;0.41677492402970195;-0.43522900338062853;-0.43522899879338256;0.3830867631160261;0.36004705042900054;0.5257227773832818;0.9999996136526988
79.479001;1.097653655222099;0.46298455296091556;0.4217947178877928;-0.4435699801752895;-0.40410934996654707;1.0879287151951134;0.9999882671328826;10.000133674776313;0.4167749919301201;-0.435229003418339;-0.4352289988239908;0.38308682955672346;0.360047032936577;0.5257226727852726;0.9999995188538796
79.489001;1.0976538289976892;0.46298449225495597;0.42179467138781757;-0.44356998017419286;-0.4041093499626311;1.0879287934195634;0.9999882509662871;10.00013300165968;0.41677505818608684;-0.4352290034536397;-0.4352289988544838;0.3830868951284851;0.36004701633653063;0.5257225698068015;0.9999994270269843
79.499001;1.0976539976854947;0.46298443122987054;0.4217946258717647;-0.4435699801728534;-0.40410934995684533;1.0879288697439282;0.9999882373447284;10.00013236726181;0.416775122653442;-0.43522900348649607;-0.4352289988847553;0.38308695992340597;0.3600470006592359;0.5257224685921933;0.9999993385929896
79.509001;1.09765416115365;0.4629843700640109;0.4217945813728641;-0.44356998017122873;-0.4041093499492748;1.087928944801375;0.9999882258814035;10.000131771955749;0.41677518518076523;-0.43522900351689636;-0.4352289989146881;0.3830870240310125;0.3600469859098652;0.5257223692273607;0.9999992538854194
79.519001;1.0976543194980661;0.4629843089086575;0.4217945379242865;-0.44356998016927607;-0.4041093499399849;1.0879290191656266;0.9999882162767205;10.000131216081245;0.4167752455973532;-0.43522900354483707;-0.43522899894413847;0.38308708754538645;0.3600469721279599;0.5257222717619271;0.9999991730777402
79.529001;1.0976544730967195;0.4629842478950091;0.42179449558313226;-0.4435699801669653;-0.4041093499290759;1.08792909338986;0.9999882083525228;10.000130700364982;0.41677530372125476;-0.4352290035703106;-0.43522899897292694;0.38308715056448045;0.36004695940718257;0.5257221762471966;0.9999990961967977
79.539001;1.0976546225046884;0.46298418714645045;0.42179445446893055;-0.4435699801642866;-0.4041093499167056;1.087929167988964;0.9999882020565715;10.000130226263073;0.4167753593704335;-0.43522900359330813;-0.4352289990008555;0.38308721319006966;0.3600469478598883;0.5257220827539278;0.9999990231922701
79.549001;1.0976547682609437;0.46298412678821615;0.4217944147823104;-0.4435699801612501;-0.4041093499030686;1.0879292434292318;0.9999881974292009;10.000129795920497;0.41677541236970866;-0.43522900361381905;-0.4352289990277278;0.38308727552062855;0.3600469375869557;0.5257219913550071;0.9999989539872722
79.559001;1.0976549107482316;0.4629840669555322;0.4217943767537437;-0.4435699801578776;-0.40410934988836067;1.0879293201214735;0.9999881945612696;10.000129412094008;0.4167754625631566;-0.43522900363182887;-0.43522899905336226;0.38308733761517977;0.36004692869281385;0.5257219021151313;0.9999988884626511
79.569001;1.0976550501873559;0.46298400780549576;0.42179434055779497;-0.44356998015419846;-0.40410934987275127;1.0879293983740728;0.999988193565811;10.00012907833978;0.4167755098239727;-0.435229003647349;-0.435228999077608;0.3830873994588991;0.3600469213129776;0.5257218151127906;0.9999988264119822
79.579001;1.0976551866948572;0.4629839495163731;0.4217943062891323;-0.4435699801502601;-0.4041093498563609;1.0879294783694566;0.9999881945691834;10.000128798942919;0.4167755540587677;-0.4352290036604538;-0.4352289991003406;0.3830874609782091;0.3600469156101682;0.5257217304579384;0.9999987675747891
79.589001;1.0976553203139705;0.4629838922822227;0.4217942740174869;-0.4435699801461316;-0.40410934983925284;1.0879295602267323;0.9999881976960195;10.000128578180579;0.4167755952095014;-0.4352290036712549;-0.4352289991214292;0.3830875220886887;0.3600469117565209;0.5257216482826554;0.9999987117409515
79.599001;1.0976554510658783;0.4629838363063783;0.4217942438376032;-0.4435699801418897;-0.40410934982146096;1.0879296440635895;0.9999882030209014;10.000128419849208;0.4167756332321524;-0.4352290036798344;-0.4352289991407208;0.3830875827286569;0.3600469099329506;0.5257215687093922;0.9999986587785
79.609001;1.097655578993359;0.46298378176997723;0.42179421587513377;-0.4435699801376077;-0.40410934980303176;1.087929729947851;0.9999882105492257;10.000128327338988;0.416775668055989;-0.4352290036862135;-0.43522899915806396;0.3830876428759305;0.3600469103274645;0.5257214918358388;0.9999986085922594
79.619001;1.0976557040981085;0.4629837287949531;0.421794190284635;-0.4435699801333643;-0.40410934978403873;1.0879298178126686;0.9999882202950964;10.000128303064377;0.4167756995738824;-0.43522900369036976;-0.43522899917333896;0.3830877025523561;0.3600469131212095;0.5257214177715005;0.9999985611317409
79.629001;1.0976558262605247;0.46298367744046565;0.42179416725480057;-0.4435699801292585;-0.40410934976455876;1.0879299074784154;0.9999882323657716;10.000128347349102;0.4167757276894475;-0.4352290036922633;-0.43522899918647023;0.38308776179292237;0.36004691847691844;0.5257213466590323;0.99999851638741
79.639001;1.0976559452773662;0.4629836277266243;0.42179414700181633;-0.44356998012540727;-0.40410934974465135;1.0879299987684816;0.9999882469364951;10.000128458133547;0.41677575237590725;-0.4352290036918478;-0.43522899919743524;0.383087820597466;0.3600469265336182;0.5257212786448128;0.9999984743154813
79.649001;1.0976560609682604;0.4629835796496395;0.42179412972435626;-0.4435699801219361;-0.4041093497243683;1.0879300915983443;0.9999882641639765;10.000128631881374;0.4167757736788716;-0.43522900368906975;-0.43522899920628033;0.3830878789214929;0.3600469374068522;0.525721213880288;0.9999984348083087
79.659001;1.0976561732002275;0.4629835331731792;0.4217941155277848;-0.44356998011896853;-0.4041093497037686;1.0879301859801291;0.9999882841357525;10.00012886475669;0.4167757916608115;-0.4352290036838851;-0.4352289992131252;0.3830879367016141;0.3600469511886355;0.5257211525561528;0.9999983977476188
79.669001;1.0976562817752793;0.4629834882308266;0.42179410438959053;-0.4435699801166144;-0.4041093496829163;1.0879302819623518;0.9999883068490506;10.000129153071098;0.41677580635878014;-0.43522900367629214;-0.43522899921813496;0.38308799386698894;0.360046967936298;0.5257210948753989;0.9999983630123657
79.679001;1.0976563862848268;0.46298344475002406;0.4217940961922388;-0.4435699801149804;-0.40410934966188017;1.0879303795616229;0.9999883322069129;10.00012949288721;0.41677581779446893;-0.4352290036663352;-0.4352289992214779;0.3830880503255936;0.3600469876511989;0.5257210409694717;0.9999983303960274
79.689001;1.0976564860777365;0.4629834026428908;0.4217940907623791;-0.44356998011420345;-0.4041093496407408;1.0879304787558077;0.9999883600219787;10.000129879503536;0.416775825996944;-0.4352290036540834;-0.43522899922330266;0.38308810595141457;0.360047010274382;0.5257209908701068;0.9999982995500334
79.699001;1.097656580410607;0.4629833617739243;0.42179408789991624;-0.4435699801144674;-0.4041093496195896;1.087930579498864;0.9999883899542865;10.000130307839893;0.41677583101845106;-0.4352290036396235;-0.43522899922373076;0.38308816059985706;0.36004703571378766;0.5257209445721467;0.9999982700506052
79.709001;1.0976566686681137;0.4629833219791308;0.42179408742418834;-0.4435699801159827;-0.4041093495985159;1.0879306816730423;0.9999884214251812;10.000130773738933;0.4167758329543989;-0.43522900362305045;-0.4352289992228425;0.3830882141405949;0.36004706386668356;0.5257209020942769;0.9999982415158771
79.719001;1.0976567504021413;0.4629832831042942;0.4217940892076808;-0.44356998011894067;-0.4041093495775857;1.087930785040979;0.9999884536462536;10.000131274982312;0.4167758319349709;-0.43522900360443395;-0.43522899922066943;0.38308826647721084;0.36004709462272144;0.5257208634847478;0.9999982136259916
79.729001;1.0976568251502938;0.46298324500505594;0.42179409315705857;-0.4435699801234679;-0.4041093495568303;1.0879308892888446;0.9999884857648108;10.000131811011114;0.41677582808713326;-0.4352290035837971;-0.43522899921721603;0.38308831754747813;0.360047127876116;0.5257208288065905;0.9999981860884469
79.739001;1.0976568922914554;0.4629832075656144;0.4217940991762798;-0.443569980129614;-0.4041093495362487;1.0879309940858217;0.9999885170301026;10.000132381333865;0.4167758215251006;-0.43522900356113375;-0.43522899921248964;0.38308836732413526;0.360047163538988;0.5257207981244373;0.9999981586928656
79.749001;1.0976569510722904;0.4629831707411224;0.4217941071553021;-0.4435699801373715;-0.4041093495158208;1.0879310990383184;0.9999885469117542;10.00013298395798;0.4167758123683776;-0.4352290035364431;-0.4352289992065024;0.3830884158209708;0.36004720152553255;0.5257207714982794;0.9999981313845678
79.759001;1.0976570006973705;0.462983134545169;0.42179411697767033;-0.4435699801466898;-0.4041093494955311;1.087931203608661;0.9999885751196824;10.000133615163453;0.4167758007404894;-0.43522900350974447;-0.4352289991992557;0.38308846307250216;0.3600472417303758;0.5257207489882356;0.9999981042437202
79.769001;1.0976570403828132;0.4629830990035099;0.4217941285375374;-0.4435699801574823;-0.4041093494753794;1.087931307144111;0.999988601501148;10.00013427007939;0.41677578674060284;-0.4352290034810558;-0.4352289991907413;0.3830885091099207;0.3600472840385489;0.5257207306621677;0.9999980774249944
79.779001;1.0976570693505137;0.46298306415472895;0.4217941417505296;-0.4435699801696291;-0.4041093494553575;1.0879314089987644;0.9999886259110848;10.00013494325406;0.4167757704266279;-0.43522900345038185;-0.4352289991809479;0.38308855397981284;0.3600473283340121;0.525720716588849;0.9999980511033028
79.789001;1.097657086800139;0.46298303009539826;0.42179415653918567;-0.4435699801829608;-0.4041093494354152;1.087931508651482;0.9999886481814989;10.00013562917024;0.4167757518539251;-0.43522900341774784;-0.43522899916985286;0.3830885977592774;0.36004737447941376;0.5257207068021212;0.9999980254442145
79.799001;1.0976570919207473;0.4629829969928386;0.42179417281283615;-0.44356998019724353;-0.4041093494154563;1.0879316057558133;0.9999886681403695;10.000136322231468;0.41677573114023525;-0.43522900338324383;-0.43522899915743485;0.38308864053744224;0.36004742231110315;0.5257207012563271;0.999998000619974
79.809001;1.0976570839778295;0.4629829650219776;0.42179419046734506;-0.4435699802121937;-0.4041093493953763;1.087931700140096;0.9999886856069733;10.00013701617993;0.4167757084792359;-0.4352290033470315;-0.4352289991437185;0.383088682401625;0.3600474716597779;0.5257206998135139;0.999997976847769
79.819001;1.0976570624368476;0.46298293429127896;0.4217942093890796;-0.4435699802275123;-0.4041093493751088;1.0879317918462947;0.9999887004138228;10.000137704239949;0.41677568409971094;-0.43522900330931025;-0.4352289991287958;0.38308872342724;0.360047522354483;0.5257207022829882;0.9999979544421529
79.829001;1.0976570269684227;0.46298290484294363;0.4217942294412335;-0.44356998024291117;-0.4041093493546299;1.0879318811805243;0.9999887124349933;10.00013838062341;0.41677565822366874;-0.43522900327026787;-0.4352289991128046;0.38308876366481437;0.36004757420295486;0.5257207084883813;0.999997933831585
79.839001;1.0976569772977445;0.46298287669914207;0.42179425045031993;-0.44356998025811134;-0.4041093493339319;1.0879319686977535;0.9999887215396168;10.000139041730705;0.4167756310377743;-0.4352290032300454;-0.4352289990959115;0.3830888031526768;0.3600476269763325;0.5257207183105421;0.9999979154925783
79.849001;1.0976569131257718;0.46298284987982896;0.4217942722274837;-0.44356998027282757;-0.4041093493130037;1.0879320551209142;0.9999887275422469;10.000139685653302;0.4167756026825366;-0.43522900318872854;-0.4352289990783139;0.3830888419378008;0.36004768041653085;0.5257207316904066;0.9999978998957518
79.859001;1.0976568342305966;0.46298282438585414;0.4217942946166154;-0.4435699802867604;-0.4041093492918303;1.0879321412055776;0.9999887302755809;10.000140311112212;0.4167755732749006;-0.4352290031463574;-0.4352289990602408;0.38308888006027664;0.36004773426030207;0.5257207486182968;0.9999978875159036
79.869001;1.0976567405713233;0.462982800175515;0.42179431750668284;-0.44356998029961053;-0.4041093492704089;1.0879322276647603;0.9999887297305211;10.000140916810421;0.4167755429294514;-0.4352290031029414;-0.4352289990419393;0.3830889175092723;0.36004778825891776;0.5257207691294826;0.9999978788494582
79.879001;1.0976566322906367;0.46298277715351965;0.4217943407950414;-0.44356998031111955;-0.4041093492487768;1.087932315232074;0.9999887261014216;10.000141500867404;0.41677551173660965;-0.43522900305848566;-0.4352289990236439;0.3830889541813729;0.3600478421767582;0.5257207932826646;0.9999978744333404
79.889001;1.097656509670013;0.4629827551756634;0.4217943643751742;-0.44356998032110456;-0.40410934922702973;1.0879324047218593;0.9999887197185774;10.00014206051604;0.41677547971974543;-0.43522900301301737;-0.4352289990055386;0.38308898987126094;0.3600478957820251;0.5257208211118019;0.9999978748506688
79.899001;1.0976563730669235;0.46298273406127366;0.42179438815914894;-0.44356998032945183;-0.4041093492053173;1.0879324969953699;0.9999887110041219;10.000142592356491;0.4167754468290628;-0.43522900296658773;-0.4352289989877295;0.3830890243109178;0.3600479488594462;0.5257208526014072;0.999997880674086
79.909001;1.0976562228853393;0.4629827136097266;0.42179441207418084;-0.4435699803361035;-0.40410934918381675;1.0879325928865304;0.9999887004937384;10.000143092577545;0.41677541299511706;-0.4352290029192564;-0.4352289989702393;0.3830890572273225;0.3600480012256073;0.5257208876983415;0.9999978923667155
79.919001;1.0976560595933482;0.4629826936200544;0.4217944360429886;-0.44356998034105555;-0.404109349162705;1.0879326931589681;0.9999886888042749;10.000143556699365;0.4167753781718324;-0.43522900287108146;-0.4352289989530331;0.38308908837376976;0.36004805271323326;0.5257209263143595;0.9999979102405995
79.929001;1.097655883686112;0.46298267391725784;0.4217944600023981;-0.4435699803443446;-0.4041093491421421;1.087932798473956;0.999988676491274;10.000143979381862;0.4167753423209647;-0.4352290028221038;-0.4352289989360599;0.38308911752287195;0.36004810316325336;0.5257209683062569;0.999997934554943
