time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.939001;1.0976556956244137;0.4629826543874805;0.4217944839473777;-0.44356998034602946;-0.40410934912226126;1.0879329092866938;0.9999886639227273;10.000144354762119;0.41677530540250746;-0.43522900277231746;-0.43522899891927586;0.38308914444815895;0.36004815245381244;0.5257210134512029;0.9999979656629172
79.949001;1.0976554958428821;0.46298263500362763;0.42179450793725676;-0.443569980346183;-0.4041093491031695;1.0879330257651938;0.9999886512598435;10.00014467717777;0.41677526740812787;-0.4352290027216661;-0.4352289989026433;0.3830891689203544;0.3600482005175271;0.5257210614290587;0.9999980040381612
79.959001;1.0976552847835133;0.4629826158025803;0.42179453205785994;-0.44356998034489126;-0.40410934908496116;1.0879331478227212;0.9999886384668444;10.00014494180418;0.41677522840567083;-0.435229002670077;-0.43522899888612715;0.3830891907277865;0.3600482473248507;0.5257211118304164;0.9999980501689115
79.969001;1.097655062931267;0.4629825968165077;0.4217945563883206;-0.4435699803422452;-0.40410934906774126;1.0879332751600663;0.9999886253447784;10.000145144777145;0.41677518855664003;-0.43522900261746883;-0.4352289988697055;0.38308920971573823;0.3600482928685361;0.5257211641927209;0.9999981044222793
79.979001;1.097654830852222;0.4629825780340184;0.4217945809971907;-0.4435699803383267;-0.4041093490516452;1.0879334072997993;0.9999886116616514;10.000145283328926;0.41677514808380234;-0.43522900256371927;-0.43522899885338245;0.38308922580398097;0.36004833716552437;0.5257212180316436;0.9999981669816544
79.989001;1.0976545891822833;0.46298255941710453;0.4217946059544101;-0.44356998033320366;-0.40410934903683715;1.0879335436682835;0.9999885972717043;10.000145356261095;0.41677510722630895;-0.43522900250865776;-0.4352289988371799;0.38308923895712077;0.3600483802543434;0.5257212728554989;0.999998237901347
79.999001;1.097654338566709;0.462982540903538;0.4217946313319664;-0.44356998032694084;-0.4041093490234862;1.087933683673207;0.9999885821151488;10.000145363723066;0.4167750662208807;-0.43522900245209817;-0.43522899882112387;0.3830892491402874;0.36004842216794863;0.5257213281628804;0.9999983172010379
80.009001;1.0976540796514478;0.46298252237512694;0.421794657203834;-0.44356998031961375;-0.40410934901173384;1.0879338267319796;0.9999885661856271;10.000145306136956;0.416775025286213;-0.43522900239386764;-0.4352289988052557;0.3830892562982086;0.3600484629032137;0.5257213834315559;0.9999984049214417
80.019001;1.0976538131419429;0.4629825036477171;0.4217946836674068;-0.44356998031131084;-0.4041093490016721;1.0879339722750816;0.9999885495446955;10.000145183799962;0.41677498460094337;-0.4352290023338198;-0.43522899878966614;0.38308926036346486;0.3600485024209202;0.525721438141839;0.9999985011820314
80.029001;1.097653539785533;0.46298248449512514;0.4217947108369847;-0.4435699803021214;-0.40410934899334594;1.087934119742247;0.9999885323696234;10.000144997557175;0.41677494429159934;-0.43522900227183886;-0.43522899877452187;0.3830892612752499;0.3600485406776657;0.5257214918169634;0.9999986062295692
80.039001;1.097653260280579;0.46298246468686216;0.4217947387966308;-0.44356998029213035;-0.4041093489867722;1.0879342685732238;0.999988514982053;10.000144749031211;0.416774904433304;-0.43522900220782906;-0.43522899876004845;0.3830892589816952;0.36004857765690734;0.5257215440365428;0.9999987203570498
80.049001;1.097652975263141;0.4629824440370586;0.4217947675947567;-0.4435699802814256;-0.4041093489819529;1.0879344182128603;0.9999884977835067;10.000144439809613;0.41677486505898537;-0.4352290021416997;-0.43522899874648097;0.3830892534360418;0.36004861335886723;0.5257215944397909;0.9999988437456439
80.059001;1.097652685371516;0.462982422441319;0.4217947972760516;-0.44356998027009376;-0.404109348978874;1.0879345681569719;0.9999884811019989;10.000144070851968;0.4167748261671877;-0.4352290020733746;-0.4352289987340304;0.3830892446240641;0.36004864776534756;0.525721642700223;0.9999989764392665
80.069001;1.0976523912859788;0.4629823998701338;0.421794827872674;-0.443569980258208;-0.4041093489774964;1.087934717973956;0.9999884650732128;10.000143642681607;0.4167747877222217;-0.43522900200281306;-0.4352289987228852;0.3830892325893645;0.3600486808268244;0.5257216884550103;0.9999991184548198
80.079001;1.0976520937134793;0.4629823763331064;0.42179485937295375;-0.44356998024583044;-0.40410934897776585;1.0879348672258478;0.9999884496557445;10.00014315541671;0.41677474966867484;-0.43522900193002556;-0.43522899871322185;0.38308921741061386;0.3600487124694355;0.5257217312630051;0.9999992698305481
80.089001;1.097651793364502;0.4629823518645477;0.42179489173006934;-0.4435699802330205;-0.40410934897964873;1.0879350153892802;0.9999884346994242;10.000142608606332;0.4167747119705956;-0.43522900185509206;-0.43522899870522325;0.3830891991756695;0.36004874260432346;0.5257217706341427;0.9999994305381551
80.099001;1.0976514909521913;0.4629823265455532;0.42179492490598136;-0.4435699802198408;-0.4041093489831431;1.087935161880288;0.9999884199858896;10.000142001624054;0.416774674624908;-0.4352290017781718;-0.4352289986990952;0.38308917798345543;0.3600487711341958;0.5257218060819074;0.9999996003751603
80.109001;1.0976511871805492;0.46298230052821066;0.4217949589087762;-0.4435699802063485;-0.4041093489882532;1.0879353061374146;0.9999884053178103;10.000141334293836;0.416774637634577;-0.43522900169948253;-0.43522899869504794;0.3830891539462803;0.36004879795319594;0.525721837173083;0.9999997789394163
80.119001;1.0976508826950104;0.4629822740312978;0.42179499380568153;-0.4435699801925732;-0.4041093489949789;1.0879354476915453;0.9999883906110284;10.000140607176908;0.4167746010085324;-0.43522900161925654;-0.4352289986932528;0.38308912719240557;0.360048822953579;0.5257218635761439;0.9999999656701037
80.129001;1.097650578035651;0.4629822472979606;0.4217950297326567;-0.4435699801785095;-0.40410934900333245;1.0879355861830322;0.9999883758966476;10.000139821384849;0.4167745647963617;-0.4352290015377026;-0.4352289986938292;0.38308909788341405;0.3600488460401628;0.5257218850831512;1.0000001598924764
80.139001;1.0976502736255225;0.4629822205626093;0.4217950669072295;-0.44356998016413296;-0.40410934901333306;1.0879357213596763;0.9999883613220205;10.0001389781786;0.4167745290885756;-0.43522900145499127;-0.43522899869686016;0.383089066228744;0.36004886713074274;0.5257219015929113;1.000000360851344
80.149001;1.0976499697797144;0.4629821940790891;0.4217951056003246;-0.4435699801494253;-0.4041093490249796;1.0879358530903744;0.9999883471531436;10.00013807890292;0.4167744939686392;-0.4352290013712499;-0.43522899870240617;0.3830890324579783;0.3600488861450201;0.5257219130704108;1.0000005677536268
80.159001;1.0976496667356574;0.4629821681504361;0.42179514608077706;-0.44356998013439397;-0.40410934903825146;1.08793598135481;0.9999883337096523;10.000137125125784;0.41677445947817;-0.43522900128656206;-0.4352289987105068;0.3830889967587681;0.36004890300206127;0.525721919528933;1.00000077976848
80.169001;1.097649364665887;0.46298214309805624;0.42179518860381576;-0.4435699801190716;-0.40410934905312157;1.0879361062247526;0.9999883212771269;10.000136118581393;0.4167744256414826;-0.4352290012009893;-0.43522899872117976;0.38308895925202585;0.36004891763220087;0.5257219210568229;1.0000009959342806
80.179001;1.0976490636629446;0.4629821192176158;0.42179523341703845;-0.4435699801035026;-0.4041093490695434;1.0879362278654152;0.9999883100561429;10.000135060792521;0.4167743925167933;-0.43522900111461504;-0.43522899873442555;0.3830889200209868;0.36004893000202703;0.5257219178201968;1.000001215067751
80.189001;1.0976487637782504;0.46298209676294916;0.42179528072990574;-0.4435699800877282;-0.4041093490874402;1.0879363465216068;0.999988300192435;10.000133952493226;0.4167743601879143;-0.4352290010275689;-0.43522899875022586;0.3830888791422868;0.3600489401315539;0.5257219100192767;1.0000014357971623
80.199001;1.097648465098524;0.4629820759491745;0.4217953306933206;-0.44356998007177456;-0.404109349106718;1.0879364625056618;0.9999882918551432;10.000132793508772;0.4167743286805732;-0.43522900094000727;-0.43522899876852317;0.38308883670152255;0.36004894807192805;0.5257218978636402;1.0000016567005074
80.209001;1.0976481678179169;0.46298205697250977;0.42179538343192036;-0.44356998005564857;-0.40410934912728;1.0879365761877626;0.9999882852717414;10.000131583357417;0.416774297913872;-0.4352290008520645;-0.4352289987892171;0.38308879279462144;0.36004895385780283;0.5257218815732393;1.0000018764377119
80.219001;1.0976478723019867;0.46298204002647697;0.4217954390880144;-0.4435699800393357;-0.4041093491490342;1.087936687913982;0.9999882807054139;10.000130322122162;0.41677426775024273;-0.435229000763798;-0.43522899881219684;0.3830887475132554;0.3600489574852942;0.5257218613761179;1.0000020937743326
80.229001;1.0976475790457825;0.46298202528908716;0.42179549783182174;-0.44356998002279513;-0.40410934917189845;1.0879367979038836;0.9999882783966307;10.000129011168864;0.4167742380557328;-0.435229000675167;-0.4352289988373713;0.38308870094154984;0.360048958934394;0.5257218375194822;1.0000023075223123
80.239001;1.0976472885289275;0.46298201290466207;0.4217955598399085;-0.4435699800059606;-0.4041093491957984;1.087936906232889;0.9999882784958144;10.000127653408578;0.4167742086983883;-0.4352290005860709;-0.43522899886465977;0.38308865317610685;0.3600489582016048;0.5257218103099223;1.0000025165297304
80.249001;1.0976470011385964;0.46298200299077535;0.42179562526230496;-0.44356997998874825;-0.40410934922066694;1.0879370128564927;0.9999882810467633;10.000126253248196;0.4167741795141518;-0.43522900049640273;-0.435228998893965;0.3830886043416686;0.36004895530413994;0.525721780132337;1.0000027197002839
80.259001;1.0976467171813276;0.4629819956409158;0.4217956941844769;-0.4435699799710646;-0.4041093492464698;1.0879371176134602;0.9999882860586066;10.000124816378463;0.416774150284274;-0.43522900040607726;-0.4352289989251718;0.38308855457800334;0.36004895025703393;0.5257217474014141;1.0000029159723676
80.269001;1.0976464368580516;0.4629819908845272;0.4217957665972686;-0.4435699799528134;-0.40410934927323466;1.0879372201788844;0.9999882936117741;10.00012334894828;0.4167741207353644;-0.43522900031504536;-0.4352289989581488;0.3830885040069362;0.3600489430562368;0.5257217124955504;1.000003104345668
80.279001;1.0976461602423602;0.4629819886475596;0.4217958424020813;-0.4435699799339136;-0.4041093493010349;1.0879373200183895;0.9999883038981737;10.000121856691035;0.4167740905573003;-0.43522900022330663;-0.43522899899274353;0.38308845271721287;0.36004893369126123;0.5257216757108942;1.000003283988452
80.289001;1.0976458873501227;0.4629819887760779;0.42179592143879147;-0.4435699799143086;-0.4041093493299357;1.087937416490607;0.9999883171948608;10.000120345271343;0.4167740594400243;-0.43522900013092125;-0.43522899902881024;0.38308840077626083;0.3600489221607364;0.5257216372234537;1.0000034543301892
80.299001;1.0976456182022332;0.46298199110506466;0.42179600351292945;-0.44356997989394303;-0.4041093493599485;1.0879375090398467;0.9999883338466713;10.00011882112835;0.4167740271093133;-0.43522900003800585;-0.43522899906624846;0.38308834823323895;0.3600489084545623;0.5257215970819547;1.0000036150880658
80.309001;1.09764535280614;0.46298199550801405;0.42179608842700145;-0.4435699798727438;-0.4041093493910093;1.0879375972796894;0.9999883542703755;10.00011729125259;0.4167739933242681;-0.435228999944698;-0.43522899910500157;0.38308829509905346;0.36004889253501404;0.5257215552318633;1.0000037662516919
80.319001;1.097645091121658;0.4629820018968395;0.42179617600380404;-0.4435699798506277;-0.4041093494229913;1.0879376809717933;0.999988378931836;10.000115762186105;0.41677395784802607;-0.4352289998511116;-0.43522899914504126;0.3830882413299774;0.3600488743481467;0.5257215115404905;1.000003908028734
80.329001;1.09764483307382;0.46298201019368374;0.4217962660865385;-0.4435699798275026;-0.40410934945575644;1.0879377600127647;0.9999884082495062;10.000114239806564;0.41677392044330636;-0.435228999757312;-0.4352289991863703;0.38308818683320434;0.36004885383421215;0.5257214658360245;1.0000040407264734
80.339001;1.0976445786286406;0.46298202030435026;0.421796358532108;-0.44356997980326046;-0.4041093494892104;1.0879378344320805;0.9999884424854587;10.000112730428935;0.4167738809096748;-0.4352289996633192;-0.4352289992290175;0.3830881314764852;0.36004883093970114;0.5257214179738454;1.0000041646364706
80.349001;1.0976443279133423;0.4629820321052872;0.4217964532044525;-0.44356997977779433;-0.4041093495233178;1.087937904351802;0.9999884817823115;10.000111241640788;0.41677383912363375;-0.43522899956913674;-0.43522899927299824;0.38308807508621273;0.36004880565009956;0.5257213678853387;1.0000042799927336
80.359001;1.0976440813039952;0.46298204543936705;0.42179654994641674;-0.4435699797510326;-0.40410934955805944;1.087937969924818;0.9999885263134544;10.000109781490297;0.4167737950466356;-0.43522899947478194;-0.4352289993182759;0.3830880174532268;0.36004877800723184;0.5257213155699156;1.0000043869493425
80.369001;1.0976438393646388;0.46298206012079707;0.4217966485382923;-0.44356997972295586;-0.40410934959337524;1.087938031296385;0.9999885763287827;10.000108357148019;0.41677374871264633;-0.4352289993802842;-0.43522899936477344;0.38308795835364423;0.36004874809427756;0.5257212610721207;1.000004485553524
80.379001;1.097643602664978;0.4629820759620078;0.421796748690661;-0.44356997969357975;-0.40410934962915085;1.0879380885773828;0.9999886320566742;10.00010697466286;0.41677370020059495;-0.4352289992856591;-0.43522899941241655;0.3830878975729264;0.3600487160120671;0.5257212044863723;1.0000045757693732
80.389001;1.0976433716807665;0.4629820928168303;0.42179685007797624;-0.44356997966292366;-0.40410934966525525;1.0879381417914353;0.99998869361479;10.00010563959448;0.4167736495830439;-0.4352289991908959;-0.4352289994611515;0.38308783493691817;0.360048681858327;0.5257211459609648;1.0000046575842236
80.399001;1.0976431468348282;0.46298211062159716;0.42179695236658626;-0.44356997963100053;-0.4041093497015882;1.0879381908247285;0.9999887610119287;10.000104357329667;0.4167735968932804;-0.4352289990959733;-0.4352289995109094;0.3830877703330577;0.36004864571785883;0.525721085683666;1.000004731162776
80.409001;1.0976429285301503;0.46298212940225614;0.4217970552235055;-0.4435699795978243;-0.4041093497380862;1.087938235476227;0.9999888342104629;10.000103132772184;0.4167735421559007;-0.4352289990008772;-0.4352289995615669;0.38308770370167844;0.36004860766855223;0.525721023871961;1.0000047968985089
80.419001;1.0976427171110548;0.4629821492279154;0.42179715832329956;-0.44356997956342237;-0.40410934977468427;1.0879382756211142;0.9999889131666128;10.000101969992443;0.41677348543851406;-0.43522899890561645;-0.43522899961296985;0.3830876350296063;0.36004856779573813;0.5257209607597851;1.0000048552973433
80.429001;1.0976425128228946;0.4629821701665771;0.421797261346364;-0.4435699795278448;-0.4041093498113016;1.087938311306578;0.9999889977828627;10.000100872100028;0.41677342685354263;-0.4352289988102588;-0.4352289996649791;0.3830875643616778;0.36004852621875905;0.5257208965640311;1.000004906864017
80.439001;1.0976423158108328;0.46298219229265;0.4217973639616884;-0.44356997949116206;-0.40410934984787455;1.0879383426598666;0.99998908786817;10.000099840866627;0.4167733665283563;-0.43522899871494325;-0.4352289997174699;0.3830874917874044;0.36004848311979093;0.5257208314774856;1.0000049520661396
80.449001;1.097642126113539;0.4629822157080301;0.421797465802073;-0.44356997945345467;-0.4041093498843787;1.087938369766044;0.9999891832202299;10.000098875808613;0.41677330460643597;-0.4352289986198351;-0.4352289997703128;0.38308741740383623;0.36004843873731873;0.5257207657052313;1.0000049913107498
80.459001;1.0976419435978655;0.46298224054479375;0.42179756645818944;-0.4435699794148102;-0.40410934992081277;1.0879383926530528;0.9999892837185267;10.000097973538425;0.41677324126243265;-0.43522899852508445;-0.43522899982338853;0.38308734130769667;0.3600483933334793;0.5257206994799489;1.000005024958099
80.469001;1.097641767895904;0.46298226695604766;0.4217976655254303;-0.4435699793753201;-0.40410934995717385;1.0879384112980295;0.9999893892930372;10.00009712794343;0.4167731766814447;-0.43522899843082846;-0.4352289998766203;0.3830872636089968;0.36004834718615153;0.525720633041446;1.0000050533482576
80.479001;1.0976415984949073;0.46298229508098776;0.4217977626818728;-0.4435699793350749;-0.40410934999344017;1.0879384256063032;0.9999894998370066;10.000096330793705;0.41677311102410464;-0.4352289983372049;-0.43522899992997965;0.38308718441792583;0.3600483005979128;0.5257205666121005;1.0000050767905921
80.489001;1.0976414349133021;0.4629823249879523;0.4217978577231493;-0.4435699792941728;-0.4041093500295738;1.0879384354613064;0.9999896151424136;10.000095572821351;0.41677304443442464;-0.43522899824435624;-0.4352289999834661;0.3830871038294621;0.3600482538684561;0.5257205003699894;1.0000050955735846
80.499001;1.0976412767573207;0.4629823566452868;0.4217979505203873;-0.4435699792527357;-0.4041093500655393;1.087938440844494;0.9999897348502941;10.00009484534325;0.41677297710123723;-0.43522899815241833;-0.43522900003709336;0.38308702196814887;0.36004820724035597;0.5257204344325805;1.000005109952652
80.509001;1.0976411237247583;0.46298238995038943;0.42179804096370865;-0.4435699792109126;-0.4041093501013099;1.0879384418843117;0.9999898584782444;10.000094141647127;0.4167729093120141;-0.4352289980615056;-0.4352290000908854;0.3830869390588369;0.3600481608714379;0.5257203688816955;1.0000051200362434
80.519001;1.0976409756807994;0.462982424784366;0.42179812896332197;-0.44356997916887103;-0.4041093501368631;1.0879384387807753;0.9999899855135115;10.000093457315426;0.4167728414297216;-0.435228997971706;-0.4352290001448683;0.3830868554360116;0.3600481148406045;0.5257203038158192;1.000005125725817
80.529001;1.0976408327152714;0.4629824610224088;0.42179821448140764;-0.4435699791267859;-0.4041093501721788;1.0879384316772256;0.9999901153966612;10.000092789234236;0.4167727738220303;-0.43522899788306263;-0.4352290001990645;0.3830867714869382;0.3600480691637762;0.5257202393714618;1.000005126864421
80.539001;1.0976406950924027;0.46298249848309836;0.42179829753763715;-0.4435699790848282;-0.4041093502072341;1.0879384205647245;0.9999902474132657;10.000092133936686;0.41677270682788925;-0.43522899779554836;-0.4352290002534911;0.3830866875749617;0.3600480238043887;0.5257201756951623;1.000005123421255
80.549001;1.0976405631113078;0.4629825368776204;0.42179837819875216;-0.44356997904315226;-0.4041093502419864;1.0879384052820515;0.9999903807285766;10.00009148669194;0.41677264075672005;-0.4352289977090795;-0.4352290003081569;0.38308660397932076;0.36004797868389765;0.5257201129069725;1.0000051155053535
80.559001;1.0976404369762536;0.4629825758041144;0.42179845656981335;-0.4435699790018792;-0.4041093502763637;1.0879383856237619;0.9999905145700441;10.0000908418251;0.416772575873371;-0.4352289976235701;-0.43522900036305684;0.3830865208784351;0.36004793370225524;0.5257200511061837;1.0000051032921333
80.569001;1.0976403168103788;0.46298261478871283;0.42179853277348334;-0.44356997896109024;-0.40410935031028605;1.087938361477911;0.999990648324878;10.000090193558616;0.41677251239372115;-0.435228997538999;-0.4352290004181602;0.3830864383798951;0.3600478887550966;0.525719990417368;1.0000050869788115
80.579001;1.0976402028074923;0.46298265334944844;0.4217986069284216;-0.44356997892085237;-0.40410935034371104;1.0879383328659904;0.9999907814977934;10.000089536978912;0.41677245050343903;-0.4352289974554457;-0.43522900047339774;0.38308635657423445;0.36004784374682586;0.5257199310129554;1.0000050667422093
80.589001;1.0976400953263872;0.46298269104633333;0.4217986791402766;-0.4435699788812618;-0.40410935037665247;1.0879382998762404;0.9999909136451272;10.000088868714167;0.41677239036492114;-0.43522899737307386;-0.43522900052865765;0.38308627556628266;0.36004779860185093;0.5257198730935837;1.0000050426855154
80.599001;1.0976399948087598;0.46298272749855157;0.42179874948331464;-0.4435699788424499;-0.4041093504091462;1.0879382626248315;0.9999910443170147;10.000088187054278;0.41677233212044706;-0.43522899729210596;-0.4352290005837984;0.3830861954663272;0.36004775324888694;0.5257198168600429;1.0000050148263633
80.609001;1.0976399016864116;0.46298276239089997;0.4217988179697908;-0.44356997880453874;-0.40410935044120483;1.0879382212795659;0.9999911730176587;10.000087492335092;0.4167722759163583;-0.43522899721280545;-0.4352290006386551;0.38308611638185514;0.3600477075928585;0.525719762484887;1.0000049831579447
80.619001;1.0976398164219712;0.4629827955037594;0.4217988845464933;-0.44356997876761106;-0.40410935047280905;1.0879381760536333;0.9999912992304631;10.00008678750501;0.4167722219284272;-0.43522899713546215;-0.43522900069303333;0.3830860384274733;0.36004766151785594;0.5257197100782397;1.0000049476982569
80.629001;1.09763973954329;0.46298282674026126;0.4217989491386805;-0.4435699787317402;-0.4041093505039229;1.0879381271909019;0.9999914224896894;10.00008607761758;0.41677217034412223;-0.43522899706038676;-0.4352290007467132;0.3830859617315382;0.3600476149115773;0.5257196596508237;1.0000049084548672
80.639001;1.0976396715663002;0.4629828561196144;0.421799011708044;-0.4435699786970232;-0.40410935053451147;1.0879380750440046;0.9999915424159492;10.000085368598665;0.4167721213055881;-0.4352289969878972;-0.4352290007994673;0.383085886425692;0.36004756768826285;0.5257196111019146;1.0000048654003455
80.649001;1.0976396129294284;0.46298288374763075;0.4217990722762049;-0.4435699786635665;-0.4041093505645611;1.0879380201700843;0.9999916586691996;10.000084666465181;0.4167720748859828;-0.43522899691829187;-0.4352290008510731;0.3830858126168297;0.36004751981346195;0.5257195642546679;1.00000481851548
80.659001;1.0976395639940695;0.4629829097752908;0.4217991309009939;-0.4435699786314547;-0.40410935059408665;1.0879379632799293;0.9999917709396883;10.000083976963026;0.41677203112748695;-0.4352289968518381;-0.43522900090131844;0.38308574036024673;0.3600474713265804;0.5257195188831866;1.0000047678353854
80.669001;1.0976395250132478;0.46298293437125426;0.42179918763014745;-0.443569978600737;-0.40410935062311826;1.0879379051017024;0.9999918790734533;10.00008330527837;0.41677199009380667;-0.43522899678877713;-0.43522900095001743;0.3830856696556462;0.36004742234560355;0.5257194746827489;1.0000047135001426
80.679001;1.0976394960812743;0.4629829577208526;0.421799242468436;-0.44356997857142627;-0.40410935065168585;1.0879378463704281;0.9999919831135633;10.000082655995339;0.4167719518948239;-0.4352289967293203;-0.4352290009970274;0.3830856004620657;0.3600473730451839;0.5257194312539439;1.0000046557754014
80.689001;1.097639477170321;0.4629829800406596;0.4217992953753017;-0.4435699785435002;-0.40410935067982684;1.0879377879357206;0.9999920830968354;10.000082033205846;0.41677191666571173;-0.43522899667363224;-0.4352290010422409;0.38308553270904083;0.360047323628319;0.5257193881548354;1.0000045949832654
80.699001;1.0976394682381676;0.46298300160315775;0.42179934626195104;-0.4435699785169047;-0.40410935070759846;1.087937730759442;0.9999921788667469;10.00008144041118;0.4167718845247566;-0.4352289966218258;-0.4352290010855593;0.38308546630661855;0.3600472743251682;0.5257193449549067;1.0000045314626063
80.709001;1.0976394693095752;0.4629830227409321;0.4217993949786375;-0.44356997849156876;-0.4041093507350532;1.08793767576248;0.9999922701308962;10.000080880744838;0.4167718555618014;-0.43522899657398084;-0.4352290011268743;0.38308540116974577;0.36004722540102074;0.5257193012590335;1.0000044655979496
80.719001;1.0976394805065477;0.4629830438027797;0.4217994413482254;-0.4435699784674319;-0.40410935076220256;1.0879376237144909;0.9999923566180858;10.000080357704057;0.416771829866581;-0.4352289965301709;-0.4352290011660796;0.383085337242881;0.3600471771260024;0.5257192567332722;1.00000439782246
80.729001;1.0976395020708032;0.462983065093447;0.42179948523043137;-0.443569978444452;-0.40410935078901167;1.0879375752291085;0.9999924381593923;10.000079874932066;0.4167718075445089;-0.43522899649047064;-0.4352290012031041;0.3830852745272694;0.360047129720154;0.5257192111167933;1.0000043286185116
80.739001;1.097639534356675;0.46298308685571665;0.4217995265241279;-0.4435699784225847;-0.40410935081541965;1.0879375307900088;0.9999925147010567;10.00007943478219;0.4167717886809025;-0.435228996454953;-0.4352290012379254;0.38308521309399773;0.36004708332559315;0.5257191642018351;1.0000042585216997
80.749001;1.097639577711573;0.4629831093073088;0.42179956512744055;-0.44356997840176404;-0.40410935084136707;1.0879374907787458;0.9999925862788329;10.000079037607856;0.4167717733126542;-0.4352289964236923;-0.4352290012705475;0.38308515302845636;0.3600470380244395;0.5257191158014661;1.0000041880850081
80.759001;1.0976396323010305;0.46298313266277863;0.42179960094647784;-0.44356997838189366;-0.40410935086682287;1.0879374554789352;0.9999926529662814;10.000078682445961;0.4167717614677287;-0.4352289963967653;-0.43522900130097275;0.38308509435578025;0.36004699389041456;0.5257190657281463;1.000004117817369
80.769001;1.09763969806132;0.4629831570850857;0.4217996339313284;-0.4435699783628547;-0.4041093508917954;1.087937425082348;0.9999927148453432;10.000078367952451;0.4167717532151587;-0.4352289963742411;-0.43522900132919873;0.3830850370346413;0.360046951031732;0.5257190138010509;1.0000040481269998
80.779001;1.0976397747885318;0.4629831826407829;0.42179966408447556;-0.44356997834453177;-0.4041093509163324;1.0879373997596447;0.999992772013395;10.00007809330503;0.4167717486617392;-0.43522899635617135;-0.43522900135524134;0.3830849809972913;0.36004690958406493;0.5257189598869733;1.0000039793149678
80.789001;1.0976398622305705;0.462983209331172;0.42179969144350465;-0.44356997832682493;-0.4041093509405172;1.0879373797124368;0.9999928246103951;10.00007785885228;0.4167717479157127;-0.43522899634258766;-0.4352290013791555;0.38308492619166956;0.36004686967013616;0.5257189039461653;1.000003911609001
80.799001;1.0976399601195779;0.4629832371420949;0.4217997160178671;-0.443569978309641;-0.40410935096446127;1.0879373651244293;0.9999928728574019;10.000077665593814;0.41677175105065817;-0.4352289963334985;-0.4352290014010194;0.3830848726081014;0.3600468313628273;0.5257188460285062;1.0000038451721414
80.809001;1.097640068132015;0.4629832660673584;0.4217997377183472;-0.443569978292892;-0.40410935098829337;1.0879373561270629;0.9999929170605352;10.000077514100779;0.41677175808680966;-0.4352289963288865;-0.4352290014208929;0.38308482026049073;0.36004679467854617;0.5257187862162317;1.0000037800894308
80.819001;1.0976401858664147;0.4629832961284943;0.4217997563824184;-0.4435699782765051;-0.40410935101215656;1.0879373528631757;0.9999929575721263;10.000077404002932;0.4167717690025566;-0.4352289963287213;-0.43522900143879967;0.38308476913190065;0.3600467596076638;0.525718724586105;1.0000037164043036
80.829001;1.0976403129127756;0.4629833273795347;0.42179977185448814;-0.4435699782604216;-0.40410935103621237;1.0879373555390193;0.9999929947357361;10.000077333884075;0.4167717837658351;-0.43522899633298096;-0.4352290014547644;0.38308471915363795;0.3600467261372664;0.5257186612117075;1.0000036542144408
80.839001;1.097640448897484;0.46298335989223927;0.42179978401964957;-0.4435699782446002;-0.4041093510606381;1.0879373643980697;0.9999930288149319;10.000077301371782;0.4167718023535275;-0.4352289963416512;-0.4352290014688583;0.3830846702479344;0.36004669423798635;0.52571859613817;1.0000035937176854
80.849001;1.0976405934578897;0.4629833937463884;0.4217997927912696;-0.44356997822904637;-0.4041093510856043;1.087937379681458;0.9999930599753117;10.000077303727075;0.4167718247287187;-0.43522899635471607;-0.4352290014811993;0.3830846223748346;0.36004666384490647;0.5257185293418796;1.0000035351824268
80.859001;1.0976407462333266;0.4629834290089767;0.4217997980790824;-0.4435699782138425;-0.40410935111125773;1.0879374015747734;0.9999930883496541;10.000077339059418;0.4167718507974145;-0.4352289963721614;-0.4352290014919298;0.3830845755227582;0.3600466348601979;0.5257184607675418;1.0000034789219556
80.869001;1.09764090686026;0.4629834656984532;0.4217997997659016;-0.4435699781991349;-0.4041093511377187;1.0879374301332887;0.9999931140812401;10.00007740704143;0.4167718804103983;-0.4352289963939674;-0.4352290015012023;0.3830845296644865;0.3600466071841407;0.5257183904100684;1.0000034252534156
80.879001;1.097641074951323;0.46298350377403397;0.4217997977127754;-0.44356997818509875;-0.4041093511650655;1.0879374653004945;0.9999931373410166;10.00007750793474;0.4167719134081701;-0.4352289964200888;-0.43522900150915833;0.3830844847448384;0.3600465807530492;0.5257183183180418;1.0000033744451302
80.889001;1.0976412501009625;0.4629835431592748;0.42179979177672194;-0.4435699781719164;-0.40410935119331887;1.0879375070345638;0.9999931583805725;10.000077641276436;0.41677194965190545;-0.43522899645045005;-0.43522900151590305;0.38308444070821257;0.36004655555458437;0.525718244533707;1.0000033267306132
80.899001;1.0976414318696563;0.46298358375824067;0.42179978182266387;-0.4435699781597634;-0.4041093512224593;1.0879375553654087;0.9999931775401455;10.000077805826121;0.41677198902880663;-0.4352289964849541;-0.435229001521505;0.38308439750608747;0.36004653162518274;0.5257181690733975;1.000003282365342
80.909001;1.0976416197057288;0.46298362544447363;0.42179976772929473;-0.4435699781487905;-0.4041093512524561;1.0879376103384506;0.9999931951660574;10.000078000136831;0.4167720314383757;-0.4352289965234905;-0.4352290015260095;0.3830843550699506;0.36004650904171115;0.5257180919443896;1.0000032416462408
80.919001;1.0976418129137446;0.4629836680603681;0.42179974940899145;-0.4435699781391144;-0.4041093512832742;1.087937671990634;0.9999932115510819;10.000078223190584;0.41677207675917666;-0.43522899656594644;-0.43522900152945;0.3830843132912031;0.3600464879053834;0.5257180131618705;1.0000032048936065
80.929001;1.0976420107334657;0.46298371142914224;0.42179972683175265;-0.44356997813081905;-0.4041093513148763;1.087937740405643;0.9999932269740813;10.000078475047271;0.4167721248206954;-0.43522899661220504;-0.43522900153185706;0.38308427202138157;0.3600464683256538;0.5257179327803853;1.0000031724574836
80.939001;1.0976422124314282;0.46298375533975805;0.42179970000886924;-0.44356997812395244;-0.40410935134723985;1.0879378157468886;0.9999932417616934;10.000078756869767;0.416772175413041;-0.4352289966621207;-0.43522900153326227;0.3830842310928358;0.36004645041692546;0.5257178509210917;1.0000031447282187
80.949001;1.097642417348472;0.46298379952331803;0.42179966894241955;-0.44356997811851806;-0.4041093513803697;1.087937898182332;0.9999932562828546;10.000079070226517;0.41677222832558203;-0.43522899671550597;-0.435229001533712;0.3830841903497379;0.360046434297757;0.5257177677750517;1.000003122082724
80.959001;1.0976426249158902;0.46298384367793466;0.4217996335882657;-0.4435699781144836;-0.4041093514142988;1.0879379877807716;0.9999932709036046;10.000079416433822;0.41677228337238653;-0.43522899677214655;-0.4352290015332954;0.38308414966238197;0.36004642008617854;0.5257176836098993;1.0000031047943188
80.969001;1.0976428346173388;0.46298388754039177;0.42179959386435606;-0.44356997811180904;-0.4041093514490798;1.0879380844731863;0.9999932859305056;10.000079796663728;0.4167723403899166;-0.43522899683181243;-0.43522900153215216;0.38308410893843925;0.36004640791121295;0.5257175987771362;1.000003092968082
80.979001;1.0976430459248;0.4629839309457666;0.42179954971711;-0.4435699781104659;-0.4041093514847577;1.0879381880369026;0.999993301531982;10.00008021239627;0.4167723992232963;-0.43522899689425626;-0.4352290015304464;0.38308406813869295;0.3600463979285534;0.5257175136847196;1.0000030865401233
80.989001;1.0976432582859095;0.46298397383322554;0.42179950119630305;-0.4435699781104353;-0.40410935152134575;1.0879382981149661;0.9999933177169037;10.000080665056064;0.4167724597238938;-0.4352289969592216;-0.4352290015283379;0.38308402725951446;0.36004639029594426;0.5257174287560591;1.0000030853492496
80.999001;1.0976434711647538;0.4629840161943082;0.42179944845932155;-0.44356997811170207;-0.4041093515588342;1.0879384142892718;0.9999933344437153;10.000081155310767;0.41677252176658974;-0.4352289970264694;-0.4352290015259827;0.3830839862851377;0.3600463851145891;0.525717344411647;1.0000030892213116
81.009001;1.0976436840637935;0.46298405801330633;0.42179939171796715;-0.44356997811426585;-0.4041093515972138;1.0879385361579335;0.9999933517403652;10.000081683177779;0.41677258526045147;-0.4352289970957973;-0.4352290015235474;0.3830839451603786;0.36004638240018116;0.5257172610556652;1.0000030979830892
81.019001;1.0976438965081494;0.46298409926581197;0.4217993311877957;-0.44356997811815047;-0.4041093516364801;1.0879386633704682;0.9999933697133158;10.00008224828841;0.41677265013629666;-0.435228997167034;-0.43522900152120786;0.3830839038047161;0.3600463821225802;0.5257171790607676;1.0000031114171288
81.029001;1.0976441080145631;0.4629841399481231;0.4217992670659371;-0.4435699781233833;-0.4041093516766297;1.0879387955775996;0.9999933885143671;10.000082849480217;0.416772716329893;-0.43522899724002667;-0.435229001519135;0.38308386213627715;0.36004638426674634;0.5257170987602713;1.0000031292696496
81.039001;1.0976443180348248;0.4629841800685392;0.42179919953344425;-0.44356997812996923;-0.4041093517176695;1.0879389323916453;0.9999934083410577;10.000083484373542;0.41677278377632604;-0.4352289973146398;-0.43522900151747673;0.3830838200768942;0.3600463888449249;0.5257170204433488;1.0000031513341148
81.049001;1.0976445259343275;0.46298421962935876;0.4217991287663959;-0.443569978137885;-0.40410935175962204;1.0879390734179641;0.9999934294300673;10.000084149696157;0.41677285242506495;-0.43522899739074355;-0.4352290015163483;0.3830837775532213;0.36004639587493503;0.5257169443555861;1.0000031774940692
81.059001;1.0976447310055264;0.4629842586336295;0.4217990549591809;-0.4435699781470766;-0.40410935180249674;1.0879392182582357;0.9999934519830463;10.000084841707636;0.41677292227128826;-0.43522899746818533;-0.43522900151582433;0.3830837345127904;0.3600464053775663;0.5257168707047871;1.000003207663705
81.069001;1.0976449324036048;0.4629842970697299;0.4217989783468995;-0.44356997815746046;-0.40410935184626146;1.0879393665341643;0.9999934760789264;10.00008555592835;0.4167729933685123;-0.4352289975467781;-0.43522900151592303;0.38308369094353556;0.36004641738065757;0.5257167996803681;1.0000032416976832
81.079001;1.0976451291199694;0.4629843348854856;0.42179889921259306;-0.44356997816894794;-0.4041093518908611;1.087939517973588;0.9999935016745793;10.000086286834236;0.41677306580991696;-0.43522899762632283;-0.43522900151661065;0.3830836468786868;0.36004643189731433;0.5257167314779687;1.000003279353342
81.089001;1.0976453201276781;0.46298437198888676;0.4217988178930904;-0.44356997818146704;-0.4041093519362469;1.087939672397331;0.9999935286778253;10.000087028115237;0.41677313970268354;-0.43522899770663953;-0.4352290015178405;0.3830836023861546;0.36004644889936727;0.5257166662952789;1.0000033202972256
81.099001;1.097645504541312;0.46298440824731313;0.421798734766784;-0.44356997819494765;-0.40410935198237563;1.0879398295848564;0.9999935570200028;10.000087773331064;0.4167732151458455;-0.43522899778756813;-0.43522900151958643;0.38308355755076523;0.3600464683109473;0.5257166043181205;1.0000033640996917
81.109001;1.0976456816731341;0.46298444349789086;0.42179865022050145;-0.4435699782092873;-0.4041093520292042;1.0879399891995492;0.9999935866740365;10.00008851668746;0.4167732922176997;-0.43522899786893815;-0.4352290015218407;0.38308351245902716;0.36004649002308176;0.5257165457182079;1.0000034102193183
81.119001;1.0976458510117764;0.4629844775779019;0.4217985646150719;-0.4435699782243477;-0.4041093520767038;1.0879401508460147;0.999993617614242;10.000089253324644;0.4167733709789873;-0.4352289979505514;-0.4352290015245931;0.3830834671941303;0.36004651391943454;0.5257164906352836;1.000003458030993
81.129001;1.0976460121648468;0.4629845103358256;0.4217984782604116;-0.4435699782399846;-0.40410935212486626;1.0879403141601636;0.9999936497882727;10.00008997887487;0.416773451469261;-0.4352289980321934;-0.43522900152781274;0.3830834218394042;0.36004653988883056;0.5257164391540553;1.0000035069046722
81.139001;1.0976461648234657;0.46298454163087377;0.421798391438177;-0.4435699782560745;-0.4041093521736882;1.08794047881531;0.9999936831432139;10.000090689099258;0.4167735336906038;-0.4352289981136434;-0.4352290015314374;0.38308337648268387;0.36004656782447625;0.5257163912995977;1.0000035562749268
81.149001;1.0976463087663728;0.46298457133106585;0.42179830444537175;-0.4435699782725302;-0.4041093522231498;1.0879406444716573;0.9999937176507782;10.000091380208586;0.4167736176017513;-0.4352289981946806;-0.43522900153537236;0.3830833312157696;0.3600465976285092;0.5257163470459121;1.0000036056432777
81.159001;1.0976464438858995;0.462984599315786;0.4217982175895262;-0.4435699782893006;-0.40410935227318917;1.087940810807091;0.9999937532803308;10.000092049128368;0.4167737031135001;-0.43522899827509454;-0.43522900153949234;0.3830832861395265;0.3600466292181733;0.5257163063413403;1.0000036545293611
81.169001;1.0976465702151104;0.4629846255161553;0.42179813117580883;-0.44356997830635825;-0.40410935232367945;1.0879409775734605;0.9999937900093914;10.00009269318853;0.4167737900761097;-0.43522899835468826;-0.43522900154365857;0.3830832413856154;0.36004666251721884;0.5257162691337018;1.00000370243356
81.179001;1.097646687941779;0.46298464996715366;0.421798045517687;-0.4435699783237053;-0.40410935237443874;1.0879411444798794;0.9999938279227304;10.00009330986225;0.41677387830117657;-0.43522899843327656;-0.4352290015477566;0.38308319711731714;0.36004669742865464;0.5257162353611136;1.0000037488212203
81.189001;1.0976467973910533;0.4629846728094238;0.4217979609203185;-0.4435699783413971;-0.4041093524252546;1.0879413110077107;0.9999938672399485;10.000093896832366;0.4167739676181848;-0.43522899851068675;-0.4352290015517248;0.38308315348717403;0.36004673381004254;0.5257162049230661;1.000003793131991
81.199001;1.0976468989342019;0.46298469424350935;0.42179787765514337;-0.4435699783595421;-0.4041093524758964;1.087941476422981;0.9999939082232165;10.000094451789115;0.4167740578827075;-0.4352289985867551;-0.4352290015555431;0.38308311061185046;0.3600467714797035;0.5257161776872692;1.0000038348469111
81.209001;1.097646992854417;0.4629847144757201;0.4217977959731302;-0.4435699783782733;-0.40410935252614233;1.0879416399200594;0.9999939511500776;10.000094971639813;0.4167741489386371;-0.43522899866132286;-0.4352290015592058;0.38308306859099417;0.36004681025575846;0.5257161535487496;1.000003873535164
81.219001;1.097647079295519;0.46298473366929194;0.4217977161329653;-0.44356997839771567;-0.4041093525758222;1.0879418007189092;0.9999939964051577;10.000095452039226;0.41677424062587337;-0.4352289987342365;-0.43522900156270455;0.383083027515369;0.3600468499904342;0.5257161324847797;1.0000039087949804
81.229001;1.097647158339006;0.462984751903038;0.4217976384079873;-0.44356997841797785;-0.40410935262483466;1.0879419581254128;0.9999940445203672;10.000095887989975;0.41677433281148213;-0.43522899880535454;-0.4352290015660106;0.3830829874384955;0.36004689056986283;0.5257161145500193;1.0000039402016627
81.239001;1.097647230129005;0.4629847691512974;0.42179756306415306;-0.44356997843916507;-0.4041093526731434;1.0879421115423304;0.9999940960596044;10.000096274762157;0.41677442536649195;-0.4352289988745556;-0.43522900156907196;0.38308294835533063;0.36004693190562986;0.5257160998113478;1.0000039673670935
81.249001;1.0976472949593865;0.4629847853090845;0.42179749032728975;-0.44356997846137863;-0.40410935272077136;1.0879422604189228;0.9999941514578811;10.00009660836472;0.41677451812318406;-0.43522899894175215;-0.435229001571854;0.38308291022706065;0.3600469739351319;0.525716088274039;1.0000039900003859
81.259001;1.0976473532938205;0.4629848002673677;0.421797420363117;-0.44356997848470675;-0.40410935276778054;1.0879424042398784;0.9999942109897819;10.000096885625027;0.4167746108783625;-0.435228999006912;-0.4352290015743658;0.3830828730196483;0.36004701660725846;0.5257160798473809;1.000004007857972
81.269001;1.0976474057444328;0.4629848139876467;0.4217973532778453;-0.4435699785092364;-0.40410935281423754;1.0879425426167257;0.9999942748884614;10.000097103956875;0.4167747034278443;-0.43522899907006657;-0.43522900157664435;0.38308283671029364;0.3600470598532571;0.5257160743382698;1.000004020673045
81.279001;1.0976474530221303;0.4629848265162771;0.4217972891220448;-0.4435699785350672;-0.4041093528602;1.0879426754193326;0.9999943434564689;10.000097261052469;0.4167747955840064;-0.4352289991313042;-0.4352290015787329;0.38308280127931876;0.36004710355183883;0.5257160714761655;1.000004028147952
81.289001;1.097647495849313;0.46298483794926787;0.4217972278857598;-0.44356997856230734;-0.40410935290573496;1.0879428028073708;0.9999944170400998;10.000097354942524;0.41677488717057287;-0.43522899919077;-0.43522900158065997;0.3830827667163326;0.36004714751126166;0.5257160709886676;1.0000040299447095
81.299001;1.0976475348613728;0.4629848483852521;0.4217971695131599;-0.4435699785910829;-0.4041093529509294;1.0879429251298602;0.9999944959020325;10.000097384282208;0.41677497802886626;-0.43522899924866604;-0.43522900158242556;0.3830827330273909;0.3600471915066785;0.5257160726755952;1.0000040256872074
81.309001;1.0976475705254916;0.4629848578867389;0.421797113922006;-0.44356997862156394;-0.40410935299588197;1.0879430428439258;0.9999945801345138;10.000097348540256;0.41677506803532555;-0.435228999305232;-0.43522900158400796;0.38308270023067315;0.3600472353351628;0.5257160764288105;1.0000040150624303
81.319001;1.0976476031551345;0.4629848664830326;0.42179706098591546;-0.4435699786539634;-0.4041093530407048;1.087943156498825;0.9999946697254906;10.000097248069325;0.41677515708974505;-0.4352289993607269;-0.4352290015853902;0.3830826683504323;0.3600472788332467;0.525716082214392;1.0000039979245063
81.329001;1.0976476330910467;0.4629848741953022;0.42179701052306573;-0.4435699786884912;-0.40410935308551105;1.0879432666960516;0.9999947646938778;10.000097083992696;0.4167752450830568;-0.4352289994154257;-0.435229001586591;0.38308263741449794;0.36004732186533184;0.5257160900445631;1.0000039742499744
81.339001;1.097647660831575;0.46298488101379226;0.4217969623220313;-0.4435699787253068;-0.404109353130362;1.0879433740421574;0.9999948651135122;10.000096858269547;0.41677533189959043;-0.4352289994696128;-0.43522900158765665;0.3830826074526527;0.3600473642854533;0.525716099950162;1.0000039440579807
81.349001;1.0976476868861145;0.46298488684989736;0.4217969161631074;-0.44356997876450976;-0.40410935317522967;1.0879434790984635;0.9999949710279624;10.000096573991463;0.41677541744262686;-0.43522899952356675;-0.43522900158862154;0.3830825784927488;0.3600474058923391;0.5257161119667011;1.000003907450109
81.359001;1.0976477115777037;0.46298489154560496;0.42179687181982656;-0.44356997880615295;-0.40410935322001557;1.0879435823159327;0.9999950824044778;10.000096235031563;0.41677550162087873;-0.43522899957754835;-0.43522900158949795;0.38308255055085916;0.36004744643810777;0.5257161261418766;1.0000038646362719
81.369001;1.0976477350228286;0.46298489492429895;0.42179682905084465;-0.44356997885025945;-0.40410935326458863;1.0879436840053787;0.9999951991555759;10.000095845200656;0.41677558431305617;-0.43522899963179423;-0.43522900159029054;0.38308252361145695;0.3600474856758659;0.5257161425619923;1.000003815838044
81.379001;1.0976477571206114;0.4629848968033968;0.42179678760634304;-0.443569978896854;-0.4041093533088257;1.0879437843190916;0.9999953211192542;10.000095407840764;0.4167756653692127;-0.4352289996865066;-0.43522900159100847;0.3830824976204288;0.36004752337030443;0.5257161613783875;1.0000037611971282
81.389001;1.0976477774597804;0.46298489698975603;0.42179674726861505;-0.44356997894598826;-0.4041093533526395;1.0879438832776818;0.9999954479999935;10.000094925821779;0.41677574463585804;-0.4352289997418447;-0.43522900159167843;0.38308247252817673;0.3600475592797057;0.5257161827945166;1.0000037007642921
81.399001;1.0976477953546495;0.46298489531330594;0.4217967078794551;-0.44356997899772177;-0.40410935339597087;1.0879439808827978;0.9999955794021738;10.000094401633941;0.4167758219766129;-0.4352289997979422;-0.4352290015923438;0.38308244834461985;0.3600475931666369;0.5257162070110968;1.0000036345342251
81.409001;1.0976478100829543;0.4629848916522809;0.42179666932479704;-0.44356997905208195;-0.4041093534387742;1.0879440771945967;0.9999957149370721;10.000093837512251;0.4167758973014677;-0.43522899985493285;-0.4352290015930356;0.38308242513401813;0.3600476248170927;0.5257162341895496;1.000003562526043
81.419001;1.0976478210850142;0.4629848859213828;0.42179663152827257;-0.44356997910906193;-0.4041093534810067;1.0879441723558578;0.9999958542589855;10.00009323564233;0.41677597059189797;-0.4352289999129386;-0.4352290015937387;0.38308240297485013;0.3600476540413978;0.5257162644596794;1.000003484899836
81.429001;1.0976478279883972;0.46298487807137095;0.4217965944634971;-0.44356997916864715;-0.40410935352260813;1.0879442666278598;0.9999959970729563;10.000092598362055;0.4167760418882844;-0.4352289999720364;-0.43522900159437544;0.38308238194140753;0.3600476806867096;0.525716297928524;1.0000034020236992
81.439001;1.0976478306144464;0.4629848681084616;0.42179655814343037;-0.44356997923082786;-0.40410935356349;1.0879443603877106;0.9999961431902618;10.000091927865515;0.41677611125280595;-0.435229000032247;-0.43522900159481254;0.38308236211109997;0.36004770465523117;0.5257163346724522;1.0000033143946154
81.449001;1.0976478290722609;0.4629848560985397;0.4217965226008577;-0.44356997929561176;-0.40410935360354844;1.0879444540761471;0.9999962924968232;10.00009122544119;0.4167761787432556;-0.43522900009354865;-0.4352290015948852;0.3830823435923204;0.36004772589843653;0.5257163747284173;1.0000032224641253
81.459001;1.0976478237989826;0.4629848421585496;0.4217964878891851;-0.44356997936304027;-0.4041093536426764;1.087944548160194;0.9999964448127149;10.000090491039787;0.4167762444144454;-0.43522900015589244;-0.4352290015944123;0.38308232653470725;0.36004774439406273;0.5257164180819076;1.000003126550494
81.469001;1.0976478154095584;0.4629848264662066;0.42179645408038585;-0.4435699794331692;-0.4041093536807671;1.0879446431388728;0.9999965998130486;10.00008972388474;0.41677630833526513;-0.4352290002192188;-0.4352290015931935;0.38308231108959334;0.3600477601143513;0.5257164646637251;1.0000030268928064
81.479001;1.0976478044794946;0.4629848092744132;0.4217964212334243;-0.4435699795060313;-0.4041093537177195;1.0879447395687658;0.9999967570377657;10.000088923782814;0.41677637059135264;-0.435229000283475;-0.4352290015910224;0.3830822973752452;0.3600477729996394;0.5257165143679208;1.0000029237358752
81.489001;1.0976477914398237;0.46298479088942796;0.42179638935971897;-0.44356997958160954;-0.40410935375344403;1.0879448380561811;0.9999969159273967;10.000088091689744;0.41677643127495756;-0.4352290003486146;-0.4352290015877096;0.3830822854939961;0.36004778296488943;0.5257165670567304;1.0000028173715567
81.499001;1.0976477765920944;0.4629847716229379;0.4217963584265945;-0.44356997965983486;-0.4041093537878596;1.0879449391893021;0.9999970759063025;10.000087229225935;0.41677649048111687;-0.43522900041456974;-0.43522900158308786;0.3830822755706072;0.36004778992413156;0.5257166225306207;1.0000027081380596
81.509001;1.0976477601972996;0.46298475176005244;0.42179632837952025;-0.4435699797406173;-0.40410935382089574;1.0879450434733333;0.9999972364633207;10.000086338364527;0.41677654830165034;-0.435229000481237;-0.4352290015770124;0.3830822677623756;0.3600477937961684;0.5257166804931324;1.0000025963895682
81.519001;1.097647742563412;0.46298473154774833;0.4217962991449474;-0.4435699798238802;-0.4041093538525094;1.087945151367989;0.999997397118027;10.000085421637422;0.41677660482183965;-0.43522900054850866;-0.4352290015693652;0.3830822622384074;0.3600477945072844;0.5257167405607632;1.000002482484704
