time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.529001;1.0976477240628064;0.46298471118722273;0.42179627063780784;-0.4435699799095574;-0.40410935388269575;1.087945263373414;0.9999975573492815;10.00008448217755;0.416776660141203;-0.43522900061630426;-0.43522900156005917;0.3830822591620106;0.3600477920146053;0.525716802324136;1.0000023668153812
81.539001;1.0976477050787228;0.46298469083671173;0.4217962427989387;-0.44356997999757813;-0.404109353911466;1.0879453800019796;0.9999977165960725;10.00008352356335;0.4167767143911224;-0.435229000684567;-0.43522900154903593;0.3830822586836963;0.36004778631694295;0.5257168654078451;1.0000022497866485
81.549001;1.0976476858898598;0.4629846706229223;0.42179621560701247;-0.4435699800878611;-0.4041093539388145;1.0879455016244721;0.9999978742876827;10.000082550132387;0.4167767677063058;-0.435229000753251;-0.4352290015362547;0.38308226093054515;0.36004777742833793;0.5257169295084224;1.000002131741617
81.559001;1.0976476666077999;0.46298465064119904;0.42179618904102706;-0.44356998018030025;-0.40410935396471165;1.0879456283278843;0.9999980298654246;10.00008156763058;0.416776820178276;-0.4352290008223253;-0.43522900152168664;0.3830822660006575;0.360047765351105;0.5257169944058546;1.0000020129575358
81.569001;1.0976476472484478;0.46298463094487846;0.4217961630723647;-0.4435699802747398;-0.4041093539891178;1.0879457598881326;0.9999981827947327;10.000080583040416;0.4167768718423199;-0.43522900089178723;-0.4352290015053176;0.3830822739871768;0.3600477500870771;0.5257170599187257;1.0000018936778492
81.579001;1.0976476278022937;0.46298461153714077;0.4217961377075066;-0.443569980370964;-0.4041093540119951;1.0879458958464163;0.9999983325865518;10.00007960328211;0.41677692270141703;-0.4352290009616679;-0.4352290014871422;0.38308228501762026;0.3600477316681203;0.5257171258373713;1.0000017740749312
81.589001;1.0976476082681186;0.4629845923737243;0.42179611302183134;-0.44356998046870794;-0.4041093540333213;1.0879460356446633;0.9999984788383747;10.000078634116075;0.41677697277785386;-0.4352290010320143;-0.43522900146715193;0.3830822992495173;0.36004771015971365;0.5257171919065277;1.0000016541979835
81.599001;1.0976475887221329;0.4629845733792786;0.4217960891604866;-0.44356998056767455;-0.4041093540530889;1.0879461788002107;0.9999986212521716;10.000077680304285;0.4167770221523082;-0.435229001102858;-0.4352290014453393;0.3830823168122484;0.3600476856492651;0.5257172578739688;1.0000015339407542
81.609001;1.0976475693518037;0.46298455446771913;0.42179606630232297;-0.44356998066755293;-0.4041093540712914;1.0879463250453394;0.9999987596133646;10.000076746661662;0.41677707093439575;-0.4352290011741998;-0.4352290014217113;0.3830823377585324;0.3600476582553193;0.5257173235732914;1.0000014130307777
81.619001;1.0976475504130772;0.46298453555019675;0.42179604460922127;-0.4435699807680377;-0.40410935408792004;1.087946474313562;0.9999988937336013;10.000075838688689;0.41677711919907673;-0.4352290012460156;-0.43522900139627785;0.3830823620661257;0.36004762812659524;0.5257173889857282;1.0000012911090856
81.629001;1.0976475321537866;0.46298451652392597;0.42179602421750373;-0.4435699808688341;-0.4041093541029637;1.0879466265676474;0.9999990233995045;10.000074961681117;0.4167771669621642;-0.4352290013182724;-0.4352290013690242;0.3830823896774792;0.3600475954165011;0.5257174542378842;1.000001167858722
81.639001;1.097647514753889;0.4629844972648002;0.4217960052684026;-0.44356998096965494;-0.4041093541164057;1.0879467816504305;0.9999991483923398;10.000074119549293;0.4167772141996562;-0.4352290013909377;-0.4352290013399154;0.3830824205443925;0.36004756028820595;0.5257175195281065;1.0000010430497266
81.649001;1.097647498337446;0.4629844776524627;0.42179598792334955;-0.44356998107024076;-0.4041093541282176;1.0879469392755445;0.9999992685258972;10.000073314907041;0.416777260862847;-0.43522900146396565;-0.4352290013089216;0.38308245463871493;0.36004752295550835;0.5257175850267422;1.000000916514572
81.659001;1.0976474830133696;0.4629844576033822;0.4217959723491165;-0.44356998117038954;-0.4041093541383469;1.0879470990419782;0.9999993836288913;10.000072549487836;0.4167773068589143;-0.4352290015372865;-0.4352290012760228;0.3830824919292844;0.360047483688867;0.5257176508178977;1.0000007881492434
81.669001;1.0976474689144413;0.46298443707372705;0.421795958691358;-0.44356998126995534;-0.4041093541467069;1.0879472604242497;0.9999994935029396;10.000071824257764;0.41677735201797406;-0.435229001610822;-0.4352290012412028;0.383082532371258;0.3600474427618379;0.5257177168958006;1.0000006579085647
81.679001;1.097647456271504;0.4629844160364272;0.4217959470622471;-0.4435699813688238;-0.4041093541531751;1.0879474228050996;0.9999995979050984;10.000071139795763;0.41677739608145575;-0.4352290016845052;-0.4352290012044438;0.3830825759147755;0.3600474004029259;0.5257177831838511;1.0000005257295665
81.689001;1.0976474454557295;0.46298439445205125;0.42179593754441946;-0.4435699814668928;-0.4041093541576055;1.0879475854993024;0.9999996965631479;10.000070496760664;0.41677743874057616;-0.43522900175827484;-0.43522900116572044;0.3830826225019138;0.36004735679069433;0.5257178495396572;1.000000391475044
81.699001;1.0976474369357414;0.462984372258142;0.4217959301851758;-0.44356998156406185;-0.40410935415985527;1.0879477477646313;0.9999997892185674;10.00006989583509;0.41677747970782886;-0.43522900183206403;-0.4352290011250067;0.38308267205857194;0.3600473120632134;0.5257179157501091;1.000000254984461
81.709001;1.0976474312501983;0.4629843493785811;0.421795924988268;-0.44356998166021344;-0.4041093541598115;1.0879479088778212;0.9999998757105549;10.000069337175692;0.41677751875295427;-0.4352290019058045;-0.43522900108228907;0.3830827244896808;0.36004726633496076;0.5257179815595903;1.0000001161317211
81.719001;1.097647429028981;0.46298432572069576;0.4217959219131995;-0.4435699817551968;-0.4041093541573905;1.0879480682022633;0.9999999560942658;10.00006882023951;0.41677755567852803;-0.4352290019794284;-0.4352290010375699;0.3830827796696849;0.3600472197184035;0.5257180467094422;0.9999999748325192
81.729001;1.0976474309705553;0.4629843011708695;0.42179592087060347;-0.44356998184883123;-0.4041093541525142;1.0879482251655919;1.000000030690485;10.000068344473291;0.4167775902680554;-0.4352290020528457;-0.4352290009908603;0.3830828374445299;0.3600471723204658;0.5257181109536273;0.9999998310651983
81.739001;1.0976474377947971;0.46298427561972477;0.4217959217371389;-0.4435699819409206;-0.4041093541451028;1.087948379239958;1.000000099987077;10.000067909838094;0.4167776222634429;-0.43522900212593;-0.4352290009421705;0.3830828976498481;0.36004712422488944;0.5257181740886745;0.9999996848944193
81.749001;1.097647450244776;0.4629842489953748;0.4217959244093645;-0.44356998203127923;-0.40410935413510063;1.0879485300002723;1.000000164507414;10.00006751590455;0.4167776513901351;-0.43522900219853533;-0.43522900089150784;0.38308296011012777;0.36004707549524656;0.525718236001653;0.9999995364636265
81.759001;1.0976474690834443;0.4629842212786048;0.42179592885287026;-0.44356998211975757;-0.40410935412249327;1.0879486771701665;1.000000224770921;10.000067160491684;0.416777677370245;-0.4352290022705193;-0.4352290008388913;0.3830830246064534;0.3600470262006543;0.5257182967011625;0.999999385960701
81.769001;1.0976474950287267;0.46298419250335776;0.4217959350902111;-0.4435699822062374;-0.40410935410729143;1.0879488205762207;1.0000002812860858;10.000066839749794;0.41677769990447405;-0.435229002341759;-0.43522900078435955;0.3830830908598703;0.3600469764568991;0.5257183563229522;0.999999233570459
81.779001;1.0976475286957157;0.46298416276158644;0.4217959431412125;-0.4435699822906056;-0.4041093540895146;1.0879489600685779;1.000000334508869;10.000066549027233;0.416777718667961;-0.4352290024121488;-0.43522900072796594;0.38308315855950936;0.3600469264646357;0.5257184150774356;0.9999990795032846
81.789001;1.097647570623295;0.4629841322117822;0.42179595299247824;-0.4435699823727459;-0.4041093540692056;1.0879490954623567;1.0000003848049446;10.000066283044081;0.4167777333235782;-0.4352290024815812;-0.4352290006697705;0.3830832274119646;0.3600468765127558;0.5257184731401197;0.9999989241075512
81.799001;1.0976476213084823;0.46298410103963394;0.4217959646343433;-0.44356998245256807;-0.4041093540464521;1.0879492264872308;1.0000004324497342;10.000066035733337;0.4167777435325472;-0.43522900254994457;-0.4352290006098336;0.3830832971806844;0.3600468269401512;0.5257185305888539;0.9999987679019637
81.809001;1.0976476811403044;0.4629840693847341;0.4217959781036917;-0.44356998253005026;-0.40410935402137416;1.0879493527789357;1.0000004776614568;10.00006580033445;0.41677774897442965;-0.4352290026171426;-0.43522900054823255;0.3830833676900982;0.3600467780857046;0.5257185874291185;0.9999986114835218
81.819001;1.0976477503333448;0.4629840373227772;0.42179599346920726;-0.44356998260524083;-0.40410935399409253;1.0879494739421938;1.0000005206600453;10.000065569800602;0.41677774938330997;-0.43522900268309433;-0.4352290004850993;0.3830834388102752;0.3600467302585626;0.5257186436206465;0.9999984554235966
81.829001;1.0976478289774054;0.4629840048919958;0.421796010788895;-0.4435699826782164;-0.40410935396471753;1.087949589619871;1.0000005617060512;10.000065337482036;0.41677774457639416;-0.43522900274772297;-0.4352290004206226;0.38308351046560657;0.3600466837100536;0.525718699069623;0.9999983002305419
81.839001;1.0976479170999316;0.46298397210292025;0.4217960301031076;-0.44356998274904796;-0.40410935393336234;1.0879496995252762;1.0000006010815006;10.000065097539828;0.41677773445933913;-0.4352290028109538;-0.43522900035499673;0.38308358264744985;0.36004663859631686;0.5257187536290232;0.9999981463893243
81.849001;1.09764801466036;0.462983938950063;0.42179605146697235;-0.4435699828178035;-0.4041093539001524;1.0879498034255641;1.0000006390592584;10.000064844932577;0.41677771901233773;-0.4352290028727074;-0.4352290002883674;0.3830836553961771;0.3600465949736971;0.5257188071180068;0.9999979943999309
81.859001;1.0976481215439544;0.46298390545853546;0.4217960749633021;-0.443569982884557;-0.40410935386522334;1.0879499010669935;1.0000006758915807;10.000064575246965;0.4167776982640188;-0.43522900293288863;-0.4352290002208189;0.38308372878559965;0.3600465528287546;0.5257188593475702;0.9999978447400583
81.869001;1.0976482375659824;0.46298387172382177;0.4217961006736041;-0.4435699829493758;-0.40410935382871743;1.0879499920924396;1.0000007118134884;10.000064284196045;0.4167776722616322;-0.43522900299138617;-0.4352290001523974;0.38308380292135397;0.36004651211075694;0.5257189101522322;0.9999976978474718
81.879001;1.0976483624611109;0.46298383788941005;0.4217961286441336;-0.44356998301231465;-0.4041093537907704;1.0879500759995133;1.000000747060681;10.000063967024289;0.4167776410475369;-0.43522900304807677;-0.4352290000831403;0.383083877922759;0.36004647275550494;0.5257189594193654;0.9999975542252164
81.889001;1.0976484958924468;0.46298380411410983;0.4217961588744997;-0.4435699830734463;-0.40410935375149043;1.0879501521666417;1.000000781887381;10.000063618377569;0.4167776046571493;-0.43522900310283114;-0.43522900001308523;0.383083953906277;0.3600464347033015;0.5257190070967848;0.999997414517249
81.899001;1.09764863744518;0.462983770581912;0.42179619133857427;-0.44356998313288865;-0.4041093537109585;1.087950219926241;1.000000816594868;10.000063232760818;0.4167775631345552;-0.43522900315552676;-0.4352289999422838;0.38308403099157784;0.36004639792190335;0.5257190531686644;0.9999972794159133
81.909001;1.0976487865502687;0.4629837375064191;0.4217962260218327;-0.4435699831907973;-0.40410935366924056;1.0879502786207846;1.0000008515493863;10.000062805052062;0.41677751652290146;-0.4352290032060584;-0.4352289998708422;0.3830841092990962;0.3600463624239374;0.5257190976029101;0.9999971495626347
81.919001;1.0976489424381426;0.46298370512055365;0.4217962629305758;-0.4435699832473656;-0.4041093536263932;1.0879503276179199;1.0000008871019737;10.000062330383521;0.4167774648261739;-0.4352290032543413;-0.4352289997989404;0.38308418892616547;0.3600463282510044;0.5257191402998111;0.9999970255319856
81.929001;1.0976491042350225;0.46298367368519155;0.42179630206025476;-0.4435699833028383;-0.40410935358247785;1.087950366280419;1.0000009234448386;10.000061803963987;0.4167774080145171;-0.43522900330032316;-0.4352289997267925;0.3830842699262473;0.3600462954202746;0.5257191810880819;0.9999969077676952
81.939001;1.097649271108258;0.4629836434888755;0.42179634336953836;-0.4435699833574944;-0.4041093535375798;1.0879503939675352;1.0000009605911817;10.000061221714684;0.41677734609674755;-0.43522900334400827;-0.43522899965459094;0.3830843522886692;0.3600462638806674;0.5257192197721094;0.9999967964790131
81.949001;1.0976494422982077;0.46298361481406225;0.4217963867763482;-0.4435699834116047;-0.4041093534918264;1.0879504101307365;1.0000009985096394;10.000060581127194;0.41677727918407104;-0.43522900338546416;-0.4352289995824865;0.3830844359128993;0.3600462335309477;0.5257192561862358;0.9999966916625924
81.959001;1.0976496170812255;0.46298358790896077;0.4217964321425933;-0.44356998346540943;-0.40410935344539584;1.0879504144048713;1.0000010372345964;10.000059881245875;0.41677720749052255;-0.4352290034248003;-0.43522899951060146;0.3830845206176571;0.3600462042679977;0.525719290214311;0.9999965932501202
81.969001;1.0976497948064163;0.4629835629881048;0.421796479263169;-0.4435699835191255;-0.40410935339850207;1.0879504066372305;1.0000010768626924;10.000059121920026;0.4167771312939395;-0.4352290034621608;-0.43522899943904453;0.3830846061852681;0.36004617600152816;0.5257193217808832;0.9999965011978488
81.979001;1.0976499749222342;0.46298354022078986;0.42179652789402755;-0.4435699835729638;-0.40410935335137776;1.08795038687067;1.0000011174867864;10.000058303328936;0.4167770508795571;-0.43522900349774324;-0.43522899936790965;0.383084692385552;0.3600461486446038;0.5257193508592792;0.9999964154808956
81.989001;1.0976501568369823;0.46298351970561247;0.421796577798935;-0.44356998362712474;-0.40410935330428693;1.0879503552711587;1.0000011591267906;10.000057425891656;0.41677696649442714;-0.435229003531792;-0.4352289992972816;0.3830847789798228;0.3600461221178664;0.5257193774945075;0.9999963360843219
81.999001;1.0976503397810626;0.4629835014783998;0.4217966287747292;-0.4435699836817806;-0.4041093532575378;1.0879503120702945;1.0000012017056075;10.00005649014824;0.41677687837100214;-0.4352290035645586;-0.43522899922726055;0.38308486573736916;0.3600460963539039;0.5257194017886084;0.9999962629872283
82.009001;1.0976505228873157;0.46298348553901636;0.421796680640642;-0.4435699837370854;-0.40410935321146074;1.0879502575980802;1.0000012450829485;10.00005549693045;0.4167767867825915;-0.43522900359627664;-0.4352289991579615;0.38308495244205953;0.360046071275719;0.5257194238536237;0.9999961961664814
82.019001;1.0976507053269777;0.46298347187164524;0.4217967332134998;-0.4435699837931941;-0.40410935316636937;1.0879501923028545;1.000001289109782;10.000054448050896;0.4167766920375367;-0.4352290036271628;-0.43522899908947393;0.3830850388728647;0.36004604677156643;0.5257194437992982;0.9999961356583252
82.029001;1.0976508863306749;0.4629834604670559;0.4217967863055184;-0.443569983850249;-0.40410935312253604;1.0879501166355283;1.000001333705974;10.000053346986522;0.4167765944312205;-0.4352290036574191;-0.435228999021843;0.38308512479437706;0.36004602271379244;0.5257194617661001;0.9999960815911706
82.039001;1.0976510652214178;0.46298345133255914;0.421796839731783;-0.44356998390834596;-0.40410935308018753;1.0879500309202814;1.0000013789387685;10.000052199007046;0.4167764942269273;-0.4352290036872161;-0.4352289989550956;0.38308520997303636;0.3600459990113489;0.5257194779443445;0.9999960341514371
82.049001;1.097651241477965;0.46298344448493456;0.4217968932978724;-0.44356998396751884;-0.4041093530395224;1.0879499353995186;1.0000014249763505;10.000051010551882;0.41677639166929714;-0.4352290037166808;-0.43522899888927347;0.3830852942051312;0.36004597562520724;0.5257194925557929;0.9999959935422752
82.059001;1.0976514146830407;0.46298343995362623;0.42179694679732377;-0.44356998402775116;-0.40410935300074047;1.0879498303529815;1.00000147194913;10.000049788204787;0.41677628698691865;-0.43522900374591056;-0.4352289988244412;0.3830853773361814;0.36004595253919003;0.525719505822993;0.9999959599376363
82.069001;1.0976515843967745;0.46298343779202356;0.4217970000198068;-0.44356998408900244;-0.4041093529640566;1.087949716099822;1.0000015199049455;10.000048538069729;0.4167761803784376;-0.4352290037749912;-0.43522899876066684;0.3830854592462824;0.3600459297460398;0.5257195179578952;0.9999959334399559
82.079001;1.0976517501068417;0.4629834380603953;0.42179705273446017;-0.44356998415121907;-0.4041093529296908;1.0879495929452712;1.0000015688690609;10.000047265785012;0.41677607201434536;-0.4352290038039881;-0.43522899869800163;0.38308553981032;0.3600459072589205;0.525719529166226;0.999995914077938
82.089001;1.0976519113193532;0.46298344077821413;0.42179710468094705;-0.44356998421431104;-0.40410935289785277;1.0879494611971021;1.0000016188902454;10.000045976749597;0.4167759620423133;-0.4352290038329257;-0.43522899863649794;0.3830856188629866;0.36004588511437585;0.525719539621542;0.9999959017775732
82.099001;1.097652067703781;0.46298344589413715;0.42179715559999753;-0.4435699842781301;-0.4041093528687202;1.087949321206465;1.0000016700254206;10.000044676300481;0.41677585057574246;-0.4352290038617862;-0.43522899857624175;0.38308569618185845;0.3600458633694487;0.5257195494240097;0.9999958962951527
82.109001;1.0976522191344802;0.46298345329494284;0.42179720526534825;-0.44356998434249667;-0.4041093528424223;1.0879491733370472;1.0000017223143494;10.000043369503798;0.41677573770252235;-0.43522900389052105;-0.4352289985173624;0.3830857714959696;0.3600458421155821;0.5257195586109656;0.9999958972345695
82.119001;1.0976523656052557;0.4629834628157356;0.42179725347580554;-0.44356998440724804;-0.40410935281905136;1.087949017924152;1.000001775791723;10.000042060267415;0.4167756235271654;-0.43522900391906655;-0.43522899846002305;0.38308584451965816;0.36004582148102265;0.5257195672017697;0.9999959041661284
82.129001;1.0976525071319798;0.4629834742382952;0.4217973000212352;-0.44356998447225926;-0.4041093527986828;1.087948855318482;1.0000018304820522;10.0000407505707;0.41677550818407855;-0.4352290039473768;-0.4352289984043881;0.38308591498092764;0.36004580159378374;0.5257195752107802;0.9999959167349504
82.139001;1.097652643750767;0.46298348730971256;0.42179734468023633;-0.44356998453744106;-0.4041093527813761;1.0879486858930505;1.0000018863350928;10.00003944078148;0.4167753917981066;-0.4352290039754431;-0.4352289983505773;0.38308598262413734;0.360045782550822;0.5257195826386282;0.9999959346720955
82.149001;1.0976527755760972;0.46298350178538794;0.42179738726575605;-0.4435699846027362;-0.4041093527671541;1.08794850993157;1.0000019431568867;10.000038130371633;0.4167752744621781;-0.4352290040032735;-0.4352289982986519;0.3830860472135211;0.3600457644295431;0.5257195894835486;0.9999959577356319
82.159001;1.0976529027727078;0.46298351745789473;0.4217974276678362;-0.44356998466812325;-0.40410935275598076;1.0879483275777229;1.0000020005678871;10.000036818046627;0.4167751562683085;-0.4352290040308607;-0.4352289982486359;0.38308610853631436;0.3600457473058885;0.5257195957573582;0.9999959856501074
82.169001;1.0976530254191368;0.4629835341371704;0.42179746586967176;-0.4435699847336154;-0.40410935274776394;1.0879481389449375;1.0000020579764737;10.000035501798498;0.41677503734515287;-0.435229004058173;-0.43522899820053385;0.3830861663906585;0.36004573124619393;0.5257196014661278;0.9999960180439709
82.179001;1.0976531434266208;0.4629835516048123;0.42179750194205645;-0.4435699847992421;-0.40410935274238596;1.087947944236073;1.0000021146236022;10.000034179556879;0.4167749178714686;-0.43522900408515924;-0.4352289981543452;0.3830862205885907;0.36004571629151205;0.5257196065556442;0.999996054430425
82.189001;1.0976532566189905;0.46298356959964765;0.42179753600286435;-0.4435699848650401;-0.4041093527397247;1.0879477437898184;1.000002169744649;10.000032849998918;0.41677479806076545;-0.43522900411174786;-0.4352289981100864;0.38308627098387543;0.36004570246878115;0.525719610875015;0.9999960943176844
82.199001;1.097653364827012;0.46298358783616017;0.42179756816789116;-0.4435699849310794;-0.404109352739643;1.0879475381110488;1.00000222271788;10.000031512297678;0.41677467810446284;-0.43522900413785537;-0.43522899806780047;0.38308631750171657;0.3600456898367011;0.5257196141835179;0.9999961373373107
82.209001;1.0976534678554486;0.46298360601572747;0.4217975985423449;-0.4435699849974714;-0.40410935274196913;1.0879473278566445;1.0000022730603657;10.000030165037053;0.4167745581047134;-0.43522900416339416;-0.4352289980275474;0.3830863601465314;0.36004567851770064;0.5257196161838679;0.9999961832136431
82.219001;1.0976535654396524;0.4629836238299221;0.42179762724377584;-0.4435699850643326;-0.40410935274651205;1.0879471137575427;1.000002320376146;10.00002880649092;0.41677443804991954;-0.4352290041882544;-0.43522899798939824;0.38308639897845526;0.3600456686636724;0.5257196165840361;0.9999962316714052
82.229001;1.097653657299331;0.4629836409975768;0.42179765441263023;-0.4435699851317425;-0.40410935275308857;1.087946896568396;1.0000023643826839;10.000027436332712;0.41677431784101887;-0.43522900421228206;-0.4352289979534336;0.3830864340839962;0.3600456603981818;0.525719615156127;0.9999962824703815
82.239001;1.0976537432520963;0.46298365732289426;0.42179768018441705;-0.44356998519972196;-0.4041093527615106;1.0879466770451458;1.000002404945769;10.000026056558632;0.4167741973505552;-0.43522900423530586;-0.43522899791974656;0.38308646555730586;0.36004565379381;0.5257196117403241;0.9999963355003589
82.249001;1.0976538233251565;0.46298367268809376;0.4217977046449488;-0.4435699852682408;-0.4041093527715573;1.0879464558436338;1.0000024420354294;10.00002467100942;0.41677407647177933;-0.4352290042571876;-0.4352289978884501;0.3830864934893944;0.3600456488749205;0.5257196061955955;0.9999963907556396
82.259001;1.097653897758043;0.46298368698515335;0.4217977278126232;-0.44356998533726044;-0.40410935278298127;1.0879462333896313;1.0000024756046026;10.000023284451101;0.41677395511988974;-0.4352290042778342;-0.43522899785966335;0.3830865179672259;0.36004564563589986;0.525719598342925;0.9999964481859859
82.269001;1.0976539668665153;0.462983700080661;0.4217977496421181;-0.4435699854067767;-0.40410935279553173;1.0879460099038247;1.0000025054901178;10.000021902009655;0.41677383321899275;-0.43522900429718686;-0.4352289978334759;0.38308653906500356;0.36004564406698686;0.5257195879687426;0.9999965075492563
82.279001;1.09765403091413;0.4629837118261649;0.4217977700250655;-0.4435699854768254;-0.40410935280896215;1.0879457855608665;1.0000025314368532;10.000020528990419;0.41677371070878344;-0.4352290043152096;-0.43522899780993296;0.383086556829356;0.36004564416968826;0.5257195748932959;0.999996568339973
82.289001;1.0976540900766174;0.4629837220810358;0.4217977888093948;-0.4435699855474499;-0.40410935282301574;1.087945560590192;1.000002553208486;10.00001917068642;0.4167735875414144;-0.4352290043318578;-0.4352289977890429;0.3830865712929715;0.36004564596252636;0.5257195590147334;0.9999966298261185
82.299001;1.0976541444348415;0.4629837307417641;0.4217978058431635;-0.4435699856186616;-0.404109352837402;1.0879453352451842;1.0000025706866964;10.00001783195049;0.4167734636638217;-0.4352290043470551;-0.43522899777077595;0.3830865824900468;0.3600456494888264;0.5257195402814385;0.9999966912080809
82.309001;1.0976541939839206;0.4629837377458957;0.4217978209939611;-0.4435699856904339;-0.4041093528517893;1.0879451097073836;1.0000025839048132;10.000016516673105;0.41677333902181446;-0.4352290043607059;-0.43522899775507906;0.3830865904421238;0.3600456548279311;0.5257195186290944;0.9999967517960214
82.319001;1.097654238678365;0.4629837430424984;0.4217978341363994;-0.4435699857627285;-0.404109352865809;1.087944884034539;1.000002593039858;10.00001522759629;0.41677321357749786;-0.43522900437272166;-0.4352289977419269;0.3830865951570544;0.36004566208053695;0.525719493932029;0.9999968110353418
82.329001;1.0976542784763503;0.46298374659241603;0.42179784514604785;-0.443569985835519;-0.40410935287906974;1.087944658190024;1.0000025984114094;10.000013966385147;0.41677308731451446;-0.43522900438304124;-0.4352289977313598;0.38308659663634625;0.3600456713253647;0.5257194660294775;0.9999968683890319
82.339001;1.0976543133594123;0.4629837484038472;0.4217978538862007;-0.44356998590879154;-0.4041093528912051;1.087944432081976;1.000002600475787;10.00001273365928;0.4167729602518929;-0.4352290043916501;-0.43522899772346785;0.3830865948543457;0.36004568259811437;0.5257194348335634;0.9999969232798543
82.349001;1.097654343303889;0.46298374853570745;0.4217978601832055;-0.44356998598253083;-0.4041093529019138;1.0879442055961057;1.0000025997645137;10.000011529232095;0.416772832475752;-0.43522900439859674;-0.4352289977183503;0.38308658975371757;0.3600456959097038;0.5257194003960702;0.9999969751872843
82.359001;1.0976543682584181;0.4629837470746311;0.42179786383298984;-0.44356998605670367;-0.4041093529109351;1.0879439786661202;1.0000025967778399;10.000010352646498;0.4167727041463204;-0.4352290044039963;-0.43522899771609114;0.38308658128364315;0.36004571127153234;0.5257193628568698;0.9999970237655716
82.369001;1.0976543882594816;0.4629837441255022;0.4217978646237739;-0.44356998613125426;-0.4041093529180093;1.087943751349262;1.0000025918858115;10.000009203811569;0.4167725754554861;-0.4352290044080191;-0.43522899771676593;0.3830865694240176;0.36004572870382284;0.5257193223785326;0.9999970688534565
82.379001;1.0976544036031437;0.46298373979365653;0.4217978623553997;-0.44356998620610144;-0.404109352922887;1.0879435238600998;1.000002585266096;10.000008083529949;0.41677244656457507;-0.43522900441086804;-0.4352289977204611;0.383086554166506;0.36004574824182173;0.5257192791600453;0.9999971103831734
82.389001;1.0976544148383456;0.4629837341589807;0.42179785687683397;-0.4435699862811309;-0.4041093529253617;1.087943296541914;1.0000025769463319;10.000006993491185;0.4167723175707495;-0.43522900441274764;-0.4352289977272808;0.38308653549389654;0.36004576994595994;0.525719233481167;0.999997148275191
82.399001;1.0976544225965679;0.462983727272045;0.42179784811535687;-0.44356998635620615;-0.4041093529252893;1.0879430697679113;1.000002566929537;10.000005935681635;0.4167721885339025;-0.4352290044138455;-0.4352289977373425;0.3830865133751838;0.36004579387899127;0.5257191857232072;0.9999971824025967
82.409001;1.0976544274940616;0.46298371916476155;0.4217978360641994;-0.4435699864311985;-0.4041093529225912;1.087942843847032;1.0000025552294436;10.000004912260556;0.4167720595362829;-0.4352290044143379;-0.4352289977507707;0.3830864877535142;0.3600458200627149;0.5257191363710615;0.999997212593043
82.419001;1.097654430182074;0.4629837098741049;0.4217978207443759;-0.4435699865060053;-0.40410935291724276;1.087942619014144;1.000002541779214;10.000003926591384;0.4167719307114081;-0.4352290044143927;-0.4352289977676817;0.3830864585530908;0.3600458484780899;0.5257190859931341;0.9999972386106016
82.429001;1.0976544313796632;0.462983699472623;0.42179780218642454;-0.4435699865805429;-0.40410935290925926;1.0879423954905882;1.0000025263649186;10.000002983932047;0.41677180224123983;-0.43522900441415646;-0.4352289977881617;0.3830864257287022;0.3600458791045712;0.5257190351921207;0.9999972601845213
82.439001;1.0976544317950874;0.4629836880630168;0.4217977804564731;-0.44356998665471736;-0.40410935289867406;1.0879421735538082;1.000002508663547;10.000002090691892;0.4167716743600581;-0.43522900441374346;-0.43522899781225627;0.38308638930264544;0.3600459119375816;0.5257189845539004;0.99999727711856
82.449001;1.097654432038476;0.4629836757324053;0.4217977556656162;-0.4435699867284033;-0.40410935288549943;1.087941953543358;1.000002488309245;10.000001253889838;0.41677154736239364;-0.4352290044132268;-0.43522899783997465;0.383086349350255;0.3600459469672801;0.5257189346394722;0.9999972893544267
82.459001;1.0976544326098152;0.46298366251723566;0.4217977279310305;-0.4435699868014624;-0.4041093528697173;1.087941735788589;1.0000024649405685;10.000000481617496;0.41677142158730796;-0.4352290044126247;-0.43522899787130115;0.3830863059617591;0.36004598415885314;0.5257188860224267;0.9999972969014701
82.469001;1.097654433958595;0.4629836484142865;0.4217976973527466;-0.44356998687377647;-0.4041093528513198;1.0879415205348297;1.000002438271318;9.999999782955783;0.4167712973816623;-0.43522900441188894;-0.43522899790621294;0.3830862592219494;0.3600460234628427;0.5257188393012036;0.9999972997157227
82.479001;1.097654436545029;0.46298363341796184;0.4217976640240101;-0.44356998694525507;-0.40410935283033844;1.087941307936987;1.0000024081361953;9.999999166998899;0.4167711750930814;-0.4352290044109123;-0.4352289979446989;0.38308620922958764;0.3600460648286045;0.525718795040869;0.9999972976493486
82.489001;1.0976544408059639;0.4629836175413032;0.42179762803361076;-0.4435699870158335;-0.40410935280682536;1.0879410981203674;1.0000023744382167;9.999998642029373;0.41677105510053114;-0.43522900440955614;-0.43522899798676945;0.38308615613759706;0.3600461081958093;0.525718753710438;0.9999972904955353
82.499001;1.0976544470528926;0.4629836008065359;0.4217975894476917;-0.44356998708548023;-0.4041093527808278;1.0879408912455086;1.000002337079569;9.99999821504236;0.4167709378225119;-0.435229004407661;-0.4352289980324543;0.38308610017022926;0.3600461534958259;0.5257187156827485;0.9999972780654327
82.509001;1.0976544553895133;0.46298358322958943;0.4217975482949054;-0.4435699871541993;-0.40410935275238946;1.0879406875015265;1.0000022959625243;9.999997891567435;0.4167708236951548;-0.4352290044050252;-0.4352289980818005;0.38308604159666165;0.3600462006749245;0.52571868127404;0.9999972602640435
82.519001;1.0976544657169738;0.4629835648326469;0.42179750457746173;-0.4435699872220185;-0.4041093527215689;1.0879404870767622;1.0000022510288793;9.999997676131542;0.4167707131471744;-0.4352290044014035;-0.4352289981348671;0.38308598068623734;0.36004624970264043;0.5257186507791135;0.9999972371801189
82.529001;1.0976544778841593;0.4629835456637413;0.4217974582956539;-0.4435699872889818;-0.40410935268844944;1.0879402901947144;1.0000022022664763;9.999997573127942;0.4167706065763679;-0.4352290043965432;-0.43522899819169486;0.3830859176804668;0.36004630055045156;0.5257186244701488;0.9999972091421012
82.539001;1.0976544918343347;0.4629835257780776;0.4217974094499046;-0.44356998735514386;-0.40410935265313175;1.0879400971568032;1.000002149659291;9.999997586894414;0.41677050434753143;-0.4352290043902131;-0.43522899825227657;0.38308585278371005;0.36004635314621275;0.525718602577117;0.9999971766668316
82.549001;1.0976545075722148;0.46298350520843773;0.42179735801007934;-0.4435699874205507;-0.40410935261570896;1.08793990834828;1.000002093159433;9.999997720571193;0.41677040680670874;-0.4352290043822098;-0.4352289983165625;0.38308578616765987;0.3600464073240088;0.5257185853167341;0.9999971403500086
82.559001;1.0976545251138936;0.462983483968634;0.4217973038909214;-0.443569987485213;-0.4041093525762355;1.0879397242259115;1.000002032722102;9.999997974886504;0.41677031428296274;-0.4352290043723676;-0.43522899838447604;0.3830857179878311;0.36004646281284897;0.5257185729275308;0.9999971008160488
82.569001;1.0976545445638124;0.4629834620733881;0.42179724696568294;-0.4435699875490911;-0.4041093525347131;1.0879395452860035;1.0000019683096215;9.999998348074485;0.4167702270899744;-0.43522900436056616;-0.43522899845593155;0.38308564840252746;0.3600465192839632;0.525718565624385;0.9999970587171046
82.579001;1.0976545661846542;0.46298343954662985;0.42179718709837155;-0.4435699876120972;-0.40410935249110924;1.0879393720543846;1.0000018998473448;9.999998837213063;0.41677014554333425;-0.43522900434671646;-0.43522899853086155;0.38308557760103523;0.3600465764156398;0.5257185635425563;0.9999970146880524
82.589001;1.0976545903796722;0.46298341641354246;0.4217971241782269;-0.44356998767411526;-0.40410935244539486;1.0879392050899162;1.0000018272335465;9.999999439826913;0.4167700699772226;-0.4352290043307392;-0.43522899860922143;0.3830855058235659;0.3600466339178547;0.525718566746897;0.9999969692814747
82.599001;1.097654617639005;0.46298339269411676;0.42179705815400254;-0.44356998773503814;-0.4041093523975734;1.0879390449535233;1.000001750393067;10.000000154162485;0.4167700007383448;-0.4352290043125612;-0.43522899869098447;0.38308543333267875;0.36004669152567487;0.5257185752672081;0.9999969229810314
82.609001;1.0976546484805159;0.46298336842808757;0.4217969890425313;-0.4435699877947945;-0.4041093523476851;1.0879388921434097;1.000001669283519;10.00000097823946;0.4167699381569958;-0.43522900429213074;-0.4352289987761544;0.3830853603619336;0.3600467490013834;0.5257185891347401;0.9999968762635352
82.619001;1.097654683398953;0.462983343708676;0.42179691690115256;-0.44356998785333923;-0.4041093522958049;1.0879387470077373;1.0000015838822807;10.00000190904774;0.4167698825147994;-0.4352290042694208;-0.43522899886474625;0.38308528709416845;0.3600468061269498;0.525718608400788;0.9999968296006734
82.629001;1.0976547228547031;0.4629833186770333;0.4217968417844193;-0.4435699879106363;-0.4041093522420383;1.0879386097166308;1.0000014941969817;10.000002942297877;0.41676983401287937;-0.4352290042444171;-0.4352289989567349;0.3830852136801261;0.3600468626819516;0.5257186331257889;0.999996783445636
82.639001;1.097654767306149;0.46298329349489714;0.42179676371301456;-0.44356998796666053;-0.404109352186497;1.0879384803281433;1.0000014002385431;10.000004072280907;0.41676979273923376;-0.435229004217124;-0.43522899905203033;0.3830851402749526;0.36004691845650166;0.5257186633608014;0.9999967382675999
82.649001;1.0976548172438314;0.46298326832285863;0.42179668268419035;-0.44356998802139763;-0.4041093521292813;1.087938358805353;1.0000013019459721;10.000005292101786;0.4167697586608904;-0.43522900418757177;-0.4352289991504955;0.3830850670402618;0.3600469732805172;0.52571869909782;0.9999966945372082
82.659001;1.097654873199443;0.4629832432970009;0.4217965987120529;-0.4435699880748353;-0.40410935207048926;1.0879382449621677;1.0000011991646127;10.000006594354959;0.41676973165797276;-0.4352290041557956;-0.43522899925197683;0.3830849941109784;0.36004702701845276;0.5257187402017124;0.9999966527104921
82.669001;1.0976549357272865;0.46298321851329033;0.42179651184941486;-0.44356998812695947;-0.4041093520102325;1.087938138477785;1.0000010917408497;10.000007971561557;0.41676971157162496;-0.43522900412180565;-0.43522899935632087;0.38308492160398827;0.3600470795589381;0.5257187864129588;0.9999966133335602
82.679001;1.097655005362992;0.4629831940288971;0.42179642219108776;-0.44356998817775056;-0.40410935194864134;1.0879380389715096;1.0000009796414095;10.00000941610569;0.41676969822451815;-0.43522900408556325;-0.4352289994633657;0.38308484966892714;0.3600471308153302;0.525718837416823;0.9999965771026095
82.689001;1.09765508261419;0.4629831698579113;0.42179632988979154;-0.44356998822718013;-0.40410935188585506;1.087937946067226;1.0000008629703647;10.00001091988921;0.41676969140674186;-0.4352290040469755;-0.435228999572924;0.3830847784997897;0.3600471807106669;0.525718892878774;0.9999965447846838
82.699001;1.0976551679862736;0.4629831459574271;0.42179623517059833;-0.44356998827522065;-0.404109351822007;1.0879378594147266;1.0000007418958865;10.000012474075321;0.41676969085370297;-0.4352290040059113;-0.4352289996847872;0.38308470829811975;0.3600472291700405;0.5257189524408424;0.9999965171690454
82.709001;1.0976552619296707;0.4629831222423843;0.42179613831703183;-0.44356998832186084;-0.40410935175722135;1.087937778606334;1.0000006165909998;10.000014069366715;0.41676969624606414;-0.43522900396222486;-0.43522899979874957;0.38308463924652564;0.36004727614752563;0.525719015749848;0.9999964950287319
82.719001;1.0976553647334748;0.4629830986404403;0.4217960396476426;-0.4435699883671047;-0.40410935169162443;1.0879377030598547;1.0000004872308252;10.00001569674621;0.4167697072340252;-0.435229003915792;-0.4352289999146135;0.38308457153438374;0.36004732165059417;0.5257190824859028;0.9999964789706276
82.729001;1.0976554765080557;0.46298307514502984;0.42179593950781635;-0.4435699884109627;-0.4041093516253721;1.0879376320122118;1.000000354032888;10.000017347921252;0.4167697234536291;-0.4352290038665521;-0.4352290000321726;0.383084505404913;0.36004736572967727;0.5257191523504408;0.999996469317405
82.739001;1.0976555972255186;0.4629830518224524;0.4217958382558554;-0.4435699884534526;-0.4041093515586751;1.087937564601929;1.0000002173075682;10.00001901527695;0.4167697445181104;-0.43522900381451224;-0.4352290001512145;0.3830844411458845;0.36004740846092925;0.5257192250719;0.9999964661527593
82.749001;1.0976557267126656;0.4629830287701191;0.42179573622973077;-0.4435699884945978;-0.4041093514917898;1.087937499932118;1.0000000774156463;10.000020691700357;0.4167697700127131;-0.43522900375972046;-0.4352290002715499;0.38308437903146253;0.36004744994113375;0.5257193004255353;0.9999964694334578
82.759001;1.0976558646185703;0.4629830060822073;0.4217956337258955;-0.4435699885344148;-0.4041093514249745;1.0879374370741404;0.9999999346552099;10.000022369862457;0.41676979951670245;-0.43522900370225054;-0.43522900039302787;0.3830843192793109;0.360047490267874;0.525719378211951;0.9999964791050633
82.769001;1.0976560104232158;0.46298298387330095;0.4217955310060501;-0.4435699885729141;-0.4041093513584543;1.0879373750829722;0.9999997892685526;10.00002404108165;0.4167698326379013;-0.4352290036421929;-0.43522900051551533;0.38308426202609863;0.3600475294983391;0.525719458232754;0.9999964952130129
82.779001;1.0976561634597135;0.46298296233322167;0.4217954283161654;-0.44356998861011554;-0.4041093512924174;1.0879373130915566;0.9999996415578448;10.000025695214257;0.416769869019024;-0.4352290035796302;-0.43522900063887476;0.3830842073214806;0.36004756762610707;0.525719540302399;0.9999965179112337
82.789001;1.0976563228966902;0.46298294175285093;0.4217953259166909;-0.44356998864605146;-0.4041093512270183;1.0879372503906153;0.9999994919396424;10.000027321800344;0.4167699083091105;-0.4352290035146086;-0.4352290007629684;0.38308415515866073;0.36004760460034874;0.5257196242506627;0.9999965473496629
82.799001;1.0976564877114483;0.46298292248002815;0.4217952241097878;-0.44356998868073183;-0.4041093511623785;1.0879371864092633;0.9999993409165128;10.000028911323637;0.4167699501562643;-0.43522900344712956;-0.43522900088767325;0.3830841055038578;0.3600476403597025;0.5257197098880777;0.999996583604276
82.809001;1.0976566567216457;0.46298290483615234;0.4217951232299348;-0.44356998871408754;-0.4041093510986022;1.087937120678507;0.9999991890063487;10.000030455973045;0.416769994230302;-0.4352290033771714;-0.43522900101289536;0.3830840582863983;0.3600476748477988;0.5257197969597004;0.9999966267315504
82.819001;1.0976568286891004;0.46298288908585306;0.4217950236163764;-0.4435699887459491;-0.40410935103580403;1.0879370528312218;0.9999990366755147;10.00003194987868;0.4167700402323418;-0.43522900330472286;-0.4352290011385789;0.3830840133845244;0.36004770801104147;0.5257198851249562;0.9999966767978045
82.829001;1.0976570024535228;0.4629828754650796;0.421794925595341;-0.4435699887760864;-0.4041093509741197;1.087936982630195;0.9999988843551268;10.000033389164896;0.416770087898131;-0.4352290032297959;-0.4352290012646991;0.3830839706458315;0.36004773978644644;0.5257199739913875;0.9999967338020823
82.839001;1.097657177037788;0.46298286419326073;0.4217948294682011;-0.44356998880426207;-0.40410935091370037;1.0879369100460494;0.9999987324878647;10.000034771950336;0.41677013700883303;-0.4352290031524197;-0.4352290013912417;0.38308392991927603;0.3600477700885819;0.5257200631769892;0.9999967976395877
82.849001;1.0976573516487458;0.4629828554495674;0.42179473552271096;-0.4435699888302602;-0.4041093508547028;1.0879368353078482;0.999998581495277;10.000036097929536;0.4167701873888411;-0.4352290030726531;-0.43522900151816984;0.3830838910635322;0.3600477988186919;0.5257201523405023;0.999996868167883
82.859001;1.0976575256012995;0.4629828493556883;0.42179464407103595;-0.44356998885389354;-0.4041093507972758;1.08793675881575;0.9999984317200351;10.000037367359761;0.4167702388854934;-0.4352290029906177;-0.435229001645402;0.3830838539319104;0.36004782589830214;0.5257202411695368;0.9999969452592258
82.869001;1.0976576982961077;0.4629828459860393;0.4217945554665551;-0.44356998887499666;-0.4041093507415535;1.0879366809922961;0.999998283465047;10.000038579832744;0.41677029136128085;-0.4352290029065042;-0.43522900177283325;0.38308381836395244;0.3600478513015127;0.5257203293770638;0.99999702878097
82.879001;1.097657869246283;0.46298284535863965;0.4217944700698776;-0.4435699888934052;-0.4041093506876601;1.0879366022182555;0.999998137120293;10.00003973386177;0.41677034470874574;-0.43522900282053373;-0.435229001900369;0.38308378420946215;0.3600478750666846;0.5257204167108662;0.9999971185621689
82.889001;1.0976580380547696;0.46298284739369194;0.42179438819746257;-0.44356998890893856;-0.4041093506357012;1.087936522836836;0.9999979932151453;10.000040827544098;0.4167703988545566;-0.4352290027329293;-0.43522900202792697;0.3830837513534141;0.36004789727850856;0.5257205029301081;0.9999972143979694
82.899001;1.0976582043456968;0.46298285190533334;0.42179431008945534;-0.44356998892140537;-0.40410935058574315;1.0879364431299325;0.9999978522944069;10.000041859297669;0.4167704537418465;-0.4352290026439295;-0.4352290021554212;0.38308371971020333;0.36004791803290875;0.5257205877785054;0.99999731603715
82.909001;1.097658367681182;0.46298285865911515;0.42179423591157444;-0.44356998893061733;-0.4041093505378068;1.0879363632592696;0.9999977147956675;10.000042828116797;0.41677050931474796;-0.43522900255379304;-0.4352290022827571;0.38308368922140457;0.3600479374199099;0.5257206710074754;0.9999974231459561
82.919001;1.0976585274856354;0.46298286745202094;0.42179416579725154;-0.4435699889364029;-0.40410935049187;1.0879362832036605;0.9999975810991312;10.000043733499707;0.4167705655285366;-0.4352290024627668;-0.4352290024098322;0.3830836598728386;0.36004795552024454;0.5257207524103426;0.999997535352979
82.929001;1.0976586831216104;0.46298287814923367;0.42179409989169564;-0.44356998893862365;-0.40410935044786034;1.0879362027306507;0.999997451607839;10.000044575597476;0.41677062238292084;-0.4352290023710605;-0.43522900253653757;0.38308363169377113;0.3600479723792627;0.5257208318130802;0.9999976522999856
82.939001;1.0976588341263884;0.46298289066366033;0.4217940383477563;-0.44356998893718647;-0.4041093504056696;1.0879361214711447;0.9999973266998358;10.000045355732118;0.41677067993074224;-0.43522900227884787;-0.4352290026627615;0.3830836047222589;0.36004798797884935;0.5257209090350397;0.9999977735655476
82.949001;1.0976589803145802;0.46298290493302013;0.42179398127760687;-0.4435699889320579;-0.40410935036519696;1.0879360390713348;0.9999972066019738;10.000046076359718;0.41677073823088623;-0.4352290021862752;-0.435229002788385;0.3830835789818259;0.36004800224871525;0.5257209838521082;0.999997898546608
82.959001;1.097659121631349;0.4629829209218208;0.4217939287199034;-0.4435699889232726;-0.4041093503263638;1.0879359552666905;0.9999970913319839;10.000046740095739;0.41677079728547306;-0.4352290020934669;-0.4352290029132652;0.3830835545069251;0.36004801509304757;0.5257210559779246;0.9999980264202355
82.969001;1.0976592579582352;0.4629829386075226;0.42179388066600354;-0.4435699889109232;-0.4041093502890957;1.087935869827675;0.9999969807494218;10.00004734882291;0.41677085701600824;-0.4352290020005251;-0.4352290030372333;0.3830835313775083;0.36004802639595734;0.5257211250771504;0.9999981562160584
82.979001;1.0976593890429462;0.4629829579453641;0.42179383709761825;-0.4435699888951379;-0.4041093502533213;1.087935782524215;0.9999968745799118;10.00004790406014;0.4167709172869431;-0.4352290019075341;-0.43522900316012;0.3830835097141715;0.36004803602385554;0.5257211907966887;0.9999982869615698
82.989001;1.0976595145553687;0.462982978866081;0.42179379798624694;-0.4435699888760537;-0.4041093502189873;1.0879356931712476;0.9999967724256458;10.000048407941014;0.4167709779395217;-0.43522900181457896;-0.4352290032817795;0.3830834896539661;0.3600480438596934;0.5257212527775936;0.9999984178345397
82.999001;1.0976596341591238;0.4629830013219446;0.42179376327524887;-0.44356998885378907;-0.4041093501860576;1.0879356016412693;0.9999966738714277;10.000048863033728;0.4167710387974127;-0.4352290017217684;-0.4352290034020837;0.38308347135498977;0.3600480498517989;0.5257213106600387;0.9999985482508359
83.009001;1.0976597475677177;0.4629830253231335;0.4217937328603245;-0.443569988828428;-0.4041093501544952;1.087935507820391;0.9999965785638784;10.000049271324555;0.4167710996426978;-0.435229001629246;-0.4352290035209158;0.3830834550107561;0.3600480540149793;0.5257213641178163;0.9999986778437852
83.019001;1.097659854636169;0.462983050908327;0.42179370657096193;-0.44356998880001913;-0.40410935012424426;1.0879354115813165;0.999996486197721;10.000049633801854;0.4167711601971532;-0.4352290015371901;-0.4352290036381819;0.38308344082696255;0.3600480563761974;0.5257214129081524;0.9999988064014059
83.029001;1.097659955430154;0.46298307809005224;0.421793684178494;-0.4435699887685853;-0.40410935009521426;1.0879353127865317;0.9999963965196907;10.000049950340772;0.4167712201424951;-0.4352290014457979;-0.4352290037538103;0.3830834289790284;0.36004805693672665;0.5257214568949937;0.9999989338224096
83.039001;1.0976600502001974;0.4629831068530031;0.42179366544689445;-0.4435699887341343;-0.40410935006728527;1.0879352113421588;0.9999963093400965;10.000050219191069;0.41677127916923123;-0.43522900135526515;-0.4352290038677311;0.3830834195778995;0.3600480556906839;0.5257214960156459;0.9999990600816908
83.049001;1.0976601392959102;0.4629831371955163;0.4217936501936599;-0.44356998869666103;-0.4041093500403519;1.087935107294559;0.9999962244864369;10.000050436726776;0.41677133702982644;-0.4352290012657885;-0.4352290039798613;0.3830834126628822;0.36004805265595263;0.5257215302186296;0.99999918524181
83.059001;1.0976602230891839;0.46298316915681353;0.4217936383096715;-0.4435699886561422;-0.40410935001436343;1.0879350008608875;0.9999961417633324;10.000050598121982;0.41677139357499027;-0.43522900117757757;-0.43522900409010373;0.3830834082391229;0.36004804787240813;0.5257215594499496;0.9999993095128221
83.069001;1.097660301954769;0.46298320281526956;0.4217936297359913;-0.44356998861253555;-0.4041093499893118;1.0879348923668908;0.9999960609937365;10.000050698656434;0.4167714487413924;-0.43522900109083945;-0.4352290041983586;0.38308340632369847;0.36004804139318086;0.5257215836895778;0.9999994332579549
83.079001;1.0976603763068586;0.4629832382773526;0.4217936244372678;-0.4435699885657863;-0.4041093499651811;1.0879347821816785;0.9999959820644299;10.000050734786887;0.41677150250309086;-0.4352290010057467;-0.435229004304529;0.383083406957807;0.36004803329515384;0.5257216029616664;0.9999995568935404
83.089001;1.097660446609587;0.4629832756559915;0.4217936223940515;-0.4435699885158399;-0.4041093499419025;1.0879346706716968;0.9999959048953105;10.000050704033981;0.4167715548303016;-0.4352290009224373;-0.4352290044085019;0.38308341018225034;0.3600480236679684;0.5257216172930812;0.9999996807488227
83.099001;1.0976605132929023;0.46298331503306916;0.42179362359874395;-0.44356998846265916;-0.40410934991935166;1.0879345581847177;0.9999958293973772;10.000050604160343;0.4167716056653492;-0.43522900084103683;-0.4352290045101363;0.38308341601331136;0.3600480125688421;0.5257216266665738;0.9999998050035346
83.109001;1.0976605766538867;0.46298335643909416;0.42179362803753495;-0.44356998840623696;-0.40410934989737596;1.087934445115567;0.9999957554755599;10.000050433200807;0.41677165491422247;-0.4352290007616506;-0.4352290046092771;0.383083424447325;0.36004800000030956;0.5257216310232303;0.999999929755289
