time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.119001;1.097660636863204;0.4629833998783429;0.42179363568621997;-0.44356998834660216;-0.4041093498758067;1.0879343319580765;0.9999956830534086;10.00005019035498;0.41677170245265877;-0.4352290006843366;-0.43522900470575276;0.3830834354519023;0.3600479859308889;0.5257216303202926;1.0000000551124695
83.129001;1.0976606940683054;0.46298344539083275;0.42179364654603774;-0.4435699882838051;-0.4041093498544579;1.0879342192205603;0.9999956120960516;10.000049876525996;0.41677174812988005;-0.43522900060909775;-0.43522900479935245;0.38308344893436264;0.3600479703184421;0.5257216245745372;1.0000001811943728
83.139001;1.097660748486557;0.4629834931061941;0.4217936606673864;-0.44356998821787413;-0.40410934983316266;1.0879341073415771;0.9999955426141302;10.00004949411274;0.4167717917718814;-0.43522900053588925;-0.4352290048898332;0.38308346475162774;0.36004795311585225;0.52572161384922;1.00000030806196
83.149001;1.0976608003994994;0.46298354323159896;0.4217936781126736;-0.44356998814878357;-0.404109349811835;1.0879339967485462;0.9999954746340936;10.000049046478004;0.41677183320022826;-0.43522900046462887;-0.43522900497696165;0.38308348275724136;0.36004793427185955;0.5257215982322321;1.0000004356823673
83.159001;1.097660850064592;0.46298359597945216;0.42179369891004775;-0.44356998807647935;-0.4041093497904827;1.087933887921035;0.9999954081557468;10.000048537418875;0.41677187224913465;-0.4352290003952236;-0.4352290050605499;0.3830835028093711;0.3600479137397752;0.5257215778286579;1.0000005639557672
83.169001;1.0976608976167634;0.4629836515147143;0.4217937230553666;-0.44356998800093544;-0.40410934976915086;1.0879337813582795;0.9999953431452108;10.00004797070213;0.4167719087753379;-0.43522900032759665;-0.4352290051404626;0.3830835247437967;0.36004789148848104;0.525721552752806;1.0000006927515304
83.179001;1.0976609430060709;0.4629837099685269;0.4217937505333901;-0.4435699879221906;-0.4041093497478566;1.0879336775446915;0.9999952795532445;10.000047349641623;0.4167719426786329;-0.43522900026168926;-0.435229005216607;0.3830835483806537;0.3600478675061888;0.525721523124865;1.0000008219610261
83.189001;1.097660985978765;0.4629837714652346;0.4217937813231386;-0.4435699878403553;-0.4041093497265706;1.0879335769031129;0.9999952173158085;10.00004667654273;0.4167719739081291;-0.4352290001974581;-0.4352290052889298;0.38308357354827643;0.36004784180963884;0.5257214890662848;1.000000951565186
83.199001;1.0976610261062985;0.4629838361033145;0.42179381540415106;-0.44356998775559553;-0.4041093497052398;1.087933479688791;0.9999951563715926;10.000045952360201;0.4167720024401452;-0.43522900013487786;-0.43522900535742826;0.38308360007689873;0.3600478144548823;0.5257214506905712;1.0000010816399092
83.209001;1.0976610628958878;0.46298390391142147;0.4217938527619593;-0.4435699876680945;-0.4041093496838131;1.0879333860004208;0.9999950966986199;10.000045177310003;0.4167720282671075;-0.4352290000739341;-0.43522900542216064;0.3830836277942913;0.3600477855265794;0.5257214081137997;1.0000012123075177
83.219001;1.0976610959364974;0.46298397482386916;0.4217938933682137;-0.4435699875780159;-0.4041093496622524;1.0879332960145114;0.9999950382928963;10.000044351786418;0.41677205141139234;-0.4352290000146107;-0.4352290054832411;0.3830836565268572;0.36004775512500703;0.5257213614774833;1.0000013437162671
83.229001;1.097661124978424;0.46298404869617993;0.4217939371555685;-0.4435699874855072;-0.40410934964053785;1.08793321020745;0.9999949811194002;10.00004347670526;0.41677207193627747;-0.43522899995688513;-0.43522900554082977;0.38308368606236537;0.3600477233727001;0.5257213109471288;1.000001476059519
83.239001;1.0976611499225415;0.46298412536539474;0.4217939840139984;-0.4435699873907364;-0.4041093496186531;1.0879331293442644;0.9999949251324878;10.000042553729026;0.4167720899378524;-0.43522899990073766;-0.435229005595123;0.3830837161179167;0.3600476904040228;0.5257212566974019;1.0000016095653697
83.249001;1.0976611707559514;0.4629842047016798;0.42179403379973107;-0.44356998729390684;-0.4041093495965442;1.087933054299287;0.9999948703573728;10.000041585301467;0.4167721055376949;-0.4352289998461585;-0.4352290056463311;0.38308374637328024;0.36004765632273705;0.5257211989176993;1.0000017444454639
83.259001;1.0976611875430495;0.4629842865797341;0.42179408634624715;-0.44356998719523905;-0.40410934957409544;1.0879329858903355;0.9999948169181386;10.000040574292987;0.4167721188931056;-0.43522899979313856;-0.43522900569464346;0.3830837765230473;0.3600476211826048;0.5257211378230835;1.0000018808794178
83.269001;1.0976612004970172;0.46298437080814964;0.4217941414748699;-0.44356998709495354;-0.40410934955115296;1.0879329248455583;0.9999947650059547;10.000039523808187;0.41677213019910747;-0.435228999741656;-0.43522900574021256;0.38308380629686384;0.3600475850068405;0.5257210736501492;1.0000020190397818
83.279001;1.097661209985355;0.46298445710397407;0.421794198998444;-0.44356998699326466;-0.404109349527569;1.087932871863835;0.9999947149160902;10.000038436978187;0.41677213966217486;-0.4352289996916669;-0.4352290057831733;0.3830838354646939;0.36004754780115467;0.5257210066600062;1.0000021591185755
83.289001;1.0976612164250639;0.46298454511625314;0.4217942587128546;-0.44356998689038;-0.4041093495032281;1.0879328276249898;0.9999946670724493;10.000037316764976;0.41677214746171526;-0.43522899964309264;-0.43522900582365415;0.3830838638375406;0.3600475095525145;0.5257209371500693;1.000002301361966
83.299001;1.0976612201361666;0.4629846344637055;0.421794320383799;-0.443569986786497;-0.40410934947804894;1.0879327927172142;0.9999946219179374;10.000036166234718;0.4167721537261083;-0.4352289995958185;-0.43522900586175706;0.3830838912561044;0.360047470239968;0.5257208654557765;1.0000024460978671
83.309001;1.0976612212229957;0.4629847247692343;0.421794383745798;-0.44356998668178493;-0.4041093494519761;1.0879327675469688;0.9999945798269707;10.000034988823046;0.41677215854190947;-0.43522899954971994;-0.43522900589754415;0.38308391757899474;0.3600474298582203;0.5257207919598204;1.000002593721785
83.319001;1.0976612195566928;0.4629848156731086;0.421794448516186;-0.4435699865763578;-0.404109349424979;1.0879327522719104;0.9999945411283434;10.00003378818806;0.4167721619665139;-0.4352289995046961;-0.4352290059310492;0.38308394269551366;0.3600473884361663;0.5257207171185305;1.0000027446152497
83.329001;1.0976612148124985;0.46298490682007476;0.421794514403848;-0.44356998647027307;-0.40410934939706145;1.0879327468035886;0.99999450610882;10.000032567658725;0.41677216400581674;-0.4352289994606799;-0.43522900596229325;0.3830839665625459;0.3600473460393369;0.5257206414807215;1.0000028990133671
83.339001;1.0976612065123714;0.4629849978480867;0.42179458111448176;-0.4435699863635615;-0.40410934936826354;1.0879327508932373;0.9999944749344043;10.000031329631476;0.4167721646093837;-0.4352289994176344;-0.4352290059912871;0.3830839892182382;0.3600473027578817;0.5257205656824067;1.0000030569568397
83.349001;1.0976611941327084;0.46298508841860564;0.4217946483680433;-0.4435699862562552;-0.4041093493386546;1.0879327642219667;0.9999944475785495;10.000030076031273;0.41677216373421366;-0.435228999375558;-0.4352290060180147;0.38308401074322207;0.36004725869431903;0.525720490411703;1.0000032183905572
83.359001;1.097661177259155;0.4629851782729391;0.4217947159178927;-0.443569986148408;-0.40410934930832715;1.0879327864331;0.9999944238623458;10.000028809630447;0.41677216139370715;-0.43522899933448433;-0.4352290060424151;0.3830840312113669;0.36004721396622535;0.5257204163470409;1.0000033832502488
83.369001;1.0976611557315314;0.46298526723986533;0.4217947835671183;-0.44356998604012965;-0.4041093492773755;1.0879328171333442;0.9999944035786563;10.000027534289778;0.41677215762274056;-0.4352289992944571;-0.4352290060643938;0.3830840506669879;0.36004716872266784;0.5257203441184521;1.0000035514633632
83.379001;1.0976611297206686;0.4629853551903228;0.42179485117569465;-0.44356998593161157;-0.404109349245863;1.0879328558668808;0.9999943865604969;10.000026253815676;0.41677215243029575;-0.4352289992554988;-0.43522900608386184;0.3830840691200615;0.36004712314617593;0.5257202743407563;1.000003722917553
83.389001;1.0976610996505038;0.46298544201424296;0.42179491864555;-0.44356998582311125;-0.40410934921381925;1.0879329020517532;0.999994372676784;10.00002497092057;0.41677214580355654;-0.43522899921760283;-0.435229006100758;0.38308408655558623;0.36004707742860803;0.5257202076544005;1.000003897405553
83.399001;1.0976610660293662;0.4629855276361419;0.42179498590565023;-0.44356998571490797;-0.40410934918126307;1.0879329549597834;0.9999943618715474;10.000023687131241;0.41677213773513605;-0.43522899918074176;-0.43522900611502485;0.38308410295296014;0.36004703175065966;0.5257201446926963;1.0000040745795225
83.409001;1.0976610293389166;0.46298561202081945;0.42179505291338754;-0.4435699856072544;-0.40410934914820873;1.0879330137820238;0.9999943542126093;10.000022403482937;0.41677212821571036;-0.43522899914486907;-0.43522900612659154;0.38308411831277145;0.36004698627320997;0.525720086029706;1.000004253909385
83.419001;1.09766098996903;0.4629856951548138;0.42179511965541;-0.4435699855003403;-0.4041093491146668;1.0879330776798597;0.9999943498358371;10.000021121177554;0.4167721171863808;-0.435228999109911;-0.435229006135385;0.3830841326838036;0.3600469411297913;0.5257200321917607;1.0000044346826218
83.429001;1.0976609481334896;0.4629857770181593;0.42179518613739914;-0.44356998539427583;-0.4041093490806606;1.0879331457505192;0.9999943488263938;10.000019842002414;0.41677210452761393;-0.4352289990757667;-0.4352290061413377;0.38308414615412234;0.3600468964221032;0.5257199837087462;1.0000046161404983
83.439001;1.097660903881391;0.46298585754979926;0.42179525236167936;-0.4435699852890935;-0.40410934904623763;1.0879332170044638;0.9999943511613912;10.000018568897495;0.41677209011243516;-0.43522899904233314;-0.43522900614438426;0.3830841588153978;0.36004685221809096;0.5257199411199023;1.0000047976120248
83.449001;1.0976608572667153;0.46298593663238646;0.42179531831173556;-0.443569985184779;-0.4041093490114633;1.0879332904486732;0.999994356806685;10.000017306096591;0.41677207385462606;-0.43522899900953904;-0.4352290061444458;0.38308417075462753;0.3600468085567991;0.525719904922221;1.0000049784830924
83.459001;1.0976608084855104;0.4629860141072267;0.4217953839631869;-0.44356998508131645;-0.40410934897641987;1.0879333651665852;0.9999943658939552;10.000016058748379;0.41677205572047055;-0.43522899897734824;-0.4352290061414176;0.3830841820732563;0.36004676547321396;0.5257198755494537;1.000005158111566
83.469001;1.0976607578857018;0.4629860897945216;0.42179544930747703;-0.44356998497870276;-0.40410934894121253;1.0879334402892207;0.999994378803312;10.000014832730953;0.4167720357101787;-0.43522899894572903;-0.4352290061351833;0.38308419290105306;0.3600467230482192;0.5257198533887971;1.0000053358359238
83.479001;1.0976607059089147;0.4629861635159701;0.42179551437150214;-0.4435699848769239;-0.4041093489059654;1.087933514931018;0.9999943961489823;10.000013634752964;0.41677201380291307;-0.4352289989146264;-0.4352290061256486;0.38308420340224425;0.3600466814434824;0.5257198387448866;1.0000055110358532
83.489001;1.0976606529864223;0.46298623512047926;0.42179557919988;-0.44356998477593906;-0.40410934887081673;1.0879335881645622;0.9999944187047951;10.000012472621323;0.41677198991289627;-0.4352289988839676;-0.43522900611276666;0.3830842137839488;0.3600466408723623;0.5257198317944748;1.0000056831316342
83.499001;1.0976605994814923;0.4629863045171383;0.42179564378878537;-0.44356998467569647;-0.40410934883592003;1.0879336590474153;0.9999944472529425;10.000011354902544;0.4167719639150726;-0.43522899885368527;-0.435229006096523;0.3830842242817428;0.36004660153361095;0.5257198326179341;1.0000058515509185
83.509001;1.09766054574465;0.46298637170775553;0.42179570804318567;-0.44356998457615815;-0.4041093488014259;1.087933726686832;0.9999944824213416;10.000010289690808;0.416771935697822;-0.4352289988237263;-0.43522900607688775;0.38308423510506173;0.36004656357147025;0.5257198412294011;1.0000060157829016
83.519001;1.0976604921999613;0.46298643675982964;0.42179577179849403;-0.4435699844773115;-0.4041093487674408;1.087933790298627;0.9999945245535727;10.000009284032947;0.4167719051796729;-0.4352289987940473;-0.4352290060538051;0.3830842464019611;0.3600465270776018;0.5257198575543288;1.0000061754689122
83.529001;1.0976604394160052;0.46298649972125666;0.42179583486788497;-0.443569984379175;-0.4041093487340132;1.0879338492833333;0.9999945736670485;10.00000834426776;0.41677187231679275;-0.43522899876461546;-0.4352290060272249;0.3830842582858412;0.3600464920996691;0.525719881422634;1.0000063303737305
83.539001;1.0976603881283713;0.462986560573149;0.4217958970855726;-0.44356998428179;-0.4041093487011592;1.0879339033413438;0.9999946295891522;10.00000747562689;0.4167718371434031;-0.4352289987354168;-0.4352290059971102;0.3830842708739863;0.3600464586360711;0.5257199125890555;1.0000064802854873
83.549001;1.0976603391531607;0.4629866192538164;0.4217959583280364;-0.44356998418519294;-0.4041093486688739;1.0879339525305134;0.9999946921573438;10.00000668106101;0.4167717998056831;-0.4352289987064639;-0.4352290059634191;0.38308428428726005;0.3600464266422144;0.5257199507328051;1.0000066249909723
83.559001;1.0976602932767772;0.46298667570133184;0.42179601850075005;-0.4435699840893875;-0.4041093486371283;1.0879339972010102;0.9999947612461202;10.000005961071494;0.4167717605266083;-0.43522899867778864;-0.4352290059261039;0.3830842986354287;0.36004639605728445;0.525719995442316;1.000006764333074
83.569001;1.0976602511991485;0.46298672989761697;0.42179607750810416;-0.4435699839943477;-0.40410934860588327;1.087934037829944;0.9999948366293806;10.000005315023028;0.41677171953847053;-0.43522899864943104;-0.43522900588510804;0.38308431403105875;0.36004636682630636;0.5257200462247895;1.0000068982834982
83.579001;1.097660213483118;0.4629867819154859;0.42179613522872844;-0.44356998390004704;-0.4041093485751113;1.087934074836906;0.9999949179166023;10.000004742545476;0.41677167705819196;-0.43522899862144243;-0.4352290058403517;0.38308433063004843;0.3600463389063321;0.5257201025419129;1.0000070269937804
83.589001;1.0976601805433164;0.46298683191452006;0.4217961915192775;-0.4435699838064837;-0.4041093485448111;1.0879341085000327;0.9999950046375163;10.000004244015637;0.4167716332944199;-0.43522899859390207;-0.4352290057917427;0.38308434866865665;0.36004631225149775;0.5257201638624884;1.0000071508066448
83.599001;1.0976601527068581;0.46298688007177524;0.42179624625522705;-0.4435699837136848;-0.4041093485150121;1.087934138939357;0.9999950963204862;10.00000382038255;0.41677158845216505;-0.4352289985669322;-0.4352290057392005;0.38308436843995036;0.3600462867890767;0.5257202297123781;1.0000072702050526
83.609001;1.097660130268569;0.4629869265240306;0.42179629936870167;-0.44356998362169997;-0.4041093484857599;1.0879341660923292;0.9999951924904363;10.0000034732381;0.416771542733366;-0.43522899854067887;-0.4352290056826438;0.3830843901958313;0.3600462624257234;0.5257202996903686;1.0000073857351663
83.619001;1.0976601134653696;0.4629869713571036;0.42179635085089967;-0.4435699835305937;-0.4041093484570901;1.087934189768962;0.9999952926541006;10.000003205110046;0.4167714963356994;-0.4352289985152695;-0.4352290056219606;0.38308441408143384;0.3600462390814235;0.5257203734763205;1.0000074979562965
83.629001;1.0976601023960968;0.4629870146127962;0.4217964007362858;-0.4435699834404304;-0.40410934842901447;1.0879342098002867;0.9999953963075259;10.000003018931322;0.41677144945054306;-0.435228998490791;-0.43522900555701094;0.3830844401755074;0.36004621670972003;0.5257204508556877;1.0000076073551114
83.639001;1.0976600969839696;0.462987056303753;0.42179644908566544;-0.44356998335126324;-0.40410934840152113;1.0879342261444271;0.9999955029826392;10.000002917110635;0.4167714022610859;-0.43522899846728735;-0.43522900548766685;0.38308446855732947;0.36004619529563625;0.5257205317103475;1.0000077142113477
83.649001;1.0976600969907235;0.46298709643068864;0.42179649595700597;-0.4435699832631346;-0.4041093483745815;1.0879342388907585;0.9999956123278769;10.000002901379883;0.41677135494359235;-0.43522899844477647;-0.4352290054138585;0.38308449931768085;0.36004617485816576;0.5257206159670664;1.000007818545252
83.659001;1.0976601020457066;0.462987134988749;0.42179654138151335;-0.4435699831760759;-0.404109348348171;1.0879342482050391;0.9999957241427543;10.000002973216233;0.41677130766482745;-0.43522899842328594;-0.43522900533559916;0.38308453253374547;0.36004615546398944;0.5257207035717879;1.0000079201933423
83.669001;1.097660111699048;0.46298717197332867;0.42179658539010584;-0.44356998309009815;-0.4041093483222876;1.0879342542849733;0.9999958383785048;10.000003134245919;0.41677126057252245;-0.43522899840286755;-0.4352290052529842;0.38308456824130066;0.3600461372231866;0.5257207944792587;1.0000080189137488
83.679001;1.0976601254816072;0.46298720737273863;0.42179662805673934;-0.4435699830051879;-0.40410934829694106;1.0879342574018875;0.9999959551718955;10.000003386239973;0.41677121378981874;-0.43522899838357554;-0.4352290051661646;0.38308460640814607;0.36004612025799076;0.5257208886079642;1.0000081144339146
83.689001;1.0976601429138002;0.46298724114272427;0.4217966694881698;-0.44356998292131805;-0.40410934827213146;1.0879342579912497;0.9999960748608695;10.000003730410882;0.41677116741872916;-0.43522899836546247;-0.4352290050752975;0.3830846469186697;0.3600461046758364;0.5257209858170553;1.0000082064980627
83.699001;1.0976601634215533;0.46298727321838146;0.4217967097715579;-0.4435699828384639;-0.40410934824784084;1.0879342566487686;0.9999961979175845;10.000004166742938;0.41677112155704343;-0.43522899834861617;-0.4352290049805129;0.38308468957662256;0.36004609056603604;0.525721085934683;1.0000082950049403
83.709001;1.0976601862528315;0.4629873035570694;0.42179674894458535;-0.4435699827566114;-0.4041093482240481;1.0879342540390593;0.9999963248225969;10.00000469451279;0.41677107632791177;-0.4352289983331922;-0.4352290048819255;0.38308473412076066;0.3600460780033374;0.5257211887812724;1.000008380139628
83.719001;1.0976602105699698;0.4629873321413221;0.4217967870223701;-0.4435699826757616;-0.4041093482007503;1.0879342508566636;0.9999964559865274;10.000005313197434;0.41677103189611103;-0.4352289983193971;-0.43522900477966003;0.38308478026085996;0.360046067035274;0.525721294197427;1.0000084623405392
83.729001;1.0976602356724516;0.4629873589505261;0.4217968240389024;-0.44356998259592684;-0.4041093481779474;1.0879342478563603;0.9999965917683612;10.000006022227467;0.41677098843494786;-0.4352289983074369;-0.43522900467385084;0.38308482772936225;0.3600460576624936;0.5257214020983219;1.0000085421425269
83.739001;1.0976602611597355;0.4629873839560561;0.42179686004503364;-0.4435699825171239;-0.4041093481556056;1.0879342458617156;0.9999967324820765;10.00000682014011;0.41677094606872445;-0.43522899829748163;-0.43522900456462327;0.3830848763043478;0.3600460498340734;0.525721512496719;1.0000086200323204
83.749001;1.097660286977432;0.46298740713647807;0.4217968950819734;-0.44356998243937934;-0.404109348133653;1.087934245718486;0.9999968783658783;10.000007704299774;0.4167709048656594;-0.4352289982896617;-0.43522900445208296;0.3830849258038766;0.3600460434486478;0.5257216254713994;1.0000086963643395
83.759001;1.0976603133767249;0.4629874284833056;0.42179692917497796;-0.4435699823627361;-0.40410934811200067;1.0879342482296859;0.9999970296017349;10.000008671275818;0.41677086487025233;-0.4352289982840732;-0.4352290043363141;0.3830849761016412;0.36004603835197424;0.5257217411289684;1.0000087713583916
83.769001;1.097660340806794;0.46298744799021485;0.42179696233285763;-0.44356998228724365;-0.4041093480905602;1.0879342540956507;0.9999971863402936;10.00000971759306;0.41677082610268645;-0.4352289982807814;-0.4352290042173897;0.3830850271472545;0.3600460343553352;0.5257218595733225;1.0000088451735767
83.779001;1.0976603697505343;0.4629874656435826;0.42179699454111974;-0.443569982212943;-0.40410934806926085;1.087934263882073;0.9999973486556046;10.000010840298446;0.41677078853954186;-0.4352289982798284;-0.4352290040954046;0.3830850789486638;0.360046031280153;0.5257219808617;1.0000089179588258
83.789001;1.0976604005866648;0.4629874814448964;0.421797025778548;-0.44356998213987126;-0.40410934804805365;1.087934278038507;0.9999975164753686;10.00001203652948;0.41677075212472486;-0.43522899828124545;-0.4352290039705044;0.3830851315417256;0.3600460289772434;0.5257221049622505;1.0000089898123696
83.799001;1.0976604335850861;0.4629874954431096;0.42179705603528644;-0.4435699820680717;-0.40410934802689846;1.0879342969437753;0.9999976895442768;10.000013302591828;0.41677071678651534;-0.43522899828506234;-0.4352290038428728;0.38308518496870264;0.3600460273068053;0.5257222317551218;1.0000090607500767
83.809001;1.0976604689588867;0.46298750773040964;0.42179708530673976;-0.44356998199757863;-0.40410934800575704;1.0879343209706063;0.9999978674424311;10.00001463394383;0.4167706824241157;-0.4352289982913065;-0.43522900371270234;0.3830852392574632;0.3600460261418563;0.5257223610882719;1.0000091307521668
83.819001;1.0976605068521634;0.46298751842166036;0.42179711359511274;-0.4435699819284006;-0.40410934798459697;1.0879343505381889;0.999998049649926;10.000016025625257;0.4167706488894239;-0.43522899829999057;-0.43522900358018496;0.3830852944091337;0.36004602539915825;0.5257224928499568;1.0000091998095169
83.829001;1.097660547315475;0.4629875276554351;0.42179714091423487;-0.44356998186053326;-0.40410934796340403;1.0879343860687962;0.9999982356014561;10.000017472252852;0.41677061601488347;-0.4352289983110989;-0.4352290034455112;0.3830853503867701;0.36004602503541705;0.5257226270028657;1.0000092679526271
83.839001;1.097660590325172;0.4629875355999785;0.42179716729568634;-0.443569981793983;-0.4041093479421996;1.0879344279006675;0.9999984246927993;10.000018968144731;0.416770583673232;-0.4352289983245897;-0.43522900330886555;0.3830854071003463;0.3600460250153153;0.5257227635518689;1.0000093352533757
83.849001;1.0976606358113419;0.46298754242641227;0.4217971928103297;-0.4435699817287778;-0.4041093479210433;1.0879344763247254;0.9999986162590009;10.000020507551174;0.4167705517907175;-0.4352289983404176;-0.43522900317042096;0.38308546441183505;0.36004602529587865;0.5257229024821458;1.0000094017559085
83.859001;1.097660683692918;0.46298754827267546;0.42179721756379984;-0.4435699816649726;-0.4041093479000039;1.0879345317183244;0.9999988095945256;10.000022084492572;0.41677052029464867;-0.4352289983585595;-0.43522900303034284;0.38308552215443153;0.3600460258190387;0.5257230437098014;1.0000094674471327
83.869001;1.0976607339635445;0.46298755325033875;0.4217972416544619;-0.4435699816026451;-0.4041093478791319;1.0879345945744143;0.9999990040458056;10.00002369256361;0.4167704890706365;-0.4352289983790193;-0.4352290028887922;0.38308558013869176;0.3600460264966602;0.525723187038609;1.0000095323414901
83.879001;1.097660786792558;0.46298755746481;0.42179726513496607;-0.4435699815418763;-0.404109347858466;1.0879346654103657;0.9999991990816984;10.000025325308028;0.4167704579649699;-0.4352289984018113;-0.4352290027459166;0.38308563814954394;0.36004602720396955;0.5257233321537587;1.000009596542044
83.889001;1.097660842529585;0.4629875609983012;0.4217972879990003;-0.44356998148272747;-0.4041093478380496;1.0879347446987286;0.9999993943034923;10.000026977225227;0.4167704267868976;-0.43522899842693463;-0.435229002601845;0.3830856959459097;0.3600460278028028;0.525723478685635;1.0000096602042494
83.899001;1.0976609016328687;0.4629875638800009;0.42179731020851907;-0.4435699814252355;-0.4041093478179254;1.0879348328461598;0.9999995894588014;10.000028644458713;0.4167703953137547;-0.4352289984543576;-0.4352290024566897;0.38308575325989097;0.360046028184746;0.5257236262826399;1.0000097234886758
83.909001;1.0976609646262443;0.4629875660765947;0.4217973317466984;-0.44356998136941783;-0.4041093477981185;1.0879349301848948;0.9999997844358479;10.000030324306966;0.4167703633386465;-0.43522899848402646;-0.435229002310552;0.3830858097981319;0.3600460282799463;0.5257237746243874;1.0000097865422402
83.919001;1.0976610320833593;0.46298756749861875;0.4217973526392913;-0.4435699813152846;-0.4041093477786186;1.0879350369818832;0.9999999792288533;10.000032014370815;0.41677033072547387;-0.4352289985158806;-0.4352290021635369;0.38308586524337435;0.36004602801678187;0.525723923396911;1.0000098494761114
83.929001;1.0976611046157034;0.4629875680205776;0.42179737293048414;-0.4435699812628706;-0.4041093477593777;1.0879351534628119;1.0000001739265982;10.000033712415075;0.4167702974224152;-0.435228998549851;-0.4352290020157571;0.3830859192562167;0.36004602729085816;0.5257240722890743;1.000009912309339
83.939001;1.0976611828632583;0.46298756749692577;0.42179739265305444;-0.44356998121225705;-0.4041093477403245;1.0879352798403188;1.0000003686765606;10.000035416722792;0.4167702634362313;-0.4352289985858486;-0.43522900186731583;0.3830859714869308;0.3600460259702465;0.5257242210121355;1.0000099748991944
83.949001;1.0976612674678;0.46298756574526434;0.4217974118296388;-0.44356998116355506;-0.4041093477213696;1.087935416315798;1.0000005636252212;10.000037126317693;0.4167702287837155;-0.43522899862375813;-0.43522900171830736;0.3830860215865659;0.3600460239116001;0.5257243693145328;1.0000100369558562
83.959001;1.0976613590286146;0.4629875625175176;0.42179743050018037;-0.4435699811168696;-0.4041093477024151;1.0879355630440277;1.0000007589271027;10.000038840728894;0.41677019345586863;-0.4352289986634398;-0.43522900156884764;0.3830860692133587;0.3600460209695217;0.5257245169871076;1.0000100981558766
83.969001;1.097661458039875;0.46298755749516307;0.42179744872712405;-0.4435699810722699;-0.4041093476833838;1.0879357201362938;1.0000009547833408;10.000040559448214;0.4167701574262795;-0.4352289987047361;-0.43522900141908755;0.38308611404098436;0.36004601700309524;0.5257246638602548;1.0000101582503582
83.979001;1.0976615648501233;0.46298755031175864;0.42179746657644057;-0.44356998102977857;-0.4041093476642354;1.0879358876938658;1.0000011514196412;10.00004228164525;0.41677012067693575;-0.4352289987474868;-0.43522900126918695;0.383086155753654;0.36004601188703267;0.5257248097762944;1.0000102171323193
83.989001;1.0976616797409602;0.46298754057755626;0.4217974841261216;-0.443569980989377;-0.40410934764496015;1.087936065788086;1.000001349054702;10.000044006292033;0.4167700832067227;-0.43522899879155386;-0.43522900111929147;0.3830861940314254;0.3600460055229728;0.525724954531292;1.0000102748500883
83.999001;1.0976618030750438;0.46298752789025743;0.4217975014961131;-0.4435699809510189;-0.4041093476255687;1.0879362544312527;1.0000015479225661;10.000045732098362;0.4167700450342575;-0.4352289988368355;-0.4352290009695474;0.3830862285478647;0.3600459978545155;0.5257250978543895;1.0000103315299318
84.009001;1.0976619353115713;0.462987511843263;0.42179751885773004;-0.4435699809146443;-0.4041093476060785;1.0879364535784184;1.0000017482620882;10.00004745717131;0.4167700062049437;-0.43522899888326005;-0.43522900082012717;0.38308625898586657;0.3600459888793124;0.5257252394733251;1.000010387289597
84.019001;1.0976620768558745;0.46298749203240336;0.4217975364158074;-0.4435699808801959;-0.40410934758650796;1.0879366631167176;1.0000019502533608;10.000049179177617;0.41676996677552186;-0.43522899893077877;-0.4352290006712314;0.3830862850656171;0.36004597863930116;0.5257253791808346;1.0000104422444551
84.029001;1.0976622279535537;0.46298746807611946;0.4217975543738111;-0.44356998084763366;-0.4041093475668833;1.0879368828034395;1.0000021540512172;10.000050895862826;0.41676992678053437;-0.43522899897934714;-0.43522900052308255;0.3830863065712505;0.3600459672093356;0.5257255168205826;1.0000104965678644
84.039001;1.097662388743156;0.46298743965407546;0.4217975729117902;-0.44356998081692517;-0.40410934754723904;1.087937112169573;1.000002359888452;10.000052605080525;0.41676988623710914;-0.43522899902889317;-0.435229000375916;0.38308632336722587;0.3600459547006955;0.5257256522411065;1.0000105504938208
84.049001;1.0976625593332234;0.46298740651335635;0.42179759219639396;-0.44356998078800675;-0.404109347527596;1.0879373505021064;1.0000025680352223;10.00005430437514;0.41676984518716226;-0.43522899907930956;-0.43522900022996097;0.38308633539236475;0.36004594126405476;0.5257257852933713;1.0000106042489139
84.059001;1.0976627397489378;0.4629873684340693;0.42179761238188646;-0.4435699807607524;-0.4041093475079398;1.087937596961341;1.0000027786405623;10.000055990984961;0.4167698037060923;-0.4352289991304633;-0.435229000085419;0.3830863426325087;0.36004592708829847;0.5257259158627475;1.000010658043118
84.069001;1.0976629298140714;0.4629873251945203;0.42179763358454087;-0.4435699807349869;-0.4041093474882278;1.0879378507190527;1.000002991643474;10.000057662595642;0.4167697618590954;-0.4352289991821962;-0.43522899994245;0.38308634509891026;0.36004591238923217;0.5257260438842442;1.0000107121427444
84.079001;1.0976631291714498;0.46298727655420335;0.4217976558755396;-0.44356998071052106;-0.404109347468409;1.087938110987987;1.0000032067495725;10.000059317688358;0.4167697196623987;-0.4352289992343202;-0.4352289998011746;0.38308634281759596;0.3600458973795594;0.525726169335938;1.000010766887554
84.089001;1.097663337400147;0.46298722227121697;0.42179767929547823;-0.4435699806871661;-0.40410934744843774;1.0879383769785478;1.0000034234596182;10.000060954772554;0.4167696770895889;-0.4352289992866202;-0.43522899966168554;0.38308633581845547;0.36004588223914097;0.5257262922373577;1.000010822649713
84.099001;1.0976635540512976;0.462987162135112;0.4217977038532788;-0.44356998066473374;-0.4041093474282882;1.0879386478966255;1.0000036412088995;10.000062571627888;0.4167696340978937;-0.4352289993388731;-0.43522899952406097;0.3830863241318199;0.3600458671042556;0.5257264126565281;1.0000108798261345
84.109001;1.0976637786223116;0.46298709597058846;0.42179772951729055;-0.4435699806430352;-0.4041093474079649;1.0879389229987433;1.0000038594956047;10.000064165476278;0.4167695906395388;-0.43522899939087495;-0.43522899938838033;0.383086307804024;0.3600458520788762;0.5257265306915163;1.0000109388078973
84.119001;1.0976640105113091;0.4629870236336767;0.4217977562201246;-0.4435699806218698;-0.40410934738750076;1.0879392016462437;1.0000040778953119;10.000065733382243;0.4167695466787799;-0.43522899944245275;-0.43522899925474073;0.3830862869125097;0.36004583726196154;0.5257266464031077;1.000010999892889
84.129001;1.0976642489556085;0.4629869450359044;0.42179778388234396;-0.4435699806010225;-0.40410934736694043;1.087939483278879;1.0000042960510145;10.000067272256084;0.4167695022318924;-0.43522899949345417;-0.4352289991232578;0.38308626157105247;0.36004582275024577;0.5257267597538561;1.0000110632335715
84.139001;1.0976644929891026;0.46298686018614393;0.421797812461587;-0.4435699805802862;-0.4041093473463148;1.087939767312147;1.000004513665532;10.000068779013024;0.4167694573785292;-0.43522899954372285;-0.4352289989940476;0.38308623194491137;0.360045808598535;0.5257268706190055;1.000011128819382
84.149001;1.097664741399314;0.4629867692194014;0.42179784199833564;-0.4435699805594869;-0.40410934732562537;1.0879400530898704;1.0000047304555932;10.000070250831763;0.4167694122319666;-0.43522899959308403;-0.4352289988672129;0.3830861982573459;0.3600457947990969;0.5257269788409884;1.000011196480815
84.159001;1.0976649927181472;0.46298667238549834;0.4217978726040339;-0.44356998053849545;-0.40410934730485476;1.0879403399221281;1.0000049460788365;10.000071684922274;0.41676936693100625;-0.4352289996413543;-0.43522899874284504;0.383086160773769;0.3600457813028701;0.5257270842698742;1.000011265982202
84.169001;1.0976652453411444;0.46298657002492155;0.42179790439413284;-0.44356998051722557;-0.4041093472839865;1.0879406271122947;1.0000051600622315;10.00007307797404;0.4167693216646303;-0.43522899968836126;-0.4352289986210304;0.38308611979260454;0.3600457680338893;0.525727186788496;1.000011337120542
84.179001;1.0976654977071314;0.4629864625527461;0.42179793743005456;-0.443569980495624;-0.40410934726301795;1.0879409139792833;1.000005371779568;10.000074425704474;0.41676927668260016;-0.4352289997339676;-0.4352289985018522;0.3830860756410088;0.36004575491062035;0.5257272863342126;1.000011409692958
84.189001;1.0976657483933265;0.4629863504199575;0.42179797170420147;-0.44356998047366525;-0.4041093472419727;1.087941199940663;1.000005580492976;10.000075723043606;0.41676923226984525;-0.4352289997780843;-0.4352289983853784;0.3830860286481456;0.3600457419009141;0.5257273829072112;1.0000114834069516
84.199001;1.0976659961088968;0.46298623407495776;0.4217980071581066;-0.4435699804513498;-0.40410934722090597;1.0879414846207667;1.0000057854208382;10.000076964885777;0.416769188699649;-0.43522899982065477;-0.43522899827164313;0.3830859791017492;0.3600457290497061;0.525727476549315;1.0000115578849023
84.209001;1.0976662396571057;0.4629861139616219;0.42179804372547813;-0.4435699804287029;-0.40410934719989017;1.0879417678657861;1.0000059857842127;10.000078146574932;0.4167691462081483;-0.43522899986163305;-0.43522899816064714;0.3830859272196297;0.36004571644712247;0.5257275672999111;1.000011632760349
84.219001;1.0976664779454433;0.4629859905301899;0.42179808136003927;-0.44356998040577417;-0.40410934717901337;1.0879420496477323;1.0000061807813339;10.000079264249043;0.41676910501571457;-0.4352289999009782;-0.4352289980523744;0.38308587316204706;0.36004570419134685;0.5257276551723713;1.000011707725548
84.229001;1.097666710013554;0.462985864238965;0.4217981200223285;-0.4435699803826258;-0.40410934715839997;1.087942329994931;1.0000063695342694;10.00008031540784;0.41676906534814534;-0.4352289999386498;-0.4352289979468009;0.38308581708082556;0.36004569238424977;0.5257277401681575;1.0000117824711054
84.239001;1.0976669349929367;0.46298573552997263;0.42179815967222706;-0.4435699803593202;-0.4041093471382164;1.0879426089884041;1.0000065511202432;10.00008129898311;0.4167690274086512;-0.4352289999746058;-0.43522899784389213;0.3830857591575886;0.36004568113822233;0.5257278223026793;1.0000118566194192
84.249001;1.0976671520169474;0.462985604798212;0.42179820026661713;-0.44356998033592326;-0.40410934711864493;1.0879428867412597;1.0000067246841973;10.000082214940313;0.4167689913336719;-0.4352290000088232;-0.43522899774361296;0.3830856995883683;0.3600456705771772;0.5257279016161389;1.0000119297200538
84.259001;1.0976673601341442;0.4629854724126832;0.4217982417163864;-0.44356998031251815;-0.40410934709983415;1.087943163363389;1.000006889542612;10.000083064359377;0.4167689571928799;-0.4352290000413281;-0.43522899764595196;0.38308563855398137;0.3600456608472258;0.5257279781419527;1.000012001298575
84.269001;1.0976675582769106;0.462985338759855;0.4217982838565387;-0.44356998028921896;-0.40410934708185725;1.0879434389262017;1.00000704524639;10.000083849866973;0.41676892503111157;-0.43522900007219784;-0.43522899755093214;0.3830855762409471;0.3600456521163813;0.5257280518462204;1.0000120709224714
84.279001;1.0976677452935626;0.46298520426782175;0.4217983264960959;-0.44356998026616523;-0.40410934706472584;1.0879437133743384;1.000007191604621;10.000084575805142;0.4167688949004751;-0.4352290001015288;-0.43522899745860083;0.3830855128729154;0.3600456445359253;0.5257281226067456;1.0000121382518983
84.289001;1.0976679199979966;0.4629850694327966;0.4217983694913913;-0.44356998024351596;-0.40410934704844637;1.0879439864421026;1.0000073286394708;10.00008524802927;0.41676886686489895;-0.43522900012940474;-0.4352289973690235;0.3830854486938153;0.3600456382049392;0.5257281902537038;1.0000122031282022
84.299001;1.097668081220057;0.46298493481037506;0.4217984127664637;-0.4435699802214542;-0.4041093470330574;1.0879442577158445;1.000007456485358;10.000085873429914;0.4167688409944803;-0.4352290001558941;-0.435228997282285;0.38308538394676583;0.3600456331654453;0.5257282546157497;1.0000122656609436
84.309001;1.0976682278465306;0.46298480095191674;0.4217984562826235;-0.4435699802001788;-0.4041093470186302;1.0879445267669876;1.0000075753135944;10.000086459107292;0.41676881735639865;-0.435229000181048;-0.435228997198484;0.3830853188721551;0.3600456293965143;0.5257283155434311;1.0000123261822829
84.319001;1.097668358871605;0.46298466836919416;0.4217985000012609;-0.44356998017988974;-0.40410934700526113;1.0879447931569879;1.0000076853167283;10.0000870111763;0.4167687960104284;-0.4352290002048866;-0.43522899711772384;0.38308525367782437;0.36004562680559626;0.5257283729443936;1.0000123851210978
84.329001;1.0976684734535391;0.4629845375516795;0.4217985438636933;-0.4435699801607898;-0.4041093469930686;1.0879450563410993;1.0000077867017776;10.000087533966221;0.4167687770119049;-0.43522900022740546;-0.43522899704010953;0.38308518849045226;0.36004562525086714;0.5257284268127093;1.0000124428926047
84.339001;1.0976685709383485;0.4629844089705134;0.42179858777338364;-0.44356998014309346;-0.4041093469821897;1.087945315642167;1.0000078796278242;10.000088030358329;0.4167687603987706;-0.4352290002486117;-0.43522899696574807;0.38308512334056893;0.36004562457373934;0.5257284771956069;1.0000124998240627
84.349001;1.097668650871899;0.4629842830597769;0.42179863158956027;-0.44356998012703064;-0.4041093469727687;1.0879455703259826;1.0000079641312642;10.000088502942974;0.4167687461723157;-0.4352290002685774;-0.435228996894752;0.3830850581989331;0.3600456246034611;0.5257285241366478;1.0000125562048776
84.359001;1.0976687129981855;0.4629841602182248;0.4217986751503449;-0.4435699801128318;-0.4041093469649418;1.0879458196983542;1.000008040144426;10.00008895486027;0.41676873431649364;-0.4352290002874703;-0.435228996827247;0.3830849930525964;0.3600456251628945;0.5257285676543758;1.0000126124299087
84.369001;1.0976687572694017;0.46298404082774186;0.4217987182901113;-0.44356998010069315;-0.40410934695883066;1.087946063183364;1.0000081075501812;10.000089389514107;0.41676872482835586;-0.4352290003055177;-0.43522899676337434;0.3830849279541546;0.36004562609359386;0.5257286077324915;1.0000126690253508
84.379001;1.0976687838869852;0.4629839252695361;0.4217987608402607;-0.4435699800907334;-0.4041093469545495;1.08794630037563;1.0000081661935551;10.000089809925974;0.416768717706462;-0.43522900032293055;-0.4352289967032738;0.38308486298961464;0.36004562726734707;0.5257286443111319;1.00001272653157
84.389001;1.0976687932103846;0.4629838139436591;0.4217988026445042;-0.44356998008296017;-0.4041093469522046;1.0879465310377177;1.0000082159257815;10.000090218581681;0.41676871292991857;-0.43522900033986106;-0.4352289966470522;0.38308479823943076;0.3600456285649912;0.5257286773180202;1.00001278540903
84.399001;1.0976687855494078;0.4629837072772731;0.42179884357605607;-0.44356998007729054;-0.40410934695188555;1.0879467550192108;1.0000082566479505;10.00009061738207;0.41676871045908936;-0.43522900035640444;-0.4352289965947612;0.3830847338013098;0.3600456298388869;0.5257287067091967;1.0000128460233086
84.409001;1.09766876112783;0.46298360569359;0.42179888353537026;-0.44356998007362813;-0.4041093469536697;1.0879469721486048;1.0000082882590915;10.000091007391182;0.41676871022955364;-0.43522900037260487;-0.4352289965464025;0.3830846698175959;0.3600456308974609;0.5257287324415603;1.0000129086690401
84.419001;1.0976687202448483;0.46298350956300066;0.4217989224398415;-0.4435699800719324;-0.4041093469576321;1.0879471821876847;1.0000083105847328;10.000091388469139;0.4167687121403186;-0.43522900038846707;-0.43522899650195157;0.3830846064588142;0.360045631523479;0.5257287544182612;1.0000129735967496
84.429001;1.0976686634136557;0.4629834191838671;0.42179896020875957;-0.44356998007222775;-0.40410934696383616;1.0879473848645205;1.0000083233455896;10.000091758888978;0.41676871607129334;-0.43522900040398654;-0.4352289964613676;0.3830845438808785;0.3600456315086139;0.525728772504842;1.000013040997511
84.439001;1.09766859135215;0.4629833347877379;0.4217989967358886;-0.44356998007457515;-0.40410934697231315;1.0879475799176515;1.0000083261603212;10.000092115174583;0.41676872192914216;-0.4352290004191676;-0.4352289964245725;0.38308448217547136;0.36004563067633055;0.5257287865916646;1.000013110978669
84.449001;1.0976685048518788;0.4629832565513368;0.4217990318827008;-0.44356998007905335;-0.40410934698305967;1.087947767108378;1.0000083186113833;10.000092452450081;0.4167687296813056;-0.4352290004340177;-0.4352289963914225;0.3830844213501011;0.36004562886161834;0.5257287966188416;1.000013183571343
84.459001;1.0976684046616694;0.46298318461168725;0.42179906553268137;-0.44356998008575615;-0.4041093469960443;1.087947946201221;1.000008300327801;10.000092765336518;0.41676873934603276;-0.43522900044854396;-0.4352289963617096;0.3830843613677376;0.36004562587672706;0.5257288025625881;1.000013258732046
84.469001;1.0976682914386053;0.4629831190637063;0.42179909766538665;-0.44356998009477117;-0.4041093470111963;1.0879481169365548;1.0000082710458638;10.000093048788269;0.4167687509509009;-0.43522900046276713;-0.4352289963352122;0.3830843022033452;0.36004562150391495;0.5257288044280218;1.0000133363518675
84.479001;1.09766816571531;0.46298305996476924;0.42179912839008743;-0.4435699801061536;-0.4041093470283851;1.08794827904346;1.000008230681984;10.00009329839052;0.4167687645023542;-0.43522900047673424;-0.4352289963117728;0.3830842438561086;0.36004561549243236;0.525728802240259;1.0000134162881424
84.489001;1.0976680279207056;0.4629830073666712;0.4217991579233983;-0.4435699801199443;-0.4041093470474291;1.08794843225483;1.0000081793617182;10.000093510564453;0.41676877997931683;-0.43522900049050084;-0.4352289962913359;0.3830841863229679;0.3600456075611164;0.5257287960072429;1.0000134983842714
84.499001;1.0976678784562621;0.46298296131833183;0.4217991865205006;-0.4435699801362149;-0.4041093470681215;1.087948576313374;1.0000081173387336;10.000093682999978;0.4167687973442252;-0.43522900050410307;-0.43522899627390876;0.3830841295880932;0.3600455974359631;0.5257287856919632;1.0000135824745644
84.509001;1.0976677177223257;0.4629829218314593;0.4217992144093764;-0.4435699801550816;-0.4041093470902331;1.0879487110584825;1.0000080448685256;10.00009381509484;0.416768816574884;-0.4352290005175498;-0.4352289962594879;0.38308407364154073;0.36004558489037713;0.5257287712268679;1.000013668368297
84.519001;1.0976675461034178;0.46298288885504235;0.4217992417708634;-0.4435699801766667;-0.4041093471135076;1.0879488365245942;1.0000079621510933;10.000093908198634;0.41676883767191386;-0.4352290005308114;-0.43522899624802397;0.38308401847738116;0.3600445697524858;0.525728067680975;1.0000137558175843
84.529001;1.0976673640045367;0.46298286226002366;0.4217992687592155;-0.4435699802010551;-0.4041093471376887;1.0879489529331743;1.0000078693428958;10.000093965058351;0.41676886060436186;-0.4352290005438053;-0.4352289962394387;0.38308396405506284;0.36004455189475204;0.5257280447051702;1.0000138445192646
84.539001;1.097667171907878;0.4629828418443362;0.4217992955345568;-0.44356998022829325;-0.4041093471625479;1.0879490606182778;1.0000077665431608;10.000093988324666;0.41676888525545586;-0.43522900055641445;-0.43522899623365;0.38308391027987515;0.36004453120952706;0.5257280174044852;1.0000139341505383
84.549001;1.097666970383122;0.4629828273718262;0.42179932226987377;-0.4435699802584159;-0.4041093471878763;1.087949159950593;1.000007653756841;10.000093979322584;0.41676891142452105;-0.435229000568514;-0.4352289962305724;0.3830838570340173;0.36004450758092527;0.5257279857566062;1.0000140243992583
84.559001;1.0976667600556662;0.46298281860573837;0.42179934912895595;-0.44356998029144745;-0.40410934721347186;1.087949251324786;1.0000075309064025;10.00009393779013;0.41676893886793265;-0.4352290005799749;-0.4352289962301061;0.3830838042204261;0.3600444808898917;0.5257279497339364;1.00001411497047
84.569001;1.0976665415772267;0.46298281531857116;0.42179937624513064;-0.4435699803273731;-0.40410934723914615;1.0879493352102165;1.0000073979105408;10.000093862365208;0.41676896734043384;-0.43522900059066794;-0.43522899623213085;0.38308375177722925;0.3600444510402319;0.5257279093227636;1.0000142055497636
84.579001;1.0976663156601367;0.4629828172994428;0.4217994037020414;-0.4435699803661283;-0.40410934726472225;1.0879494121667004;1.0000072547762284;10.000093751781726;0.41676899660392225;-0.4352290006004757;-0.4352289962365048;0.3830836996607066;0.3600444179647808;0.5257278645755915;1.000014295784685
84.589001;1.0976660831395586;0.46298282434976906;0.4217994315237869;-0.44356998040762285;-0.4041093472900164;1.087949482802223;1.0000071016091545;10.000093606280144;0.4167690264099328;-0.43522900060929226;-0.43522899624307915;0.3830836478346414;0.3600443816138121;0.5257278156402552;1.000014385345451
84.599001;1.0976658449983547;0.4629828362541089;0.4217994597064026;-0.4435699804517516;-0.4041093473148321;1.0879495476931385;1.0000069385484849;10.000093428067032;0.4167690564963722;-0.4352290006170178;-0.43522899625171696;0.38308359628083705;0.3600443419502671;0.5257277627762135;1.0000144739693726
84.609001;1.097665602392427;0.46298285276614054;0.42179948825453867;-0.4435699804983832;-0.4041093473389759;1.0879496072892758;1.0000067657331386;10.000093220290745;0.4167690866109349;-0.4352290006235638;-0.4352289962622963;0.3830835449920756;0.36004429894541407;0.5257277063763731;1.00001456142281
84.619001;1.0976653566718875;0.46298287363924495;0.4217995171589562;-0.44356998054735736;-0.40410934736226684;1.0879496618837958;1.0000065833081724;10.000092985644388;0.41676911655100535;-0.43522900062885783;-0.4352289962746991;0.38308349396050817;0.36004425256043293;0.5257276469335298;1.0000146474600204
84.629001;1.0976651093339849;0.46298289864860137;0.42179954635546435;-0.44356998059850805;-0.40410934738454096;1.0879497116692003;1.0000063914311432;10.000092726115813;0.4167691461954084;-0.43522900063283965;-0.43522899628880024;0.3830834431996019;0.3600442027437366;0.5257275849410721;1.0000147318160049
84.639001;1.0976648619358087;0.46298292756248416;0.42179957574058974;-0.4435699806517003;-0.4041093474056693;1.0879497567853877;1.0000061903145834;10.000092443542087;0.4167691754842093;-0.43522900063546577;-0.4352289963044628;0.38308339275652364;0.3600441494558523;0.5257275208173837;1.0000148141896492
84.649001;1.0976646160491255;0.46298296010836565;0.4217996052209973;-0.44356998070684484;-0.40410934742556687;1.087949797308987;1.0000059803002654;10.000092139794097;0.41676920437837184;-0.43522900063672537;-0.43522899632154133;0.38308334269234395;0.36004409268436477;0.5257274549014175;1.000014894242426
84.659001;1.0976643732203157;0.4629829959719628;0.4217996347426162;-0.4435699807638832;-0.4041093474441801;1.0879498332616802;1.0000057619089178;10.000091816557154;0.41676923288088064;-0.43522900063664116;-0.435228996339892;0.38308329307779293;0.36004403244842176;0.5257273874665724;1.000014971661611
84.669001;1.097664134858875;0.4629830348224445;0.421799664280664;-0.4435699808227664;-0.40410934746148486;1.0879498646679173;1.0000055358385993;10.00009147519654;0.4167692610872334;-0.43522900063524333;-0.43522899635938717;0.38308324400983446;0.3600439688163007;0.5257273187151571;1.0000150462431336
84.679001;1.097663902142785;0.46298307635699915;0.42179969378994253;-0.4435699808834399;-0.40410934747749616;1.0879498916081274;1.000005302909165;10.00009111693586;0.41676928917093414;-0.43522900063254166;-0.4352289963799233;0.38308319560409154;0.36004390192358565;0.5257272488045276;1.0000151178984118
84.689001;1.0976636760127556;0.46298312034080014;0.42179972316354997;-0.4435699809458369;-0.4041093474922405;1.0879499142451152;1.0000050639960278;10.000090743219198;0.41676931731643757;-0.43522900062853714;-0.4352289964014005;0.3830831479679771;0.36004383196612577;0.5257271779127695;1.000015186561439
84.699001;1.097663457175062;0.462983166609631;0.4217997522501494;-0.4435699810098749;-0.4041093475057028;1.087949932795148;1.0000048200019906;10.000090355991238;0.4167693456827162;-0.4352290006232626;-0.43522899642367174;0.3830831012117051;0.3600437591628857;0.5257271062521581;1.0000152520761987
