time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.709001;1.0976632461351163;0.46298321503538714;0.42179978090565745;-0.44356998107544743;-0.4041093475178299;1.0879499474616525;1.00000457184591;10.000089957513627;0.41676937441631795;-0.4352290006167923;-0.4352289964465083;0.3830830554886121;0.3600436837204396;0.525727034006784;1.0000153141512007
84.719001;1.0976630433662153;0.4629832654907419;0.4217998090214932;-0.4435699811424181;-0.40410934752858657;1.0879499584204828;1.0000043204148654;10.000089549590587;0.41676940366625453;-0.4352290006092319;-0.4352289964696372;0.3830830109966192;0.36004360582052336;0.5257269612930519;1.000015372425321
84.729001;1.0976628494904794;0.4629833178386187;0.4217998365032211;-0.4435699812106277;-0.4041093475379912;1.087949965856375;1.0000040664798933;10.000089133079362;0.41676943357099344;-0.43522900060074576;-0.4352289964928182;0.38308296792841323;0.3600435256187511;0.5257268881852015;1.0000154265756411
84.739001;1.0976626652920474;0.46298337193615186;0.4217998632372113;-0.443569981279906;-0.4041093475461144;1.0879499699783621;1.0000038106367957;10.000088708159469;0.416769464244051;-0.4352290005915867;-0.43522899651588665;0.3830829264064913;0.36004344325202803;0.5257268147476761;1.000015476341366
84.749001;1.0976624916211573;0.4629834276495711;0.42179988910175176;-0.4435699813500939;-0.4041093475530626;1.0879499710083012;1.0000035533150622;10.000088274654688;0.4167694957860792;-0.4352290005820715;-0.4352289965387348;0.38308288645005006;0.36004335884749356;0.5257267410470443;1.0000155215019624
84.759001;1.097662329267415;0.46298348487767943;0.42179991400462086;-0.44356998142107706;-0.40410934755895933;1.0879499691551298;1.0000032948430975;10.00008783211875;0.4167695283094807;-0.43522900057253183;-0.43522899656127506;0.38308284800027526;0.3600432725235378;0.525726667154795;1.000015561904182
84.769001;1.0976621787789547;0.4629835435451535;0.4217999378902745;-0.44356998149279747;-0.4041093475639339;1.08794996458397;1.0000030355214162;10.00008737982821;0.41676956196086223;-0.4352290005632806;-0.43522899658343717;0.38308281096213553;0.3600431843893124;0.5257265931518365;1.0000155974909755
84.779001;1.097662040326304;0.4629836035583321;0.42179996072403375;-0.4435699815652343;-0.4041093475681307;1.0879499574237435;1.0000027756262897;10.000086916654325;0.41676959692673543;-0.4352290005546057;-0.4352289966051859;0.3830827752235292;0.3600430945484221;0.5257265191347685;1.0000156283038002
84.789001;1.0976619137582166;0.4629836647962584;0.42179998249327777;-0.44356998163837746;-0.4041093475717267;1.0879499478249428;1.0000025153488525;10.000086440978059;0.4167696333992351;-0.4352290005467729;-0.4352289966265251;0.3830827406551418;0.360043003108592;0.5257264452132503;1.0000156544829049
84.799001;1.0976617987391084;0.462983727163038;0.4218000032088348;-0.44356998171221435;-0.4041093475749193;1.087949936031988;1.0000022547731766;10.00008595065217;0.416769671531418;-0.435229000540008;-0.4352289966474902;0.38308270708473185;0.36004291019045576;0.5257263714898;1.000015676193226
84.809001;1.0976616947845415;0.46298379061790107;0.4218000228832163;-0.4435699817867329;-0.4041093475778993;1.087949922382246;1.000001993908965;10.000085443070803;0.41676971143721736;-0.43522900053448654;-0.43522899666814685;0.3830826742749263;0.36004281593753557;0.5257262980328553;1.0000156934835762
84.819001;1.0976616013046374;0.462983855131612;0.4218000415197511;-0.44356998186192553;-0.4041093475808577;1.0879499071917773;1.0000017327349666;10.00008491561601;0.4167697532164947;-0.43522900053034735;-0.435228996688588;0.3830826419482164;0.360042720523721;0.5257262248976424;1.0000157062260344
84.829001;1.0976615177699065;0.46298392063213223;0.4218000591293801;-0.4435699819377838;-0.40410934758400324;1.087949890667342;1.000001471256138;10.000084366224684;0.41676979696326355;-0.4352290005277026;-0.43522899670891674;0.3830826098284472;0.3600426241357364;0.5257261521952853;1.0000157141801687
84.839001;1.0976614438190107;0.4629839870053779;0.4218000757575146;-0.4435699820142921;-0.40410934758754014;1.0879498729625248;1.0000012095570423;10.000083793696291;0.4167698427673226;-0.4352290005266439;-0.4352289967292342;0.3830825776727082;0.36004252694577443;0.5257260801189793;1.0000157171092687
84.849001;1.097661379206425;0.46298405411944626;0.4218000914938596;-0.44356998209142684;-0.4041093475916349;1.0879498542816906;1.0000009478090155;10.000083197623663;0.41676989071751824;-0.4352290005272546;-0.4352289967496526;0.38308254530872277;0.3600424290883705;0.5257260089105928;1.0000157148698772
84.859001;1.0976613237128017;0.4629841218134483;0.42180010644520965;-0.4435699821691599;-0.40410934759642164;1.087949834894139;1.0000006862339696;10.000082578002292;0.4167699409046133;-0.4352290005296087;-0.4352289967702914;0.3830825126616471;0.3600423306251518;0.525725938834892;1.0000157074248992
84.869001;1.0976612770535028;0.4629841898679233;0.42180012071510953;-0.4435699822474754;-0.4041093476020231;1.0879498150839015;1.0000004250695302;10.000081934757294;0.41676999342781973;-0.43522900053376096;-0.43522899679123467;0.3830824797472649;0.36004223153770615;0.5257258701776357;1.0000156948295504
84.879001;1.0976612387963083;0.4629842580236785;0.42180013441959135;-0.44356998232638045;-0.40410934760853967;1.0879497951209165;1.000000164557204;10.000081267438715;0.4167700483958686;-0.43522900053973435;-0.435228996812494;0.38308244665516583;0.36004213179153827;0.5257258032523535;1.0000156772738134
84.889001;1.097661208360045;0.4629843260421328;0.4218001476920339;-0.4435699824058783;-0.40410934761602496;1.087949775227269;0.9999999049284721;10.000080575331108;0.41677010592014213;-0.4352290005475021;-0.435228996834016;0.38308241355000616;0.3600420314032408;0.5257257384037245;1.0000156551099053
84.899001;1.097661185072938;0.4629843937361323;0.4218001606508833;-0.4435699824859388;-0.4041093476244918;1.0879497555059379;0.999999646365048;10.000079857730762;0.4167701661148613;-0.4352290005569937;-0.43522899685571437;0.3830823806500671;0.36004193042624716;0.5257256759847958;1.0000156287797957
84.909001;1.09766116828038;0.4629844609703072;0.4218001733556786;-0.44356998256650115;-0.40410934763393447;1.0879497359094346;0.9999993889619144;10.00007911384977;0.41677022909770733;-0.43522900056814756;-0.4352289968774856;0.3830823481695537;0.36004182888536307;0.5257256163278198;1.0000155986997168
84.919001;1.0976611574761697;0.46298452766080905;0.42180018578147294;-0.4435699826474989;-0.404109347644341;1.0879497162612068;0.9999991327369049;10.000078342455645;0.41677029497720364;-0.4352290005809613;-0.43522899689921435;0.3830823163036993;0.3600417267394955;0.5257255597538862;1.0000155651522538
84.929001;1.097661152345721;0.46298459376955964;0.4218001978277988;-0.4435699827288831;-0.40410934765568096;1.087949696265846;0.999998877648511;10.00007754166233;0.4167703638592477;-0.4352290005954841;-0.4352289969207783;0.3830822852661364;0.36004162389970745;0.5257255066061899;1.0000155282465262
84.939001;1.097661152718854;0.4629846592970183;0.42180020936100876;-0.4435699828106221;-0.40410934766788587;1.0879496755607818;0.9999986235667521;10.000076709284901;0.4167704358657515;-0.4352290006117691;-0.43522899694203615;0.3830822553049051;0.36004152028966546;0.5257254572632352;1.0000154880119787
84.949001;1.097661158531544;0.4629847242676621;0.42180022026329395;-0.4435699828926792;-0.40410934768085155;1.0879496538346283;0.9999983702606939;10.000075843681177;0.41677051109982804;-0.4352290006298476;-0.4352289969628348;0.3830822266785375;0.36004141590843136;0.5257254121235397;1.0000154445065659
84.959001;1.0976611698418566;0.4629847887011535;0.42180023045172116;-0.44356998297499656;-0.4041093476944574;1.0879496309047185;0.999998117469485;10.00007494446323;0.41677058959225705;-0.43522900064973147;-0.43522899698305956;0.3830821996267213;0.36004131085291285;0.525725371569889;1.0000153978093824
84.969001;1.097661186850673;0.46298485259175726;0.4218002398743153;-0.4435699830575027;-0.40410934770858;1.0879496067057026;0.9999978650028807;10.000074012995865;0.4167706713055514;-0.43522900067140735;-0.43522899700265705;0.3830821743629708;0.36004120529896044;0.5257253359344927;1.0000153479853318
84.979001;1.0976612098646292;0.46298491591249197;0.42180024851481657;-0.4435699831401205;-0.4041093477231048;1.0879495812346023;0.9999976127925715;10.000073052228059;0.4167707561638938;-0.4352290006948286;-0.43522899702160994;0.38308215108357;0.3600410994733977;0.5257253054895858;1.0000152951143328
84.989001;1.0976612391923881;0.4629849786490155;0.42180025638011037;-0.4435699832227484;-0.4041093477379464;1.0879495545108793;0.9999973608856706;10.000072065467702;0.41677084407120324;-0.43522900071992215;-0.4352289970399223;0.383082129973894;0.36004099364141845;0.5257252804534276;1.0000152393534723
84.999001;1.0976612750565313;0.46298504083426173;0.42180026345533306;-0.4435699833052399;-0.4041093477530668;1.0879495265901846;0.9999971094403534;10.00007105548104;0.41677093493881257;-0.4352290007466025;-0.43522899705763013;0.38308211122318503;0.36004088809075674;0.5257252609961713;1.0000151809718654
85.009001;1.0976613176206722;0.4629851025286036;0.4218002696747482;-0.4435699833874271;-0.40410934776847374;1.0879494975979291;0.9999968587604282;10.000070024842623;0.416771028726112;-0.4352290007747827;-0.4352289970748024;0.3830820950389432;0.36004078309290594;0.5257252472410735;1.0000151203349192
85.019001;1.0976613670381152;0.4629851637764111;0.42180027491355754;-0.44356998346916177;-0.40410934778419294;1.0879494676972072;0.9999966092881243;10.000068976589144;0.41677112546308454;-0.43522900080437854;-0.43522899709152046;0.3830820816173954;0.36004067886882113;0.5257252392593963;1.000015057870213
85.029001;1.0976614234325672;0.4629852246020523;0.42180027898994704;-0.443569983550333;-0.4041093478002409;1.0879494370047165;0.99999636147706;10.000067914349353;0.416771225225084;-0.4352290008353117;-0.4352289971078463;0.3830820711022065;0.36004057559192904;0.5257252370730927;1.000014994034678
85.039001;1.097661486924159;0.46298528501037345;0.4218002817023204;-0.44356998363086625;-0.40410934781661323;1.0879494055501753;0.9999961156501938;10.000066841980265;0.4167713280780073;-0.435229000867524;-0.4352289971237876;0.38308206359078517;0.36004047342407824;0.5257252406680544;1.000014929272225
85.049001;1.0976615576697817;0.46298534498021576;0.42180028287169297;-0.4435699837107212;-0.40410934783328206;1.087949373302903;0.9999958719870227;10.000065763022242;0.41677143403705086;-0.43522900090099037;-0.43522899713927204;0.383082059150938;0.3600403725454149;0.5257252500088614;1.0000148639762914
85.059001;1.0976616357829931;0.46298540450738646;0.42180028233132794;-0.44356998378988444;-0.40410934785020325;1.087949340230332;0.9999956306316008;10.000064680378507;0.4167715430581356;-0.4352290009357051;-0.43522899715415986;0.38308205781120575;0.36004027314569376;0.5257252650579916;1.0000147985047632
85.069001;1.097661721253577;0.46298546365594223;0.42180027989347946;-0.4435699838683494;-0.40410934786733743;1.087949306304289;0.9999953918108071;10.000063596406388;0.4167716550569876;-0.43522900097165507;-0.4352289971682931;0.38308205954403896;0.360040175391868;0.5257252857774435;1.0000147332275617
85.079001;1.0976618139782928;0.46298552253760833;0.4218002753676986;-0.4435699839460959;-0.40410934788466535;1.087949271437582;0.9999951558672813;10.000062513192557;0.41677176991131676;-0.43522900100881423;-0.43522899718154473;0.3830820642456615;0.360040079405146;0.5257253120917783;1.0000146685341218
85.089001;1.0976619137890429;0.4629855812438255;0.4218002686196193;-0.4435699840230904;-0.4041093479021711;1.0879492354767364;0.9999949232145563;10.000061432518274;0.41677188742824256;-0.43522900104713685;-0.4352289971938393;0.3830820717383108;0.36003998526962433;0.5257253438721454;1.0000146048273735
85.099001;1.0976620204121483;0.46298563979583957;0.42180025958641415;-0.4435699840993052;-0.4041093479198183;1.0879491982601617;0.9999946942714678;10.000060355469957;0.4167720073338514;-0.4352290010865402;-0.4352289972051374;0.38308208181220726;0.36003989307120327;0.5257253809824338;1.0000145425299405
85.109001;1.0976621334216046;0.4629856981453636;0.42180024823734896;-0.44356998417474214;-0.40410934793755304;1.0879491596652469;0.9999944694139893;10.000059282087474;0.41677212931092156;-0.43522900112690965;-0.4352289972154128;0.38308209426285883;0.36003980291882237;0.5257254233194983;1.00001448205577
85.119001;1.0976622522830248;0.4629857562115075;0.421800234549976;-0.443569984249433;-0.40410934795532305;1.087949119667181;0.9999942489473598;10.00005821098183;0.41677225305622273;-0.4352290011681039;-0.43522899722465813;0.383082108905247;0.36003971492986847;0.5257254707976468;1.0000144237629969
85.129001;1.0976623764996445;0.46298581391515303;0.42180021852335353;-0.4435699843234221;-0.4041093479730828;1.0879490783688734;0.9999940330792888;10.000057139135848;0.4167723783249805;-0.4352290012099353;-0.43522899723290503;0.38308212557723686;0.36003962922935684;0.5257255233061658;1.000014367929796
85.139001;1.0976625057071623;0.46298587118817847;0.4218002001845557;-0.44356998439676837;-0.4041093479907678;1.0879490359419401;0.9999938219076674;10.000056062608637;0.41677250492787343;-0.43522900125215663;-0.4352289972402203;0.3830821441310252;0.3600395459627078;0.5257255806813055;1.000014314748912
85.149001;1.097662639635296;0.46298592795919785;0.4218001795731158;-0.44356998446955914;-0.40410934800826287;1.0879489925856873;0.9999936154244948;10.00005497790069;0.41677263268317083;-0.43522900129447606;-0.43522899724668923;0.38308216441634474;0.3600394652824236;0.5257256427033107;1.0000142643215666
85.159001;1.0976627780407822;0.46298598414894093;0.42180015674190013;-0.44356998454189667;-0.4041093480254184;1.0879489485489382;0.9999934135983657;10.0000538827856;0.41677276138446606;-0.43522900133657955;-0.43522899725241176;0.38308218626744744;0.3600393873366524;0.5257257091063352;1.000014216648724
85.169001;1.0976629206714041;0.46298603967779794;0.4218001317742703;-0.4435699846138664;-0.40410934804210785;1.087948904122271;0.9999932165971999;10.000052775962098;0.4167728908095339;-0.43522900137815795;-0.4352289972575043;0.38308220950901545;0.36003931228435726;0.5257257796015882;1.000014171673182
85.179001;1.09766306723324;0.4629860944459137;0.42180010476791796;-0.4435699846855107;-0.40410934805826276;1.0879488596007874;0.9999930249284551;10.000051656163192;0.4167730207305893;-0.4352290014189504;-0.43522899726210384;0.38308223398758406;0.3600392403005003;0.525725853911339;1.000014129355218
85.189001;1.0976632173563763;0.4629861482999685;0.4218000757948963;-0.4435699847568188;-0.4041093480738622;1.0879488152534627;0.9999928392816747;10.000050521521842;0.41677315092125145;-0.435229001458792;-0.43522899726637887;0.383082259605445;0.3600391715626541;0.5257259317903596;1.000014089642826
85.199001;1.0976633705467735;0.46298620102213034;0.42180004487850203;-0.4435699848277371;-0.40410934808890936;1.087948771328776;0.9999926602316386;10.0000493691932;0.4167732811761776;-0.4352290014976315;-0.43522899727052466;0.38308228632614816;0.3600391062394055;0.5257260130060363;1.0000140523752306
85.209001;1.0976635261555396;0.46298625234635105;0.4218000120019475;-0.44356998489818505;-0.4041093481034246;1.0879487280872928;0.9999924880449284;10.000048195473314;0.41677341131518686;-0.43522900153549815;-0.4352289972747345;0.38308231415728006;0.36003904448026874;0.5257260972976563;1.0000140173049603
85.219001;1.0976636834499907;0.4629863019930078;0.42179997715540846;-0.44356998496807043;-0.40410934811744925;1.0879486857540814;0.9999923226848028;10.000046996787525;0.4167735411587874;-0.4352290015724553;-0.4352289972791902;0.3830823431385405;0.3600389864162789;0.5257261843780282;1.0000139842153957
85.229001;1.0976638417183036;0.46298634970623787;0.4217999403891336;-0.4435699850373079;-0.40410934813104454;1.0879486444260984;0.9999921639945832;10.00004577063384;0.4167736705062339;-0.43522900160858163;-0.43522899728407827;0.3830823733506577;0.36003893218030547;0.5257262739676266;1.0000139529754322
85.239001;1.0976640002917604;0.46298639529633273;0.4217999018310742;-0.44356998510582824;-0.40410934814428645;1.0879486040581745;0.9999920119040435;10.000044515663852;0.41677379915465707;-0.4352290016439676;-0.435228997289583;0.383082404940368;0.36003888191158595;0.5257263658090083;1.0000139234988217
85.249001;1.0976641585265863;0.46298643866964245;0.4217998616794432;-0.44356998517357643;-0.40410934815726757;1.0879485645081166;0.999991866484002;10.000043231323344;0.4167739269575315;-0.43522900167871387;-0.43522899729585013;0.3830824381275008;0.36003883570731043;0.525726459671527;1.0000138956954903
85.259001;1.0976643157645742;0.46298647981826635;0.4217998201892342;-0.4435699852405048;-0.4041093481700995;1.0879485256198231;0.9999917278704171;10.000041917531174;0.41677405386056277;-0.4352290017129384;-0.4352289973029673;0.3830824731594636;0.3600387935572822;0.5257265553660267;1.000013869457843
85.269001;1.0976644713053951;0.46298651879464175;0.4217997776393825;-0.4435699853065576;-0.4041093481829155;1.0879484873343304;0.9999915961867775;10.00004057509827;0.41677417988150595;-0.4352290017467679;-0.4352289973109787;0.38308251023384265;0.36003875533355906;0.5257266527304248;1.000013844656045
85.279001;1.097664624505375;0.4629865556876214;0.4217997342868459;-0.44356998537164966;-0.4041093481958706;1.087948449745458;0.9999914714819647;10.000039207058382;0.41677430505913127;-0.43522900178030394;-0.4352289973199088;0.38308254944936343;0.36003872083914035;0.5257267515494933;1.0000138211481373
85.289001;1.0976647749007702;0.4629865905879136;0.4217996903595691;-0.4435699854356574;-0.40410934820912664;1.0879484130960273;0.9999913536844853;10.000037819351954;0.4167744293857442;-0.4352290018135956;-0.4352289973297718;0.38308259081437485;0.3600386898609292;0.525726851483587;1.0000137987902031
85.299001;1.0976649221712829;0.4629866235638945;0.4217996460825794;-0.44356998549841736;-0.4041093482228288;1.0879483777715828;0.9999912426430879;10.000036419856741;0.41677455275283143;-0.4352290018466251;-0.43522899734057013;0.38308263428650025;0.3600386621916051;0.5257269521068754;1.0000137773835218
85.309001;1.0976650660115275;0.4629866546798166;0.42179960166333413;-0.44356998555971455;-0.4041093482371017;1.0879483442835434;0.9999911382228144;10.000035016757213;0.4167746749537362;-0.4352290018793147;-0.43522899735229265;0.3830826798085313;0.3600386376241357;0.525727052999959;1.0000137566112821
85.319001;1.0976652060862406;0.4629866840429785;0.42179955725617363;-0.44356998561928773;-0.4041093482520613;1.0879483132287873;0.9999910403431356;10.000033617590937;0.41677479572703824;-0.4352290019115621;-0.4352289973649275;0.38308272732621157;0.3600386159422821;0.5257271537791686;1.0000137360820431
85.329001;1.0976653421235683;0.46298671182044193;0.4217995129828148;-0.44356998567687483;-0.40410934826781714;1.0879482852573006;0.9999909489733755;10.00003222906815;0.41677491479057127;-0.4352290019432618;-0.4352289973784895;0.38308277677529307;0.360038596927523;0.525727254056615;1.0000137154358626
85.339001;1.0976654740342189;0.46298673819126196;0.4217994689826399;-0.44356998573225576;-0.4041093482844702;1.087948261087887;0.9999908641299591;10.000030856907651;0.41677503184496256;-0.4352290019743117;-0.4352289973930343;0.38308282805637484;0.3600385803959038;0.5257273533986103;1.0000136943483446
85.349001;1.0976656019281203;0.4629867632946135;0.4217994254343011;-0.44356998578524476;-0.4041093483021095;1.0879482414963804;0.999990785832747;10.00002950554409;0.4167751465761304;-0.4352290020046446;-0.4352289974086425;0.3830828810504801;0.3600385662430398;0.5257274513267095;1.0000136723991604
85.359001;1.097665726028665;0.4629867872367713;0.42179938254831667;-0.44356998583565144;-0.4041093483208036;1.0879482271473508;0.9999907140489777;10.00002817785809;0.4167752586896378;-0.43522900203424997;-0.4352289974253957;0.3830829356681076;0.36003855445402994;0.5257275473481173;1.0000136490069271
85.369001;1.0976658465608498;0.462986810123373;0.42179934053699814;-0.4435699858832601;-0.4041093483405989;1.0879482183820495;0.9999906486704332;10.000026874916294;0.4167753679290758;-0.4352290020631475;-0.4352289974433528;0.38308299186283196;0.36003854508930183;0.5257276409724239;1.0000136235608599
85.379001;1.0976659636988295;0.46298683207247165;0.4217992995762745;-0.44356998592784175;-0.40410934836152723;1.0879482151983297;0.9999905895219922;10.000025595936483;0.4167754740415388;-0.4352290020913553;-0.43522899746254073;0.38308304959931916;0.36003853826057636;0.5257277316921367;1.0000135955983536
85.389001;1.0976660775754197;0.4629868532021674;0.42179925979752975;-0.4435699859691893;-0.40410934838361295;1.0879482173916615;0.9999905364083957;10.000024338380406;0.4167755767511159;-0.43522900211889104;-0.4352289974829723;0.38308310883400715;0.36003853408618486;0.5257278189379283;1.0000135648688535
85.399001;1.0976661882623644;0.46298687360334995;0.4217992212945924;-0.44356998600715186;-0.40410934840687357;1.0879482246392291;0.9999904891268161;10.000023098066725;0.4167756757650307;-0.43522900214579413;-0.4352289975046709;0.3830831695230807;0.3600385326656583;0.5257279020646216;1.0000135312793477
85.409001;1.0976662956948189;0.4629868933310902;0.4217991841044654;-0.4435699860416371;-0.4041093484313141;1.087948236469369;0.9999904474093656;10.00002186991287;0.41677577078807315;-0.4352290021721314;-0.4352289975276706;0.3830832316283188;0.3600385341033501;0.5257279804132912;1.0000134948146187
85.419001;1.0976663996226594;0.46298691241782597;0.42179914819999065;-0.4435699860725832;-0.40410934845692076;1.0879482522574706;0.9999904108992628;10.000020649440282;0.4167758615512211;-0.4352290021979773;-0.4352289975519966;0.38308329511709793;0.3600385385374286;0.5257280533895042;1.0000134554987965
85.429001;1.097666499638368;0.4629869308799432;0.42179911353614163;-0.4435699860999271;-0.4041093484836561;1.0879482713566524;0.9999903791832625;10.000019433709676;0.4167759478340681;-0.43522900222339245;-0.4352289975776442;0.3830833599594683;0.3600385461427114;0.5257281204841074;1.0000134133434802
85.439001;1.097666595224529;0.46298694873022517;0.42179908010175504;-0.44356998612358706;-0.40410934851145325;1.0879482932515125;0.9999903518143431;10.000018220956589;0.4167760294522189;-0.4352290022484036;-0.4352289976045688;0.38308342612612534;0.3600385571174835;0.52572818126042;1.00001336828933
85.449001;1.0976666858061843;0.46298696599619465;0.42179904792162976;-0.4435699861434711;-0.4041093485402075;1.0879483175585891;0.9999903283433021;10.000017010201216;0.41677610622773437;-0.4352290022729831;-0.4352289976326983;0.3830834935872489;0.3600385716554499;0.5257282353502881;1.00001332024565
85.459001;1.0976667708327594;0.46298698271663363;0.42179901703013334;-0.443569986159499;-0.40410934856976033;1.087948343930977;0.9999903083709102;10.000015801492559;0.4167761779731168;-0.4352290022970499;-0.4352289976619496;0.3830835622914406;0.36003858991262644;0.5257282824383437;1.0000132692095256
85.469001;1.097666849789676;0.46298699895139067;0.42179898746880107;-0.4435699861716168;-0.4041093485998882;1.087948372015286;0.9999902915550515;10.000014595628013;0.41677624449957484;-0.43522900232048944;-0.43522899769223616;0.3830836321373556;0.3600386119962513;0.5257283222131756;1.000013215332266
85.479001;1.0976669220793804;0.46298701480241244;0.42179895930430805;-0.44356998617980464;-0.4041093486303233;1.0879484014536305;0.9999902775806516;10.000013392728482;0.4167763056398617;-0.4352290023431693;-0.43522899772347495;0.38308370297157407;0.36003863797759617;0.5257283543526114;1.000013158865545
85.489001;1.0976669869306726;0.46298703037051997;0.4217989326294892;-0.4435699861840784;-0.40410934866079756;1.0879484318937735;0.999990266145812;10.000012190857614;0.41677636128036094;-0.4352290023649401;-0.43522899775557844;0.3830837746057466;0.36003866790482275;0.5257283785992958;1.0000131000409864
85.499001;1.097667043487497;0.4629870456885375;0.42179890755717975;-0.44356998618447785;-0.4041093486910707;1.087948463033312;0.9999902569588831;10.000010986194926;0.41677641138413407;-0.43522900238563683;-0.4352289977884246;0.3830838468275932;0.36003870178986214;0.525728394840074;1.0000130389618678
85.509001;1.0976670909576765;0.46298706073207463;0.42179888422499984;-0.4435699861810517;-0.4041093487209342;1.0879484946748739;0.9999902497597146;10.00000977443154;0.4167764559803485;-0.43522900240510143;-0.4352289978218456;0.3830839194030852;0.3600387395765383;0.5257284030904523;1.0000129755435705
85.519001;1.0976671286419972;0.4629870754817524;0.4217988627904526;-0.44356998617385945;-0.4041093487502173;1.0879485266820257;0.9999902443635664;10.000008551686824;0.4167764951472518;-0.4352290024232108;-0.43522899785566604;0.38308399208771643;0.3600387811376079;0.5257284034338365;1.000012909537497
85.529001;1.0976671559179805;0.46298708994324067;0.4217988434173501;-0.44356998616298543;-0.40410934877879795;1.0879485588367444;0.9999902406817051;10.00000731440449;0.41677652901191425;-0.43522900243988;-0.4352289978897638;0.3830840646395254;0.36003882630655026;0.5257283959987419;1.0000128406544944
85.539001;1.097667172260065;0.46298710411791033;0.4217988262701255;-0.44356998614855403;-0.4041093488066005;1.0879485907835844;0.9999902387138798;10.000006059211119;0.4167765577402893;-0.4352290024550496;-0.43522899792410086;0.38308413680305275;0.36003887488843384;0.5257283809538015;1.0000127686970557
85.549001;1.0976671772135485;0.4629871179981354;0.42179881149983567;-0.4435699861307289;-0.40410934883356336;1.0879486221105537;0.9999902385319086;10.000004783524162;0.4167765815065498;-0.43522900246867746;-0.43522899795870723;0.3830842082854565;0.3600389266470313;0.525728358501317;1.000012693608847
85.559001;1.0976671703351175;0.4629871315954045;0.42179879921313174;-0.4435699861096815;-0.40410934885961475;1.0879486524391497;0.9999902402773815;10.000003486727863;0.4167766004651164;-0.4352290024807281;-0.4352289979936458;0.3830842787806114;0.3600389813137517;0.5257283288866331;1.000012615503077
85.569001;1.0976671511855642;0.46298714494453413;0.4217987894352156;-0.4435699860855535;-0.40410934888470085;1.0879486814715935;0.999990244202969;10.000002171293207;0.4167766147510717;-0.4352290024911579;-0.4352289980289963;0.3830843480273325;0.36003903861133846;0.5257282923950055;1.000012534688089
85.579001;1.0976671193845458;0.46298715809325386;0.42179878208725735;-0.4435699860584395;-0.4041093489088271;1.0879487089717506;0.9999902507247487;10.000000843022553;0.41677662450695824;-0.43522900249991886;-0.4352289980648567;0.3830844158421037;0.3600390982736644;0.5257282493517272;1.0000124516123576
85.589001;1.0976670746942154;0.46298717111155835;0.421798777009633;-0.4435699860283791;-0.404109348932058;1.0879487346885452;0.999990260414855;9.999999510216883;0.4167766299078553;-0.43522900250697416;-0.43522899810133614;0.38308448211712937;0.3600391600622739;0.5257282001665656;1.000012366795963
85.599001;1.097667017048132;0.46298718409910394;0.42179877400649196;-0.44356998599535946;-0.404109348954495;1.0879487583551113;0.9999902739397254;9.999998182874942;0.41677663117905067;-0.43522900251231317;-0.4352289981385424;0.38308454679983994;0.3600392237630598;0.5257281453481768;1.0000122808166931
85.609001;1.0976669464655995;0.462987197170814;0.42179877286383927;-0.4435699859593367;-0.40410934897625395;1.0879487797869174;0.9999902919799779;9.99999687219109;0.41677662861260695;-0.43522900251596147;-0.43522899817657845;0.38308460985414766;0.3600392891715694;0.5257280854319827;1.0000121942518285
85.619001;1.0976668629338646;0.462987210447263;0.42179877335695354;-0.443569985920259;-0.404109348997436;1.0879487988963983;0.9999903151719669;9.999995589624216;0.4167766225640172;-0.43522900251797186;-0.43522899821555;0.38308467123454565;0.36003935610748766;0.5257280208993789;1.000012107557877
85.629001;1.0976667663545192;0.46298722407218806;0.4217987752547356;-0.44356998587807406;-0.40410934901810924;1.0879488155480543;0.9999903441201187;9.999994346247552;0.4167766134256172;-0.4352290025183922;-0.4352289982555782;0.3830847309245606;0.3600394244523836;0.5257279521660515;1.0000120209962382
85.639001;1.097666656532962;0.4629872382212219;0.42179877831323764;-0.4435699858327344;-0.40410934903831003;1.0879488294316764;0.9999903794440704;9.999993152740018;0.4167766015967892;-0.4352290025172442;-0.43522899829679546;0.383084788987765;0.36003949415637493;0.5257278796303856;1.0000119346197736
85.649001;1.0976665331872961;0.4629872530715143;0.4217987822931828;-0.44356998578420853;-0.404109349058045;1.0879488401263344;0.9999904217720711;9.999992019030657;0.4167765874607249;-0.43522900251453245;-0.4352289983393199;0.3830848455302627;0.3600395652015332;0.5257278037203149;1.0000118483072218
85.659001;1.0976663960080077;0.4629872687870556;0.42179878700585266;-0.44356998573248835;-0.40410934907730095;1.0879488472528918;0.9999904716516005;9.999990953942872;0.4167765713759359;-0.4352290025102581;-0.4352289983832352;0.3830849006322353;0.3600396375719801;0.5257277248928695;1.0000117618798972
85.669001;1.0976662447569523;0.46298728554545227;0.4217987923336366;-0.44356998567758255;-0.4041093490960684;1.0879488505030042;0.9999905294606664;9.999989965596061;0.4167765536813305;-0.4352290025044239;-0.4352289984285787;0.3830849543467963;0.3600397112529875;0.5257276436160312;1.0000116752236263
85.679001;1.0976660793270898;0.4629873035339508;0.42179879820026417;-0.44356998561951205;-0.40410934911435964;1.0879488495593315;0.9999905953932743;9.999989061714416;0.4167765347004254;-0.4352290024970373;-0.43522899847533214;0.3830850067228931;0.36003978622402183;0.5257275603603693;1.000011588285511
85.689001;1.0976658997615114;0.46298732289633016;0.42179880453699636;-0.44356998555832466;-0.40410934913220725;1.0879488440634046;0.9999906694755653;9.999988249052583;0.4167765147428177;-0.43522900248810154;-0.43522899852342445;0.3830850577995914;0.36003986242766883;0.5257274755491628;1.0000115009987594
85.699001;1.097665706303437;0.4629873437113946;0.42179881129076274;-0.4435699854941064;-0.4041093491496539;1.0879488336950818;0.9999907516011999;9.99998753254261;0.4167764941053041;-0.4352290024775946;-0.4352289985727444;0.3830851075803918;0.36003993974747645;0.5257273894687243;1.000011413290638
85.709001;1.0976654994153583;0.46298736603304724;0.42179881844247835;-0.44356998542697096;-0.40410934916675434;1.0879488183157413;0.9999908416037675;9.999986914938248;0.41677647305629045;-0.4352290024654701;-0.43522899862315045;0.38308515601608606;0.3600400180328545;0.525727302235998;1.0000113251450777
85.719001;1.0976652796787643;0.4629873899217762;0.42179882598768303;-0.443569985357041;-0.4041093491835813;1.0879487980448683;0.9999909393030221;9.999986397112288;0.4167764518036425;-0.4352290024516826;-0.43522899867447923;0.38308520303818555;0.36004009715485547;0.5257272138633147;1.0000112365630311
85.729001;1.0976650476356877;0.46298741544164834;0.42179883390569933;-0.4435699852844386;-0.4041093492002217;1.0879487731919018;0.9999910444950793;9.999985978719408;0.41677643049884194;-0.43522900243621104;-0.43522899872655885;0.3830852486236902;0.36004017703845187;0.5257271243516282;1.0000111474251696
85.739001;1.0976648036861079;0.4629874426615867;0.42179884215541114;-0.4435699852092928;-0.40410934921677305;1.0879487441213902;0.9999911569305714;9.999985658434596;0.41677640929141146;-0.43522900241907886;-0.43522899877921944;0.3830852928244002;0.36004025765339714;0.5257270337205622;1.0000110574318488
85.749001;1.0976645481241638;0.46298747165092774;0.4217988506735998;-0.44356998513174595;-0.40410934923333014;1.0879487111242534;0.9999912762862601;9.99998543344238;0.41677638837201736;-0.43522900240034784;-0.43522899883228955;0.3830853357615975;0.36004033898442167;0.5257269419504206;1.000010966178054
85.759001;1.0976642812611819;0.4629875024583051;0.4217988593510499;-0.4435699850519391;-0.40410934924995967;1.087948674325733;0.9999914021290487;9.999985298949124;0.41677636797399237;-0.4352290023800721;-0.4352289988855827;0.38308537761515643;0.360040421007612;0.5257268489065807;1.0000108732426154
85.769001;1.097664003484511;0.46298753510402163;0.42179886801549143;-0.4435699849700055;-0.40410934926668485;1.0879486337006845;0.9999915339243628;9.999985248330834;0.4167763483435767;-0.4352290023582575;-0.43522899893889033;0.3830854185963983;0.36004050369342333;0.5257267543456625;1.0000107782463312
85.779001;1.0976637152472395;0.4629875695950361;0.42179887645155073;-0.44356998488610017;-0.40410934928348224;1.0879485891877874;0.9999916710969068;9.99998527380496;0.41677632970734396;-0.43522900233485873;-0.43522899899198453;0.3830854589027391;0.3600405870182764;0.5257266580022683;1.0000106809169595
85.789001;1.0976634170737736;0.4629876059275448;0.42179888444105634;-0.44356998480044063;-0.4041093493002957;1.0879485407721317;0.9999918130931739;9.99998536746324;0.41677631227780765;-0.4352290023097993;-0.4352289990446347;0.3830854986814679;0.3600406709484841;0.5257265596662136;1.0000105811200781
85.799001;1.0976631095656877;0.4629876440436679;0.4217988917924543;-0.4435699847133047;-0.4041093493170619;1.0879484884491082;0.9999919594142379;9.999985522296027;0.41677629627995366;-0.4352290022829931;-0.435228999096639;0.38308553802145523;0.36004075540657715;0.5257264591907108;1.0000104788023894
85.809001;1.097662793361258;0.4629876837741302;0.42179889834506323;-0.4435699846249856;-0.404109349333727;1.0879484321469863;0.9999921096019286;9.999985732385886;0.41677628194918415;-0.4352290022543691;-0.4352289991478501;0.3830855769661849;0.36004084026360084;0.5257263564474413;1.0000103738937567
85.819001;1.097662469101796;0.4629877248222233;0.4217989039579396;-0.4435699845357494;-0.40410934935025394;1.0879483717467775;0.9999922631711109;9.999985992117823;0.416776269498409;-0.43522900222389854;-0.4352289991981701;0.38308561553977133;0.36004092536181126;0.525726251318976;1.000010266234833
85.829001;1.0976621374624143;0.4629877668109678;0.42179890850672785;-0.44356998444581136;-0.4041093493666208;1.0879483071757978;0.9999924195403281;9.999986295405341;0.4167762590810745;-0.4352290021916008;-0.4352289992475264;0.38308565377103415;0.3600410105304132;0.5257261437635161;1.0000101555380758
85.839001;1.0976617991584363;0.46298780937093204;0.42179891189258695;-0.4435699843553353;-0.4041093493828124;1.0879482384070258;0.9999925780573953;9.999986635923632;0.4167762507681962;-0.43522900215751525;-0.4352289992958599;0.38308569169961365;0.36004109559655645;0.5257260338510084;1.000010041421853
85.849001;1.0976614548813513;0.46298785220046185;0.42179891404883735;-0.44356998426446836;-0.4041093493988126;1.0879481653989453;0.9999927381156355;9.999987008055882;0.4167762445500737;-0.4352290021216735;-0.4352289993431239;0.3830857293794976;0.3600411804061984;0.5257259217173711;1.0000099235289839
85.859001;1.097661105261515;0.46298789507294247;0.4217989149361025;-0.443569984173384;-0.4041093494145862;1.0879480881619603;0.9999928992320165;9.999987407246714;0.4167762403668951;-0.4352290020841068;-0.43522899938927245;0.3830857668832634;0.3600412648235307;0.5257258074981552;1.000009801584401
85.869001;1.0976607508997085;0.46298793783421205;0.4217989145316469;-0.4435699840822973;-0.4041093494300634;1.087948006831628;0.9999930610345216;9.999987829286093;0.41677623814388937;-0.4352290020448707;-0.43522899943425025;0.3830858042957534;0.3600413487231946;0.5257256912978424;1.0000096753267218
85.879001;1.0976603923948804;0.46298798040174804;0.4217989128302859;-0.44356998399147235;-0.4041093494451578;1.0879479215910621;0.9999932232411735;9.999988269378646;0.4167762378036595;-0.4352290020040518;-0.4352289994780047;0.3830858417063781;0.3600414320104907;0.5257255732183103;1.0000095444632964
85.889001;1.09766003028881;0.4629880227362062;0.4217989098622807;-0.4435699839012223;-0.4041093494597931;1.0879478326149286;0.9999933856365268;9.999988722006073;0.4167762392707864;-0.43522900196174485;-0.4352289995205039;0.3830858791915183;0.36004151464206663;0.5257254534043727;1.0000094087068656
85.899001;1.0976596650101949;0.4629880647771082;0.42179890570396095;-0.4435699838118674;-0.40410934947390403;1.0879477400914024;0.999993547969907;9.999989181692067;0.41677624249421436;-0.4352290019180292;-0.4352289995617479;0.38308591678510123;0.3600415966331546;0.5257253320441011;1.0000092677900017
85.909001;1.0976592969587322;0.46298810638695614;0.42179890045758456;-0.44356998372368395;-0.4041093494874271;1.0879476441759819;0.999993709846678;9.999989643787723;0.41677624747958664;-0.43522900187297825;-0.43522899960177835;0.38308595447302285;0.36004167804723963;0.5257252093586826;1.0000091214554858
85.919001;1.097658926655571;0.46298814735998656;0.4217988942093566;-0.44356998363690403;-0.40410934950029004;1.08794754492776;0.9999938707250116;9.999990104624086;0.4167762542991925;-0.43522900182667484;-0.43522899964067774;0.3830859922195115;0.3600417589540501;0.5257250856111972;1.0000089694793828
85.929001;1.0976585547609032;0.46298818747426795;0.4217988869982049;-0.4435699835517375;-0.404109349512403;1.0879474423210678;0.9999940299832359;9.999990561468259;0.41677626306868676;-0.4352290017792109;-0.43522899967854656;0.3830860299916305;0.36004183939136175;0.5257249610887368;1.0000088116719545
85.939001;1.097658181934967;0.4629882265242234;0.4217988788239914;-0.4435699834683678;-0.40410934952367894;1.0879473362889758;0.9999941869944914;9.999991012909392;0.41677627391823974;-0.4352290017306902;-0.4352289997154769;0.3830860677599943;0.36004191936414454;0.5257248360497517;1.0000086478464176
85.949001;1.0976578087350106;0.46298826432102724;0.42179886967607877;-0.4435699833869462;-0.4041093495340787;1.0879472268040402;0.9999943411964882;9.999991459188157;0.41677628698097413;-0.43522900168122;-0.4352289997515509;0.3830861054849554;0.3600419988543165;0.5257247106957323;1.0000084778450522
85.959001;1.0976574356523816;0.46298830068752855;0.4217988595410913;-0.44356998330762454;-0.4041093495436303;1.0879471139684804;0.9999944921394075;9.99999190166652;0.4167763023989258;-0.43522900163088896;-0.43522899978685986;0.3830861431053536;0.3600420778104698;0.52572458521443;1.0000083016110048
85.969001;1.0976570631988936;0.4629883354706561;0.4217988483980072;-0.44356998323059194;-0.40410934955241273;1.0879469980038587;0.999994639489793;9.999992342058258;0.41677632032676665;-0.43522900157975997;-0.43522899982150876;0.3830861805333717;0.36004215614331436;0.5257244598483743;1.0000081192242847
85.979001;1.0976566919604431;0.4629883685511132;0.42179883622801334;-0.443569983156066;-0.40410934956053585;1.0879468791781308;0.9999947830119394;9.999992782371482;0.4167763408996041;-0.43522900152787175;-0.4352289998555985;0.38308621764835105;0.3600422337544983;0.5257243349000439;1.0000079308695864
85.989001;1.097656322584376;0.46298839981680967;0.4217988230264148;-0.4435699830842696;-0.4041093495681164;1.0879467577966069;0.9999949225805179;9.999993225002799;0.4167763641869616;-0.4352290014752531;-0.43522899988922853;0.3830862542985776;0.360042310559563;0.5257242106784926;1.0000077367590112
85.999001;1.097655955709493;0.46298842914154303;0.42179880878952164;-0.4435699830154212;-0.4041093495752522;1.0879466342250461;0.9999950582132439;9.999993672188959;0.41677639019556045;-0.4352290014219537;-0.43522899992252434;0.38308629032102914;0.36004238647587206;0.5257240874544497;1.0000075370893884
86.009001;1.097655591911924;0.4629884564175618;0.4217987934986982;-0.44356998294970945;-0.4041093495820125;1.087946508814747;0.9999951900626471;9.999994125197684;0.41677641891368017;-0.4352290013680605;-0.43522899995564523;0.3830863255564503;0.36004246140839957;0.5257239654468137;1.000007332051827
86.019001;1.097655231690863;0.46298848159897704;0.42179877714136293;-0.44356998288725996;-0.4041093495884391;1.0879463817765354;0.9999953183650191;9.999994583940705;0.41677645034304767;-0.43522900131369124;-0.43522899998875647;0.38308635985508577;0.36004253525612007;0.5257238448289999;1.0000071218421862
86.029001;1.0976548754500173;0.4629885047045236;0.42179875974153436;-0.44356998282813104;-0.4041093495945448;1.0879462531543649;0.9999954433690517;9.999995047121711;0.4167764844891086;-0.4352290012589742;-0.43522900002199544;0.3830863930884985;0.36004260792383863;0.5257237257528534;1.000006906655484
86.039001;1.0976545234824628;0.4629885257948403;0.421798741346186;-0.4435699827723258;-0.4041093496003086;1.087946122908357;0.9999955652662212;9.999995512925679;0.4167765213314638;-0.4352290012040207;-0.43522900005546183;0.3830864251462739;0.3600426793214704;0.5257236083828366;1.0000066866533248
86.049001;1.0976541760185021;0.4629885449450041;0.4217987219787023;-0.44356998271980663;-0.40410934960567785;1.0879459910134464;0.9999956841781344;9.999995980429532;0.4167765608323798;-0.43522900114891167;-0.4352290000892277;0.3830864559116049;0.360042749360267;0.5257234929059467;1.0000064619447115
86.059001;1.0976538332930625;0.46298856219953255;0.42179870161206434;-0.4435699826705078;-0.4041093496105906;1.0879458574447987;0.9999958002140875;9.999996450772068;0.41677660298242053;-0.4352290010937043;-0.43522900012334875;0.3830864852581734;0.36004281796613263;0.5257233795106704;1.0000062326390478
86.069001;1.0976534955281263;0.462988577523532;0.4217986801764839;-0.4435699826243302;-0.40410934961500294;1.0879457220951252;0.9999959135351892;9.999996926579925;0.41677664781617973;-0.4352290010384483;-0.43522900015787463;0.3830865130698593;0.3600428851042975;0.5257232683628335;1.000005998936038
86.079001;1.097653162873492;0.46298859079531135;0.42179865757370694;-0.44356998258114644;-0.40410934961890466;1.0879455848402282;0.999996024379632;9.999997410269767;0.41677669538193785;-0.4352290009832003;-0.4352290001928585;0.3830865392388754;0.3600429507975404;0.5257231595960363;1.0000057611701318
86.089001;1.0976528354095092;0.4629886018494394;0.4217986336760709;-0.44356998254083624;-0.404109349622324;1.0879454456899926;0.9999961330467277;9.999997903156157;0.416776745721843;-0.43522900092802225;-0.43522900022835886;0.38308656366106736;0.3600430151197077;0.5257230533303566;1.0000055197554836
86.099001;1.0976525131874622;0.4629886105320759;0.4217986083212372;-0.4435699825033058;-0.4041093496253312;1.0879453047938694;0.9999962398192652;9.99999840576434;0.4167767988843155;-0.4352290008729693;-0.4352290002644312;0.3830865862625319;0.36004307816945563;0.525722949691236;1.000005275103952
86.109001;1.0976521962355856;0.4629886167280457;0.42179858132977505;-0.4435699824684737;-0.4041093496280305;1.087945162348397;0.9999963448532068;9.999998918131686;0.416776854924398;-0.4352290008180789;-0.4352290003011199;0.38308660701106356;0.3600431400677026;0.5257228488086717;1.0000050276272643
86.119001;1.097651884540228;0.46298862034468957;0.42179855254709875;-0.4435699824362629;-0.404109349630521;1.0879450185746935;0.9999964481448449;9.999999439597728;0.41677691388074317;-0.43522900076336274;-0.4352290003384663;0.3830866258934067;0.3600432009789773;0.5257227508322894;1.0000047777645498
86.129001;1.0976515780230585;0.4629886212839356;0.4217985218721853;-0.443569982406611;-0.40410934963285444;1.087944873773932;0.9999965495943581;9.999999968833594;0.4167769757672176;-0.4352290007088198;-0.4352290003765187;0.38308664290082567;0.36004326109946233;0.5257226559244993;1.0000045259465804
86.139001;1.097651276510814;0.4629886194629363;0.4217984892539722;-0.44356998237948264;-0.4041093496350349;1.0879447283861925;0.9999966490463038;10.000000504269153;0.4167770405796186;-0.4352290006544582;-0.43522900041532947;0.3830866580282198;0.3600433206029318;0.5257225641958719;1.0000042725549634
86.149001;1.0976509797178273;0.4629886148585805;0.4217984546916117;-0.4435699823548804;-0.404109349637046;1.087944582975541;0.9999967462806988;10.00000104467253;0.4167771082958013;-0.4352290006002812;-0.4352290004549632;0.38308667126936935;0.3600433795985532;0.5257224756632563;1.0000040179579746
86.159001;1.0976506872326637;0.4629886074902763;0.42179841824675884;-0.44356998233284395;-0.4041093496388757;1.0879444381335808;0.9999968410696417;10.00000158983494;0.41677717887463916;-0.4352290005462626;-0.4352290004955189;0.38308668260679846;0.3600434381331104;0.5257223902587334;1.0000037625774856
86.169001;1.0976503985450512;0.4629885973616258;0.42179838004166514;-0.4435699823134451;-0.4041093496405242;1.0879442944004616;0.9999969332653383;10.000002140861197;0.4167772522583589;-0.43522900049235963;-0.435229000537112;0.38308669201182866;0.3600434962112792;0.5257223078386348;1.0000035068780528
86.179001;1.097650113176137;0.46298858443826113;0.42179834024360124;-0.44356998229679034;-0.4041093496419922;1.0879441522506268;0.999997022790072;10.000002699980458;0.4167773283812914;-0.4352290004385282;-0.43522900057981984;0.38308669946338303;0.36004355380342706;0.5257222281935238;1.0000032513028776
86.189001;1.0976498308008635;0.4629885686532911;0.42179829902068533;-0.44356998228301686;-0.4041093496432638;1.0879440120960822;0.9999971096087318;10.000003270223731;0.41677740718715706;-0.4352290003846954;-0.43522900062365727;0.38308670495206115;0.3600436108584999;0.5257221510944533;1.0000029962532508
86.199001;1.0976495512578701;0.4629885499099857;0.4217982564878872;-0.4435699822722739;-0.40410934964428724;1.087943874269173;0.9999971937828798;10.000003855059907;0.4167774886505672;-0.43522900033072726;-0.4352290006685927;0.38308670844602977;0.36004366733583615;0.5257220763570201;1.000002742087768
86.209001;1.0976492745210928;0.46298852809695107;0.4217982127055327;-0.4435699822647075;-0.40410934964495726;1.0879437390021165;0.9999972754839747;10.000004458159987;0.41677757279276817;-0.43522900027644135;-0.43522900071455956;0.3830867098600306;0.3600437232230091;0.5257220038489083;1.0000024891109534
86.219001;1.0976490006912174;0.4629885030967856;0.42179816770931333;-0.44356998226045463;-0.4041093496451081;1.0879436064246513;0.9999973548762493;10.000005083283822;0.4167776596615195;-0.43522900022165695;-0.4352290007614665;0.38308670907502185;0.3600437785156656;0.5257219334423723;1.0000022376021493
86.229001;1.097648729993462;0.46298847476784377;0.42179812153651397;-0.4435699822596363;-0.40410934964451795;1.0879434765978089;0.9999974319939464;10.00000573448298;0.41677774927681377;-0.43522900016624855;-0.4352290008092271;0.3830867059941297;0.36004383318155064;0.5257218649926484;1.000001987881074
86.239001;1.09764846276162;0.46298844294158736;0.4217980742611762;-0.4435699822623456;-0.4041093496429433;1.0879433495927355;0.9999975067424406;10.000006416402208;0.41677784159572534;-0.43522900011017895;-0.4352290008577703;0.38308670058023964;0.36004388714193125;0.5257217983503493;1.000001740368024
86.249001;1.0976481993929288;0.46298840744209835;0.4217980260078792;-0.4435699822686355;-0.4041093496401718;1.0879432254895254;0.9999975789608951;10.000007133670247;0.41677793651448525;-0.4352290000534963;-0.43522900090702704;0.3830866928439063;0.36004394027680053;0.525721733354776;1.000001495625909
86.259001;1.0976479403074282;0.46298836810511723;0.4217979769228292;-0.4435699822784997;-0.4041093496360568;1.0879431042594647;0.9999976484443817;10.000007890028437;0.41677803387163537;-0.43522899999630005;-0.43522900095693756;0.3830866828105664;0.36004399243923924;0.5257216697977586;1.000001254305697
86.269001;1.0976476859537374;0.4629883248030863;0.4217979271548305;-0.44356998229185646;-0.40410934963052964;1.0879429857327123;0.9999977149992456;10.000008688465394;0.4167781334428564;-0.435228999938714;-0.4352290010074609;0.38308667052107387;0.3600440434680359;0.5257216074152086;1.0000010169808327
86.279001;1.0976474367914357;0.46298827745289184;0.42179787687597364;-0.4435699823085623;-0.40410934962359457;1.0879428696903222;0.9999977785635114;10.00000953163568;0.4167782349457856;-0.4352289998808851;-0.43522900105855217;0.3830866560614377;0.3600440931968404;0.5257215459360643;1.0000007840917804
86.289001;1.097647193187548;0.46298822599316025;0.4217978263065189;-0.4435699823284685;-0.4041093496153168;1.087942755932128;0.9999978392536042;10.000010421684161;0.41677833805060016;-0.4352289998229895;-0.4352290011101511;0.3830866395613605;0.36004414145239017;0.5257214851315001;1.0000005560905298
