time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.299001;1.0976469553704342;0.46298817037963735;0.42179777571421156;-0.4435699823514705;-0.4041093496058138;1.0879426442730264;0.9999978973010518;10.000011359793806;0.4167784423838194;-0.4352289997652328;-0.43522900116221747;0.38308662116016856;0.3600441880441724;0.5257214248293234;1.0000003335556191
86.309001;1.0976467235566545;0.4629881106118198;0.42179772539449856;-0.44356998237749323;-0.40410934959523515;1.087942534535685;0.9999979529653361;10.000012346015241;0.41677854751915905;-0.4352289997078411;-0.43522900121476127;0.3830866010093615;0.3600442327762779;0.5257213648943708;1.000000117132877
86.319001;1.0976464981149288;0.46298804675115773;0.42179767564448506;-0.44356998240645595;-0.4041093495837374;1.0879424266166096;0.9999980064872245;10.000013379524479;0.41677865297058514;-0.43522899965103656;-0.4352290012678252;0.38308657931385004;0.36004427547957973;0.5257213051853199;0.9999999074046445
86.329001;1.0976462795792121;0.4629879789133117;0.4217976267195309;-0.44356998243827045;-0.40410934957148326;1.087942320558874;0.9999980580946755;10.000014459254738;0.4167787582066109;-0.43522899959501554;-0.43522900132144526;0.3830865563323768;0.36004431602662235;0.5257212455336248;0.9999997048333125
86.339001;1.0976460684797373;0.46298790723936056;0.42179757879631374;-0.4435699824728395;-0.40410934955865224;1.0879422165241948;0.9999981080305791;10.000015584897199;0.4167788626774655;-0.43522899953995825;-0.43522900137563947;0.38308653231175893;0.3600443543341998;0.5257211857377608;0.999999509793139
86.349001;1.0976458651722267;0.4629878318722716;0.4217975320057739;-0.4435699825100318;-0.404109349545428;1.0879421147186397;0.9999981565500775;10.000016757331354;0.4167789658510082;-0.43522899948604665;-0.43522900143042886;0.3830865074271996;0.36004439037184066;0.5257211255330504;0.9999993226094074
86.359001;1.0976456698423678;0.4629877529627107;0.4217974864902038;-0.44356998254967994;-0.40410934953196015;1.087942015354258;0.9999982038660303;10.00001797787477;0.41677906725379193;-0.43522899943344534;-0.43522900148584664;0.38308648179586047;0.3600444241670803;0.5257210645756881;0.9999991435762996
86.369001;1.0976454826200517;0.46298767068340224;0.4217974423991276;-0.44356998259160896;-0.4041093495183295;1.0879419186421249;0.9999982501388517;10.00001924766321;0.4167791664985059;-0.43522899938226417;-0.43522900154191996;0.38308645553380255;0.36004445579746036;0.5257210024845377;0.9999989729644314
86.379001;1.0976453036454705;0.46298758522944833;0.42179739984369335;-0.4435699826356459;-0.4041093495045501;1.0879418248015411;0.9999982955486002;10.000020567588257;0.41677926328569626;-0.43522899933255443;-0.4352290015986622;0.38308642878128984;0.36004448536434824;0.52572093894003;0.9999988110266921
86.389001;1.0976451330300698;0.46298749680390777;0.4217973588563308;-0.4435699826815977;-0.40410934949059935;1.0879417340564108;0.9999983403462135;10.000021938049121;0.41677935738013266;-0.4352289992843559;-0.43522900165607886;0.3830864016856201;0.36004451297585105;0.5257208737934553;0.9999986580220996
86.399001;1.097644970786025;0.46298740559358703;0.4217973193837964;-0.4435699827292316;-0.4041093494764372;1.087941646573593;0.9999983848565094;10.000023358943242;0.4167794485780112;-0.43522899923775576;-0.4352290017141624;0.38308637438529625;0.3600445387671131;0.525720807075013;0.9999985142337655
86.409001;1.0976448168524822;0.46298731174559027;0.42179728131066707;-0.44356998277828114;-0.40410934946202454;1.0879415623801105;0.9999984294682278;10.000024829926284;0.4167795366914381;-0.4352289991929087;-0.43522900177287915;0.38308634701237476;0.3600445629055413;0.5257207389136808;0.9999983799250242
86.419001;1.09764467119843;0.46298721535578635;0.42179724448436;-0.4435699828284691;-0.40410934944735394;1.0879414813445263;0.9999984746624588;10.000026350185685;0.4167796215605621;-0.4352289991500148;-0.4352290018321667;0.3830863196990192;0.3600445855497955;0.5257206694922788;0.9999982552726799
86.429001;1.0976445338503529;0.46298711648358887;0.42179720873297516;-0.44356998287952276;-0.40410934943245885;1.0879414032206292;0.9999985210870707;10.000027918169005;0.4167797030613739;-0.43522899910928814;-0.43522900189194735;0.38308629258037336;0.36004460682592754;0.5257205990276337;0.9999981403697855
86.439001;1.097644404845554;0.4629870151779036;0.42179717386737986;-0.4435699829311748;-0.4041093494173913;1.0879413277212164;0.9999985695259818;10.000029531808318;0.4167797810799756;-0.4352289990709306;-0.4352290019521453;0.3830862657973857;0.3600446268278185;0.5257205277396795;0.9999980352960819
86.449001;1.0976442842261254;0.4629869114827583;0.42179713967931104;-0.4435699829831704;-0.4041093494021956;1.0879412545945006;0.999998620699877;10.00003118868184;0.41677985548610974;-0.43522899903512546;-0.43522900201268344;0.38308623950471854;0.3600446456012339;0.5257204558326061;0.9999979401326905
86.459001;1.0976441720358974;0.4629868054509542;0.42179710596303643;-0.44356998303528816;-0.4041093493869045;1.0879411836071833;0.9999986750859119;10.000032885876873;0.41677992612742054;-0.43522899900205825;-0.43522900207346277;0.3830862138598848;0.3600446631467122;0.5257203834801547;0.9999978548537068
86.469001;1.097644068237917;0.46298669718496216;0.42179707253070936;-0.4435699830873592;-0.4041093493715527;1.0879411144635924;0.9999987329168472;10.000034620051844;0.41677999282948885;-0.4352289989719333;-0.43522900213435683;0.3830861889851468;0.36004467946428553;0.5257203108272563;0.9999977792661735
86.479001;1.0976439726453509;0.4629865868572516;0.4217970392071443;-0.4435699831392778;-0.4041093493561879;1.0879410468217285;0.9999987942813825;10.000036387986523;0.4167800554201371;-0.4352289989449521;-0.4352290021952299;0.3830861649583106;0.3600446945809584;0.525720238017879;0.9999977130779407
86.489001;1.097643884987243;0.46298647468704585;0.42179700585437085;-0.4435699831909968;-0.4041093493408791;1.0879409803707751;0.9999988591559967;10.000038187342083;0.41678011377808105;-0.43522899892127737;-0.4352290022559558;0.3830861418424367;0.36004470852616205;0.5257201652061235;0.9999976559227536
86.499001;1.097643805032179;0.4629863608981697;0.42179697240935027;-0.4435699832424958;-0.404109349325726;1.087940914842045;0.9999989273781937;10.000040016908834;0.41678016784693944;-0.43522899890101346;-0.43522900231643563;0.38308611969662876;0.36004472130636705;0.5257200925414505;0.999997607360648
86.509001;1.0976437326116435;0.4629862456974504;0.4217969388585796;-0.4435699832937271;-0.4041093493108563;1.0879408499810106;0.9999989986984533;10.000041875992297;0.41678021759901496;-0.43522899888419453;-0.43522900237661444;0.3830860985639144;0.36004473292839323;0.5257200201526797;0.9999975669579306
86.519001;1.0976436675348922;0.4629861292930042;0.4217969051810605;-0.44356998334458625;-0.4041093492964119;1.087940785572102;0.9999990728849898;10.000043763493705;0.416780263016176;-0.4352289988707878;-0.43522900243646345;0.38308607846958886;0.36004474343441006;0.5257199481370374;0.9999975343185478
86.529001;1.0976436095289535;0.4629860119243265;0.4217968713621396;-0.4435699833949286;-0.404109349282538;1.0879407215006704;0.9999991497399348;10.000045677393162;0.4167803041080029;-0.4352289988607263;-0.43522900249594054;0.3830860594216941;0.3600447528849289;0.5257198765569626;0.9999975090085798
86.539001;1.097643558275071;0.4629858938892185;0.42179683744561625;-0.4435699834445827;-0.4041093492693763;1.087940657747265;0.9999992290574532;10.000047614657259;0.41678034090825006;-0.4352289988539389;-0.4352290025549778;0.38308604139951735;0.3600447612994322;0.5257198054445525;0.9999974904912275
86.549001;1.0976435134403812;0.4629857755753425;0.42179680351935145;-0.44356998349334575;-0.40410934925705855;1.0879405943134497;0.9999993106621042;10.000049570828805;0.41678037344625646;-0.43522899885036287;-0.43522900261349395;0.3830860243394293;0.360044768617436;0.5257197348414037;0.9999974781199081
86.559001;1.0976434746237251;0.46298565745637954;0.4217967696697605;-0.4435699835410024;-0.404109349245697;1.0879405311554042;0.9999993944924862;10.000051539232414;0.4167804017469459;-0.43522899884995986;-0.4352290026714005;0.3830860081229477;0.36004477471223906;0.5257196648834201;0.9999974711547204
86.569001;1.0976434412710474;0.46298554000619907;0.4217967359790539;-0.44356998358736466;-0.4041093492353608;1.0879404681520233;0.9999994806081809;10.00005351129046;0.4167804258674243;-0.4352289988527213;-0.43522900272860326;0.3830859925762948;0.3600447794353696;0.5257195958398526;0.9999974687894242
86.579001;1.097643412637937;0.46298542359200734;0.42179670253218354;-0.443569983632299;-0.40410934922603775;1.0879404051003503;0.9999995691527722;10.000055478537117;0.4167804459129626;-0.4352289988586481;-0.4352290027850097;0.38308597749613044;0.3600447826413918;0.5257195280592759;0.9999974702198667
86.589001;1.0976433878693341;0.4629853084607298;0.42179666940328003;-0.44356998367572387;-0.4041093492176149;1.0879403416854356;0.999999660353057;10.000057434901613;0.41678046199299823;-0.43522899886773597;-0.43522900284052796;0.3830859626890491;0.36004478417515107;0.5257194619053942;0.9999974747163997
86.599001;1.0976433661738736;0.46298519482697725;0.4217966366467328;-0.44356998371758166;-0.40410934920990743;1.0879402774450049;0.9999997545124145;10.000059377818953;0.41678047416562064;-0.4352289988799751;-0.43522900289504507;0.38308594798502205;0.360044783872239;0.5257193977329899;0.9999974816086953
86.609001;1.0976433469211877;0.46298508297243407;0.42179660428534005;-0.44356998375781387;-0.40410934920271613;1.0879402118414618;0.9999998519160116;10.000061307367485;0.4167804824355603;-0.43522899889533806;-0.43522900294841266;0.3830859332142578;0.360044781598727;0.5257193358621293;0.9999974902291122
86.619001;1.0976433295789212;0.4629849732723947;0.42179657227856915;-0.44356998379636914;-0.4041093491958815;1.0879401444109729;0.9999999526887945;10.000063224129464;0.41678048680808755;-0.4352289989137635;-0.4352290030004542;0.38308591819418464;0.3600447772808374;0.5257192765360034;0.9999974999262784
86.629001;1.0976433136289498;0.4629848661430249;0.42179654051298654;-0.4435699838332262;-0.4041093491893323;1.0879400748514003;1.0000000567753873;10.000065127968504;0.4167804873479488;-0.43522899893514694;-0.4352290030509745;0.3830859027540757;0.36004477089653925;0.5257192199125986;0.9999975101388567
86.639001;1.097643298592062;0.46298476197471106;0.4217965088382146;-0.4435699838684057;-0.4041093491831065;1.0879400030091124;1.000000164074357;10.000067018341944;0.41678048420038855;-0.4352289989593378;-0.4352290030997679;0.38308588674899163;0.36004476245361006;0.5257191660873458;0.9999975204539497
86.649001;1.0976432840850174;0.4629846611016619;0.4217964770986844;-0.4435699839019633;-0.4041093491773185;1.0879399288207028;1.0000002745177206;10.000068894956136;0.41678047759079245;-0.4352289989861427;-0.4352290031466326;0.38308587003175315;0.3600447519799243;0.5257191150996688;0.999997530631762
86.659001;1.0976432698078038;0.4629845638085769;0.42179644513970166;-0.44356998393397296;-0.40410934917209984;1.0879398522311365;1.0000003879935897;10.00007075801871;0.4167804678152634;-0.4352289990153457;-0.4352290031913893;0.3830858524462786;0.3600447395198992;0.5257190669555624;0.9999975406094104
86.669001;1.0976432555183817;0.46298447034413376;0.4217964128316697;-0.44356998396451097;-0.4041093491675736;1.0879397730766842;1.000000504257534;10.000072607826928;0.41678045520290447;-0.43522899904675305;-0.4352290032339011;0.3830858338774979;0.36004472512833485;0.5257190216744364;0.9999975504822673
86.679001;1.0976432410730326;0.4629843809228848;0.4217963801162146;-0.44356998399365427;-0.4041093491638664;1.0879396910180894;1.0000006229351228;10.000074443884355;0.41678044007633847;-0.4352289990802346;-0.43522900327407904;0.38308581428019345;0.3600447088859365;0.5257189792869538;0.9999975604614603
86.689001;1.0976432264899927;0.4629842957285072;0.4217963470139528;-0.44356998402149883;-0.40410934916112357;1.0879396056248092;1.0000007435854286;10.00007626448179;0.416780422735437;-0.4352289991157137;-0.4352290033118624;0.3830857936440139;0.36004469091855273;0.525718939795361;0.9999975707963729
86.699001;1.0976432119407689;0.4629842149222514;0.4217963135841052;-0.44356998404816217;-0.4041093491594978;1.087939516546449;1.0000008657748196;10.000078066969653;0.41678040343628286;-0.4352289991531192;-0.4352290033471909;0.38308577196067983;0.3600446713744972;0.5257189031802786;0.9999975816961596
86.709001;1.097643197635915;0.46298413864570725;0.42179627990160706;-0.44356998407375575;-0.4041093491591247;1.087939423606025;1.0000009891388433;10.000079848135565;0.4167803823721785;-0.4352289991923585;-0.435229003379983;0.3830857492251115;0.36004465039059036;0.5257188694375617;0.9999975933324365
86.719001;1.0976431836935139;0.46298406701246886;0.4217962460764505;-0.4435699840983684;-0.40410934916011854;1.087939326752614;1.000001113454892;10.000081604832431;0.41678035967694077;-0.4352289992333382;-0.43522900341012283;0.38308572543196384;0.36004462809115445;0.5257188385699174;0.9999976058990312
86.729001;1.0976431701400546;0.4629840000842225;0.42179621226783315;-0.4435699841220785;-0.4041093491625723;1.087939225954674;1.0000012386769705;10.000083334994791;0.4167803354286687;-0.43522899927599057;-0.4352290034374717;0.3830857005608362;0.3600446046148082;0.5257188105716292;0.999997619617862
86.739001;1.0976431570116105;0.4629839378371206;0.42179617865094055;-0.44356998414495963;-0.4041093491665381;1.0879391211128977;1.0000013648407267;10.00008503830998;0.416780309668217;-0.43522899932026093;-0.4352290034618906;0.3830856745728684;0.36004458014289664;0.5257187854794014;0.9999976346976536
86.749001;1.0976431443525;0.4629838801574548;0.4217961453476825;-0.443569984167071;-0.4041093491720194;1.0879390120340455;1.0000014919304256;10.00008671613733;0.41678028244525767;-0.4352289993660724;-0.4352290034832479;0.38308564742653556;0.36004455490071047;0.5257187634279076;0.9999976513354389
86.759001;1.0976431321516342;0.46298382688169243;0.42179611238407794;-0.443569984188446;-0.40410934917899494;1.0879388984539062;1.0000016198575836;10.000088370856654;0.4167802538370437;-0.4352289994133167;-0.43522900350143295;0.3830856190971612;0.3600445291397512;0.5257187446123734;0.9999976697490365
86.769001;1.0976431203796206;0.46298377782367106;0.42179607970547034;-0.44356998420908106;-0.40410934918744185;1.0879387800493698;1.0000017485128343;10.00009000463492;0.4167802239290286;-0.43522899946186105;-0.4352290035163963;0.38308558957723027;0.36004450313092606;0.525718729183828;0.9999976901992107
86.779001;1.0976431090243595;0.4629837327592793;0.4217960471973526;-0.44356998422891575;-0.4041093491973269;1.0879386564838833;1.0000018777920996;10.000091618088522;0.41678019280060646;-0.4352289995115407;-0.43522900352817584;0.3830855588661192;0.36004447716033755;0.5257187171807093;0.9999977130143912
86.789001;1.0976430980650738;0.4629836914192931;0.42179601469200295;-0.443569984247812;-0.40410934920857183;1.0879385275041333;1.0000020075906637;10.000093210027728;0.4167801605211557;-0.4352289995621601;-0.4352290035368697;0.3830855269602197;0.3600444515053307;0.5257187085465036;0.9999977385896347
86.799001;1.0976430874790952;0.46298365351824294;0.42179598201312724;-0.44356998426556254;-0.40410934922101965;1.087938392958213;1.000002137785193;10.000094778271999;0.4167801271528861;-0.43522899961351297;-0.435229003542582;0.3830854938299306;0.3600444264017291;0.5257187032045284;0.9999977673231586
86.809001;1.0976430772477261;0.4629836187878013;0.42179594904491835;-0.44356998428194083;-0.4041093492344303;1.087938252742343;1.0000022682206928;10.00009632041109;0.4167800927593317;-0.4352289996653887;-0.4352290035453963;0.38308545940265837;0.3600444020310343;0.5257187011265523;0.9999977995322291
86.819001;1.097643067336822;0.46298358698821096;0.42179591574731307;-0.44356998429674654;-0.4041093492485119;1.0879381068428127;1.0000023987296056;10.00009783415575;0.41678005740327884;-0.4352289997175681;-0.43522900354538324;0.38308542358806563;0.3600443785304698;0.5257187023454362;0.9999978354126638
86.829001;1.0976430577095757;0.46298355790358975;0.4217958821073984;-0.44356998430979955;-0.4041093492629615;1.087937955475211;1.0000025291812895;10.000099317295787;0.41678002114573465;-0.43522899976983903;-0.43522900354260136;0.38308538632423167;0.36004435600026735;0.5257187069318837;0.9999978750515659
86.839001;1.0976430483673696;0.4629835313496122;0.42179584808225995;-0.4435699843209153;-0.40410934927749914;1.0879377991614723;1.000002659522566;10.000100767497687;0.41677998405792493;-0.4352289998220265;-0.4352290035370765;0.38308534759386215;0.36004433450314643;0.5257187149786545;0.9999979184441592
86.849001;1.0976430393533085;0.4629835072006142;0.42179581358510326;-0.44356998432991046;-0.4041093492918937;1.0879376386914816;1.0000027897432253;10.000102182481394;0.41677994623091796;-0.43522899987401226;-0.43522900352879407;0.3830853073967665;0.3600443140686859;0.5257187265830398;0.9999979654760721
86.859001;1.0976430307002014;0.4629834854017157;0.42179577853100775;-0.44356998433662065;-0.40410934930595677;1.087937475014396;1.0000029197467193;10.000103560001216;0.4167799077861188;-0.4352289999257235;-0.4352290035177229;0.38308526571348733;0.36004429468779897;0.525718741812592;0.9999980158953279
86.869001;1.097643022424238;0.46298346594264334;0.4217957428861264;-0.4435699843409086;-0.4041093493194981;1.087937309071681;1.0000030492454586;10.000104897185762;0.41677986887647117;-0.43522899997710174;-0.4352290035038451;0.38308522250906896;0.3600442762977534;0.5257187606879467;0.9999980693160863
86.879001;1.0976430145931713;0.4629834488036906;0.4217957066558116;-0.4435699843426744;-0.40410934933228665;1.0879371416396055;1.0000031777962934;10.000106190355254;0.41677982965129207;-0.435229000028087;-0.4352290034871595;0.3830851777704136;0.36004425879963375;0.5257187832058043;0.9999981252682666
86.889001;1.0976430073854384;0.4629834338955493;0.421795669858893;-0.443569984341869;-0.4041093493440504;1.087936973298761;1.0000033049210968;10.000107435870413;0.4167797902161707;-0.4352290000786272;-0.4352290034676793;0.3830851315129491;0.3600442421036742;0.5257188093648761;0.999998183281597
86.899001;1.097643001104516;0.46298342102531287;0.42179563256327446;-0.44356998433849837;-0.4041093493545034;1.0879368044917261;1.0000034301927705;10.000108630975156;0.41677975062143957;-0.43522900012869054;-0.4352290034454391;0.38308508374482975;0.3600442261427437;0.5257188391715377;0.9999982429328358
86.909001;1.0976429961017828;0.46298340991316406;0.4217955949395454;-0.4435699843326215;-0.40410934936338405;1.0879366355392013;1.000003553242218;10.000109773765823;0.41677971086234095;-0.4352290001782709;-0.4352290034205091;0.38308503445124337;0.3600442108420196;0.5257188726429902;0.9999983038043264
86.919001;1.0976429926416191;0.46298340023618073;0.42179555725351126;-0.4435699843243522;-0.4041093493704824;1.087936466620159;1.0000036737167848;10.00011086268686;0.41677967089104395;-0.4352290002273903;-0.4352290033930006;0.38308498361782706;0.3600441960794467;0.5257189098138024;0.9999983654788048
86.929001;1.0976429908472884;0.46298339166770974;0.4217955198154305;-0.44356998431385536;-0.404109349375639;1.0879362977962277;1.0000037912049426;10.00011189593396;0.4167796306524168;-0.4352290002760957;-0.4352290033630416;0.38308493125123155;0.36004418166591406;0.5257189507408283;0.9999984276383331
86.939001;1.0976429907162035;0.46298338391560206;0.4217954829426136;-0.44356998430132727;-0.4041093493787329;1.0879361290722156;1.0000039051577845;10.000112870634453;0.41677959012105015;-0.4352290003244517;-0.43522900333074865;0.3830848773832701;0.3600441673748516;0.5257189954966033;0.9999984900955499
86.949001;1.0976429921421156;0.4629833767524546;0.4217954469346578;-0.44356998428698363;-0.40410934937968;1.0879359604300087;1.0000040149176743;10.00011378260157;0.41677954931038;-0.4352290003725381;-0.4352290032962425;0.3830848220782659;0.3600441530014146;0.5257190441376398;0.9999985526993812
86.959001;1.0976429949715851;0.46298337000955614;0.4217954120455188;-0.44356998427106503;-0.4041093493784423;1.0879357918594317;1.0000041198401646;10.000114627184102;0.41677950826116067;-0.4352290004204435;-0.435229003259676;0.38308476545194176;0.36004413838545124;0.5257190966685215;0.9999986152585272
86.969001;1.0976429990338998;0.4629833635367329;0.421795378485614;-0.4435699842538356;-0.4041093493750325;1.087935623417241;1.0000042193542766;10.000115399932426;0.4167794670332204;-0.4352290004682496;-0.435229003221217;0.38308470768452646;0.3600441234064445;0.5257191530338784;0.9999986775300868
86.979001;1.0976430041133451;0.46298335717090355;0.42179534647043415;-0.4435699842355714;-0.4041093493695198;1.0879354552274931;1.0000043129326783;10.000116096844899;0.41677942569456167;-0.43522900051602076;-0.43522900318102137;0.38308464900244266;0.3600441079883721;0.5257192131298645;0.9999987392296374
86.989001;1.0976430100184174;0.46298335074358055;0.42179531626017597;-0.4435699842165581;-0.4041093493620347;1.0879352874122765;1.000004400072286;10.000116715313826;0.4167793842937248;-0.4352290005638046;-0.43522900313924695;0.3830845896376123;0.36004409208067806;0.525719276825926;0.9999988000884975
86.999001;1.0976430167371416;0.46298334410826775;0.4217952881543381;-0.44356998419709814;-0.40410934935275583;1.0879351200648377;1.0000044803322925;10.000117254720454;0.4167793428307812;-0.435229000611617;-0.43522900309607193;0.38308452980169494;0.36004407561632584;0.5257193440027199;0.9999988599682109
87.009001;1.0976430244757194;0.46298333714309253;0.42179526245846205;-0.44356998417750765;-0.40410934934188075;1.0879349532895042;1.000004553382665;10.000117715206638;0.4167793012421519;-0.43522900065942516;-0.4352290030516837;0.3830844696858171;0.36004405851058435;0.5257194145819213;0.9999989189068345
87.019001;1.0976430335675684;0.46298332971729117;0.4217952394529718;-0.44356998415809623;-0.40410934932959486;1.0879347872376988;1.0000046190140108;10.00011809609597;0.41677925940228194;-0.43522900070717224;-0.4352290030062629;0.3830844094541563;0.3600440406941607;0.525719488511666;0.9999989770472237
87.029001;1.0976430443692418;0.4629833216640717;0.4217952193914479;-0.44356998413914683;-0.404109349316039;1.0879346220884016;1.0000046771085709;10.00011839572849;0.41677921714820954;-0.4352290007548265;-0.4352290029599739;0.38308434921867546;0.3600440221291527;0.5257195657253038;0.9999990346005962
87.039001;1.0976430571932196;0.462983312811733;0.4217952024945048;-0.44356998412091614;-0.4041093493012985;1.087934458019309;1.0000047275975934;10.000118612085348;0.41677917431214034;-0.43522900080239313;-0.4352290029129582;0.3830842890327064;0.3600440028077761;0.5257196461299268;0.9999990918743759
87.049001;1.0976430722651624;0.4629833030544026;0.4217951889067727;-0.4435699841036499;-0.40410934928543313;1.087934295230475;1.000004770430079;10.000118743345315;0.4167791307448327;-0.43522900084987926;-0.43522900286535116;0.38308422891614685;0.36004398275401023;0.5257197296411102;0.9999991492153743
87.059001;1.0976430896831955;0.46298329237759384;0.4217951786759298;-0.4435699840875776;-0.4041093492685123;1.08793413395372;1.0000048055674258;10.000118788607141;0.4167790863319341;-0.4352290008972607;-0.4352290028173142;0.3830841688789586;0.36004396201990024;0.5257198162213589;0.9999992068832302
87.069001;1.0976431093695103;0.46298328083267437;0.42179517177423714;-0.4435699840728794;-0.4041093492506243;1.0879339743716938;1.0000048329727484;10.000118748553033;0.4167790409953128;-0.4352290009444851;-0.4352290027690373;0.3830841089310537;0.36004394066792783;0.5257199058715175;0.9999992650104887
87.079001;1.0976431310254797;0.4629832685329027;0.4217951681033308;-0.44356998405967324;-0.4041093492318666;1.0879338164967052;1.000004852559145;10.000118625321832;0.41677899468021473;-0.4352290009914973;-0.4352290027207057;0.38308404908921007;0.360043918754538;0.5257199985784775;0.9999993237045396
87.089001;1.0976431541870664;0.46298325567542853;0.42179516748961704;-0.44356998404802506;-0.4041093492123265;1.087933660125512;1.0000048641918224;10.000118421727441;0.4167789473420988;-0.43522900103826134;-0.4352290026724772;0.3830839893733263;0.36004389632455097;0.5257200942545392;0.9999993831835188
87.099001;1.0976431784064775;0.46298324252284606;0.42179516972611686;-0.44356998403795933;-0.4041093491920673;1.0879335049241996;1.0000048678096278;10.000118140874813;0.4167788989361642;-0.43522900108477286;-0.43522900262449726;0.3830839297873132;0.36004387341551913;0.5257201926910636;0.9999994437815841
87.109001;1.0976432033929016;0.4629832293275023;0.42179517463350963;-0.4435699840294707;-0.4041093491711369;1.087933350565223;1.000004863500053;10.00011778658143;0.41677884941484594;-0.4352290011310632;-0.43522900257691494;0.38308387030553503;0.3600438500750407;0.5257202935545788;0.999999505861219
87.119001;1.097643229004111;0.46298321628203576;0.42179518207449906;-0.44356998402253456;-0.4041093491495968;1.0879331968119041;1.0000048514255966;10.000117363839589;0.4167787987295818;-0.4352290011771794;-0.4352290025298684;0.38308381088009485;0.36004382637530075;0.5257203964405469;0.9999995697965854
87.129001;1.0976432551678128;0.46298320354539463;0.42179519191723686;-0.4435699840171235;-0.404109349127556;1.0879330435413366;1.0000048317496633;10.000116878785926;0.41677874683378063;-0.43522900122314273;-0.4352290024834742;0.3830837514540968;0.3600438023991234;0.5257205009568631;0.9999996359696355
87.139001;1.0976432818440696;0.46298319128412496;0.421795203989336;-0.4435699840132286;-0.4041093491051841;1.0879328907499355;1.0000048046309342;10.000116338239913;0.4167786936902542;-0.43522900126893993;-0.43522900243784163;0.3830836919600114;0.36004377820357525;0.5257206067849136;0.9999997046803617
87.149001;1.0976433090335556;0.4629831796778725;0.4217952180765762;-0.44356998401086317;-0.4041093490826804;1.0879327385187827;1.0000047701978734;10.000115749070822;0.416778639263012;-0.4352290013145532;-0.4352290023930773;0.38308363232032755;0.36004375379453113;0.5257207136953266;0.999999776043557
87.159001;1.097643336795505;0.4629831688965719;0.4217952339785755;-0.4435699840100462;-0.40410934906023005;1.0879325869143783;1.0000047285390132;10.000115117769326;0.4167785834998824;-0.4352290013599806;-0.43522900234926437;0.3830835724735085;0.36004372914438815;0.525720821548941;0.9999998499003283
87.169001;1.097643365245645;0.46298315907072884;0.42179525155056113;-0.4435699840107904;-0.4041093490379946;1.0879324359295997;1.0000046797795004;10.000114450502604;0.4167785263321997;-0.4352290014052264;-0.4352290023064475;0.38308351240611;0.36004370425074433;0.5257209302925353;0.9999999257667278
87.179001;1.097643394475185;0.4629831502888757;0.4217952706805565;-0.44356998401309305;-0.40410934901611006;1.0879322855393467;1.0000046241519638;10.000113753677187;0.41677846768086657;-0.4352290014502778;-0.4352290022646248;0.38308345216250084;0.3600436791831559;0.525721039926185;1.000000002914479
87.189001;1.0976434244561137;0.4629831426531895;0.4217952912520931;-0.4435699840169176;-0.40410934899467404;1.0879321357485785;1.0000045619933937;10.000113034486327;0.4167784074673789;-0.43522900149509747;-0.4352290022237284;0.38308339181944756;0.3600436540661978;0.5257211504668241;1.0000000805376756
87.199001;1.0976434550561878;0.462983136344279;0.42179531314276253;-0.44356998402218684;-0.4041093489737501;1.08793198650759;1.000004493703545;10.000112300910265;0.4167783456269442;-0.43522900153964195;-0.43522900218362326;0.38308333143465884;0.36004362902087417;0.525721261940719;1.0000001578536561
87.209001;1.0976434861168423;0.4629831316098427;0.42179533623040255;-0.4435699840288048;-0.40410934895337774;1.0879318376025604;1.0000044196780375;10.000111561304436;0.4167782820964337;-0.4352290015838685;-0.43522900214414256;0.38308327101128836;0.3600436041382557;0.5257213743716873;1.0000002341314
87.219001;1.097643517496429;0.4629831287102509;0.42179536038540494;-0.44356998403667997;-0.4041093489335678;1.087931688656739;1.0000043402543655;10.000110823751792;0.4167782167964373;-0.4352290016277192;-0.435229002105138;0.3830832105174139;0.36004357949966287;0.5257214877447769;1.000000308720934
87.229001;1.0976435490596212;0.46298312791090457;0.42179538546952283;-0.44356998404572745;-0.40410934891429706;1.0879315392019764;1.0000042557190603;10.000110095461508;0.41677814964744825;-0.43522900167112566;-0.4352290020665086;0.383083149937;0.36004355518617315;0.5257216019945801;1.0000003810935298
87.239001;1.0976435806360572;0.4629831295016592;0.4217954113386821;-0.443569984055865;-0.4041093488955153;1.0879313887272868;1.00000416634768;10.000109382662878;0.4167780805967327;-0.43522900171402906;-0.4352290020281899;0.3830830892931558;0.36004353125535504;0.5257217170318673;1.0000004509064488
87.249001;1.0976436119561854;0.46298313377206457;0.4217954378492278;-0.4435699840670013;-0.4041093488771558;1.0879312366564262;1.0000040724694754;10.000108690608624;0.4167780096157505;-0.4352290017563691;-0.4352290019901404;0.38308302862977456;0.3600435077180664;0.5257218327615734;1.000000518046223
87.259001;1.0976436425778642;0.4629831409391856;0.4217954648768807;-0.4435699840790132;-0.40410934885913463;1.0879310823473214;1.0000039745513785;10.000108023519715;0.4167779366764789;-0.43522900179805324;-0.4352290019523526;0.3830829679822356;0.3600434845350733;0.5257219490853535;1.0000005825705618
87.269001;1.0976436718857838;0.46298315109186733;0.42179549232842506;-0.4435699840917402;-0.40410934884134886;1.087930925208307;1.000003873204527;10.000107384862561;0.4167778617509798;-0.43522900183894603;-0.4352290019148653;0.38308290737033807;0.3600434616166762;0.5257220659127663;1.0000006446509018
87.279001;1.0976436991611878;0.46298316421806507;0.42179552014064503;-0.44356998410500537;-0.4041093488236992;1.0879307648063417;1.0000037690804089;10.0001067774343;0.41677778484581873;-0.4352290018788768;-0.43522900187776364;0.3830828468202462;0.3600434388184991;0.5257221831707695;1.0000007046116481
87.289001;1.0976437236558936;0.46298318029344465;0.42179554828125393;-0.44356998411862947;-0.4041093488061179;1.0879306008271388;1.0000036627804316;10.000106202952018;0.41677770601151976;-0.43522900191767094;-0.4352290018411779;0.3830827863890564;0.3600434159557868;0.5257223007969513;1.0000007629506287
87.299001;1.09764374471544;0.4629831993382464;0.42179557674855456;-0.4435699841324235;-0.40410934878856664;1.0879304329718593;1.0000035548587356;10.000105661826103;0.4167776253168252;-0.4352290019551948;-0.43522900180527546;0.38308272617024225;0.3600433928315744;0.5257224187200861;1.0000008202470536
87.309001;1.0976437618699129;0.462983221403195;0.42179560556456835;-0.4435699841461814;-0.4041093487710313;1.087930260955102;1.0000034458405034;10.000105153603297;0.41677754284633983;-0.4352290019913619;-0.43522900177023816;0.38308266627910886;0.36004336925294783;0.5257225368360441;1.00000087702275
87.319001;1.0976437747507473;0.46298324650990463;0.42179563476836784;-0.44356998415969195;-0.40410934875353305;1.0879300845936881;1.0000033361782001;10.00010467783036;0.4167774587175663;-0.4352290020261027;-0.4352290017362438;0.3830826068396132;0.3600433450504288;0.5257226550035439;1.0000009336609774
87.329001;1.097643782974633;0.46298327460469524;0.42179566441574773;-0.4435699841727612;-0.4041093487361198;1.0879299038424977;1.0000032262022804;10.000104234862338;0.4167773730858899;-0.43522900205934817;-0.4352290017034668;0.38308254799996055;0.36004332011622814;0.5257227730613911;1.0000009903829568
87.339001;1.097643786134681;0.46298330558593936;0.42179569457579524;-0.4435699841852261;-0.4041093487188403;1.0879297187604535;1.000003116156335;10.00010382628708;0.4167772861520929;-0.4352290020910257;-0.43522900167208256;0.3830824899566319;0.36004329442800986;0.5257228908334023;1.0000010472393552
87.349001;1.0976437838708542;0.4629833393618466;0.4217957253087399;-0.4435699841969603;-0.4041093487017363;1.087929529515064;1.0000030062775291;10.000103454547187;0.4167771981890192;-0.43522900212105914;-0.43522900164226835;0.3830824329491169;0.36004326803700304;0.5257230081260644;1.000001104151664
87.359001;1.0976437760378424;0.46298337585817656;0.4217957566349793;-0.44356998420787197;-0.40410934868484916;1.0879293364031517;1.0000028968261923;10.00010312215953;0.4167771095505395;-0.4352290021493781;-0.4352290016142104;0.38308237723006233;0.36004324103575464;0.5257231247499407;1.000001160979083
87.369001;1.0976437628629099;0.4629834149989892;0.42179578852982674;-0.4435699842178925;-0.4041093486682292;1.0879291398074358;1.0000027880775275;10.000102831351155;0.416777020616131;-0.43522900217592736;-0.4352290015881075;0.3830823230323379;0.3600432135287198;0.5257232405506265;1.0000012175329127
87.379001;1.0976437448640988;0.46298345671197777;0.4217958209568974;-0.4435699842269654;-0.40410934865195086;1.0879289401526926;1.0000026803237931;10.000102583939823;0.41677693170792235;-0.4352290022006525;-0.43522900156415306;0.3830822705459753;0.3600431856278271;0.5257233554106793;1.0000012735598425
87.389001;1.0976437226118696;0.462983500934597;0.4217958539089259;-0.4435699842350426;-0.4041093486361312;1.0879287379183649;1.0000025738561678;10.00010238125482;0.41677684305574203;-0.43522900222346683;-0.43522900154250227;0.3830822199146111;0.36004315746423204;0.5257234692188516;1.0000013287304772
87.399001;1.097643696611994;0.4629835475924391;0.42179588741465396;-0.44356998424208927;-0.40410934862094167;1.0879285336399265;1.0000024689147813;10.000102224224888;0.41677675482514626;-0.4352290022442478;-0.4352290015232552;0.38308217124874366;0.36004312919301507;0.525723581859706;1.0000013826125136
87.409001;1.0976436673277534;0.4629835965862889;0.4217959215090291;-0.4435699842480852;-0.40410934860659836;1.0879283278673997;1.0000023656783321;10.000102113408957;0.4167766671585764;-0.43522900226287553;-0.43522900150647637;0.38308212463114005;0.36004310097885595;0.5257236932682068;1.0000014346447543
87.419001;1.0976436351942997;0.46298364779753315;0.4217959562072123;-0.44356998425302024;-0.40410934859333286;1.0879281211124292;1.0000022643208304;10.000102048968852;0.41677658018398317;-0.4352290022792561;-0.43522900149223087;0.383082080106714;0.36004307296676485;0.5257238034849918;1.0000014842167717
87.429001;1.0976436006159287;0.46298370107916526;0.42179599149322716;-0.44356998425688665;-0.4041093485813762;1.087927913774221;1.0000021650597337;10.000102031022672;0.4167764940133727;-0.4352290022933093;-0.43522900148059923;0.383082037692944;0.36004304527724534;0.5257239126358216;1.0000015308601096
87.439001;1.097643564017134;0.46298375624735466;0.4217960273073131;-0.44356998425968025;-0.4041093485709518;1.0879277060976398;1.000002068154123;10.000102060290894;0.41677640875266897;-0.4352290023049699;-0.4352290014716655;0.3830819974265739;0.3600430180321713;0.5257240208674263;1.0000015743470962
87.449001;1.097643525920445;0.4629838130884295;0.42179606355904886;-0.443569984261398;-0.40410934856224867;1.0879274982186473;1.0000019739089256;10.000102138453515;0.4167763244968197;-0.43522900231422074;-0.4352290014655076;0.38308195940947476;0.3600429913635681;0.5257241282814691;1.000001614593013
87.459001;1.0976434869699405;0.4629838713581198;0.4217961001694552;-0.4435699842620111;-0.4041093485553954;1.0879272902133261;1.0000018826960284;10.00010226793326;0.41677624132564633;-0.43522900232110656;-0.43522900146219734;0.3830819238120869;0.3600429654063583;0.5257242348810782;1.0000016515353052
87.469001;1.0976434478627677;0.4629839307804077;0.42179613709024183;-0.44356998426144506;-0.4041093485504683;1.0879270821137712;1.0000017949402211;10.000102451256467;0.41677615932484435;-0.43522900232569833;-0.43522900146180266;0.38308189083788907;0.3600429403055221;0.5257243405688818;1.0000016851497229
87.479001;1.0976434092312164;0.46298399107538535;0.42179617428528443;-0.4435699842596031;-0.4041093485475205;1.087926873954714;1.0000017110848143;10.000102690376513;0.4167760785986998;-0.435229002328048;-0.43522900146437804;0.383081860693733;0.36004291621935075;0.525724445204465;1.000001715538454
87.489001;1.097643371594612;0.46298405200401255;0.42179621170588827;-0.44356998425639604;-0.40410934854660485;1.0879266658684597;1.000001631553327;10.000102986164466;0.41677599926123166;-0.43522900232817957;-0.43522900146992705;0.3830818335809819;0.36004289329773975;0.5257245486450624;1.000001742975688
87.499001;1.0976433354046191;0.4629841133934326;0.42179624928165166;-0.4435699842517432;-0.40410934854778385;1.087926458155241;1.0000015566825664;10.000103338503793;0.4167759214408549;-0.4352290023261103;-0.43522900147837257;0.3830818096832852;0.36004287165337623;0.5257246507037286;1.0000017678881912
87.509001;1.097643301068038;0.46298417514464896;0.4217962869255856;-0.4435699842455767;-0.4041093485511297;1.087926251277685;1.000001486668594;10.000103747290792;0.41677584530554146;-0.43522900232186673;-0.43522900148957;0.3830817891497225;0.3600428513525473;0.5257247510923042;1.0000017907762577
87.519001;1.097643268919714;0.46298423724293297;0.4217963245456516;-0.4435699842378652;-0.40410934855672065;1.0879260458479076;1.0000014215521347;10.000104213182581;0.4167757710579046;-0.43522900231547823;-0.43522900150333055;0.3830817720861742;0.3600428324248579;0.5257248494308233;1.0000018121209284
87.529001;1.0976432392339832;0.4629842997547279;0.42179636206005194;-0.44356998422861943;-0.40410934856463904;1.0879258426369935;1.00000136119453;10.000104737260626;0.4167756988904226;-0.4352290023069562;-0.4352290015194498;0.38308175853962206;0.3600428148714501;0.5257249452944434;1.000001832326592
87.539001;1.0976432122726634;0.4629843627889782;0.42179639940093483;-0.4435699842178805;-0.40410934857496555;1.0879256425019828;1.0000013052501053;10.000105320405233;0.4167756289597012;-0.43522900229627864;-0.43522900153775357;0.38308174846880744;0.36004279867554606;0.5257250382687786;1.0000018516843239
87.549001;1.0976431883013773;0.46298442642955423;0.4217964364906555;-0.4435699842056969;-0.4041093485877485;1.0879254462320886;1.0000012532046678;10.000105962722278;0.4167755613785166;-0.43522900228340317;-0.4352290015581056;0.3830817417408462;0.360042783819328;0.5257251280157572;1.0000018703974172
87.559001;1.0976431676053977;0.462984490669419;0.42179647324032354;-0.4435699841920873;-0.4041093486029587;1.0879252544638396;1.000001204504133;10.000106663191579;0.41677549619118953;-0.43522900226829353;-0.43522900158036465;0.3830817381660198;0.36004277028252035;0.5257252143160509;1.000001888703499
87.569001;1.0976431505110822;0.4629845553951746;0.42179650960376625;-0.44356998417702953;-0.4041093486204855;1.0879250677025816;1.0000011586631379;10.000107420360917;0.4167754333624197;-0.4352290022509299;-0.4352290016043742;0.38308173753101005;0.3600427580290625;0.5257252970496091;1.0000019069631427
87.579001;1.0976431373556317;0.46298462042951083;0.42179654561430785;-0.44356998416048615;-0.40410934864017883;1.0879248863970774;1.0000011152109154;10.000108233458183;0.4167753728026768;-0.43522900223131195;-0.4352290016300061;0.3830817396139392;0.3600427470110805;0.5257253761348369;1.0000019256078974
87.589001;1.0976431284694752;0.46298468556835765;0.4217965813713582;-0.4435699841424245;-0.4041093486618828;1.0879247109816261;1.0000010735641731;10.000109102518591;0.41677531441217003;-0.43522900220945815;-0.4352290016571924;0.3830817441916419;0.36004273717298796;0.5257254514840642;1.000001945029378
87.599001;1.0976431242449896;0.46298475056344596;0.4217966170273921;-0.4435699841228186;-0.4041093486854467;1.0879245418152486;1.0000010330229983;10.000110027740785;0.41677525811926697;-0.4352290021853873;-0.4352290016859224;0.3830817510461517;0.3600427284418206;0.525725522997529;1.0000019655274934
87.609001;1.0976431252143466;0.46298481509479894;0.421796652788658;-0.4435699841016594;-0.4041093487107356;1.0879243791524096;1.0000009928370568;10.00011100868857;0.41677520388703754;-0.4352290021591129;-0.4352290017162242;0.3830817599681639;0.3600427207294233;0.5257255905918732;1.0000019873261046
87.619001;1.0976431319938873;0.4629848787963997;0.4217966889002716;-0.4435699840789682;-0.4041093487376293;1.0879242232407709;1.0000009522123108;10.000112043398135;0.4167751516902186;-0.4352290021306615;-0.4352290017481364;0.38308177076033634;0.36004271394119447;0.525725654240947;1.0000020106274856
87.629001;1.0976431450689406;0.46298494130363665;0.42179672559778375;-0.44356998405479436;-0.4041093487660139;1.0879240743679752;1.0000009103438565;10.000113128002493;0.4167751014944204;-0.43522900210007703;-0.4352290017816815;0.3830817832610337;0.3600427079629276;0.5257257139779529;1.0000020356983785
87.639001;1.0976431645985447;0.4629850022814939;0.4217967630466284;-0.4435699840292053;-0.40410934879577715;1.0879239327641945;1.0000008665460551;10.000114257355401;0.4167750532531145;-0.435229002067414;-0.43522900181685314;0.38308179737332904;0.3600427026341202;0.5257257698709813;1.0000020629284974
87.649001;1.0976431903940564;0.4629850614563933;0.42179680132197556;-0.44356998400229536;-0.40410934882679933;1.0879237985310133;1.0000008203326436;10.000115425815082;0.41677500691693126;-0.4352290020327431;-0.4352290018536164;0.3830818130634571;0.3600426977471159;0.5257258220175097;1.0000020928011697
87.659001;1.0976432220041297;0.4629851186584031;0.4217968404403972;-0.44356998397421077;-0.40410934885894545;1.0879236716912588;1.0000007713383312;10.00011662734046;0.41677496244687245;-0.4352290019961529;-0.43522900189191954;0.38308183035132976;0.3600426930898459;0.525725870522524;1.0000021257777685
87.669001;1.097643258795819;0.46298517384901783;0.42179688039005564;-0.4435699839451444;-0.4041093488920722;1.087923552258735;1.0000007191967744;10.000117855402866;0.4167749198147941;-0.43522900195774816;-0.43522900193170333;0.3830818493162137;0.3600426884832722;0.5257259154390813;1.0000021621451023
87.679001;1.097643300037981;0.4629852271060782;0.42179692113695966;-0.4435699839153009;-0.40410934892602557;1.087923440257198;1.0000006635044105;10.000119103412034;0.41677487899212323;-0.4352290019176558;-0.4352290019728976;0.3830818700946344;0.36004268377030174;0.5257259567313469;1.000002201945105
87.689001;1.097643345004741;0.4629852785683994;0.4217969626373287;-0.44356998388488367;-0.40410934896061296;1.0879233356806242;1.0000006038391398;10.000120365455617;0.4167748399558847;-0.43522900187600966;-0.43522900201541087;0.3830818928595884;0.360042678799907;0.5257259942932382;1.000002245032772
87.699001;1.0976433930332703;0.46298532837889483;0.4217970048486406;-0.4435699838540999;-0.40410934899557516;1.0879232384275266;1.0000005397567566;10.00012163702085;0.4167748026943718;-0.43522900183292995;-0.4352290020591261;0.38308191777656825;0.3600426734540237;0.5257260279846558;1.000002291142855
87.709001;1.0976434435040892;0.462985376633852;0.42179704772306503;-0.443569983823149;-0.40410934903059553;1.0879231482942227;1.0000004707853811;10.00012291561962;0.4167747671741657;-0.4352290017885346;-0.4352290021039147;0.3830819449435;0.3600426676889108;0.5257260576555158;1.0000023398789994
87.719001;1.0976434958440084;0.46298542334167664;0.42179709120549036;-0.4435699837922077;-0.40410934906534535;1.0879230650185576;1.0000003964621083;10.000124200606226;0.4167747333089327;-0.4352290017429689;-0.4352290021496506;0.3830819743796237;0.3600426615396872;0.525726083175688;1.0000023907019833
87.729001;1.0976435496215748;0.46298546843070376;0.42179713523560136;-0.44356998376143225;-0.4041093490995288;1.0879229882951091;1.0000003163541273;10.00012549167889;0.416774700988519;-0.4352290016964079;-0.43522900219620064;0.3830820060916532;0.3600426550852617;0.5257261044738155;1.000002443022713
87.739001;1.0976436046441005;0.462985511810452;0.4217971797410098;-0.44356998373096185;-0.40410934913290986;1.0879229177710894;1.0000002300167161;10.000126787664932;0.41677467013796576;-0.4352290016490205;-0.4352290022433954;0.3830820401307541;0.3600426484123212;0.5257261215486988;1.0000024963445275
87.749001;1.0976436609596532;0.46298555343272485;0.4217972246303362;-0.44356998370092826;-0.4041093491653158;1.0879228530679046;1.0000001369464948;10.000128087111024;0.4167746407248025;-0.4352290016009377;-0.4352290022910068;0.3830820765768488;0.3600426416057475;0.5257261344479954;1.0000025503055912
87.759001;1.0976437187920256;0.4629855933209555;0.42179726978827164;-0.4435699836714747;-0.40410934919662267;1.0879227938129286;1.000000036612196;10.000129389378529;0.4167746127130732;-0.43522900155224736;-0.43522900233874856;0.38308211548882826;0.360042634762617;0.525726143245773;1.000002604620752
87.769001;1.0976437784556674;0.46298563157949923;0.42179731508538243;-0.4435699836427553;-0.4041093492267455;1.0879227396411972;0.9999999285812674;10.00013069458172;0.41677458603993006;-0.43522900150300103;-0.43522900238630036;0.38308215687791547;0.3600426280099605;0.5257261480163499;1.0000026590511493
87.779001;1.0976438402431676;0.46298566837801564;0.4217973604139621;-0.443569983614915;-0.4041093492556285;1.0879226901603432;0.9999998126114228;10.000132002680308;0.4167745606307424;-0.4352290014532263;-0.43522900243333434;0.38308220071703547;0.36004262149986965;0.5257261488073444;1.0000027134318408
87.789001;1.0976439043272925;0.46298570391356425;0.42179740571250507;-0.44356998358807725;-0.4041093492832267;1.0879226449480586;0.999999688590661;10.00013331257287;0.4167745364210132;-0.4352290014029477;-0.4352290024795254;0.38308224694213944;0.3600426153813594;0.5257261456511029;1.000002767675239
87.799001;1.097643970747495;0.46298573840285245;0.4217974509638373;-0.44356998356235666;-0.40410934930950765;1.087922603649615;0.9999995564368485;10.00013462196053;0.4167745133760497;-0.43522900135219944;-0.43522900252455465;0.3830822954225971;0.36004260978962027;0.5257261386029282;1.000002821700828
87.809001;1.0976440394466471;0.46298577210250336;0.4217974961919532;-0.44356998353789223;-0.40410934933447784;1.0879225660308616;0.9999994161155412;10.00013592872963;0.4167744914948292;-0.43522900130102987;-0.435229002568115;0.38308234595383567;0.3600426048576735;0.5257261277615588;1.0000028753464836
87.819001;1.097644110325056;0.4629858052770587;0.42179754144815;-0.44356998351485805;-0.40410934935819504;1.087922531835685;0.9999992677482261;10.000137232888514;0.416774470778637;-0.4352290012495147;-0.4352290026099053;0.38308239830380697;0.36004260071395006;0.5257261132681724;1.0000029283304759
87.829001;1.0976441833441737;0.46298583812960864;0.42179758678563906;-0.4435699834934252;-0.4041093493807425;1.0879225006610762;0.9999991116760102;10.000138537015472;0.4167744511601604;-0.4352290011977575;-0.43522900264962533;0.3830824522681756;0.360042597475184;0.5257260952918728;1.000002980213104
87.839001;1.0976442585606765;0.46298587078159914;0.42179763225379285;-0.44356998347371857;-0.4041093494021973;1.0879224720468752;0.9999989484465686;10.000139845013818;0.416774432444372;-0.4352290011458724;-0.4352290026870008;0.383082507685749;0.3600425952634423;0.5257260740219213;1.0000030303307954
87.849001;1.09764433597749;0.46298590329380396;0.42179767790899175;-0.44356998345580767;-0.40410934942261606;1.0879224456026981;0.9999987787719645;10.00014116086364;0.4167744143371134;-0.4352290010939846;-0.43522900272181975;0.3830825644177081;0.36004259423795926;0.525726049684652;1.0000030778014286
87.859001;1.0976444154446559;0.4629859356802942;0.4217977238087699;-0.4435699834397298;-0.40410934944203025;1.087922421027278;0.9999986034646139;10.000142488623709;0.41677439653097886;-0.4352290010422398;-0.43522900275393805;0.38308262232194645;0.3600425946006628;0.5257260225464367;1.0000031216209286
87.869001;1.097644496751646;0.46298596791361446;0.42179776997544527;-0.4435699834255172;-0.4041093494604654;1.0879223980934234;0.9999984233497905;10.000143832988542;0.4167743787553686;-0.4352290009907929;-0.43522900278326465;0.38308268124046013;0.3600425965584602;0.5257259928991641;1.0000031607577464
87.879001;1.097644579707801;0.4629859999311771;0.4217978163679519;-0.44356998341320497;-0.40410934947797544;1.0879223766627732;0.9999982391947981;10.000145198792938;0.4167743607754111;-0.4352290009397922;-0.4352290028097496;0.3830827409963058;0.3600426002973932;0.5257259610765505;1.0000031941926535
