time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.889001;1.0976446641461597;0.46298603163702506;0.42179786291769183;-0.4435699834028294;-0.4041093494946398;1.0879223567387961;0.9999980516947627;10.000146589771438;0.41677434237737454;-0.4352290008893796;-0.43522900283337385;0.38308280138786316;0.3600426060038845;0.5257259274604345;1.0000032209599419
87.899001;1.0976447499107276;0.4629860628988678;0.42179790958764407;-0.4435699833944247;-0.40410934951052835;1.0879223384942802;0.9999978614917026;10.00014800823295;0.41677432336124925;-0.43522900083970045;-0.435229002854141;0.38308286218395615;0.3600426138852184;0.5257258924123274;1.0000032402609598
87.909001;1.09764483681567;0.46298609355174736;0.42179795637568235;-0.4435699833880129;-0.40410934952567257;1.0879223222074728;0.9999976692067567;10.000149455615762;0.416774303540746;-0.4352290007909069;-0.4352290028720776;0.3830829231367739;0.36004362416249985;0.525726541053086;1.0000032515452415
87.919001;1.0976449246185729;0.46298612339363604;0.4217980032963491;-0.4435699833835954;-0.4041093495400483;1.0879223081777725;0.9999974754895642;10.000150932817574;0.41677428274163636;-0.4352290007431475;-0.4352290028872407;0.38308298400736684;0.36004363706619114;0.5257265038338611;1.000003254421246
87.929001;1.0976450130245778;0.46298615216632916;0.4217980503867818;-0.4435699833811543;-0.4041093495535805;1.0879222966970412;0.9999972810595329;10.000152439875007;0.41677426081182956;-0.4352290006965527;-0.4352290028997204;0.3830830445896089;0.36004365284447976;0.5257264657217673;1.0000032485102848
87.939001;1.097645101671492;0.46298617957068294;0.4217980977093322;-0.44356998338065246;-0.404109349566158;1.087922288064643;0.9999970867321166;10.000153975816598;0.4167742376622443;-0.4352290006512293;-0.43522900290963024;0.383083104724791;0.3600436717637653;0.5257264268059025;1.0000032334061026
87.949001;1.0976451901163666;0.46298620534414253;0.421798145340486;-0.4435699833820217;-0.404109349577634;1.0879222826235802;0.9999968933906636;10.000155539400236;0.41677421328939845;-0.4352290006072802;-0.43522900291709016;0.38308316429308675;0.36004369408949655;0.5257263871614165;1.0000032087178445
87.959001;1.0976452778859656;0.462986229342489;0.4217981933581813;-0.4435699833851532;-0.40410934958783634;1.0879222807515754;0.9999967018695238;10.000157129445805;0.41677418773719926;-0.435229000564825;-0.4352290029222125;0.3830832231823298;0.3600437200618349;0.5257263468296827;1.0000031741311055
87.969001;1.097645364563169;0.4629862515435928;0.4217982418245321;-0.44356998338991455;-0.40410934959660016;1.0879222827366082;0.9999965128403624;10.00015874417719;0.41677416106107873;-0.4352290005239901;-0.4352290029251041;0.3830832812522877;0.3600437498843514;0.5257263058100017;1.0000031294420064
87.979001;1.0976454498345865;0.46298627197023606;0.42179829075842545;-0.4435699833961755;-0.40410934960378575;1.087922288639569;0.9999963267667537;10.000160380749627;0.4167741333361357;-0.43522900048489427;-0.4352290029258783;0.3830833383199945;0.3600437837257745;0.5257262640837413;1.0000030745491235
87.989001;1.0976455335178361;0.46298629060915114;0.42179834011842365;-0.44356998340380177;-0.4041093496092774;1.0879222983087498;0.9999961439353416;10.000162035100626;0.41677410466553655;-0.43522900044766083;-0.43522900292466;0.38308339417129716;0.36004382172988075;0.5257262216309622;1.0000030094959447
87.999001;1.0976456156051102;0.46298630737475843;0.4217983898105824;-0.44356998341264336;-0.40410934961298633;1.0879223115363121;0.9999959645628644;10.000163701637101;0.4167740751761361;-0.4352290004124269;-0.4352290029215763;0.38308344857207083;0.36004386402043315;0.5257261784217933;1.0000029346112684
88.009001;1.0976456962589212;0.46298632211967117;0.42179843969478314;-0.4435699834225606;-0.4041093496148522;1.0879223282134831;0.9999957888752266;10.000165373044116;0.41677404501942866;-0.43522900037932827;-0.4352290029167296;0.38308350127416674;0.36004391068984076;0.5257261344015506;1.0000028506090173
88.019001;1.0976457757117608;0.4629863346970433;0.42179848959848953;-0.4435699834334514;-0.40410934961482947;1.0879223483335712;0.9999956171104379;10.000167040604861;0.4167740143716978;-0.4352290003484701;-0.43522900291017863;0.3830835520215942;0.36004396177767756;0.5257260894872263;1.0000027585294224
88.029001;1.0976458541431056;0.46298634502116875;0.42179853937764805;-0.44356998344524495;-0.40410934961287415;1.0879223718875541;0.9999954495205333;10.000168695329153;0.4167739834126519;-0.43522900031991263;-0.43522900290196986;0.3830836005503108;0.36004401725693336;0.5257260435856507;1.000002659580497
88.039001;1.0976459316395246;0.4629863530478691;0.42179858897024625;-0.4435699834578886;-0.404109349608943;1.0879223988554425;0.9999952863714766;10.000170329759156;0.4167739522897469;-0.4352290002936849;-0.43522900289218863;0.38308364658985405;0.3600440770563582;0.525725996612131;1.0000025550016283
88.049001;1.0976460082358115;0.46298635872120425;0.42179863835796405;-0.44356998347134524;-0.4041093496029961;1.0879224292880054;0.9999951278945902;10.000171938787275;0.41677392112284867;-0.4352290002698082;-0.43522900288096056;0.3830836898669951;0.3600441411024885;0.5257259484767526;1.0000024459983696
88.059001;1.0976460839354591;0.4629863619601118;0.42179868748353805;-0.44356998348559207;-0.4041093495950053;1.087922463308757;0.9999949742340312;10.000173518879954;0.41677389003405557;-0.43522900024831335;-0.4352290028684149;0.3830837301145492;0.36004420933507125;0.5257258990546695;1.0000023336893467
88.069001;1.0976461587240425;0.46298636266388526;0.421798736227547;-0.4435699835006226;-0.4041093495849994;1.0879225009941806;0.9999948254701146;10.000175067706047;0.4167738591377084;-0.43522900022925387;-0.4352290028546641;0.38308376709727;0.36004428170619235;0.5257258481855624;1.000002219021798
88.079001;1.0976462326582184;0.46298636072901644;0.4217987844540209;-0.443569983516442;-0.4041093495731112;1.0879225422918264;0.9999946816711034;10.000176584419565;0.416773828519597;-0.4352290002126938;-0.43522900283979404;0.38308380062091446;0.360044358169086;0.5257257957042326;1.0000021027167236
88.089001;1.0976463058972754;0.4629863560872794;0.42179883206033475;-0.44356998353304106;-0.4041093495595481;1.087922587111244;0.9999945428570852;10.000178069109461;0.416773798240052;-0.43522900019866284;-0.43522900282384724;0.38308383050233047;0.36004443864356517;0.5257257414837624;1.000001985299052
88.099001;1.0976463785877515;0.462986348728947;0.42179887899750806;-0.4435699835503786;-0.40410934954451494;1.0879226354534446;0.9999944089365497;10.000179521556927;0.4167737683492959;-0.435229000187118;-0.4352290028068236;0.3830838565409412;0.36004452300262924;0.5257256854867195;1.0000018672099646
88.109001;1.0976464508070545;0.46298633868313205;0.42179892528130986;-0.44356998356839583;-0.404109349528184;1.0879226874395627;0.9999942797809315;10.00018094036487;0.41677373891103164;-0.43522900017794636;-0.43522900278871895;0.38308387851711995;0.36004461109237085;0.5257256278005114;1.0000017489241928
88.119001;1.0976465226546321;0.4629863259754546;0.42179897100025104;-0.4435699835870214;-0.40410934951071587;1.087922743298158;0.9999941554130947;10.000182323214515;0.4167737100231208;-0.4352290001710116;-0.43522900276956966;0.383083896200813;0.3600447027271088;0.5257255686350127;1.0000016309513955
88.129001;1.0976465943278508;0.46298631062358037;0.4217990163116896;-0.443569983606155;-0.4041093494922898;1.0879228033301127;0.9999940361041454;10.000183667461611;0.4167736818313045;-0.43522900016619104;-0.43522900274944765;0.38308390936728903;0.3600447976673858;0.5257255082861638;1.0000015137577838
88.139001;1.0976466660797146;0.4629862926841949;0.4217990614324985;-0.44356998362568106;-0.4041093494731135;1.0879228678265518;0.9999939222831181;10.000184969748123;0.41677365453149656;-0.4352290001633711;-0.43522900272841997;0.38308391783365753;0.3600448956327158;0.525725447090419;1.0000013977518232
88.149001;1.0976467381299628;0.4629862722657338;0.4217991066105729;-0.4435699836455032;-0.40410934945340554;1.0879229370340924;0.9999938143685619;10.000186225359833;0.41677362834523096;-0.4352290001624411;-0.4352290027065361;0.3830839214821498;0.3600449963315618;0.5257253854065066;1.0000012833361926
88.159001;1.097646810651968;0.4629862494673603;0.4217991520662396;-0.44356998366554284;-0.4041093494333886;1.0879230112266436;0.999993712637454;10.000187428154666;0.4167736034838499;-0.43522900016330046;-0.4352290026838511;0.38308392025111787;0.36004509947595364;0.5257253236088791;1.000001170958504
88.169001;1.0976468838403062;0.4629862243304849;0.4217991979456061;-0.4435699836856983;-0.40410934941330784;1.0879230907472546;0.9999936171799817;10.000188570664577;0.4167735801312622;-0.4352290001658646;-0.4352290026604439;0.38308391413796994;0.36004520478112484;0.5257252620572607;1.0000010611373347
88.179001;1.097646957992303;0.4629861968593338;0.42179924432249405;-0.4435699837058102;-0.4041093493934334;1.087923175899433;0.9999935279611045;10.000189644089525;0.4167735584414216;-0.4352290001700754;-0.4352290026364038;0.38308390320171126;0.36004531195333317;0.5257252010753917;1.0000009544308726
88.189001;1.0976470335726638;0.46298616704761414;0.42179929122472587;-0.44356998372566353;-0.40410934937402876;1.0879232668076904;0.9999934449075553;10.000190638059065;0.4167735385342098;-0.4352290001759142;-0.43522900261179837;0.38308388752989686;0.3600454206793069;0.5257251409611964;1.0000008513675076
88.199001;1.0976471112299149;0.4629861348656229;0.42179933864343183;-0.4435699837450291;-0.404109349355314;1.087923363407995;0.9999933679110148;10.000191540816308;0.4167735204712757;-0.43522900018339794;-0.4352290025866612;0.38308386719917276;0.3600455306242365;0.5257250819834357;1.00000075239939
88.209001;1.0976471917430892;0.46298610025832904;0.42179938652247706;-0.44356998376371426;-0.40410934933746034;1.0879234655330123;0.9999932968016412;10.000192340568654;0.41677350420476683;-0.4352290001925538;-0.4352290025610044;0.38308384225512654;0.3600456414335634;0.5257250243706837;1.0000006578981155
88.219001;1.0976472759409641;0.46298606319619307;0.42179943476126086;-0.44356998378157103;-0.4041093493206009;1.0879235729832109;0.9999932313756255;10.000193027204617;0.4167734895643492;-0.43522900020339267;-0.43522900253483204;0.38308381271347725;0.3600457527388234;0.5257249683405695;1.0000005681887072
88.229001;1.0976473646297924;0.4629860237326484;0.42179948323530325;-0.4435699837984673;-0.4041093493048316;1.0879236855272483;0.9999931714297245;10.000193592841773;0.4167734763221652;-0.4352290002159076;-0.4352290025081593;0.38308377858332787;0.36004586416177303;0.5257249141351106;1.000000483606147
88.239001;1.0976474585288873;0.4629859819959386;0.4217995318009695;-0.4435699838142832;-0.40410934929021886;1.087923802868708;0.999993116777853;10.000194030798333;0.41677346425330486;-0.43522900023008837;-0.4352290024810278;0.38308373989390004;0.3600459753167009;0.5257248620090541;1.0000004045513204
88.249001;1.0976475582388565;0.4629859381352883;0.4217995802958469;-0.4435699838289356;-0.4041093492768175;1.087923924678827;0.9999930672643415;10.000194334770507;0.41677345314109904;-0.43522900024592165;-0.4352290024534901;0.3830836967082691;0.3600460858188146;0.5257248121920229;1.0000003315044281
88.259001;1.097647664224872;0.462985892298861;0.42179962856290126;-0.4435699838423898;-0.40410934926468917;1.087924050644707;0.9999930227347691;10.000194499374272;0.41677344276205514;-0.43522900026338046;-0.4352290024255851;0.38308364913457976;0.36004619529736376;0.5257247648704971;1.0000002649970388
88.269001;1.0976477767876172;0.4629858446422387;0.42179967645439975;-0.4435699838546375;-0.4041093492539193;1.087924180443099;0.9999929829767352;10.000194520296034;0.41677343286783186;-0.4352290002824285;-0.4352290023973441;0.38308359733629604;0.36004630339929217;0.5257247201974325;1.0000002055515045
88.279001;1.0976478960896343;0.4629857953240733;0.42179972379136305;-0.4435699838656582;-0.40410934924463543;1.0879243137090404;0.9999929476790125;10.000194393411414;0.4167734231828675;-0.4352290003030269;-0.4352290023688087;0.3830835415381281;0.36004640977744345;0.5257246782962713;1.000000153571943
88.289001;1.0976480222469573;0.46298574450602714;0.4217997703454674;-0.4435699838754045;-0.40410934923702524;1.0879244500262701;0.9999929164113609;10.000194114300044;0.4167734134446725;-0.4352290003251247;-0.4352290023400237;0.3830834820393441;0.36004651407882016;0.5257246392455043;1.0000001092890323
88.299001;1.0976481553766857;0.4629856923785677;0.42179981586331516;-0.4435699838838191;-0.404109349231318;1.0879245889190532;0.9999928886548785;10.000193678144948;0.41677340344626124;-0.4352290003486542;-0.43522900231101863;0.3830834192113544;0.3600466159496235;0.5257246030687851;1.0000000727890332
88.309001;1.0976482955940177;0.4629856391746969;0.4217998600743391;-0.44356998389085367;-0.40410934922773767;1.0879247298872656;0.9999928638717549;10.000193079695162;0.416773393019461;-0.43522900037354606;-0.43522900228179723;0.3830833534490238;0.3600467150627652;0.5257245697444376;1.0000000440100087
88.319001;1.0976484430368822;0.46298558514628096;0.4217999026780785;-0.4435699838964704;-0.4041093492264874;1.087924872473762;0.999992841556214;10.000192313647595;0.4167733819830373;-0.4352290003997423;-0.43522900225233296;0.3830832851192549;0.36004681114122233;0.5257245392226328;1.000000022730829
88.329001;1.097648597863029;0.46298553055353037;0.42179994335940074;-0.44356998390065006;-0.4041093492277565;1.0879250162831346;0.9999928213071968;10.000191375438686;0.416773370122235;-0.4352290004271903;-0.43522900222257216;0.3830832145523089;0.36004690393300987;0.5257245114310056;1.0000000086435086
88.339001;1.0976487601726437;0.4629854757062017;0.42179998183862377;-0.44356998390339963;-0.40410934923170944;1.0879251609065586;0.9999928029197752;10.000190262431403;0.4167733572160419;-0.43522900045583723;-0.4352290021924457;0.38308314204619365;0.3600469931628518;0.5257244862616272;1.0000000014681387
88.349001;1.097648929966807;0.4629854209913641;0.4218000179043991;-0.4435699839047198;-0.4041093492384705;1.0879253058565364;0.9999927863654674;10.000188974886447;0.4167733430716215;-0.4352290004856486;-0.43522900216188354;0.3830830678617637;0.3600470785310449;0.525724463554989;1.0000000010446888
88.359001;1.0976491071809833;0.4629853668407108;0.42180005139605786;-0.4435699839045686;-0.40410934924811504;1.087925450629263;0.999992771640991;10.000187516211046;0.41677332752443375;-0.4352290005166314;-0.43522900213081933;0.3830829922229525;0.36004715975572166;0.5257244430931542;1.000000007390347
88.369001;1.0976492916878982;0.462985313697881;0.4218000821724571;-0.4435699839028747;-0.40410934926066117;1.087925594810394;0.9999927586466987;10.000185892360967;0.41677331040494253;-0.4352290005488416;-0.43522900209918153;0.38308291531766814;0.360047236612043;0.5257244246016312;1.0000000206727788
88.379001;1.0976494832310193;0.46298526200753026;0.4218001100936835;-0.4435699838995637;-0.4041093492760756;1.0879257381354988;0.9999927472379163;10.000184109999237;0.4167732914965844;-0.43522900058237535;-0.43522900206689974;0.3830828373053339;0.3600473089479564;0.5257244077671351;1.0000000410957164
88.389001;1.0976496813706649;0.4629852121704992;0.4218001350020922;-0.4435699838945642;-0.4041093492942986;1.0879258805427179;0.9999927373858145;10.000182175008476;0.4167732705145375;-0.4352290006173391;-0.43522900203393167;0.38308275834683786;0.36004737666857123;0.5257243922567156;1.0000000688452837
88.399001;1.097649885528114;0.4629851644752869;0.42180015670481114;-0.4435699838878175;-0.4041093493152695;1.087926022193343;0.9999927292494476;10.00018009329886;0.4167732471120573;-0.4352290006538103;-0.43522900200026926;0.3830826786256283;0.3600474397134952;0.5257243777117785;1.0000001041370845
88.409001;1.0976500950992159;0.46298511909454687;0.4218001749775647;-0.4435699838792933;-0.4041093493389357;1.087926163425589;0.9999927230863328;10.000177872244446;0.4167732208942085;-0.43522900069181253;-0.4352290019659124;0.3830825983311393;0.36004749805562264;0.5257243637591187;1.0000001471937785
88.419001;1.0976503095418142;0.462985076168439;0.4218001896063658;-0.44356998386899865;-0.4041093493652475;1.0879263047011962;0.9999927191163963;10.000175520830377;0.41677319144840597;-0.4352290007313202;-0.4352290019308434;0.3830825176328511;0.3600475517091368;0.52572435006814;1.0000001981057236
88.429001;1.0976505284294582;0.4629850358715057;0.4218002004480779;-0.44356998385696966;-0.404109349394151;1.087926446553721;0.9999927174762612;10.000173049402456;0.4167731583847706;-0.43522900077227716;-0.4352290018950224;0.3830824366772757;0.3600476007409367;0.5257243363804062;1.0000002567380253
88.439001;1.097650751459044;0.4629849983938107;0.4218002074568083;-0.4435699838432439;-0.40410934942558724;1.087926589532109;0.9999927182773721;10.000170469381963;0.4167731213481944;-0.435229000814613;-0.4352290018583984;0.38308235559876425;0.36004764528849864;0.5257243224822186;1.0000003227345324
88.449001;1.0976509783792872;0.46298496390082083;0.4218002106567244;-0.44356998382783003;-0.4041093494594924;1.087926734182913;0.9999927216459854;10.00016779251105;0.41677308002367414;-0.4352290008582584;-0.43522900182091373;0.3830822745262483;0.36004768555590255;0.525724308170883;1.0000003955343733
88.459001;1.097651208942523;0.4629849325280362;0.4218002100980902;-0.4435699838107113;-0.4041093494958046;1.0879268810303797;0.9999927276453766;10.000165030327835;0.41677303415526773;-0.43522900090315325;-0.43522900178250223;0.38308219358423257;0.36004772178187716;0.5257242932268388;1.0000004744364466
88.469001;1.097651442922049;0.462984904387745;0.42180020583192046;-0.44356998379187873;-0.40410934953447775;1.0879270305238091;0.9999927361552124;10.000162193930796;0.41677298355182063;-0.43522900094924355;-0.43522900174309564;0.38308211289630956;0.36004775421631585;0.5257242773928688;1.0000005587388272
88.479001;1.097651680101875;0.4629848795650607;0.4218001979042677;-0.44356998377135304;-0.40410934957549105;1.0879271830092125;0.999992746876999;10.000159293646727;0.4167729280749035;-0.435229000996468;-0.4352290017026257;0.383082032609245;0.36004778310823904;0.5257242603952929;1.0000006478257855
88.489001;1.0976519202696131;0.4629848580999901;0.42180018635414906;-0.4435699837491827;-0.4041093496188425;1.087927338711581;0.9999927594883404;10.000156338922737;0.4167728676222143;-0.43522900104474566;-0.43522900166101414;0.38308195292913894;0.36004780870653746;0.5257242420004012;1.0000007411509648
88.499001;1.0976521632709586;0.46298483997377987;0.4218001712169478;-0.44356998372542944;-0.4041093496645169;1.0879274977080173;0.9999927737856467;10.000153338239775;0.416772802124863;-0.43522900109397317;-0.43522900161817507;0.38308187413476064;0.3600478312839715;0.525724222039431;1.0000008381648111
88.509001;1.0976524090006379;0.46298482513411005;0.42180015255984876;-0.44356998370015277;-0.40410934971245777;1.0879276599666745;0.9999927897144456;10.000150298810752;0.41677273156834943;-0.43522900114402224;-0.43522900157403144;0.38308179655633784;0.36004785113160287;0.5257242004099474;1.0000009381823363
88.519001;1.0976526572490932;0.46298481353341825;0.4218001305271704;-0.44356998367341144;-0.40410934976256735;1.0879278254389348;0.9999928073327775;10.000147226635864;0.41677265601290536;-0.4352290011947388;-0.4352290015285214;0.3830817205338779;0.360047868514723;0.5257241771191831;1.000001040265489
88.529001;1.097652907591324;0.46298480512694584;0.42180010532936013;-0.44356998364527656;-0.40410934981470403;1.0879279940731794;0.9999928267372985;10.000144126991797;0.41677257559854003;-0.43522900124595454;-0.43522900148159777;0.3830816463940998;0.36004788364904194;0.5257241523195076;1.00000114326544
88.539001;1.097653159449913;0.4629847998563936;0.42180007718398127;-0.4435699836158268;-0.4041093498686561;1.0879281657512174;0.9999928479385011;10.000141004458206;0.4167724905401736;-0.4352290012974926;-0.4352290014332293;0.38308157445595065;0.36004789669005616;0.5257241262633752;1.000001245995083
88.549001;1.0976534121703934;0.46298479764158934;0.42180004627864165;-0.44356998358512495;-0.40410934992412567;1.087928340284197;0.9999928707791931;10.000137862228488;0.4167724011054701;-0.4352290013491555;-0.4352290013833939;0.3830815050199765;0.3600479077276041;0.5257240992324974;1.0000013473781815
88.559001;1.0976536650106934;0.46298479835447176;0.42180001277717794;-0.44356998355319693;-0.4041093499807433;1.0879285174680005;0.9999928950067373;10.00013470184515;0.4167723075882835;-0.43522900140072296;-0.43522900133205894;0.38308143834451824;0.36004791681661275;0.5257240714913554;1.0000014465038027
88.569001;1.0976539171541289;0.46298480181053225;0.4217999768486156;-0.4435699835200127;-0.4041093500381054;1.0879286970934738;0.999992920424289;10.000131523897279;0.4167722102986098;-0.4352290014519702;-0.43522900127916786;0.38308137464201303;0.3600479240156468;0.5257240432365499;1.000001542583756
88.579001;1.0976541678084268;0.4629848078160758;0.4217999386986656;-0.44356998348549226;-0.4041093500958199;1.0879288789308708;0.9999929469827704;10.000128328687486;0.41677210954493943;-0.43522900150269317;-0.4352290012246524;0.3830813140855754;0.36004792939284536;0.5257240145745194;1.0000016348559762
88.589001;1.0976544163245043;0.46298481621127374;0.4217998985685351;-0.4435699834495495;-0.40410935015352945;1.0879290627451683;0.9999929747216755;10.000125116390059;0.41677200560481975;-0.4352290015527217;-0.43522900116846214;0.38308125682333466;0.36004793302323634;0.5257239855787793;1.000001722583815
88.599001;1.0976546622174235;0.4629848268425427;0.42179985669925774;-0.4435699834121239;-0.40410935021089434;1.0879292483274017;0.9999930035783531;10.000121887098594;0.4167718987166592;-0.43522900160190864;-0.43522900111058443;0.3830812029948903;0.3600479350069831;0.5257239563501418;1.0000018051878816
88.609001;1.0976549050663251;0.4629848394973534;0.42179981331762983;-0.44356998337316905;-0.4041093502675783;1.087929435537509;0.9999930332864024;10.00011864084117;0.4167717890828598;-0.4352290016501182;-0.4352290010510334;0.3830811527178412;0.36004793549394376;0.5257239270028112;1.0000018822941006
88.619001;1.0976551444093419;0.4629848538727698;0.4217997686484235;-0.4435699833326375;-0.4041093503232712;1.0879296243397047;0.9999930634693315;10.000115377511317;0.4167716768714655;-0.4352290016972373;-0.4352290009898212;0.38308110605620643;0.3600479346788604;0.5257238976212802;1.0000019536437303
88.629001;1.097655379723406;0.4629848695838671;0.4217997229036098;-0.4435699832905038;-0.40410935037772155;1.087929814750717;0.9999930937372427;10.000112097016824;0.4167715622340972;-0.43522900174319534;-0.4352290009269534;0.38308106300729833;0.36004793276179214;0.5257238682626777;1.0000020190495122
88.639001;1.0976556104726245;0.4629848861875116;0.4217996762508653;-0.44356998324680885;-0.40410935043073704;1.087930006713017;0.9999931236826202;10.00010879988217;0.41677144532917787;-0.4352290017879615;-0.43522900086245736;0.3830810235068529;0.36004792990899637;0.5257238389979507;1.0000020784060701
88.649001;1.0976558361783941;0.46298490321165;0.42179962878746385;-0.44356998320168245;-0.40410935048215585;1.0879302000542785;0.9999931528899751;10.00010548773543;0.4167713263227452;-0.43522900183151225;-0.43522900079641463;0.38308098744681446;0.36004792623047405;0.5257238099206776;1.0000021316536647
88.659001;1.0976560564702014;0.46298492018774584;0.42179958053265015;-0.4435699831553326;-0.4041093505318302;1.0879303945527854;0.9999931809960098;10.000102163091755;0.4167712053735609;-0.4352290018738021;-0.4352290007289704;0.3830809547021498;0.3600479217664164;0.5257237811311705;1.000002178735103
88.669001;1.0976562710936022;0.46298493669361507;0.4217995314544595;-0.4435699831080252;-0.4041093505796228;1.0879305899870582;0.9999932077103486;10.000098828889646;0.4167710826319603;-0.4352290019147677;-0.43522900066031656;0.3830809251490516;0.3600479164962819;0.5257237527371992;1.0000022195916398
88.679001;1.0976564798929527;0.4629849523870197;0.42179948152721763;-0.4435699830600617;-0.4041093506254;1.0879307861771477;0.9999932328060919;10.000095488668386;0.41677095825118315;-0.4352290019543502;-0.4352290005906598;0.3830808986706047;0.3600479103816646;0.5257237248287723;1.0000022541574558
88.689001;1.097656682789545;0.46298496700402814;0.42179943078268056;-0.44356998301173706;-0.4041093506690387;1.0879309829952588;0.9999932561615036;10.000092147159856;0.416770832405821;-0.4352290019925128;-0.4352290005201919;0.38308087515052675;0.3600479034166947;0.5257236974420726;1.0000022823774068
88.699001;1.0976568797647066;0.4629849803421562;0.4217993793058905;-0.4435699829632994;-0.4041093507104392;1.087931180273687;0.9999932777560557;10.000088809950118;0.4167707053275886;-0.43522900202925624;-0.43522900044907925;0.38308085445711443;0.3600478956534313;0.5257236705809815;1.000002304298092
88.709001;1.09765707088312;0.46298499224247464;0.42179932719673785;-0.44356998291494215;-0.40410935074952803;1.0879313777171913;0.9999932975421765;10.000085482376553;0.41677057731871114;-0.4352290020646316;-0.4352290003774709;0.3830808364478597;0.36004788719189923;0.5257236442572252;1.000002320105116
88.719001;1.0976572563549967;0.4629850025756585;0.4217992745627927;-0.44356998286682214;-0.4041093507862582;1.0879315749249274;0.999993315372295;10.000082168888868;0.4167704487079046;-0.4352290020987428;-0.4352290003055095;0.3830808210026037;0.3600478781459182;0.5257236184893894;1.0000023300322338
88.729001;1.0976574365571308;0.46298501126635205;0.4217992215308872;-0.4435699828190815;-0.40410935082060306;1.0879317714398093;0.9999933310633334;10.00007887259984;0.41677031980168805;-0.4352290021317243;-0.4352290002333269;0.38308080803991984;0.3600478686235637;0.5257235932899647;1.0000023343158295
88.739001;1.0976576120005084;0.46298501833058553;0.42179916823433455;-0.4435699827718689;-0.4041093508525477;1.087931966718863;0.9999933444460917;10.000075594916263;0.41677019087554007;-0.4352290021637114;-0.43522900016103805;0.3830807975039056;0.36004785874629597;0.5257235686814786;1.0000023332188264
88.749001;1.0976577833258179;0.46298502385132445;0.42179911478718746;-0.44356998272535175;-0.404109350882084;1.0879321600764578;0.999993355357965;10.000072335846363;0.41677006215720325;-0.4352290021948421;-0.43522900008875093;0.38308078935599;0.3600478486729787;0.5257235447137893;1.0000023270009346
88.759001;1.0976579512896778;0.46298502791036605;0.4217990612775747;-0.4435699826797012;-0.4041093509091975;1.0879323506962837;0.999993363671939;10.000069094303985;0.4167699337927239;-0.43522900222526756;-0.43522900001657067;0.3830807835674491;0.36004783859659695;0.5257235214403246;1.000002315882118
88.769001;1.097658116653796;0.4629850305461917;0.4217990077790011;-0.44356998263507036;-0.40410935093385747;1.0879325376608253;0.9999933693186508;10.000065867911673;0.4167698058743767;-0.4352290022551337;-0.4352289999445809;0.38308078009845514;0.3600478287252185;0.5257234988733622;1.0000023000162643
88.779001;1.0976582800857517;0.46298503175419076;0.42179895435142517;-0.4435699825915898;-0.40410935095603706;1.0879327199818178;0.9999933722170125;10.0000626532482;0.4167696785176182;-0.43522900228455885;-0.4352289998728261;0.38308077889354536;0.3600478192633163;0.5257234769821649;1.0000022794325052
88.789001;1.0976584421598423;0.4629850314982553;0.4217989010285938;-0.44356998254937074;-0.4041093509757536;1.0879328967367392;0.999993372204138;10.000059446747208;0.4167695518884456;-0.4352290023136358;-0.4352289998013239;0.38308077989709427;0.36004781039394024;0.5257234557359673;1.0000022540000482
88.799001;1.0976586033677664;0.4629850297038481;0.4217988478178206;-0.4435699825085101;-0.40410935099308404;1.0879330672371177;0.9999933690725789;10.000056245292432;0.4167694261674033;-0.4352290023424467;-0.435228999730089;0.3830807830554973;0.36004780225505784;0.5257234351148783;1.0000022234512516
88.809001;1.0976587641302147;0.4629850262603233;0.421798794717755;-0.4435699824690918;-0.4041093510081409;1.0879332310193035;0.9999933626348602;10.000053046165437;0.416769301517568;-0.4352290023710726;-0.43522899965913586;0.3830807883006896;0.360047794924228;0.5257234150838463;1.0000021874352942
88.819001;1.0976589248280815;0.46298502105705486;0.42179874173509146;-0.4435699824311775;-0.40410935102105544;1.0879333877020325;0.9999933526829634;10.000049846538609;0.41676917809463915;-0.4352290023995807;-0.43522899958847;0.3830807955364787;0.36004778844075014;0.5257233955874074;1.0000021455714947
88.829001;1.0976590857778985;0.4629850140117198;0.42179868889613453;-0.44356998239480233;-0.40410935103198575;1.0879335369452392;0.999993338943754;10.00004664280489;0.41676905605879666;-0.43522900242800067;-0.4352289995180911;0.383080804648379;0.360047782839918;0.5257233765605221;1.0000020975111166
88.839001;1.0976592471615485;0.46298500508520446;0.4217986362530105;-0.44356998235998785;-0.40410935104111295;1.087933678527113;0.9999933211803816;10.000043430333838;0.41676893556224653;-0.4352290024563296;-0.4352289994480105;0.38308081552275547;0.3600477781541638;0.5257233579511896;1.0000020430296859
88.849001;1.09765940895789;0.462984994308833;0.4217985838741064;-0.4435699823267591;-0.4041093510486103;1.0879338123822857;0.9999932992836915;10.00004020384279;0.41676881676350674;-0.4352290024845653;-0.4352289993782724;0.38308082805571253;0.36004777438802854;0.5257233397683246;1.0000019821006414
88.859001;1.0976595708599675;0.4629849817831632;0.4217985318344848;-0.44356998229515043;-0.4041093510546174;1.0879339385829352;0.9999932732163052;10.00003695818077;0.41676869987431553;-0.43522900251272867;-0.43522899930894887;0.3830808421751164;0.3600477714939463;0.5257233220985233;1.000001914892624
88.869001;1.0976597322512636;0.46298496762854846;0.4217984802295443;-0.44356998226519684;-0.4041093510592361;1.0879340572978893;0.9999932429565027;10.00003368921431;0.41676858516779103;-0.4352290025408735;-0.4352289992401052;0.38308085786255386;0.36004776937309974;0.5257233050631875;1.0000018416796947
88.879001;1.0976598923592917;0.4629849519371755;0.42179842919691724;-0.44356998223692495;-0.40410935106253265;1.0879341687343345;0.9999932085120574;10.000030394228238;0.41676847293417146;-0.43522900256908864;-0.43522899917177355;0.38308087513858685;0.36004776790522425;0.5257232887752472;1.0000017627283184
88.889001;1.0976600504834337;0.46298493475062363;0.4217983789239262;-0.44356998221034954;-0.4041093510645454;1.0879342731409138;0.9999931699233437;10.000027072023856;0.41676836344831997;-0.4352290025974911;-0.43522899910396556;0.38308089404123064;0.3600477669830177;0.525723273320424;1.0000016783167238
88.899001;1.0976602060923588;0.4629849160616873;0.4217983296239452;-0.44356998218545307;-0.40410935106531504;1.08793437087385;0.9999931272481143;10.000023723215055;0.4167682569633526;-0.4352290026262129;-0.4352289990366984;0.3830809146220761;0.360047766540599;0.5257232587636181;1.0000015888399623
88.909001;1.0976603588060898;0.4629848958318739;0.4217982814871439;-0.44356998216216115;-0.40410935106492146;1.0879344624183946;0.9999930805583114;10.000020350399055;0.41676815368823983;-0.4352290026553865;-0.43522899896999045;0.38308093694125034;0.36004776657729726;0.5257232451938723;1.0000014947880689
88.919001;1.0976605083661641;0.46298487399916427;0.42179823465617194;-0.44356998214035;-0.40410935106349144;1.0879345483496368;0.9999930299600516;10.00001695790495;0.41676805376681386;-0.43522900268513703;-0.43522899890383704;0.3830809610569199;0.3600477671529915;0.5257232327711142;1.0000013966542938
88.929001;1.0976606545878207;0.4629848504709741;0.42179818923855056;-0.44356998211987714;-0.4041093510611696;1.0879346292783427;0.999992975624602;10.000013550871572;0.4167679572894589;-0.435229002715573;-0.43522899883820376;0.3830809870064467;0.3600477683377181;0.5257232217098624;1.0000012949130077
88.939001;1.0976607973016237;0.4629848251029454;0.4217981453222422;-0.44356998210060766;-0.40410935105807166;1.0879347057931352;0.9999929177907081;10.000010134033518;0.4167678643044634;-0.4352290027467584;-0.4352289987730456;0.3830810147796546;0.36004777015909467;0.5257232122067617;1.0000011900463404
88.949001;1.0976609363300982;0.46298479768872924;0.4217981029817542;-0.4435699820824246;-0.4041093510542522;1.087934778433773;0.9999928567395392;10.000006711541257;0.4167677748113518;-0.43522900277869936;-0.4352289987083292;0.3830810443137821;0.360047772593657;0.5257232044051486;1.000001082589403
88.959001;1.0976610714796209;0.4629847680016383;0.42179806227153854;-0.4435699820652261;-0.4041093510497101;1.0879348477339177;0.9999927927639998;10.000003287686258;0.4167676887624926;-0.4352290028113692;-0.43522899864404613;0.3830810755129889;0.3600477755788148;0.525723198424935;1.0000009731420993
88.969001;1.097661202527511;0.46298473583036714;0.4217980232323524;-0.44356998204891285;-0.40410935104442747;1.0879349142669446;0.9999927261144435;9.999999867082717;0.416767606080577;-0.4352290028447337;-0.43522899858020975;0.3830811082677736;0.36004777901294677;0.5257231943784679;1.000000862296739
88.979001;1.097661329268188;0.4629847009536594;0.4217979859167525;-0.4435699820333677;-0.40410935103842477;1.087934978618808;0.9999926569398161;9.999996454096976;0.416767526682974;-0.4352290028787525;-0.4352289985168372;0.383081142473037;0.360047782754781;0.5257231923491975;1.0000007504945125
88.989001;1.0976614516342067;0.46298466311599706;0.4217979503740674;-0.44356998201844694;-0.4041093510317968;1.087935041298207;0.9999925853085738;9.999993052395292;0.4167674505178804;-0.4352290029133726;-0.43522899845392793;0.3830811780422378;0.36004778663280457;0.5257231923649612;1.0000006379039812
88.999001;1.0976615697492413;0.4629846220411348;0.4217979165997214;-0.44356998200400327;-0.40410935102470463;1.0879351026523512;0.9999925112972499;9.999989665174988;0.4167673775996719;-0.43522900294852757;-0.4352289983914489;0.3830812149074348;0.36004779045532337;0.5257231943645216;1.0000005244903791
89.009001;1.0976616838177233;0.46298457745211175;0.42179788452862815;-0.4435699819899228;-0.4041093510173243;1.0879351629284693;0.9999924350270628;9.99998629599962;0.41676730799841366;-0.43522900298414474;-0.43522899832933054;0.3830812530185002;0.3600477940153682;0.5257231981866416;1.0000004102413722
89.019001;1.0976617939983124;0.46298452908261184;0.4217978540758452;-0.4435699819761532;-0.4041093510097912;1.0879352224718406;0.9999923566044071;9.999982949359449;0.416767241782061;-0.4352290030201449;-0.4352289982674755;0.38308129236121613;0.36004779708802226;0.5257232036307313;1.000000295284446
89.029001;1.0976619004152617;0.46298447669269643;0.4217978251637634;-0.443569981962719;-0.4041093510021889;1.087935281804051;0.9999922760550358;9.999979630217553;0.4167671789755071;-0.43522900305642603;-0.4352289982057783;0.3830813329645867;0.36004779943422077;0.5257232105412509;1.000000179829525
89.039001;1.0976620032275737;0.4629844200819895;0.42179779772364095;-0.4435699819497175;-0.4041093509945882;1.0879353415013386;0.9999921933871884;9.99997634319826;0.41676711956755136;-0.43522900309285273;-0.4352289981441478;0.38308137487063376;0.3600478008343829;0.5257232188285913;1.0000000641121194
89.049001;1.0976621026448412;0.4629843590704067;0.4217977716899905;-0.4435699819372926;-0.40410935098709105;1.0879354020624654;0.9999921087186705;9.999973092091377;0.41676706353070003;-0.4352290031292748;-0.43522899808252197;0.38308141812476915;0.3600478011254892;0.5257232284341753;0.9999999484018763
89.059001;1.0976621989017228;0.462984293475436;0.42179774699710465;-0.4435699819255973;-0.40410935097984124;1.087935463857454;0.9999920222599543;9.99996987936891;0.4167670108206705;-0.43522900316555263;-0.43522899802087656;0.38308146280636135;0.3600478002057844;0.5257232392926148;0.9999998329750844
89.069001;1.097662292219311;0.46298422312742366;0.4217977235923652;-0.44356998191476116;-0.40410935097300293;1.0879355271073314;0.9999919342201313;9.999966706367442;0.41676696135900876;-0.4352290032015573;-0.43522899795922515;0.3830815090300078;0.36004779802992665;0.5257232513111273;0.9999997180249468
89.079001;1.0976623828022958;0.46298414788919545;0.4217977014537792;-0.44356998190488095;-0.4041093509667362;1.0879355918928872;0.99999184482696;9.999963574818207;0.41676691502578617;-0.43522900323716796;-0.4352289978976094;0.38308155691259466;0.36004779461227865;0.525723264368101;0.9999996036289388
89.089001;1.0976624709114642;0.46298406765233074;0.42179768058816586;-0.44356998189601826;-0.4041093509611867;1.0879356582117703;0.9999917543887368;9.999960487951832;0.4167668716821274;-0.43522900327228414;-0.43522899783608837;0.38308160655790574;0.360047790017298;0.5257232783182405;0.9999994898498752
89.099001;1.0976625569403142;0.4629839823233429;0.42179766103659766;-0.4435699818881844;-0.40410935095648715;1.0879357259904423;0.9999916632288339;9.999957450091705;0.41676683119495095;-0.4352290033068164;-0.43522899777474044;0.3830816580599676;0.3600477843469544;0.5257232930083932;0.9999993768800978
89.109001;1.097662641404804;0.4629838918182237;0.4217976428776927;-0.4435699818813381;-0.4041093509527688;1.0879357949900526;0.9999915715460265;9.999954466121222;0.4167667934189871;-0.4352290033406528;-0.43522899771367224;0.3830817115028286;0.36004777775008967;0.5257233083288366;0.9999992650860722
89.119001;1.0976627248665134;0.46298379611097057;0.4217976261772472;-0.44356998187541075;-0.40410935095016687;1.0879358647481656;0.9999914793874249;9.999951541327865;0.41676675816523456;-0.4352290033736461;-0.4352289976530201;0.3830817669570897;0.3600477704149681;0.5257233242599404;0.999999154942561
89.129001;1.0976628078864021;0.462983695331601;0.4217976109358221;-0.44356998187033736;-0.40410935094880396;1.0879359346624813;0.9999913867194459;9.999948681161646;0.4167667252154308;-0.4352290034056204;-0.43522899759293715;0.383081824470889;0.36004776251700976;0.5257233408424767;0.9999990469130021
89.139001;1.0976628910393331;0.46298358978711435;0.4217975970959505;-0.4435699818660817;-0.404109350948781;1.0879360041209953;0.9999912934562495;9.999945890975594;0.4167666943525563;-0.4352290034363667;-0.4352289975335857;0.3830818840451549;0.36004775418269913;0.5257233581033337;0.999998941326363
89.149001;1.0976629749267228;0.46298347986892435;0.4217975845810855;-0.4435699818626526;-0.4041093509501925;1.0879360725859841;0.9999911994440069;9.999943175901725;0.4167666653641458;-0.4352290034656433;-0.43522899747514204;0.3830819456131411;0.3600477455032003;0.5257233760266246;0.9999988383698654
89.159001;1.097663060130331;0.46298336599038986;0.42179757334481205;-0.4435699818600994;-0.40410935095312844;1.0879361396238225;0.9999911044643088;9.999940540908398;0.4167666380572355;-0.435229003493197;-0.4352289974177881;0.38308200905848444;0.36004773655115585;0.525723394583054;0.9999987381645291
89.169001;1.0976631471186613;0.4629832485979087;0.4217975633993322;-0.4435699818585014;-0.4041093509576497;1.087936204863701;0.9999910082767224;9.999937990818752;0.4167666123005805;-0.43522900351879734;-0.43522899736169435;0.3830820742679026;0.3600477273830334;0.5257234137665115;0.9999986407428899
89.179001;1.097663236208248;0.46298312816192577;0.4217975548089543;-0.44356998185796964;-0.4041093509637754;1.0879362679206825;0.9999909106759443;9.99993553018104;0.4167665880492762;-0.4352290035422749;-0.43522899730701314;0.3830821411569592;0.36004771804330743;0.5257234336001306;0.9999985459784528
89.189001;1.0976633276427332;0.46298300514324947;0.4217975477002926;-0.4435699818586457;-0.40410935097149314;1.0879363283479249;0.9999908115181012;9.999933162884894;0.41676656534374407;-0.43522900356355454;-0.4352289972538733;0.3830822096350348;0.3600477085563395;0.525723454119339;0.9999984535987047
89.199001;1.0976634216915366;0.46298287997981474;0.42179754227711796;-0.44356998186068713;-0.40410935098077316;1.087936385617613;0.999990710732168;9.999930891392843;0.4167665442962995;-0.43522900358265887;-0.4352289972023674;0.38308227958276;0.3600476989161119;0.5257234753703564;0.9999983632486148
89.209001;1.09766351865012;0.4629827530846629;0.4217975387724599;-0.4435699818642524;-0.40410935099156253;1.0879364391824482;0.9999906083665402;9.999928716624018;0.41676652505517203;-0.4352290035996761;-0.43522899715253927;0.3830823508771803;0.36004768911298807;0.5257234974270508;0.9999982745534565
89.219001;1.0976636187493927;0.46298262485021396;0.4217975373678679;-0.443569981869502;-0.4041093510037637;1.087936488647094;0.99999050462671;9.99992663932879;0.4167665077675832;-0.4352290036147163;-0.4352289971043979;0.38308242339455123;0.36004767917998365;0.5257235203690448;0.9999981872047733
89.229001;1.0976637220705996;0.46298249566254657;0.42179753817022586;-0.4435699818766052;-0.40410935101721174;1.0879365338696994;0.9999903998241905;9.99992466148482;0.416766492576058;-0.4352290036278686;-0.4352289970579551;0.3830824969811758;0.3600476692163458;0.5257235442004381;0.9999981010564046
89.239001;1.0976638285367946;0.46298236590780295;0.4217975412583419;-0.4435699818857239;-0.4041093510316718;1.0879365748926295;0.9999902942765492;9.9999227862712;0.4167664796281903;-0.43522900363916855;-0.43522899701324375;0.3830825714479044;0.36004765938149313;0.5257235687989475;0.9999980161159479
89.249001;1.0976639379406332;0.4629822359691759;0.4217975467344855;-0.44356998189698826;-0.40410935104687823;1.0879366118575575;0.9999901882505142;9.999921017448951;0.4167664690650661;-0.435229003648588;-0.4352289969703184;0.38308264659266245;0.36004764987480775;0.5257235939688898;0.9999979324154962
89.259001;1.0976640499346209;0.46298210624185754;0.4217975547292356;-0.4435699819104831;-0.4041093510625794;1.0879366449793473;0.9999900819607409;9.999919358955017;0.4167664609870751;-0.4352290036560564;-0.4352289969292587;0.3830827222215992;0.36004764090565194;0.5257236195317542;0.9999978499193957
89.269001;1.0976641640366291;0.4629819771491366;0.42179756536862456;-0.4435699819262424;-0.4041093510785466;1.0879366745281238;0.9999899756402519;9.999917814730912;0.4167664554187375;-0.43522900366150497;-0.43522899689015787;0.3830827981536496;0.36004763264983675;0.5257236453718979;0.9999977685430949
89.279001;1.097664279708862;0.46298184910205376;0.42179757875125035;-0.44356998194426994;-0.4041093510945743;1.0879367008049254;0.9999898696809262;9.999916388929995;0.4167664522995847;-0.4352290036648951;-0.43522899685309774;0.3830828742158101;0.36004762522218564;0.5257236714322701;0.9999976882088365
89.289001;1.0976643964324415;0.46298172243745883;0.42179759495332947;-0.44356998196458597;-0.4041093511104821;1.0879367240980977;0.9999897646695758;9.999915085871475;0.41676645150949;-0.43522900366621803;-0.43522899681813426;0.3830829502414613;0.36004761869105245;0.5257236976848422;0.9999976088996668
89.299001;1.0976645137467425;0.46298159741909467;0.4217976140222576;-0.4435699819872551;-0.4041093511261015;1.0879367446580828;0.9999896612299088;9.999913909451115;0.41676645289203884;-0.43522900366549655;-0.43522899678530136;0.38308302607207967;0.36004761311050953;0.5257237241242744;0.9999975306776212
89.309001;1.0976646312689136;0.46298147428147884;0.42179763594206665;-0.44356998201237396;-0.4041093511412552;1.087936762741644;0.9999895598895854;9.999912862796196;0.4167664562463214;-0.4352290036627887;-0.4352289967546293;0.3830831015677077;0.3600476085305731;0.5257237507895672;0.9999974536025054
89.319001;1.0976647486691613;0.4629813532525351;0.42179766060855656;-0.44356998204003795;-0.40410935115574503;1.0879367786758642;0.9999894611067177;9.999911948266599;0.41676646131958495;-0.4352290036581751;-0.4352289967261641;0.3830831766113749;0.3600476049864555;0.5257237777447673;0.9999973776407751
89.329001;1.0976648656490482;0.46298123454659873;0.42179768782750576;-0.4435699820703203;-0.4041093511693571;1.0879367928761974;0.9999893653423216;9.999911167255329;0.41676646784005833;-0.4352290036517414;-0.43522899669996074;0.38308325107686114;0.3600476025101784;0.5257238050038575;0.9999973026846041
89.339001;1.097664981941933;0.46298111834303;0.4217977173342809;-0.44356998210327997;-0.40410935118188357;1.087936805813822;0.999989273129292;9.999910519844173;0.41676647556409563;-0.43522900364357453;-0.4352289966760524;0.38308332479461316;0.3600476011643062;0.5257238324735752;0.9999972286006511
89.349001;1.097665097277438;0.46298100477893755;0.42179774883129195;-0.4435699821389561;-0.4041093511931525;1.0879368179565412;0.9999891851250406;9.999910005186006;0.4167664842776296;-0.4352290036337522;-0.43522899665444215;0.383083397567289;0.3600476010539189;0.5257238599750335;0.999997155210823
89.359001;1.0976652113358734;0.4629808939807967;0.42179778201445506;-0.4435699821773191;-0.40410935120305314;1.0879368297160268;0.9999891020587462;9.999909622962674;0.41676649376477104;-0.4352290036223301;-0.43522899663512987;0.3830834692016723;0.36004760231186317;0.5257238873153351;0.9999970822758167
89.369001;1.0976653237498644;0.4629807860953995;0.4217978165916094;-0.44356998221823857;-0.4041093512115532;1.0879368413944177;0.9999890246117463;9.999909374579333;0.41676650379904207;-0.4352290036093609;-0.43522899661813413;0.3830835395139493;0.3600476050628517;0.5257239143352985;0.9999970095551086
89.379001;1.0976654341244954;0.4629806812671413;0.42179785230270617;-0.4435699822615058;-0.4041093512186885;1.0879368531088247;0.9999889533836518;9.99990926298023;0.4167665141489991;-0.4352290035949193;-0.4352289966034866;0.38308360832425253;0.3600476093631911;0.5257239409207968;0.9999969368907345
89.389001;1.097665542040218;0.462980579582552;0.4217978889290694;-0.4435699823068772;-0.4041093512245311;1.0879368647593677;0.9999888889584261;9.99990929160872;0.41676652457041785;-0.43522900357909894;-0.4352289965912154;0.3830836754484228;0.36004761516593187;0.5257239670045462;0.9999968642841713
89.399001;1.0976656470943738;0.462980481045484;0.42179792630875096;-0.44356998235409784;-0.4041093512291598;1.0879368760825379;0.9999888319586099;9.99990946329001;0.41676653479121606;-0.4352290035620082;-0.4352289965813339;0.38308374068546724;0.3600476223566835;0.5257239925543874;0.999996791950452
89.409001;1.097665748976379;0.46298038560317245;0.4217979643461973;-0.4435699824029;-0.4041093512326344;1.0879368867228745;0.9999887830046437;9.999909779622907;0.41676654450467054;-0.43522900354377253;-0.4352289965738398;0.383083803826421;0.36004763080270047;0.525724017551276;0.9999967202751179
89.419001;1.0976658474005443;0.4629802931859062;0.4217980029724177;-0.44356998245301;-0.40410935123498043;1.0879368962890286;0.9999887425953722;9.999910240779592;0.41676655338498486;-0.43522900352452865;-0.43522899656871633;0.38308386468262023;0.3600476403503202;0.525724041970394;0.9999966496881177
89.429001;1.0976659419097936;0.4629802037284313;0.4217980420857815;-0.4435699825041813;-0.4041093512362062;1.0879369043844391;0.9999887110347566;9.999910845157068;0.41676656112615534;-0.4352290035044135;-0.43522899656592456;0.3830839230965857;0.3600476508009401;0.5257240657670396;0.9999965805645543
89.439001;1.0976660318708038;0.46298011716343246;0.42179808153241555;-0.44356998255621505;-0.40410935123632374;1.0879369105929129;0.999988688494498;9.999911589339039;0.41676656747720725;-0.43522900348356014;-0.43522899656539876;0.38308397892195445;0.36004766191843535;0.5257240888713829;0.9999965132562013
89.449001;1.0976661166974186;0.4629800333895932;0.42179812112899684;-0.4435699826089466;-0.404109351235334;1.087936914460844;0.9999886751197928;9.999912468622256;0.41676657224688285;-0.4352290034620859;-0.43522899656705316;0.38308403199330693;0.36004767347036737;0.525724111170902;0.9999964482050933
89.459001;1.0976661959268168;0.46297995225230204;0.4217981606974806;-0.4435699826622333;-0.4041093512332037;1.0879369155018417;0.9999886710377388;9.999913477551972;0.4167665752780545;-0.43522900344006754;-0.4352289965708031;0.38308408211921074;0.3600476852506714;0.5257241324912426;0.9999963859180917
89.469001;1.0976662690418777;0.4629798735671216;0.4217982000789728;-0.4435699827159531;-0.4041093512298789;1.0879369132228456;0.9999886762996959;9.999914610376242;0.41676657641334025;-0.435229003417536;-0.4352289965765882;0.38308412909313944;0.3600476970366583;0.5257241526377033;0.9999963267956063
