time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.479001;1.0976663353603129;0.4629797971528387;0.4217982391202295;-0.4435699827699953;-0.4041093512253202;1.0879369071685805;0.9999886908542942;9.999915861425047;0.41676657549142576;-0.43522900339448894;-0.43522899658437386;0.3830841726936828;0.36004770853068235;0.5257241714546718;0.9999962710759736
89.489001;1.0976663941592302;0.4629797228497459;0.42179827767308226;-0.4435699828242512;-0.40410935121952146;1.0879368969197571;0.9999887145504477;9.99991722520818;0.41676657240292936;-0.435229003370894;-0.43522899659414016;0.3830842126895995;0.36004771937163;0.5257241888157584;0.9999962189426902
89.499001;1.0976664448498934;0.462979650527971;0.4217983156279284;-0.44356998287861044;-0.40410935121250874;1.0879368820651893;0.9999887471997344;9.999918696441767;0.4167665671519224;-0.43522900334668735;-0.4352289966058574;0.38308424886585574;0.3600477292091301;0.525724204589312;0.999996170579737
89.509001;1.0976664870190567;0.4629795800720627;0.42179835293801593;-0.44356998293294947;-0.40410935120433267;1.0879368622680032;0.9999887886828767;9.999920270089229;0.4167665598389221;-0.4352290033217792;-0.4352289966194488;0.38308428104808934;0.36004773776174365;0.5257242186508626;0.9999961261284975
89.519001;1.097666520385012;0.46297951136166127;0.42179838961565536;-0.44356998298712674;-0.404109351195058;1.0879368373447673;0.9999888389302032;9.999921940936465;0.41676655060705237;-0.4352290032960641;-0.4352289966347885;0.3830843091074407;0.36004774481271695;0.5257242309290084;0.9999960856855089
89.529001;1.097666544802228;0.46297944427802223;0.4217984257167738;-0.4435699830409967;-0.4041093511847546;1.0879368071909308;0.9999888978054325;9.999923702731957;0.41676653963146465;-0.43522900326943353;-0.43522899665174264;0.38308433294585875;0.3600477501803407;0.5257242414258332;0.9999960493352628
89.539001;1.097666560303796;0.46297937871503764;0.42179846129857823;-0.44356998309443413;-0.4041093511735032;1.0879367716628625;0.9999889650910594;9.999925547520215;0.41676652711931655;-0.4352290032417902;-0.43522899667020754;0.38308435247284195;0.3600477537178105;0.5257242501831667;0.9999960171463872
89.549001;1.097666567072301;0.4629793145801063;0.42179849635892297;-0.44356998314733886;-0.4041093511614083;1.0879367305767562;0.9999890405344437;9.999927465423966;0.4167665132822138;-0.4352290032130593;-0.43522899669012766;0.3830843676031591;0.3600477553327045;0.5257242572437848;0.9999959891764821
89.559001;1.0976665653437065;0.46297925178959504;0.4217985308022573;-0.4435699831996031;-0.4041093511485987;1.0879366837723807;0.9999891238476708;9.999929445175619;0.41676649831624685;-0.43522900318318586;-0.4352289967114983;0.38308437830259906;0.3600477549747009;0.5257242626475815;0.9999959655013773
89.569001;1.0976665553632798;0.46297919024898493;0.4217985644555941;-0.4435699832510725;-0.40410935113522184;1.0879366311455452;0.9999892146871742;9.999931475372497;0.41676648242022674;-0.43522900315212343;-0.43522899673434673;0.3830843846459497;0.3600477525894356;0.5257242664478434;0.9999959462547792
89.579001;1.0976665374060957;0.4629791298266122;0.42179859712759504;-0.4435699833015387;-0.40410935112144414;1.087936572624556;0.9999893126326482;9.999933545419607;0.41676646582181354;-0.4352290031198425;-0.43522899675870025;0.3830843868060618;0.3600477480987005;0.5257242687297172;0.9999959316709086
89.589001;1.0976665117364037;0.46297907035679364;0.42179862866434;-0.44356998335077275;-0.4041093511074507;1.0879365081700678;0.9999894171821011;9.999935645821886;0.4167664487684641;-0.4352290030863418;-0.4352289967845676;0.3830843849814296;0.3600477414331797;0.5257242696033608;0.9999959220460322
89.599001;1.0976664785216637;0.4629790116743866;0.42179865895952134;-0.4435699833985705;-0.4041093510934325;1.0879364378695837;0.9999895277722888;9.999937768151083;0.4167664315009913;-0.43522900305162804;-0.4352289968119384;0.38308437935377165;0.3600477325589072;0.5257242691668961;0.999995917643283
89.609001;1.0976664378173957;0.46297895365590047;0.4217986879451142;-0.44356998344475834;-0.40410935107957424;1.0879363620087241;0.9999896437726455;9.999939904704966;0.41676641424647143;-0.4352290030156958;-0.4352289968407822;0.3830843700883138;0.36004772144658903;0.5257242674907001;0.9999959186987497
89.619001;1.0976663895479657;0.46297889624892263;0.42179871560602344;-0.44356998348915605;-0.4041093510660564;1.0879362809820523;0.9999897644448378;9.999942048021671;0.41676639722582737;-0.4352290029785473;-0.43522899687103994;0.38308435732971885;0.36004770804102376;0.5257242646334785;0.999995925509103
89.629001;1.097666333411877;0.46297883946643736;0.42179874200148615;-0.44356998353154564;-0.4041093510530477;1.0879361951325142;0.9999898889505576;9.999944190508726;0.41676638064812743;-0.43522900294021455;-0.4352289969026148;0.3830843411961896;0.36004769229186756;0.5257242606326061;0.999995938462279
89.639001;1.0976662688639702;0.4629787833499108;0.4217987672529394;-0.44356998357167593;-0.40410935104068413;1.0879361046973905;0.9999900164108397;9.999946324517035;0.41676636468971123;-0.43522900290075206;-0.435228996935378;0.3830843217900119;0.36004767419393147;0.5257242554705519;0.9999959580121842
89.649001;1.0976661952560463;0.46297872794120154;0.42179879150877847;-0.44356998360928956;-0.4041093510290608;1.0879360098531994;0.9999901459208819;9.999948442658512;0.4167663494902683;-0.43522900286022215;-0.43522899696918094;0.38308429922093207;0.3600476537734146;0.5257242490812225;0.9999959846467745
89.659001;1.0976661119923103;0.46297867329762454;0.4217988149275226;-0.4435699836441539;-0.40410935101824347;1.0879359107260762;0.9999902765407973;9.999950537849715;0.41676633516096057;-0.43522900281869814;-0.4352289970038593;0.38308427362593694;0.36004763104852944;0.5257242413909999;0.999996018828232
89.669001;1.097666018603817;0.46297861952938324;0.42179883767510273;-0.44356998367609407;-0.40410935100828627;1.0879358073786027;0.9999904073457383;9.999952603082564;0.4167663217732779;-0.4352290027762809;-0.43522899703924245;0.38308424517723894;0.36004760602344205;0.5257242323358483;0.9999960608999515
89.679001;1.0976659147937293;0.4629785667971603;0.4217988598935334;-0.44356998370501;-0.4041093509992363;1.087935699897614;0.9999905374867268;9.999954631271873;0.4167663093438536;-0.43522900273310633;-0.4352289970751804;0.3830842140930016;0.3600475787183689;0.5257242218583641;0.9999961110369237
89.689001;1.0976658004623365;0.46297851528065004;0.4217988816479347;-0.4435699837308589;-0.4041093509911218;1.0879355885369617;0.999990666185585;9.999956615568074;0.4167662978404274;-0.4352290026893325;-0.4352289971115695;0.3830841806388586;0.36004754920762794;0.5257242099215038;0.9999961693042727
89.699001;1.0976656756721803;0.46297846516920405;0.4217989029128077;-0.443569983753629;-0.40410935098395095;1.0879354737393958;0.999990792671798;9.999958549787184;0.4167662871960092;-0.4352290026451189;-0.43522899714835384;0.38308414509590927;0.36004751762950116;0.5257241965121702;0.9999962357564982
89.709001;1.0976655405696092;0.46297841667456613;0.42179892361935606;-0.44356998377333445;-0.40410935097771933;1.0879353560493232;0.9999909161330004;9.999960428411047;0.4167662773114365;-0.4352290026006039;-0.4352289971855001;0.3830841077267746;0.36004748413614646;0.5257241816128105;0.999996310499308
89.719001;1.0976653952571136;0.462978370047345;0.4217989437074799;-0.4435699837900229;-0.4041093509723997;1.087935236086541;0.9999910357713881;9.999962246253904;0.41676626806004413;-0.43522900255589086;-0.43522899722296254;0.38308406876448053;0.3600474488338752;0.5257241651849873;0.9999963937221467
89.729001;1.0976652397001954;0.4629783255831487;0.421798963131075;-0.44356998380378343;-0.40410935096792877;1.0879351145892826;0.9999911509214163;9.999963998254318;0.41676625930300887;-0.4352290025110587;-0.4352289972606751;0.38308402840024103;0.36004741179209937;0.5257241471767805;0.9999964856749154
89.739001;1.0976650738217462;0.46297828360718046;0.42179898183742;-0.4435699838147524;-0.4041093509642243;1.0879349923852972;0.9999912610969549;9.999965680124138;0.4167662508895146;-0.4352290024661688;-0.43522899729857806;0.3830839867637288;0.36004737310035334;0.5257241275171135;0.9999965865742121
89.749001;1.0976648976255508;0.4629782444197673;0.42179899975760193;-0.443569983823104;-0.40410935096122536;1.0879348703039202;0.9999913659537468;9.999967289474839;0.41676624264422335;-0.43522900242124035;-0.4352289973366345;0.3830839439108743;0.360047332895501;0.5257241060813589;0.9999966965200209
89.759001;1.0976647111547897;0.4629782082340117;0.42179901681255527;-0.44356998382901974;-0.4041093509589024;1.0879347491676568;0.9999914652013705;9.999968825911232;0.41676623437255256;-0.4352290023762301;-0.4352289973748183;0.38308389983614727;0.36004729133385166;0.5257240826677423;0.9999968154702594
89.769001;1.0976645144348993;0.46297817516681883;0.42179903292509496;-0.44356998383265517;-0.40410935095722234;1.0879346298450556;0.9999915585280374;9.999970290154238;0.4167662258756191;-0.4352290023310522;-0.43522899741308874;0.38308385451922267;0.36004724856089326;0.525724057037172;0.9999969432423658
89.779001;1.09766430753455;0.4629781452537681;0.4217990480150326;-0.44356998383413376;-0.40410935095611095;1.087934513270201;0.9999916456277658;9.99997168339153;0.4167662169379719;-0.4352290022856075;-0.4352289974513753;0.38308380797646435;0.3600472047280162;0.5257240289693856;0.9999970795101046
89.789001;1.097664090710604;0.46297811844379705;0.4217990619641447;-0.44356998383356866;-0.404109350955434;1.0879344004721707;0.9999917262670431;9.999973006958044;0.41676620729421915;-0.4352290022397813;-0.4352289974895942;0.383083760268314;0.36004716003098436;0.5257239982685173;0.9999972237914578
89.799001;1.0976638645552168;0.46297809460082034;0.42179907458306964;-0.443569983831081;-0.4041093509550078;1.0879342926096789;0.999991800287098;9.999974262180675;0.416766196634996;-0.43522900219342764;-0.43522899752768635;0.3830837114653073;0.3600471147146588;0.525723964766539;0.999997375477565
89.809001;1.0976636299743328;0.4629780735291137;0.42179908561642576;-0.44356998382680657;-0.40410935095465295;1.087934190857507;0.999991867566249;9.999975450462614;0.4167661846728518;-0.43522900214636756;-0.4352289975656384;0.38308366163229546;0.3600470690345657;0.5257239283435845;0.9999975339412196
89.819001;1.0976633879192963;0.4629780549946318;0.4217990947740353;-0.4435699838208929;-0.404109350954244;1.0879340962063067;0.9999919279852267;9.999976573203766;0.4167661712044125;-0.4352290020984061;-0.4352289976034863;0.3830836108497987;0.36004702321958637;0.5257238889064341;0.9999976986591845
89.829001;1.0976631390945695;0.4629780387352892;0.4217991017631802;-0.4435699838134733;-0.4041093509537153;1.0879340094355083;0.999991981422562;9.99997763168209;0.41676615611060397;-0.43522900204935316;-0.4352289976413185;0.38308355922294474;0.3600469774668481;0.5257238463392603;0.9999978692669528
89.839001;1.097662883914233;0.4629780244778446;0.4217991063397484;-0.4435699838046495;-0.4041093509530454;1.0879339312201064;0.9999920278015579;9.99997862740779;0.416766139306687;-0.4352290019990395;-0.43522899767928064;0.38308350684917036;0.3600469319492331;0.5257238004811479;0.9999980455201236
89.849001;1.09766262266322;0.462978011952299;0.4217991083672936;-0.4435699837945199;-0.40410935095223194;1.0879338621579797;0.9999920671639224;9.999979562180393;0.41676612069812996;-0.43522900194734376;-0.43522899771756546;0.383083453783653;0.3600468868156902;0.5257237511497329;0.9999982272100536
89.859001;1.0976623556231901;0.46297800090761454;0.42179910781770197;-0.4435699837832066;-0.40410935095124745;1.0879338027497778;0.9999920997503858;9.999980437458763;0.4167661001796148;-0.43522900189420677;-0.43522899775637636;0.3830834000577243;0.36004684219471605;0.525723698206536;0.999998414130412
89.869001;1.0976620830811077;0.46297799114039534;0.4217991047179692;-0.4435699837708546;-0.40410935095000605;1.0879337534431972;0.9999921260677218;9.999981254565007;0.41676607765778684;-0.43522900183959906;-0.43522899779588337;0.38308334572303193;0.3600467982055169;0.5257236415983264;0.9999986060701878
89.879001;1.0976618053215497;0.46297798250857247;0.42179909909557417;-0.44356998375763634;-0.40410935094837475;1.087933714711249;0.9999921468557064;9.999982015943987;0.41676605307370557;-0.4352290017834841;-0.4352289978362021;0.38308329085614845;0.36004675495657495;0.5257235813105262;0.9999988027475712
89.889001;1.0976615226743685;0.4629779749319253;0.4217990909386065;-0.4435699837437633;-0.4041093509462149;1.0879336870537641;0.9999921629203742;9.999982725689714;0.41676602642026506;-0.43522900172581863;-0.4352289978774124;0.38308323555476603;0.36004671251604853;0.5257235172915947;0.9999990037430737
89.899001;1.0976612355473698;0.4629779684100774;0.421799080186008;-0.4435699837294725;-0.4041093509434192;1.087933670904931;0.9999921749615922;9.999983389056016;0.41676599774193773;-0.43522900166657824;-0.4352289979195883;0.3830831799623102;0.3600466708899212;0.525723449425611;0.9999992085205028
89.909001;1.0976609443699228;0.4629779630396698;0.4217990667444744;-0.4435699837149985;-0.40410935093992484;1.0879336665925097;0.9999921835090467;9.999984011822841;0.41676596711966046;-0.4352290016057852;-0.435228997962795;0.3830831242700464;0.3600466300587144;0.5257233775529835;0.9999994165079211
89.919001;1.0976606495094605;0.4629779590051095;0.42179905049589;-0.44356998370055595;-0.4041093509356963;1.087933674394172;0.9999921889447897;9.999984599228684;0.4167659346543448;-0.43522900154352145;-0.43522899800707604;0.3830830686830989;0.3600465900334721;0.5257233015296906;0.9999996271491395
89.929001;1.0976603512662022;0.4629779565481652;0.4217990312932327;-0.4435699836863282;-0.4041093509306957;1.0879336945805773;0.9999921915547004;9.999985154900392;0.4167659004586456;-0.43522900147992427;-0.43522899805247217;0.38308301339455375;0.3600465508588519;0.5257232212788893;0.9999998398713925
89.939001;1.0976600499277578;0.4629779559223211;0.4217990089894327;-0.44356998367245465;-0.40410935092487893;1.0879337274110668;0.9999921915757543;9.999985681195634;0.41676586466352106;-0.43522900141515936;-0.43522899809904825;0.38308295858571584;0.36004651258187637;0.5257231367735513;1.0000000540389589
89.949001;1.0976597457450559;0.46297795735088376;0.42179898350625256;-0.44356998365902056;-0.4041093509182246;1.087933773120971;0.9999921892472932;9.999986180301157;0.4167658274188514;-0.43522900134938486;-0.43522899814689936;0.38308290444233567;0.36004647523144623;0.5257230480016675;1.0000002689963967
89.959001;1.0976594388319956;0.4629779610121017;0.42179895486089614;-0.4435699836460503;-0.40410935091074157;1.0879338319424734;0.9999921848531271;9.99998665493756;0.4167657888706908;-0.4352290012827504;-0.43522899819613414;0.3830828511651249;0.3600464388055481;0.5257229549872138;1.0000004841459331
89.969001;1.0976591291752453;0.46297796704093924;0.4217989231005445;-0.4435699836335032;-0.40410935090243616;1.0879339041595606;0.9999921787001;9.999987108697226;0.416765749149605;-0.4352290012154194;-0.4352289982468433;0.383082798971757;0.3600464032692025;0.5257228578254634;1.000000698930537
89.979001;1.0976588167895467;0.4629779755346747;0.42179888823743167;-0.44356998362128675;-0.40410935089330197;1.0879339901143736;0.9999921710827827;9.999987545891551;0.41676570841594773;-0.43522900114756347;-0.4352289982990903;0.38308274809370707;0.36004636858446737;0.5257227566877877;1.000000912755342
89.989001;1.0976585018341036;0.46297798655259603;0.4217988502643686;-0.443569983609281;-0.4041093508833479;1.0879340901221437;0.9999921623153167;9.999987971263355;0.41676566691662026;-0.43522900107933815;-0.43522899835293355;0.38308269875788553;0.3600463347524005;0.5257226518202222;1.0000011249854706
89.999001;1.0976581845584834;0.4629780001055739;0.4217988091929919;-0.4435699835973454;-0.4041093508726042;1.0879342043769098;0.9999921527775514;9.999988389779187;0.4167656249661416;-0.43522900101088735;-0.4352289984084412;0.3830826511702938;0.3600463018126932;0.5257225435402687;1.0000013350294277
90.009001;1.0976578651751545;0.46297801617853424;0.42179876505573194;-0.44356998358532423;-0.4041093508610943;1.0879343329371018;0.9999921429206476;9.999988806149844;0.4167655828765959;-0.43522900094236594;-0.43522899846567736;0.38308260550842826;0.3600462697934435;0.5257224322074072;1.0000015424279978
90.019001;1.0976575438211016;0.46297803477295224;0.4217987178902763;-0.44356998357307026;-0.4041093508488155;1.0879344757408358;0.999992133243762;9.999989224550106;0.41676554091491635;-0.4352290008739416;-0.4352289985246719;0.38308256190042866;0.36004623867130736;0.5257223181687242;1.0000017468816302
90.029001;1.0976572205669815;0.46297805588554736;0.4217986677429935;-0.44356998356046473;-0.4041093508357401;1.087934632545446;0.9999921242254168;9.999989648937115;0.416765499306995;-0.43522900080577354;-0.43522899858540354;0.3830825204069807;0.3600462083774769;0.5257222017222369;1.0000019481794475
90.039001;1.097656895385116;0.4629780794662327;0.42179861469563545;-0.44356998354741933;-0.40410935082182287;1.0879348028693994;0.9999921162772143;9.999990083423468;0.4167654582657727;-0.4352290007379918;-0.4352289986478007;0.38308248103466025;0.3600461788140666;0.5257220831328133;1.000002146145197
90.049001;1.097656568157325;0.46297810543679385;0.4217985588873059;-0.4435699835338674;-0.4041093508070151;1.0879349860519696;0.9999921098260423;9.99999053189898;0.4167654180036465;-0.4352290006707071;-0.4352289987117496;0.383082443765989;0.36004614986830624;0.5257219626598286;1.0000023406704726
90.059001;1.0976562387983708;0.4629781336923679;0.42179850052009127;-0.44356998351975885;-0.40410935079126775;1.0879351813248455;0.9999921054123484;9.99999099702125;0.4167653787067397;-0.43522900060404607;-0.4352289987771179;0.3830824085764648;0.3600461214485111;0.5257218405438305;1.0000025316885315
90.069001;1.0976559073900716;0.4629781640412249;0.4217984398346378;-0.4435699835050757;-0.4041093507745218;1.0879353878145777;0.9999921036423134;9.999991479945624;0.41676534050200953;-0.43522900053816965;-0.43522899884377714;0.38308237543997586;0.3600460935202546;0.5257217169777286;1.000002719077873
90.079001;1.0976555741637326;0.46297819619140756;0.4217983770424044;-0.443569983489847;-0.40410935075672366;1.0879356045617434;0.9999921050620789;9.999991981411783;0.4167653034611159;-0.4352290004732682;-0.43522899891159034;0.38308234433873206;0.36004606611122447;0.5257215920939589;1.0000029026133062
90.089001;1.0976552393661416;0.46297822981648573;0.42179831229170545;-0.4435699834741439;-0.40410935073786963;1.0879358305756595;0.9999921100969613;9.999992502933377;0.4167652676283682;-0.43522900040955725;-0.4352289989803985;0.38308231526789854;0.3600460392899203;0.5257214659566476;1.0000030819641301
90.099001;1.0976549031768235;0.4629782646188593;0.4217982457237864;-0.44356998345806814;-0.4041093507180333;1.0879360648554273;0.9999921190468374;9.999993046997837;0.41676523304464774;-0.4352290003472679;-0.4352289990500445;0.3830822882123592;0.360046013137656;0.5257213385694401;1.0000032567422386
90.109001;1.0976545657171204;0.4629783003649817;0.42179817752651727;-0.44356998344174253;-0.40410935069734977;1.0879363063895082;0.9999921321006966;9.999993616753676;0.41676519977307885;-0.4352290002866242;-0.4352289991204165;0.38308226312008875;0.36004598772526;0.525721209903493;1.0000034265743973
90.119001;1.0976542270915812;0.46297833690070633;0.4217981079276084;-0.44356998342529697;-0.40410935067598025;1.087936554219506;0.9999921493965607;9.999994215621633;0.41676516790532675;-0.43522900022781397;-0.43522899919147984;0.38308223993163465;0.36004596309015424;0.5257210799131161;1.00000359113825
90.129001;1.0976538874449304;0.4629783741326428;0.42179803717339603;-0.4435699834088674;-0.4041093506540909;1.0879368075323235;0.999992171072018;9.999994846774577;0.4167651375227518;-0.4352290001709758;-0.4352289992632726;0.38308221863956016;0.3600459392334282;0.5257209485506005;1.0000037501916175
90.139001;1.0976535469953514;0.46297841199426165;0.42179796550322934;-0.4435699833926118;-0.4041093506318442;1.087937065657417;0.9999921972384257;9.999995512535627;0.4167651086529193;-0.4352290001162215;-0.43522899933585424;0.38308219928567255;0.3600459161601303;0.5257208158097364;1.0000039035579311
90.149001;1.09765320595849;0.4629784504346963;0.4217978931138536;-0.44356998337671;-0.4041093506093863;1.0879373280214275;0.999992227919968;9.999996213566233;0.4167650812787118;-0.43522900006365994;-0.4352289994092563;0.38308218189872667;0.36004589392489844;0.5257206817435536;1.0000040510155623
90.159001;1.0976528644195813;0.46297848943930364;0.4217978201475876;-0.4435699833613431;-0.40410935058683745;1.0879375941652312;0.9999922630233365;9.99999694856028;0.41676505538490016;-0.4352290000133918;-0.43522899948348764;0.38308216645223087;0.3600458726301857;0.5257205464178039;1.0000041922126273
90.169001;1.0976525222875082;0.46297852906250536;0.4217977467208869;-0.4435699833466851;-0.4041093505642944;1.0879378637540864;0.9999923023587021;9.999997715119106;0.4167650309675047;-0.4352289999654957;-0.43522899955856614;0.38308215286545483;0.36004585238303743;0.525720409869837;1.0000043266873415
90.179001;1.0976521793404261;0.4629785694298067;0.4217976729508381;-0.44356998333291864;-0.4041093505418396;1.0879381365291279;0.9999923457038088;9.999998511026293;0.4167650080079078;-0.43522899992003306;-0.4352289996345217;0.38308214102545385;0.36004583325920375;0.525720272104321;1.0000044539184678
90.189001;1.0976518353250873;0.46297861067932905;0.4217975989460536;-0.4435699833202486;-0.40410935051955144;1.0879384122721025;0.9999923928980452;9.999999335431871;0.4167649864793501;-0.4352289998770649;-0.4352289997113733;0.38308213082735454;0.3600458152937821;0.5257201331009194;1.000004573354023
90.199001;1.0976514900872343;0.46297865289118656;0.42179752479978594;-0.4435699833088806;-0.4041093504975057;1.0879386908105975;0.9999924438919345;10.000000189732416;0.4167649663748342;-0.43522899983665725;-0.43522899978911816;0.38308212220708365;0.3600457984782337;0.5257199928560897;1.0000046844125923
90.209001;1.097651143672946;0.4629786960739305;0.4217974506094819;-0.4435699832989865;-0.40410935047575963;1.0879389720047021;0.999992498677761;10.000001077157462;0.4167649477172582;-0.43522899979886553;-0.435228999867737;0.3830821151223031;0.36004578276813987;0.5257198514460862;1.0000047864632067
90.219001;1.0976507963320996;0.4629787401873161;0.42179737649307864;-0.4435699832907113;-0.40410935045433494;1.0879392556762346;0.9999925572023397;10.000002000903766;0.41676493055705466;-0.43522899976371365;-0.4352289999471948;0.38308210951142935;0.36004576811120537;0.525719709039718;1.0000048788290443
90.229001;1.0976504484314153;0.4629787851529309;0.4217973025876785;-0.4435699832842021;-0.4041093504332279;1.087939541537017;0.999992619401578;10.000002962520439;0.4167649149631155;-0.4352289997311912;-0.43522900002745163;0.38308210528745784;0.360045754460881;0.5257195658520134;1.0000049608200572
90.239001;1.0976501003869108;0.4629788308588677;0.42179722903260325;-0.44356998327962116;-0.40410935041243495;1.087939829190884;0.9999926852681138;10.000003961907156;0.4167649010120808;-0.4352289997012705;-0.4352290001084831;0.38308210235818657;0.3600457417594746;0.5257194220967488;1.000005031765664
90.249001;1.0976497526898055;0.4629788771788037;0.42179715594134226;-0.4435699832771406;-0.404109350391963;1.0879401181823554;0.9999927547695621;10.000004998184748;0.41676488878119883;-0.4352289996739192;-0.43522900019027894;0.3830821006602863;0.36004572992485023;0.5257192779695511;1.000005091067238
90.259001;1.0976494059174808;0.4629789240104565;0.42179708338553357;-0.4435699832769245;-0.40410935037181617;1.0879404080267858;0.9999928276667204;10.00000607033025;0.416764878340231;-0.4352289996490903;-0.4352290002728312;0.38308210020484834;0.36004571885489467;0.525719133638095;1.0000051382608424
90.269001;1.0976490606390576;0.4629789713119014;0.42179701139269615;-0.4435699832791079;-0.4041093503519796;1.0879406982150126;0.9999929034341692;10.00000717722125;0.4167648697363548;-0.4352289996267035;-0.4352290003561377;0.38308210108489377;0.36004570842772116;0.5257189892215307;1.0000051730520425
90.279001;1.0976487173016878;0.46297901908412803;0.4217969399455279;-0.4435699832837944;-0.40410935033243417;1.087940988226439;0.9999929813480662;10.000008317280457;0.4167648629699799;-0.43522899960665445;-0.4352290004402154;0.38308210343106586;0.3600456984976561;0.5257188447940718;1.0000051952981304
90.289001;1.0976483761766596;0.46297906730350535;0.42179686899902463;-0.44356998329107106;-0.4041093503131951;1.0879412775781954;0.9999930606501638;10.000009488514156;0.4167648579729154;-0.4352289995888406;-0.4352290005251047;0.3830821073711817;0.3600456889052903;0.5257187004296057;1.000005204947557
90.299001;1.0976480373855504;0.46297911590595353;0.4217967984871533;-0.44356998330101144;-0.4041093502943148;1.0879415658458775;0.9999931406527992;10.000010688765313;0.4167648546027776;-0.4352289995731704;-0.4352290006108575;0.3830821130091254;0.36004567948732985;0.5257185562239409;1.0000052020196417
90.309001;1.0976477009957843;0.46297916484467044;0.42179672827967285;-0.44356998331365044;-0.40410935027584427;1.087941852564716;0.9999932207336919;10.00001191547607;0.4167648526582118;-0.4352289995595669;-0.4352290006975182;0.3830821204058914;0.3600456700660163;0.5257184122724821;1.0000051866381212
90.319001;1.0976473671009883;0.4629792141083638;0.42179665816386636;-0.44356998332896524;-0.4041093502578277;1.0879421371116167;0.9999933003075079;10.000013165738556;0.41676485192065055;-0.43522899954797956;-0.4352290007851123;0.38308212957616083;0.36004566043665037;0.525718268666724;1.0000051590842078
90.329001;1.0976470358040347;0.46297926368209474;0.4217965879074798;-0.44356998334688924;-0.40410935024032724;1.0879424187236337;0.9999933788200264;10.000014436860196;0.4167648522159741;-0.4352289995383826;-0.43522900087364264;0.3830821404934337;0.3600456503756418;0.5257181255144352;1.0000051198554138
90.339001;1.0976467071454616;0.4629793135385044;0.42179651731308715;-0.443569983367339;-0.4041093502234195;1.0879426965813777;0.9999934557156699;10.00001572603691;0.4167648534494078;-0.43522899953076166;-0.43522900096308664;0.3830821530744973;0.3600456396521463;0.525717982941462;1.0000050696410412
90.349001;1.0976463810745747;0.46297936366557046;0.42179644620504697;-0.44356998339024184;-0.4041093502071789;1.0879429698513665;0.9999935303808482;10.000017029050264;0.41676485557077037;-0.435228999525106;-0.43522900105339823;0.3830821671724421;0.36004562802326534;0.5257178410814618;1.0000050092123056
90.359001;1.0976460574426796;0.4629794140737017;0.42179637440960477;-0.4435699834155491;-0.4041093501916898;1.0879432377318672;0.9999936021084939;10.000018339675009;0.41676485850624684;-0.4352289995214027;-0.43522900114452095;0.38308218261092575;0.3600456152295578;0.5257177000833365;1.0000049393490933
90.369001;1.097645735994266;0.46297946477626917;0.4217963017602342;-0.44356998344321924;-0.4041093501770471;1.0879434994959567;0.999993670107736;10.000019650674158;0.4167648621424734;-0.4352289995196281;-0.435229001236396;0.3830821992142889;0.36004560101045535;0.525717560126666;1.0000048608388157
90.379001;1.097645416413563;0.46297951577922036;0.4217962281043412;-0.4435699834731931;-0.4041093501633268;1.0879437544930857;0.9999937335308257;10.000020955500297;0.41676486637852317;-0.4352289995197521;-0.4352290013289495;0.3830822167982226;0.3600455851307315;0.5257174214041648;1.0000047744972809
90.389001;1.0976450983918653;0.46297956708777427;0.421796153305258;-0.443569983505384;-0.4041093501505723;1.0879440021319533;0.9999937914514324;10.000022249106113;0.416764871169632;-0.4352289995217603;-0.4352290014220645;0.38308223515597467;0.3600455673982305;0.5257172840877999;1.0000046811713061
90.399001;1.0976447816508679;0.4629796187203709;0.421796077248743;-0.4435699835396781;-0.4041093501388135;1.0879442418320733;0.999993842814744;10.000023527115813;0.4167648765111465;-0.43522899952566574;-0.4352290015155626;0.3830822540626669;0.360045547662918;0.5257171483306733;1.0000045817327852
90.409001;1.0976444659581424;0.46297967071924445;0.4217959998606353;-0.44356998357594624;-0.4041093501280787;1.0879444729736818;0.9999938864823598;10.000024784463609;0.4167648823820017;-0.4352289995314994;-0.43522900160922307;0.3830822732796022;0.36004552579742305;0.5257170142983828;1.0000044770799246
90.419001;1.0976441511561776;0.4629797231422187;0.42179592111296516;-0.443569983614067;-0.40410935011836957;1.0879446949223646;0.9999939214210712;10.000026015251814;0.41676488869786504;-0.4352289995393051;-0.43522900170282397;0.3830822925555079;0.3600455016760872;0.525716882185246;1.0000043681251463
90.429001;1.0976438371571307;0.46297977603972057;0.4217958410090082;-0.44356998365393935;-0.4041093501096278;1.087944907125397;0.999993946859689;10.000027213879061;0.4167648953226455;-0.4352289995491342;-0.43522900179616436;0.3830823116353446;0.36004547518503616;0.5257167521938065;1.0000042557745445
90.439001;1.097643523924205;0.46297982943375254;0.42179575958831805;-0.44356998369549033;-0.40410935010174187;1.08794510918424;0.9999939622693587;10.000028376001627;0.4167649021232332;-0.43522899956103084;-0.43522900188906644;0.38308233027129485;0.3600454462660197;0.5257166244963842;1.0000041409493279
90.449001;1.0976432114783492;0.46297988330898576;0.42179567693014036;-0.443569983738689;-0.40410935009458837;1.0879453008232336;0.9999939673327182;10.000029498583284;0.4167649089917022;-0.43522899957502253;-0.43522900198136366;0.38308234822188875;0.36004541494713643;0.5257164992145114;1.0000040246569932
90.459001;1.0976428998645347;0.4629799376190118;0.42179559311732817;-0.44356998378354573;-0.40410935008807375;1.0879454818041532;0.9999939619809081;10.000030579554457;0.416764915818102;-0.4352289995911212;-0.43522900207288123;0.3830823652497956;0.3600453813302516;0.5257163764268049;1.0000039080183014
90.469001;1.097642589107032;0.46297999229606474;0.42179550821496603;-0.4435699838300918;-0.4041093500821508;1.0879456518480655;0.9999939463460156;10.00003161771208;0.41676492246717745;-0.43522899960933004;-0.43522900216343063;0.3830823811434501;0.3600453455646038;0.5257162561844854;1.000003792165239
90.479001;1.097642279242868;0.46298004724106545;0.4217954222916372;-0.4435699838783531;-0.4041093500768072;1.0879458105824162;0.999993920673035;10.000032612746717;0.416764928773827;-0.4352289996296499;-0.4352290022528176;0.38308239573769176;0.3600453078344654;0.5257161385263929;1.000003678094899
90.489001;1.0976419703573463;0.4629801023124935;0.42179533544797887;-0.4435699839283208;-0.40410935007204785;1.0879459575529595;0.999993885290598;10.000033564992963;0.4167649345363469;-0.4352289996520684;-0.4352290023408508;0.3830824088938661;0.3600452683528227;0.5257160234939329;1.0000035666309717
90.499001;1.0976416625700929;0.462980157349865;0.42179524782692285;-0.44356998397994035;-0.40410935006787857;1.0879460922867001;0.9999938405660167;10.000034474977026;0.4167649395140106;-0.4352289996765367;-0.4352290024273521;0.38308242045940516;0.3600452273545288;0.5257159111335302;1.0000034584686615
90.509001;1.097641356027739;0.4629802121958727;0.4217951596122548;-0.4435699840331185;-0.404109350064286;1.0879462143235699;0.999993786872789;10.000035342891119;0.416764943457904;-0.4352289997029621;-0.4352290025121652;0.38308243025065;0.3600451850872894;0.5257158014914054;1.0000033541968953
90.519001;1.097641050893515;0.4629802666851258;0.4217950710334826;-0.4435699840877196;-0.40410935006122795;1.0879463231986728;0.9999937246403858;10.00003616814289;0.4167649461777916;-0.4352289997312229;-0.4352290025951525;0.3830824380759948;0.3600451417908623;0.5257156946031373;1.0000032542814763
90.529001;1.0976407473387555;0.4629803206395803;0.4217949823706348;-0.44356998414356247;-0.40410935005864324;1.087946418461271;0.9999936543822902;10.000036949743594;0.41676494759680055;-0.43522899976118584;-0.4352290026761813;0.38308244377128076;0.36004509766514253;0.525715590465324;1.0000031590249758
90.539001;1.097640445569051;0.46298037388727803;0.4217948939532768;-0.4435699842004311;-0.4041093500564624;1.0879464997495378;0.9999935766638458;10.000037687580797;0.4167649477490002;-0.4352289997926997;-0.43522900275511855;0.3830824472107787;0.36004505285138555;0.5257154890183288;1.0000030685592047
90.549001;1.0976401458322114;0.4629804262713643;0.42179480614356735;-0.4435699842580813;-0.40410935005461185;1.087946566837185;0.9999934921022122;10.000038383168002;0.4167649467283965;-0.4352289998255854;-0.4352290028318346;0.38308244829463306;0.36004500744932927;0.525715390185476;1.0000029829143766
90.559001;1.0976398484249226;0.46298047764580325;0.4217947192950745;-0.44356998431625516;-0.4041093500530242;1.0879466196206449;0.9999934013680267;10.000039039022388;0.4167649446300068;-0.43522899985965785;-0.4352290029062057;0.3830824469241163;0.36004496155376897;0.5257152939364814;1.0000029021013686
90.569001;1.0976395537229529;0.4629805278827953;0.4217946337195232;-0.44356998437471384;-0.4041093500516471;1.0879466580459978;0.9999933051313289;10.000039657355739;0.41676494151884935;-0.43522899989475705;-0.435229002978123;0.3830824429927555;0.36004491527034366;0.5257152003056265;1.0000028261545617
90.579001;1.097639262149406;0.46298057687579547;0.4217945496764882;-0.44356998443324896;-0.4041093500504474;1.0879466820013337;0.9999932040296964;10.000040239012037;0.4167649374453114;-0.43522899993075265;-0.4352290030475073;0.38308243642176304;0.3600448687099053;0.5257151093743214;1.000002755151474
90.589001;1.0976389741139438;0.46298062451207733;0.4217944673671481;-0.44356998449164065;-0.404109350049422;1.0879466912828106;0.9999930986927833;10.00004078300082;0.4167649324909324;-0.43522899996751957;-0.435229003114307;0.3830824271955987;0.36004482199927906;0.5257150212734619;1.0000026891981588
90.599001;1.0976386899872075;0.46298067064913845;0.4217943869235453;-0.4435699845496211;-0.4041093500486063;1.0879466856494657;0.9999929897461174;10.000041286584448;0.4167649267901655;-0.4352290000049073;-0.4352290031784766;0.383082415355166;0.3600447753077064;0.525714936192384;1.000002628372958
90.609001;1.0976384100585077;0.46298071513219713;0.421794308405847;-0.44356998460690367;-0.4041093500480572;1.0879466648621687;0.9999928777802057;10.000041745770469;0.4167649205066184;-0.4352290000427342;-0.43522900323997016;0.38308240098432794;0.36004472884964156;0.5257148543409214;1.000002572698907
90.619001;1.0976381344932744;0.4629807578332944;0.4217942318290857;-0.4435699846632356;-0.4041093500478254;1.0879466286696187;0.9999927633556114;10.00004215629509;0.4167649138017078;-0.43522900008081583;-0.43522900329875036;0.38308238419431123;0.36004468285455105;0.5257147758928518;1.0000025221703066
90.629001;1.097637863383138;0.46298079867182074;0.421794157194578;-0.4435699847184024;-0.40410935004795273;1.0879465767893821;0.9999926470187152;10.000042514807065;0.416764906817253;-0.4352290001189852;-0.4352290033547911;0.38308236507403903;0.36004463752806004;0.5257147009776443;1.0000024767541449
90.639001;1.0976375968674514;0.4629808376087669;0.421794084488601;-0.44356998477220855;-0.40410935004848964;1.087946508967612;0.9999925292468073;10.000042819050202;0.41676489966976055;-0.4352290001570876;-0.43522900340808174;0.3830823436475583;0.36004459303073494;0.5257146296949775;1.0000024363709044
90.649001;1.097637335182422;0.4629808746392869;0.42179401368301755;-0.44356998482448395;-0.4041093500494909;1.0879464251179396;0.9999924104149911;10.000043066843912;0.41676489246289994;-0.4352290001949665;-0.4352290034586435;0.3830823198882344;0.36004454948625314;0.5257145621089637;1.0000024009708262
90.659001;1.0976370786091956;0.4629809097797445;0.42179394477129467;-0.4435699848750917;-0.40410935005098386;1.087946325404366;0.9999922908852324;10.000043255326819;0.4167648853080719;-0.43522900023245353;-0.43522900350654736;0.38308229376783876;0.36004450699100243;0.5257144982701785;1.0000023706569587
90.669001;1.097636827421352;0.46298094305849785;0.42179387779395894;-0.44356998492391886;-0.4041093500529579;1.0879462101899653;0.9999921711103202;10.00004338103951;0.4167648783393774;-0.43522900026937583;-0.43522900355190136;0.38308226529460443;0.36004446559392767;0.5257144382704162;1.0000023456731497
90.679001;1.097636581857294;0.46298097454358933;0.4217938128112252;-0.4435699849708768;-0.4041093500553908;1.0879460799104046;0.9999920516667385;10.00004344011587;0.4167648717184041;-0.43522900030557227;-0.4352290035948132;0.38308223451437;0.3600444252780177;0.5257143822467866;1.0000023263147364
90.689001;1.0976363421035846;0.4629810043635408;0.42179374986876994;-0.4435699850158937;-0.4041093500582893;1.0879459349853562;0.9999919332369653;10.000043428497756;0.41676486562176807;-0.4352290003408924;-0.43522900363538436;0.3830822014914555;0.36004438597835026;0.5257143303425729;1.000002312900178
90.699001;1.0976361082906376;0.4629810326872353;0.4217936890107496;-0.4435699850588736;-0.404109350061729;1.0879457758444073;0.9999918165419763;10.000043342507213;0.416764860227313;-0.4352290003751799;-0.4352290036737435;0.3830821663163917;0.3600443476144896;0.5257142826861552;1.0000023057196532
90.709001;1.0976358804610855;0.46298105969659015;0.4217936303048819;-0.4435699850996694;-0.40410935006587306;1.0879456030002919;0.9999917022662654;10.000043179387152;0.41676485570313165;-0.4352290004082734;-0.435229003710062;0.383082129156374;0.3600443101008661;0.5257142393702833;1.000002304953851
90.719001;1.0976356585065776;0.462981085559596;0.42179357382979105;-0.4435699851381185;-0.40410935007094034;1.087945417063064;0.999991591052343;10.00004293737796;0.4167648521752705;-0.4352290004400421;-0.43522900374452667;0.3830820902903888;0.3600442733320213;0.5257142004184678;1.0000023106777245
90.729001;1.0976354421734478;0.4629811104115048;0.4217935196465848;-0.44356998517410245;-0.404109350077135;1.0879452186942244;0.9999914835354732;10.000042615816657;0.41676484969619093;-0.4352290004704135;-0.4352290037772959;0.38308205006574786;0.360044237176041;0.5257141657737219;1.0000023229046
90.739001;1.097635231153901;0.4629811343704448;0.42179346779696253;-0.4435699852075565;-0.40410935008460286;1.0879450085215365;0.9999913803453223;10.000042215673776;0.41676484825830645;-0.4352290004993676;-0.4352290038084758;0.3830820088102752;0.36004420148446953;0.5257141353041626;1.000002341606133
90.749001;1.097635025119068;0.46298115757053976;0.4217934183154316;-0.4435699852384324;-0.40410935009344057;1.0879447870716026;0.999991282081634;10.000041739856492;0.41676484782400536;-0.4352290005269154;-0.4352290038381201;0.38308196677578665;0.36004416609388923;0.525714108799764;1.0000023667219469
90.759001;1.0976348236839153;0.46298118017575796;0.4217933712200117;-0.4435699852666728;-0.40410935010371013;1.0879445547848396;0.9999911892745896;10.000041192803659;0.41676484832355437;-0.4352290005530716;-0.43522900386623864;0.38308192413760916;0.36004413083189074;0.5257140859909795;1.0000023981674313
90.769001;1.0976346264745627;0.4629812023663762;0.4217933265033994;-0.44356998529220804;-0.4041093501154383;1.0879443120458638;0.9999911023600492;10.00004057945296;0.41676484966392197;-0.4352290005778156;-0.4352290038928125;0.38308188103628127;0.3600440955496205;0.5257140666002478;1.0000024358630917
90.779001;1.0976344332778378;0.46298122430368777;0.421793284166685;-0.4435699853149559;-0.4041093501286335;1.0879440591672485;0.999991021729701;10.000039903918413;0.4167648517886166;-0.43522900060107106;-0.4352290039178024;0.3830818376270249;0.36004406015703444;0.5257140503652453;1.0000024797787013
90.789001;1.097634244036561;0.4629812461093532;0.42179324427546455;-0.4435699853348293;-0.4041093501433123;1.0879437963858831;0.9999909477853067;10.00003916895281;0.41676485472134595;-0.4352290006227316;-0.43522900394114944;0.38308179409687526;0.3600440246341441;0.525714037024903;1.000002529967658
90.799001;1.0976340586781261;0.46298126788948674;0.4217932069711823;-0.4435699853517583;-0.40410935015949057;1.0879435239307407;0.9999908809487269;10.000038376271293;0.41676485854881945;-0.43522900064269343;-0.4352290039627789;0.3830817506369056;0.36004398902352064;0.5257140263304078;1.0000025865740156
90.809001;1.0976338770216199;0.46298128975339264;0.421793172401356;-0.443569985365707;-0.4041093501771539;1.087943242107743;0.9999908216886855;10.000037526643023;0.41676486338612306;-0.43522900066086506;-0.4352290039826007;0.38308170740609787;0.3600439534162419;0.5257140180776924;1.0000026497778391
90.819001;1.0976336988419697;0.4629813117975567;0.4217931406379216;-0.4435699853766811;-0.40410935019623767;1.0879429512847525;0.9999907704955794;10.000036619968165;0.4167648693568885;-0.4352290006771703;-0.4352290040005082;0.38308166453205833;0.3600439179321188;0.5257140121092079;1.0000027197233614
90.829001;1.097633523934511;0.4629813340935271;0.4217931116768526;-0.4435699853847378;-0.404109350216629;1.0879426518107453;0.9999907277787081;10.00003565604852;0.41676487657307365;-0.4352290006915475;-0.4352290040163994;0.3830816221447969;0.3600438826964193;0.5257140082888668;1.0000027965049094
90.839001;1.0976333520753347;0.46298135669864043;0.42179308548698624;-0.4435699853899864;-0.40410935023818884;1.087942343998639;0.9999906938362071;10.000034635422494;0.4167648851027108;-0.4352290007039379;-0.43522900403020404;0.3830815804147721;0.3600438478209246;0.52571400649111;1.000002880191712
90.849001;1.0976331829447055;0.4629813796810743;0.4217930620282703;-0.443569985392563;-0.4041093502607625;1.0879420281395376;0.9999906689183508;10.000033559625619;0.41676489495468383;-0.4352290007142757;-0.43522900404188136;0.38308153956327035;0.3600438133974333;0.5257140065980529;1.000002970857397
90.859001;1.0976330161370635;0.4629814031354151;0.42179304124232553;-0.4435699853925908;-0.4041093502841591;1.087941704491329;0.9999906532863846;10.000032431038154;0.4167649061055721;-0.4352290007225031;-0.43522900405140696;0.3830814998216608;0.360043779514233;0.5257140084629901;1.000003068614688
90.869001;1.0976328513203888;0.4629814271731856;0.42179302305883126;-0.44356998539014725;-0.4041093503081446;1.0879413733105185;0.9999906472075563;10.000031252391548;0.4167649185420112;-0.4352290007285888;-0.43522900405875814;0.3830814613707979;0.36004374628059643;0.52571401187199;1.0000031736517456
90.879001;1.097632688452287;0.4629814519130665;0.42179300742093684;-0.443569985385256;-0.4041093503324739;1.0879410349365692;0.9999906508528528;10.000030026391574;0.4167649322873349;-0.43522900073252047;-0.4352290040639037;0.3830814243187956;0.36004371381842787;0.5257140165636047;1.000003286240998
90.889001;1.0976325278434351;0.4629814774912182;0.42179299429217487;-0.44356998537791714;-0.40410935035691137;1.0879406898291044;0.9999906641818023;10.000028755991604;0.41676494741512937;-0.43522900073429116;-0.4352290040668105;0.38308138872465075;0.3600436822228455;0.5257140222693267;1.000003406704695
90.899001;1.097632370064843;0.4629815040695467;0.4217929836440594;-0.4435699853681516;-0.404109350381215;1.0879403385339075;0.9999906869662948;10.000027444748346;0.41676496405322566;-0.4352290007339066;-0.43522900406744197;0.38308135462854137;0.3600436515530681;0.5257140287054084;1.000003535370293
90.909001;1.0976322158698621;0.4629815318230694;0.4217929754596882;-0.4435699853560118;-0.4041093504051248;1.08793998165972;0.9999907189347296;10.000026096843984;0.41676498237795495;-0.43522900073140336;-0.43522900406574594;0.3830813220738126;0.36004362187433436;0.5257140355304412;1.0000036724945798
90.919001;1.0976320660895793;0.462981560919011;0.4217929697483843;-0.4435699853415626;-0.40410935042838;1.0879396198940559;0.9999907598728216;10.000024717158887;0.4167650025965526;-0.43522900072685466;-0.435229004061669;0.3830812911358248;0.3600435932836401;0.5257140423360215;1.000003818151453
90.929001;1.0976319214730812;0.4629815914945374;0.42179296654600296;-0.44356998532486963;-0.40410935045074614;1.0879392540288273;0.9999908095997729;10.000023311228864;0.4167650249011326;-0.4352290007203473;-0.43522900405517884;0.3830812619325899;0.36004356588283637;0.5257140486907552;1.0000039722000968
90.939001;1.0976317826597402;0.4629816236455076;0.42179296590283577;-0.44356998530599007;-0.40410935047202895;1.0879388849857679;0.9999908678985342;10.000021884859407;0.4167650494131515;-0.4352290007119433;-0.43522900404625375;0.3830812345807023;0.36004353974740916;0.5257140541898804;1.0000041343482908
90.949001;1.0976316502741967;0.4629816574425616;0.4217929678874096;-0.443569985284946;-0.4041093504920652;1.0879385137805764;0.9999909345069733;10.000020444002878;0.4167650761773492;-0.4352290007016672;-0.43522900403486775;0.3830812091412111;0.3600435149348401;0.5257140584783052;1.0000043041913493
90.959001;1.0976315249826778;0.4629816929437484;0.42179297260993215;-0.4435699852616947;-0.4041093505107118;1.0879381413904479;0.9999910091534284;10.000018995054033;0.41676510520922455;-0.4352290006895415;-0.43522900402101067;0.3830811856186502;0.3600434915207951;0.5257140612677729;1.0000044811999111
90.969001;1.0976314074890392;0.4629817301709601;0.4217929802232045;-0.44356998523612756;-0.4041093505278487;1.0879377686613827;0.9999910915627465;10.000017545048731;0.41676513652663744;-0.43522900067563913;-0.43522900400471776;0.3830811639911913;0.36004346961941297;0.5257140623504069;1.0000046647376508
90.979001;1.0976312984828533;0.46298176908324906;0.421792990884577;-0.4435699852080962;-0.4041093505433788;1.087937396350476;0.9999911814406861;10.000016101683038;0.4167651701250287;-0.4352290006600897;-0.4352290039860589;0.3830811442199442;0.3600434493647937;0.5257140615905316;1.0000048541383058
90.989001;1.0976311985939988;0.4629818096010144;0.42179300470743963;-0.44356998517744434;-0.4041093505572116;1.0879370251926466;0.9999912785125451;10.0000146731551;0.41676520593735994;-0.4352290006430495;-0.435229003965093;0.3830811262392337;0.360043430874325;0.5257140589077235;1.0000050488144199
90.999001;1.0976311084183392;0.46298185165809336;0.42179302173821925;-0.44356998514404306;-0.40410935056924635;1.0879366559082373;0.9999913826049174;10.000013267517927;0.41676524383598024;-0.4352290006246943;-0.43522900394184294;0.38308110995526906;0.36004341423272246;0.5257140542546723;1.000005248382678
91.009001;1.0976310285438051;0.46298189520520655;0.4217930419765156;-0.44356998510781476;-0.40410935057937325;1.087936289192622;0.999991493632395;10.000011891553674;0.4167652836771984;-0.4352290006052219;-0.435229003916313;0.3830810952510641;0.3600433995109845;0.525714047583458;1.000005452680837
91.019001;1.0976309595331117;0.4629819401804389;0.4217930654114962;-0.44356998506872125;-0.40410935058747344;1.0879359257064765;0.9999916114626888;10.000010550037125;0.41676532534141647;-0.4352290005848344;-0.435229003888504;0.38308108198558033;0.3600433867811312;0.5257140388309087;1.0000056616095891
91.029001;1.097630901914748;0.4629819865134573;0.421793092030183;-0.4435699850267272;-0.40410935059340736;1.087935566079014;0.9999917358255641;10.00000924625857;0.4167653687441533;-0.43522900056372366;-0.4352290038583978;0.38308107001032965;0.36004337609345727;0.5257140279231919;1.0000058750019296
91.039001;1.0976308561845616;0.4629820341375682;0.42179312179389217;-0.4435699849817838;-0.40410935059702746;1.0879352109437528;0.999991866363499;10.000007983207212;0.4167654138327939;-0.43522900054207087;-0.4352290038259499;0.38308105920289953;0.3600433674570549;0.5257140147683863;1.0000060926070669
91.049001;1.09763082277587;0.4629820829875994;0.4217931546224549;-0.4435699849338491;-0.4041093505982197;1.087934860963446;0.9999920027247844;10.000006764396;0.4167654605782983;-0.4352290005200398;-0.4352290037911034;0.38308104946164767;0.3600433608644479;0.5257139992678461;1.000006314073073
91.059001;1.097630801986945;0.4629821330093528;0.4217931904088152;-0.4435699848829073;-0.40410935059692393;1.0879345167981875;0.9999921446046657;10.000005593922733;0.41676550895778014;-0.4352290004977745;-0.4352290037537925;0.3830810406766055;0.36004335631964096;0.5257139813610258;1.0000065389249895
