time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.069001;1.097630793906852;0.4629821841385409;0.42179322904100425;-0.4435699848289698;-0.40410935059312414;1.087934179019495;0.9999922917443441;10.000004475467911;0.4167655589310357;-0.43522900047542173;-0.4352290037139482;0.38308103273002325;0.36004335383102415;0.525713961033793;1.0000067665864463
91.079001;1.0976307984033988;0.4629822362539573;0.4217932704214846;-0.44356998477207565;-0.4041093505868304;1.0879338480418212;0.9999924439090028;10.000003410877977;0.4167656104348207;-0.4352290004531544;-0.4352290036715247;0.3830810254997626;0.36004335340271;0.5257139382810581;1.0000069964620348
91.089001;1.0976308151868472;0.4629822892022801;0.4217933144973759;-0.44356998471229125;-0.4041093505780685;1.0879335241440975;0.9999926008582435;10.000002399182453;0.4167656633963479;-0.43522900043115603;-0.43522900362652944;0.3830810188610895;0.36004335503837814;0.5257139131078198;1.0000072280602836
91.099001;1.0976308438744338;0.4629823428532779;0.42179336126714495;-0.44356998464970376;-0.4041093505668797;1.087933207529791;0.9999927623098216;10.000001436148956;0.41676571772272447;-0.43522900040958007;-0.4352290035790369;0.3830810127046068;0.36004335873009435;0.5257138855851248;1.000007461016887
91.109001;1.0976308840263878;0.4629823970873972;0.42179341072547516;-0.4435699845844112;-0.40410935055331726;1.0879328983730214;0.9999929279586209;10.000000515051706;0.41676577326549646;-0.43522900038853296;-0.43522900352918564;0.3830810069282197;0.3600433644431805;0.5257138558969721;1.0000076949596681
91.119001;1.0976309352125813;0.4629824517750799;0.4217934627976866;-0.4435699845165167;-0.4041093505374488;1.0879325968543185;0.9999930975752773;9.999999628419062;0.41676582982022264;-0.43522900036809425;-0.4352290034771714;0.38308100141985796;0.36004337211334286;0.525713824321614;1.0000079294012392
91.129001;1.0976309970818192;0.4629825068122693;0.421793517336112;-0.44356998444612905;-0.4041093505193845;1.0879323031514088;0.9999932710111595;9.999998768830137;0.4167658871829239;-0.4352290003483361;-0.4352290034232379;0.38308099609071977;0.3600433816471439;0.5257137911577067;1.0000081637661875
91.139001;1.097631069377297;0.4629825621595305;0.4217935741788265;-0.44356998437337425;-0.4041093504993123;1.0879320174173877;0.9999934480606082;9.999997928685112;0.4167659451956132;-0.43522900032931705;-0.43522900336766407;0.38308099091380665;0.36004339293566684;0.5257137566814808;1.0000083974142409
91.149001;1.097631151944694;0.4629826178294884;0.4217936332162888;-0.4435699842984009;-0.4041093504775107;1.0879317397932153;0.999993628355942;9.99999710068361;0.41676600372267353;-0.4352290003110643;-0.4352290033107626;0.38308098589108175;0.36004340587945177;0.5257137211698804;1.000008629609259
91.159001;1.0976312447628433;0.4629826738420425;0.4217936944086098;-0.4435699842213499;-0.4041093504543289;1.0879314703928131;0.9999938113948503;9.999996278961996;0.41676606261735233;-0.43522900029357137;-0.4352290032528829;0.3830809809693697;0.3600434203926951;0.525713684931961;1.0000088595356476
91.169001;1.09763134794042;0.4629827301962461;0.42179375774993466;-0.44356998414231635;-0.4041093504301442;1.0879312092724993;0.9999939966418158;9.999995459755995;0.4167661217453826;-0.4352290002768029;-0.4352290031943903;0.38308097599094304;0.3600434363956233;0.5257136482906503;1.000009086381785
91.179001;1.0976314616472027;0.46298278688289196;0.42179382324556325;-0.4435699840613538;-0.4041093504053215;1.0879309564284898;0.9999941835264482;9.99999464142117;0.4167661810085996;-0.43522900026069916;-0.4352290031356261;0.3830809707147937;0.36004345383753456;0.5257136115271897;1.000009309465799
91.189001;1.0976315860596262;0.4629828439149735;0.42179389093436687;-0.4435699839785028;-0.40410935038019247;1.087930711751801;0.999994371321405;9.999993824006802;0.41676624030495857;-0.43522900024518235;-0.4352290030768788;0.3830809648744343;0.36004347272523785;0.5257135748596495;1.0000095283549564
91.199001;1.0976317213651277;0.4629829013289581;0.4217939608858058;-0.4435699838937986;-0.40410935035504797;1.0879304749763077;0.9999945591178402;9.999993008619253;0.4167662994833662;-0.43522900023017075;-0.43522900301837925;0.38308095823709276;0.36004349309582884;0.5257135384606025;1.0000097428628805
91.209001;1.097631867721708;0.46298295915834203;0.42179403312632596;-0.44356998380726825;-0.40410935033012685;1.087930245714234;0.9999947459328754;9.999992196421433;0.4167663583553343;-0.4352290002156072;-0.43522900296030526;0.38308095062764425;0.36004351495661613;0.5257135024633378;1.0000099529220645
91.219001;1.097632025162767;0.4629830174188729;0.4217941075814535;-0.443569983718936;-0.4041093503056057;1.087930023530584;0.9999949308297041;9.999991387243348;0.41676641671777304;-0.4352290002014787;-0.4352290029027876;0.3830809419160892;0.3600435382670985;0.5257134669751075;1.000010158479115
91.229001;1.0976321935695876;0.4629830761325918;0.42179418411345754;-0.44356998362881367;-0.404109350281609;1.0879298080108624;0.999995113024902;9.999990579079926;0.4167664743387144;-0.4352290001878027;-0.43522900284592503;0.3830809320132072;0.36004356297838525;0.5257134321261413;1.0000103594871181
91.239001;1.0976323726911128;0.46298313537301844;0.4217942625937486;-0.4435699835368841;-0.40410935025823663;1.0879295987861897;0.9999952919349425;9.999989768936079;0.4167665309429622;-0.43522900017460486;-0.4352290027898011;0.3830809208661694;0.3600435890692508;0.525713398103822;1.0000105559293162
91.249001;1.097632562134311;0.46298319526122605;0.4217943429287334;-0.4435699834431147;-0.4041093502355825;1.0879293954892506;0.9999954671353869;9.999988953799647;0.416766586233597;-0.43522900016192345;-0.43522900273451376;0.3830809084377214;0.3600436165385847;0.5257133651215194;1.0000107477896303
91.259001;1.097632761381371;0.4629832559057858;0.42179442504685544;-0.443569983347488;-0.4041093502137314;1.0879291977127958;0.9999956383104549;9.99998813113973;0.4167666399171464;-0.4352290001498398;-0.4352290026802028;0.38308089470757645;0.36004364538736583;0.5257133333582624;1.0000109349859014
91.269001;1.09763296991017;0.46298331736085385;0.4217945088793549;-0.44356998325002006;-0.4041093501927528;1.0879290050002575;0.9999958052060262;9.999987299213926;0.4167666917077007;-0.43522900013850424;-0.4352290026270209;0.3830808796914237;0.3600436756123109;0.5257133029367113;1.0000111173714834
91.279001;1.0976331873706184;0.4629833796219448;0.42179459435425937;-0.4435699831507674;-0.4041093501727007;1.087928816826297;0.9999959675716522;9.999986457271111;0.41676674133640335;-0.4352290001281274;-0.43522900257507324;0.3830808634273232;0.360043707196615;0.5257132739555596;1.0000112948123965
91.289001;1.0976334136926933;0.46298344263551083;0.4217946814001417;-0.4435699830498293;-0.40410935015361293;1.087928632587998;0.9999961251417213;9.999985605542625;0.41676678857103466;-0.435229000118948;-0.43522900252440605;0.383080845944052;0.3600437401019766;0.5257132465340701;1.00001146722168
91.299001;1.0976336490491434;0.4629835063156423;0.4217947699308862;-0.44356998294735583;-0.4041093501355043;1.0879284516476422;0.9999962776586651;9.999984745143333;0.41676683320797875;-0.4352290001112078;-0.4352290024750362;0.38308082725430803;0.36004377427462747;0.5257132208393199;1.0000116345322014
91.309001;1.0976338936790835;0.4629835705446651;0.4217948598099663;-0.44356998284354554;-0.40410935011836224;1.0879282734007185;0.9999964248914229;9.99998387823145;0.4167668750401065;-0.43522900010515114;-0.43522900242697204;0.3830808073631043;0.36004380966438027;0.5257131971121213;1.0000117966971973
91.319001;1.0976341476954514;0.4629836351536299;0.42179495083406343;-0.44356998273861825;-0.4041093501021551;1.0879280973212158;0.9999965666391536;9.999983008519555;0.4167669138454369;-0.43522900010102217;-0.4352290023802157;0.3830807862730935;0.3600438462474792;0.5257131756731013;1.000011953687929
91.329001;1.0976344109980605;0.46298369993873906;0.4217950427606302;-0.44356998263279207;-0.4041093500868454;1.0879279229498724;0.9999967027540833;9.999982141595478;0.41676694939027925;-0.43522900009902465;-0.43522900233475675;0.38308076399067226;0.360043884048715;0.5257131568790013;1.0000121054113684
91.339001;1.097634683279343;0.46298376471952746;0.4217951353565336;-0.443569982526291;-0.4041093500723963;1.087927749849374;0.9999968331562458;9.999981284386305;0.4167669814241815;-0.43522900009928384;-0.4352290022905709;0.38308074054003544;0.3600439231497862;0.5257131410712327;1.0000122516559553
91.349001;1.0976349640825824;0.46298382935742854;0.4217952284334955;-0.443569982419355;-0.4041093500587664;1.087927577594415;0.9999969577982462;9.999980444107901;0.41676700969083963;-0.43522900010185295;-0.4352290022476356;0.3830807159791781;0.3600439636509935;0.5257131285599951;1.000012392193161
91.359001;1.097635252885727;0.46298389371369664;0.42179532186192037;-0.44356998231223077;-0.4041093500458883;1.0879274057782546;0.9999970766426673;9.999979627492523;0.4167670339631368;-0.4352290001067471;-0.4352290022059449;0.3830806903983445;0.36004400560475047;0.5257131196121363;1.000012526957392
91.369001;1.0976355491860283;0.4629839576132723;0.42179541556772615;-0.44356998220514227;-0.40410935003364484;1.0879272340110506;0.9999971896570659;9.99997884025027;0.41676705408210096;-0.4352290001139771;-0.4352290021655078;0.38308066390276724;0.3600440489915898;0.5257131144094165;1.0000126561360212
91.379001;1.0976358525675682;0.46298402084422446;0.4217955095064648;-0.44356998209825155;-0.40410935002187975;1.0879270619781958;0.9999972967764655;9.99997808694044;0.4167670699785855;-0.4352290001235667;-0.43522900212634413;0.38308063658904373;0.36004409373640206;0.5257131130327054;1.0000127800989698
91.389001;1.0976361627007605;0.46298408316017337;0.4217956036264933;-0.44356998199164277;-0.40410935001044396;1.087926889525406;0.9999973979123792;9.999977371621437;0.4167670816537206;-0.43522900013554616;-0.4352290020884775;0.3830806085207141;0.3600441397077057;0.5257131155289038;1.0000128992410688
91.399001;1.097636479286793;0.462984144273902;0.4217956978668445;-0.44356998188535735;-0.40410934999922016;1.0879267166474313;0.9999974930914117;9.999976698371873;0.4167670891335107;-0.4352290001499401;-0.43522900205191917;0.3830805797248309;0.3600441867202808;0.5257131219813418;1.0000130138731544
91.409001;1.097636802037761;0.4629842038734368;0.42179579219717206;-0.4435699817794497;-0.40410934998809395;1.0879265434014787;0.9999975825567226;9.99997607105929;0.4167670924398056;-0.43522900016675514;-0.4352290020166684;0.3830805502083742;0.3600442345807613;0.5257131324856525;1.0000131242267898
91.419001;1.097637130677536;0.4629842616585609;0.4217958866426718;-0.44356998167401696;-0.4041093499769262;1.0879263698587878;0.9999976666394621;9.99997549329239;0.41676709158095326;-0.4352290001859611;-0.4352290019827321;0.3830805199700666;0.360044283143488;0.5257131470880463;1.0000132304900455
91.429001;1.097637464905306;0.4629843173654098;0.42179598126908446;-0.44356998156919303;-0.40410934996557857;1.0879261961620856;0.999997745600312;9.999974969271342;0.41676708655003464;-0.43522900020749344;-0.43522900195013225;0.3830804890072426;0.36004433234350003;0.5257131657921722;1.0000133327832064
91.439001;1.0976378043643327;0.4629843707773428;0.4217960761588745;-0.44356998146513016;-0.40410934995394593;1.0879260226318166;0.9999978196599182;9.99997450473811;0.41676707734820745;-0.435229000231284;-0.43522900191890723;0.3830804573299808;0.3600443821925876;0.5257131886243693;1.0000134311262476
91.449001;1.0976381486425033;0.4629844217212537;0.42179617138726727;-0.44356998136198394;-0.4041093499419585;1.0879258497800928;0.9999978890611834;9.999974106892783;0.41676706401938746;-0.43522900025727007;-0.43522900188911484;0.38308042496648415;0.3600444327292818;0.5257132156633706;1.0000135254602938
91.459001;1.0976384972802076;0.4629844700638371;0.42179626699611206;-0.443569981259889;-0.40410934992958725;1.0879256782245879;0.9999979540260343;9.999973783671882;0.4167670466569394;-0.43522900028536643;-0.43522900186081515;0.38308039192851423;0.36004448395418587;0.5257132470022857;1.0000136156913293
91.469001;1.097638849800504;0.46298451573209803;0.42179636299344325;-0.4435699811589381;-0.40410934991684855;1.0879255085709603;0.9999980146773721;9.999973543393365;0.4167670253984044;-0.43522900031544376;-0.43522900183403296;0.3830803581637717;0.36004453578811485;0.5257132827224568;1.0000137017395754
91.479001;1.09763920575852;0.46298455872261157;0.42179645938097193;-0.4435699810591842;-0.40410934990376685;1.0879253413027385;0.9999980710284119;9.999973394280985;0.41676700042092457;-0.43522900034733175;-0.4352290018087352;0.38308032356730526;0.36004458806453027;0.5257133229379926;1.0000137836026128
91.489001;1.097639564745263;0.46298459908224515;0.4217965561635526;-0.44356998096064504;-0.40410934989032365;1.0879251767872435;0.9999981230964952;9.999973343270641;0.41676697193337786;-0.4352290003808355;-0.4352290017848495;0.38308028803653227;0.36004464055364555;0.5257133678491341;1.0000138614107947
91.499001;1.0976399263373027;0.4629846368910709;0.42179665332305627;-0.4435699808633106;-0.40410934987646235;1.087925015395205;0.9999981710360893;9.999973395070903;0.416766940181845;-0.4352290004157577;-0.4352290017623034;0.3830802514908633;0.36004469299162095;0.5257134177268026;1.0000139354588398
91.509001;1.097640290054859;0.46298467225352347;0.4217967507995377;-0.44356998076716964;-0.4041093498621418;1.0879248575588034;0.9999982151285699;9.9999735522076;0.41676690545736816;-0.435229000451912;-0.43522900174103907;0.38308021385738;0.36004474508582035;0.5257134728404841;1.0000140061531393
91.519001;1.0976406553457232;0.4629847052975429;0.4217968485185782;-0.4435699806722336;-0.4041093498473637;1.0879247037198911;0.9999982556706963;9.999973815593293;0.4167668680906701;-0.4352290004891146;-0.4352290017210009;0.38308017506654646;0.36004479649580534;0.525713533386707;1.0000140738784133
91.529001;1.0976410215802133;0.46298473617497776;0.4217969464386513;-0.44356998057854374;-0.4041093498321523;1.0879245542519267;0.999998292890826;9.999974185146039;0.41676682843350277;-0.4352290005271698;-0.4352290017021315;0.3830801350662083;0.36004484681447485;0.5257135994634955;1.0000141389668693
91.539001;1.097641388032933;0.46298476504690844;0.4217970445746696;-0.4435699804861702;-0.40410934981653107;1.0879244094074043;0.999998326943626;9.999974660071976;0.41676678682618024;-0.4352290005658639;-0.4352290016844002;0.38308009383185326;0.3600448955762656;0.5257136710965798;1.0000142017867641
91.549001;1.09764175383331;0.4629847920782713;0.42179714299343907;-0.4435699803951941;-0.40410934980051816;1.087924269309447;0.9999983579679546;9.9999752387862;0.4167667435811149;-0.435229000604968;-0.43522900166782885;0.3830800513649309;0.36004494229546935;0.5257137482745589;1.000014262775193
91.559001;1.0976421179946758;0.4629848174750143;0.421797241775978;-0.44356998030567507;-0.4041093497841351;1.087924133969915;0.9999983861309483;9.99997591873996;0.41676669900227276;-0.43522900064424597;-0.43522900165248213;0.38308000770887185;0.36004498652015215;0.5257138309699521;1.000014322368732
91.569001;1.0976424796128834;0.462984841518515;0.4217973409638584;-0.4435699802176502;-0.40410934976741647;1.0879240032983406;0.9999984116277372;9.999976695830519;0.41676665340545466;-0.4352290006834685;-0.4352290016384366;0.38307996296602553;0.36004502787379916;0.525713919149355;1.0000143808945678
91.579001;1.0976428380373227;0.46298486453135346;0.42179744055155155;-0.44356998013115934;-0.4041093497504074;1.0879238771379063;0.9999984346689296;9.99997756356908;0.4167666071017436;-0.4352290007224294;-0.4352290016257587;0.38307991727543705;0.36004506605527636;0.5257140127550763;1.0000144385508505
91.589001;1.0976431927978212;0.4629848868030334;0.42179754053609675;-0.4435699800462408;-0.40410934973314905;1.0879237553598535;0.9999984554447648;9.99997851289647;0.4167665603602445;-0.4352290007609436;-0.435229001614491;0.38307987077809713;0.3600451008166574;0.525714111679637;1.0000144955026782
91.599001;1.0976435434493355;0.462984908547196;0.42179764096508693;-0.4435699799629026;-0.4041093497156594;1.0879236379315649;0.9999984740594;9.999979533088835;0.41676651339191473;-0.435229000798828;-0.4352290016046418;0.3830798236029346;0.3600451319659484;0.5257142157732452;1.0000145519175032
91.609001;1.097643889577148;0.4629849299012135;0.4217977419357399;-0.443569979881113;-0.4041093496979302;1.0879235249008825;0.999998490477684;9.999980613339295;0.4167664663563873;-0.4352290008359041;-0.4352290015961913;0.38307977586726494;0.3600451593956741;0.525714324860058;1.0000146079210384
91.619001;1.0976442308752847;0.4629849509133596;0.4217978435532626;-0.4435699798008126;-0.4041093496799534;1.087923416351034;0.9999985045276562;9.99998174338943;0.41676641937521675;-0.43522900087201766;-0.4352290015891156;0.38307972767453435;0.36004518309529904;0.5257144387469972;1.0000146636283438
91.629001;1.0976445671400907;0.4629849715161036;0.42179794589559455;-0.44356997972192547;-0.4041093496617521;1.0879233123751628;0.9999985159642961;9.99998291274204;0.416766372548039;-0.43522900090703254;-0.4352290015834002;0.38307967911514046;0.36004520312393373;0.5257145572387723;1.0000147192256905
91.639001;1.0976448982082523;0.46298499156527323;0.42179804900973655;-0.44356997964435885;-0.40410934964338463;1.0879232130399625;0.9999985245642251;9.99998411038849;0.4167663259580728;-0.43522900094080674;-0.43522900157903593;0.38307963027756803;0.3600452195715217;0.5257146801469461;1.0000147749782404
91.649001;1.097645223932044;0.46298501091387095;0.4217981529143826;-0.44356997956800015;-0.40410934962492606;1.0879231183174125;0.999998530198879;9.999985325768264;0.41676627966873436;-0.4352290009731922;-0.43522900157601524;0.3830795812384358;0.3600452325375649;0.5257148072934442;1.0000148311701111
91.659001;1.0976455442122641;0.4629850294232645;0.42179825759523665;-0.443569979492731;-0.4041093496064554;1.0879230280467638;0.9999985328280501;9.9999865495666;0.4167662337310085;-0.4352290010040687;-0.43522900157433647;0.3830795320373965;0.3600452421190005;0.5257149385141744;1.0000148880729955
91.669001;1.0976458590231113;0.4629850469492214;0.4217983630053716;-0.443569979418443;-0.4041093495880507;1.0879229419398802;0.9999985324699892;9.999987773799893;0.41676618819428257;-0.4352290010333694;-0.43522900157399474;0.3830794826903616;0.3600452484045073;0.5257150736606461;1.0000149459755947
91.679001;1.0976461684362535;0.4629850633551004;0.4217984690682077;-0.4435699793450581;-0.4041093495697613;1.0879228595786044;0.9999985292595321;9.999988991967248;0.4167661430979925;-0.43522900106107665;-0.4352290015749633;0.3830794332268406;0.3600452514835224;0.5257152126099971;1.0000150052015369
91.689001;1.0976464726595119;0.46298507852324855;0.421798575686392;-0.44356997927256436;-0.4041093495515754;1.0879227804592773;0.9999985235030894;9.999990199649966;0.4167660984289;-0.4352290010872092;-0.43522900157718764;0.3830793837011139;0.36004525146063643;0.5257153552582258;1.0000150660800826
91.699001;1.0976467719682865;0.4629850923593494;0.4217986827574472;-0.44356997920101515;-0.4041093495334435;1.0879227041483692;0.999998515602471;9.99999139524605;0.41676605407968137;-0.43522900111180557;-0.435229001580602;0.3830793341911256;0.36004524846384617;0.525715501483029;1.000015128889211
91.709001;1.0976470665526465;0.4629851047969736;0.4217987901700847;-0.44356997913047697;-0.4041093495153386;1.0879226304234695;0.9999985059499824;9.99999257987435;0.416766009875029;-0.4352290011349014;-0.435229001585151;0.38307928482115033;0.36004524265179233;0.525715651133302;1.000015193798588
91.719001;1.0976473564689455;0.4629851158010925;0.42179889779192486;-0.4435699790609934;-0.40410934949728783;1.0879225592506565;0.9999984948886939;9.999993756101905;0.4167659656346967;-0.4352290011565129;-0.43522900159079747;0.38307923579202663;0.360045234228593;0.5257158040631814;1.0000152608667852
91.729001;1.0976476416783685;0.46298512538393055;0.42179900548115173;-0.4435699789925881;-0.40410934947936594;1.087922490656761;0.9999984826836245;9.999994927250064;0.416765921206807;-0.4352290011766276;-0.4352290015975042;0.38307918737173047;0.36004522346160683;0.5257159601610005;1.0000153300977677
91.739001;1.0976479220518205;0.4629851335881586;0.4217991130974187;-0.44356997892527616;-0.4041093494616774;1.0879224246389594;0.9999984695274484;9.999996097745964;0.41676587648584296;-0.4352290011952068;-0.43522900160518757;0.383079139838774;0.36004521068561396;0.5257161193584028;1.0000154014963587
91.749001;1.097648197384184;0.4629851404002077;0.4217992205038476;-0.44356997885907984;-0.4041093494443363;1.0879223611104327;0.9999984556038446;9.999997273008237;0.4167658314246681;-0.4352290012122111;-0.43522900161368544;0.3830790934292314;0.3600451962791349;0.5257162816343367;1.000015475061035
91.759001;1.0976484674375644;0.462985145707793;0.421799327590073;-0.44356997879404775;-0.40410934942744825;1.087922299831319;0.9999984410882489;9.99999845903273;0.416765786021499;-0.43522900122762687;-0.43522900162277367;0.38307904832504464;0.36004518062082713;0.5257164469999487;1.0000155507288429
91.769001;1.0976487319694372;0.46298514938399016;0.4217994342962382;-0.4435699787302636;-0.4041093494111029;1.0879222403930133;0.9999984261102053;9.999999662270524;0.41676574031366226;-0.43522900124146774;-0.4352290016322193;0.3830790046672153;0.36004516405229076;0.5257166154521197;1.0000156283480934
91.779001;1.0976489908054567;0.462985151376049;0.42179954061409947;-0.44356997866784564;-0.4041093493953745;1.0879221822613805;0.9999984107888988;10.00000088930465;0.41676569439272093;-0.43522900125376635;-0.4352290016418394;0.3830789625639455;0.360045146863281;0.5257167869275248;1.0000157077098748
91.789001;1.0976492439142775;0.46298515170251703;0.4217996465786947;-0.4435699786069459;-0.40410934938033116;1.0879221247711692;0.999998395242487;10.000002146254122;0.41676564838124236;-0.4352290012645779;-0.4352290016515281;0.38307892208644856;0.3600451292869321;0.5257169612917051;1.0000157886419447
91.799001;1.0976494913338328;0.4629851504161401;0.4217997522638388;-0.443569978547751;-0.4041093493660448;1.0879220670956586;0.9999983795153052;10.000003438232032;0.41676560238366106;-0.43522900127397046;-0.43522900166125794;0.3830788832889624;0.3600451114869934;0.5257171383615135;1.0000158711148883
91.809001;1.097649733051311;0.462985147566125;0.42179985778873214;-0.44356997849048235;-0.40410934935259546;1.0879220083116992;0.9999983635240007;10.000004769024496;0.416765556486724;-0.435229001282005;-0.4352290016710751;0.3830788462668181;0.3600450935531142;0.5257173179489907;1.0000159552650536
91.819001;1.0976499689971695;0.46298514315465417;0.42179996330663627;-0.4435699784353913;-0.40410934934006226;1.087921947549198;0.9999983470887128;10.000006141038039;0.4167655107682097;-0.43522900128875514;-0.4352290016810706;0.3830788111767053;0.3600450755306595;0.5257174999073063;1.000016041337948
91.829001;1.0976501990524905;0.4629851371441618;0.4218000689445107;-0.44356997838274037;-0.40410934932850356;1.0879218840651528;0.9999983300496497;10.000007555376175;0.4167654652664231;-0.4352290012943474;-0.4352290016913334;0.3830787781842873;0.3600450574717563;0.5257176841573454;1.0000161296122856
91.839001;1.0976504230314335;0.4629851295214235;0.42180017474097947;-0.44356997833277767;-0.4041093493179494;1.0879218172128406;0.9999983123556596;10.000009011769809;0.41676541997862343;-0.43522900129895714;-0.4352290017019319;0.3830787474190328;0.3600450394526032;0.5257178706777574;1.0000162203377536
91.849001;1.097650640761936;0.4629851203246572;0.42180028064635355;-0.44356997828571093;-0.40410934930841674;1.0879217464606392;0.9999982940659489;10.000010508640672;0.41676537490496324;-0.4352290013027719;-0.4352290017129333;0.3830787189804005;0.3600450215309084;0.5257180594444484;1.0000163137007376
91.859001;1.0976508522212522;0.46298510962110423;0.4218003865697604;-0.44356997824169614;-0.4041093492999254;1.0879216714210063;0.9999982753638516;10.000012043841869;0.41676533008419003;-0.43522900130596753;-0.4352290017244221;0.3830786929495507;0.36004500370831566;0.5257182503660198;1.0000164097984685
91.869001;1.0976510575651124;0.46298509749112793;0.4218004924080797;-0.44356997820085114;-0.40410934929249837;1.0879215917379377;0.9999982565479011;10.000013615179308;0.4167652856106282;-0.4352290013086954;-0.4352290017364941;0.3830786693803865;0.36004498594781814;0.5257184432770977;1.0000165086127084
91.879001;1.09765125703877;0.46298508401287997;0.42180059803106806;-0.44356997816326404;-0.4041093492861554;1.0879215069647472;0.9999982379285748;10.000015219793932;0.41676524162330164;-0.4352290013110676;-0.4352290017492323;0.3830786482981349;0.360044968200376;0.5257186379681223;1.0000166100098584
91.889001;1.0976514509175392;0.46298506925930616;0.42180070325493724;-0.44356997812898646;-0.40410934928091125;1.0879214166416808;0.9999982197442522;10.000016853558947;0.41676519825515834;-0.43522900131314357;-0.43522900176268153;0.3830786297249331;0.360044950423392;0.5257188342143921;1.0000167137553397
91.899001;1.0976516395430902;0.46298505332939066;0.4218008078256011;-0.4435699780980458;-0.40410934927677955;1.0879213205031875;0.9999982021551234;10.000018511549086;0.4167651555838544;-0.43522900131493153;-0.4352290017768428;0.38307861370324386;0.3600449326132082;0.5257190317937994;1.0000168195111263
91.909001;1.0976518233302683;0.462985036367168;0.42180091141087134;-0.44356997807046017;-0.4041093492737723;1.0879212186157412;0.9999981852610402;10.000020189067929;0.4167651136351619;-0.435229001316414;-0.4352290017916838;0.38307860028318574;0.3600449148172517;0.5257192304726817;1.0000169268540424
91.919001;1.097652002664236;0.4629850185541492;0.4218010136227317;-0.4435699780462283;-0.40410934927189307;1.087921111387004;0.9999981691370459;10.000021882303125;0.41676507241339206;-0.43522900131757253;-0.4352290018071521;0.3830785894932172;0.3600448971146966;0.5257194299724176;1.0000170353256126
91.929001;1.0976521778127684;0.46298500010779997;0.42180111407547977;-0.44356997802531933;-0.4041093492711402;1.0879209994925811;0.9999981538838267;10.000023588182252;0.416765031908478;-0.4352290013183877;-0.4352290018231912;0.38307858134148803;0.3600448795958623;0.5257196299577551;1.0000171444463564
91.939001;1.097652348909158;0.46298498128242865;0.4218012124458506;-0.4435699780076817;-0.40410934927151665;1.087920883771626;0.9999981396457595;10.000025303957152;0.4167649921012179;-0.4352290013188343;-0.4352290018397529;0.3830785758596729;0.3600448623304542;0.5257198300489428;1.000017253698888
91.949001;1.0976525158939778;0.4629849623516447;0.42180130850877195;-0.44356997799324643;-0.40410934927303016;1.0879207651557632;0.9999981265870501;10.000027027110427;0.41676495297590976;-0.4352290013188972;-0.43522900185680885;0.3830785731414168;0.36004484532675607;0.5257200298475099;1.0000173625660613
91.959001;1.097652678479581;0.4629849435625886;0.421801402141503;-0.4435699779819219;-0.4041093492756845;1.0879206446270606;0.9999981148871713;10.000028755284271;0.41676491452079834;-0.43522900131859066;-0.43522900187437163;0.3830785733357415;0.36004482852355985;0.5257202289810684;1.0000174706051947
91.969001;1.0976528362462974;0.46298492508064043;0.42180149330479805;-0.44356997797360664;-0.404109349279474;1.0879205231356253;0.9999981047495442;10.000030485799108;0.4167648767463867;-0.43522900131795517;-0.43522900189251806;0.38307857662329603;0.3600448118307744;0.52572042714301;1.0000175774451705
91.979001;1.0976529887537725;0.4629849069550535;0.4218015820324272;-0.44356997796822106;-0.40410934928438763;1.0879204015074198;0.9999980963496465;10.00003221521976;0.416764839723705;-0.4352290013170538;-0.4352290019113923;0.3830785831879814;0.360044795178548;0.5257206241032192;1.0000176827050666
91.989001;1.0976531355806978;0.4629848891128965;0.42180166844460776;-0.44356997796572606;-0.4041093492904273;1.087920280399384;0.9999980897879948;10.00003393960853;0.41676480359623463;-0.43522900131597797;-0.43522900193117825;0.3830785931806954;0.3600447785337772;0.525720819699987;1.0000177859132857
91.999001;1.0976532763088096;0.462984871397049;0.42180175274222415;-0.44356997796611225;-0.40410934929763337;1.087920160301566;0.9999980851524745;10.000035655209349;0.4167647685519266;-0.4352290013148362;-0.4352290019520644;0.38307860671090516;0.360044761893909;0.5257210138025632;1.0000178865074671
92.009001;1.097653410470431;0.4629848536407017;0.4218018351491025;-0.4435699779693769;-0.4041093493060858;1.0879200415936674;0.9999980826006123;10.000037359078574;0.4167647347856329;-0.43522900131372433;-0.435229001974229;0.3830786238486463;0.3600447452735866;0.5257212062665099;1.0000179839513537
92.019001;1.097653537520204;0.46298483571537974;0.4218019158518211;-0.4435699779755102;-0.4041093493158693;1.0879199246150428;0.9999980823394422;10.000039048825304;0.41676470249852676;-0.4352290013127123;-0.4352290019978487;0.3830786446042361;0.360044728682715;0.5257213969368724;1.0000180778201568
92.029001;1.0976536568473585;0.46298481751583465;0.42180199499618876;-0.44356997798449144;-0.4041093493270356;1.0879198097012377;0.9999980845539027;10.000040721328109;0.41676467192701794;-0.4352290013118537;-0.4352290020231006;0.3830786689240735;0.3600447121085284;0.5257215856632961;1.000018167747299
92.039001;1.097653767754687;0.46298479891218297;0.4218020727387622;-0.44356997799629094;-0.40410934933959847;1.0879196972357827;0.9999980894076876;10.000042372288247;0.4167646433331588;-0.43522900131119574;-0.4352290020501505;0.38307869671458494;0.3600446955120416;0.5257217722960621;1.0000182533696853
92.049001;1.0976538694151603;0.4629847797240337;0.4218021492972307;-0.44356997801086423;-0.4041093493535392;1.0879195877390033;0.9999980971166705;10.00004399685138;0.4167646169589091;-0.43522900131077735;-0.43522900207913584;0.38307872787452857;0.36004467883892927;0.5257219567039868;1.000018334353509
92.059001;1.0976539609041942;0.46298475974460446;0.4218022249293053;-0.4435699780281437;-0.40410934936880283;1.0879194819075086;0.9999981079605376;10.000045590164031;0.4167645930113689;-0.43522900131061815;-0.4352290021101513;0.3830787623321018;0.36004466205043023;0.5257221388077734;1.0000184104536827
92.069001;1.0976540412883458;0.46298473879612306;0.42180229985098183;-0.44356997804804005;-0.40410934938529774;1.0879193805945067;0.9999981222172659;10.000047148400203;0.41676457166043474;-0.43522900131069603;-0.4352290021432542;0.38307880004826983;0.3600446451489478;0.525722318601121;1.000018481589551
92.079001;1.097654109725247;0.4629847167779894;0.42180237420028976;-0.4435699780704605;-0.4041093494029055;1.0879192847947012;0.9999981401356085;10.00004866950937;0.4167645530114393;-0.435229001310939;-0.43522900217849564;0.38307884096441164;0.3600446281607055;0.5257224961615252;1.0000185478753778
92.089001;1.097654165575264;0.4629846936932008;0.4218024480879879;-0.44356997809533966;-0.4041093494214972;1.087919195573555;0.9999981619535524;10.000050152556746;0.4167645371049981;-0.4352290013112498;-0.43522900221594246;0.3830788849466546;0.36004461109459507;0.5257226716359602;1.0000186095534667
92.099001;1.0976542084342353;0.462984669646575;0.42180252164530646;-0.44356997812264903;-0.4041093494409376;1.0879191139420903;0.999998187929284;10.000051597409476;0.41676452396040764;-0.43522900131153525;-0.4352290022556597;0.3830789317694874;0.3600445939157927;0.525722845187212;1.0000186669114126
92.109001;1.0976542380192906;0.46298464478064877;0.42180259500258416;-0.44356997815237786;-0.40410934946106153;1.087919040836169;0.9999982183707928;10.00005300551145;0.41676451360506034;-0.4352290013117187;-0.43522900229766676;0.3830789811368986;0.360044576543814;0.5257230169075845;1.0000187202584192
92.119001;1.0976542540175196;0.4629846191708321;0.42180266823441975;-0.44356997818452587;-0.40410934948166016;1.0879189771877296;0.9999982536040123;10.000054380045958;0.4167645060716151;-0.43522900131175535;-0.43522900234191003;0.3830790327130191;0.36004455886992304;0.5257231867288331;1.000018769935277
92.129001;1.0976542560328835;0.46298459277862086;0.4218027413300789;-0.4435699782191074;-0.40410934950250554;1.0879189239520277;0.9999982938637856;10.000055725078965;0.41676450138295706;-0.4352290013116426;-0.4352290023882771;0.3830790861348977;0.3600445407791959;0.5257233544040416;1.000018816295751
92.139001;1.0976542436017154;0.4629845654826448;0.4218028142091714;-0.4435699782561515;-0.4041093495233787;1.087918882116051;0.9999983391863749;10.000057044463164;0.41676449952836936;-0.435229001311394;-0.43522900243663;0.38307914102255747;0.3600445221542904;0.5257235195884145;1.000018859648772
92.149001;1.0976542162028866;0.4629845371242714;0.42180288674124994;-0.4435699782957031;-0.40410934954408206;1.0879188527034638;0.9999983894014085;10.000058340973013;0.4167645004421935;-0.43522900131099723;-0.4352290024868231;0.38307919701165877;0.3600445028552305;0.5257236819411271;1.0000189002112774
92.159001;1.097654173246622;0.462984507530064;0.4218029587432263;-0.44356997833780626;-0.40410934956444755;1.08791883670634;0.9999984442394285;10.000059616279504;0.41676450401486664;-0.4352290013103942;-0.4352290025387141;0.38307925380807945;0.3600444826953079;0.5257238411978087;1.0000189380609226
92.169001;1.0976541140632006;0.4629844764997861;0.42180302999338926;-0.4435699783824821;-0.4041093495843344;1.087918834996197;0.9999985034729701;10.00006087137259;0.41676451012444826;-0.4352290013094796;-0.43522900259218394;0.3830793112183693;0.3600444614431148;0.5257239972108537;1.0000189730673774
92.179001;1.097654037963612;0.46298444380321263;0.4218031002511371;-0.443569978429744;-0.4041093496036173;1.0879188482811872;0.9999985669901197;10.000062106298563;0.4167645186448264;-0.43522900130810604;-0.43522900264714853;0.38307936910655327;0.3600444388674157;0.5257241499311633;1.0000190049036832
92.189001;1.0976539443047748;0.46298440922603296;0.4218031692410029;-0.4435699784796248;-0.40410934962218387;1.0879188770502435;0.9999986347678745;10.000063319747207;0.4167645294226583;-0.4352290013061056;-0.4352290027035372;0.38307942733558714;0.360044414788961;0.5257242993298766;1.0000190332113132
92.199001;1.0976538324656153;0.462984372605986;0.4218032366368396;-0.44356997853217006;-0.4041093496399493;1.0879189214963036;0.9999987068307447;10.000064509471628;0.41676454225314047;-0.43522900130332076;-0.4352290027612498;0.38307948578119433;0.36004438909592923;0.5257244453312357;1.0000190577985453
92.209001;1.0976537018799406;0.4629843338410648;0.42180330208161027;-0.4435699785874224;-0.4041093496568594;1.0879189814997978;0.9999987832301322;10.00006567302341;0.4167645568895808;-0.4352290012996233;-0.4352290028201424;0.3830795443862915;0.36004436173476895;0.5257245878065059;1.0000190786978118
92.219001;1.0976535521573356;0.4629842929134275;0.4218033652181392;-0.4435699786454161;-0.4041093496728556;1.0879190566509995;0.9999988639708376;10.000066808079048;0.416764573067796;-0.4352290012949055;-0.43522900288005856;0.38307960316857176;0.36004433269948755;0.5257247265855829;1.000019096073295
92.229001;1.0976533831418898;0.462984249894316;0.4218034257042108;-0.44356997870616455;-0.4041093496878402;1.0879191462974258;0.9999989489737594;10.000067912411762;0.416764590490669;-0.4352290012890505;-0.4352290029408568;0.38307966216748673;0.36004430202619736;0.5257248614577136;1.0000191101210711
92.239001;1.0976531949006954;0.4629842049066164;0.42180348322136435;-0.443569978769655;-0.4041093497016928;1.0879192496955437;0.9999990381853121;10.000068983679554;0.41676460880318483;-0.4352290012819128;-0.43522900300239614;0.3830797213978248;0.3600442697975771;0.525724992188835;1.0000191210447444
92.249001;1.0976529876489378;0.4629841580809037;0.4218035375017631;-0.4435699788358534;-0.4041093497143157;1.0879193661670508;0.9999991316393643;10.000070019091003;0.4167646276178642;-0.4352290012733302;-0.4352290030645073;0.38307978085779176;0.36004423614907843;0.5257251185554911;1.0000191290765466
92.259001;1.0976527616369958;0.4629841095089207;0.4218035883754731;-0.44356997890471456;-0.40410934972564583;1.087919495094612;0.9999992293558118;10.000071015166956;0.416764646551473;-0.4352290012631447;-0.4352290031269859;0.3830798405635106;0.36004420125797176;0.5257252403686637;1.0000191345152822
92.269001;1.0976525171453535;0.46298405921652724;0.4218036358114113;-0.4435699789761953;-0.4041093497356489;1.0879196358422412;0.9999993313030777;10.000071967800489;0.4167646652368734;-0.43522900125120123;-0.43522900318961943;0.3830799005682668;0.36004416532685973;0.5257253574753251;1.0000191377397856
92.279001;1.0976522545932252;0.46298400719849747;0.42180367990112905;-0.44356997905024453;-0.40410934974433044;1.0879197877445363;0.9999994374887262;10.000072872807499;0.416764683347114;-0.4352290012373375;-0.4352290032522106;0.3830799609594363;0.3600441285765281;0.5257254697505865;1.0000191391427848
92.289001;1.0976519745944626;0.46298395348378346;0.42180372078464773;-0.44356997912677437;-0.4041093497517281;1.0879199501565844;0.9999995479895049;10.000073727044306;0.416764700624628;-0.4352290012213873;-0.43522900331456577;0.3830800218434102;0.3600440912350639;0.5257255771008299;1.0000191390415714
92.299001;1.097651677902095;0.46298389817830227;0.42180375859362973;-0.44356997920566243;-0.4041093497578669;1.0879201225102546;0.9999996628969439;10.000074529315452;0.4167647168682827;-0.4352290012032061;-0.43522900337648723;0.38308008332831545;0.3600440535376304;0.5257256794762974;1.0000191376900378
92.309001;1.0976513652992612;0.4629838414746075;0.42180379343183194;-0.443569979286764;-0.4041093497627392;1.0879203043410477;0.9999997822435087;10.000075280061548;0.41676473189916224;-0.43522900118269797;-0.43522900343780035;0.3830801455002275;0.3600440157356327;0.5257257768738375;1.0000191353569992
92.319001;1.0976510374603023;0.462983783623847;0.42180382536518835;-0.4435699793698922;-0.4041093497663505;1.0879204952957404;0.9999999059125259;10.000075980063786;0.4167647455595757;-0.4352290011598129;-0.43522900349837673;0.38308020838817997;0.360043978079058;0.5257258693266332;1.0000191323396432
92.329001;1.0976506948582363;0.46298372488829764;0.4218038544407593;-0.44356997945480314;-0.4041093497687714;1.0879206951739926;1.0000000335908297;10.000076629587747;0.41676475774438954;-0.4352290011345281;-0.43522900355812894;0.38308027194197014;0.36004394078900315;0.5257259568874834;1.0000191289323888
92.339001;1.097650337821855;0.462983665515598;0.42180388071850433;-0.44356997954121685;-0.4041093497701353;1.08792090397143;1.000000164806872;10.000077228625702;0.4167647684201501;-0.4352290011068418;-0.4352290036169968;0.3830803360533375;0.3600439040446675;0.5257260395968042;1.0000191254171367
92.349001;1.0976499666808561;0.4629836057384656;0.4218039042772248;-0.4435699796288459;-0.4041093497706004;1.087921121817294;1.0000002989917702;10.000077777040183;0.4167647776154635;-0.43522900107677487;-0.4352290036749273;0.383080400604995;0.3600438679661057;0.5257261174564642;1.0000191220495116
92.359001;1.0976495818572631;0.46298354577712153;0.4218039252322539;-0.44356997971741335;-0.4041093497703172;1.0879213488192783;1.0000004355133703;10.000078273825395;0.4167647854143019;-0.43522900104436657;-0.43522900373185663;0.38308046550004926;0.3600438325905824;0.5257261904494449;1.0000191190307977
92.369001;1.0976491838597537;0.46298348582457455;0.42180394376534086;-0.4435699798066645;-0.4041093497694007;1.0879215849851525;1.000000573706774;10.000078716435544;0.4167647919514529;-0.4352290010096625;-0.4352290037877183;0.38308053066452835;0.3600437978634026;0.525726258587508;1.00001911646355
92.379001;1.0976487732597133;0.4629834260180153;0.42180396010605475;-0.4435699798963704;-0.40410934976790525;1.0879218302626648;1.000000712902572;10.000079101299098;0.41676479737288696;-0.43522900097270395;-0.4352290038424578;0.3830805960522276;0.36004376366410423;0.5257263219418702;1.000019114266978
92.389001;1.0976483507304613;0.46298336643968174;0.42180397447479756;-0.4435699799863177;-0.404109349765819;1.0879220845251265;1.0000008524050648;10.00007942537396;0.41676480178703257;-0.435229000933532;-0.43522900389602326;0.3830806616465259;0.36004372987212846;0.525726380632911;1.0000191121580722
92.399001;1.0976479170527178;0.462983307161965;0.42180398702846517;-0.4435699800762993;-0.4041093497630738;1.0879223475064996;1.0000009914328465;10.000079687233672;0.416764805252327;-0.43522900089220723;-0.43522900394834185;0.3830807274295088;0.360043696430549;0.525726434783926;1.0000191097880273
92.409001;1.0976474729744454;0.46298324828022547;0.42180399783366657;-0.4435699801661324;-0.4041093497595525;1.087922618866994;1.0000011291204196;10.000079886673937;0.4167648077915769;-0.4352290008488213;-0.4352290039993064;0.38308079335373013;0.36004366335943444;0.5257264844774747;1.0000191068835642
92.419001;1.097647019081736;0.4629831899130985;0.42180400689326036;-0.4435699802556844;-0.40410934975510554;1.087922898288694;1.0000012646086918;10.000080023598429;0.41676480941992283;-0.4352290008034885;-0.43522900404878223;0.38308085936840447;0.36004363072405826;0.5257265297454058;1.0000191032720118
92.429001;1.09764655585238;0.46298313220739484;0.42180401420537394;-0.44356998034486245;-0.40410934974958096;1.087923185408028;1.0000013971121138;10.000080097423389;0.41676481017398637;-0.43522900075633597;-0.4352290040966346;0.3830809254591128;0.360043598608542;0.5257265706050249;1.0000190988381548
92.439001;1.097646083782891;0.4629830753302208;0.4218040198061126;-0.4435699804335898;-0.40410934974284296;1.0879234797259727;1.000001525922235;10.000080107143276;0.41676481010978045;-0.4352290007075053;-0.4352290041427545;0.3830809916504928;0.36004356712968283;0.5257266071332274;1.0000190934978996
92.449001;1.0976456034536686;0.46298301944095027;0.42180402376746107;-0.4435699805218005;-0.4041093497347776;1.0879237806170587;1.0000016504147273;10.000080051299877;0.4167648092641728;-0.4352290006571565;-0.43522900418705474;0.38308105799355446;0.3600435364513064;0.5257266395275138;1.0000190872108041
92.459001;1.097645115546824;0.4629829647023667;0.4218040261507195;-0.4435699806094226;-0.40410934972530754;1.087924087332263;1.0000017700476296;10.000079927447008;0.41676480761608947;-0.43522900060547626;-0.4352290042294503;0.38308112456696203;0.3600435067559138;0.525726668110934;1.0000190799539057
92.469001;1.097644620789937;0.46298291132238223;0.421804026967367;-0.4435699806963522;-0.4041093497143994;1.0879243990025518;1.0000018843426137;10.00007973151369;0.41676480508120234;-0.4352290005526769;-0.43522900426985295;0.38308119147958275;0.36004347821240934;0.5257266932882014;1.0000190716484814
92.479001;1.0976441198306568;0.46298285956493274;0.42180402619626683;-0.4435699807824633;-0.4041093497020501;1.0879247147142632;1.000001992911785;10.00007945801117;0.4167648015383886;-0.4352290004989676;-0.4352290043081863;0.38308125884911143;0.3600434509742997;0.5257267154957811;1.0000190621341474
92.489001;1.0976436132076222;0.46298280972566364;0.4218040238287189;-0.443569980867638;-0.4041093496882927;1.087925033618436;1.0000020954967797;10.000079101075059;0.41676479687300416;-0.43522900044451734;-0.4352290043444008;0.38308132677499224;0.3600434251855138;0.5257267351817728;1.0000190512499665
92.499001;1.0976431014883246;0.4629827620897499;0.42180401988235844;-0.4435699809517685;-0.40410934967322854;1.0879253549780143;1.0000021919172957;10.000078654933802;0.41676479102306024;-0.43522900038944756;-0.435229004378465;0.3830813953370515;0.36004340096864673;0.5257267527849298;1.0000190389466352
92.509001;1.0976425854134186;0.46298271687792203;0.4218040143586991;-0.4435699810347382;-0.4041093496570404;1.0879256780911972;1.0000022819750785;10.00007811363302;0.41676478398493944;-0.43522900033385625;-0.4352290044103393;0.3830814645927819;0.3600433783911427;0.5257267686833892;1.0000190252564334
92.519001;1.0976420658755788;0.4629826742113761;0.42180400719488415;-0.4435699811164159;-0.40410934963997147;1.0879260021844348;1.0000023654222276;10.000077471164909;0.4167647757714137;-0.43522900027783323;-0.43522900443995777;0.383081534558989;0.3600433574481579;0.5257267831638728;1.0000190101549544
92.529001;1.0976415437831717;0.46298263413548485;0.42180399830142923;-0.44356998119666335;-0.4041093496223044;1.0879263264155994;1.0000024419645879;10.000076722227597;0.4167647663915367;-0.4352290002214595;-0.4352290044672391;0.38308160521441764;0.36004333810149153;0.5257267964375559;1.000018993549652
92.539001;1.0976410199784201;0.4629825966752675;0.42180398766402266;-0.4435699812753401;-0.40410934960433975;1.0879266499596625;1.0000025112864714;10.000075862819044;0.41676475586882783;-0.43522900016481236;-0.4352290044921187;0.3830816765035795;0.36004332032748254;0.5257268086593413;1.000018975401679
92.549001;1.0976404952326453;0.46298256185822273;0.4218039753908636;-0.4435699813523073;-0.40410934958636086;1.0879269720394007;1.0000025731402549;10.000074890010358;0.41676474425210613;-0.43522900010796794;-0.43522900451456065;0.3830817483124715;0.36004330412187996;0.5257268199245189;1.0000189557895767
92.559001;1.0976399702556192;0.46298252970657805;0.4218039616691527;-0.4435699814274406;-0.40410934956862243;1.0879272918846106;1.0000026274347231;10.00007380176363;0.4167647316111184;-0.43522900005097565;-0.43522900453453806;0.3830818204560533;0.3600432894915283;0.5257268302709825;1.0000189349179136
92.569001;1.097639445693135;0.46298250023087356;0.421803946704847;-0.44356998150063937;-0.40410934955136685;1.08792760873121;1.0000026742433779;10.000072597618422;0.4167647180287043;-0.435228999993838;-0.43522900455201197;0.38308189269535764;0.3600432764641086;0.5257268397246172;1.0000189131223332
92.579001;1.097638922106399;0.46298247341111426;0.42180393070054484;-0.4435699815718303;-0.4041093495348294;1.0879279218453235;1.0000027137572074;10.000071278799755;0.4167647035998723;-0.4352289999365297;-0.4352290045669408;0.3830819647602378;0.36004326510101364;0.5257268483536238;1.000018890769059
92.589001;1.0976384000002437;0.4629824491544561;0.42180391384115856;-0.44356998164097183;-0.4041093495192302;1.0879282304732814;1.0000027462230683;10.000069847067163;0.4167646884328574;-0.4352289998790273;-0.4352290045793015;0.3830820363693778;0.3600432554944562;0.525726856267469;1.0000188681130588
92.599001;1.0976378799270017;0.46298242726688443;0.42180389626205345;-0.443569981708053;-0.40410934950476474;1.0879285337832445;1.0000027718897264;10.000068304082692;0.41676467262620004;-0.43522899982132596;-0.4352290045890759;0.3830821072486717;0.3600432477524282;0.5257268635842858;1.000018845308519
92.609001;1.0976373625725775;0.4629824074719426;0.4218038780173013;-0.4435699817730877;-0.40410934949158106;1.0879288309329298;1.0000027910006732;10.000066651998411;0.41676465624941483;-0.43522899976344354;-0.43522900459621383;0.38308217714011455;0.36004324197730214;0.5257268704056037;1.0000188225086
92.619001;1.0976368487904098;0.46298238946243464;0.4218038590663618;-0.4435699818361268;-0.40410934947975696;1.0879291212211102;1.000002803840995;10.000064894196377;0.41676463936652597;-0.4352289997054129;-0.4352290046006123;0.3830822458036141;0.36004323824067336;0.5257268767708169;1.0000187998904246
92.629001;1.097636339616923;0.46298237294617073;0.4218038392981167;-0.4435699818972632;-0.4041093494693143;1.0879294041645677;1.0000028107604824;10.000063035220723;0.4167646220555488;-0.4352289996472806;-0.4352290046021248;0.3830823130161602;0.3600432365732913;0.5257268826282157;1.0000187776130556
92.639001;1.0976358362732428;0.4629823576592043;0.4218038185926833;-0.44356998195660463;-0.4041093494602587;1.087929679475088;1.0000028121278934;10.000061079700549;0.4167646043993066;-0.4352289995891112;-0.43522900460060193;0.3830823785542936;0.3600432369634464;0.5257268878969067;1.000018755772901
92.649001;1.0976353401436554;0.46298234334900606;0.42180379686966174;-0.4435699820142538;-0.4041093494525931;1.0879299469901969;1.0000028082956447;10.000059031578932;0.4167645864870702;-0.43522899953096555;-0.435229004595937;0.3830824421760421;0.3600432393434899;0.5257268925491317;1.0000187344175517
