time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.659001;1.0976348527002506;0.46298232975892134;0.42180377407952535;-0.4435699820703128;-0.40410934944630517;1.0879302065546343;1.0000027996054441;10.000056894502674;0.416764568410872;-0.43522899947288324;-0.4352290045880896;0.38308250361450635;0.3600432435997479;0.5257268966200621;1.000018713617029
92.669001;1.0976343753455782;0.462982316644045;0.4218037501834794;-0.4435699821248831;-0.4041093494413633;1.0879304579003315;1.000002786369533;10.000054672071808;0.4167645502458919;-0.43522899941489795;-0.43522900457707786;0.3830825625554731;0.3600432496153281;0.5257269001849368;1.0000186934606548
92.679001;1.0976339092576417;0.46298230379462113;0.42180372516341585;-0.44356998217806837;-0.4041093494377308;1.0879307006226804;1.0000027688599002;10.000052367528681;0.41676453205904007;-0.4352289993570605;-0.4352290045629531;0.38308261862844856;0.3600432572834973;0.5257269033466386;1.0000186739819898
92.689001;1.0976334553550275;0.4629822910346305;0.4218036990122909;-0.443569982229982;-0.4041093494353887;1.0879309342376078;1.0000027473639184;10.000049984005512;0.4167645139334889;-0.43522899929944475;-0.43522900454578395;0.38308267144870684;0.36004326649059987;0.525726906211921;1.000018655168874
92.699001;1.097633014323996;0.46298227820764815;0.42180367169479344;-0.4435699822807333;-0.40410934943434484;1.0879311582460143;1.0000027222362264;10.000047525369808;0.41676449597961174;-0.43522899924213093;-0.43522900452564267;0.383082720676377;0.3600432771266717;0.525726908842587;1.0000186370210773
92.709001;1.0976325866086136;0.46298226514104673;0.42180364314606705;-0.44356998233040873;-0.40410934943462024;1.0879313722459658;1.000002693912273;10.000044996709686;0.41676447833808533;-0.4352289991851755;-0.4352290045025799;0.38308276605348074;0.36004328910471173;0.5257269112073213;1.000018619556892
92.719001;1.0976321724144509;0.46298225159565715;0.4218036132945816;-0.4435699823790649;-0.40410934943622134;1.0879315760709147;1.000002662924085;10.000042404311529;0.41676446116725024;-0.43522899912859586;-0.4352290044766097;0.3830828074070088;0.36004330234396753;0.5257269131734509;1.0000186028441531
92.729001;1.0976317717410442;0.4629822372738204;0.42180358202935825;-0.4435699824267178;-0.40410934943911603;1.087931769778255;1.0000026299007863;10.000039755356841;0.4167644446241097;-0.4352289990723856;-0.43522900444774115;0.38308284463733566;0.3600433167517564;0.5257269145426334;1.0000185870545606
92.739001;1.0976313843958652;0.4629822218792104;0.42180354914804696;-0.44356998247333357;-0.4041093494432241;1.0879319534902114;1.000002595551764;10.000037057011406;0.4167644288535554;-0.43522899901654233;-0.435229004416035;0.3830828777045107;0.3600433322413578;0.5257269150980817;1.0000185724428614
92.749001;1.0976310100500963;0.4629822051364078;0.42180351439159636;-0.4435699825188434;-0.40410934944843047;1.0879321272992493;1.0000025606308582;10.000034315728856;0.4167644139791899;-0.4352289989610724;-0.43522900438161244;0.3830829065937138;0.3600433487689876;0.5257269146481688;1.0000185592672213
92.759001;1.097630648340681;0.46298218677017117;0.42180347753359;-0.4435699825631598;-0.4041093494546171;1.0879322913320213;1.0000025258445122;10.000031537695275;0.41676440011160276;-0.435228998905965;-0.4352290043446131;0.383082931268978;0.36004336635879414;0.5257269130560044;1.0000185477466608
92.769001;1.0976302989427762;0.462982166525062;0.42180343841923945;-0.4435699826061764;-0.4041093494616889;1.087932445841531;1.0000024917528945;10.000028729236114;0.41676438737768673;-0.4352289988511865;-0.4352290043051787;0.3830829516577941;0.3600433850873399;0.5257269102118053;1.00001853810138
92.779001;1.097629961643257;0.46298214422725814;0.42180339695672536;-0.4435699826477783;-0.40410934946957255;1.0879325911891302;1.0000024587586844;10.000025896627292;0.41676437593393045;-0.4352289987967101;-0.43522900426347305;0.38308296768394406;0.36004340504183086;0.5257269059717433;1.0000185305822806
92.789001;1.0976296363911155;0.46298211979636156;0.4218033531143398;-0.4435699826878691;-0.4041093494781885;1.0879327277795432;1.000002427170401;10.000023046175189;0.4167643659491964;-0.435228998742534;-0.43522900421967814;0.3830829793075676;0.3600434262963749;0.5257269001498207;1.0000185254107263
92.799001;1.0976293232235872;0.4629820931708637;0.4218033069353668;-0.4435699827263847;-0.4041093494874344;1.0879328560613135;1.0000023972006924;10.00002018436958;0.41676435758766756;-0.43522899868867587;-0.43522900417396443;0.38308298654043593;0.3600434489015506;0.5257268925539589;1.0000185227203637
92.809001;1.0976290221474196;0.46298206423808436;0.4218032585337016;-0.4435699827632809;-0.4041093494972083;1.0879329765467989;1.0000023688628332;10.000017317420655;0.41676435101195286;-0.4352289986351569;-0.4352290041264798;0.38308298946604763;0.3600434728745401;0.525726883017172;1.000018522607421
92.819001;1.0976287331552936;0.4629820328581585;0.42180320803580224;-0.44356998279851567;-0.4041093495074249;1.0879330897744053;1.000002341909274;10.000014450889056;0.416764346379123;-0.43522899858198116;-0.4352290040773699;0.38308298825576353;0.3600434982031462;0.5257268714259201;1.0000185252241802
92.829001;1.0976284563304666;0.46298199893982633;0.42180315552178654;-0.44356998283205007;-0.4041093495179872;1.0879331962165673;1.0000023158660254;10.000011590319412;0.4167643438025147;-0.43522899852913;-0.435229004026796;0.38308298312547984;0.36004352486227476;0.5257268577262622;1.0000185307743807
92.839001;1.0976281917936848;0.46298196247865;0.42180310103049656;-0.44356998286384947;-0.40410934952876243;1.0879332961964716;1.0000022901025527;10.000008741891863;0.4167643433073494;-0.4352289984765792;-0.43522900397492464;0.3830829742708598;0.3600435528407748;0.5257268418998932;1.0000185394574885
92.849001;1.0976279395461765;0.4629819235554334;0.42180304461139145;-0.44356998289386756;-0.404109349539599;1.0879333899132773;1.0000022639307848;10.000005912083049;0.4167643448261436;-0.43522899842432045;-0.43522900392190533;0.3830829618595428;0.36004358216701865;0.525726823962402;1.000018551477677
92.859001;1.097627699528261;0.46298188233169957;0.4218029863649074;-0.44356998292204614;-0.40410934955035904;1.0879334775716194;1.0000022367154147;10.000003107352768;0.41676434823312136;-0.43522899837237305;-0.4352290038678647;0.3830829460602411;0.36004361289761705;0.5257268039815751;1.0000185670759156
92.869001;1.0976274718165593;0.46298183903195755;0.42180292643528294;-0.443569982948346;-0.4041093495609529;1.0879335594833952;1.0000022079110045;10.000000334428423;0.41676435338127454;-0.43522899832079126;-0.4352290038129176;0.38308292705305697;0.3600436450782627;0.5257267820509681;1.000018586533265
92.879001;1.0976272566599383;0.4629817939013238;0.4218028649868854;-0.44356998297277206;-0.4041093495713616;1.087933636059162;1.000002177008999;9.999997600289511;0.4167643601243728;-0.4352289982696626;-0.43522900375716816;0.3830829050170191;0.3600436787326704;0.5257267582307397;1.0000186101332353
92.889001;1.0976270543889755;0.46298174717440826;0.42180280220279226;-0.44356998299536454;-0.4041093495816126;1.0879337077354074;1.0000021434835096;9.999994911772108;0.4167643683356231;-0.4352289982190812;-0.43522900370070355;0.38308288012646763;0.3600437138835193;0.5257267325288085;1.000018638084781
92.899001;1.0976268653327164;0.46298169907398556;0.4218027382871663;-0.4435699830161899;-0.40410934959173134;1.087933774917855;1.0000021068160554;9.999992275255716;0.4167643779268735;-0.43522899816910593;-0.43522900364361256;0.38308285257502284;0.36004375056593263;0.5257267049214798;1.000018670487151
92.909001;1.0976266897511542;0.46298164980317313;0.4218026734437394;-0.44356998303534567;-0.4041093496017292;1.0879338379461425;1.0000020666080236;9.999989696334984;0.416764388858254;-0.43522899811974736;-0.43522900358601424;0.3830828226078553;0.36004378882674476;0.5257266753590669;1.000018707359425
92.919001;1.0976265277832726;0.4629815995189197;0.4218026078396833;-0.44356998305295886;-0.40410934961162276;1.0879338970993697;1.0000020227073763;9.999987179605998;0.416764401136599;-0.43522899807099635;-0.4352290035280498;0.38308279052346744;0.36004382871721946;0.5257266437744922;1.0000187486626908
92.929001;1.0976263793961885;0.4629815483340295;0.4218025415969572;-0.44356998306918616;-0.4041093496214295;1.0879339526976415;1.0000019752488358;9.999984729021099;0.4167644148091597;-0.4352289980228546;-0.43522900346984394;0.3830827566299825;0.36004387028210527;0.5257266101282478;1.0000187942823953
92.939001;1.097626244349402;0.4629814963630876;0.4218024748168875;-0.44356998308422296;-0.4041093496311335;1.087934005196473;1.0000019245764937;9.999982348514642;0.41676442995172747;-0.4352289979753305;-0.43522900341147913;0.3830827212056971;0.36004391355764614;0.5257265744307303;1.0000188439715119
92.949001;1.0976261222354984;0.46298144375964584;0.42180240759807275;-0.44356998309829415;-0.4041093496406774;1.0879340551352914;1.0000018711066496;9.999980041983962;0.41676444664347045;-0.4352289979284182;-0.4352290033530091;0.38308268450657307;0.3600439585727878;0.5257265367369478;1.0000188973159079
92.959001;1.0976260125877262;0.4629813907101978;0.4218023400388234;-0.44356998311162116;-0.4041093496499993;1.087934103000963;1.0000018152225558;9.999977812746238;0.41676446494176606;-0.43522899788209346;-0.43522900329449554;0.38308264677804976;0.36004400533805303;0.5257264971764084;1.0000189537961899
92.969001;1.0976259149847787;0.4629813374058586;0.4218022722393225;-0.4435699831243912;-0.404109349659061;1.087934149122563;1.0000017572300608;9.999975663135698;0.41676448487561146;-0.435228997836324;-0.4352290032360323;0.38308260823469364;0.36004405384671123;0.5257264559767406;1.0000190128894375
92.979001;1.0976258290935301;0.4629812840174658;0.4218022043098192;-0.44356998313674517;-0.40410934966784307;1.087934193638117;1.0000016973085821;9.999973594256897;0.4167645064543767;-0.4352289977910713;-0.43522900317774155;0.3830825690358965;0.36004410410155396;0.5257264134418146;1.0000190741172759
92.989001;1.097625754630108;0.46298123069455865;0.4218021363771256;-0.4435699831487825;-0.4041093496763371;1.087934236517225;1.000001635419466;9.99997160616066;0.4167645296946821;-0.4352289977462954;-0.4352290031197423;0.38308252928767567;0.3600441561352346;0.5257263699127905;1.0000191370385427
92.999001;1.0976256912780709;0.4629811776018196;0.421802068577455;-0.443569983160574;-0.40410934968454465;1.087934277620647;1.000001571257383;9.999969698786561;0.41676455466127726;-0.4352289977019543;-0.43522900306212714;0.3830824890654649;0.3600442100137466;0.5257263257327394;1.0000192012309097
93.009001;1.0976256385914167;0.46298112495278104;0.42180200104055826;-0.4435699831721771;-0.4041093496924692;1.0879343168124773;1.0000015043561061;9.999967872699733;0.4167645814867537;-0.43522899765798845;-0.4352290030049724;0.38308244842776973;0.3600442658296462;0.5257262812455569;1.0000192663049488
93.019001;1.097625595948099;0.4629810729889352;0.42180193387422443;-0.44356998318364593;-0.40410934970011364;1.0879343540830952;1.0000014343038852;9.999966128505891;0.41676461034648915;-0.43522899761432887;-0.4352290029483639;0.3830824074125971;0.3600443236803602;0.5257262368112631;1.000019331969668
93.029001;1.0976255626501752;0.46298102191872126;0.42180186716040236;-0.4435699831950192;-0.40410934970749385;1.0879343896072504;1.000001360868124;9.999964465715474;0.4167646413955395;-0.4352289975709324;-0.43522900289241273;0.383082366037315;0.36004438362562696;0.5257261927862439;1.0000193980802665
93.039001;1.0976255380824929;0.4629809718683477;0.4218018009693793;-0.44356998320629815;-0.4041093497146484;1.087934423731771;1.000001283992177;9.999962882076897;0.41676467469822054;-0.43522899752780353;-0.43522900283725313;0.38308232429658323;0.360044445640502;0.5257261494888199;1.0000194646062246
93.049001;1.0976255217743758;0.4629809228917204;0.4218017353682149;-0.4435699832174477;-0.404109349721635;1.087934456931245;1.0000012038403348;9.99996137343591;0.4167647102062505;-0.4352289974849905;-0.43522900278304;0.38308228215016576;0.36004450961624956;0.5257261071793798;1.0000195316098857
93.059001;1.0976255133547148;0.46298087504673757;0.4218016704026114;-0.44356998322841934;-0.4041093497285124;1.0879344897626246;1.0000011208717647;9.999959934502204;0.41676474779986794;-0.43522899744258453;-0.435229002729949;0.3830822395277189;0.36004457541337903;0.5257260660477104;1.0000195992510361
93.069001;1.0976255125145942;0.4629808284669897;0.4218016060675469;-0.4435699832391651;-0.40410934973532264;1.087934522845282;1.0000010357948534;9.999958560263421;0.41676478733449424;-0.4352289974007234;-0.4352290026781628;0.3830821963614581;0.3600446429012886;0.525726026224252;1.000019667708575
93.079001;1.097625519082238;0.462980783372107;0.421801542300733;-0.44356998324963937;-0.4041093497420894;1.087934556861424;1.0000009494458706;9.999957246767273;0.4167648286615947;-0.4352289973595666;-0.4352290026278601;0.38308215262209766;0.3600447119638804;0.52572598782347;1.0000197371025323
93.089001;1.097625533071908;0.46298074003977346;0.42180147901828313;-0.4435699832598013;-0.4041093497488246;1.0879345924929305;1.0000008626731502;9.999955991158735;0.4167648716439239;-0.4352289973192623;-0.43522900257922037;0.3830821083333235;0.3600447825062876;0.5257259509808023;1.0000198075033195
93.099001;1.0976255545313844;0.46298069876384074;0.4218014161564396;-0.44356998326963004;-0.40410934975553076;1.0879346302897779;1.0000007762204992;9.999954791776682;0.41676491615628447;-0.4352289972799489;-0.4352290025324276;0.3830820635570219;0.36004485446504086;0.52572591584482;1.000019878910919
93.109001;1.0976255833297823;0.46298065982032216;0.42180135366729765;-0.4435699832791417;-0.4041093497622151;1.0879346706179116;1.000000690631363;9.999953648233733;0.41676496205100144;-0.4352289972417679;-0.4352290024876758;0.38308201835843625;0.3600449278038083;0.5257258825351001;1.0000199511815078
93.119001;1.0976256190700944;0.46298062346110197;0.4218012914896171;-0.44356998328839176;-0.4041093497689118;1.0879347137242954;1.000000606227928;9.999952561155679;0.41676500911634234;-0.4352289972048611;-0.4352290024451609;0.38308197276910744;0.3600450025004665;0.5257258511176183;1.000020023986852
93.129001;1.0976256611441444;0.4629805899132033;0.4218012295546688;-0.4435699832974563;-0.40410934977568413;1.0879347597983324;1.000000523159774;9.999951531786136;0.41676505706321487;-0.43522899716937047;-0.4352290024050449;0.38308192677978314;0.3600450785244112;0.5257258216035243;1.0000200968113844
93.139001;1.0976257088892674;0.4629805593671721;0.421801167833681;-0.4435699833064084;-0.4041093497826136;1.0879348090006906;1.0000004414691865;9.99995056135328;0.41676510554835305;-0.43522899713543656;-0.4352290023674385;0.383081880375214;0.3600451558151664;0.5257257939402336;1.0000201690031965
93.149001;1.0976257617310028;0.46298053195563166;0.4218011063681311;-0.4435699833153179;-0.4041093497897872;1.0879348615044142;1.000000361119833;9.999949650152235;0.416765154227021;-0.43522899710318047;-0.4352290023324194;0.3830818335665449;0.360045234292673;0.5257257680155591;1.0000202398945333
93.159001;1.0976258192411292;0.46298050772176896;0.42180104523598955;-0.4435699833242603;-0.40410934979726143;1.0879349174994988;1.0000002820001321;9.999948797342071;0.41676520281345664;-0.4352289970726928;-0.4352290023000548;0.3830817863895185;0.36004531387553645;0.5257257436909419;1.0000203088810125
93.169001;1.0976258811644934;0.46298048662086;0.42180098450566506;-0.44356998333332;-0.4041093498050378;1.087934977135992;1.0000002039882487;9.999948002012323;0.4167652511252494;-0.4352289970440513;-0.43522900227041056;0.38308173888709784;0.3600453944790158;0.5257257208276506;1.0000203753957284
93.179001;1.0976259474427417;0.46298046858340175;0.4218009242417454;-0.443569983342601;-0.4041093498130935;1.0879350404675174;1.0000001270147436;9.999947264095729;0.41676529908650406;-0.43522899701736034;-0.4352290022435446;0.3830816911005014;0.3600454760184101;0.525725699273153;1.0000204388516831
93.189001;1.0976260181963935;0.4629804535712611;0.42180086452224685;-0.4435699833522178;-0.404109349821411;1.0879351074562942;1.0000000510128662;9.999946584247288;0.4167653466973637;-0.43522899699277645;-0.43522900221949823;0.38308164307857406;0.3600455584242711;0.5257256788222099;1.0000204986193908
93.199001;1.0976260936198696;0.4629804415761659;0.4218008054211396;-0.4435699833622621;-0.40410934982997476;1.087935178061992;0.9999999758844298;9.999945963921876;0.4167653940248774;-0.4352289969704874;-0.435229002198299;0.3830815949023051;0.36004564164946595;0.5257256592161267;1.000020554105121
93.209001;1.0976261738301358;0.46298043259325566;0.4218007469845086;-0.4435699833728007;-0.40410934983876734;1.087935252301072;0.9999999015722004;9.999945405862237;0.4167654412148761;-0.4352289969506589;-0.4352290021799566;0.3830815467007685;0.36004572566438015;0.5257256401862778;1.0000206049068683
93.219001;1.0976262588045151;0.4629804265984865;0.4218006892344508;-0.4435699833838937;-0.40410934984775454;1.087935330186407;0.9999998281038732;9.999944913719782;0.41676548845821393;-0.4352289969334034;-0.43522900216443816;0.3830814986315834;0.36004581044610606;0.5257256214809948;1.000020650879202
93.229001;1.0976263484801492;0.4629804235380809;0.42180063219834807;-0.4435699833955887;-0.4041093498568447;1.08793541166012;0.9999997555179031;9.999944490702458;0.41676553591927734;-0.4352289969187853;-0.4352290021516514;0.3830814508333131;0.36004589596143083;0.5257256028791722;1.000020692052705
93.239001;1.0976264429200462;0.4629804233301917;0.4218005759345264;-0.44356998340790993;-0.40410934986587765;1.087935496629516;0.9999996837538574;9.999944138224656;0.41676558370649075;-0.43522899690683864;-0.43522900214145077;0.38308140338531377;0.3600459821492178;0.525725584202997;1.0000207285392329
93.249001;1.0976265423757305;0.46298042587311944;0.42180052052181327;-0.4435699834208791;-0.40410934987464114;1.0879355850749837;0.9999996126349213;9.999943855534557;0.41676563189214505;-0.4352289968975738;-0.43522900213365495;0.3830813563034605;0.36004606892862584;0.5257255653008018;1.000020760508966
93.259001;1.0976266471987115;0.4629804310687857;0.4218004660293801;-0.44356998343453824;-0.4041093498828792;1.0879356770885582;0.9999995419556673;9.999943640768373;0.41676568053603213;-0.4352289968909647;-0.43522900212805876;0.38308130956420205;0.36004615623141695;0.5257255460279165;1.0000207881768197
93.269001;1.0976267577347596;0.46298043885927487;0.42180041251751127;-0.44356998344893817;-0.404109349890317;1.0879357727331922;0.999999471551173;9.999943492561556;0.41676572971178166;-0.43522899688694205;-0.43522900212443627;0.3830812631259127;0.36004624400986485;0.5257255262548652;1.0000208117379912
93.279001;1.097626874312324;0.46298044924234616;0.4218003600576368;-0.44356998346411797;-0.40410934989671354;1.087935871829472;0.9999994013042786;9.999943410827548;0.4167657795344181;-0.43522899688540523;-0.4352290021225489;0.3830812169542308;0.3600463321994082;0.5257255058814903;1.0000208313340335
93.289001;1.097626997266148;0.4629804622490723;0.42180030872330526;-0.44356998348009075;-0.40410934990189745;1.0879359738893237;0.9999993311899402;9.999943396422523;0.4167658301565743;-0.43522899688623556;-0.43522900212217547;0.38308117106979633;0.3600464206655294;0.5257254848506995;1.0000208471339211
93.299001;1.0976271269282516;0.46298047791144714;0.42180025856541803;-0.44356998349683335;-0.4041093499057603;1.0879360782379108;0.9999992613422902;9.999943450404238;0.4167658817340223;-0.4352289968893073;-0.43522900212313215;0.3830811255728245;0.36004650918547537;0.5257254631456366;1.000020859429217
93.309001;1.0976272636328;0.46298049624184917;0.4218002096165159;-0.44356998351430393;-0.4041093499082326;1.0879361841521453;0.9999991920425647;9.999943573406147;0.41676593439821624;-0.43522899689448624;-0.43522900212526333;0.38308108060254464;0.36004659749132023;0.5257254407527183;1.0000208686016736
93.319001;1.0976274077805641;0.4629805172367872;0.421800161926724;-0.4435699835324831;-0.4041093499092674;1.0879362909116208;0.9999991236707034;9.99994376489776;0.41676598826296635;-0.43522899690162453;-0.4352290021284344;0.383081036267545;0.3600466853296138;0.5257254176223599;1.0000208750265653
93.329001;1.097627559902217;0.4629805409139573;0.4218001155850964;-0.44356998355139154;-0.40410934990882774;1.087936397801866;0.9999990566791344;9.999944022403195;0.4167660434499169;-0.4352289969105809;-0.4352290021325316;0.3830809925936516;0.36004677248367584;0.5257253936664071;1.0000208790131246
93.339001;1.097627720625814;0.46298056734122134;0.42180007069634406;-0.4435699835710707;-0.40410934990688424;1.0879365041175726;0.999998991548289;9.999944341556716;0.4167661000934165;-0.4352289969212451;-0.43522900213745247;0.38308094952385713;0.360046858771251;0.5257253687914707;1.0000208807486852
93.349001;1.0976278905899974;0.4629805966167271;0.42180002735147315;-0.44356998359155664;-0.4041093499034312;1.0879366092002796;0.9999989287386665;9.999944716826494;0.4167661583244577;-0.4352289969335306;-0.4352290021430972;0.3830809069848753;0.36004694404985504;0.5257253429423435;1.0000208803089503
93.359001;1.0976280704303283;0.46298062882190155;0.42179998562393817;-0.4435699836128752;-0.4041093498984924;1.0879367124613217;0.9999988686731303;9.999945141606668;0.4167662182556219;-0.43522899694735806;-0.4352290021493707;0.38308086494890137;0.36004702821641477;0.5257253161402862;1.0000208777718473
93.369001;1.0976282607982188;0.4629806639937232;0.42179994557994943;-0.443569983635048;-0.40410934989210934;1.0879368133389031;0.999998811734996;9.999945608037276;0.4167662799724734;-0.4352289969626495;-0.43522900215618804;0.3830808234266893;0.3600471111966701;0.525725288491969;1.000020873241497
93.379001;1.0976284623129706;0.4629807021350132;0.42179990729915473;-0.44356998365808914;-0.40410934988434616;1.087936911300294;0.999998758275359;9.999946107950999;0.4167663435356055;-0.4352289969793446;-0.435229002163471;0.3830807824390846;0.3600471929542858;0.5257252601571536;1.0000208667467574
93.389001;1.0976286754891407;0.46298074322562033;0.4217998708797828;-0.44356998368199935;-0.4041093498752975;1.0879370059230262;0.9999987086057253;9.999946633976569;0.41676640899058137;-0.4352289969974362;-0.43522900217113164;0.38308074201856096;0.36004727349217197;0.5257252313339809;1.0000208581686132
93.399001;1.097628900665466;0.4629807872120157;0.4217998364016855;-0.44356998370676254;-0.4041093498650787;1.0879370968837705;0.9999986630062234;9.999947179505279;0.4167664763656809;-0.4352289970169846;-0.43522900217905697;0.3830807022230255;0.360047352801507;0.525725202290935;1.00002084722047
93.409001;1.0976291379751968;0.46298083400405965;0.42179980388096056;-0.4435699837323418;-0.4041093498538141;1.0879371838260425;0.9999986217597981;9.999947738823332;0.4167665456453325;-0.4352289970380833;-0.4352290021871138;0.38308066313812117;0.36004743080815493;0.525725173385751;1.0000208334685365
93.419001;1.0976293874173721;0.4629808834664372;0.42179977326093737;-0.4435699837586741;-0.40410934984162794;1.0879372663200872;0.9999985850894324;9.999948307901164;0.41676661674910476;-0.43522899706081786;-0.4352290021951668;0.38308062486861827;0.36004750738979;0.5257251450305853;1.0000208163836792
93.429001;1.09762964893694;0.46298093539556084;0.42179974443387297;-0.44356998378566936;-0.40410934982863594;1.0879373439583677;0.9999985530064026;9.999948884453246;0.41676668955014773;-0.435228997085246;-0.4352290022030922;0.3830805875294904;0.360047582437728;0.5257251176279738;1.0000207953710794
93.439001;1.0976299224597574;0.46298098954685873;0.4217997172509071;-0.44356998381321694;-0.40410934981494107;1.0879374163837063;0.9999985252393527;9.999949467577768;0.41676676390677503;-0.43522899711139224;-0.435229002210789;0.3830805512442229;0.360047655879702;0.5257250915379971;1.0000207697993013
93.449001;1.097630207887941;0.46298104570743787;0.42179969152795177;-0.4435699838411936;-0.40410934980061514;1.087937483222407;0.9999985013221144;9.999950058081213;0.41676683966289263;-0.43522899713925267;-0.43522900221819033;0.3830805161365501;0.36004772764903353;0.5257250671041421;1.0000207390717832
93.459001;1.0976305050086812;0.4629811037197161;0.42179966708354116;-0.4435699838694826;-0.4041093497856781;1.0879375440501127;0.9999984807461795;9.999950658939321;0.4167669166256559;-0.43522899716882096;-0.43522900222526284;0.38308048232348463;0.36004779766803763;0.5257250446920143;1.0000207026499695
93.469001;1.0976308134434116;0.46298116346079793;0.42179964377439366;-0.4435699838980061;-0.40410934977010454;1.0879375984012147;0.9999984630101344;9.999951275131892;0.41676699455753113;-0.4352289972001061;-0.4352290022319819;0.3830804499303358;0.36004786587471366;0.5257250247028892;1.0000206599781003
93.479001;1.0976311327436254;0.46298122484411064;0.42179962148916716;-0.44356998392673636;-0.40410934975384044;1.0879376458072203;0.999998447585284;9.999951912721103;0.4167670731891206;-0.4352289972331181;-0.43522900223830685;0.3830804190921526;0.36004793223674364;0.5257250075664224;1.0000206104595248
93.489001;1.0976314624438965;0.4629812878240487;0.4217996001228963;-0.4435699839556859;-0.40410934973681084;1.0879376858527554;0.9999984339197469;9.999952577592905;0.41676715223573796;-0.4352289972678552;-0.43522900224419675;0.3830803899356429;0.3600479967325421;0.5257249937093452;1.0000205535133728
93.499001;1.0976318019725007;0.46298135237489235;0.4217995795673973;-0.44356998398491043;-0.4041093497189299;1.087937718214443;0.9999984214231192;9.999953274555567;0.41676723141452016;-0.43522899730431813;-0.43522900224964445;0.3830803625821083;0.3600480593371112;0.5257249835071255;1.000020488559705
93.509001;1.0976321505672022;0.4629814184713846;0.42179955973184224;-0.4435699840145046;-0.4041093497001089;1.0879377427008867;0.9999984094064561;9.999954006836157;0.41676731046777327;-0.43522899734251747;-0.43522900225466926;0.38308033715408984;0.36004812001777475;0.525724977254229;1.000020414967181
93.519001;1.097632507318798;0.4629814860809948;0.4217995405805899;-0.4435699840445718;-0.4041093496802582;1.0879377592736488;0.9999983970762478;9.999954776028495;0.4167673891862348;-0.4352289973824592;-0.435229002259266;0.38308031376361507;0.36004817873481587;0.5257249751690769;1.0000203320990053
93.529001;1.0976328713013785;0.46298155515085965;0.4217995221469343;-0.443569984075203;-0.4041093496593013;1.0879377679784394;0.9999983835621932;9.99995558260119;0.4167674674108452;-0.43522899742413224;-0.4352290022633592;0.3830802924928784;0.36004823545774883;0.5257249773907029;1.0000202394239468
93.539001;1.0976332416223382;0.46298162560079137;0.4217995045045748;-0.44356998410649456;-0.4041093496371909;1.0879377688412755;0.9999983679580328;9.999956426342191;0.4167675450284321;-0.4352289974675134;-0.43522900226681;0.38308027337821365;0.3600482901844049;0.5257249839352738;1.000020136603989
93.549001;1.0976336173586725;0.4629816973310633;0.42179948774069403;-0.4435699841385701;-0.40410934961391465;1.0879377618582278;0.9999983494462367;9.999957306111373;0.4167676219971655;-0.4352289975125783;-0.43522900226947064;0.38308025642114013;0.36004834293814286;0.5257249946834024;1.0000200235298655
93.559001;1.0976339975248333;0.4629817702162537;0.42179947195276096;-0.44356998417155674;-0.40410934958950834;1.0879377470538034;0.999998327444012;9.999958219500195;0.41676769834977034;-0.43522899755929423;-0.43522900227121886;0.38308024162433585;0.3600483937458751;0.5257250094492347;1.000019900265454
93.569001;1.097634381110615;0.46298184408194637;0.42179945723033835;-0.44356998420554505;-0.4041093495640648;1.0879377245002846;0.9999983016166455;9.999959163313427;0.41676777413038724;-0.43522899760760125;-0.43522900227194095;0.3830802290070698;0.36004844262409547;0.5257250280575798;1.0000197669352102
93.579001;1.0976347671403794;0.46298191869861827;0.421799443625598;-0.4435699842405841;-0.40410934953771;1.087937694297794;0.999998271764981;9.999960134252753;0.4167678493461946;-0.4352289976574204;-0.4352290022715162;0.3830802185807246;0.36004848958786956;0.5257250503692644;1.000019623693443
93.589001;1.0976351547270824;0.4629819938207523;0.42179943115828494;-0.44356998427671657;-0.4041093495105709;1.0879376565389203;0.9999982377541052;9.999961129210064;0.4167679239790218;-0.43522899770868706;-0.4352290022698286;0.3830802103315112;0.36004853467052345;0.5257250762753581;1.0000194707515189
93.599001;1.0976355430618905;0.46298206924986646;0.42179941983164965;-0.44356998431400213;-0.40410934948276217;1.0879376112986165;0.9999981995454127;9.999962145431567;0.41676799799451236;-0.4352289977613607;-0.4352290022667728;0.38308020425060113;0.3600485779303677;0.5257251056909065;1.0000193083133255
93.609001;1.0976359313550743;0.46298214484538647;0.421799409614759;-0.44356998435249706;-0.40410934945438454;1.0879375587017042;0.9999981572164116;9.999963180469184;0.4167680713217723;-0.4352289978153819;-0.4352290022622495;0.38308020037056156;0.3600486194369191;0.5257251385524556;1.0000191364562054
93.619001;1.097636318810481;0.4629822204746283;0.42179940042482994;-0.44356998439221623;-0.40410934942552407;1.0879374989602153;0.9999981109301295;9.99996423224509;0.41676814383009764;-0.43522899787061853;-0.43522900225617517;0.3830801987664879;0.3600486592527516;0.5257251747939281;1.0000189550827436
93.629001;1.097636704638071;0.46298229598463375;0.42179939214574297;-0.4435699844331173;-0.4041093493962538;1.08793743236383;0.9999980608987546;9.999965299316468;0.41676821532569513;-0.43522899792687003;-0.43522900224849814;0.3830801995418445;0.3600486974204097;0.5257252142971791;1.0000187639566525
93.639001;1.0976370880969255;0.4629823712179824;0.42179938466511535;-0.44356998447511986;-0.40410934936664766;1.0879373593922241;0.999998007335319;9.999966380869594;0.41676828558088014;-0.43522899798391607;-0.43522900223920624;0.3830802028096284;0.3600487339588783;0.5257252568647499;1.0000185627841602
93.649001;1.0976374685354822;0.4629824460226535;0.4217993779153379;-0.4435699845181333;-0.4041093493368002;1.0879372808375787;0.9999979504425337;9.999967476860192;0.41676835435595816;-0.4352289980415484;-0.43522900222833294;0.3830802086474765;0.36004876887038545;0.5257253022360018;1.0000183512949248
93.659001;1.0976378453745537;0.46298252024089537;0.4217993718932203;-0.4435699845620674;-0.4041093493068377;1.0879371977011854;0.9999978904467504;9.99996858855984;0.4167684213793173;-0.4352289980995684;-0.4352290022159654;0.383080217052951;0.3600488021484273;0.5257253501123165;1.0000181292901575
93.669001;1.09763821807015;0.4629825937037158;0.42179936662368916;-0.44356998460685304;-0.4041093492769078;1.0879371109793958;0.9999978275787416;9.999969718845739;0.41676848633058533;-0.43522899815777877;-0.4352290022022366;0.38308022796665714;0.36004883378420427;0.5257254001785662;1.000017896660646
93.679001;1.0976385860746294;0.4629826662496747;0.4217993621007448;-0.4435699846524697;-0.4041093492471692;1.0879370215552993;0.9999977620392246;9.999970871810442;0.4167685488530741;-0.43522899821599637;-0.43522900218729105;0.3830802413341003;0.36004886376333156;0.5257254521316993;1.0000176533861969
93.689001;1.0976389488091134;0.46298273775514;0.4217993582661514;-0.44356998469892694;-0.404109349217802;1.0879369301916355;0.9999976940237097;9.999972052220635;0.41676860858371934;-0.43522899827408534;-0.43522900217126625;0.3830802571214063;0.36004889206254176;0.5257255057018639;1.000017399551511
93.699001;1.0976393057439657;0.46298280814632436;0.42179935502960136;-0.44356998474621884;-0.40410934918900904;1.0879368375504836;0.999997623765864;9.999973265442076;0.41676866520317957;-0.4352289983319722;-0.4352290021543026;0.38308027530398225;0.3600489186597678;0.5257255606604261;1.000017135381877
93.709001;1.0976396565453905;0.46298287738775484;0.42179935230024157;-0.44356998479430937;-0.40410934916099367;1.087936744191778;0.9999975515831032;9.999974517256783;0.4167687184924941;-0.4352289983896173;-0.43522900213654814;0.383080295872828;0.36004894354289074;0.5257256168254543;1.0000168612403495
93.719001;1.0976400011268723;0.4629829454677747;0.4217993500106604;-0.4435699848431394;-0.40410934913392826;1.0879366504943295;0.9999974778868508;9.999975813033489;0.41676876836508264;-0.4352289984469776;-0.4352290021181564;0.3830803188326871;0.36004896672271897;0.5257256740438919;1.0000165775962813
93.729001;1.0976403396008092;0.4629830123872738;0.421799348130735;-0.44356998489262317;-0.40410934910792323;1.0879365565834835;0.9999974031014919;9.999977156852182;0.4167688148461971;-0.4352289985040083;-0.4352290020992944;0.38308034417428993;0.3600489882378366;0.5257257321360813;1.000016285016656
93.739001;1.0976406722032184;0.46298307814273965;0.4217993466719024;-0.4435699849426357;-0.4041093490830317;1.087936462398914;0.9999973275620223;9.999978551175781;0.4167688580111487;-0.43522899856069214;-0.43522900208014387;0.3830803718504799;0.3600490081186216;0.5257257908456583;1.0000159841446445
93.749001;1.0976409992340306;0.4629831427081989;0.4217993456889203;-0.44356998499301353;-0.4041093490592819;1.0879363678031073;0.999997251467104;9.99997999693486;0.4167688979376785;-0.4352289986170424;-0.4352290020608926;0.3830804017844643;0.36004902635370123;0.5257258498357308;1.0000156756248155
93.759001;1.0976413210496119;0.46298320603721776;0.42179934528646995;-0.4435699850435749;-0.404109349036701;1.087936272599396;0.9999971748777463;9.999981493660773;0.41676893469933946;-0.43522899867307074;-0.4352290020417246;0.3830804338896539;0.36004904290783885;0.5257259087247899;1.000015360046404
93.769001;1.0976416380605696;0.46298326807790113;0.42179934561485155;-0.44356998509414863;-0.40410934901532886;1.0879361765193982;0.9999970977674785;9.99998303979453;0.41676896837022354;-0.43522899872875753;-0.43522900202280895;0.38308046806898977;0.3600490577731316;0.525725967142055;1.00001503795753
93.779001;1.0976419506859505;0.46298332875577813;0.4217993468382003;-0.44356998514459517;-0.40410934899521095;1.0879360792534567;0.9999970201068668;9.999984633276652;0.4167689989968464;-0.4352289987840531;-0.4352290020042904;0.38308050421295303;0.36004907101787953;0.5257260247824527;1.0000147098832661
93.789001;1.0976422593053272;0.46298338794196353;0.42179934909451594;-0.4435699851948184;-0.40410934897636996;1.087935980483428;0.9999969419070207;9.9999862719829;0.41676902655765985;-0.43522899883889243;-0.43522900198628384;0.38308054222359367;0.36004908277539854;0.5257260814322956;1.0000143763325782
93.799001;1.0976425642445955;0.46298344547536546;0.42179935250121575;-0.44356998524476093;-0.4041093489587987;1.0879358798560674;0.9999968631956262;9.999987953818005;0.41676905098366673;-0.43522899889319533;-0.4352290019688749;0.3830805820414524;0.3600490931723852;0.5257261369597604;1.0000140378394586
93.809001;1.0976428657809651;0.4629835012328788;0.42179935721487;-0.4435699852943727;-0.404109348942473;1.0879357769552347;0.9999967839647971;9.999989676815524;0.416769072217877;-0.43522899894685535;-0.4352290019521254;0.38308062364119055;0.360049102295742;0.5257261912983626;1.0000136950231944
93.819001;1.0976431641166944;0.46298355518703815;0.42179936345237556;-0.44356998534357334;-0.4041093489273625;1.0879356713672184;0.9999967041307554;9.999991439374455;0.4167690902298284;-0.4352289989997412;-0.4352290019360629;0.3830806670111339;0.3600491102173426;0.5257262444273927;1.0000133486172886
93.829001;1.0976434593544206;0.4629836074105074;0.4217993714330784;-0.4435699853922413;-0.4041093489134492;1.0879355627872749;0.9999966235150719;9.99999324023306;0.41676910501281195;-0.4352289990517124;-0.4352290019206596;0.3830807121489823;0.36004911701201053;0.5257262963551299;1.0000129994288338
93.839001;1.097643751566871;0.46298365804005864;0.4217993813413927;-0.44356998544022874;-0.40410934890075106;1.0879354510903458;0.9999965418513708;9.99999507800423;0.41676911660170995;-0.4352289991026347;-0.4352290019058483;0.38308075907080635;0.36004912275803547;0.5257263471315253;1.0000126482689118
93.849001;1.0976440408838681;0.46298370724276233;0.4217993933532027;-0.443569985487389;-0.4041093488893271;1.0879353363825364;0.9999964587993047;9.999996950855254;0.41676912505803004;-0.4352289991523867;-0.4352290018915733;0.38308080781233833;0.3600491275354266;0.5257263968559517;1.0000122959071658
93.859001;1.097644327489667;0.4629837551815032;0.42179940764295354;-0.4435699855336037;-0.40410934887926564;1.0879352190094251;0.9999963739219471;9.999998856895312;0.4167691304349635;-0.4352289992008644;-0.4352290018778066;0.3830808584139229;0.36004913142360534;0.5257264456484231;1.000011943057322
93.869001;1.0976446115801877;0.46298380197396877;0.42179942434679907;-0.443569985578806;-0.4041093488706604;1.087935099463732;0.9999962866721909;10.000000794569447;0.4167691327852322;-0.4352289992479865;-0.4352290018645148;0.3830809109048507;0.3600491344984007;0.525726493620028;1.00001159038338
93.879001;1.0976448932999017;0.4629838476756442;0.42179944354584764;-0.44356998562299355;-0.4041093488635852;1.0879349782662808;0.9999961964666308;10.000002762287476;0.4167691321792828;-0.4352289992936896;-0.4352290018516402;0.38308096530036406;0.3600491368218817;0.5257265408618265;1.0000112384499034
93.889001;1.097645172652882;0.46298389229375275;0.421799465267323;-0.44356998566621386;-0.404109348858088;1.0879348559511484;0.9999961027832742;10.000004758216651;0.4167691286828391;-0.43522899933791315;-0.4352290018391157;0.3830810216089152;0.36004913843146386;0.5257265874436053;1.0000108876183273
93.899001;1.097645449484481;0.46298393582321645;0.42179948945902285;-0.44356998570853334;-0.4041093488541992;1.0879347331101277;0.9999960051863815;10.00000678092311;0.41676912232526775;-0.4352289993805982;-0.4352290018268765;0.3830810798366704;0.3600491393462994;0.5257266334218047;1.0000105380333775
93.909001;1.097645723545024;0.4629839782907146;0.42179951597138055;-0.44356998575002304;-0.4041093488519278;1.0879346103848342;0.9999959033100054;10.000008829757727;0.4167691131063243;-0.4352289994216961;-0.4352290018148461;0.38308113996274085;0.3600491395933468;0.5257266788573424;1.0000101897391385
93.919001;1.0976459945549812;0.4629840197707688;0.4217995445989326;-0.44356998579075396;-0.40410934885125277;1.0879344884232238;0.9999957968463329;10.000010904214625;0.41676910102780107;-0.43522899946116417;-0.4352290018029403;0.38308120191228845;0.3600491392420011;0.5257267238172598;1.0000098428105046
93.929001;1.0976462622907568;0.46298406036887657;0.42179957515856065;-0.4435699858307887;-0.40410934885214084;1.0879343678396525;0.9999956855165052;10.000013003069476;0.4167690861234744;-0.4352289994989596;-0.43522900179110796;0.3830812655791327;0.3600491384153133;0.5257267683487759;1.0000094973790916
93.939001;1.0976465266608637;0.4629841002178401;0.4217996075280303;-0.4435699858701736;-0.4041093488545823;1.0879342491847817;0.9999955690419999;10.000015124075631;0.41676906847790157;-0.4352289995350374;-0.4352290017793506;0.3830813308665735;0.3600491372546099;0.525726812466455;1.0000091535523803
93.949001;1.097646787667324;0.4629841394931522;0.4217996415964793;-0.4435699859089321;-0.4041093488586016;1.0879341329252223;0.9999954471851785;10.000017264314945;0.4167690482115545;-0.4352289995693456;-0.4352290017677004;0.3830813977118187;0.36004913588163134;0.5257268561545025;1.0000088113499384
93.959001;1.0976470452991038;0.46298417839523787;0.42179967718906447;-0.4435699859470787;-0.404109348864232;1.0879340194264253;0.9999953198349705;10.000019420992423;0.41676902544287264;-0.4352289996018327;-0.43522900175619145;0.38308146610416643;0.36004913440280417;0.5257268993592694;1.0000084707260506
93.969001;1.097647299477392;0.462984217105557;0.4217997140677591;-0.4435699859846576;-0.4041093488714849;1.0879339089639672;0.9999951870239138;10.000021591926233;0.4167690002680444;-0.43522899963247635;-0.4352290017448357;0.3830815360804995;0.36004913292688656;0.5257269419922215;1.000008131624315
93.979001;1.0976475500644696;0.46298425577791213;0.42179975199644804;-0.44356998602175857;-0.40410934888035177;1.0879338017717375;0.9999950488710292;10.000023775537443;0.4167689727653792;-0.43522899966129525;-0.4352290017336143;0.3830816076924516;0.3600491315572635;0.525726983954161;1.0000077940242351
93.989001;1.097647796861374;0.4629842945604024;0.4217997907722919;-0.4435699860585057;-0.40410934889081934;1.0879336980561176;0.9999949055417191;10.000025970827958;0.4167689430111609;-0.43522899968833495;-0.4352290017224876;0.38308168098163825;0.3600491303782371;0.5257270251517667;1.0000074579928815
93.999001;1.0976480395786818;0.46298433361210806;0.42179983018225076;-0.44356998609504616;-0.40410934890286776;1.087933597940669;0.9999947572521687;10.000028177343316;0.41676891108814845;-0.4352289997136446;-0.43522900171140105;0.383081755979492;0.36004912946461115;0.5257270654848295;1.0000071236836245
94.009001;1.0976482778399193;0.46298437310410534;0.4217998699445279;-0.4435699861315133;-0.40410934891645733;1.08793350142636;0.9999946042897102;10.000030394934123;0.41676887706731286;-0.43522899973726087;-0.4352290017002825;0.3830818327175356;0.36004912888039864;0.5257271048387955;1.0000067912276573
94.019001;1.0976485112322887;0.4629844131870431;0.4217999097148287;-0.44356998616799387;-0.40410934893152595;1.087933408422897;0.9999944469940167;10.000032623160713;0.41676884097474765;-0.4352289997592165;-0.43522900168903916;0.383081911241404;0.3600491286414381;0.5257271431294416;1.0000064606496843
94.029001;1.0976487394085142;0.46298445394232457;0.4217999491468522;-0.44356998620455623;-0.40410934894800987;1.0879333187867495;0.9999942857058687;10.000034860529388;0.41676880279301315;-0.43522899977956575;-0.43522900167755585;0.38308199161449136;0.3600491286967808;0.5257271803528857;1.000006131926336
94.039001;1.0976489621993435;0.46298449537412906;0.42179998793227697;-0.44356998624128685;-0.404109348965855;1.087933232301036;0.9999941207527437;10.000037104331701;0.41676876251760436;-0.43522899979839136;-0.4352290016657053;0.38308207389156934;0.3600491289644286;0.525727216563423;1.0000058050503684
94.049001;1.0976491796448766;0.4629845374551163;0.4218000258018131;-0.4435699862782672;-0.4041093489849854;1.0879331486619725;0.9999939524177325;10.000039351173124;0.4167687201982167;-0.43522899981579427;-0.4352290016533807;0.3830821580835429;0.36004912937338046;0.5257272518115115;1.0000054799535267
94.059001;1.0976493919783619;0.462984580175733;0.4218000625265815;-0.4435699863155277;-0.40410934900527623;1.0879330675666792;0.9999937808765466;10.000041597544346;0.4167686759101295;-0.4352289998318908;-0.4352290016405295;0.38308224413798053;0.3600491298699381;0.5257272861278897;1.000005156422983
94.069001;1.0976495995893778;0.46298462354561465;0.4218000979416684;-0.44356998635304284;-0.404109349026562;1.0879329888056524;0.9999936062239235;10.000043840417401;0.4167686297112285;-0.4352289998468015;-0.4352290016271646;0.3830823319415303;0.360049130411193;0.5257273195666712;1.0000048341950478
94.079001;1.0976498029206512;0.4629846675504773;0.4218001319649432;-0.44356998639076417;-0.40410934904864765;1.0879329122293189;0.9999934285420929;10.00004607785828;0.4167685816301706;-0.435228999860622;-0.43522900161335226;0.38308242136394877;0.36004913096632896;0.5257273522474628;1.000004513114259
94.089001;1.0976500023876787;0.46298471210989106;0.4218001645807198;-0.44356998642864237;-0.4041093490713128;1.0879328376807076;0.9999932478905446;10.000048308988985;0.4167685316619234;-0.43522899987339997;-0.4352290015991845;0.38308251231632034;0.3600491315209497;0.5257273843428957;1.0000041931720145
94.099001;1.0976501983707037;0.46298475707090625;0.4218001958045747;-0.4435699864666218;-0.4041093490943291;1.0879327650066832;0.9999930642638295;10.000050533248539;0.41676847977032005;-0.4352289998851522;-0.43522900158474687;0.3830826047547673;0.3600491320876113;0.5257274160327549;1.000003874480774
94.109001;1.097650391161418;0.4629848022365727;0.42180022565399056;-0.44356998650462764;-0.40410934911748153;1.0879326940785041;0.9999928776132512;10.00005274978412;0.41676842591550756;-0.43522899989590674;-0.4352290015701059;0.383082698642351;0.3600491327031505;0.5257274474804942;1.0000035572732016
94.119001;1.097650580857956;0.4629848474127712;0.4218002541343188;-0.44356998654256213;-0.40410934914058055;1.0879326247997785;0.9999926879454499;10.000054957370377;0.4167683700723454;-0.43522899990570935;-0.4352290015553226;0.38308279392064365;0.3600491334006991;0.5257274788184543;1.0000032418821563
94.129001;1.0976507673379472;0.46298489245450924;0.4218002812411598;-0.4435699865803139;-0.4041093491634705;1.0879325571998186;0.9999924954052573;10.00005715435516;0.4167683122157347;-0.4352289999145804;-0.43522900154047994;0.383082890489342;0.3600491341965301;0.5257275101203468;1.0000029286900733
94.139001;1.0976509503121963;0.46298493728056805;0.4218003069651979;-0.443569986617767;-0.40410934918602426;1.0879324915123367;0.9999923002971296;10.000059338642728;0.41676825231301096;-0.4352289999224869;-0.4352290015257009;0.3830829882038793;0.36004913509417263;0.5257275414037675;1.0000026180982238
94.149001;1.0976511293576523;0.46298498184032455;0.4218003313007119;-0.44356998665479846;-0.40410934920812275;1.087932428078795;0.999992103098567;10.000061508127715;0.41676819033315227;-0.43522899992936476;-0.43522900151112287;0.3830830869058686;0.36004913607012656;0.5257275726750675;1.000002310505861
94.159001;1.0976513039691744;0.4629850260543251;0.42180035426508183;-0.4435699866912798;-0.40410934922963765;1.0879323671862235;0.999991904465125;10.000063660843825;0.4167681262381752;-0.4352289999351411;-0.43522900149684196;0.3830831864518237;0.3600491370626254;0.5257276039793691;1.0000020062525055
94.169001;1.0976514737015095;0.46298506976251974;0.42180037590104014;-0.443569986727092;-0.40410934925041747;1.0879323089950494;0.9999917052274025;10.000065794559472;0.4167680599651997;-0.435228999939734;-0.43522900148289034;0.38308328671666847;0.36004913798135585;0.5257276354183851;1.0000017055535808
94.179001;1.0976516383110457;0.46298511271494397;0.421800396246767;-0.44356998676214554;-0.4041093492702807;1.0879322535302052;0.9999915064096189;10.000067906517714;0.41676799144159066;-0.43522899994305986;-0.43522900146926424;0.38308338757688426;0.36004913870850813;0.5257276671244937;1.0000014085296325
94.189001;1.0976517977987235;0.46298515461695905;0.4218004153176629;-0.4435699867963834;-0.40410934928903636;1.0879322006389147;0.9999913092181584;10.000069993296467;0.4167679206441182;-0.4352289999450464;-0.43522900145594845;0.38308348887856186;0.360049139092083;0.5257276992105284;1.0000011153501707
94.199001;1.0976519523494115;0.462985195196469;0.4218004331228555;-0.44356998682976106;-0.40410934930653447;1.0879321499603747;0.9999911149513432;10.000072050783809;0.416767847653299;-0.4352289999456328;-0.43522900144290777;0.38308359041318707;0.3600491389505313;0.5257277317249465;1.0000008263622893
94.209001;1.0976521022272068;0.46298523424868704;0.4218004496777422;-0.44356998686222426;-0.4041093493226963;1.0879321010091463;0.9999909249061854;10.000074074261777;0.41676777263273207;-0.43522899994477365;-0.4352290014300748;0.3830836919140882;0.3600491380820575;0.5257277646449644;1.0000005421005345
94.219001;1.0976522476785255;0.4629852716386288;0.421800464997764;-0.4435699868936917;-0.4041093493374896;1.0879320532900156;0.9999907403242131;10.000076058686428;0.41676769573899597;-0.4352289999424536;-0.435229001417372;0.3830837930575391;0.3600491362797086;0.5257277978938936;1.0000002632289418
94.229001;1.0976523888406413;0.4629853072887346;0.42180047910063256;-0.44356998692404276;-0.40410934935089077;1.0879320063138436;0.9999905622951358;10.000077999792383;0.41676761706456683;-0.4352289999386885;-0.43522900140474224;0.38308389347604793;0.36004913335994027;0.525727831342815;0.9999999904929391
94.239001;1.097652525701259;0.4629853411871166;0.4218004920308641;-0.4435699869531284;-0.4041093493628783;1.0879319595197432;0.9999903916677597;10.00007989507831;0.4167675366572397;-0.4352289999335091;-0.4352290013921545;0.38308399279414346;0.3600491291874994;0.5257278648126036;0.9999997246664354
