time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.249001;1.0976526581626596;0.46298537340181356;0.42180050389648777;-0.4435699869807968;-0.40410934937344134;1.0879319122212197;0.9999902290845301;10.000081743383992;0.4167674545420182;-0.43522899992694297;-0.43522900137959025;0.38308409066509325;0.36004912368445713;0.5257278981072404;0.9999994664416411
94.259001;1.0976527861839005;0.4629854040688036;0.42180051488315123;-0.4435699870069108;-0.40410934938258974;1.087931863678412;0.9999900750489669;10.000083543983704;0.41676737072112746;-0.4352289999190058;-0.435229001367024;0.3830841867871812;0.3600491168268791;0.525727931058398;0.9999992162830094
94.269001;1.0976529099172443;0.4629854333613045;0.4218005252249929;-0.4435699870313575;-0.4041093493903604;1.0879318132356204;0.9999899299134877;10.000085296102487;0.4167672851903018;-0.43522899990972597;-0.43522900135441583;0.3830842808958533;0.3600491086283364;0.5257279635455058;0.9999989743593186
94.279001;1.0976530297109803;0.4629854614863333;0.4218005351629006;-0.44356998705405465;-0.40410934939681475;1.0879317604125014;0.9999897938401416;10.00008699875693;0.4167671979616839;-0.4352289998991784;-0.43522900134173026;0.38308437274863255;0.3600490991290293;0.5257279955128356;0.9999987406498678
94.289001;1.0976531459800625;0.4629854887061574;0.4218005449216895;-0.4435699870749336;-0.4041093494020398;1.0879317049632138;0.9999896667992919;10.000088651213533;0.416767109069249;-0.4352289998874753;-0.43522900132896053;0.3830844621117762;0.36004908839118444;0.5257280269935056;0.9999985151515953
94.299001;1.0976532591035069;0.4629855153163902;0.42180055471402694;-0.4435699870939033;-0.40410934940613447;1.0879316469381166;0.9999895485856799;10.00009025394364;0.4167670185555135;-0.4352289998747233;-0.4352290013161315;0.3830845487519139;0.36004907647237816;0.5257280580687013;0.999998298007871
94.309001;1.097653369359665;0.46298554159432964;0.4218005647598171;-0.44356998711084256;-0.40410934940917015;1.0879315867049044;0.9999894388358374;10.000091809157821;0.41676692645109464;-0.4352289998610054;-0.43522900130328784;0.3830846324509449;0.36004906340643006;0.5257280887713887;0.9999980895102941
94.319001;1.097653476855123;0.4629855677922542;0.42180057528614284;-0.44356998712562834;-0.4041093494111744;1.0879315248911325;0.9999893370869868;10.00009332038659;0.41676683276392845;-0.43522899984639707;-0.43522900129047903;0.38308471303816594;0.3600490492294282;0.5257281190419802;0.9999978900601579
94.329001;1.0976535815683632;0.4629855941404712;0.421800586496547;-0.4435699871381458;-0.40410934941214977;1.0879314622481697;0.9999892428733815;10.000094791312947;0.41676673747978815;-0.4352289998309891;-0.43522900127773406;0.3830847904122852;0.36004903401675104;0.5257281487420146;0.9999977001610241
94.339001;1.0976536834825026;0.4629856208186837;0.42180059854177915;-0.4435699871482683;-0.4041093494120949;1.0879313994826028;0.9999891557695826;10.00009622467402;0.4167666405731955;-0.43522899981489804;-0.435229001265048;0.3830848645402177;0.36004901789123034;0.5257281776767663;0.9999975204294159
94.349001;1.0976537826202086;0.4629856479527325;0.42180061151737613;-0.4435699871558523;-0.40410934941101484;1.087931337170717;0.9999890753622075;10.000097621901855;0.4167665420383392;-0.4352289997982607;-0.4352290012524076;0.3830849354349543;0.3600490009974121;0.5257282056373781;0.9999973515377236
94.359001;1.097653879004746;0.4629856756261308;0.4218006254737712;-0.4435699871607699;-0.40410934940892346;1.0879312758144621;0.9999890012414899;10.000098983340976;0.41676644192774387;-0.4352289997812226;-0.4352290012398295;0.3830850031294134;0.36004898346073877;0.5257282324395285;0.9999971940953355
94.369001;1.0976539726436567;0.46298570386131704;0.4218006404232965;-0.4435699871629367;-0.40410934940583937;1.0879312159206933;0.9999889330522799;10.000100308686285;0.4167663403725217;-0.4352289997639229;-0.4352290012273744;0.38308506766426753;0.3600489653707305;0.5257282579241975;0.9999970485533681
94.379001;1.0976540634966514;0.4629857326191432;0.4218006563721449;-0.4435699871623246;-0.4041093494017757;1.0879311579963074;0.9999888705671898;10.00010159739131;0.41676623758175096;-0.4352289997464736;-0.4352290012151296;0.38308512909319864;0.3600489468049843;0.5257282819728513;0.9999969151371044
94.389001;1.0976541514290699;0.4629857618345873;0.42180067336834576;-0.44356998715898044;-0.4041093493967273;1.0879311024827436;0.9999888137146029;10.00010284890791;0.4167661338153115;-0.43522899972894885;-0.4352290012031679;0.38308518749468506;0.36004892786571013;0.5257283045556419;0.9999967938391032
94.399001;1.0976542362254742;0.46298579145898877;0.42180069149796245;-0.4435699871530307;-0.404109349390675;1.0879310496520729;0.9999887625330668;10.000104062989122;0.41676602933547835;-0.43522899971138646;-0.4352290011915226;0.3830852429734712;0.36004890868583367;0.5257283257357973;0.9999966844995829
94.409001;1.0976543176924447;0.462985821486986;0.4218007108428;-0.44356998714465923;-0.4041093493835999;1.0879309995588344;0.9999887171253543;10.000105240113317;0.4167659243863815;-0.4352289996937985;-0.43522900118018165;0.383085295652019;0.36004888938617086;0.5257283456088254;0.999996586882587
94.419001;1.0976543958136409;0.46298585193111325;0.4218007314570284;-0.44356998713408813;-0.40410934937548637;1.0879309521643414;0.9999886776618555;10.000106381542789;0.4167658192115713;-0.43522899967617723;-0.43522900116908686;0.38308534565810615;0.36004887003652414;0.525728364265346;0.9999965006948625
94.429001;1.097654470840218;0.4629858827720928;0.42180075336280604;-0.4435699871215695;-0.4041093493663113;1.0879309075385473;0.9999886444172893;10.000107488909848;0.41676571406079976;-0.43522899965849354;-0.43522900115815266;0.38308539310567075;0.36004885068451065;0.5257283818185026;0.9999964255479129
94.439001;1.0976545432226794;0.46298591394740396;0.4218007765640085;-0.44356998710737633;-0.4041093493560327;1.08793086597405;0.9999886177988417;10.0001085639793;0.41676560917341865;-0.43522899964070355;-0.43522900114730245;0.38308543808524315;0.3600488313994131;0.5257283984085415;0.9999963608928853
94.449001;1.097654613478922;0.46298594537074733;0.42180080106964085;-0.4435699870917819;-0.40410934934458626;1.0879308279511026;0.9999885982755311;10.000109608795784;0.4167655047786651;-0.43522899962276435;-0.43522900113649193;0.3830854806768029;0.3600488122591835;0.5257284141507499;0.9999963060414118
94.459001;1.0976546821347908;0.46298597695882343;0.4218008268945524;-0.44356998707504475;-0.404109349331901;1.087930793994259;0.999988586206463;10.000110625497367;0.4167654011288728;-0.4352289996046432;-0.4352290011257023;0.38308552096310966;0.36004879333201156;0.5257284291212999;0.9999962602805661
94.469001;1.0976547497068652;0.46298600865016093;0.4218008540415792;-0.4435699870574112;-0.4041093493179277;1.087930764535089;0.999988581722986;10.000111615570841;0.41676529852486516;-0.4352289995863076;-0.4352290011149183;0.3830855590274117;0.3600487747068764;0.5257284434047864;0.9999962229510305
94.479001;1.09765481666881;0.46298604039222435;0.42180088250893877;-0.4435699870391034;-0.40410934930265763;1.087930739856803;0.9999885847617367;10.000112579660554;0.4167651973062607;-0.43522899956770655;-0.4352290011041157;0.3830855949464808;0.36004875652454277;0.5257284571018604;0.9999961935000893
94.489001;1.097654883423853;0.4629860721223213;0.4218009123358997;-0.4435699870202902;-0.4041093492861237;1.0879307201028763;0.9999885951380781;10.000113518408137;0.41676509782523985;-0.4352289995487695;-0.4352290010932674;0.3830856287908523;0.3600487389579942;0.5257284702635363;0.9999961715645014
94.499001;1.09765495030763;0.46298610380464805;0.42180094362093346;-0.4435699870010754;-0.4041093492683981;1.0879307053319156;0.9999886125462777;10.000114433102238;0.4167650004149643;-0.4352289995294368;-0.4352290010823472;0.38308566063085037;0.3600487221719098;0.525728482847144;0.9999961569717504
94.509001;1.097655017617919;0.4629861354891303;0.4218009764698448;-0.44356998698151767;-0.4041093492495891;1.0879306956073769;0.9999886365565094;10.000115325626034;0.41676490535278127;-0.4352289995096955;-0.43522900107132806;0.3830856905395182;0.360048706313956;0.5257284947452406;0.9999961496325285
94.519001;1.097655085611358;0.4629861672864517;0.42180101094538724;-0.4435699869616432;-0.40410934922981884;1.0879306910328608;0.9999886666616626;10.00011619819813;0.4167648128393712;-0.435228999489583;-0.4352290010601845;0.38308571859052315;0.3600486915244509;0.5257285058214121;0.9999961494590088
94.529001;1.0976551544638808;0.4629861992811446;0.42180104706366317;-0.4435699869414278;-0.4041093492091883;1.0879306917260407;0.9999887023117771;10.000117052624523;0.41676472300863815;-0.4352289994691589;-0.4352290010488949;0.38308574486556307;0.36004867792013256;0.5257285158917387;0.9999961563638731
94.539001;1.097655224297159;0.4629862314882354;0.4218010847862256;-0.4435699869207918;-0.40410934918775754;1.0879306978452286;0.9999887429429813;10.000117889238483;0.41676463593918184;-0.4352289994484739;-0.4352290010374348;0.38308576947203876;0.3600486655737224;0.5257285246900048;0.9999961702987384
94.549001;1.0976552952279663;0.462986263859053;0.4218011240127187;-0.44356998689963517;-0.40410934916554897;1.087930709640663;0.9999887880107381;10.000118706416634;0.4167645516455868;-0.4352289994275377;-0.4352290010257663;0.3830857925374529;0.36004865452916524;0.5257285318865632;0.9999961912669431
94.559001;1.0976553673182914;0.46298629628889915;0.4218011646156619;-0.44356998687787136;-0.40410934914255975;1.0879307274163708;0.9999888369429974;10.00011950077075;0.4167644700774862;-0.4352289994062979;-0.4352290010138459;0.38308581416315707;0.36004864482853377;0.5257285371489724;0.9999962192728129
94.569001;1.0976554404723473;0.46298632863721945;0.42180120647067676;-0.4435699868554279;-0.40410934911876917;1.087930751405895;0.9999888890919552;10.000120268266716;0.4167643911461513;-0.4352289993846621;-0.4352290010016492;0.3830858343761183;0.3600486365163054;0.5257285401916535;0.9999962542603519
94.579001;1.0976555143956273;0.4629863607846567;0.42180124944396036;-0.4435699868322393;-0.4041093490941479;1.0879307816742723;0.9999889438529802;10.000121006069993;0.4167643147681486;-0.4352289993625352;-0.4352290009891796;0.38308585312949334;0.3600486296312143;0.5257285407820412;0.9999962960998544
94.589001;1.0976555886635828;0.46298639265717323;0.42180129337848077;-0.44356998680824905;-0.40410934906869095;1.0879308181687206;0.9999890008055733;10.000121713282217;0.416764240894;-0.435228999339827;-0.4352290009764536;0.38308587034697206;0.36004862420589717;0.5257285386985922;0.9999963446163039
94.599001;1.0976556628423613;0.46298642415654656;0.42180133811047515;-0.44356998678341103;-0.404109349042453;1.0879308608567877;0.9999890596629198;10.000122389895942;0.41676416947938194;-0.4352289993164591;-0.43522900096349054;0.38308588596842064;0.360048620265609;0.5257285336995017;0.9999963996134671
94.609001;1.0976557365465565;0.46298645509950054;0.42180138350483487;-0.44356998675769854;-0.4041093490155572;1.0879309098080077;0.9999891201493817;10.000123035703501;0.4167641004380492;-0.43522899929238623;-0.43522900095032035;0.3830858999649103;0.3600486178128914;0.5257285255368225;0.9999964608874057
94.619001;1.0976558094462523;0.4629864852334324;0.4218014294727229;-0.4435699867311147;-0.4041093489881727;1.0879309652453224;0.9999891820204976;10.000123650002985;0.4167640336637737;-0.43522899926760483;-0.43522900093698347;0.3830859123141031;0.36004861682158373;0.5257285139815946;0.9999965282867758
94.629001;1.0976558812940738;0.4629865142697104;0.4218014759389728;-0.4435699867036856;-0.4041093489604685;1.0879310275676422;0.9999892452077302;10.00012423142361;0.41676396910395885;-0.43522899924214503;-0.4352290009235062;0.38308592296530003;0.3600486172515028;0.5257284988669964;0.9999966017402179
94.639001;1.097655951981115;0.4629865419038835;0.4218015227964253;-0.44356998667544634;-0.40410934893257966;1.0879310972241767;0.9999893099108613;10.000124777779433;0.4167639067940772;-0.43522899921606356;-0.4352290009098866;0.3830859318467858;0.3600486190604142;0.525728480124879;0.9999966811472403
94.649001;1.097656021570207;0.4629865678246218;0.42180156989333034;-0.4435699866464345;-0.4041093489046268;1.08793117451609;0.999989376516076;10.000125286428831;0.4167638468225764;-0.43522899918943575;-0.4352290008961055;0.38308593890815895;0.3600486221955073;0.5257284577469222;0.9999967662794642
94.659001;1.0976560902522385;0.4629865917183422;0.4218016170393059;-0.44356998661668245;-0.40410934887675704;1.0879312594946082;0.9999894454053158;10.000125754300191;0.41676378927007085;-0.4352289991623559;-0.4352290008821366;0.3830859441387975;0.3600486265740492;0.5257284317213885;0.9999968567860005
94.669001;1.0976561582501863;0.46298661327788876;0.42180166402002384;-0.44356998658620705;-0.4041093488491541;1.0879313519793106;0.9999895168281175;10.000126177495353;0.4167637341888047;-0.4352289991349563;-0.4352290008679464;0.3830859475457748;0.3600486320792072;0.5257284020360112;0.9999969522142567
94.679001;1.0976562257281541;0.46298663220635966;0.4218017106323716;-0.4435699865550099;-0.4041093488220218;1.0879314516577334;0.999989590929392;10.000126551864543;0.41676368164342753;-0.4352289991074188;-0.4352290008534911;0.3830859491356382;0.36004863858504366;0.5257283687092568;0.9999970520396974
94.689001;1.0976562927177842;0.4629866482461924;0.4218017567079432;-0.44356998652308466;-0.4041093487955566;1.0879315581893978;0.9999896678656094;10.000126873999513;0.41676363174276515;-0.43522899907994217;-0.43522900083872185;0.38308594890899844;0.36004864599720027;0.5257283318077615;0.9999971557199392
94.699001;1.0976563591366508;0.46298666122762355;0.4218018020855582;-0.4435699864904248;-0.40410934876991655;1.087931671217714;0.9999897478713232;10.000127141295568;0.4167635846043198;-0.4352289990526899;-0.43522900082359245;0.3830859468353929;0.3600486542741515;0.5257282914578525;0.9999972627396491
94.709001;1.0976564249418153;0.4629866710649684;0.42180184658905406;-0.4435699864570264;-0.4041093487452173;1.087931790333615;0.9999898312586258;10.000127351824066;0.41676354031362467;-0.4352289990257689;-0.43522900080805865;0.3830859428389145;0.3600486634030684;0.5257282478341562;0.9999973726469024
94.719001;1.0976564902783283;0.46298667771635693;0.4218018900677724;-0.4435699864228768;-0.4041093487215602;1.08793191510232;0.9999899184002912;10.00012750424693;0.4167634989307194;-0.43522899899923734;-0.4352290007920965;0.383085936834356;0.36004867335857643;0.5257282011398877;0.9999974850865575
94.729001;1.097656555478307;0.4629866811713861;0.4218019324196315;-0.4435699863879317;-0.40410934869905185;1.0879320451135537;0.9999900096834631;10.000127597085896;0.4167634605017252;-0.43522899897311174;-0.43522900077572796;0.3830859287659049;0.36004868409720364;0.5257281515905569;0.99999759980913
94.739001;1.0976566209532865;0.4629866814642916;0.4218019735386664;-0.4435699863521029;-0.40410934867779075;1.0879321799588666;0.9999901054551049;10.000127628549562;0.4167634250439568;-0.43522899894736894;-0.4352290007590005;0.38308591861528074;0.36004869558412794;0.525728099370769;0.9999977166330417
94.749001;1.0976566871175948;0.4629866786813166;0.4218020132700958;-0.4435699863152747;-0.4041093486578337;1.0879323191693178;0.9999902059840622;10.000127597652984;0.41676339251610756;-0.43522899892196;-0.43522900074193877;0.38308590640840345;0.3600487078024321;0.5257280445906908;0.9999978353542565
94.759001;1.0976567543783933;0.46298667293212015;0.42180205141979005;-0.44356998627734745;-0.4041093486391777;1.08793246214248;0.999990311412554;10.000127504833955;0.41676336280649495;-0.43522899889682076;-0.4352290007245312;0.38308589221705386;0.3600487207326115;0.5257279873030045;0.9999979556305709
94.769001;1.0976568231176853;0.46298666429368107;0.42180208777205425;-0.44356998623827126;-0.4041093486217758;1.0879326080497982;0.9999904217309182;10.000127351012585;0.41676333575938784;-0.4352289988718667;-0.4352290007067587;0.3830858761455207;0.36004873433129236;0.525727927561729;0.9999980769458493
94.779001;1.0976568936320212;0.4629866527910328;0.42180212211140905;-0.443569986198049;-0.4041093486055587;1.0879327558547038;0.9999905368360248;10.000127136394905;0.4167633112113637;-0.43522899884699756;-0.4352290006886141;0.3830858583203467;0.3600487485267858;0.5257278654530007;0.9999981987216859
94.789001;1.0976569661250837;0.4629866384327198;0.4218021542712619;-0.44356998615671006;-0.4041093485904407;1.087932904493118;0.9999906566219297;10.000126860576874;0.4167632890045734;-0.4352289988221156;-0.43522900067008724;0.38308583886530484;0.3600487632196952;0.5257278011064197;0.9999983204477173
94.799001;1.0976570408014845;0.46298662123819134;0.42180218416656823;-0.4435699861142996;-0.404109348576327;1.0879330530174096;0.9999907809923911;10.000126523736053;0.4167632689764055;-0.43522899879713384;-0.43522900065114845;0.3830858178554202;0.36004877828074583;0.5257277347280984;0.9999984416859321
94.809001;1.0976571178860188;0.4629866011994941;0.4218022117670829;-0.44356998607089443;-0.4041093485631299;1.087933200602643;0.9999909097998854;10.000126127184123;0.4167632509568445;-0.4352289987719774;-0.43522900063175174;0.3830857953050609;0.36004879355645086;0.5257276666081927;0.9999985619957173
94.819001;1.0976571974724008;0.4629865782126245;0.42180223704288683;-0.4435699860265906;-0.4041093485507727;1.0879333465368877;0.9999910428181821;10.000125672680703;0.41676323479360583;-0.43522899874659177;-0.435229000611837;0.38308577121192033;0.3600488088791614;0.5257275970764136;0.9999986809060968
94.829001;1.0976572793999706;0.4629865520816376;0.42180225992409603;-0.44356998598145403;-0.40410934853917724;1.0879334902821605;0.9999911798084067;10.000125161637035;0.41676322037310837;-0.435228998720948;-0.4352290005913268;0.3830857456129188;0.3600488240903732;0.5257275264758104;0.9999987979661503
94.839001;1.0976573632991118;0.4629865225976589;0.4218022802843791;-0.44356998593549596;-0.40410934852826286;1.0879336315370018;0.9999913206132731;10.000124594819894;0.4167632076025461;-0.4352289986950279;-0.4352290005701349;0.3830857186111803;0.360048839080626;0.5257274551756429;0.9999989127778358
94.849001;1.0976574486980835;0.46298648959277305;0.4218022979525682;-0.44356998588869506;-0.40410934851797514;1.087933770215649;0.9999914651673535;10.000123972551627;0.4167631963757841;-0.4352289986688068;-0.4352290005481826;0.38308569036720014;0.360048853808005;0.5257273835572295;0.9999990249562993
94.859001;1.0976575350879745;0.4629864529446421;0.42180231274187396;-0.4435699858410347;-0.40410934850830815;1.0879339063736957;0.9999916134373793;10.000123295200217;0.4167631865845948;-0.4352289986422538;-0.4352290005254083;0.3830856610825356;0.3600488682875206;0.5257273119654883;0.9999991341126401
94.869001;1.0976576219818623;0.4629864125779049;0.4218023244711651;-0.44356998579253293;-0.40410934849929636;1.0879340401171471;0.9999917653605177;10.000122563484414;0.41676317817086633;-0.43522899861533476;-0.43522900050175745;0.3830856309996182;0.36004888256698164;0.5257272406952943;0.9999992398914949
94.879001;1.0976577089725459;0.4629863684727598;0.42180233297330216;-0.4435699857432577;-0.4041093484909965;1.0879341715083959;0.9999919207827759;10.00012177866024;0.4167631711397452;-0.4352289985880089;-0.43522900047716884;0.38308560038215533;0.3600488966935256;0.5257271700231135;0.999999341969276
94.889001;1.0976577957310374;0.4629863206660584;0.4218023381013795;-0.44356998569330885;-0.40410934848347213;1.0879343005325175;0.9999920794353242;10.000120942723496;0.4167631655197903;-0.43522899856023706;-0.4352290004515863;0.38308556946634625;0.3600489106965272;0.5257271002347009;0.9999994399991767
94.899001;1.0976578819895688;0.4629862692316908;0.42180233973068365;-0.4435699856427771;-0.4041093484767765;1.087934427149777;0.9999922409640886;10.000120058501638;0.41676316133948405;-0.4352289985320141;-0.43522900042499335;0.3830855384491049;0.3600489245938268;0.5257270316377576;0.9999995336020421
94.909001;1.0976579675558038;0.46298621423869624;0.42180233775229004;-0.44356998559172056;-0.40410934847094154;1.087934551367141;0.9999924049537681;10.000119129579197;0.4167631586420383;-0.43522899850339525;-0.4352290003974235;0.38308550752914544;0.360048938387887;0.5257269645689935;0.9999996224580224
94.919001;1.097658052287508;0.4629861557259529;0.421802332080369;-0.4435699855401792;-0.4041093484659687;1.0879346732522808;0.9999925709497197;10.000118159885462;0.41676315748788034;-0.43522899847448254;-0.43522900036891804;0.3830854769373784;0.3600489520448987;0.5257268993877868;0.9999997064061021
94.929001;1.0976581360245483;0.46298609372644095;0.4218023226846849;-0.44356998548821513;-0.40410934846182595;1.087934792889004;0.999992738512451;10.000117152731974;0.4167631579336931;-0.43522899844538454;-0.43522900033947737;0.3830854469104923;0.3600489654832654;0.5257268364636217;0.9999997854426418
94.939001;1.0976582185835693;0.46298602831007635;0.42180230962003623;-0.4435699854359507;-0.4041093484584636;1.0879349103258997;0.9999929072842124;10.000116109713883;0.4167631600127973;-0.43522899841620205;-0.43522900030906403;0.38308541763848686;0.36004897858408874;0.5257267761815764;0.9999998596138515
94.949001;1.097658299829617;0.4629859596130391;0.42180229303656075;-0.44356998538357645;-0.4041093484558179;1.0879350255664249;0.9999930770360648;10.000115030456064;0.4167631637071855;-0.43522899838705387;-0.4352290002776331;0.38308538925294794;0.3600489912091008;0.5257267189494024;0.9999999288934064
94.959001;1.09765837971254;0.4629858878584072;0.4218022731650241;-0.44356998533133396;-0.40410934845379165;1.0879351385961449;0.9999932476591938;10.000113913114706;0.4167631689177855;-0.4352289983580935;-0.4352290002451322;0.3830853618542924;0.36004900320493133;0.5257266651649559;0.9999999931979485
94.969001;1.0976584581877946;0.46298581334524913;0.4218022502551941;-0.4435699852795074;-0.4041093484522642;1.0879352493858732;0.9999934190698301;10.000112755092267;0.41676317546424946;-0.43522899832949785;-0.4352290002114861;0.38308533553119795;0.3600490143991074;0.5257266151692822;1.0000000525126553
94.979001;1.0976585351286647;0.4629857363856155;0.42180222448789884;-0.4435699852284003;-0.4041093484511325;1.0879353578697362;0.9999935911188528;10.000111554147256;0.41676318312190486;-0.43522899830144685;-0.435229000176602;0.3830853103602231;0.3600490246129238;0.5257265692188067;1.0000001069221989
94.989001;1.0976586103772936;0.46298565723878926;0.4218021959323249;-0.4435699851782673;-0.4041093484503311;1.0879354639646865;0.9999937636181243;10.000110309052195;0.4167631916644985;-0.4352289982741014;-0.43522900014038784;0.38308528639819767;0.36004903368999985;0.5257265274557887;1.0000001565257581
94.999001;1.0976586838249816;0.4629855761009194;0.4218021645653178;-0.4435699851292614;-0.404109348449825;1.087935567598398;0.999993936397213;10.000109019316847;0.41676320088003305;-0.43522899824760325;-0.435229000102772;0.38308526368627654;0.36004904150738554;0.5257264899025232;1.0000002013754377
95.009001;1.0976587553566837;0.4629854931467763;0.4218021303016519;-0.44356998508144474;-0.404109348449599;1.0879356686683601;0.9999941092676355;10.0001076854684;0.416763210571638;-0.4352289982221041;-0.4352290000637196;0.3830852422565745;0.3600490479613969;0.5257264565291266;1.0000002414659286
95.019001;1.097658824765608;0.46298540857247894;0.42180209301343047;-0.4435699850348366;-0.4041093484496541;1.0879357669820358;0.9999942819453717;10.00010630966713;0.4167632205587639;-0.43522899819777777;-0.43522900002323517;0.38308522211247037;0.3600490529569441;0.525726427358344;1.0000002767203124
95.029001;1.0976588917956847;0.4629853226034643;0.4218020525476131;-0.4435699849894621;-0.4041093484500036;1.0879358622396453;0.9999944540363909;10.000104894957664;0.41676323068278276;-0.43522899817480426;-0.4352289999813615;0.3830852032068707;0.3600490564129024;0.5257264025214514;1.0000003069903391
95.039001;1.097658956247124;0.46298523549298504;0.42180200876167884;-0.44356998494538646;-0.4041093484506581;1.0879359540318008;0.9999946250759982;10.000103444030103;0.41676324081744737;-0.4352289981533546;-0.4352289999381834;0.3830851854533422;0.3600490582639635;0.5257263822366404;1.000000332080449
95.049001;1.0976590180105912;0.46298514753550746;0.42180196159368305;-0.44356998490271826;-0.4041093484516258;1.087936041824394;0.9999947945367531;10.000101959426118;0.416763250870097;-0.4352289981335784;-0.4352289998938399;0.38308516874895104;0.3600490584447568;0.5257263667609263;1.0000003517533416
95.059001;1.0976590770286474;0.46298505906078335;0.42180191111596327;-0.4435699848615811;-0.40410934845294294;1.0879361249734187;0.999994961817014;10.000100445072498;0.41676326076286047;-0.435228998115593;-0.4352289998485334;0.3830851529797843;0.36004905689348804;0.5257263563644625;1.0000003657487047
95.069001;1.097659133236288;0.462984970394274;0.42180185751378285;-0.44356998482208;-0.4041093484546896;1.0879362028082147;0.9999951262762673;10.000098907376088;0.4167632703995076;-0.4352289980994867;-0.43522899980251295;0.38308513800867616;0.3600490535857034;0.5257263513137699;1.000000373826132
95.079001;1.0976591865138337;0.46298488182429665;0.4218018010186545;-0.44356998478428883;-0.40410934845695745;1.0879362747157877;0.999995287268316;10.00009735466927;0.4167632796597802;-0.43522899808531346;-0.4352289997560485;0.3830851236628311;0.3600490485318741;0.5257263518161281;1.0000003757674005
95.089001;1.0976592367024172;0.46298479359901373;0.4218017418616407;-0.4435699847482536;-0.4041093484597919;1.087936340195308;0.9999954441439627;10.000095796006873;0.4167632884368031;-0.435228998073065;-0.4352289997094154;0.38308510973776116;0.36004904173840496;0.5257263579363413;1.0000003713591485
95.099001;1.097659283682909;0.462984705934907;0.42180168026288883;-0.44356998471400183;-0.4041093484631688;1.08793639889665;0.9999955962988715;10.000094240691924;0.4167632966508125;-0.435228998062657;-0.43522899966287637;0.3830850960160842;0.3600490331931624;0.5257263695759845;1.0000003604107557
95.109001;1.0976593274658366;0.4629846190198957;0.42180161643533176;-0.44356998468155784;-0.4041093484670266;1.0879364505716125;0.9999957432363095;10.000092698502488;0.416763304213348;-0.4352289980539523;-0.43522899961667644;0.3830850822876157;0.3600490228677967;0.5257263865444433;1.000000342762889
95.119001;1.0976593682322082;0.4629845330241362;0.42180155059138835;-0.4435699846509573;-0.40410934847131075;1.087936494984901;0.9999958845354929;10.000091180236542;0.4167633110105323;-0.4352289980467862;-0.4352289995710627;0.3830850683653735;0.3600490107126758;0.525726408635786;1.000000318255499
95.129001;1.097659406269356;0.4629844481280059;0.42180148294555764;-0.4435699846222486;-0.4041093484759967;1.0879365319033418;0.9999960197782688;10.000089697838266;0.41676331693055396;-0.43522899804099163;-0.4352289995262933;0.3830850541119077;0.36004899665582657;0.5257264356387715;1.0000002867151205
95.139001;1.0976594418385852;0.4629843645426323;0.4218014137033798;-0.4435699845954831;-0.4041093484810998;1.0879365611078584;0.9999961485990413;10.000088263538883;0.41676332188197396;-0.4352289980364277;-0.4352289994826249;0.3830850394655676;0.3600489806050347;0.5257264672977913;1.0000002480191765
95.149001;1.0976594750837132;0.46298428248586376;0.42180134304344874;-0.4435699845707099;-0.4041093484866576;1.0879365824007654;0.9999962708168351;10.000086888645647;0.4167633258024289;-0.4352289980329772;-0.43522899944029864;0.3830850244257454;0.36004896245061707;0.5257265032773928;1.0000002021931067
95.159001;1.0976595060450118;0.4629842021169465;0.4218012711092104;-0.44356998454797136;-0.4041093484926875;1.087936595614582;0.9999963864089395;10.000085582544507;0.41676332869488714;-0.43522899803050663;-0.4352289993995216;0.3830850090068093;0.36004894206178606;0.5257265431671616;1.0000001494140074
95.169001;1.0976595347266793;0.4629841235068839;0.4218011980362769;-0.4435699845272879;-0.4041093484991679;1.087936600569276;0.9999964953110329;10.000084352011626;0.4167633306491216;-0.43522899802883214;-0.43522899936044984;0.3830849932086602;0.36004891925934907;0.525726586526797;1.0000000899142893
95.179001;1.0976595611320952;0.46298404669391285;0.42180112400285846;-0.4435699845086432;-0.40410934850605823;1.087936597081953;0.9999965972917113;10.000083201100649;0.4167633318096318;-0.435228998027731;-0.43522899932320414;0.3830849770169224;0.36004889379412575;0.5257266329190484;1.0000000239195437
95.189001;1.097659585297907;0.46298397172906436;0.4218010492441624;-0.44356998449198287;-0.4041093485133301;1.0879365850730933;0.9999966920112451;10.000082131700635;0.4167633323269891;-0.4352289980269924;-0.4352289992879052;0.3830849604175;0.360048865366134;0.5257266819045359;0.999999951666441
95.199001;1.0976596073454583;0.4629838986415385;0.42180097403095007;-0.44356998447722495;-0.4041093485209909;1.0879365645894297;0.999996779149546;10.000081144536287;0.4167633323218986;-0.43522899802645215;-0.4352289992546777;0.3830849434071789;0.36004883366606955;0.525726733053359;0.9999998734252521
95.209001;1.0976596274733168;0.46298382741777455;0.42180089864946674;-0.44356998446426676;-0.40410934852908736;1.0879365357275068;0.9999968584762611;10.000080239913618;0.4167633318782811;-0.43522899802598947;-0.43522899922361097;0.3830849259841902;0.36004879842332427;0.525726785993387;0.9999997894837612
95.219001;1.0976596459024028;0.46298375805554953;0.4218008233776435;-0.443569984452986;-0.40410934853769004;1.08793649860422;0.9999969298469127;10.000079417692074;0.41676333107392066;-0.4352289980255184;-0.43522899919471814;0.3830849081295893;0.36004875945230375;0.525726840441897;0.9999997001104434
95.229001;1.097659662857027;0.4629836906446755;0.4218007484583308;-0.4435699844432654;-0.4041093485468881;1.0879364533973201;0.9999969931961997;10.000078677467771;0.41676333001711835;-0.4352289980249969;-0.43522899916792834;0.38308488980834415;0.360048716667275;0.5257268962164283;0.999999605523392
95.239001;1.0976596785754476;0.4629836253968684;0.42180067408645194;-0.4435699844350272;-0.40410934855679664;1.0879364004113443;0.9999970485500643;10.000078019636685;0.4167633288591794;-0.4352289980244311;-0.4352289991431116;0.38308487097681354;0.36004867007638736;0.5257269532533165;0.999999505897854
95.249001;1.0976596933428993;0.4629835625895741;0.4218006004070069;-0.44356998442823004;-0.40410934856754144;1.0879363401276871;0.9999970960062128;10.000077445940136;0.416763327770308;-0.43522899802385034;-0.4352289991201148;0.383084851581364;0.3600486197824241;0.5257270116067545;0.9999994014150051
95.259001;1.0976597075468302;0.4629835025163281;0.42180052751029184;-0.44356998442284545;-0.40410934857923153;1.0879362731921516;0.9999971356794859;10.000076958756427;0.4167633268868314;-0.43522899802327497;-0.43522899909878326;0.38308483157470635;0.36004856596388735;0.5257270714101905;0.9999992923008095
95.269001;1.0976597216328694;0.4629834455010347;0.42180045541031547;-0.4435699844188586;-0.40410934859196446;1.0879362003533906;0.9999971676499756;10.000076560295481;0.4167633262808886;-0.4352289980227132;-0.4352289990789584;0.3830848109266847;0.36004850883213374;0.5257271328381706;0.9999991788020093
95.279001;1.097659735964939;0.4629833918855136;0.4218003840204682;-0.4435699844162682;-0.40410934860584724;1.0879361223990516;0.9999971919680138;10.000076252555973;0.4167633259958327;-0.4352289980221826;-0.4352289990604713;0.38308478959327463;0.3600484486028602;0.5257271960789156;0.9999990611224318
95.289001;1.0976597507453913;0.4629833419657692;0.42180031316912536;-0.44356998441507706;-0.4041093486209936;1.0879360401283398;0.9999972087254514;10.00007603777833;0.4167633261246291;-0.43522899802172155;-0.43522899904313794;0.3830847674922246;0.36004838548910256;0.5257272612891927;0.9999989394049816
95.299001;1.0976597659925287;0.4629832959592183;0.4218002426545189;-0.4435699844152982;-0.40410934863751774;1.0879359543653189;0.9999972180971043;10.000075918548127;0.41676332686232503;-0.43522899802137816;-0.43522899902674955;0.38308474452219415;0.36004831968782675;0.5257273285517642;0.9999988137624308
95.309001;1.0976597815506275;0.4629832540220736;0.4218001722964106;-0.4435699844169512;-0.4041093486555308;1.087935865972015;0.9999972203282402;10.000075897238348;0.4167633284927159;-0.43522899802120585;-0.4352289990110812;0.3830847206016593;0.36004825135275;0.5257273978748831;0.9999986842601618
95.319001;1.097659797161489;0.46298321627263134;0.4218001019564682;-0.443569984420036;-0.40410934867512094;1.0879357758517245;0.9999972157032244;10.000075975558484;0.41676333134890237;-0.4352289980212842;-0.4352289989959212;0.3830846956982694;0.3600481805934393;0.5257274692327593;0.999998550861271
95.329001;1.0976598125160888;0.46298318279831047;0.4218000315344826;-0.4435699844245397;-0.4041093486963292;1.0879356849164128;0.9999972044529287;10.00007615461309;0.41676333580020164;-0.43522899802172743;-0.435228998981084;0.3830846698210561;0.3600481075129225;0.5257275426091035;0.9999984134942292
95.339001;1.0976598272809626;0.4629831536518406;0.42179996097285616;-0.4435699844304789;-0.40410934871915044;1.0879355939756041;0.9999971866656403;10.000076434789621;0.4167633422501565;-0.43522899802265724;-0.43522899896640743;0.3830846429740593;0.36004803224529697;0.5257276180034548;0.9999982722400518
95.349001;1.0976598411902565;0.4629831288534323;0.4217998902560694;-0.44356998443790446;-0.40410934874355925;1.0879355036426592;0.9999971623392854;10.000076815106338;0.41676335110571366;-0.4352289980241755;-0.435228998951761;0.3830846151071422;0.36004795495603686;0.5257276954307024;0.9999981274285874
95.359001;1.0976598541046558;0.46298310841136825;0.42179981937247124;-0.44356998444686246;-0.4041093487695209;1.087935414369259;0.9999971315352196;10.000077292765177;0.4167633627117795;-0.43522899802637044;-0.435228998937059;0.3830845860935816;0.36004787578753883;0.5257277749404289;0.9999979795667676
95.369001;1.0976598659255976;0.4629830923435055;0.42179974828223965;-0.4435699844573711;-0.40410934879697563;1.087935326496637;0.9999970945074043;10.000077863560355;0.4167633772932491;-0.43522899802933385;-0.4352289989222493;0.38308455573364963;0.3600477947972308;0.5257278566186256;0.9999978291954214
95.379001;1.0976598765183412;0.46298308065755467;0.42179967692025316;-0.44356998446943635;-0.4041093488258327;1.087935240210567;0.999997051719481;10.000078522660674;0.41676339496669973;-0.43522899803316645;-0.43522899890727645;0.38308452377658564;0.36004771196414603;0.525727940578346;0.9999976767884144
95.389001;1.097659885744382;0.4629830732931876;0.42179960518375476;-0.44356998448308005;-0.404109348855994;1.0879351555190782;0.9999970037059583;10.000079264922107;0.41676341580594123;-0.4352289980379635;-0.43522899889206385;0.383084489958911;0.3600476272503152;0.5257280269503731;0.9999975227581569
95.399001;1.0976598934611903;0.4629830700870837;0.42179953290248096;-0.4435699844983424;-0.4041093488873745;1.0879350723286887;0.999996950904152;10.000080084578306;0.416763439884826;-0.43522899804378484;-0.435228998876532;0.3830844540449905;0.3600475406363313;0.5257281158418101;0.9999973675097059
95.409001;1.0976598994896722;0.46298307078865564;0.42179945984753675;-0.44356998451524254;-0.40410934891991357;1.0879349905768787;0.9999968936392514;10.00008097481514;0.4167634672915657;-0.4352289980506453;-0.4352289988606166;0.38308441585336334;0.36004745210285466;0.5257282072785264;0.9999972114616861
95.419001;1.0976599036961585;0.4629830750977708;0.4217993857771151;-0.4435699845337368;-0.40410934895358297;1.0879349104007063;0.9999968321934077;10.000081927866967;0.4167634981503329;-0.4352289980585393;-0.43522899884427;0.3830843752571162;0.360047361605542;0.525728301168494;0.9999970550643885
95.429001;1.0976599060792789;0.46298308269252064;0.42179931046209884;-0.443569984553715;-0.404109348988376;1.0879348322301405;0.9999967668039184;10.000082935655394;0.4167635326261568;-0.43522899806745524;-0.4352289988274586;0.38308433215758025;0.3600472690901831;0.5257283972893151;0.9999968988299756
95.439001;1.0976599066934543;0.4629830932395411;0.42179923368801747;-0.44356998457501884;-0.4041093490242799;1.0879347567143784;0.9999966976328236;10.000083990154572;0.41676357088972493;-0.43522899807737764;-0.43522899881015803;0.38308428646247283;0.36004717454315593;0.5257284953060203;0.9999967433224173
95.449001;1.09765990556122;0.46298310640360435;0.4217991552712353;-0.4435699845974479;-0.4041093490612612;1.0879346845777886;0.9999966248274774;10.000085083465132;0.41676361308451065;-0.435228998088311;-0.43522899879234084;0.38308423810245285;0.3600470780290721;0.525728594821794;0.9999965891256031
95.459001;1.0976599027223555;0.4629831218884769;0.42179907505700226;-0.44356998462076397;-0.40410934909926144;1.0879346165390475;0.9999965486523288;10.000086208512798;0.4167636593216088;-0.43522899810029325;-0.4352289987739568;0.38308418705987396;0.3600469796731463;0.5257286954288333;0.9999964368335614
95.469001;1.0976598982681958;0.462983139501761;0.4217989928782962;-0.44356998464470765;-0.4041093491381857;1.0879345532792486;0.9999964695446626;10.00008735967193;0.416763709674663;-0.435228998113355;-0.43522899875492854;0.3830841333477362;0.3600468796053827;0.5257287967411897;0.9999962870591623
95.479001;1.0976598922645142;0.46298315917220323;0.421798908550788;-0.44356998466899905;-0.40410934917791136;1.0879344953532801;0.9999963880709354;10.000088532135175;0.4167637641652316;-0.43522899812746807;-0.43522899873517273;0.3830840769586395;0.3600467779157318;0.5257288984192842;0.9999961404558618
95.489001;1.0976598847027623;0.46298318088879054;0.42179882193043433;-0.44356998469332715;-0.4041093492183324;1.0879344431176379;0.9999963049108754;10.000089721154495;0.4167638227463756;-0.43522899814255295;-0.43522899871463183;0.38308401785003154;0.3600466746441731;0.525729000159096;0.9999959977226307
95.499001;1.0976598755518792;0.4629832046249348;0.42179873296477816;-0.44356998471735426;-0.4041093492593943;1.0879343967947748;0.9999962208867772;10.000090922282348;0.41676388527440406;-0.4352289981585186;-0.4352289986932834;0.3830839559526993;0.36004656980237626;0.525729101642425;0.9999958595612366
95.509001;1.0976598648397133;0.4629832303139264;0.4217986417015632;-0.44356998474073084;-0.40410934930107917;1.0879343565084851;0.9999961369550551;10.000092131998194;0.4167639514807794;-0.4352289981752656;-0.43522899867112014;0.38308389117162;0.36004646340931523;0.525729202507742;0.9999957266206801
95.519001;1.0976598527015702;0.46298325786184763;0.42179854827338065;-0.44356998476310117;-0.4041093493433757;1.0879343221674604;0.9999960541455271;10.000093348258861;0.41676402097640397;-0.4352289981926668;-0.4352289986481277;0.3830838234029636;0.3600463555309083;0.5257293023619939;0.9999955994692753
95.529001;1.097659839343071;0.46298328715006226;0.42179845286380585;-0.44356998478410303;-0.40410934938627807;1.0879342934251786;0.9999959734962434;10.000094570431111;0.4167640932826441;-0.4352289982105719;-0.43522899862427944;0.38308375257786753;0.36004624631057197;0.5257294008120645;0.9999954785830755
95.539001;1.0976598249314673;0.4629833180333685;0.4217983556667106;-0.4435699848033845;-0.40410934942979504;1.087934269834437;0.9999958959868355;10.000095798025848;0.41676416787706116;-0.43522899822883443;-0.4352289985995424;0.3830836787008651;0.3600461359541705;0.525729497504444;0.999995364334883
95.549001;1.0976598094929813;0.46298335036757526;0.4217982568749419;-0.44356998482064475;-0.4041093494739489;1.0879342509777128;0.9999958224293003;10.000097029410744;0.41676424426425157;-0.43522899824733097;-0.43522899857389263;0.38308360185981627;0.36004602467235364;0.5257295921541432;0.9999952569909552
95.559001;1.0976597928632905;0.4629833840555082;0.4217981566901257;-0.4435699848356629;-0.4041093495187907;1.0879342364574087;0.9999957533830687;10.000098261548326;0.4167643220325876;-0.4352289982659615;-0.4352289985473277;0.38308352220579556;0.36004591263833485;0.5257296845491908;0.9999951567114451
95.569001;1.0976597747416854;0.46298341905923246;0.42179805531541903;-0.4435699848482873;-0.40410934956442224;1.0879342258541682;0.9999956891892336;10.000099490279364;0.41676440082970145;-0.43522899828463923;-0.4352289985198664;0.3830834399184265;0.3600458000005072;0.5257297745296753;0.9999950635559204
95.579001;1.0976597548156661;0.46298345536332425;0.42179795294093886;-0.44356998485841687;-0.4041093496109626;1.0879342187158925;0.9999956300620079;10.000100711097618;0.4167644802805161;-0.43522899830328377;-0.4352289984915512;0.3830833552008195;0.36004568692761474;0.5257298619396765;0.9999949775096463
95.589001;1.0976597328038558;0.46298349293300955;0.4217978497518321;-0.44356998486600224;-0.40410934965847833;1.0879342145637465;0.9999955761680891;10.000101919964102;0.41676455994433187;-0.4352289983218273;-0.43522899846244845;0.38308326831252787;0.3600455736295961;0.5257299465911753;0.9999948984829243
95.599001;1.0976597083703379;0.4629835317053873;0.42179774594769254;-0.44356998487103366;-0.4041093497069535;1.0879342129267988;0.9999955276952172;10.000103112845608;0.4167646393480223;-0.4352289983402221;-0.43522899843263074;0.38308317958398175;0.3600454603382707;0.5257300282707449;0.999994826272981
95.609001;1.097659681042736;0.4629835716135402;0.4217976417333201;-0.4435699848735174;-0.40410934975630025;1.087934213381709;0.9999954848876605;10.000104284628685;0.41676471803129617;-0.43522899835842677;-0.43522899840215407;0.38308308940185554;0.3600453472786704;0.525730106743825;0.9999947605786481
95.619001;1.097659650257702;0.46298361260944504;0.4217975372838769;-0.44356998487347443;-0.4041093498063675;1.087934215507965;0.9999954480423311;10.000105429125364;0.4167647955507371;-0.43522899837637696;-0.43522899837104406;0.38308299820623476;0.36004523465005145;0.5257301817351903;0.9999947010417616
95.629001;1.0976596155216138;0.4629836546618325;0.4217974327367431;-0.4435699848709544;-0.40410934985694585;1.0879342188004126;0.9999954174894752;10.000106539970627;0.4167648714874756;-0.4352289983939732;-0.43522899833929923;0.3830829064907684;0.3600451226238785;0.5257302529164931;0.9999946472446737
95.639001;1.0976595765761321;0.4629836977413519;0.42179732822288885;-0.44356998486604177;-0.4041093499077954;1.0879342227061668;0.999995393602131;10.000107611334384;0.4167649454927827;-0.4352289984111013;-0.4352289983069145;0.38308281477954625;0.360045011353684;0.5257303199236714;0.9999945987167209
95.649001;1.0976595334277957;0.4629837417980656;0.4217972239061751;-0.4435699848588543;-0.40410934995869;1.087934226751118;0.9999953768246956;10.000108638091096;0.41676501731485555;-0.43522899842766016;-0.43522899827390055;0.3830827235836685;0.3600449009661456;0.5257303824004228;0.9999945549466187
95.659001;1.0976594862162738;0.46298378674202273;0.4217971200077277;-0.44356998484953003;-0.4041093500094355;1.0879342305914907;0.9999953676545232;10.00010961583078;0.4167650867786664;-0.43522899844355667;-0.43522899824028527;0.3830826333494323;0.36004479154334323;0.5257304400098252;0.9999945153699228
95.669001;1.097659435074593;0.4629838324486459;0.42179701680636983;-0.4435699848382013;-0.4041093500598519;1.087934233997981;0.9999953666211777;10.000110541640403;0.4167651537533645;-0.4352289984586795;-0.4352289982061225;0.38308254442688283;0.36004468314698823;0.5257304923840082;0.9999944794232204
95.679001;1.097659380111861;0.46298387876908803;0.42179691461987306;-0.4435699848249641;-0.4041093501097657;1.0879342368265645;0.9999953742861121;10.000111415372285;0.416765218129765;-0.43522899847289936;-0.43522899817150756;0.3830824570782036;0.36004457585817434;0.5257305390989273;0.9999944466597651
95.689001;1.097659321509113;0.4629839255328044;0.4217968137731609;-0.44356998480985665;-0.4041093501590193;1.0879342389596551;0.9999953911710542;10.000112239641526;0.41676527981365147;-0.4352289984861037;-0.435228998136579;0.38308237150584923;0.36004446975941284;0.5257305797361062;0.9999944167828081
95.699001;1.0976592596062444;0.46298397255467855;0.4217967145690016;-0.4435699847928737;-0.4041093502074664;1.0879342402387857;0.9999954176710253;10.000113018385466;0.41676533873159993;-0.435228998498222;-0.4352289981014975;0.3830822878709246;0.3600443648797693;0.5257306139494847;0.9999943895603612
95.709001;1.0976591948258179;0.46298401962815083;0.4217966172816568;-0.4435699847740163;-0.40410935025496036;1.0879342404552694;0.9999954540582406;10.000113755650952;0.416765394845705;-0.43522899850921604;-0.43522899806641335;0.38308220630273476;0.36004426118057087;0.5257306414802387;0.9999943646938625
95.719001;1.0976591274672753;0.4629840665221408;0.4217965221550164;-0.44356998475333065;-0.40410935030135514;1.087934239432646;0.9999955005082359;10.000114455316425;0.41676544816117483;-0.43522899851905306;-0.43522899803144827;0.3830821269289245;0.3600441585820557;0.5257306621618918;0.9999943417632476
95.729001;1.0976590575763434;0.46298411302494963;0.4217964293990182;-0.4435699847309017;-0.40410935034651185;1.0879342371280574;0.9999955571315825;10.00011512128841;0.4167654986972614;-0.43522899852769237;-0.4352289979966968;0.3830820499058149;0.36004405697701347;0.5257306759224817;0.9999943203337894
95.739001;1.0976589849554592;0.4629841589837994;0.4217963392123155;-0.4435699847068157;-0.4041093503903072;1.087934233637435;0.999995624072637;10.000115757628867;0.4167655464445234;-0.4352289985350957;-0.4352289979622153;0.38308197539776184;0.360043956234984;0.5257306827679556;0.9999943000964508
95.749001;1.0976589092337343;0.462984204290545;0.42179625181997626;-0.44356998468111997;-0.4041093504326438;1.0879342291267249;0.9999957015837664;10.00011636805299;0.41676559137911773;-0.4352289985412412;-0.43522899792801417;0.38308190353560795;0.36004385622447654;0.5257306827514129;0.9999942808674908
95.759001;1.0976588299583243;0.4629842488564303;0.4217961674921007;-0.4435699846538171;-0.40410935047344326;1.0879342238088474;0.9999957899769001;10.000116955092246;0.416765633531602;-0.43522899854611435;-0.43522899789407254;0.38308183440026145;0.3600437568289;0.5257306759495973;0.9999942624929931
95.769001;1.0976587466641585;0.4629842926008473;0.42179608651968326;-0.44356998462490516;-0.40410935051261604;1.087934217962026;0.9999958895177097;10.000117520167903;0.41676567301851186;-0.4352289985496844;-0.43522899786034663;0.3830817680154882;0.3600436579367352;0.5257306624749217;0.9999942447965342
95.779001;1.0976586588972805;0.4629843354548837;0.42179600916194165;-0.44356998459442737;-0.40410935055004504;1.0879342119077338;0.9999960003602578;10.000118064698915;0.4167657100059361;-0.4352289985518932;-0.4352289978267748;0.3830817043449888;0.3600435594253786;0.525730642480371;0.9999942276289069
95.789001;1.0976585662515366;0.46298437737534986;0.42179593562721585;-0.4435699845624844;-0.4041093505856124;1.0879342059940709;0.9999961225420713;10.000118590546789;0.4167657446612267;-0.43522899855268193;-0.4352289977933002;0.3830816433174274;0.36004346117196423;0.5257306161181272;0.9999942109639078
95.799001;1.0976584684012476;0.46298441831984;0.42179586608899766;-0.4435699845292291;-0.4041093506192315;1.0879342006308406;0.9999962559902373;10.000119099149774;0.4167657771210504;-0.43522899855202646;-0.4352289977598904;0.383081584871608;0.36004336309312174;0.5257305835184112;0.9999941949045497
95.809001;1.0976583650845095;0.4629844581857814;0.4217958006804277;-0.4435699844948493;-0.4041093506508443;1.087934196301903;0.999996400505907;10.000119591387014;0.4167658074702889;-0.43522899854993125;-0.43522899772654416;0.38308152897229825;0.36004326515225943;0.525730544817792;0.9999941796005704
95.819001;1.0976582560934753;0.46298449680080334;0.42179573946895976;-0.44356998445951307;-0.4041093506804193;1.0879341935625386;0.9999965557627556;10.000120068804987;0.4167658357410198;-0.435228998546408;-0.4352289976932964;0.38308147557746514;0.3600431673250307;0.525730500166398;0.9999941652046521
95.829001;1.0976581413035738;0.4629845339956949;0.42179568245267995;-0.44356998442331486;-0.4041093507079635;1.0879341930291524;0.9999967213373973;10.000120533769554;0.4167658619309513;-0.43522899854148356;-0.4352289976602022;0.3830814246066803;0.3600430695846332;0.525730449713919;0.9999941518678569
