time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.839001;1.0976580207152338;0.46298456967170587;0.42179562957899225;-0.4435699843862876;-0.4041093507335208;1.0879341952836499;0.9999968967370716;10.000120988049359;0.4167658860151701;-0.43522899853522706;-0.43522899762731;0.3830813759453716;0.3600429719075991;0.5257303936246565;0.9999941397212747
95.849001;1.0976578944717392;0.46298460377048456;0.42179558074247825;-0.4435699843484415;-0.4041093507571624;1.087934200799784;0.9999970814063897;10.000121432011605;0.41676590794432194;-0.43522899852775987;-0.43522899759467604;0.3830813294567415;0.36004287426814735;0.5257303320749442;0.9999941288970833
95.859001;1.0976577628256052;0.46298463617562624;0.42179553575660905;-0.4435699843097824;-0.40410935077900445;1.0879342100018827;0.9999972747540506;10.000121865023532;0.41676592765517795;-0.4352289985192447;-0.4352289975623983;0.3830812849810302;0.36004277662341455;0.525730265215268;0.9999941195805069
95.869001;1.0976576260588726;0.46298466664445787;0.421795494348341;-0.4435699842703244;-0.40410935079922916;1.0879342233221576;0.999997476209722;10.00012228601599;0.4167659451156547;-0.4352289985098767;-0.4352289975306101;0.3830812423412657;0.3600426789144585;0.5257301931722308;0.9999941119701741
95.879001;1.0976574844094973;0.4629846948213786;0.4217954561958217;-0.4435699842300981;-0.4041093508180673;1.087934241152547;0.9999976852347938;10.000122693589587;0.4167659603736801;-0.435228998499869;-0.43522899749945093;0.38308120135844403;0.3600425810952078;0.525730116093265;0.9999941061840169
95.889001;1.0976573380797476;0.4629847202978263;0.42179542097530426;-0.44356998418912824;-0.4041093508357589;1.0879342637719485;0.9999979013056116;10.000123085474943;0.41676597354932937;-0.4352289984894226;-0.4352289974690477;0.383081161860633;0.3600424831625256;0.5257300341797592;0.9999941022651322
95.899001;1.0976571872634406;0.46298474266441275;0.42179538837690106;-0.4435699841474067;-0.4041093508525254;1.087934291338479;0.9999981239486916;10.000123457825016;0.4167659847921833;-0.43522899847870117;-0.43522899743950183;0.38308112368747393;0.3600423851715336;0.5257299476989638;0.9999941002456293
95.909001;1.0976570320619934;0.4629847615513437;0.4217953580941212;-0.4435699841048965;-0.4041093508685581;1.087934323896574;0.9999983527510886;10.000123805458502;0.41676599426434374;-0.43522899846783325;-0.43522899741088966;0.3830810866913657;0.3600422872412811;0.5257298569770188;0.9999941001596662
95.919001;1.0976568723677205;0.4629847766436716;0.4217953298203672;-0.4435699840615483;-0.4041093508840114;1.0879343613583008;0.999998587302918;10.000124122798667;0.41676600213791043;-0.4352289984569265;-0.4352289973832812;0.38308105074189475;0.360042189545556;0.525729762370824;0.9999941020648805
95.929001;1.0976567078670174;0.4629847876507968;0.4217953032643147;-0.44356998401730846;-0.40410935089898997;1.087934403519581;0.9999988271625836;10.000124404186433;0.4167660085861596;-0.435228998446065;-0.4352289973567497;0.383081015746304;0.36004209229939915;0.5257296642505386;0.999994106094241
95.939001;1.097656538155109;0.46298479428971173;0.42179527817014517;-0.4435699839721308;-0.4041093509135391;1.087934450103541;0.999999071836536;10.000124644232693;0.4167660137750206;-0.43522899843529256;-0.4352289973313695;0.38308098166656923;0.3600419957575247;0.5257295630208222;0.9999941124378856
95.949001;1.0976563628573859;0.46298479632303224;0.42179525433233095;-0.44356998392598945;-0.4041093509276606;1.087934500794202;0.9999993207481993;10.000124839324979;0.41676601785631145;-0.4352289984246153;-0.4352289973072237;0.38308094850567803;0.36004190020518057;0.5257294591481348;0.9999941212599812
95.959001;1.0976561816979522;0.46298479358507105;0.4217952316155338;-0.4435699838788714;-0.4041093509413449;1.087934555289564;0.9999995732414516;10.000124988971425;0.4167660209694696;-0.43522899841403334;-0.4352289972844289;0.3830809162842742;0.3600418059185974;0.5257293531705175;0.9999941326337731
95.969001;1.0976559945219284;0.4629847859573242;0.4217952099660445;-0.44356998383076995;-0.40410935095459377;1.087934613360038;0.999999828593372;10.000125095275306;0.41676602325066303;-0.4352289984035705;-0.4352289972631546;0.3830808850442265;0.360041713118748;0.5257292457048103;0.9999941465039814
95.979001;1.09765580123382;0.46298477335763316;0.42179518938510746;-0.4435699837817067;-0.4041093509674155;1.087934674852379;1.0000000860183824;10.000125160802815;0.4167660248098727;-0.43522899839328083;-0.4352289972436218;0.38308085485598525;0.3600416219552854;0.5257291374269779;0.999994162704804
95.989001;1.0976556016738024;0.4629847557722876;0.4217951698832252;-0.4435699837317501;-0.40410935097980805;1.0879347396387848;1.000000344706995;10.000125186843945;0.4167660256739297;-0.4352289983832436;-0.4352289972260647;0.38308082578731234;0.36004153252663984;0.5257290289996556;0.9999941810593795
95.999001;1.0976553956152288;0.46298473326543815;0.42179515145050805;-0.4435699836809926;-0.4041093509917473;1.0879348075670474;1.0000006038891618;10.000125173138906;0.41676602577469224;-0.4352289983735579;-0.43522899721067204;0.3830807978597219;0.36004144492791196;0.5257289209876196;0.9999942014463568
96.009001;1.0976551829014856;0.4629847059396193;0.42179513404667535;-0.44356998362951156;-0.4041093510031887;1.087934878474702;1.0000008628584807;10.000125118111146;0.41676602500249205;-0.4352289983643323;-0.4352289971975603;0.3830807710502943;0.36004135930576353;0.5257288138179651;0.9999942238035754
96.019001;1.0976549634995467;0.46298467389009784;0.42179511759913246;-0.4435699835773443;-0.40410935101408374;1.0879349522358694;1.0000011209650823;10.000125019496954;0.41676602325700274;-0.4352289983556817;-0.43522899718679514;0.38308074532636105;0.360041275889828;0.5257287077992624;0.9999942481571243
96.029001;1.097654737392588;0.4629846371936761;0.421795101997675;-0.44356998352448723;-0.4041093510243968;1.08793502873195;1.0000013776476022;10.00012487583007;0.41676602046619965;-0.43522899834774564;-0.43522899717842867;0.3830807206549941;0.36004119498033293;0.5257286031696174;0.9999942746436173
96.039001;1.0976545044596087;0.4629845959491271;0.4217950870842326;-0.44356998347092513;-0.40410935103410733;1.0879351077768424;1.0000016324617345;10.000124687853285;0.41676601658872203;-0.4352289983406974;-0.4352289971725253;0.38308069698342584;0.36004111689045337;0.5257285001374197;0.9999943035068619
96.049001;1.0976542644272205;0.46298455032413455;0.42179507265085814;-0.4435699834166642;-0.40410935104321166;1.0879351891178608;1.0000018850388754;10.000124458880112;0.416766011607857;-0.43522899833471596;-0.43522899716916247;0.3830806742190235;0.3600410418883476;0.5257283989049091;0.9999943350700253
96.059001;1.0976540168749964;0.46298450055109747;0.4217950584670433;-0.44356998336173104;-0.4041093510517321;1.0879352725490614;1.000002135008013;10.000124193762865;0.41676600553376275;-0.43522899832995543;-0.43522899716841335;0.38308065222142595;0.36004097018402664;0.525728299682263;0.9999943696382283
96.069001;1.0976537613563577;0.4629844468923836;0.4217950443416156;-0.4435699833061546;-0.40410935105971674;1.08793535805483;1.0000023819312502;10.000123896961025;0.41676599842429285;-0.4352289983265456;-0.43522899717033225;0.383080630817436;0.3600409019414269;0.5257282026947206;0.9999944074043746
96.079001;1.0976534976160066;0.462984389622366;0.42179503017974646;-0.44356998324996094;-0.4041093510672228;1.087935445839415;1.0000026253172083;10.000123571114257;0.4167659903873607;-0.4352289983245955;-0.4352289971749448;0.38308060983986475;0.3600408372888254;0.5257281081853066;0.9999944484262333
96.089001;1.0976532256930087;0.46298432902628955;0.4217950159872602;-0.4435699831931652;-0.4041093510742935;1.0879355362138667;1.0000028647007508;10.000123216702898;0.4167659815441164;-0.43522899832417966;-0.435228997182247;0.3830805891650909;0.36004077632797704;0.5257280164214786;0.9999944926374473
96.099001;1.0976529458422302;0.462984265387092;0.42179500182876695;-0.4435699831357412;-0.40410935108093626;1.0879356294258438;1.0000030996864755;10.000122832618647;0.41676597199329357;-0.4352289983253396;-0.4352289971922254;0.3830805687054974;0.36004071914454444;0.5257279276830612;0.9999945399053479
96.109001;1.097652658429044;0.4629841989544661;0.4217949877881762;-0.4435699830776054;-0.40410935108711715;1.0879357255368902;1.0000033299298416;10.000122417420622;0.41676596181210446;-0.4352289983280961;-0.43522899720487146;0.38308054836189503;0.3600406658277728;0.5257278422179793;0.9999945901164586
96.119001;1.0976523639180755;0.4629841299311615;0.4217949739550291;-0.44356998301865125;-0.4041093510927776;1.0879358244393331;1.0000035550875177;10.000121970245758;0.41676595108628134;-0.4352289983324445;-0.4352289972201641;0.38308052799682346;0.3600406164896755;0.5257277602147766;0.9999946431726823
96.129001;1.097652062927016;0.46298405850310026;0.42179496041079934;-0.4435699829587935;-0.4041093510978568;1.0879359259663883;1.0000037747877772;10.000121490840618;0.4167659399178223;-0.4352289983383486;-0.4352289972380589;0.38308050743852445;0.3600405712531863;0.5257276818157891;0.9999946988903616
96.139001;1.0976517562673234;0.4629839848763925;0.42179494720257976;-0.4435699828979832;-0.40410935110229407;1.0879360299592777;1.0000039886640952;10.000120979521505;0.41676592838404647;-0.4352289983457487;-0.4352289972585158;0.3830804864896222;0.36004053022028054;0.5257276071433955;0.9999947569161807
96.149001;1.0976514449597057;0.46298390926971433;0.4217949343358102;-0.4435699828362079;-0.4041093511060075;1.0879361362766058;1.0000041963773183;10.000120437599358;0.41676591651827427;-0.4352289983545789;-0.4352289972815315;0.38308046495630066;0.36004049346603845;0.5257275363093871;0.9999948167582137
96.159001;1.0976511301812348;0.4629838318781416;0.421794921801631;-0.44356998277348253;-0.4041093511088745;1.0879362448188892;1.0000043975594417;10.000119868078402;0.4167659043514173;-0.4352289983647904;-0.43522899730713827;0.3830804427108518;0.3600404610563105;0.5257274693925751;0.9999948779072793
96.169001;1.0976508131040965;0.46298375286993604;0.4217949096114165;-0.4435699827098219;-0.40410935111074575;1.08793635554467;1.0000045917851892;10.000119275910018;0.4167658919452926;-0.43522899837637796;-0.4352289973353681;0.38308041973485957;0.36004043304073724;0.5257274064211396;0.9999949399034017
96.179001;1.0976504947524817;0.4629836724391874;0.42179489780999163;-0.44356998264522896;-0.4041093511114883;1.0879364683802744;1.0000047786560966;10.000118667289719;0.4167658793742711;-0.4352289983893828;-0.4352289973662153;0.383080396083252;0.3600404094309958;0.525727347401797;0.9999950023034139
96.189001;1.0976501760045783;0.4629835908723223;0.42179488646704877;-0.4435699825797177;-0.4041093511110106;1.0879365830938375;1.000004957868218;10.000118048889407;0.4167658666928392;-0.4352289984038662;-0.43522899739963283;0.3830803718105963;0.36004039022083656;0.5257272923551248;0.9999950646371429
96.199001;1.0976498577020908;0.46298350855952686;0.4217948756720009;-0.4435699825133394;-0.404109351109246;1.0879366993219601;1.0000051291342924;10.000117427605709;0.41676585394087096;-0.4352289984198852;-0.43522899743554677;0.38308034694082915;0.3600403754148579;0.525727241298982;0.9999951264186862
96.209001;1.097649540753937;0.462983425920852;0.42179486553687345;-0.44356998244618084;-0.40410935110613777;1.0879368166829906;1.0000052920690052;10.000116809948574;0.4167658411920389;-0.4352289984374804;-0.4352289974738765;0.3830803214845538;0.36004036499390374;0.5257271942187519;0.9999951872079594
96.219001;1.0976492261673532;0.4629833433173852;0.42179485617728857;-0.44356998237834333;-0.40410935110164226;1.0879369348049148;1.0000054462059849;10.000116201081086;0.4167658285889538;-0.43522899845666735;-0.43522899751457017;0.3830802954682972;0.3600403588613369;0.5257271510657684;0.9999952466749851
96.229001;1.0976489150169553;0.462983261029907;0.42179484767742176;-0.44356998230993144;-0.4041093510957354;1.0879370533478738;1.0000055911158783;10.000115604317452;0.4167658163129199;-0.4352289984774544;-0.4352289975576313;0.3830802689532696;0.3600403568538693;0.5257271117447435;0.9999953046228554
96.239001;1.097648608349397;0.46298317927989896;0.42179484006892715;-0.44356998224107325;-0.4041093510884237;1.0879371720717037;1.0000057264634976;10.000115021133695;0.41676580452647133;-0.43522899849987373;-0.43522899760310624;0.38308024202931273;0.3600403588024025;0.5257270760880864;0.999995360958829
96.249001;1.097648307030631;0.4629830982504972;0.4217948333191509;-0.4435699821719377;-0.40410935107975116;1.0879372908231768;1.0000058519541053;10.000114451583535;0.4167657933665851;-0.43522899852396874;-0.43522899765104567;0.38308021479243315;0.3600403645685159;0.525727043847837;0.9999954156641934
96.259001;1.097648011647992;0.4629830181044293;0.4217948273174671;-0.44356998210272314;-0.4041093510697899;1.0879374094616356;1.0000059673059742;10.000113894852719;0.4167657829909862;-0.43522899854975805;-0.4352289977014722;0.38308018732627325;0.3600403740198977;0.5257270147067904;0.9999954687664405
96.269001;1.0976477225504864;0.4629829389713964;0.42179482188007106;-0.4435699820336484;-0.4041093510586099;1.0879375278087662;1.000006072319606;10.000113349688423;0.4167657736164533;-0.4352289985772233;-0.43522899775436114;0.383080159692545;0.3600403869961676;0.525726988307349;0.9999955202976628
96.279001;1.0976474399344487;0.46298286090217744;0.42179481679334196;-0.4435699819649514;-0.4041093510462423;1.0879376456337002;1.0000061669152676;10.00011281489926;0.4167657655079988;-0.435228998606306;-0.435228997809631;0.3830801319351943;0.3600404033277772;0.5257269642614653;0.9999955703257036
96.289001;1.0976471638737506;0.4629827838450611;0.4217948118629085;-0.4435699818968633;-0.40410935103266626;1.087937762704666;1.00000625108299;10.00011228967876;0.41676575894177276;-0.43522899863690767;-0.4352289978671657;0.38308010409935667;0.3600404228729204;0.5257269421336171;0.9999956190255307
96.299001;1.097646894381182;0.46298270766453475;0.42179480691976756;-0.4435699818295764;-0.40410935101782697;1.087937878835731;1.0000063248350224;10.000111773442816;0.4167657541759831;-0.4352289986689121;-0.4352289979268575;0.3830800762450572;0.360040445520171;0.5257269214702869;0.9999956666611298
96.309001;1.0976466315551194;0.46298263217141594;0.42179480179465567;-0.44356998176324003;-0.4041093510016567;1.0879379938371363;1.0000063881731829;10.000111265823872;0.41676575142952094;-0.4352289987022213;-0.4352289979886399;0.38308004843525306;0.36004047117698906;0.5257269018644743;0.9999957135286125
96.319001;1.0976463756641566;0.46298255714504744;0.42179479629865807;-0.4435699816979732;-0.40410935098406703;1.0879381075039274;1.0000064410593432;10.000110767055737;0.416765750876082;-0.4352289987367632;-0.43522899805247994;0.38308002070092645;0.3600404997648627;0.5257268829647335;0.9999957599350848
96.329001;1.09764612710271;0.46298248235564177;0.4217947902161998;-0.44356998163387185;-0.4041093509649271;1.0879382197232788;1.0000064834510585;10.000110277952942;0.4167657526641081;-0.43522899877245946;-0.43522899811831856;0.38307999301045736;0.36004053120061974;0.525726864435319;0.9999958061653117
96.339001;1.0976458863136005;0.46298240760435183;0.42179478331916476;-0.44356998157100974;-0.40410935094407224;1.087938330479265;1.0000065153786075;10.000109799577846;0.4167657569384171;-0.43522899880920873;-0.43522899818602145;0.38307996528153415;0.36004056535814666;0.5257268459218897;0.9999958524174084
96.349001;1.0976456537328654;0.4629823327601567;0.42179477539821475;-0.4435699815094454;-0.4041093509213512;1.0879384396698601;1.000006537002019;10.000109333324195;0.4167657638401503;-0.4352289988469085;-0.4352289982553969;0.3830799374336206;0.36004060205181154;0.5257268270368795;0.9999958987575467
96.359001;1.0976454297551153;0.4629822577604137;0.4217947662726201;-0.44356998144922594;-0.40410935089666894;1.087938546996724;1.0000065486513374;10.00010888087834;0.4167657734939756;-0.43522899888547645;-0.43522899832623513;0.38307990943036957;0.3600406410679506;0.5257268073749055;0.9999959451465786
96.369001;1.097645214718145;0.4629821826030045;0.42179475579601844;-0.4435699813903731;-0.4041093508699887;1.0879386520702259;1.0000065508274403;10.000108443513044;0.4167657859866648;-0.4352289989248403;-0.43522899839832724;0.3830798812838314;0.3600406822078055;0.5257267865557286;0.9999959915552284
96.379001;1.097645008904511;0.4629821073596274;0.42179474389307536;-0.4435699813328739;-0.4041093508413107;1.0879387546054384;1.0000065441416648;10.000108021615425;0.4167658013410897;-0.43522899896491923;-0.43522899847147206;0.3830798530385902;0.36004072529332737;0.5257267642505751;0.9999960380752532
96.389001;1.0976448125597222;0.4629820321720179;0.4217947305862615;-0.44356998127669;-0.40410935081066063;1.087938854539627;1.0000065292221678;10.000107615051983;0.4167658195153642;-0.43522899900562434;-0.43522899854547525;0.38307982477496694;0.3600407701386966;0.5257267401542767;0.999996084914666
96.399001;1.0976446259144068;0.46298195719278284;0.42179471598944335;-0.44356998122176516;-0.40410935077808335;1.0879389519881306;1.0000065066632093;10.000107223592932;0.4167658404310374;-0.435228999046861;-0.4352289986201418;0.38307979662499136;0.36004081654460013;0.525726713941359;0.9999961323342021
96.409001;1.097644449199456;0.46298188250673067;0.42179470029473315;-0.44356998116802443;-0.4041093507436302;1.0879390471471782;1.0000064770519368;10.000106846841962;0.4167658639965228;-0.43522899908851276;-0.43522899869527976;0.3830797687390425;0.36004086433010274;0.5257266852791306;0.999996180590311
96.419001;1.097644282647883;0.46298180809773243;0.4217946837481154;-0.4435699811153737;-0.40410935070735343;1.0879391402768104;1.0000064409855345;10.000106484196795;0.41676589011728304;-0.4352289991304295;-0.43522899877071825;0.3830797412198439;0.36004091334059346;0.5257266538925067;0.999996229875655
96.429001;1.097644126451419;0.462981733870845;0.4217946666105818;-0.443569981063698;-0.4041093506693148;1.0879392317057786;1.0000063990626482;10.00010613508504;0.4167659187237277;-0.4352289991724279;-0.43522899884632105;0.3830797141168223;0.36004096342460773;0.5257266196100604;0.999996280319872
96.439001;1.0976439806988523;0.46298165969291394;0.4217946491497988;-0.4435699810128561;-0.40410935062959846;1.08793932178779;1.000006351893036;10.00010579904419;0.4167659498052956;-0.43522899921428737;-0.43522899892199657;0.38307968748792137;0.3600410144359518;0.5257265823522551;0.9999963320227306
96.449001;1.0976438453850872;0.4629815854352216;0.4217946316709104;-0.4435699809626779;-0.4041093505883101;1.0879394108615434;1.0000063000397217;10.00010547571804;0.41676598339118476;-0.43522899925575304;-0.4352289989977079;0.3830796614384994;0.36004106626549287;0.5257265420908629;0.9999963850257376
96.459001;1.0976437204922078;0.4629815110223546;0.42179461452614864;-0.44356998091298;-0.4041093505455515;1.087939499242752;1.0000062438905295;10.000105165021381;0.4167660195129457;-0.43522899929656195;-0.43522899907345997;0.3830796360898431;0.3600411188713153;0.5257264988272066;0.999996439305917
96.469001;1.0976436060806183;0.46298143646423345;0.42179459807993586;-0.4435699808636002;-0.40410935050139346;1.0879395872425317;1.000006183638681;10.000104867077535;0.41676605822048773;-0.4352289993364816;-0.4352289991492592;0.38307961153164144;0.3600411722873613;0.5257264525930345;0.9999964948593403
96.479001;1.0976435023473496;0.4629813618329856;0.4217945826608366;-0.4435699808144294;-0.4041093504558794;1.0879396752267814;1.0000061194140473;10.00010458174141;0.4167660996007147;-0.43522899937535015;-0.4352289992250841;0.38307958780932927;0.3600412265991477;0.5257264034611415;0.9999965517694205
96.489001;1.0976434096198673;0.46298128719716913;0.42179456853474884;-0.44356998076541965;-0.4041093504090583;1.0879397636565824;1.0000060514174505;10.000104308332748;0.416766143757045;-0.43522899941309495;-0.4352289993008817;0.3830795649376019;0.360041281894739;0.5257263515534711;0.9999966102010693
96.499001;1.097643328292065;0.46298121259517594;0.42179455590944154;-0.44356998071658044;-0.4041093503610055;1.0879398530501638;1.0000059799760048;10.000104045987568;0.41676619079561583;-0.43522899944970733;-0.4352289993765624;0.3830795429414989;0.360041338211006;0.5257262970385679;0.9999966703712274
96.509001;1.097643258728692;0.46298113808112146;0.42179454494756985;-0.44356998066797465;-0.40410935031180695;1.0879399439495971;1.0000059055374582;10.000103794289483;0.41676624082494973;-0.43522899948520205;-0.4352289994519905;0.3830795219151945;0.36004139549052316;0.5257262401278683;0.9999967324955906
96.519001;1.0976432011725648;0.46298106375293163;0.4217945357895665;-0.4435699806196919;-0.4041093502615401;1.087940036990523;1.0000058286375768;10.000103553956619;0.41676629393564835;-0.43522899951960037;-0.43522899952699173;0.38307950203321933;0.3600414535776392;0.5257261810540707;0.9999967966805187
96.529001;1.0976431557244293;0.4629809897112538;0.4217945285898079;-0.44356998057179675;-0.4041093502102749;1.0879401329878275;1.000005749863597;10.000103327213314;0.4167663501622647;-0.4352289995529221;-0.4352289996013737;0.38307948349525633;0.36004151227878983;0.5257261200197778;0.999996862867437
96.539001;1.097643122418907;0.4629809160186238;0.4217945235267292;-0.44356998052429514;-0.4041093501580783;1.0879402328999754;1.0000056698165702;10.000103116966212;0.4167664094686878;-0.4352289995851814;-0.4352289996749482;0.3830794664623516;0.3600415714326294;0.5257260571586834;0.9999969309320484
96.549001;1.0976431013139816;0.4629808427170025;0.42179452078918866;-0.4435699804771411;-0.4041093501050169;1.0879403377434818;1.0000055890974693;10.000102925358817;0.4167664717834312;-0.43522899961640005;-0.43522899974755147;0.383079451033067;0.36004163092789554;0.5257259925555587;0.9999970007954843
96.559001;1.0976430925043144;0.46298076988135645;0.42179452057989336;-0.4435699804302761;-0.4041093500511541;1.0879404485873423;1.00000550830279;10.00010275367845;0.4167665370486206;-0.4352289996466275;-0.43522899981905067;0.38307943726684934;0.3600416906939328;0.5257259263252475;0.9999970724241585
96.569001;1.0976430960809085;0.46298069765067784;0.42179452312932125;-0.44356998038366224;-0.40410934999654086;1.087940566585078;1.0000054279612458;10.000102603230829;0.4167666052307733;-0.43522899967593753;-0.43522899988934827;0.3830794252103246;0.3600417506893115;0.525725858681616;0.9999971458092822
96.579001;1.0976431121038877;0.4629806262077498;0.4217945286904482;-0.44356998033728684;-0.40410934994121656;1.0879406929085538;1.0000053484594962;10.000102475201626;0.41676667630332065;-0.435228999704412;-0.4352289999583942;0.3830794148941279;0.3600418108951001;0.5257257899253013;0.9999972209965761
96.589001;1.09764314060881;0.462980555732744;0.42179453749742013;-0.44356998029117417;-0.4041093498852335;1.0879408285579726;1.0000052700499344;10.000102370161668;0.41676675024457316;-0.43522899973213297;-0.43522900002619547;0.38307940634275695;0.3600418713180971;0.5257257203850708;0.9999972981221625
96.599001;1.0976431816248866;0.4629804863868529;0.42179454970810903;-0.4435699802454082;-0.4041093498286779;1.0879409742050543;1.0000051929049731;10.00010228831675;0.41676682702587425;-0.43522899975917617;-0.43522900009280446;0.38307939960590714;0.3600419319812447;0.5257256503819008;0.9999973773760364
96.609001;1.0976432351498258;0.4629804183420581;0.4217945653859488;-0.4435699802001248;-0.40410934977166;1.0879411302199113;1.0000051171652824;10.000102229434871;0.41676690655318593;-0.43522899978560065;-0.435229000158283;0.3830793947593973;0.3600419928972383;0.525725580216707;0.9999974589052048
96.619001;1.097643301098793;0.4629803518103859;0.42179458451224666;-0.44356998015548654;-0.40410934971429197;1.0879412968280322;1.0000050429346612;10.000102192023258;0.41676698864728556;-0.43522899981145163;-0.4352290002226672;0.38307939188823503;0.3600420540513806;0.5257255101782023;0.999997542737042
96.629001;1.0976433792827933;0.4629802870392913;0.42179460700183175;-0.44356998011166304;-0.40410934965667883;1.0879414742231197;1.0000049701525522;10.00010217284144;0.4167670731179817;-0.4352289998367665;-0.43522900028595385;0.3830793910909191;0.3600421154061792;0.5257254405678021;0.9999976287298847
96.639001;1.0976434694183883;0.46298022427474333;0.42179463275311635;-0.4435699800688129;-0.40410934959891853;1.0879416625631653;1.000004898490931;10.000102167285332;0.4167671598437817;-0.43522899986158314;-0.43522900034810463;0.3830793924812505;0.3600421769123494;0.525725371697522;0.9999977165849125
96.649001;1.0976435711618238;0.46298016371731815;0.4217946616997701;-0.4435699800270816;-0.40410934954110217;1.0879418619236938;1.0000048274853053;10.0001021700776;0.4167672487976869;-0.43522899988595914;-0.4352290004090618;0.3830793961588623;0.36004223851477385;0.5257253038515477;0.9999978059836965
96.659001;1.0976436841121964;0.46298010551428687;0.42179469380872614;-0.44356997998662206;-0.4041093494833226;1.0879420722517708;1.000004756752777;10.00010217615184;0.41676734003437693;-0.4352289999099723;-0.435229000468761;0.3830794021619947;0.3600423001666873;0.5257252372593677;0.9999978967409169
96.669001;1.0976438077660673;0.4629800497981056;0.4217947290590933;-0.44356997994760067;-0.40410934942567683;1.0879422932719138;1.000004686073923;10.000102181793274;0.41676743364956625;-0.435228999933682;-0.43522900052712554;0.3830794104416037;0.36004236184383415;0.5257251720952311;0.9999979888031416
96.679001;1.0976439415176418;0.4629799967291667;0.4217947674319137;-0.44356997991017266;-0.4041093493682569;1.0879425243844114;1.0000046153585984;10.00010218501761;0.4167675297149807;-0.4352289999570961;-0.4352290005840577;0.3830794208727171;0.3600424235341327;0.5257251084697009;0.9999980821391924
96.689001;1.0976440847414979;0.46297994650106133;0.42179480891449994;-0.4435699798744685;-0.4041093493111491;1.0879427646815998;1.0000045445777506;10.000102185211109;0.4167676282153918;-0.4352289999801785;-0.4352290006394397;0.383079433275371;0.36004248521694643;0.5257250464283856;0.9999981766906462
96.699001;1.0976442368670536;0.46297989931544464;0.4217948535186916;-0.44356997984061175;-0.40410934925442443;1.087943013115503;1.0000044737573208;10.00010218315805;0.4167677290332361;-0.43522900000286896;-0.43522900069313797;0.38307944743525596;0.3600425468526592;0.5257249859899787;0.9999982724171655
96.709001;1.0976443973844365;0.46297985536009234;0.4217949012619873;-0.44356997980873214;-0.4041093491981178;1.0879432687001567;1.0000044030358335;10.000102180928906;0.416767831965728;-0.4352290000250829;-0.43522900074501353;0.3830794631312504;0.36004260837530633;0.5257249271745337;0.9999983693470257
96.719001;1.0976445658171308;0.4629798147973686;0.421794952111994;-0.4435699797789581;-0.4041093491422458;1.0879435305624248;1.0000043326574275;10.000102180672314;0.4167679367352465;-0.43522900004671605;-0.4352290007949297;0.3830794801585017;0.3600426696972262;0.5257248700031625;0.9999984675581873
96.729001;1.097644741658173;0.46297977775424004;0.4217950059761198;-0.44356997975140194;-0.40410934908685164;1.087943797870445;1.0000042629225976;10.000102182961784;0.41676804302422105;-0.4352290000676775;-0.4352290008427465;0.3830794983497292;0.3600427307368214;0.5257248145163435;0.9999985670918081
96.739001;1.097644924293089;0.46297974432317596;0.4217950627260444;-0.44356997972614814;-0.4041093490320097;1.0879440698282978;1.0000041941707534;10.000102186115209;0.4167681505379874;-0.4352290000879255;-0.4352290008883068;0.3830795175903243;0.36004279143924534;0.5257247607775598;0.9999986679094296
96.749001;1.0976451130027374;0.4629797145743531;0.42179512219459003;-0.4435699797032612;-0.40410934897778705;1.087944345702317;1.0000041267568258;10.000102187161504;0.4167682590389215;-0.43522900010748145;-0.43522900093142947;0.3830795378028589;0.36004285176762896;0.5257247088296289;0.9999987699604668
96.759001;1.0976453070515497;0.4629796885654531;0.4217951841608344;-0.44356997968280987;-0.4041093489242372;1.087944624780166;1.0000040610234693;10.000102183682488;0.41676836833867914;-0.4352290001264212;-0.4352290009719253;0.38307955891839096;0.3600429116833249;0.5257246586633109;0.9999988732228048
96.769001;1.0976455057361554;0.4629796663376617;0.4217952483476091;-0.443569979664888;-0.4041093488714291;1.0879449063579127;1.0000039972855137;10.000102174727694;0.41676847827097396;-0.4352290001448465;-0.43522900100963163;0.3830795808614046;0.36004297114349587;0.5257246102040605;0.9999989776515026
96.779001;1.0976457082829294;0.46297964789093266;0.4217953144282525;-0.44356997964960315;-0.4041093488194547;1.0879451898276706;1.0000039357946624;10.000102159589945;0.4167685886728247;-0.435229000162857;-0.43522900104443896;0.38307960354362675;0.3600430301202;0.5257245632997923;0.9999990831937997
96.789001;1.09764591375561;0.4629796331655088;0.4217953820431188;-0.4435699796370315;-0.4041093487684184;1.0879454747544803;1.0000038767114792;10.00010213610324;0.41676869939645017;-0.4352290001805349;-0.43522900107629303;0.3830796268696266;0.3600430886213233;0.5257245177503913;0.9999991899010212
96.799001;1.0976461211624473;0.4629796220508646;0.4217954508163228;-0.44356997962718153;-0.40410934871843746;1.0879457608404521;1.0000038201561312;10.000102100627807;0.41676881032948954;-0.43522900019794447;-0.4352290011051833;0.3830796507522666;0.3600431466962949;0.5257244733627746;0.9999992979746731
96.809001;1.0976463295693935;0.46297961440927726;0.42179552036120904;-0.4435699796200183;-0.40410934866964127;1.0879460478279082;1.0000037662882988;10.000102048566736;0.41676892139360316;-0.43522900021514077;-0.43522900113113094;0.38307967512382696;0.3600432044174262;0.5257244299770273;0.9999994077207502
96.819001;1.0976465380425497;0.4629796101195366;0.4217955903057454;-0.44356997961551486;-0.404109348622156;1.087946335415508;1.0000037152931591;10.000101974394557;0.4167690325338555;-0.4352290002321798;-0.4352290011541862;0.38307969993827096;0.3600432618561013;0.5257243874660552;0.9999995195290613
96.829001;1.0976467456231358;0.462979609124171;0.421795660354362;-0.4435699796136641;-0.4041093485760917;1.0879466232236068;1.0000036673222337;10.00010187227076;0.41676914371023693;-0.4352290002491226;-0.43522900117443236;0.38307972516720584;0.36004331907313214;0.5257243457226631;0.9999996338908528
96.839001;1.0976469514438945;0.46297961142182326;0.4217957303108454;-0.4435699796144567;-0.40410934853156083;1.0879469108257291;1.0000036225376916;10.000101736953555;0.4167692548718805;-0.43522900026603095;-0.4352290011919837;0.38307975081029405;0.36004337610106346;0.5257243046400868;0.9999997514116581
96.849001;1.0976471547776574;0.46297961700668155;0.4217958000269895;-0.4435699796178575;-0.40410934848870267;1.0879471977917408;1.0000035812008796;10.000101563866867;0.4167693659194604;-0.43522900028296113;-0.43522900120697294;0.38307977691572437;0.3600434329310801;0.5257242641168268;0.9999998727973275
96.859001;1.0976473549778258;0.46297962582747193;0.4217958693600068;-0.4435699796237999;-0.4041093484476705;1.0879474837025982;1.0000035436402142;10.000101348700797;0.4167694766988003;-0.43522900029995915;-0.4352290012195275;0.3830798035634328;0.3600434895381722;0.5257242240966303;0.9999999987556426
96.869001;1.0976475514530437;0.46297963779088713;0.42179593818555094;-0.4435699796322;-0.4041093484085953;1.0879477681887257;1.000003510151632;10.00010108746808;0.41676958702100103;-0.43522900031706996;-0.4352290012297573;0.38307983081819663;0.3600435459168997;0.5257241845856893;1.0000001298653587
96.879001;1.0976477436629652;0.4629796527669087;0.4217960064157678;-0.44356997964295686;-0.4041093483715634;1.0879480509948498;1.0000034809978255;10.000100777069003;0.4167696966723587;-0.43522900033435136;-0.4352290012377644;0.38307985869820244;0.36004360208772607;0.5257241456145973;1.0000002665057575
96.889001;1.0976479311080418;0.4629796706018306;0.4217960739899224;-0.4435699796559312;-0.4041093483366074;1.0879483319833128;1.0000034564812488;10.000100415708019;0.416769805426427;-0.43522900035186435;-0.4352290012436555;0.383079887170173;0.3600436580762606;0.5257241072148585;1.0000004088148822
96.899001;1.0976481133187255;0.46297969117314197;0.4217961408559299;-0.44356997967094014;-0.4041093483037136;1.0879486110560637;1.0000034369514945;10.000100002469365;0.41676991306284006;-0.4352290003696649;-0.43522900124754166;0.38307991617765974;0.3600437138914386;0.5257240694349553;1.0000005567216756
96.909001;1.0976482897876527;0.46297971443752545;0.42179620695435377;-0.4435699796877703;-0.4041093482728532;1.0879488881130408;1.0000034227650236;10.000099536499727;0.41677001937700014;-0.4352290003878241;-0.4352290012495479;0.38307994568392373;0.36004376950994915;0.5257240323368985;1.000000710102045
96.919001;1.097648459904177;0.4629797404305526;0.42179627221603994;-0.44356997970617656;-0.4041093482440045;1.0879491631216818;1.0000034143159704;10.000099016818108;0.4167701241969898;-0.4352290004064395;-0.4352290012498406;0.3830799756880204;0.3600438248622133;0.5257239959934915;1.0000008688906195
96.929001;1.0976486230252058;0.4629797692583393;0.4217963365842144;-0.4435699797258774;-0.40410934821714894;1.087949436127009;1.0000034121241377;10.000098442554103;0.416770227417697;-0.43522900042561924;-0.4352290012486481;0.38308000621686444;0.36004387983449954;0.5257239605257311;1.0000010330218252
96.939001;1.0976487786047204;0.46297980109331727;0.4217964000437401;-0.4435699797465769;-0.40410934819226735;1.0879497070779776;1.0000034168464864;10.000097813344386;0.41677032903156025;-0.4352290004454696;-0.43522900124624564;0.3830800373039168;0.36004393429784776;0.525723926109122;1.0000012023454585
96.949001;1.0976489261821087;0.4629798361507172;0.4217964626397781;-0.44356997976800405;-0.40410934816934435;1.0879499756915663;1.0000034291539577;10.000097129982592;0.41677042913391743;-0.4352290004660938;-0.43522900124291647;0.3830800689614436;0.3600439881401635;0.5257238929221493;1.0000013766525004
96.959001;1.0976490652509623;0.4629798746527424;0.4217965244832384;-0.4435699797899357;-0.4041093481483593;1.0879502415016082;1.0000034495616565;10.000096394535143;0.4167705279210957;-0.43522900048759405;-0.43522900123893854;0.3830801011812466;0.36004404127627027;0.5257238611193787;1.0000015557027937
96.969001;1.0976491952281857;0.4629799167900532;0.42179658574493395;-0.4435699798121973;-0.4041093481292759;1.0879505039181026;1.0000034783228928;10.000095609735197;0.41677062568561773;-0.435229000510072;-0.4352290012346066;0.38308013395074325;0.36004409365502404;0.5257238308309926;1.0000017391841964
96.979001;1.0976493155633498;0.4629799626831651;0.42179664664372846;-0.44356997983465435;-0.404109348112052;1.087950762177736;1.0000035154221876;10.00009477845277;0.41677072277014376;-0.4352290005336303;-0.4352290012302314;0.383080167242206;0.3600441452684618;0.5257238021511202;1.0000019267395124
96.989001;1.0976494258160892;0.46298001237397124;0.4217967074045336;-0.44356997985718405;-0.40410934809664967;1.0879510152694414;1.0000035606064153;10.00009390339568;0.4167708195080803;-0.43522900055837327;-0.43522900122608926;0.3830802010103991;0.3600441961228531;0.5257237751370237;1.0000021180873548
96.999001;1.0976495256479026;0.46298006587247686;0.4217967681965163;-0.4435699798796356;-0.40410934808302756;1.0879512619445102;1.0000036133556105;10.000092986791465;0.41677091620054535;-0.43522900058439895;-0.43522900122236624;0.3830802352204116;0.3600442461897985;0.5257237497966503;1.000002313047455
97.009001;1.0976496147623158;0.46298012321264315;0.42179682913384803;-0.44356997990182306;-0.40410934807113114;1.087951500807554;1.0000036728683435;10.000092029999283;0.4167710131212813;-0.4352290006117897;-0.43522900121913927;0.38308026984792615;0.360044295403974;0.5257237260628863;1.000002511405369
97.019001;1.09764969280465;0.46298018445018246;0.4217968903263907;-0.4435699799235499;-0.40410934806089605;1.0879517304322464;1.0000037382131406;10.00009103320591;0.4167711105291498;-0.4352290006406144;-0.435229001216411;0.38308030485058825;0.36004434369785937;0.5257237038202099;1.0000027128024476
97.029001;1.097649759341859;0.4629802496107298;0.4217969518940793;-0.44356997994463987;-0.4041093480522501;1.0879519494794843;1.0000038085208232;10.00008999519033;0.4167712086700216;-0.43522900067093023;-0.43522900121416175;0.383080340172452;0.3600443910102849;0.5257236829597998;1.0000029167965538
97.039001;1.0976498139748532;0.46298031864340644;0.42179701394873126;-0.4435699799649678;-0.4041093480451031;1.087952156772333;1.0000038830485527;10.000088913297027;0.4167713077613833;-0.4352290007027596;-0.4352290012123626;0.3830803757667857;0.36004443726504076;0.5257236633836007;1.0000031229821047
97.049001;1.0976498564330444;0.46298039140522873;0.42179707659127436;-0.4435699799844785;-0.40410934803935217;1.0879523513260179;1.0000039611926828;10.000087784116683;0.41677140797190315;-0.435229000736061;-0.43522900121097174;0.3830804115826096;0.3600444823763623;0.5257236449856733;1.000003331005461
97.059001;1.0976498865868043;0.46298046767653306;0.4217971399301442;-0.4435699800032015;-0.40410934803490317;1.0879525323746861;1.0000040424986456;10.00008660432054;0.4167715094260736;-0.4352290007707363;-0.4352290012099531;0.3830804475314293;0.3600445262959797;0.5257236276770711;1.000003540533701
97.069001;1.0976499044466967;0.4629805472047633;0.42179720409022736;-0.44356998002126286;-0.4041093480316832;1.0879526993534656;1.000004126638172;10.000085370930453;0.4167716122424386;-0.4352290008066584;-0.43522900120929675;0.38308048347667;0.36004456903809184;0.5257236114136506;1.0000037512546558
97.079001;1.0976499101511255;0.4629806297399847;0.4217972692029885;-0.44356998003885945;-0.4041093480296176;1.0879528518187878;1.0000042133885225;10.000084081422193;0.416771716552776;-0.4352290008436782;-0.43522900120901636;0.38308051926189857;0.36004461064564897;0.5257235961900133;1.0000039628356068
97.089001;1.0976499038966765;0.46298071501207394;0.42179733538687103;-0.4435699800562052;-0.40410934802857984;1.0879529894183646;1.0000043026146326;10.000082733752064;0.41677182246814454;-0.43522900088162453;-0.4352290012091343;0.38308055474835917;0.3600446511449402;0.5257235820568014;1.0000041748838817
97.099001;1.0976498858265953;0.46298080267970465;0.4217974027141958;-0.4435699800734919;-0.4041093480283768;1.0879531119400054;1.0000043942050165;10.000081325791218;0.4167719300309258;-0.43522900092031513;-0.4352290012096671;0.38308058980071275;0.3600446905359823;0.5257235691598271;1.0000043870170572
97.109001;1.0976498559360222;0.46298089233043227;0.4217974711927739;-0.4435699800908861;-0.4041093480287992;1.0879532193154509;1.000004487980162;10.00007985419736;0.4167720392000232;-0.4352290009595577;-0.4352290012106113;0.38308062424625283;0.3600447288211723;0.5257235577402813;1.0000045989599173
97.119001;1.0976498140288293;0.462980983531078;0.42179754078470805;-0.4435699801085628;-0.40410934802967824;1.0879533115287254;1.0000045836770755;10.000078313945012;0.4167721498678108;-0.4352290009991401;-0.4352290012119443;0.3830806578844496;0.3600447660427843;0.5257235480974126;1.000004810565282
97.129001;1.0976497597503587;0.4629810758625102;0.4217976114340691;-0.4435699801267314;-0.4041093480309061;1.087953388476796;1.0000046810352037;10.000076699600287;0.4167722618904913;-0.4352290010388357;-0.43522900121364355;0.3830806905279478;0.3600448022927244;0.5257235405306167;1.0000050217709389
97.139001;1.0976496927054653;0.4629811689150538;0.42179768308826937;-0.44356998014559046;-0.40410934803243137;1.0879534499249777;1.0000047798799958;10.000075007085403;0.4167723751216812;-0.43522900107841067;-0.43522900121569374;0.3830807220161555;0.3600448376979765;0.525723535280855;1.000005232547977
97.149001;1.0976496126011313;0.46298126227033387;0.4217977556999923;-0.4435699801652549;-0.40410934803424575;1.0879534956607377;1.0000048801360628;10.000073233976325;0.41677248941342643;-0.43522900111762;-0.4352290012180697;0.38308075221006405;0.3600448724065341;0.5257235325154852;1.0000054428854603
97.159001;1.0976495193292097;0.46298135549434905;0.42179782920002623;-0.44356998018574617;-0.4041093480363819;1.0879535256030828;1.0000049818141055;10.000071378841636;0.41677260457751103;-0.43522900115622;-0.4352290012207355;0.38308078100096155;0.3600449065869173;0.5257235323576548;1.0000056527673664
97.169001;1.0976494129864571;0.4629814481415878;0.42179790348965346;-0.4435699802070403;-0.40410934803891263;1.0879535396776898;1.000005085029358;10.000069441215448;0.4167727203755654;-0.43522900119399544;-0.4352290012236659;0.3830808083088326;0.3600449404367931;0.5257235349104283;1.0000058621140766
97.179001;1.0976492938937255;0.46298153975725087;0.4217979784729686;-0.44356998022910427;-0.4041093480419299;1.0879535377211642;1.0000051900168623;10.000067422183509;0.4167728365677836;-0.4352290012307658;-0.43522900122685637;0.3830808340529974;0.3600449741592435;0.525723540242542;1.0000060707597014
97.189001;1.0976491625902838;0.4629816298869586;0.42179805406379484;-0.4435699802518809;-0.40410934804551835;1.0879535195956103;1.0000052970700521;10.00006532460685;0.41677295296201494;-0.4352290012663628;-0.4352290012303239;0.38308085815395276;0.3600450079045953;0.5257235483613202;1.0000062784736645
97.199001;1.0976490197403397;0.46298171810056676;0.42179813012404127;-0.4435699802752473;-0.40410934804974397;1.0879534852964219;1.0000054064124022;10.00006315277647;0.4167730694129263;-0.4352290013006063;-0.43522900123410807;0.38308088058103557;0.36004504174733665;0.5257235592244915;1.00000648496641
97.209001;1.097648866006567;0.462981803982812;0.4217982064025332;-0.44356998029900735;-0.40410934805464876;1.0879534348787245;1.0000055181142247;10.0000609122971;0.41677318579105693;-0.4352290013333014;-0.43522900123826425;0.38308090138220213;0.36004507570777583;0.5257235727970406;1.000006689881773
97.219001;1.097648701950144;0.46298188708375937;0.42179828256769614;-0.44356998032292794;-0.40410934806025567;1.0879533683363802;1.000005632132291;10.000058610162624;0.4167733019754263;-0.435229001364251;-0.4352290012428604;0.3830809206762211;0.3600451097795518;0.5257235890880402;1.0000068928178056
97.229001;1.0976485279772772;0.4629819669201061;0.421798358292084;-0.4435699803467745;-0.40410934806658333;1.087953285606884;1.0000057484070952;10.000056253801283;0.4167734178737347;-0.43522900139327125;-0.4352290012479902;0.3830809386202301;0.3600451439633659;0.5257236081197784;1.0000070933696537
97.239001;1.0976483443823561;0.4629820430441117;0.4217984332904549;-0.4435699803703195;-0.4041093480736618;1.0879531866673553;1.0000058669159104;10.000053849757098;0.4167735334200058;-0.4352290014202007;-0.4352290012537741;0.383080955368486;0.36004517828558585;0.5257236298833481;1.0000072911614184
97.249001;1.0976481514707244;0.4629821150890625;0.42179850731119234;-0.4435699803933457;-0.4041093480815408;1.0879530715978118;1.0000059876827805;10.000051403654616;0.41677364853316023;-0.43522900144490434;-0.4352290012603299;0.38308097107167133;0.3600452127641559;0.5257236543341884;1.0000074858587351
97.259001;1.0976479496609004;0.46298218276947245;0.4217985801251635;-0.4435699804156504;-0.4041093480902885;1.0879529405759514;1.0000061107958431;10.000048921011352;0.4167737630795347;-0.43522900146727256;-0.4352290012677363;0.3830809859208253;0.3600452473505971;0.525723681403052;1.0000076771641462
97.269001;1.0976477394814854;0.46298224587960307;0.42179865152787693;-0.4435699804370482;-0.40410934809998483;1.0879527938335458;1.000006236392307;10.000046408093919;0.4167738768826377;-0.4352290014872163;-0.43522900127601805;0.3830810001709609;0.3600452819195085;0.5257237110024885;1.000007864795728
97.279001;1.097647521506488;0.4629823042829875;0.4217987213418966;-0.44356998045738;-0.40410934811071086;1.0879526315986374;1.0000063645672033;10.00004387233873;0.41677398977857444;-0.43522900150465893;-0.43522900128516145;0.38308101410868145;0.3600453163148882;0.5257237430384561;1.0000080484509934
97.289001;1.0976472963883355;0.4629823578830312;0.42179878941727544;-0.44356998047652957;-0.4041093481225367;1.0879524540760261;1.0000064952863368;10.000041321959591;0.4167741016547708;-0.4352290015195293;-0.4352290012951413;0.3830810279933505;0.36004535038713686;0.525723777432349;1.0000082277860456
97.299001;1.0976470649419119;0.46298240661329704;0.42179885564608116;-0.44356998049443697;-0.4041093481355329;1.087952261509921;1.0000066283840832;10.00003876580181;0.41677421240062207;-0.43522900153177335;-0.43522900130592784;0.38308104202837656;0.36004538398971647;0.5257238141255431;1.0000084024321776
97.309001;1.0976468280702683;0.4629824504459781;0.4217989199676477;-0.4435699805110939;-0.4041093481497954;1.0879520542480878;1.000006763609181;10.000036213819328;0.416774321823359;-0.4352290015413763;-0.43522900131747316;0.3830810563729469;0.3600454169688105;0.5257238530398797;1.0000085719925047
97.319001;1.0976465866217093;0.46298248939278164;0.42179898235575525;-0.4435699805265179;-0.40410934816544614;1.0879518327141673;1.0000069006533554;10.000033676636743;0.41677442964984696;-0.4352290015483587;-0.4352290013296931;0.3830810711643045;0.3600454491775266;0.5257238940355341;1.0000087359858387
97.329001;1.0976463414053514;0.4629825235135906;0.42179904282263403;-0.4435699805407403;-0.40410934818261646;1.0879515973390992;1.0000070391576343;10.000031163953372;0.41677453558527044;-0.4352290015527487;-0.4352290013424612;0.38308108653983486;0.36004548050149376;0.5257239369024096;1.0000088938187708
97.339001;1.0976460933036447;0.4629825529253715;0.4217991014243758;-0.44356998055381486;-0.40410934820143835;1.0879513485577703;1.0000071786867133;10.000028683449814;0.4167746393510918;-0.43522900155457683;-0.43522900135562687;0.3830811026367715;0.36004551086662767;0.5257239813806345;1.0000090448429064
97.349001;1.0976458432890337;0.46298257778588225;0.421799158233286;-0.44356998056580843;-0.4041093482220403;1.0879510868841693;1.0000073186825766;10.000026240862036;0.4167747407294784;-0.4352290015538994;-0.43522900136905507;0.3830811195586673;0.3600455402351911;0.5257240272023987;1.0000091884363178
97.359001;1.097645592310905;0.4629825982651618;0.42179921329919023;-0.44356998057677816;-0.4041093482445295;1.0879508129681956;1.0000074584755565;10.00002384038855;0.416774839596803;-0.4352290015508017;-0.4352290013826586;0.3830811373631968;0.36004556860636633;0.525724074124037;1.0000093240590922
97.369001;1.0976453411658282;0.46298261452719097;0.42179926662824313;-0.44356998058676667;-0.4041093482689626;1.0879505275730896;1.0000075973485565;10.000021484889306;0.4167749358913286;-0.435229001545367;-0.4352290013963942;0.38308115609438287;0.36004559600844643;0.5257241219396103;1.0000094512783981
97.379001;1.097645090488881;0.46298262671926194;0.4217993181715185;-0.4435699805958075;-0.40410934829534795;1.0879502315337286;1.000007734575376;10.000019175991994;0.41677502955310775;-0.43522900153765814;-0.43522900141023374;0.38308117579495027;0.36004562247034394;0.5257241704833023;1.0000095697529143
97.389001;1.0976448408959165;0.46298263496270126;0.42179936781832267;-0.4435699806039327;-0.40410934832367534;1.0879499257473206;1.0000078694142904;10.000016914331598;0.41677512049493237;-0.4352290015277323;-0.4352290014241487;0.38308119646703487;0.3600456480068772;0.525724219606636;1.0000096792072306
97.399001;1.0976445931476615;0.4629826393620903;0.4217994154095605;-0.44356998061119046;-0.4041093483539277;1.0879496111969091;1.0000080011004877;10.000014700175479;0.41677520861008616;-0.43522900151564853;-0.4352290014381154;0.3830812180420402;0.36004567264245313;0.5257242691554661;1.000009779387677
97.409001;1.0976443481762637;0.4629826400260709;0.42179946076908154;-0.4435699806176598;-0.4041093483860705;1.0879492889870381;1.0000081289143254;10.000012534301927;0.4167752937968774;-0.4352290015014693;-0.43522900145212784;0.383081240412085;0.360045696422304;0.5257243189739497;1.0000098699777253
97.419001;1.0976441069575011;0.46298263707492776;0.42179950372994707;-0.4435699806234441;-0.40410934842003676;1.087948960350545;1.000008252301199;10.000010418704237;0.41677537598131376;-0.4352290014852608;-0.4352290014662118;0.38308126348174665;0.36004571937855123;0.5257243689199569;1.000009950561883
