time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.429001;1.0976438704096412;0.46298263065623874;0.4217995441410147;-0.44356998062864156;-0.4041093484556979;1.0879486266181462;1.0000083709145666;10.000008356587486;0.4167754551130799;-0.4352290014670822;-0.4352290014804231;0.3830812871748758;0.3600457415045581;0.5257244188696856;1.0000100206615923
97.439001;1.0976436394539317;0.46298262096328574;0.42179958185832916;-0.44356998063331715;-0.4041093484928352;1.0879482891410888;1.000008484573683;10.000006351086405;0.41677553114276356;-0.43522900144697674;-0.4352290014948395;0.3830813114100986;0.36004576277602385;0.5257244687084097;1.0000100797520508
97.449001;1.097643415102825;0.4629826082096744;0.4217996167372381;-0.4435699806375003;-0.4041093485311544;1.0879479492000719;1.000008593191079;10.000004403675863;0.4167756040323379;-0.4352290014249586;-0.43522900150955496;0.3830813360834761;0.3600457831806687;0.525724518348636;1.0000101272804065
97.459001;1.0976431984052137;0.4629825925876337;0.4217996486342453;-0.44356998064119896;-0.40410934857033315;1.0879476079766661;1.00000869668175;10.000002514225582;0.4167756737880472;-0.435229001401009;-0.43522900152466676;0.3830813610630935;0.3600458027267467;0.5257245677637952;1.0000101627477402
97.469001;1.0976429903004663;0.4629825742686448;0.42179967741652247;-0.4435699806444059;-0.404109348610046;1.0879472665476415;1.0000087949104188;10.000000682556324;0.41677574045836296;-0.4352290013751128;-0.43522900154027233;0.38308138620883503;0.36004582144615865;0.5257246169589018;1.0000101857754136
97.479001;1.0976427915508928;0.4629825534313458;0.4217997029703542;-0.443569980647093;-0.40410934864995546;1.0879469258608008;1.000008887722415;9.999998909351492;0.41677580410863946;-0.43522900134729214;-0.4352290015564815;0.3830814114107072;0.36004583940291757;0.5257246659088685;1.0000101961147552
97.489001;1.097642602791888;0.46298253026281716;0.42179972519664855;-0.4435699806492081;-0.40410934868970827;1.087946586750284;1.00000897501429;9.999997195700892;0.4167758648021967;-0.43522900131758985;-0.4352290015734169;0.383081436600896;0.3600458566961784;0.5257247145511087;1.0000101936512713
97.499001;1.0976424245831347;0.46298250492231546;0.4217997439864871;-0.4435699806506864;-0.40410934872895843;1.087946250001738;1.0000090567365245;9.999995542517995;0.4167759225689675;-0.4352290012860345;-0.43522900159119454;0.38308146174674856;0.36004587343599076;0.5257247628281179;1.0000101783661184
97.509001;1.0976422573896372;0.46298247751364213;0.42179975918870255;-0.4435699806514666;-0.40410934876739657;1.0879459163784606;1.000009132799815;9.99999394996257;0.41677597738181493;-0.4352290012526452;-0.4352290016098989;0.38308148686725585;0.36004588970256296;0.5257248107150042;1.000010150268017
97.519001;1.0976421015443782;0.46298244809388395;0.4217997705930683;-0.44356998065149345;-0.4041093488047608;1.087945586571171;1.0000092030195968;9.999992416688734;0.4167760291859234;-0.4352290012174711;-0.4352290016295613;0.38308151205656354;0.3600459055343804;0.5257248581825502;1.0000101093924505
97.529001;1.0976419572620766;0.46298241670407986;0.4217997779370238;-0.4435699806507078;-0.40410934884083133;1.0879452611685094;1.0000092671514993;9.999990939889045;0.41677607793072974;-0.4352290011806098;-0.4352290016501448;0.38308153747719426;0.3600459209458139;0.5257249051422661;1.000010055854912
97.539001;1.0976418246952733;0.46298238341379916;0.42179978093102677;-0.44356998064905084;-0.40410934887544425;1.0879449407042292;1.0000093249142696;9.999989516097273;0.4167761235519662;-0.4352290011421804;-0.43522900167155126;0.3830815633169551;0.3600459359322444;0.5257249514460676;1.000009989908178
97.549001;1.0976417039718789;0.46298234835531615;0.4217997793003815;-0.44356998064649195;-0.40410934890853134;1.0879446257383214;1.0000093759830222;9.999988141973018;0.41677616596472755;-0.4352290011022874;-0.4352290016936456;0.3830815897261567;0.36004595045611476;0.5257249969208535;1.0000099119547217
97.559001;1.0976415951771539;0.4629823117179755;0.4217997728410083;-0.44356998064302955;-0.404109348940132;1.0879443168914773;1.000009420008712;9.999986814669432;0.41677620510271873;-0.43522900106100476;-0.4352290017162791;0.38308161677621433;0.3600459644481943;0.5257250414081964;1.0000098224754403
97.569001;1.097641498310441;0.4629822737195189;0.42179976145061104;-0.4435699806386653;-0.4041093489703508;1.0879440148029025;1.0000094566579418;9.999985531875003;0.41677624093619914;-0.43522900101837514;-0.43522900173929857;0.38308164445899323;0.3600459778366414;0.5257250847855569;1.0000097219641593
97.579001;1.0976414133011616;0.4629822345755181;0.42179974509022466;-0.44356998063339753;-0.40410934899931;1.087943720155378;1.0000094856674449;9.999984291793275;0.41677627345056556;-0.43522900097442907;-0.4352290017625385;0.3830816727028183;0.3600459905707292;0.5257251269207227;1.0000096109239118
97.589001;1.097641340047504;0.4629821944819672;0.42179972373003627;-0.44356998062722686;-0.4041093490271154;1.0879434337910918;1.0000095069272976;9.999983092305623;0.41677630263635845;-0.4352290009292068;-0.4352290017858256;0.38308170139470377;0.3600460026118111;0.5257251676169039;1.0000094898536482
97.599001;1.097641278369595;0.4629821536257245;0.42179969735335704;-0.4435699806201599;-0.4041093490538151;1.0879431567158695;1.0000095205528983;9.999981929797777;0.4167763284893121;-0.43522900088274125;-0.435229001809006;0.3830817304006854;0.36004601392382896;0.5257252066448838;1.0000093592420543
97.609001;1.0976412279899017;0.4629821121857864;0.4217996659702907;-0.4435699806122258;-0.40410934907937723;1.0879428899661037;1.0000095268782692;9.999980799386481;0.41677635101154864;-0.4352290008350226;-0.43522900183195845;0.38308175956518165;0.3600460245055137;0.5257252437993971;1.0000092196052348
97.619001;1.097641188661037;0.46298207029953403;0.4217996295926167;-0.44356998060348857;-0.40410934910371726;1.0879426344445486;1.000009526341781;9.999979695762406;0.4167763702155117;-0.4352290007859915;-0.43522900185459445;0.38308178869900145;0.36004603442653477;0.5257252788886145;1.0000090715058212
97.629001;1.0976411602967882;0.46298202803421723;0.4217995882236873;-0.4435699805940454;-0.4041093491267473;1.0879423907744445;1.0000095193173877;9.999978613507833;0.4167763861035787;-0.4352290007355747;-0.43522900187685415;0.3830818175727721;0.36004604380952365;0.5257253117094739;1.0000089155642131
97.639001;1.0976411429589616;0.46298198537953733;0.4217995418933218;-0.4435699805840219;-0.40410934914840796;1.087942159248395;1.0000095060215495;9.999977547518329;0.4167763986481527;-0.4352290006837337;-0.4352290018986932;0.38308184592844924;0.3600460527777117;0.5257253420801591;1.000008752503484
97.649001;1.0976411367221808;0.46298194225515044;0.4217994906978912;-0.4435699805735604;-0.40410934916867636;1.0879419398782573;1.0000094865399312;9.999976493463846;0.4167764078042107;-0.43522900063048375;-0.43522900192008035;0.38308187350677;0.36004606141563605;0.5257253698827242;1.000008583166328
97.659001;1.097641141492409;0.46298189854421373;0.4217994348086637;-0.44356998056279817;-0.4041093491875677;1.0879417324270857;1.0000094608673527;9.999975447614817;0.4167764135260247;-0.43522900057587693;-0.4352290019410058;0.3830819000507285;0.36004606974953696;0.5257253950691706;1.0000084084688179
97.669001;1.0976411568711402;0.46298185413988524;0.4217993744595827;-0.4435699805518472;-0.4041093492051301;1.0879415363898344;1.000009428903478;9.999974406517051;0.4167764157833611;-0.4352290005199746;-0.4352290019614751;0.38308192528777973;0.36004607774021335;0.5257254176717974;1.0000082293360855
97.679001;1.0976411821610865;0.4629818089811834;0.4217993099533617;-0.4435699805407919;-0.40410934922142516;1.0879413510308442;1.0000093904421778;9.999973367425255;0.41677641458319753;-0.4352290004628333;-0.4352290019815044;0.3830819489451503;0.36004608529786647;0.5257254378103159;1.0000080466556007
97.689001;1.0976412164935516;0.46298176305421446;0.421799241671293;-0.44356998052972274;-0.40410934923651576;1.0879411755231967;1.0000093451645855;9.999972329002563;0.41677640998570387;-0.4352290004045191;-0.4352290020011234;0.38308197079462986;0.3600460923049918;0.5257254556650504;1.0000078612651098
97.699001;1.0976412589971454;0.46298171634960356;0.42179917004057926;-0.4435699805187839;-0.40410934925046843;1.0879410090989294;1.0000092926862343;9.999971291165915;0.4167764021173675;-0.4352290003451394;-0.43522900202038567;0.3830819906683728;0.360046098619803;0.5257254714459748;1.0000076739569839
97.709001;1.0976413089471113;0.46298166882814185;0.4217990954815839;-0.4435699805081822;-0.4041093492633525;1.0879408511104594;1.0000092327044374;9.999970254314412;0.41677639116150317;-0.43522900028486405;-0.435229002039387;0.3830820084152814;0.3600461040844936;0.5257254853603972;1.000007485458917
97.719001;1.0976413657896786;0.46298162044291363;0.42179901839179806;-0.44356998049815316;-0.4041093492752256;1.0879407010165618;1.000009165085333;9.999969218939754;0.41677637730908623;-0.4352290002239271;-0.43522900205827514;0.38308202385161877;0.3600461085591137;0.5257254975768946;1.0000072964100608
97.729001;1.0976414290545253;0.4629815711895009;0.42179893915780564;-0.44356998048892704;-0.40410934928611203;1.0879405583380732;1.0000090897726908;9.999968185697487;0.41677636070889484;-0.43522900016260596;-0.4352290020772233;0.3830820367821707;0.3600461119480677;0.5257255082179403;1.0000071073580745
97.739001;1.0976414982963312;0.4629815211151048;0.42179885815764856;-0.44356998048070995;-0.40410934929600045;1.0879404225706415;1.0000090066960645;9.999967155229154;0.4167763414666158;-0.4352290001011803;-0.4352290020963808;0.383082047060281;0.3600461142021316;0.5257255173872727;1.0000069187339897
97.749001;1.0976415730812703;0.46298147026332687;0.4217987757652415;-0.4435699804736749;-0.4041093493048588;1.0879402931132596;1.0000089157915713;9.999966127913053;0.41677631969516926;-0.435229000039902;-0.43522900211583304;0.3830820546110024;0.36004611530873554;0.5257255251982721;1.0000067307940799
97.759001;1.097641652997534;0.4629814186193553;0.4217986923544543;-0.4435699804679644;-0.4041093493126432;1.0879401692522233;1.0000088170291301;9.999965104229846;0.41677629556876783;-0.4352289999789932;-0.4352290021355919;0.38308205941701123;0.3600461152777594;0.525725531778429;1.0000065435959118
97.769001;1.097641737707736;0.4629813661118819;0.42179860826115023;-0.44356998046370216;-0.4041093493193048;1.0879400501493584;1.0000087104208009;9.999964085147248;0.41677626932706263;-0.4352289999186447;-0.43522900215561805;0.38308206149438384;0.36004611413288085;0.5257255372750056;1.0000063570454791
97.779001;1.0976418269679253;0.4629813126353912;0.42179852372442594;-0.44356998046101676;-0.4041093493248025;1.0879399348819727;1.0000085960632081;9.99996307223362;0.4167762412182892;-0.4352289998590091;-0.43522900217586735;0.3830820608692003;0.36004611190963637;0.5257255418650686;1.0000061709955577
97.789001;1.0976419206054848;0.46298125804855844;0.42179843885850604;-0.44356998046006085;-0.4041093493291193;1.0879398225517967;1.00000847419483;9.999962068049637;0.4167762114471449;-0.4352289998002044;-0.43522900219632765;0.38308205756491276;0.3600461086494291;0.5257255457281171;1.0000059853449625
97.799001;1.0976420185628215;0.4629812021655617;0.42179835365565393;-0.4435699804610057;-0.40410934933227616;1.0879397123410468;1.0000083452080013;9.999961075750482;0.41677618019350476;-0.43522899974232715;-0.4352290022170214;0.38308205159708103;0.3600461043959551;0.52572554900937;1.0000058000675975
97.809001;1.0976421209498797;0.4629811447599486;0.42179826801501286;-0.443569980464011;-0.4041093493343205;1.0879396034872046;1.0000082095720566;9.999960097274014;0.4167761476727629;-0.43522899968546913;-0.4352290022379767;0.3830820429752682;0.36004609919806924;0.5257255518230571;1.0000056151346697
97.819001;1.097642228005842;0.46298108558298695;0.4217981817844269;-0.44356998046919366;-0.40410934933529347;1.087939495266387;1.0000080677273353;9.99995913217485;0.4167761141745228;-0.43522899962972716;-0.4352290022591834;0.3830820317249839;0.3600460931035159;0.525725554264748;1.0000054304309938
97.829001;1.097642340023681;0.4629810243938401;0.42179809479651437;-0.44356998047663043;-0.40410934933522213;1.0879393870213052;1.0000079200669687;9.999958178447239;0.41677608004803174;-0.4352289995751998;-0.4352290022805715;0.3830820179087876;0.36004608613453304;0.5257255564210875;1.0000052458204585
97.839001;1.0976424572436598;0.4629809609744494;0.42179800690419;-0.4435699804863934;-0.4041093493341366;1.0879392782156372;1.0000077670066656;9.9999572341741;0.4167760456553503;-0.4352289995219783;-0.43522900230204625;0.3830820016247037;0.3600460782549939;0.5257255584086112;1.00000506128853
97.849001;1.097642579712279;0.46298089512035795;0.42179791799594946;-0.443569980498565;-0.4041093493320751;1.087939168472524;1.000007609028148;9.99995629841218;0.41677601135610864;-0.43522899947013477;-0.4352290023235395;0.3830819830109663;0.36004606934768246;0.5257255604114031;1.0000048769816177
97.859001;1.097642707235732;0.46298082663961604;0.42179782797404614;-0.4435699805132224;-0.4041093493290792;1.087939057548199;1.0000074466247448;9.999955371409314;0.4167759775265508;-0.4352289994196919;-0.435229002345014;0.3830819622692125;0.3600460592069219;0.5257255626735983;1.0000046931538245
97.869001;1.097642839484814;0.4629807553730799;0.4217977367296108;-0.44356998053043617;-0.40410934932518655;1.087938945286287;1.000007280231022;9.99995445522825;0.4167759445570156;-0.4352289993705895;-0.4352290023664294;0.38308193966293913;0.36004604754898256;0.5257255654593511;1.0000045101059494
97.879001;1.0976429761439168;0.462980681218683;0.4217976441563622;-0.44356998055029057;-0.40410934932042414;1.0879388316387324;1.000007110207564;9.999953554224627;0.4167759128364979;-0.4352289993226806;-0.43522900238773626;0.3830819154767213;0.3600460340674063;0.5257255690086132;1.0000043281446689
97.889001;1.0976431169702414;0.4629806041376281;0.421797550208109;-0.44356998057288066;-0.4041093493148183;1.0879387167250114;1.000006936827452;9.999952674348645;0.4167758827525046;-0.43522899927576914;-0.4352290024088932;0.3830818899853779;0.36004601852300167;0.5257255735110941;1.000004147557063
97.899001;1.0976432617273233;0.4629805241362818;0.42179745494533605;-0.4435699805982881;-0.40410934930841536;1.087938600823536;1.0000067602694134;9.999951821983972;0.4167758546767594;-0.4352289992296688;-0.435229002429852;0.38308186344785844;0.3600460007820453;0.5257255791110675;1.000003968542574
97.909001;1.0976434100929242;0.4629804412448358;0.42179735851757116;-0.4435699806265749;-0.4041093493012913;1.0879384843058844;1.0000065806463176;9.999951003615038;0.4167758289242377;-0.4352289991842358;-0.4352290024505316;0.3830818360944432;0.360045980778132;0.525725585942777;1.0000037910917208
97.919001;1.0976435616583995;0.46298035552459826;0.42179726109640264;-0.44356998065779757;-0.40410934929355086;1.0879383675969414;1.0000063980460505;9.999950226208991;0.41677580572106077;-0.4352289991393689;-0.43522900247083524;0.38308180811805104;0.36004595848099363;0.5257255941793951;1.0000036149323237
97.929001;1.097643716009048;0.46298026710498236;0.4217971628099369;-0.4435699806920245;-0.40410934928532094;1.087938251102221;1.00000621255254;9.99994949678015;0.41677578520358954;-0.4352289990950093;-0.4352290024906926;0.3830817796821791;0.3600459338897675;0.5257256040480537;1.0000034396166813
97.939001;1.0976438727817739;0.46298017621148857;0.42179706372852604;-0.4435699807293512;-0.40410934927673886;1.087938135076755;1.000006024227893;9.999948821005114;0.41677576741899564;-0.43522899905114343;-0.43522900251007623;0.3830817509127341;0.36004590700055594;0.5257256157638674;1.0000032646705497
97.949001;1.0976440316979503;0.46298008316822026;0.4217969639100976;-0.44356998076990906;-0.40410934926794934;1.0879380195828685;1.0000058331408128;9.99994820248333;0.4167757523100977;-0.4352289990077863;-0.43522900252900526;0.38308172188703216;0.36004587778038294;0.5257256294369846;1.0000030897356633
97.959001;1.0976441926513474;0.4629799883966206;0.4217968634536224;-0.4435699808138471;-0.40410934925911823;1.0879379045746294;1.0000056394329737;9.99994764297811;0.4167757397225819;-0.4352289989649542;-0.4352290025475519;0.38308169267558423;0.36004584619097785;0.5257256450599314;1.0000029146587583
97.969001;1.0976443557851403;0.4629798924131068;0.4217967625064495;-0.4435699808612976;-0.4041093492504508;1.087937789987244;1.0000054432787044;9.999947142886127;0.4167757294408319;-0.4352289989226539;-0.4352290025658455;0.3830816634233488;0.3600458122134057;0.5257256625448907;1.0000027394425424
97.979001;1.0976445214012387;0.46297979579992;0.42179666122217996;-0.44356998091237265;-0.40410934924219144;1.0879376757875172;1.0000052447827874;9.999946701616194;0.416775721228706;-0.4352289988808888;-0.4352290025840521;0.38308163440662185;0.3600457758492429;0.5257256817370156;1.0000025641097616
97.989001;1.0976446897202363;0.4629796991617416;0.4217965597067101;-0.4435699809671781;-0.4041093492346117;1.0879375619974527;1.000005043947674;9.999946317943037;0.4167757148702142;-0.43522899883967237;-0.435229002602319;0.3830816060132247;0.36004573712849197;0.5257257024363954;1.0000023886266816
97.999001;1.0976448607259734;0.46297960309948605;0.42179645800053156;-0.44356998102580564;-0.40410934922800507;1.0879374486609146;1.0000048407091902;9.999945990617974;0.4167757101889184;-0.4352289987990452;-0.43522900262072417;0.3830815786628561;0.360045696088936;0.525725724433071;1.0000022129195025
98.009001;1.0976450342406765;0.4629795081733297;0.4217963561200164;-0.4435699810883096;-0.4041093492226779;1.0879373357953046;1.0000046349810054;9.999945719232123;0.4167757070385786;-0.43522899875908344;-0.4352290026392681;0.38308155274535416;0.3600456527186159;0.5257257475147592;1.0000020369503815
98.019001;1.0976452100841139;0.4629794148596119;0.42179625411535693;-0.44356998115468316;-0.404109349218917;1.0879372234312918;1.000004426655113;9.99994550471797;0.4167757052919334;-0.43522899871989357;-0.43522900265789205;0.38308152857451133;0.36004560695523147;0.5257257714575974;1.0000018608420236
98.029001;1.097645388108167;0.46297932356689686;0.4217961520964387;-0.44356998122484037;-0.40410934921696356;1.087937111704493;1.000004215589818;9.999945349147389;0.4167757048470795;-0.4352289986816164;-0.4352290026765003;0.38308150633815974;0.3600455587581079;0.5257257960053584;1.0000016849794608
98.039001;1.0976455681212598;0.4629792346873923;0.4217960502401255;-0.44356998129862757;-0.4041093492170265;1.0879370008611264;1.000004001623854;9.999945255317503;0.416775705654993;-0.43522899864444736;-0.4352290026949869;0.38308148611260256;0.3600455081625101;0.5257258208620271;1.0000015099836486
98.049001;1.0976457498622207;0.4629791486039741;0.4217959487846468;-0.44356998137586784;-0.4041093492193018;1.087936891178802;1.0000037845450913;9.999945226291278;0.41677570773243966;-0.43522899860864334;-0.4352290027132608;0.38308146794183073;0.36004545527458204;0.5257258457476688;1.0000013366167098
98.059001;1.0976459330121107;0.46297906564914193;0.4217958479842884;-0.4435699814564036;-0.40410934922395747;1.0879367828986448;1.0000035640396214;9.999945264637796;0.4167757111107439;-0.4352289985744859;-0.43522900273124926;0.3830814518877419;0.3600454002455369;0.5257258704683341;1.0000011657250236
98.069001;1.0976461171250458;0.46297898605961585;0.42179574804408076;-0.44356998154010624;-0.40410934923110614;1.087936676189207;1.0000033397150216;9.999945371871396;0.41677571574402883;-0.43522899854221403;-0.43522900274889365;0.38308143801229594;0.3600453432654015;0.5257258949165833;1.0000009981861657
98.079001;1.0976463015606825;0.46297890995791535;0.42179564908052797;-0.4435699816268637;-0.40410934924079883;1.0879365711227313;1.000003111166487;9.999945548660227;0.41677572145543407;-0.43522899851198066;-0.43522900276615145;0.3830814263377392;0.36004528456469825;0.5257259190218971;1.0000008348397462
98.089001;1.0976464855272656;0.46297883736549367;0.4217955511124614;-0.44356998171656886;-0.4041093492530379;1.0879364676992027;1.0000028780585273;9.999945795719727;0.41677572796224793;-0.43522899848386143;-0.4352290027829859;0.3830814168389402;0.3600452243933;0.5257259427211081;1.0000006764457605
98.099001;1.0976466681812744;0.462978768224848;0.4217954540776244;-0.4435699818091087;-0.4041093492677969;1.0879363659685877;1.0000026402043474;9.999946114715042;0.4167757349397292;-0.43522899845788404;-0.4352290027993502;0.38308140946064967;0.3600451629790546;0.5257259659577148;1.0000005236587177
98.109001;1.0976468487329796;0.462978702425785;0.4217953578769816;-0.44356998190435243;-0.4041093492850382;1.0879362661169205;1.0000023975996095;9.999946508256949;0.416775742055673;-0.43522899843405416;-0.4352290028151897;0.3830814041168622;0.36004510050095967;0.5257259886792222;1.0000003770077601
98.119001;1.097647026496195;0.4629786398438933;0.42179526240757514;-0.4435699820021525;-0.4041093493047215;1.0879361683632065;1.0000021504274523;9.999946979320843;0.41677574897151837;-0.4352289984123841;-0.43522900283044025;0.3830814006757345;0.36004503710102614;0.5257260108348188;1.0000002369378516
98.129001;1.0976472008559224;0.4629785803737349;0.42179516756938695;-0.4435699821023566;-0.40410934932679815;1.0879360728181597;1.0000018990242647;9.999947530785313;0.41677575534924477;-0.4352289983929126;-0.4352290028450118;0.38308139897023047;0.360044972914471;0.5257260323726364;1.000000103891412
98.139001;1.097647371267697;0.4629785239408623;0.42179507329374916;-0.4435699822048277;-0.4041093493511943;1.0879359794798917;1.000001643794678;9.999948164674858;0.41677576087277857;-0.4352289983756937;-0.43522900285878463;0.38308139882849473;0.3600449080821783;0.5257260532278833;0.9999999783517621
98.149001;1.0976475372870471;0.4629784704779577;0.42179497959448686;-0.443569982309454;-0.40410934937779536;1.0879358882986667;1.0000013851957197;9.99994888159238;0.41677576526998616;-0.43522899836078033;-0.43522900287163174;0.3830814000834107;0.36004484273685655;0.5257260733124901;0.9999998608447339
98.159001;1.0976476985347585;0.4629784198767561;0.4217948865847839;-0.443569982416138;-0.40410934940645066;1.0879357992152257;1.0000011238199078;9.999949681249106;0.4167757683261646;-0.43522899834822765;-0.43522900288344807;0.3830814025510918;0.3600447769889484;0.5257260925066723;0.9999997518978354
98.169001;1.0976478546395392;0.4629783719648202;0.42179479442869705;-0.4435699825247791;-0.40410934943700333;1.0879357121869406;1.000000860399653;9.999950563291986;0.41677576987810083;-0.435228998338089;-0.4352290028941633;0.38308140600355883;0.3600447109495936;0.52572611067979;0.9999996519584193
98.179001;1.0976480051834965;0.46297832650509063;0.42179470329010127;-0.4435699826352539;-0.4041093494693434;1.087935627221731;1.0000005956871751;9.999951527659032;0.4167757697836073;-0.4352289983304066;-0.4352290029037383;0.38308141017389824;0.3600446447827451;0.5257261277495556;0.9999995613222388
98.189001;1.0976481496405956;0.4629782831984959;0.4217946133505698;-0.4435699827474075;-0.40410934950344923;1.087935544388212;1.0000003303602385;9.999952574542132;0.4167757678979462;-0.4352289983252286;-0.43522900291216454;0.38308141480655533;0.36004457872965434;0.5257261436974173;0.9999994801321994
98.199001;1.0976482873638103;0.46297824169949037;0.4217945248236998;-0.44356998286106836;-0.40410934953935823;1.087935463793478;1.0000000650021659;9.999953704089496;0.4167757640974361;-0.43522899832262263;-0.4352290029194635;0.38308141971097753;0.36004451307730634;0.52572615852181;0.9999994084705834
98.209001;1.0976484176409713;0.4629782016446062;0.4217944379088777;-0.4435699829760641;-0.40410934957708383;1.0879353856043523;0.999999800111058;9.999954916416812;0.4167757583239106;-0.4352289983226561;-0.435229002925663;0.38308142475662715;0.36004444810584585;0.5257261722135195;0.9999993464601908
98.219001;1.0976485397771305;0.4629781627022723;0.42179435276229765;-0.4435699830922195;-0.40410934961657513;1.0879353101353038;0.9999995361444359;9.999956211889698;0.4167757506032751;-0.43522899832537654;-0.43522900293077565;0.383081429813616;0.3600443840561069;0.5257261847776522;0.9999992942741457
98.229001;1.0976486531446166;0.46297812460599613;0.42179426951587223;-0.44356998320935104;-0.4041093496577567;1.0879352378569243;0.9999992735900896;9.999957590654759;0.4167757410455733;-0.43522899833082096;-0.4352290029348085;0.3830814347279609;0.3600443211280895;0.5257261962564059;0.9999992520768788
98.239001;1.0976487572122178;0.4629780871182061;0.42179418830203597;-0.4435699833272642;-0.40410934970057555;1.0879351692798362;0.9999990130427767;9.999959051701167;0.41677572982970457;-0.4352289983390426;-0.43522900293777456;0.38308143936497013;0.3600442595113392;0.5257262067292958;0.9999992199722997
98.249001;1.0976488515935476;0.4629780499893834;0.4217941092518537;-0.44356998344576043;-0.4041093497449899;1.087935104880228;0.9999987552501508;9.999960592486605;0.4167757171716491;-0.4352289983501212;-0.4352290029396834;0.383081443636648;0.3600441994097673;0.5257262163010519;0.9999991979959346
98.259001;1.0976489360213255;0.46297801296659213;0.42179403245882596;-0.4435699835646649;-0.40410934979092755;1.0879350451209502;0.9999985010347423;9.999962209020737;0.4167757033044575;-0.4352289983641415;-0.43522900294053285;0.38308144747706074;0.36004414101797044;0.525726225085409;0.9999991861397522
98.269001;1.0976490102274707;0.4629779758086743;0.42179395795241487;-0.443569983683862;-0.40410934983827096;1.0879349904662077;0.9999982511550669;9.999963896129405;0.41677568845941954;-0.43522899838116014;-0.4352290029403033;0.38308145082043593;0.36004408449230674;0.5257262332013638;0.9999991843957348
98.279001;1.0976490739187386;0.4629779382964963;0.42179388571645626;-0.4435699838032854;-0.40410934988686786;1.0879349413197865;0.9999980062736458;9.9999656479136;0.4167756728162155;-0.4352289984011823;-0.4352290029389472;0.383081453597576;0.3600440299572588;0.5257262408065776;0.999999192779391
98.289001;1.097649126887747;0.46297790024091606;0.4217938157181053;-0.44356998392286834;-0.40410934993653974;1.0879348979047827;0.9999977669692145;9.999967458343567;0.41677565646336334;-0.43522899842415225;-0.4352290029363954;0.3830814557326898;0.36004397751134;0.5257262481362742;0.9999992112561005
98.299001;1.0976491690586159;0.46297786146934455;0.42179374791213964;-0.4435699840425199;-0.4041093499870838;1.0879348601952477;0.9999975337100651;9.999969322103727;0.41677563943390017;-0.4352289984499686;-0.43522900293258465;0.38308145713853164;0.36004392721640077;0.5257262554973072;0.9999992396167638
98.309001;1.0976492004229759;0.4629778218221348;0.4217936822423776;-0.4435699841621353;-0.4041093500382799;1.0879348279711698;0.9999973068824383;9.999971235711548;0.41677562178096283;-0.43522899847851126;-0.43522900292748246;0.38308145772008306;0.3600438790935358;0.5257262632343315;0.9999992774611685
98.319001;1.0976492210048219;0.4629777811970421;0.42179361866346504;-0.443569984281601;-0.4041093500898968;1.0879348009259557;0.9999970868465631;9.99997319821362;0.41677560360316235;-0.43522899850965474;-0.4352290029211066;0.38308145739228994;0.36004383314374155;0.525726271681058;0.9999993243114793
98.329001;1.0976492308630292;0.4629777396042002;0.42179355716611655;-0.44356998440078377;-0.4041093501416956;1.087934778743998;0.9999968739263352;9.999975210684509;0.41677558501616946;-0.4352289985432747;-0.4352290029135298;0.3830814560704906;0.36004378938599985;0.5257262810800662;0.9999993797024453
98.339001;1.0976492300879965;0.46297769716294096;0.4217934977954643;-0.44356998451952473;-0.40410935019345223;1.0879347611777828;0.9999966683770221;9.99997727502953;0.41677556612313127;-0.43522899857925057;-0.43522900290485717;0.38308145362468016;0.36004374786586923;0.5257262915068982;0.9999994431561421
98.349001;1.097649218772837;0.46297765405178243;0.42179344065193647;-0.443569984637651;-0.40410935024498157;1.087934748137402;0.999996470370831;9.999979393054032;0.4167755469885066;-0.4352289986174636;-0.43522900289518934;0.38308144987730536;0.3600437086130103;0.5257263028636331;0.9999995141248965
98.359001;1.097649196931228;0.4629776104930771;0.4217933858389839;-0.443569984754982;-0.40410935029612666;1.0879347397014612;0.9999962799880715;9.999981565562486;0.4167755276223185;-0.43522899865781;-0.4352290028845832;0.38308144465563854;0.3600436716023998;0.5257263149383246;0.9999995919928129
98.369001;1.097649164465142;0.4629775667677697;0.4217933333936525;-0.44356998487131905;-0.40410935034674234;1.0879347360556972;0.999996097208248;9.999983791300469;0.4167755080070764;-0.43522899870021836;-0.43522900287303923;0.38308143782298104;0.3600436367647584;0.5257263274614257;0.9999996760877939
98.379001;1.0976491212360286;0.46297752318695695;0.42179328329314014;-0.44356998498645084;-0.4041093503967103;1.0879347374679578;0.9999959218900637;9.999986066723698;0.4167754881592122;-0.43522899874464865;-0.43522900286054;0.3830814292678978;0.3600436040178579;0.525726340132491;0.9999997656250381
98.389001;1.0976490671186407;0.46297748004655764;0.4217932355111137;-0.4435699851001876;-0.40410935044595264;1.0879347442932092;0.9999957537695865;9.999988386695755;0.41677546819412997;-0.43522899879108046;-0.435229002847086;0.3830814188797776;0.3600435732813139;0.5257263526253013;0.9999998596742492
98.399001;1.097649002031134;0.4629774376214368;0.4217931900395629;-0.4435699852123911;-0.4041093504944021;1.0879347569400575;0.9999955924965845;9.999990745224073;0.4167754483487553;-0.4352289988394927;-0.435229002832669;0.38308140653761324;0.36004354446636444;0.5257263645682361;0.9999999572681376
98.409001;1.0976489260091487;0.4629773961827653;0.4217931468934425;-0.44356998532296404;-0.40410935054195146;1.0879347758236562;0.9999954376504012;9.999993135894842;0.4167754289383427;-0.43522899888983985;-0.43522900281722626;0.38308139211064923;0.3600435174600218;0.5257263755381508;1.0000000575287054
98.419001;1.0976488392544974;0.4629773560290141;0.42179310612617593;-0.4435699854318188;-0.4041093505884448;1.0879348013441479;0.9999952887441682;9.999995551843874;0.41677541031089366;-0.4352289989420401;-0.43522900280064203;0.3830813754563856;0.36004349214683234;0.525726385112056;1.0000001596401076
98.429001;1.0976487421140289;0.4629773174990923;0.42179306781992265;-0.44356998553886756;-0.4041093506337167;1.0879348338510317;0.9999951452717878;9.999997985495959;0.4167753928439532;-0.4352289989959755;-0.4352290027827796;0.3830813564256677;0.360043468451871;0.525726392936402;1.0000002627237181
98.439001;1.0976486350453605;0.46297728092871976;0.42179303205419605;-0.4435699856440378;-0.4041093506776209;1.0879348735957108;0.9999950067551343;10.000000428879787;0.41677537693187106;-0.4352289990515036;-0.43522900276349596;0.3830813348657221;0.3600434463483932;0.52572639873622;1.0000003657890293
98.449001;1.0976485185730798;0.46297724660512896;0.421792998905392;-0.44356998574728757;-0.4041093507200309;1.0879349207512334;0.9999948727706067;10.000002874581185;0.4167753629267205;-0.4352289991084687;-0.4352290027426276;0.38308131061774975;0.36004342584387267;0.5257264022716972;1.0000004678156993
98.459001;1.0976483932532064;0.46297721476669923;0.4217929684534333;-0.4435699858486001;-0.40410935076083726;1.0879349754768781;0.9999947429822164;10.000005316614489;0.4167753510807552;-0.43522899916670127;-0.4352290027199695;0.3830812835331853;0.3600434069753982;0.525726403317712;1.0000005678785504
98.469001;1.0976482597197295;0.46297718561898027;0.4217929407489468;-0.4435699859479697;-0.4041093507999624;1.0879350379596413;0.9999946171301352;10.000007750829129;0.4167753415385447;-0.43522899922600866;-0.4352290026952739;0.38308125349209515;0.3600433898027146;0.5257264016706301;1.0000006652128528
98.479001;1.0976481187524134;0.4629771593483556;0.42179291580128164;-0.4435699860453909;-0.4041093508373799;1.0879351084670255;0.9999944949484999;10.000010174520774;0.416775334372817;-0.4352289992861693;-0.4352290026682701;0.38308122040141324;0.3600433743965497;0.5257263971338704;1.0000007591861202
98.489001;1.0976479712092553;0.4629771361351204;0.421792893621658;-0.44356998614084187;-0.40410935087310945;1.087935187365893;0.9999943760930735;10.000012585289326;0.41677532964609637;-0.43522899934693293;-0.4352290026386928;0.38308118418548737;0.360043360825679;0.5257263895021568;1.0000008492177812
98.499001;1.0976478178494122;0.4629771161474247;0.42179287422759354;-0.4435699862342792;-0.40410935090719546;1.0879352750296163;0.999994260149961;10.000014980213493;0.4167753274641233;-0.4352289994080274;-0.43522900260630387;0.3830811447790488;0.36004334912857816;0.5257263785848573;1.0000009346959424
98.509001;1.0976476592394953;0.4629770995206069;0.4217928575821976;-0.44356998632565225;-0.40410935093968764;1.0879353717603097;0.9999941467175171;10.000017355835638;0.4167753279680249;-0.4352289994691886;-0.43522900257089847;0.38308110213002666;0.3600433392806785;0.5257263642467445;1.0000010148969458
98.519001;1.0976474958075682;0.46297708636705276;0.42179284357965857;-0.44356998641492074;-0.40410935097062994;1.0879354778321195;0.9999940354569942;10.000019708239707;0.41677533127449534;-0.43522899953020106;-0.43522900253230756;0.38308105620364646;0.3600433311913179;0.5257263464351039;1.000001088931194
98.529001;1.0976473279596948;0.46297707679249134;0.4217928321012744;-0.4435699865020732;-0.4041093510000611;1.0879355935465476;0.9999939260686056;10.00002203283879;0.41677533742964684;-0.43522899959091627;-0.4352290024903966;0.38308100697206143;0.3600433247272066;0.5257263251709925;1.0000011557597468
98.539001;1.0976471561360748;0.4629770708689396;0.4217928230476453;-0.44356998658714303;-0.4041093510280243;1.087935719176685;0.9999938182759854;10.000024324504723;0.416775346416239;-0.4352289996512489;-0.4352290024450651;0.383080954423396;0.36004331973270665;0.5257263005004932;1.0000012142610621
98.549001;1.0976469807178468;0.46297706862637195;0.42179281633113436;-0.443569986670209;-0.4041093510545881;1.087935854845195;0.9999937118108727;10.000026578276964;0.41677535820802286;-0.4352289997111524;-0.43522900239625417;0.3830808985981557;0.36004331604112977;0.5257262724524521;1.000001263313716
98.559001;1.0976468019116599;0.462977070101656;0.4217928118855451;-0.4435699867513641;-0.4041093510798635;1.0879360004823175;0.9999936063718704;10.000028790026008;0.4167753728117965;-0.43522899977058216;-0.4352290023439445;0.3830808395878381;0.3600433134800204;0.5257262410158029;1.0000013019011529
98.569001;1.0976466197676928;0.4629770753687279;0.4217928096887025;-0.4435699868306674;-0.4041093511039964;1.0879361558920568;0.9999935016093972;10.00003095654759;0.41677539024021953;-0.4352289998294674;-0.43522900228813877;0.3830807774925832;0.3600433118780849;0.525726206139126;1.0000013291880503
98.579001;1.0976464342376038;0.4629770845244469;0.42179280974283434;-0.44356998690812205;-0.40410935112714313;1.0879363208388824;0.9999933971475146;10.000033074762717;0.41677541044644745;-0.4352289998877071;-0.4352290022288588;0.3830807123972922;0.36004331110276233;0.5257261677836763;1.0000013445097409
98.589001;1.097646245176588;0.46297709767553696;0.42179281201897717;-0.44356998698368505;-0.40410935114944924;1.0879364951410482;0.999993292661454;10.000035141066668;0.416775433302351;-0.43522899994517833;-0.4352290021661717;0.38308064436859063;0.36004331110325505;0.5257261259694493;1.0000013473595566
98.599001;1.0976460523330644;0.46297711493111754;0.42179281642634275;-0.4435699870572702;-0.4041093511710385;1.0879366787706253;0.9999931879708581;10.00003715216803;0.41677545863852117;-0.4352290000017289;-0.435229002100209;0.3830805734462684;0.3600433118957783;0.5257260807569495;1.0000013374514634
98.609001;1.097645855358664;0.46297713638690396;0.42179282280875224;-0.4435699871287462;-0.40410935119201424;1.0879368718588927;0.9999930830254032;10.000039106064321;0.41677548627766886;-0.43522900005716664;-0.4352290020311565;0.3830804996492686;0.36004331352582897;0.5257260322144147;1.0000013147875586
98.619001;1.0976456538543309;0.46297716210889034;0.42179283093832987;-0.443569987197965;-0.40410935121247454;1.087937074550841;0.9999929778325686;10.000041001830255;0.41677551603887647;-0.4352290001112891;-0.4352290019592221;0.38308042301751727;0.3600433160694047;0.5257259803932762;1.000001279661722
98.629001;1.0976454474132529;0.4629771921262638;0.42179284051739546;-0.44356998726480035;-0.4041093512325351;1.0879372868337862;0.9999928724494371;10.00004283901134;0.4167755477609817;-0.435229000163927;-0.4352290018845992;0.3830803436403582;0.3600433196404765;0.5257259253135693;1.000001232553402
98.639001;1.0976452356138395;0.4629772264516045;0.4217928511996081;-0.4435699873291459;-0.4041093512523286;1.0879375085057919;0.9999927669870579;10.000044617172374;0.4167755813349434;-0.4352290002149471;-0.43522900180746316;0.38308026162703457;0.36004332436693587;0.5257258669984591;1.000001173949607
98.649001;1.097645018070779;0.4629772651045673;0.42179286263138;-0.44356998739089243;-0.4041093512719746;1.0879377392722491;0.9999926615837136;10.000046335692778;0.4167756166902769;-0.43522900026423633;-0.4352290017280019;0.38308017707061254;0.3600433303597658;0.5257258055467668;1.000001104282078
98.659001;1.0976447945701473;0.4629773080897748;0.42179287451146036;-0.4435699874499325;-0.40410935129157727;1.0879379788252914;0.9999925564325277;10.000047993707254;0.4167756537373948;-0.4352290003116982;-0.4352290016464444;0.3830800900684078;0.36004333769763647;0.5257257411866192;1.0000010240170687
98.669001;1.097644565123409;0.46297735537107276;0.42179288662758685;-0.4435699875061869;-0.4041093513112668;1.0879382268498696;0.999992451857581;10.000049590107059;0.41677569232063977;-0.4352290003572473;-0.43522900156305827;0.38308000075959925;0.36004334642128105;0.5257256742716752;1.0000009337451357
98.679001;1.0976443298944327;0.4629774068886629;0.42179289883713716;-0.4435699875596085;-0.40410935133121145;1.0879384830074077;0.9999923482937666;10.000051123765829;0.4167757322185931;-0.43522900040080853;-0.4352290014781076;0.3830799093144123;0.36004335653672864;0.525725605211917;1.0000008341783
98.689001;1.0976440890760961;0.4629774625894589;0.4217929110212643;-0.4435699876101539;-0.40410935135157977;1.0879387468965058;0.9999922461459708;10.000052593430189;0.4167757731754935;-0.4352290004423411;-0.4352290013917985;0.38307981591583;0.360043368028688;0.5257255343912962;1.0000007260541601
98.699001;1.097643842785361;0.46297752245271595;0.4217929230580506;-0.4435699876577753;-0.4041093513725184;1.0879390180025472;0.9999921456918319;10.000053997197396;0.41677581493094673;-0.43522900048185476;-0.4352290013042583;0.3830797207783512;0.3600433808669912;0.5257254621277092;1.0000006100324894
98.709001;1.0976435910411975;0.46297758650689336;0.4217929348357607;-0.4435699877024454;-0.40410935139416415;1.0879392957303593;0.9999920471122072;10.000055332441503;0.41677585723865324;-0.43522900051938396;-0.43522900121557145;0.3830796241594917;0.36004339499499627;0.5257253886809375;1.0000004866764758
98.719001;1.0976433338404012;0.46297765482250897;0.4217929462993341;-0.4435699877441685;-0.40410935141664905;1.087939579465102;0.9999919505470234;10.000056596462453;0.4167758998805478;-0.43522900055495545;-0.43522900112583246;0.38307952635167175;0.36004341033114484;0.5257253143113775;1.000000356482041
98.729001;1.0976430713007537;0.46297772747627874;0.4217929574808992;-0.44356998778295714;-0.4041093514400828;1.0879398685120334;0.999991856129537;10.000057787580493;0.41677594268044127;-0.4352290005885777;-0.4352290010351637;0.38307942767506914;0.36004342680783713;0.5257252393479361;1.000000219869471
98.739001;1.0976428038197983;0.46297780451375403;0.4217929684469301;-0.44356998781880974;-0.404109351464542;1.0879401619913474;0.9999917640136464;10.000058905962018;0.4167759855084531;-0.43522900062023684;-0.43522900094370726;0.38307932846739645;0.360043444404084;0.525725164191051;1.0000000771269937
98.749001;1.0976425321555432;0.4629778859394336;0.42179297919569897;-0.4435699878517131;-0.4041093514900836;1.0879404588736166;0.9999916743372499;10.000059953521431;0.41677602826419236;-0.4352290006498907;-0.4352290008516294;0.3830792290782128;0.36004346311835733;0.5257250892660086;0.999999928360583
98.759001;1.0976422573416829;0.4629779717126738;0.42179298961371564;-0.4435699878816536;-0.40410935151676464;1.0879407581461742;0.999991587158647;10.000060933370179;0.41677607085468527;-0.4352290006774658;-0.4352290007591355;0.38307912986116915;0.3600434829004505;0.5257250149884204;0.9999997735129725
98.769001;1.0976419804780102;0.46297806174746475;0.42179299948994664;-0.4435699879086233;-0.4041093515446613;1.0879410589568306;0.9999915024446847;10.000061849787684;0.41677611318695995;-0.43522900070286463;-0.4352290006664684;0.383079031150507;0.3600435036106169;0.5257249417691611;0.9999996124636966
98.779001;1.0976417025334992;0.46297815595036435;0.42179300853298013;-0.4435699879326175;-0.4041093515738822;1.0879413606655126;0.9999914200769694;10.000062708532877;0.41677615516448235;-0.4352290007259793;-0.4352290005738848;0.3830789332487948;0.360043525036763;0.5257248700426077;0.9999994451377423
98.789001;1.0976414242609804;0.4629782542696734;0.4217930164051711;-0.4435699879536297;-0.4041093516045529;1.087941662811836;0.999991339875505;10.000063516491085;0.4167761966879579;-0.43522900074669474;-0.43522900048162644;0.3830788364413294;0.360043546936806;0.525724800262303;0.9999992715445094
98.799001;1.0976411462278368;0.46297835670281196;0.4217930227854243;-0.4435699879716471;-0.40410935163677447;1.087941965018468;0.9999912616526657;10.000064280821588;0.4167762376633371;-0.43522900076488824;-0.43522900038991025;0.38307874101275113;0.36004356906866236;0.5257247328637596;0.9999990917685949
98.809001;1.097640868873216;0.4629784632651671;0.42179302742375874;-0.44356998798663666;-0.40410935167060075;1.0879422668998007;0.9999911852280723;10.000065008398476;0.4167762779923482;-0.43522900078044535;-0.4352290002989354;0.3830786472566816;0.36004359121301893;0.5257246682726958;0.9999989059510335
98.819001;1.0976405925312902;0.4629785739674311;0.4217930301479738;-0.4435699879985326;-0.4041093517060578;1.0879425679963786;0.9999911104102601;10.00006570560756;0.41677631756070244;-0.43522900079329035;-0.4352290002088924;0.38307855548972275;0.360043613198369;0.5257246069643684;0.9999987142424174
98.829001;1.097640317458826;0.4629786888255942;0.4217930308406337;-0.44356998800725234;-0.4041093517431699;1.0879428677238756;0.9999910370344807;10.000066378178184;0.4167763562584183;-0.4352290008034091;-0.43522900011996435;0.3830784660565233;0.36004363490746;0.5257245494663362;0.9999985167628657
98.839001;1.0976400438938838;0.46297880787152934;0.4217930294399173;-0.44356998801273423;-0.4041093517819469;1.0879431654151708;0.9999909650406473;10.000067030917952;0.41677639401279376;-0.43522900081084226;-0.43522900003232706;0.38307837930648586;0.36004365626849766;0.5257244962626735;0.9999983136364764
98.849001;1.097639772129953;0.46297893114070215;0.4217930259656328;-0.44356998801495456;-0.4041093518223467;1.087943460455592;0.9999908945250539;10.000067667919204;0.4167764307994808;-0.4352290008156587;-0.43522899994614717;0.3830782955576622;0.3600436772636425;0.5257244477010393;0.9999981050804285
98.859001;1.0976395025776073;0.46297905865436334;0.4217930205208096;-0.44356998801390923;-0.40410935186427266;1.0879437523663726;0.9999908257525416;10.000068293486986;0.41677646662627876;-0.43522900081794097;-0.4352289998615711;0.38307821506111567;0.36004369794049346;0.5257244039823308;0.9999978914424194
98.869001;1.0976392357755307;0.46297919041715013;0.42179301325767865;-0.4435699880096046;-0.4041093519076075;1.0879440407565222;0.9999907590848265;10.000068912994035;0.4167765015014039;-0.43522900081779375;-0.43522899977870416;0.3830781379657075;0.3600437183909136;0.5257243652013109;0.999997673144926
98.879001;1.0976389723436633;0.46297932642715645;0.42179300436770256;-0.4435699880020761;-0.4041093519522354;1.0879443252247736;0.999990694808641;10.000069533052466;0.41677653539048165;-0.43522900081534877;-0.43522899969759865;0.3830780643149259;0.36004373871988204;0.5257243314010932;0.9999974506437423
98.889001;1.097638712896645;0.4629794666672435;0.4217929941092951;-0.44356998799139824;-0.4041093519980397;1.087944605340018;0.9999906330093864;10.00007016089975;0.4167765681823691;-0.435229000810764;-0.4352289996182672;0.38307799409067156;0.36004375903054925;0.5257243026342141;0.9999972244465078
98.899001;1.0976384579516714;0.462979611079924;0.4217929827926708;-0.44356998797768316;-0.4041093520448946;1.0879448806723997;0.9999905736187701;10.00007080351221;0.41677659971001013;-0.4352290008042211;-0.4352289995407027;0.3830779272530588;0.36004377940402327;0.5257242789820088;0.9999969950956286
98.909001;1.0976382079352731;0.4629797595650853;0.42179297071344773;-0.4435699879610857;-0.40410935209266186;1.0879451507712345;0.9999905165156103;10.000071467116443;0.4167766298161843;-0.43522900079590326;-0.4352289994648875;0.38307786374992703;0.36004379988233437;0.5257242604994257;0.9999967630678188
98.919001;1.0976379633025597;0.46297991199328814;0.42179295812928075;-0.4435699879418195;-0.4041093521411906;1.0879454151483254;0.9999904615317071;10.000072156901474;0.41677665837937317;-0.43522900078595883;-0.4352289993908044;0.3830778035282589;0.3600438204922545;0.5257242471565595;0.9999965286782608
98.929001;1.0976377245516917;0.46298006820575743;0.4217929452751449;-0.4435699879201672;-0.40410935219032496;1.0879456733248634;0.9999904084250637;10.000072876852622;0.41677668527960365;-0.4352290007744857;-0.4352289993184563;0.3830777465476912;0.36004384128610223;0.52572423885396;0.9999962921118951
98.939001;1.097637492050136;0.4629802280029098;0.4217929323288334;-0.4435699878964758;-0.40410935223990596;1.0879459248706334;0.9999903568849247;10.000073629588112;0.41677671037787445;-0.4352290007615471;-0.43522899924787767;0.3830776927734753;0.3600438623457112;0.5257242354888407;0.9999960535575019
98.949001;1.0976372658900808;0.46298039113835804;0.4217929193526362;-0.44356998787114377;-0.40410935228975536;1.0879461694039605;0.999990306569992;10.00007441581966;0.4167767335352045;-0.43522900074720067;-0.43522899917913854;0.3830776421562982;0.3600438837641526;0.5257242369848306;0.9999958132950607
98.959001;1.0976370459247289;0.4629805573443366;0.42179290629084193;-0.44356998784459306;-0.4041093523396593;1.087946406566341;0.999990257201568;10.000075234516846;0.41677675463895947;-0.4352290007315236;-0.43522899911235335;0.38307759461668744;0.36004390564040323;0.5257242432490972;0.9999955717168494
98.969001;1.0976368319133902;0.4629807263879115;0.4217928930141248;-0.44356998781722956;-0.40410935238938206;1.0879466360036354;0.9999902086502257;10.00007608421009;0.41677677361852505;-0.43522900071462584;-0.4352289990476805;0.38307755005814287;0.3600439280635948;0.5257242541357781;0.999995329372039
98.979001;1.0976366236411086;0.46298089810315557;0.4217928793735797;-0.44356998778943024;-0.4041093524386954;1.087946857395302;0.9999901609356769;10.000076963767896;0.41677679044410537;-0.4352290006966419;-0.43522899898529627;0.38307750840471827;0.36004395107810294;0.525724269455535;0.9999950870013897
98.989001;1.0976364209690814;0.4629810723523526;0.4217928652519132;-0.443569987761552;-0.4041093524873784;1.0879470705218697;0.9999901141585107;10.000077872200167;0.4167768051061832;-0.4352290006776977;-0.43522899892535527;0.38307746961428735;0.36004397467029603;0.5257242889789587;0.9999948455121892
98.999001;1.0976362238361137;0.46298124894311854;0.42179285058926724;-0.4435699877339151;-0.404109352535204;1.087947275305626;0.9999900684155028;10.000078808430723;0.41677681759221324;-0.4352290006578782;-0.4352289988679669;0.383077433660843;0.3600439987777497;0.5257243124484704;0.9999946059397515
99.009001;1.0976360322420649;0.46298142758573035;0.42179283537202816;-0.4435699877067801;-0.4041093525819564;1.087947471735702;0.999990023733423;10.000079771485652;0.41677682788340076;-0.4352290006372389;-0.43522899881319793;0.38307740051318867;0.36004402329255863;0.5257243396197824;0.9999943694100346
