time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.019001;1.0976358462381421;0.46298160792835746;0.42179281961470627;-0.4435699876803456;-0.40410935262744524;1.0879476597409852;0.9999899800573562;10.00008076097431;0.4167768359665449;-0.43522900061585185;-0.4352289987610827;0.38307737010837156;0.36004404808059093;0.5257243702926959;0.9999941370578572
99.029001;1.097635665886707;0.4629817896052988;0.42179280335184555;-0.44356998765474864;-0.40410935267147824;1.087947839187727;0.9999899373106208;10.000081777042338;0.4167768418317803;-0.43522900059382547;-0.43522899871163556;0.38307734234229296;0.36004407303540176;0.5257244043129269;0.9999939099034992
99.039001;1.0976354912046113;0.46298197224054466;0.42179278663307535;-0.44356998763006694;-0.4041093527138372;1.0879480099619767;0.9999898954666051;10.000082819739387;0.41677684544964083;-0.43522900057128;-0.4352289986648743;0.3830773171010262;0.36004409812983046;0.5257244415298454;0.9999936888060603
99.049001;1.09763532218379;0.462982155438215;0.42179276953067846;-0.44356998760634114;-0.4041093527542856;1.0879481719577557;0.9999898545607188;10.000083888816091;0.4167768467604881;-0.4352290005483123;-0.4352289986208261;0.38307729428240855;0.3600441234236872;0.5257244817384361;0.9999934745054558
99.059001;1.0976351588525428;0.46298233879688144;0.42179275214599987;-0.4435699875836095;-0.40410935279258825;1.0879483249782045;0.9999898146553595;10.000084983676178;0.4167768456897672;-0.4352290005249842;-0.435228998579501;0.38307727378496326;0.3600441490303409;0.5257245246831401;0.9999932675987067
99.069001;1.0976350012684783;0.46298252193253503;0.4217927346011899;-0.4435699875619236;-0.4041093528285467;1.08794846868441;0.99998977581958;10.000086103179232;0.4167768421746575;-0.4352290005013287;-0.4352289985408742;0.38307725550798155;0.36004417508321207;0.5257245701057919;0.9999930684853238
99.079001;1.0976348494573138;0.46298270450433643;0.4217927170520595;-0.443569987541331;-0.40410935286203364;1.0879486026156262;0.9999897381684966;10.000087246141277;0.4167768361897028;-0.4352290004773494;-0.43522899850490643;0.38307723935586924;0.36004420171088763;0.5257246177712501;0.9999928774059037
99.089001;1.0976347033494596;0.462982886253176;0.42179269971583144;-0.44356998752185467;-0.404109352892977;1.0879487262291854;0.9999897019238215;10.000088412115119;0.4167768277452146;-0.4352290004530129;-0.43522899847157387;0.3830772252298695;0.3600442289990651;0.525724667481717;0.9999926944884332
99.099001;1.0976345627614577;0.462983067022128;0.42179268285231375;-0.4435699875035026;-0.4041093529213213;1.087948838966048;0.999989667415207;10.000089601532359;0.41677681686361584;-0.4352290004282543;-0.43522899844086843;0.3830772130447352;0.3600442569611723;0.5257247190778065;0.9999925197353302
99.109001;1.0976344274204062;0.46298324673191665;0.4217926667110275;-0.4435699874862922;-0.4041093529470078;1.0879489403552167;0.9999896350303434;10.0000908156233;0.4167768035838297;-0.43522900040298923;-0.4352289984127752;0.3830772027678664;0.3600442855425085;0.5257247723844537;0.9999923530287906
99.119001;1.0976342969678035;0.4629834253414806;0.4217926515257866;-0.44356998747026594;-0.40410935296997497;1.0879490300940164;0.9999896051470287;10.000092056280895;0.41677678798767076;-0.43522900037711737;-0.4352289983872596;0.3830771944331744;0.36004431464270403;0.5257248271686297;0.9999921941925048
99.129001;1.0976341710141573;0.4629836028239802;0.42179263755416607;-0.44356998745548787;-0.40410935299018297;1.0879491080474044;0.9999895780807719;10.000093325356914;0.41677677018038706;-0.4352290003505276;-0.43522899836426665;0.38307718811186336;0.3600443441486888;0.5257248831876826;0.9999920430684183
99.139001;1.0976340492871859;0.46298377915290384;0.42179262508330306;-0.4435699874420238;-0.40410935300763634;1.0879491741987914;0.999989554121335;10.000094623743058;0.41677675021473676;-0.43522900032312767;-0.4352289983437224;0.383077183860214;0.3600443739735309;0.5257249402428845;0.9999918995610971
99.149001;1.0976339317106987;0.4629839542781116;0.42179261438471954;-0.4435699874299112;-0.40410935302237483;1.0879492286038153;0.9999895335930222;10.000095951117139;0.41677672804245414;-0.4352290002948852;-0.4352289983255286;0.38307718168465343;0.36004440408785376;0.5257249981794317;0.9999917636665067
99.159001;1.097633818311286;0.46298412808771483;0.4217926056679104;-0.4435699874191355;-0.4041093530344592;1.0879492713748098;0.9999895168009352;10.000097306192746;0.4167767035542023;-0.4352290002658366;-0.4352289983095575;0.38307718154754583;0.36004443452887136;0.5257250568882242;0.9999916355166648
99.169001;1.0976337090631711;0.46298430039566774;0.42179259907156125;-0.44356998740964004;-0.40410935304396056;1.0879493026764688;0.999989503927064;10.00009868654081;0.4167766766514886;-0.43522900023605215;-0.4352289982956691;0.3830771834041889;0.36004446537302787;0.5257251162970074;0.9999915153921403
99.179001;1.097633603791771;0.4629844709657063;0.4217925946630815;-0.44356998740138365;-0.4041093530509468;1.087949322706462;0.9999894950225068;10.000100087917723;0.4167766472702777;-0.43522900020559313;-0.4352289982837319;0.3830771872335236;0.3600444966908376;0.5257251763341121;0.9999914036512438
99.189001;1.0976335021674288;0.4629846395295727;0.42179259242775646;-0.4435699873943964;-0.40410935305549267;1.0879493316693676;0.9999894900925992;10.000101504093163;0.41677661535184996;-0.43522900017449817;-0.43522899827362305;0.38307719301038096;0.3600445285040463;0.5257252369143224;0.9999913006131258
99.199001;1.0976334038274322;0.4629848057968917;0.4217925922929157;-0.4435699873887754;-0.4041093530576987;1.0879493297408063;0.9999894891373551;10.0001029278398;0.4167765808119706;-0.43522900014279575;-0.4352289982652242;0.38307720064361717;0.3600445607554091;0.5257252979414352;0.9999912065232229
99.209001;1.0976333085388008;0.46298496946545914;0.421792594175272;-0.44356998738464254;-0.4041093530576851;1.087949317079755;0.9999894920743939;10.000104352505646;0.41677654356506677;-0.43522900011051363;-0.43522899825842715;0.3830772099588528;0.36004459332665595;0.5257253593156356;0.9999911216349272
99.219001;1.0976332162317257;0.46298513023124593;0.42179259799542446;-0.4435699873821106;-0.4041093530555772;1.0879492939211135;0.9999894986941269;10.000105772908785;0.4167765035694492;-0.4352290000776762;-0.4352289982531345;0.38307722072261946;0.3600446261026976;0.5257254209750669;0.9999910462307775
99.229001;1.097633126917656;0.46298528780452464;0.4217926036559567;-0.4435699873812708;-0.4041093530515215;1.087949260656519;0.9999895087396067;10.000107184883834;0.41677646080650455;-0.43522900004430587;-0.4352289982492587;0.38307723267278593;0.36004465902116667;0.5257254829427749;0.9999909805452137
99.239001;1.0976330406132988;0.4629854419186884;0.42179261102658244;-0.44356998738220416;-0.4041093530457149;1.0879492178306824;0.9999895219615581;10.000108584410633;0.4167764152268493;-0.43522900001042847;-0.4352289982467269;0.3830772455500072;0.3600446920630441;0.5257255453212155;0.9999909247468262
99.249001;1.0976329573233763;0.4629855923361155;0.4217926199741321;-0.4435699873850012;-0.40410935303840356;1.087949166045387;0.9999895381229472;10.000109967452728;0.41677636673888485;-0.4352289999760728;-0.43522899824547684;0.38307725911782875;0.36004472518851377;0.525725608231476;0.9999908789688926
99.259001;1.0976328770651462;0.4629857388461108;0.4217926304084355;-0.44356998738977194;-0.4041093530298582;1.087949105866356;0.9999895570375942;10.00011133024942;0.41677631522632796;-0.43522899994127767;-0.4352289982454316;0.3830772731710046;0.36004475827125826;0.5257256717443135;0.9999908432946312
99.269001;1.097632799897995;0.462985881237174;0.42179264228284663;-0.44356998739663894;-0.40410935302035655;1.087949037857698;0.9999895785581154;10.000112670033799;0.4167762605898616;-0.43522899990608377;-0.4352289982464864;0.38307728753370474;0.3600447910893022;0.5257257358734109;0.9999908177315584
99.279001;1.0976327259263752;0.46298601927974087;0.4217926555485615;-0.4435699874057155;-0.4041093530101676;1.0879489626895598;0.9999896024713395;10.000113985796407;0.4167762028053308;-0.43522899987049457;-0.4352289982485426;0.38307730204794344;0.3600448233555082;0.5257258006418627;0.99999080220432
99.289001;1.097632655258129;0.4629861527472567;0.4217926701204923;-0.44356998741709164;-0.4041093529995395;1.0879488811713711;0.9999896284332058;10.000115277764664;0.41677614191480483;-0.43522899983446917;-0.4352289982515609;0.38307731657124816;0.3600448547345624;0.5257258661375998;0.9999907965422437
99.299001;1.0976325879323081;0.4629862814689536;0.4217926858873885;-0.44356998743083753;-0.4041093529887013;1.0879487941915833;0.999989656042686;10.000116546158546;0.4167760779497642;-0.4352289997979591;-0.43522899825557954;0.3830773309876546;0.3600448848484658;0.5257259325095334;0.9999908004827528
99.309001;1.0976325238857694;0.46298640538635977;0.4217927027458699;-0.4435699874470061;-0.40410935297787115;1.0879487026191117;0.9999896849896978;10.000117791024545;0.4167760109064379;-0.4352289997609272;-0.4352289982606753;0.38307734521574166;0.36004491329575466;0.525725999935787;0.9999908136883485
99.319001;1.0976324629771756;0.4629865245477468;0.42179272062728546;-0.4435699874656229;-0.40410935296726586;1.0879486071742979;0.9999897151046475;10.000119013617379;0.4167759407789576;-0.43522899972334983;-0.4352289982669038;0.3830773591926221;0.36004493967294426;0.525726068600132;0.9999908357337483
99.329001;1.0976324049840698;0.46298663903825227;0.42179273949992024;-0.44356998748667636;-0.4041093529571043;1.0879485083279843;0.9999897462683774;10.00012021802119;0.4167758675550705;-0.4352289996852286;-0.4352289982742808;0.38307737285301274;0.36004496358763166;0.5257261386909955;0.9999908661162924
99.339001;1.0976323495970843;0.46298674893714875;0.4217927593421865;-0.4435699875101201;-0.4041093529476106;1.0879484063460514;0.9999897783250423;10.000121411265566;0.41677579119022307;-0.4352289996465931;-0.43522899828279354;0.3830773861542867;0.3600449846871379;0.5257262103765009;0.9999909043726413
99.349001;1.0976322965047107;0.4629868543386826;0.4217927800957748;-0.44356998753587373;-0.40410935293902167;1.0879483014589164;0.9999898110660556;10.000122601875391;0.41677571161674837;-0.43522899960748496;-0.43522899829240574;0.38307739912570943;0.36004500270709144;0.5257262837337962;0.9999909502275923
99.359001;1.0976322454937493;0.462986955372759;0.42179280163636246;-0.443569987563819;-0.4041093529315848;1.0879481939657614;0.9999898442430433;10.000123798008213;0.41677562876921137;-0.4352289995679436;-0.4352289983030719;0.38307741188099553;0.3600450175020322;0.5257263587162384;0.999991003614043
99.369001;1.097632196470578;0.4629870521832782;0.4217928237992971;-0.4435699875938006;-0.4041093529255417;1.0879480842134743;0.9999898776042405;10.000125005815326;0.41677554260687577;-0.43522899952800603;-0.4352289983147569;0.3830774245767114;0.360045029029515;0.5257264351807476;0.9999910645583918
99.379001;1.0976321494213193;0.46298714490127413;0.42179284642236886;-0.44356998762563543;-0.4041093529211141;1.0879479726056127;0.9999899109443338;10.000126228604934;0.41677545313197417;-0.4352289994877144;-0.4352289983274365;0.3830774373415749;0.3600450372990218;0.5257265129042207;0.9999911330788227
99.389001;1.0976321043319577;0.4629872336574805;0.42179286935131394;-0.44356998765913813;-0.4041093529184943;1.0879478596464371;0.9999899441088208;10.00012746766295;0.41677536039392316;-0.4352289994471148;-0.43522899834109874;0.38307745023352513;0.3600450423259064;0.5257265915756504;0.9999912091682774
99.399001;1.0976320611654147;0.46298731861324766;0.4217928924448643;-0.44356998769415446;-0.40410935291783323;1.0879477459099318;0.999989976944737;10.000128724216792;0.416775264489494;-0.43522899940625126;-0.4352289983557538;0.38307746325053826;0.36004504411683547;0.525726670804702;0.9999912928015768
99.409001;1.0976320199846257;0.4629873999569439;0.4217929156100159;-0.4435699877305834;-0.4041093529192395;1.0879476319924228;0.9999900092483262;10.000130000812161;0.4167751655563726;-0.43522899936515735;-0.43522899837143403;0.3830774763650882;0.36004504266481796;0.5257267501641736;0.9999913839133983
99.419001;1.0976319810314008;0.46298747788764266;0.42179293881815294;-0.44356998776837775;-0.4041093529227941;1.0879475184905179;0.999990040759589;10.000131300898634;0.4167750637519171;-0.435228999323847;-0.4352289983881981;0.38307748955249166;0.3600450379404974;0.525726829247358;0.9999914823979262
99.429001;1.0976319445842562;0.462987552636038;0.42179296209430694;-0.4435699878075203;-0.40410935292854266;1.0879474059614;0.9999900712509214;10.000132627118106;0.41677495925803726;-0.43522899928231085;-0.43522899840614643;0.38307750280522307;0.360045029911318;0.5257269076914913;0.9999915881742601
99.439001;1.0976319107837706;0.46298762447645586;0.421792985512812;-0.4435699878479977;-0.4041093529364559;1.0879472949069258;0.9999901006261257;10.000133980500292;0.4167748523303521;-0.4352289992405169;-0.4352289984254152;0.38307751614118707;0.3600450185717746;0.5257269851401026;0.9999917012122862
99.449001;1.0976318796204978;0.46298769368069626;0.4217930091857204;-0.4435699878897881;-0.4041093529464117;1.0879471858101042;0.9999901288657989;10.000135361387054;0.41677474333997483;-0.4352289991984112;-0.43522899844613644;0.3830775296136384;0.36004500394316175;0.5257270612116189;0.9999918214679752
99.459001;1.097631850992963;0.4629877604679651;0.4217930332496119;-0.4435699879328617;-0.4041093529582142;1.0879470791407109;0.9999901558962789;10.000136770363353;0.41677463275739274;-0.43522899915592256;-0.435228998468402;0.38307754331102156;0.36004498607267876;0.5257271355403025;0.9999919488410653
99.469001;1.0976318247146621;0.462987825012399;0.42179305788432153;-0.4435699879771711;-0.40410935297161926;1.0879469752867177;0.9999901815953571;10.000138207907218;0.4167745211004131;-0.4352289991129769;-0.4352289984922656;0.38307755733601634;0.3600449650342078;0.525727207831859;0.999992083192598
99.479001;1.0976318005119894;0.46298788748145475;0.42179308333675497;-0.4435699880226324;-0.4041093529863693;1.0879468745325285;0.9999902059148184;10.000139673350217;0.41677440891312223;-0.4352289990695134;-0.4352289985177623;0.383077571775976;0.3600449408990122;0.5257272778796344;0.9999922243744869
99.489001;1.0976317780816511;0.4629879480476143;0.42179310989951013;-0.44356998806913084;-0.4041093530022384;1.0879467771496756;0.9999902289138728;10.000141164374169;0.416774296778134;-0.43522899902549045;-0.4352289985449234;0.3830775866834329;0.3600449137232163;0.5257273455687229;0.9999923722571094
99.499001;1.097631757114566;0.46298800688808533;0.42179313784414774;-0.4435699881165519;-0.4041093530190605;1.0879466834537919;0.9999902506586151;10.000142677271592;0.4167741852986642;-0.43522899898088807;-0.43522899857378866;0.38307760206690045;0.36004488357745756;0.5257274108767358;0.9999925267504658
99.509001;1.0976317372013977;0.4629880642083518;0.4217931673547381;-0.4435699881648073;-0.40410935303672296;1.0879465937456423;0.9999902711554935;10.000144207515287;0.41677407503281144;-0.4352289989357169;-0.4352289986044154;0.38307761789533507;0.36004485054911206;0.52572747386395;0.9999926877920897
99.519001;1.0976317177931778;0.46298812025742236;0.42179319849978225;-0.4435699882138356;-0.40410935305514584;1.0879465082471178;0.9999902903922332;10.000145750677747;0.4167739664466497;-0.435228998890027;-0.4352289986368723;0.38307763413354395;0.3600448146966873;0.5257275346495943;0.9999928552946552
99.529001;1.0976316983277254;0.46298817530598274;0.4217932312418487;-0.44356998826357563;-0.404109353074268;1.0879464271138066;0.999990308394752;10.000147303677654;0.4167738599318732;-0.435228998843906;-0.4352289986712151;0.38307765078030864;0.3600447760336138;0.5257275933638447;0.9999930291136346
99.539001;1.0976316783566817;0.46298822961084946;0.4217932654600187;-0.4435699883139549;-0.404109353094034;1.0879463504551272;0.9999903252350746;10.000148865510972;0.41677375583595483;-0.4352289987974734;-0.435228998707465;0.38307766785147823;0.3600447345712084;0.5257276501040568;0.9999932090612451
99.549001;1.0976316575869034;0.46298828338734926;0.421793300952521;-0.44356998836489847;-0.4041093531143733;1.0879462782812732;0.9999903410310618;10.000150436504562;0.41677365444896003;-0.4352289987508733;-0.4352289987456084;0.38307768532809894;0.360044690356313;0.5257277049261406;0.9999933949167665
99.559001;1.0976316358913976;0.462988336782306;0.42179333743897524;-0.44356998841632056;-0.4041093531351816;1.08794621042769;0.9999903559688055;10.000152016696655;0.41677355597310234;-0.4352289987042583;-0.43522899878560517;0.38307770314185013;0.3600446434659186;0.5257277578570031;0.9999935864066286
99.569001;1.0976316132922406;0.46298838983744045;0.42179337460591404;-0.4435699884681084;-0.4041093531563321;1.0879461465594604;0.9999903702878624;10.00015360529229;0.4167734605299795;-0.43522899865778125;-0.43522899882738986;0.38307772119418604;0.36004459398538063;0.5257278089187885;0.9999937831927835
99.579001;1.0976315899422995;0.4629884424795307;0.4217934121619908;-0.44356998852012486;-0.40410935317770447;1.0879460862775672;0.999990384252947;10.000155201270596;0.41677336820884964;-0.4352289986115925;-0.4352289988708683;0.38307773936507117;0.3600445419944248;0.525727858154246;0.9999939849127643
99.589001;1.0976315661303482;0.4629884945642189;0.42179344985710066;-0.44356998857222607;-0.40410935319918406;1.0879460292448613;0.9999903982137832;10.000156803404696;0.41677327910242407;-0.4352289985658206;-0.43522899891592953;0.3830777575148432;0.3600444875750058;0.5257279056363618;0.9999941912181302
99.599001;1.0976315422343998;0.4629885459179793;0.4217934874726567;-0.44356998862428215;-0.40410935322065705;1.0879459752375036;0.9999904126900002;10.000158409645405;0.4167731932929185;-0.43522899852056274;-0.43522899896247585;0.38307777549442523;0.36004443083626975;0.5257279514713862;0.9999944017488702
99.609001;1.0976315186211958;0.46298859635305795;0.4217935248148694;-0.4435699886761755;-0.40410935324203623;1.0879459241477318;0.9999904283363332;10.00016001714421;0.4167731108272007;-0.4352289984758925;-0.43522899901044165;0.3830777931654655;0.3600443719137663;0.5257279957983662;0.9999946160909436
99.619001;1.0976314955923332;0.4629886456974332;0.42179356173382876;-0.4435699887277736;-0.40410935326326153;1.0879458759937308;0.9999904458284798;10.00016162314759;0.4167730317248378;-0.43522899843186397;-0.4352289990597758;0.3830778104145433;0.3600443109398582;0.5257280387749762;0.9999948337729144
99.629001;1.0976314733862707;0.4629886938279739;0.42179359812630046;-0.44356998877891207;-0.40410935328424974;1.0879458309050627;0.9999904658363137;10.00016322579557;0.4167729559863879;-0.4352289983885166;-0.4352289991104076;0.3830778271506807;0.3600442480344287;0.5257280805548693;0.999995054285167
99.639001;1.0976314521537414;0.4629887406758906;0.4217936338910439;-0.44356998882940424;-0.4041093533048694;1.0879457890255178;0.9999904890672394;10.00016482373187;0.41677288357339876;-0.43522899834588735;-0.4352289991622324;0.3830778433092668;0.3600441833206048;0.525728121276309;0.9999952771115368
99.649001;1.0976314319209817;0.46298878621962725;0.4217936688972017;-0.443569988879054;-0.4041093533249789;1.0879457503439622;0.9999905162189149;10.000166415110414;0.41677281438719055;-0.43522899830402245;-0.4352289992151165;0.38307785886179124;0.36004411693751776;0.5257281610723733;0.999995501791199
99.659001;1.0976314126490616;0.4629888304613329;0.42179370300913444;-0.44356998892765287;-0.40410935334447184;1.087945714610267;0.9999905478680245;10.000167997641073;0.4167727482720982;-0.4352289982629815;-0.4352289992689012;0.383077873802357;0.36004404905003917;0.5257282000957332;0.9999957279489448
99.669001;1.0976313943263416;0.4629888733806645;0.4217937361326727;-0.44356998897499245;-0.40410935336327924;1.087945681434377;0.9999905844153065;10.000169569616613;0.41677268504532483;-0.43522899822282624;-0.43522899932340525;0.3830778881166161;0.3600439798564009;0.5257282385343006;0.9999959552572556
99.679001;1.0976313769447563;0.46298891490390665;0.42179376823762704;-0.4435699890209056;-0.4041093533813484;1.087945650412047;0.999990626094537;10.000171130495962;0.4167726245238756;-0.4352289981836129;-0.4352289993784312;0.38307790176553763;0.3600439095755731;0.5257282765816698;0.9999961833953079
99.689001;1.097631360440997;0.46298895490765407;0.4217937993546652;-0.4435699890653016;-0.404109353398633;1.0879456211163816;0.999990673009303;10.000172680332394;0.41677256654174594;-0.4352289981453999;-0.43522899943376625;0.38307791470506203;0.3600438384275011;0.5257283143842648;0.9999964120185928
99.699001;1.0976313447225436;0.4629889932342197;0.4217938295574279;-0.44356998910817297;-0.4041093534150911;1.087945593027302;0.9999907251561831;10.000174218784782;0.4167725109898859;-0.4352289981082565;-0.43522899948918903;0.3830779269318991;0.3600437666443957;0.525728352034373;0.9999966407390587
99.709001;1.0976313296990132;0.46298902970593175;0.42179385893695404;-0.44356998914958345;-0.40410935343067717;1.0879455655512988;0.9999907824676503;10.000175744448807;0.41677245784616535;-0.43522899807226845;-0.43522899954449257;0.3830779385085505;0.36004369449753104;0.5257283896073114;0.9999968691170001
99.719001;1.0976313152773536;0.46298906414086266;0.4217938875852027;-0.4435699891896458;-0.4041093534453284;1.087945538107826;0.9999908449166584;10.00017725434249;0.41677240714754954;-0.4352289980375281;-0.435228999599501;0.38307794953432656;0.3600436222930007;0.5257284271919419;0.9999970966269442
99.729001;1.097631301413026;0.4629890963672883;0.42179391558323576;-0.4435699892284991;-0.40410935345896115;1.0879455101733424;0.9999909125631319;10.000178743898907;0.41677235894269016;-0.4352289980040941;-0.4352289996540669;0.38307796010029704;0.36004355033710295;0.5257284649054976;0.999997322624871
99.739001;1.097631288176429;0.46298912622861116;0.42179394299707756;-0.4435699892662843;-0.4041093534714886;1.0879454812775393;0.9999909855008169;10.000180207693251;0.41677231326807906;-0.43522899797195364;-0.4352289997080788;0.3830779702848746;0.36004347890467214;0.5257285028947585;0.9999975463855164
99.749001;1.09763127569575;0.46298915356924253;0.42179396990018825;-0.4435699893031137;-0.4041093534828418;1.0879454509996038;0.9999910638283307;10.000181640275974;0.41677227014219054;-0.43522899794103154;-0.43522899976147167;0.38307798017315925;0.36004340823149156;0.5257285413114432;0.9999977671995725
99.759001;1.0976312640191608;0.4629891782318982;0.42179399639455994;-0.443569989339048;-0.4041093534929608;1.0879454189751065;0.9999911476289154;10.00018303680779;0.41677222956792354;-0.4352289979112324;-0.4352289998142179;0.38307798985124214;0.3600433385242076;0.5257285802751425;0.999997984415907
99.769001;1.0976312530525352;0.46298920011350897;0.4217940225994455;-0.4435699893741038;-0.40410935350176463;1.087945384900662;0.9999912368886247;10.000184393414976;0.4167721915357028;-0.4352289978824726;-0.4352289998663247;0.38307799939385717;0.36004326995786934;0.5257286198540664;0.9999981973690846
99.779001;1.0976312426104442;0.46298921923046765;0.4217940486344137;-0.44356998940827563;-0.40410935350914784;1.0879453485502006;0.9999913314245231;10.000185707443913;0.4167721560252731;-0.43522899785468605;-0.43522899991783986;0.3830780088774071;0.36004320265377954;0.5257286600743611;0.999998405296338
99.789001;1.0976312324927455;0.462989235705797;0.42179407461739793;-0.4435699894415385;-0.4041093535150133;1.0879453097566814;0.99999143090842;10.000186977732477;0.4167721230251969;-0.4352289978278075;-0.435228999968832;0.38307801839619143;0.3600431366690548;0.5257287009270921;0.999998607335985
99.799001;1.0976312225198348;0.4629892496936827;0.4217941006600437;-0.4435699894738248;-0.4041093535193184;1.0879452683362523;0.999991534966013;10.00018820445571;0.4167720925584627;-0.4352289978017494;-0.43522900001935505;0.38307802806139807;0.3600430720078685;0.5257287423589493;0.9999988026133896
99.809001;1.0976312125146568;0.4629892613119555;0.42179412685601536;-0.4435699895050153;-0.4041093535220894;1.0879452240739491;0.999991643251015;10.000189388693522;0.41677206467463107;-0.4352289977763952;-0.4352290000694485;0.38307803798191686;0.36004300864497896;0.5257287842876204;0.999998990375583
99.819001;1.097631202248397;0.46298927062361694;0.42179415326907643;-0.4435699895349643;-0.4041093535233929;1.0879451767747923;0.999991755487789;10.000190532101707;0.41677203942060215;-0.4352289977516171;-0.43522900011917;0.3830780482332998;0.3600429465685427;0.5257288266366292;0.9999991700992091
99.829001;1.0976311914267434;0.4629892776682274;0.4217941799207707;-0.44356998956352695;-0.4041093535233119;1.0879451262820368;0.9999918715140892;10.00019163662749;0.4167720168221934;-0.43522899772729623;-0.43522900016861404;0.38307805884676654;0.36004288581434535;0.5257288693475306;0.9999993415349083
99.839001;1.097631179746613;0.4629892824978409;0.42179420678022983;-0.4435699895905765;-0.4041093535219465;1.0879450725063922;0.9999919912140054;10.000192704332026;0.4167719968786555;-0.43522899770333917;-0.43522900021790106;0.383078069830252;0.36004282645144337;0.5257289123671068;0.9999995046519758
99.849001;1.0976311669515018;0.46298928517351606;0.4217942337596276;-0.44356998961601474;-0.40410935351941485;1.0879450155206216;0.9999921143486703;10.000193737332298;0.4167719795593102;-0.4352289976796943;-0.43522900026714983;0.38307808118280906;0.36004276854935924;0.5257289556144686;0.9999996595005542
99.859001;1.0976311528405298;0.46298928574299325;0.4217942607274112;-0.44356998963977085;-0.40410935351584937;1.0879449555949834;0.9999922404906315;10.000194737889803;0.416771964791147;-0.43522899765634826;-0.43522900031644396;0.38307809287686706;0.3600427121605658;0.5257289989605255;0.9999998061348243
99.869001;1.0976311372720844;0.46298928425181446;0.4217942875415565;-0.4435699896617907;-0.4041093535113938;1.087944893078892;0.9999923690937301;10.00019570842529;0.4167719524563026;-0.4352289976332952;-0.4352290003658131;0.383078104840509;0.3600426573019236;0.5257290422539225;0.9999999446179266
99.879001;1.0976311202200295;0.4629892807781461;0.4217943140750971;-0.44356998968203076;-0.40410935350620014;1.0879448282811348;0.9999924995430294;10.000196650935289;0.41677194241237403;-0.4352289976105224;-0.4352290004152404;0.383078116987;0.3600426039404975;0.5257290853423773;1.0000000749918534
99.889001;1.097631101805629;0.46298927544311075;0.42179434021580353;-0.4435699897004569;-0.4041093535004183;1.087944761453398;0.9999926311608816;10.00019756642739;0.4167719345060093;-0.4352289975880287;-0.43522900046467505;0.38307812926542417;0.36004255201393515;0.5257291280524589;1.0000001972025911
99.899001;1.0976310822201407;0.4629892684075588;0.42179436585474134;-0.4435699897170497;-0.4041093534941904;1.0879446928069998;0.999992763238676;10.000198455660875;0.41677192858792494;-0.4352289975658436;-0.43522900051402313;0.3830781416664714;0.36004250148170097;0.5257291701772178;1.0000003110697255
99.909001;1.097631061621287;0.46298925985648004;0.42179439088387033;-0.44356998973182094;-0.40410935348766513;1.0879446225496772;0.9999928950719059;10.000199320486196;0.41677192454368467;-0.4352289975440273;-0.43522900056313707;0.3830781541957126;0.36004245236197285;0.5257292115056643;1.000000416417231
99.919001;1.0976310400833935;0.46298924993867013;0.4217944152038114;-0.44356998974482686;-0.40410935348100857;1.0879445509220431;0.9999930260000034;10.000200163917185;0.4167719222953868;-0.4352289975226648;-0.43522900061184017;0.38307816686575724;0.3600424047118266;0.5257292518605126;1.0000005133218792
99.929001;1.0976310176411226;0.4629892387146349;0.4217944387281414;-0.4435699897561649;-0.404109353474389;1.0879444781813843;0.999993155472861;10.000200988974598;0.4167719217747762;-0.43522899750186755;-0.43522900065996273;0.38307817969110447;0.3600423585735423;0.5257292911018103;1.0000006021927434
99.939001;1.0976309944029126;0.4629892261826765;0.4217944613745303;-0.44356998976594986;-0.4041093534679535;1.087944404582145;0.9999932830469005;10.000201797342491;0.4167719229160735;-0.4352289974817681;-0.43522900070734893;0.3830781926527601;0.3600423139467376;0.5257293291040687;1.000000683617505
99.949001;1.0976309705973637;0.4629892123492412;0.42179448304713474;-0.4435699897742816;-0.40410935346181515;1.0879443303974092;0.999993408305357;10.00020258842349;0.4167719256606686;-0.4352289974624992;-0.435229000753844;0.3830782056861317;0.36004227079686096;0.5257293657338732;1.0000007582377488
99.959001;1.097630946528132;0.46298919726548393;0.42179450362012333;-0.4435699897812445;-0.4041093534560451;1.0879442559401995;0.9999935308494982;10.000203359696918;0.41677192993558776;-0.4352289974441665;-0.4352290007992925;0.3830782187224083;0.36004222907227673;0.5257294008456314;1.000000826723025
99.969001;1.0976309225474439;0.4629891810193756;0.42179452293429587;-0.4435699897869431;-0.40410935345066734;1.0879441815595638;0.9999936503533011;10.000204108228429;0.4167719356084081;-0.4352289974268282;-0.43522900084354643;0.3830782317070854;0.3600421887241653;0.5257294343234805;1.0000008897143362
99.979001;1.0976308990523889;0.46298916373934795;0.4217945408246484;-0.4435699897915197;-0.4041093534456642;1.0879441076348886;0.9999937665506871;10.000204831577507;0.41677194247475885;-0.4352289974104919;-0.43522900088647615;0.38307824458721274;0.36004214973768045;0.525729466150101;1.0000009477566085
99.989001;1.097630876450991;0.46298914561110754;0.4217945571682421;-0.443569989795138;-0.40410935344099075;1.0879440345938458;0.9999938791544413;10.000205527793657;0.41677195029906505;-0.43522899739513105;-0.4352290009279788;0.38307825732016276;0.36004211215433146;0.5257294964089902;1.000001001272436
99.999001;1.0976308551275067;0.46298912686378796;0.42179457190930814;-0.4435699897979678;-0.4041093534365809;1.087943962919332;0.9999939878155764;10.000206195434746;0.41677195884788926;-0.43522899738069937;-0.4352290009679768;0.3830782698726602;0.36004207605061656;0.5257295251954638;1.000001050537873
99.99998;1.0976308353803839;0.4629891077423327;0.42179458505348727;-0.4435699898001877;-0.4041093534323428;1.087943893081125;0.9999940921581308;10.000206833510969;0.41677196788871207;-0.4352289973671279;-0.43522900100639406;0.3830782821990257;0.36004204148256747;0.5257295525410173;1.0000010956976877
99.99998;1.0976308173248641;0.46298908849530557;0.42179459666687596;-0.44356998980198514;-0.4041093534281757;1.0879438254551685;0.9999941918085041;10.000207441058947;0.41677197717779974;-0.435228997354334;-0.4352290010431375;0.38307829425044954;0.36004200845163487;0.5257295784240866;1.0000011368499575
99.999981;1.0976308008915263;0.46298906936592377;0.4217946068918476;-0.44356998980353174;-0.40410935342401544;1.087943760334483;0.9999942863916473;10.000208016803192;0.4167719864523303;-0.4352289973422554;-0.43522900107811796;0.3830783059952977;0.36004197691974343;0.5257296028068809;1.0000011741214112
99.999982;1.09763078594549;0.46298905057751727;0.4217946159461771;-0.44356998980495105;-0.4041093534198588;1.087943697986428;0.9999943755980856;10.000208559617016;0.4167719954544293;-0.4352289973308684;-0.43522900111127044;0.38307831740401205;0.3600419468529696;0.5257296256380398;1.0000012077138127
99.999984;1.0976307723747312;0.4629890323312062;0.42179462408122276;-0.4435699898063103;-0.4041093534157572;1.087943638674694;0.9999944593185325;10.000209069209967;0.41677200398192094;-0.4352289973201821;-0.43522900114254726;0.3830783284306921;0.36004191826181925;0.525729646863684;1.000001237948706
99.999988;1.0976307600582553;0.4629890148197391;0.42179463151667795;-0.4435699898076291;-0.40410935341179444;1.08794358264269;0.9999945376446546;10.000209545823592;0.4167720119154688;-0.43522899731021736;-0.43522900117191876;0.3830783390159096;0.3600418912091025;0.5257296664735345;1.0000012652907773
99.999996;1.0976307488214165;0.46298899822096334;0.42179463839270254;-0.44356998980889;-0.4041093534080481;1.0879435300740334;0.9999946107238565;10.00020998983014;0.416772019220945;-0.4352289973009758;-0.4352290011993808;0.3830783490870048;0.3600418657803855;0.5257296845367593;1.0000012902793458
100.0;1.0976307384829427;0.46298898265903454;0.42179464477516543;-0.44356998981006734;-0.4041093534045553;1.0879434810425437;0.9999946787062015;10.000210402198503;0.41677202593913704;-0.43522899729242315;-0.43522900122495733;0.3830783585666709;0.360041842035061;0.5257297011924633;1.0000013133532986
