time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0401622805738053;0.8549719232650929;0.8219824362826862;-0.44887828350497627;-0.43155309817448806;1.0300253624762752;9.999911568061417;0.750210202511523;-0.42445600367186304;-0.42445599864010597;0.8058004146910499;0.41032279900988283;0.9042574623301641
0.0;1.0401614929847611;0.854983659835327;0.8219943239381321;-0.4488772662983899;-0.4315524493919232;1.0300243082731344;9.999911753955244;0.7502101914023793;-0.4244560036757092;-0.42445599863492983;0.8058004328761806;0.41032276731133893;0.904257441290032
1e-06;1.0401592855339583;0.8550346267545589;0.8220450486883091;-0.44887286616716027;-0.43154913757866054;1.0300222496212512;9.999911953792227;0.7502101793673646;-0.4244560036797768;-0.4244559986292795;0.8057964524293743;0.41032273323458696;0.9042538541106567
2e-06;1.040157526810701;0.8550972174487463;0.8221065928573278;-0.4488666408524297;-0.43154388509179586;1.0300201860747806;9.999912169590452;0.7502101662858144;-0.4244560036839815;-0.42445599862304856;0.8057924734269305;0.4103226967188392;0.904250265097356
4e-06;1.0401515221825146;0.855222001528707;0.8222312854513524;-0.4488535762264562;-0.4315338189748188;1.0300141173080553;9.999912404064451;0.7502101520725489;-0.4244560036881827;-0.4244559986161342;0.8057844959584852;0.41032265773568094;0.904243109571876
8e-06;1.0401401890868975;0.8554693867774723;0.8224780622503924;-0.4488293825015115;-0.4315152637592639;1.0300040431632647;9.999912659201737;0.7502101366919399;-0.42445600369218744;-0.4244559986084592;0.8057685201269996;0.4103216163144307;0.9042283690989639
1.6e-05;1.0401180998302206;0.8559640364898392;0.8229710814286346;-0.4487787637854328;-0.4314757643474609;1.0299829636280953;9.999912935693382;0.7502101200956852;-0.42445600369577385;-0.4244559985999647;0.8057365460544927;0.4103205725680481;0.9041993684188623
3.2e-05;1.0400735489864463;0.8569420913530914;0.8239466900352598;-0.44868002164159493;-0.43139931084446687;1.0299408787867397;9.999913233736216;0.7502101021859849;-0.42445600369872777;-0.4244559985906018;0.8056715738776126;0.41031752668495247;0.9041400513550896
6.4e-05;1.039986179400867;0.8588615608668284;0.825861576712055;-0.4484883569155714;-0.43125125859683283;1.029858788756875;9.99991355431338;0.7502100828577312;-0.4244560037008785;-0.42445599858033994;0.8055426037207112;0.4103124789172643;0.9040227956782623
0.000128;1.0398143345041073;0.8625609877735513;0.8295558624576206;-0.44811990590738693;-0.4309681856728973;1.0296956936404675;9.999913899508757;0.750210062025836;-0.42445600370211245;-0.42445599856917193;0.805285635665772;0.4103044295603894;0.903790126937762
0.000256;1.0394830541955025;0.8694224173373696;0.8364211188299221;-0.44744483545375996;-0.43045610137712403;1.0293825935483272;9.999914271222679;0.7502100396050334;-0.4244560037023518;-0.42445599855710775;0.8047746697309344;0.4102923789166584;0.9033293558048981
0.000384;1.039168821525723;0.8756154047392473;0.8426336590235585;-0.44684986936475246;-0.43001372416378597;1.029084488692891;9.999914669857686;0.750210015484883;-0.42445600370151915;-0.4244559985441845;0.8042657058677691;0.4102853272784846;0.90287268913565
0.000512;1.0388709249564172;0.8811941422711792;0.848245331002074;-0.44633029102930355;-0.4296368932522614;1.0287993794200547;9.999915094825932;0.7502099895142947;-0.424456003699516;-0.42445599853048355;0.8037617439942585;0.41028327491672795;0.9024228016223668
0.00064;1.038587394851967;0.8862124107427989;0.8533087541957762;-0.44588145267633844;-0.4293220219172627;1.0285282661257507;9.999915546213446;0.7502099615173885;-0.4244560036962287;-0.4244559985161382;0.8032607840384741;0.410284222049046;0.9019770041083292
0.000896;1.03806086951977;0.8948140867684244;0.8620279497586382;-0.4451682342258874;-0.42885271494618954;1.0280191491716226;9.999916025341646;0.7502099313179698;-0.42445600369154735;-0.4244559985013449;0.8022688259610629;0.41029716883056383;0.9010995459613462
0.001126;1.0376298754026134;0.9010819588513485;0.8684266200480771;-0.4447214021412929;-0.42860022180691665;1.0276000288618299;9.999916533900139;0.750209898732732;-0.424456003685374;-0.4244559984863599;0.8013888697436045;0.41031711538619997;0.9003252042301845
0.001357;1.0372351240285613;0.9061695083948985;0.8736620677074532;-0.4444336202991932;-0.4284858950626691;1.0272109054012368;9.999917073364333;0.7502098635618438;-0.424456003677625;-0.42445599847146914;0.8005199153283933;0.41034206183988964;0.8995631240292487
0.001587;1.0368705334344426;0.9102582529063813;0.8779126292438939;-0.44428204524509707;-0.4284903864480767;1.0268497788042998;9.999917644899082;0.7502098256123236;-0.42445600366824987;-0.42445599845696497;0.7996619625590585;0.4103700083191104;0.8988123923134349
0.001818;1.0365343778967122;0.9135012386536633;0.8813260156772773;-0.4442470688700953;-0.4285956171949582;1.0265136488760398;9.999918248645969;0.7502097847559976;-0.42445600365725433;-0.42445599844313603;0.7988150111897903;0.41039895495358186;0.898072092768802
0.002048;1.0362217873115653;0.9160279130625385;0.8840302100424942;-0.44431150343532944;-0.4287871047548585;1.026198515319621;9.999918883073642;0.7502097409632403;-0.42445600364467745;-0.4244559984302591;0.797979060916796;0.41042690186868613;0.8973413058268319
0.002278;1.035930557803171;0.9179499292671046;0.8861340530411457;-0.44446081813530675;-0.4290517998380706;1.0259023778279406;9.999919545854837;0.7502096942351035;-0.42445600363054353;-0.42445599841857556;0.7971541113744499;0.4104528491594136;0.8966195665342458
0.002509;1.035657226671896;0.9193622857793392;0.8877316051317217;-0.444678541538969;-0.4293752788097583;1.0256222360618867;9.999920235211393;0.7502096444920598;-0.42445600361486563;-0.4244559984082414;0.7963391621310375;0.4104757968638437;0.8959055195797699
0.002739;1.0354011506137804;0.9203450455711747;0.8889002615997074;-0.4449576834552187;-0.4297510870086143;1.0253580895758303;9.999920949535056;0.7502095915577821;-0.42445600359767416;-0.424455998399301;0.7955362127046477;0.4104947449712933;0.8952004749634405
0.0032;1.0349274113594047;0.9213441599625909;0.8902724951683619;-0.4456404898806919;-0.43060759317712294;1.024863937778041;9.99992168601122;0.750209535234426;-0.4244560035789993;-0.42445599839172143;0.7939602625784529;0.4105156934560672;0.8938097966995353
0.003661;1.0344985229653452;0.9213017889075908;0.8906005544828267;-0.4464584766586574;-0.4315768513148396;1.0244117799880628;9.999922440580043;0.7502094753796115;-0.42445600355884133;-0.42445599838543324;0.7924253112028592;0.41051264229712037;0.8924450994064541
0.004122;1.0341066170305566;0.9205126910449027;0.8901749099130707;-0.4473650771245933;-0.4326171359157058;1.023994615556823;9.999923209380135;0.7502094119742281;-0.4244560035371793;-0.4244559983803369;0.7909313579979426;0.4104825914840556;0.8911049089321186
0.004582;1.0337440810856573;0.9192038865317861;0.8892209092956286;-0.44832494420284913;-0.4336974161397329;1.02360444394401;9.999923989966755;0.7502093451611255;-0.4244560035140033;-0.42445599837631137;0.7894774023898325;0.4104235410243701;0.8897873224140542
0.005043;1.0334052126101023;0.9175455208086852;0.8879076244154626;-0.44931317098662577;-0.4347959391337712;1.0232372647511312;9.999924781387847;0.7502092751982662;-0.4244560034893286;-0.42445599837323866;0.7880624438573238;0.4103354909367372;0.8884913627460698
0.005504;1.033086367547524;0.9156592551261679;0.886355684563026;-0.45031008430575936;-0.43589514151748854;1.0228910777148739;9.999925583707123;0.7502092023584759;-0.4244560034631747;-0.4244559983710031;0.7866844819408054;0.41021844123527956;0.8872151732069472
0.005965;1.0327856377442748;0.9136353792809455;0.8846540180416202;-0.45130123063231425;-0.43698177244886455;1.022561882635773;9.999926397529345;0.7502091268526002;-0.4244560034355346;-0.42445599836946535;0.7853445162448837;0.41007239191677086;0.8859595643743685
0.006426;1.032500255925633;0.9115336805332254;0.8828628557381255;-0.4522786832750601;-0.43804926058293175;1.0222486793242391;9.999927223459453;0.750209048808984;-0.4244560034063735;-0.4244559983684513;0.7840405464639274;0.40989734295854996;0.8847226930506207
0.006886;1.0322290690767464;0.9093988683021388;0.8810265014076336;-0.45323574228392494;-0.4390915421130548;1.0219504676098425;9.999928061644825;0.7502089683090422;-0.42445600337565276;-0.42445599836776043;0.7827715723852937;0.4096952943630046;0.8835045370894609
0.007808;1.0317235537705949;0.9051641620527818;0.8773535042835464;-0.4550677093988713;-0.44108235692041386;1.0213932473841885;9.99992891179428;0.7502088854401181;-0.42445600334334893;-0.4244559983671789;0.7803355938440139;0.4092152462185606;0.8811239003524975
0.00873;1.0312646522212128;0.901043943901123;0.8737484284801832;-0.4567827420843135;-0.4429417038159208;1.0208860186480933;9.999929773619062;0.7502088003164171;-0.4244560033094622;-0.42445599836650183;0.7780316106799352;0.4086411986968371;0.8788169694812404
0.009651;1.0308483392327419;0.8971028144018229;0.8702779200002294;-0.4583731608879929;-0.4446634413991834;1.0204247815125507;9.999930647116269;0.7502087130710263;-0.42445600327400923;-0.42445599836556036;0.775852622755874;0.40798215200259036;0.8765814633406976
0.010573;1.030474565531513;0.8933767617846143;0.866977538056466;-0.459839232375441;-0.4462474692262668;1.0200095361792383;9.999931532459655;0.7502086238517724;-0.42445600323699506;-0.42445599836423525;0.7737916300051922;0.4072501063358782;0.8744165818176106
0.011494;1.030139560238818;0.8898720843356436;0.863857152817971;-0.461179683650002;-0.447693844099162;1.0196362829685266;9.99993242990121;0.7502085328328226;-0.4244560031983889;-0.4244559983624511;0.771844632419576;0.4064530618687194;0.8723223865435855
0.013338;1.0295822821326315;0.8834982580483427;0.8581337978391427;-0.4635146565483853;-0.4502040855806826;1.0190130223585903;9.999933339759425;0.7502084402411933;-0.42445600315813437;-0.42445599836016934;0.7682596299944626;0.40471601873186286;0.8683409115374401
0.015181;1.0291665102511791;0.8779128648328839;0.8530531352327213;-0.4654110004839808;-0.45222859108545554;1.0185437549667178;9.999934262366256;0.7502083463770879;-0.4244560031161792;-0.4244559983573836;0.7650586227370089;0.4028299770298061;0.8646297603302389
0.017024;1.0288845890330915;0.8730352637626292;0.8485459762345853;-0.4669100570857449;-0.4538094943610734;1.0182194814812902;9.999935198012494;0.7502082516034522;-0.42445600307248743;-0.42445599835411146;0.762202610728179;0.40085193687257903;0.8611811363966506
0.018867;1.0287224199023335;0.8687815242733774;0.844544538521731;-0.46805116647930595;-0.4549902910391783;1.018025202613731;9.99993614671274;0.7502081563224293;-0.4244560030270324;-0.4244559983503894;0.759654594152157;0.3988338983901323;0.8579868070241454
0.02071;1.028670713668175;0.8650829584635;0.8409912790998063;-0.4688724127524826;-0.4558115185850758;1.0179509190820095;9.99993710808234;0.7502080609396613;-0.4244560029797896;-0.4244559983462669;0.7573815732754559;0.3968208617242396;0.8550388038234878
0.022554;1.0287165979447523;0.8618697481593939;0.8378300244825746;-0.4694123971297119;-0.45631609209263174;1.0179816315779797;9.999938081897636;0.7502079657969105;-0.42445600293071567;-0.42445599834178926;0.7553505483827674;0.3948478270183315;0.8523244148830292
0.024397;1.0288483841170828;0.8590874023472826;0.8350181450095358;-0.469704976408752;-0.4565420048782922;1.0181053407792922;9.999939069146693;0.7502078711259869;-0.42445600287971746;-0.42445599833699355;0.7535345196870197;0.39294679441767594;0.8498347201448994
0.028083;1.029306367799193;0.8545476151537943;0.8302358103502199;-0.46971667827404207;-0.45635021686567795;1.0185640474419477;9.999940072632707;0.7502077770890925;-0.4244560028266583;-0.42445599833192466;0.7504134873240483;0.389472764065013;0.8454625886713112
0.03177;1.0299678502766996;0.85115694837685;0.8264103327646671;-0.46911751242669353;-0.4554753663100675;1.0192427524170513;9.999941096238473;0.7502076838552135;-0.4244560027713938;-0.42445599832663833;0.7478724514669175;0.3864967360823052;0.8418375419110473
0.035456;1.03075758340416;0.8486389944813397;0.8233340938214824;-0.46810127135114915;-0.454140437209965;1.0200624565204068;9.99994214346041;0.7502075916091036;-0.4244560027138035;-0.4244559983211806;0.7457794123810868;0.3840777105615328;0.8388683484677572
0.039142;1.0316084215179684;0.8467577413246601;0.8208311748260688;-0.46684190270740733;-0.4525450478317737;1.0209501604274034;9.999943216872767;0.7502075005015597;-0.4244560026538253;-0.4244559983155733;0.7440243703447317;0.38222968757703596;0.836462348712808
0.042829;1.032466963829616;0.845328601820656;0.8187641732834827;-0.4654771311232477;-0.4508468322450296;1.021848864712976;9.999944318702326;0.7502074106318363;-0.4244560025914801;-0.42445599830982417;0.742524325570113;0.3809266672024908;0.8345327710523357
0.046515;1.0332902176399905;0.8442012484711079;0.8170205621076336;-0.46412039885755896;-0.4491745582157611;1.02271056991593;9.999945451327507;0.7502073220526791;-0.42445600252686383;-0.4244559983039495;0.7412172782116725;0.3801186495064852;0.8330010062223623
0.050202;1.034046927089089;0.843269478504734;0.8155213364785097;-0.4628474216525465;-0.44761474428105436;1.0235042765479865;9.999946617279063;0.75020723473541;-0.424456002460118;-0.424455998297992;0.7400562284330766;0.379736634522337;0.8317935818399029
0.053888;1.0347180350272887;0.842453844206394;0.8142038852192816;-0.46171362778816755;-0.4462286298480026;1.0242079851161954;9.999947819048721;0.7502071485333599;-0.42445600239140097;-0.4244559982920227;0.7390111764589541;0.3797016222345569;0.8308479230117863
0.057574;1.0352922526408;0.8417043264716055;0.8130280793960022;-0.46075081494769304;-0.4450511002420303;1.0248096961294757;9.999949058922162;0.7502070632050781;-0.4244560023208689;-0.4244559982861351;0.7380611225803488;0.3799366126055036;0.8301105264992463
0.061261;1.0357664416707517;0.8409875621237174;0.811963602514248;-0.45997257238773;-0.4440959440773322;1.0253064100779685;9.999950338702856;0.7502069784727127;-0.4244560022486631;-0.4244559982804471;0.7371930671350997;0.38036260559601;0.8295340718035664
0.064947;1.0361442382694817;0.8402873335791399;0.8109914957708211;-0.45937744552490056;-0.4433596199401368;1.0257001274499113;9.999951659127758;0.7502068940388658;-0.42445600217489776;-0.42445599827509806;0.736397010473575;0.3809136011576809;0.8290797243259393
0.068634;1.0364314906578505;0.8395975797810621;0.8101009683629736;-0.4589512318013806;-0.44282548109135333;1.0259998487412287;9.999953019547737;0.750206809558304;-0.4244560020996584;-0.42445599827023106;0.7356709529353795;0.38152859923415156;0.8287178658649914
0.07232;1.0366384555004378;0.8389196549556893;0.8092850190348393;-0.4586762041893386;-0.4424717410010624;1.0262145744624094;9.999954418416106;0.7502067246454116;-0.42445600202301953;-0.4244559982659728;0.7350098948505415;0.382158599772837;0.828421534322666
0.079693;1.036875713133161;0.8376320288099711;0.8078577490613055;-0.45845508896873294;-0.4421572234519961;1.0264583051927159;9.999955854191732;0.7502066389231853;-0.42445600194506183;-0.4244559982624169;0.7338758365357111;0.38330060272288424;0.8279436062529427
0.087066;1.0369369487518332;0.8364785910362835;0.8066974389842633;-0.45854664387286226;-0.4422193945093478;1.026518041598129;9.999957326216201;0.7502065520653569;-0.4244560018658673;-0.42445599825960384;0.7329787782608327;0.38420660803062723;0.8275688176086611
0.094438;1.0368992088095492;0.8355010007883866;0.8057837533045773;-0.4587973313827853;-0.4424772515347266;1.0264727843899584;9.999958835378644;0.7502064638697384;-0.4244560017855157;-0.4244559982575193;0.7322967202062083;0.38481761563380473;0.8272488407011032
0.101811;1.0368231019377503;0.8347232642633347;0.8050925478625786;-0.4590875316528701;-0.44278962456607296;1.0263875343049669;9.999960384236243;0.7502063743608154;-0.42445600170410225;-0.4244559982561213;0.731799662449607;0.38514562543773667;0.8269615939233373
0.109184;1.0367483899840046;0.8341438643471795;0.8045914729946199;-0.4593376531630244;-0.44306279283388295;1.0263052920668008;9.999961976279637;0.7502062837891271;-0.42445600162176456;-0.424455998255362;0.7314526049944594;0.3852436373019272;0.8267001689615945
0.116557;1.0366978233062072;0.833746110388582;0.804246822731514;-0.45950856485092784;-0.443249272399896;1.0262500582863379;9.99996361458171;0.7502061925139888;-0.4244560015387017;-0.42445599825518265;0.7312215478299813;0.3851806510837766;0.8264663921155928
0.12393;1.0366789226415232;0.8334942282504845;0.8040183030748412;-0.45959017914872313;-0.44333609069799385;1.026228833382753;9.999965300809691;0.750206100899017;-0.4244560014551744;-0.42445599825550234;0.731073490970487;0.3850256667053313;0.8262631774665669
0.131302;1.0366902914344875;0.8333546842979692;0.8038746781805035;-0.4595934225019314;-0.4433343717479085;1.0262396175607966;9.999967035153675;0.7502060092813665;-0.42445600137148337;-0.424455998256217;0.7309804344410068;0.3848356841656442;0.8260923295754065
0.138675;1.036724637505557;0.8332907254042858;0.8037861613210641;-0.45953725449724475;-0.44326552490855536;1.0262754108255823;9.999968816738223;0.750205918016027;-0.4244560012879448;-0.42445599825720143;0.7309203782883277;0.38464770350622124;0.825951635347118
0.148675;1.0367925153330413;0.833267719009432;0.8037111678466775;-0.45941347526363246;-0.4431171415911305;1.0263462130429617;9.999970643876312;0.7502058275322678;-0.4244560012048789;-0.4244559982583104;0.7308633226355171;0.38443672478555113;0.8258029125603913
0.158675;1.036867972963159;0.833276094558056;0.8036605882200358;-0.45926580567787567;-0.44294250430239657;1.0264260240416736;9.999972513746707;0.7502057383048316;-0.4244560011225975;-0.4244559982593836;0.7308182676858244;0.3842807480652215;0.8256904390005999
0.168675;1.0369411139815703;0.8332904683534847;0.8036176095228341;-0.45912134364118856;-0.44277198125433753;1.0265028436960182;9.99997442202543;0.7502056507622391;-0.42445600104137954;-0.4244559982602581;0.7307742136650799;0.3841737733931181;0.825601668041647
0.178675;1.0370050680374983;0.8332962981631881;0.803573531350085;-0.45899670484362065;-0.44262452597641405;1.0265706719401857;9.999976363416588;0.7502055652306366;-0.42445600096146796;-0.42445599826078684;0.7307281607673474;0.3840968007974468;0.8255250924861283
0.188675;1.0370602449011181;0.8332904062484744;0.8035249718898279;-0.4588933738562822;-0.4425013870495228;1.0266275087851955;9.999978332734253;0.7502054819490863;-0.4244560008830925;-0.42445599826085567;0.7306811091452681;0.38402983027961196;0.8254522882322354
0.198675;1.0371074719473163;0.8332778918144088;0.803476207230932;-0.4588037051280481;-0.4423948323981567;1.0266773543361403;9.999980325631205;0.7502054011068039;-0.4244560008064712;-0.42445599826038277;0.7306340589575211;0.3839588617839742;0.8253776267129548
0.208675;1.037151830768019;0.8332645406185569;0.8034288791301115;-0.4587201547533617;-0.4422954162831087;1.0267242086891482;9.999982338993288;0.7502053228643665;-0.4244560007317773;-0.4244559982593061;0.730591010439518;0.38387889518650603;0.8253023239880927
0.218675;1.0371955191773758;0.8332543512470323;0.8033851406295012;-0.4586379835022335;-0.4421976304275166;1.026770071821594;9.99998437113814;0.7502052473905759;-0.4244560006591098;-0.4244559982575593;0.7305509639333455;0.38378993033088815;0.825225496927104
0.228675;1.0372404591907345;0.8332481426841885;0.8033442928537297;-0.4585526284202242;-0.44209625583241036;1.0268169436410974;9.999986421264996;0.7502051748934903;-0.42445600058849375;-0.42445599825504376;0.73051291985403;0.383695967061197;0.8251481225592607
0.238675;1.037285689032972;0.8332447918864071;0.803305998295781;-0.4584659760006617;-0.4419935216489282;1.026864824070387;9.999988488016024;0.7502051055774974;-0.42445600051990173;-0.4244559982516309;0.7304768786171322;0.38360100522152013;0.8250720620828036
0.248675;1.0373321691853477;0.833244313078902;0.8032695269969746;-0.4583764566668785;-0.44188750555620165;1.0269137130536234;9.99999056816867;0.7502050395787176;-0.42445600045328086;-0.42445599824719954;0.7304418405650615;0.38350504465956176;0.8249964307084389
0.258675;1.0373786617738934;0.8332438288395736;0.8032330638031611;-0.45828692538111737;-0.44178148729157246;1.026962610510486;9.999992656400408;0.7502049769818825;-0.4244560003885775;-0.4244559982416549;0.7304078059479926;0.3834110852517665;0.8249226232272586
0.268675;1.0374251658615619;0.8332444466630529;0.8031976771696655;-0.4581970644000958;-0.441675160569388;1.027010516269564;9.999994746141148;0.7502049178772371;-0.4244560003257534;-0.4244559982349064;0.7303727749768844;0.3833191269098354;0.8248488684670939
0.278675;1.037471956203979;0.8332449137562945;0.8031619467025972;-0.45810796695277484;-0.4415694618713728;1.0270594300596265;9.99999683091871;0.750204862334334;-0.42445600026478997;-0.42445599822685054;0.7303377478889767;0.3832271695524651;0.8247751221206638
0.288675;1.037518204970634;0.8332440824445284;0.8031254069437894;-0.45802015832478177;-0.4414652493609819;1.0271073515662896;9.999998904934927;0.7502048103178647;-0.4244560002056777;-0.42445599821738805;0.7303027249774978;0.38313621308193385;0.8247018486755836
0.298675;1.037563776875981;0.8332435572923443;0.8030897089277981;-0.4579321500939382;-0.44136114526061754;1.0271552804369555;10.0000009625467;0.7502047616978763;-0.42445600014838675;-0.4244559982064473;0.7302687065809497;0.38304625739430076;0.824629933319236
0.308675;1.037609356590141;0.8332433423634042;0.8030543262613682;-0.4578452386002458;-0.44125810715168734;1.0272032162380995;10.000002997896356;0.75020471637491;-0.42445600009284207;-0.42445599819398777;0.7302336930401537;0.382956302404571;0.8245571400683217
0.318675;1.0376539819172728;0.8332424692104198;0.8030190699517346;-0.45775767034923665;-0.44115485369147556;1.0272501584778262;10.000005004938698;0.7502046743456403;-0.4244560000389343;-0.42445599817998103;0.7301996846510355;0.3828663480465065;0.8244852397759433
0.328675;1.0376995744980433;0.8332422382429091;0.8029837056766151;-0.4576707361997808;-0.44105181145281913;1.0272981066914602;10.000006977491243;0.7502046355915893;-0.4244559999865503;-0.42445599816438856;0.7301656816490149;0.38277739425085905;0.824413810755913
0.338675;1.0377442108239616;0.8332416662052541;0.8029487738890251;-0.457584253919648;-0.4409496220190475;1.0273450605135903;10.000008909775994;0.7502045999113776;-0.4244559999355956;-0.4244559981471469;0.7301316842152596;0.38268844093881615;0.8243423881040315
0.348675;1.0377888511658715;0.8332414031072048;0.8029141573354562;-0.45749886903549797;-0.44084849867563763;1.0273920197072974;10.00001079716479;0.7502045668835667;-0.4244559998860074;-0.42445599812816737;0.7300976924560554;0.38259948802172783;0.824270971327361
0.358675;1.0378334944963126;0.8332411308807829;0.8028795497983783;-0.45741347321065357;-0.4407473733320866;1.0274379841443555;10.000012636157377;0.7502045359808377;-0.42445599983776267;-0.4244559981073551;0.7300647063650535;0.3825105353830638;0.82420044570662
0.368675;1.0378781398327872;0.8332397407247383;0.8028438831919695;-0.45732838415509075;-0.4406465521096327;1.027484953756241;10.000014423997989;0.750204506711697;-0.4244559997908732;-0.4244559980846288;0.7300307258441113;0.3824225828680488;0.8241295032527605
0.378675;1.0379221004643566;0.8332397615545327;0.802810124912432;-0.457242780000977;-0.44054553421077514;1.0275309285006402;10.000016158540268;0.7502044786876437;-0.42445599974537696;-0.42445599805993295;0.7299977507755305;0.38233463030669634;0.8240594509359797
0.388675;1.0379667471643803;0.8332397784187313;0.8027758508156329;-0.4571584601637764;-0.44044547106527365;1.027577908326327;10.000017837707977;0.7502044516174119;-0.42445599970134806;-0.424455998033259;0.7299647810426746;0.38224767754228955;0.8239898664388254
0.398675;1.0380104320755887;0.8332391353342689;0.8027417030941001;-0.4570734850533838;-0.44034519289500146;1.0276238931206896;10.000019458819418;0.7502044252760482;-0.42445599965891573;-0.42445599800466727;0.7299318165127557;0.38216072444021787;0.8239202853928118
0.408675;1.0380541157874765;0.8332388003743119;0.8027078710528373;-0.4569896080886065;-0.4402459809213123;1.027668882698465;10.00002101892961;0.7502043994725422;-0.42445599961826574;-0.4244559979742775;0.7298988570955315;0.3820737708933526;0.8238507075442225
0.418675;1.038097797621098;0.8332376647666877;0.8026732865955899;-0.4569071471171765;-0.4401481411997755;1.027714876840152;10.000022515715568;0.750204374024674;-0.42445599957962293;-0.4244559979422297;0.7298659028160064;0.38198781682590144;0.8237815963432461
0.428675;1.0381405155767942;0.8332366603637666;0.8026395906059021;-0.45682260509905803;-0.44004871242333266;1.027759875327787;10.000023947888954;0.7502043487562227;-0.424455999543222;-0.42445599790866007;0.7298329537595727;0.3819018621777886;0.8237124876604295
0.438675;1.0381841915859342;0.8332369324004946;0.8026063993921103;-0.45674091459310046;-0.43995163098507384;1.0278058779880364;10.000025315169191;0.7502043235217651;-0.4244559995092794;-0.4244559978737101;0.7298010099412838;0.3818159068941632;0.8236442672179068
0.448675;1.0382269022660653;0.8332362271774144;0.8025730281948625;-0.4566574609648342;-0.439853266607219;1.0278508847707228;10.000026618030407;0.7502042982339545;-0.42445599947798435;-0.424455997837537;0.7297680712201339;0.3817309509520089;0.8235756261108164
0.458675;1.038269883614296;0.8332353654151021;0.8025393111323278;-0.45657477343870206;-0.43975553141592805;1.0278948957898464;10.000027857203388;0.7502042728573978;-0.4244559994494975;-0.4244559978003089;0.7297361373125801;0.38164599438438274;0.8235078726417968
0.468675;1.038312584220719;0.833235277634853;0.8025065697912496;-0.4564935176102829;-0.43965929968504763;1.027939911244429;10.000029033032456;0.7502042473772232;-0.42445599942394374;-0.4244559977621903;0.7297042079014058;0.38156103726594265;0.8234401206532351
0.478675;1.0383543175809593;0.8332345308515702;0.8024739536726421;-0.4564116082729631;-0.4395628533115326;1.0279849313008027;10.000030144898874;0.7502042217631485;-0.4244559994014153;-0.4244559977233316;0.7296722827213029;0.3814770796963107;0.8233728334354479
0.488675;1.0383970058825351;0.83323331696478;0.8024401612713555;-0.45633065027905007;-0.4394669238696493;1.0280289560892437;10.000031190820529;0.7502041959173664;-0.4244559993819947;-0.4244559976838652;0.7296403615377023;0.3813931217909197;0.8233055475412104
0.498675;1.0384387260495713;0.8332328713108438;0.8024078677992638;-0.45624983052421547;-0.4393715420617253;1.0280729857960704;10.000032167587644;0.7502041696292485;-0.42445599936575157;-0.424455997643898;0.729608444102145;0.38131016364502174;0.8232387261555829
0.508675;1.0384807145139514;0.8332330610220227;0.8023759891469809;-0.45616835068638256;-0.43927541568212136;1.0281170207179173;10.00003307157333;0.7502041426000708;-0.42445599935270123;-0.4244559976035073;0.7295775301547225;0.3812262052905178;0.8231723292486796
0.518675;1.0385224205499037;0.8332314906269285;0.8023426436425012;-0.45608782928238256;-0.43918033627793535;1.028161061228723;10.000033899332184;0.7502041145307312;-0.4244559993427855;-0.42445599756275754;0.7295456194739667;0.38114424668667457;0.8231059737952837
0.528675;1.0385641194474728;0.8332313400235091;0.8023106802174469;-0.4560080899057171;-0.4390860173822259;1.0282041076728143;10.00003464754898;0.7502040851728106;-0.4244559993358949;-0.4244559975217353;0.7295147119357122;0.3810612877417061;0.8230400432258127
0.538675;1.0386048497544855;0.8332297404694409;0.8022780787730444;-0.4559291251498696;-0.4389928581280857;1.0282481602445477;10.000035313097236;0.7502040543145969;-0.4244559993318996;-0.4244559974805785;0.7294838075085248;0.3809793283430496;0.8229745773450532
0.548675;1.0386468092450718;0.8332302193363418;0.8022465374223418;-0.4558487163716222;-0.43889779315340616;1.0282912189554299;10.000035893439453;0.7502040217750224;-0.42445599933068545;-0.42445599743947;0.7294529062072761;0.3808973683752522;0.8229091131307981
0.558675;1.0386875243579177;0.8332300339675676;0.8022153255636052;-0.4557705248032665;-0.43880539285217407;1.0283342836973541;10.000036386686682;0.7502039873993155;-0.42445599933217903;-0.4244559973986085;0.7294220080462264;0.3808164077152632;0.822844113425597
0.568675;1.038728231504103;0.8332284153863975;0.8021827475009751;-0.4556915321959454;-0.43871222847789976;1.0283773543208234;10.00003679141052;0.7502039510253764;-0.4244559993363311;-0.42445599735818923;0.7293911129573374;0.3807354462225469;0.8227791153123516
0.578675;1.0387689306166044;0.8332282180870618;0.8021515513123229;-0.4556133222830177;-0.43861982478320216;1.028419430665302;10.000037106916535;0.7502039124829376;-0.4244559993430956;-0.42445599731839684;0.7293612207065492;0.3806544837431562;0.8227150052923979
0.588675;1.038808935593548;0.833227215010364;0.802120122597968;-0.4555352376989702;-0.43852783853185434;1.0284625125422664;10.000037333809502;0.7502038716275176;-0.4244559993524322;-0.4244559972794034;0.729330330890646;0.3805735201202984;0.8226500103333483
0.598675;1.0388496189354417;0.8332270065568683;0.8020889418812883;-0.45545700963942115;-0.438435431535534;1.0285045997430098;10.00003747437188;0.7502038283324023;-0.42445599936429407;-0.4244559972413839;0.7293004430252704;0.38049355520956296;0.8225863660824445
0.608675;1.0388893332150984;0.8332256683351645;0.8020574280482619;-0.45538066739888616;-0.43834525258489;1.0285466920638084;10.00003753233014;0.7502037824438506;-0.4244559993785926;-0.42445599720454397;0.7292705566599146;0.38041458889445856;0.822523185831385
0.618675;1.038929315051841;0.8332257598616147;0.8020270891972021;-0.45530223852518376;-0.4382529558415586;1.0285887892413639;10.000037511541441;0.7502037337575759;-0.4244559993951805;-0.42445599716912846;0.7292396714544185;0.3803346210827462;0.8224586578815308
0.628675;1.0389690141465948;0.8332244132208427;0.8019955887664447;-0.45522587873162873;-0.43816277366748085;1.0286308908430275;10.000037414370714;0.7502036820410892;-0.42445599941386336;-0.42445599713540205;0.7292097872018013;0.3802556517064108;0.8223954804557783
0.638675;1.0390087056990094;0.8332233806451282;0.8019644002557668;-0.4551506200537142;-0.4380736580768572;1.0286719962538755;10.000037241186975;0.7502036270737629;-0.4244559994344283;-0.4244559971036144;0.7291809037918825;0.38017668073519395;0.8223331911636702
0.648675;1.0390486648006403;0.8332237788212948;0.8019343854750771;-0.4550732746935842;-0.437982424896435;1.028714104775659;10.000036991145647;0.7502035686607558;-0.4244559994566741;-0.4244559970739654;0.729151021138424;0.38009870816236335;0.8222704788457594
0.658675;1.0390873796885687;0.8332224070659284;0.8019036301321728;-0.45499846700115354;-0.4378941620164594;1.0287552157586297;10.000036663149103;0.7502035066315351;-0.4244559994804256;-0.4244559970466087;0.7291211391263802;0.3800207339610868;0.822207767826056
0.668675;1.0391260867929124;0.8332207148459516;0.8018725744771394;-0.4549225409396688;-0.4378048293236224;1.0287963287093937;10.000036256102954;0.7502034408456895;-0.42445599950553337;-0.4244559970216878;0.7290922575968996;0.37994275803794975;0.8221459449388131
0.678675;1.039165061096858;0.8332210889939397;0.8018433028072656;-0.4548467483679416;-0.4377155157718515;1.028837443351285;10.000035769123793;0.7502033711838519;-0.4244559995318743;-0.42445599699934466;0.729062376342513;0.3798657802186564;0.8220836986421749
0.688675;1.0392037523932076;0.8332197090545963;0.8018125625911664;-0.45477191554256696;-0.43762724823658056;1.0288785595787655;10.00003520236453;0.7502032975211155;-0.42445599955936425;-0.42445599697969166;0.7290334950821895;0.3797878002965339;0.8220218782768209
0.698675;1.039242710959885;0.8332203956678406;0.8017836054538667;-0.4546972163867988;-0.4375389999925942;1.0289186773206263;10.000034557433755;0.7502032197177493;-0.4244559995879758;-0.42445599696279374;0.7290046134749669;0.3797118180927201;0.821960982925523
0.708675;1.0392804254450474;0.8332186781902939;0.8017532949769282;-0.4546228359705447;-0.43745158544877244;1.0289597964606374;10.000033836815325;0.7502031376085199;-0.4244559996177278;-0.4244559969486817;0.7289757312067381;0.3796348334617258;0.8218996264537015
0.718675;1.039319369051599;0.8332185678624019;0.8017235825166135;-0.45454954820814797;-0.43736470815935036;1.028999916837592;10.000033043438425;0.7502030509667863;-0.424455999648628;-0.42445599693737834;0.7289468480083051;0.3795588462632883;0.8218387327694996
0.728675;1.0393570690092322;0.833217164136136;0.8016935842926444;-0.45447626187062445;-0.4372783588861993;1.02904003820649;10.000032180886347;0.7502029595044708;-0.42445599968061676;-0.4244559969289238;0.7289179635737284;0.3794828563532633;0.8217778401468036
0.738675;1.0393950369390006;0.8332175098434164;0.801665061527597;-0.45440199943790505;-0.43719096098480964;1.0290801601813528;10.000031253551827;0.7502028629408489;-0.42445599971356646;-0.42445599692339164;0.7288900775344225;0.3794078635928565;0.8217182976500893
0.748675;1.039432722951519;0.8332164203512172;0.80163537393658;-0.4543298075054912;-0.4371056770430606;1.0291192822839492;10.000030266827515;0.7502027610752471;-0.42445599974731607;-0.42445599692087727;0.7288611895028134;0.37933286783562004;0.8216578697365214
0.758675;1.0394697157861221;0.833215319392654;0.8016062081253473;-0.4542563165555314;-0.43701943808700383;1.0291594040939784;10.000029227395991;0.7502026538088162;-0.4244559997816925;-0.4244559969214713;0.7288332990922692;0.3792578688941127;0.8215983307696406
0.768675;1.0395073885341757;0.8332142267916689;0.8015765238175865;-0.4541841089345878;-0.4369341512333729;1.0291985253877178;10.000028142889507;0.7502025411349381;-0.42445599981651927;-0.4244559969252549;0.7288054059066135;0.37918286653066174;0.8215387939914038
0.778675;1.039544368499336;0.8332145507479067;0.8015487338642902;-0.45411139539698114;-0.43684867228630536;1.0292376461739445;10.000027020840905;0.7502024231240596;-0.4244559998516324;-0.4244559969323114;0.728777509537131;0.37910886048962866;0.8214797211304689
0.788675;1.039581067505827;0.8332131223201998;0.8015194718361239;-0.4540396423692597;-0.4367642388353146;1.0292767666250238;10.00002586767812;0.750202299893697;-0.42445599988689797;-0.42445599694272723;0.7287496095796618;0.3790348505559288;0.8214206507741686
0.798675;1.0396180358311502;0.8332126501798812;0.801490918970199;-0.453968341780239;-0.4366801309883447;1.0293158869604468;10.000024688524537;0.7502021715882413;-0.42445599992221883;-0.42445599695657577;0.7287217056596174;0.3789618366005544;0.8213620444872872
0.808675;1.03965472394612;0.8332115361541148;0.8014619614328246;-0.45389768420436755;-0.43659676301694267;1.0293550072952224;10.000023487796433;0.7502020384069499;-0.4244559999575415;-0.42445599697390285;0.7286937974683434;0.3788888185684384;0.8213034410328339
0.818675;1.039691682002095;0.8332113781763913;0.8014337118463835;-0.4538274792339612;-0.43651372076605577;1.029393127515344;10.000022269766948;0.7502019006401887;-0.42445599999285394;-0.42445599699473224;0.7286668848117009;0.37881579642651453;0.8212457280194855
0.828675;1.039727398860455;0.8332096105279493;0.8014048667685629;-0.45375616673363056;-0.436430138101715;1.029432247313538;10.000021038510017;0.7502017586609616;-0.42445600002815076;-0.4244559970190804;0.7286389676227752;0.3787427701434927;0.8211871313472829
0.838675;1.039764347408439;0.8332105602915548;0.8013776814389255;-0.45368562936579454;-0.4363467877505991;1.029470366351275;10.000019797680446;0.7502016128863424;-0.424456000063409;-0.42445599704696696;0.7286120459123384;0.3786707397179716;0.8211298871329853
0.848675;1.0398000551152804;0.8332094253194154;0.801349442458258;-0.4536165237539706;-0.4362653389956248;1.0295084843695137;10.00001855086305;0.7502014637450922;-0.42445600009860307;-0.4244559970784029;0.7285841197143592;0.37859870519792616;0.8210717599622173
0.858675;1.0398360336024244;0.8332089291159328;0.8013216038375827;-0.45354676042496456;-0.4361831479246647;1.0295466011900183;10.000017301907318;0.7502013116768775;-0.424456000133708;-0.4244559971133737;0.7285571890866461;0.37852666666400014;0.8210145250483444
0.868675;1.0398717336720698;0.8332077925952747;0.8012933585468721;-0.45347764049330824;-0.4361016964973893;1.0295837166775321;10.000016054364794;0.7502011571559705;-0.42445600016866925;-0.4244559971518497;0.7285302541465266;0.37845562421167955;0.8209577566566776
0.878675;1.039906744221251;0.8332069621723646;0.8012659335721816;-0.45340833431352967;-0.4360203593978757;1.0296218307117806;10.000014810830585;0.750201000684322;-0.42445600020338986;-0.42445599719380034;0.7285033150857516;0.3783845779496725;0.820900994289866
0.888675;1.0399427140652058;0.8332064643866534;0.8012380841636947;-0.4533385496302086;-0.43593816451775846;1.0296589431990626;10.000013573181539;0.7502008427468637;-0.4244560002377572;-0.4244559972391964;0.7284773721599958;0.37831352799626006;0.8208451259655655
0.898675;1.0399774460541984;0.8332053116045594;0.8012105538379041;-0.45327099110909425;-0.43585863406481523;1.0296970541185142;10.000012343251134;0.7502006837772919;-0.4244560002716748;-0.42445599728801203;0.7284504256801081;0.37824347447296003;0.8207888380658629
0.908675;1.0400124518748575;0.8332044803603476;0.801183117285705;-0.453201664159289;-0.43577729326929115;1.0297331635421358;10.000011123402759;0.7502005241469932;-0.42445600030506414;-0.4244559973402096;0.7284234759959373;0.37817341749200456;0.8207325574284041
0.918675;1.0400474571294074;0.8332042839711725;0.8011562875116298;-0.45313455249654633;-0.43569808793706755;1.0297702716502288;10.000009916856389;0.7502003642034071;-0.4244560003378436;-0.42445599739570977;0.7283975234506229;0.37810335713829246;0.8206771718773033
0.928675;1.040082187275792;0.8332031308568713;0.8011287458356555;-0.45306697355659586;-0.43561855369098806;1.029807378770671;10.000008727034974;0.750200204353848;-0.42445600036992065;-0.4244559974543845;0.7283715683256329;0.3780332934810367;0.8206217942295715
0.938675;1.040117191829878;0.8332029343010239;0.8011019085291238;-0.4529998483996002;-0.4355393459208174;1.0298444853479187;10.000007556232813;0.7502000451116208;-0.4244560004012033;-0.42445599751609453;0.7283456108230866;0.3779642266245065;0.8205668854422934
0.948675;1.0401512341065378;0.8332020872700213;0.8010751825552831;-0.45293207771017213;-0.435459925343664;1.0298805918490057;10.000006405259592;0.7501998870777059;-0.4244560004316252;-0.4244559975807352;0.7283186510821227;0.3778951567540497;0.820511097500155
0.958675;1.0401850003595268;0.8332006018894677;0.8010480503103813;-0.4528649510673772;-0.4353812440970439;1.0299166987145905;10.000005273763492;0.7501997308815451;-0.4244560004611816;-0.42445599764823805;0.728293689184631;0.3778270841361664;0.8204575540852361
0.968675;1.040220001228101;0.8332007241282456;0.80102150694716;-0.45279891720584453;-0.43530310109966824;1.0299528063299437;10.000004160185986;0.7501995771306111;-0.424456000489939;-0.42445599771853715;0.7282677251358514;0.3777580090978828;0.8204026714968565
0.978675;1.0402540386789254;0.8332005143119666;0.8009953796609823;-0.4527333494990774;-0.4352258137284538;1.029988914939492;10.000003062554642;0.7501994264240376;-0.42445600051799237;-0.4244559977915523;0.7282417588304557;0.3776899320205097;0.8203482585334431
0.988675;1.040287799287723;0.8331982384282137;0.800967472189864;-0.452667632167203;-0.435148502444171;1.0300250245347504;10.000001980238846;0.7501992793709424;-0.4244560005454204;-0.4244559978671863;0.7282157900421409;0.3776228533221156;0.8202943151871269
0.998675;1.0403208706097027;0.8331984923052708;0.8009425194247296;-0.4526010957669616;-0.4350706960140761;1.030060134867918;10.000000914373906;0.7501991365359723;-0.42445600057228156;-0.4244559979453039;0.7281908184747532;0.37755477341656024;0.820240808516656
1.008675;1.0403549003937016;0.8331971758278701;0.8009153104907801;-0.4525358264839406;-0.4349937104337958;1.0300962456484635;9.99999986671384;0.7501989983441545;-0.4244560005986134;-0.4244559980257186;0.7281658438460941;0.3774876926709466;0.8201877713476056
1.018675;1.040387964833;0.8331966399658844;0.8008895853293517;-0.45247070660037064;-0.43491727540512004;1.030131356717452;9.99999883885985;0.7501988650242121;-0.42445600062442207;-0.4244559981082157;0.728139865937554;0.377421611383037;0.8201343154836465
1.028675;1.0404217114703804;0.833196119443983;0.8008633386854332;-0.45240686929292073;-0.4348417908849497;1.030166468042215;9.99999783252901;0.7501987366344716;-0.4244560006497138;-0.42445599819258334;0.7281148845877758;0.3773545297894644;0.8200812958041158
1.038675;1.0404538041232896;0.8331949392842113;0.800837718824244;-0.45234109906270303;-0.43476514221291235;1.0302015796038657;9.999996850229046;0.750198613152211;-0.4244560006745382;-0.42445599827862646;0.7280898996646251;0.3772884480740487;0.8200287445000484
1.048675;1.0404878132837445;0.8331953819089573;0.8008121698993977;-0.452277710318594;-0.4346899836649843;1.03023669134371;9.99999589570637;0.750198494583077;-0.4244560006989748;-0.4244559983661746;0.7280649110266968;0.3772223663579208;0.8199762010184216
1.058675;1.0405198918407834;0.8331945279994606;0.8007868458709766;-0.4522130396894541;-0.43461440126065215;1.0302718032453038;9.999994973639756;0.7501983810538565;-0.4244560007230998;-0.4244559984550856;0.7280399184842411;0.37715628471412826;0.8199236649824456
1.068675;1.0405529235347473;0.833193218452447;0.8007603342059869;-0.45214931843747425;-0.434539334317676;1.030305915390402;9.999994088790134;0.750198272830041;-0.42445600074698414;-0.42445599854523314;0.7280159218119708;0.37709120322405154;0.8198724838557955
1.078675;1.040584709781082;0.8331920558604664;0.8007349048561322;-0.45208639831597613;-0.43446555814066723;1.0303400279270731;9.999993245326454;0.7501981702218117;-0.4244560007707025;-0.42445599863648953;0.727990920801712;0.377026122031594;0.8198204212543823
1.088675;1.0406177221253547;0.8331921882453577;0.8007097581306785;-0.4520234593371943;-0.43439125226508185;1.0303741411136054;9.999992446423382;0.7501980734731282;-0.4244560007943338;-0.4244559987287327;0.7279669152755636;0.3769610413627511;0.8197692526473791
1.098675;1.0406497621126212;0.8331919945023887;0.8006850271053912;-0.45196098869780765;-0.4343178024371634;1.0304092553728688;9.999991694024475;0.750197982729527;-0.42445600081794854;-0.4244559988218531;0.7279419050551208;0.376896961517732;0.8197176614277069
1.108675;1.0406817906320893;0.8331903787532693;0.8006589187536899;-0.4518977179955842;-0.43424358828641296;1.03044237118023;9.9999909887271;0.7501978980289966;-0.42445600084159;-0.4244559989157486;0.7279178899748734;0.3768328828621818;0.8196669634143723
1.118675;1.040712845482876;0.8331898668561748;0.8006346000519806;-0.4518357104182683;-0.4341709935696387;1.0304764888832503;9.999990329550037;0.7501978192651679;-0.4244560008652778;-0.4244559990103284;0.7278938699648309;0.37676880582325223;0.8196162704235824
1.128675;1.040744574658135;0.8331890589396784;0.8006094575052556;-0.45177387332469837;-0.4340982804080883;1.0305106086186957;9.999989713737765;0.7501977461526903;-0.42445600088902313;-0.4244559991055042;0.7278698450980478;0.37670573086492976;0.8195660420830225
1.138675;1.040776839877019;0.8331898514326608;0.8005854195797901;-0.45171184116259033;-0.43402515520882223;1.0305437303059626;9.999989137195065;0.7501976782395673;-0.42445600091282715;-0.42445599920116767;0.7278458155513062;0.3766416584453574;0.8195153591435347
1.148675;1.0408075811186068;0.8331876156727491;0.8005596235378762;-0.4516507850707668;-0.43395360221487617;1.0305768536734856;9.999988595288308;0.7501976149758612;-0.4244560009366788;-0.4244559992972043;0.7278217815546223;0.3765785889834536;0.8194651408830947
1.158675;1.0408385836858054;0.8331874552792867;0.8005356001710686;-0.4515898673736064;-0.4338820719328953;1.030610978342936;9.999988083259781;0.7501975557769723;-0.4244560009605625;-0.42445599939353945;0.7277977433712833;0.3765165228513485;0.8194153871177847
1.168675;1.0408705348578648;0.8331865247821033;0.8005100874981284;-0.4515287865943789;-0.4338099884291025;1.0306431039131025;9.999987596487944;0.7501975000524511;-0.4244560009844625;-0.42445599949015916;0.7277747012662724;0.3764534603897133;0.8193660669055625
1.178675;1.0409005502018;0.833187160867429;0.8004875494272636;-0.4514680157430189;-0.43373900847347496;1.0306762299700207;9.99998713068387;0.75019744723844;-0.4244560010083562;-0.4244559995870824;0.7277506554484249;0.3763914019055824;0.8193163226347756
1.188675;1.0409315146835907;0.8331859147564195;0.8004624542112615;-0.45140739929279144;-0.43366778030275854;1.0307093560913596;9.999986681572713;0.7501973968428848;-0.42445600103219705;-0.42445599968430836;0.7277276060516822;0.3763293476379276;0.8192674710811914
1.198675;1.040962466868299;0.8331861071267866;0.8004387319057941;-0.45134757211472887;-0.43359731458034073;1.0307414819333973;9.999986244519222;0.7501973484714163;-0.42445600105589754;-0.42445599978176995;0.7277045531842883;0.37626829774030196;0.8192190831860902
1.208675;1.0409924453396235;0.833184545668417;0.8004140552774688;-0.45128742049983367;-0.4335269418290364;1.030774607314059;9.999985814879793;0.7501973018074636;-0.42445600107933784;-0.424455999879336;0.7276804969741287;0.37620625231052723;0.8191693518555985
1.218675;1.0410233735865035;0.8331850737441489;0.8003906377384289;-0.4512286949646227;-0.4334575426362941;1.0308067321560683;9.999985388844859;0.7501972565686126;-0.4244560011023925;-0.42445599997686406;0.7276574375608507;0.376145211445274;0.8191209720440217
1.228675;1.041053054446568;0.8331828943290813;0.8003655608493596;-0.45116918361782343;-0.4333879072906684;1.0308388563724944;9.999984964011157;0.7501972124934436;-0.4244560011249373;-0.4244560000742423;0.7276343750633963;0.3760851752682787;0.8190730550756999
1.238675;1.0410832735478852;0.8331837443395841;0.8003429630710415;-0.45111027289483885;-0.4333186243573705;1.0308709798455395;9.999984539595838;0.750197169368787;-0.42445600114683263;-0.4244560001713889;0.7276123095661523;0.3760241438980024;0.8190255706552049
1.248675;1.0411129337439367;0.8331819012264866;0.800318191539746;-0.45105186361218275;-0.43325005551381496;1.0309021024720313;9.999984116359594;0.7501971270411555;-0.42445600116791604;-0.4244560002682391;0.7275892411230909;0.3759641173992769;0.8189776599578701
1.258675;1.0411421719291172;0.8331821190123868;0.8002957080563063;-0.45099230659745926;-0.43318055988281196;1.0309342241686086;9.999983695864678;0.7501970853702499;-0.42445600118800925;-0.424456000364725;0.727566169764154;0.3759040957674633;0.8189297518122568
1.268675;1.0411718142613575;0.8331806119384393;0.8002712417701746;-0.45093499963491196;-0.4331130575784288;1.0309663448234054;9.999983279348369;0.7501970441722481;-0.42445600120692517;-0.4244560004607487;0.7275440955127176;0.37584507893808705;0.8188831932962095
1.278675;1.0412010359791275;0.8331811655042276;0.8002490629910196;-0.4508765452309929;-0.43304462872256494;1.0309974642861848;9.999982866992744;0.750197003224521;-0.42445600122447297;-0.4244560005561829;0.7275210183984666;0.3757850668220394;0.8188352891812489
1.288675;1.041230663345574;0.8331796771619953;0.8002245966737929;-0.4508192283099447;-0.4329771245173258;1.0310285824090313;9.99998245784615;0.750196962307447;-0.4244560012404633;-0.42445600065089434;0.7274989384552359;0.3757260593427841;0.8187887338971682
1.298675;1.041259871511446;0.8331805669019954;0.8002027223199696;-0.4507618766904815;-0.43290976245239926;1.0310606990527043;9.999982050332783;0.7501969212075114;-0.4244560012547141;-0.4244560007447643;0.7274768557319973;0.3756670564230826;0.8187421796478315
1.308675;1.041288525176646;0.8331787645178508;0.8001786749099463;-0.45070502661688905;-0.43284311396047614;1.0310908140409785;9.999981643238158;0.7501968796931359;-0.4244560012670549;-0.42445600083769436;0.7274547703249176;0.37560905794722943;0.8186960849283528
1.318675;1.0413177225101256;0.8331796734363541;0.8001568004642893;-0.4506476654734629;-0.43277575025465675;1.0311219271220087;9.999981236691506;0.7501968375153069;-0.42445600127732475;-0.4244560009296021;0.7274326824102272;0.3755510637622803;0.8186499906978485
