time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.328675;1.041346366395544;0.8331778906949037;0.8001327539041516;-0.45059080581340216;-0.43270909993558504;1.0311520380098869;9.999980832509225;0.7501967944087374;-0.4244560012853605;-0.424456001020416;0.7274105922456687;0.3754930737017322;0.8186038969668786
1.338675;1.0413745928981497;0.8331788033324058;0.8001116045041077;-0.4505350249088095;-0.43264366073965715;1.0311831464663614;9.99998043377423;0.7501967500956841;-0.42445600129099587;-0.42445600111008264;0.7273885001306175;0.37543508758400096;0.8185578039085583
1.348675;1.0414035022409143;0.8331791059815035;0.8000893331427023;-0.45047830034734887;-0.4325770334549489;1.0312132523081743;9.999980043899267;0.750196704331147;-0.42445600129409206;-0.424456001198575;0.7273664063705306;0.37537810519543563;0.8185121704181552
1.358675;1.0414314455833347;0.8331779723803411;0.8000664137052103;-0.45042236581225964;-0.4325115678592154;1.0312443553861907;9.99997966559276;0.7501966569347499;-0.4244560012945742;-0.42445600128589067;0.7273453112883985;0.3753211262978991;0.8184674267933778
1.368675;1.041459384596709;0.8331768482172053;0.8000434961309794;-0.4503664267512782;-0.43244610143380924;1.031274455613101;9.999979300094962;0.7501966077717107;-0.4244560012924399;-0.4244560013720504;0.7273232152491272;0.37526415065776353;0.8184217960391738
1.378675;1.0414873193193157;0.8331771634006193;0.8000219540220547;-0.45031127851775193;-0.43238139786388186;1.0313045529478098;9.999978946903191;0.7501965567301346;-0.4244560012877264;-0.4244560014570951;0.7273021186471641;0.37520717805277554;0.8183770556929099
1.388675;1.0415152497856341;0.8331763745808377;0.7999993458821602;-0.4502564432683869;-0.4323169982825631;1.031333647326951;9.999978604338901;0.7501965037239593;-0.424456001280482;-0.42445600154106433;0.7272810218729325;0.3751512082501007;0.8183327755891999
1.398675;1.0415431760303047;0.8331770244964131;0.7999781137137929;-0.4502023989843314;-0.432253361589707;1.0313637386799042;9.999978270447007;0.7501964486920575;-0.4244560012707848;-0.4244560016239682;0.7272589252906794;0.3750942409965491;0.818287150031931
1.408675;1.041571098133901;0.8331762523040521;0.7999555111373586;-0.4501475548522861;-0.43218896037520815;1.031392827000557;9.999977943126211;0.7501963915649746;-0.42445600125877375;-0.42445600170578845;0.7272378292493422;0.37503927603887693;0.8182433316015797
1.418675;1.0415980546225272;0.8331751547774916;0.7999333300781251;-0.45009318422784766;-0.4321254161869214;1.0314229123672585;9.999977620082635;0.7501963322454539;-0.42445600124463967;-0.42445600178649706;0.727216734101937;0.37498331314813627;0.8181990563717072
1.428675;1.0416250073806308;0.8331740651803181;0.7999111519183981;-0.45003880935773416;-0.43206187121868184;1.0314519949245622;9.999977299315692;0.7501962706101324;-0.4244560012285864;-0.42445600186605337;0.7271956401572057;0.3749283521195676;0.8181552410263457
1.438675;1.0416522309345946;0.8331750489254277;0.7998907486724078;-0.4499845750731247;-0.431998350765895;1.0314810748466692;9.999976978745751;0.7501962064698746;-0.42445600121080307;-0.42445600194440297;0.7271755475877797;0.3748733927413539;0.8181123161004479
1.448675;1.041679177021408;0.8331742931770693;0.7998688807398456;-0.44993130476743665;-0.4319358727958352;1.0315101522917596;9.99997665505461;0.7501961395281601;-0.42445600119147325;-0.42445600202150197;0.7271544564148097;0.37481843475694626;0.8180685039222877
1.458675;1.0417061202105493;0.833174659049188;0.7998480838215165;-0.4498777128563091;-0.43187308933135216;1.0315392273471797;9.999976324103278;0.7501960694155705;-0.4244560011707955;-0.4244560020973402;0.727133366593827;0.3747634778573046;0.8180246932146151
1.468675;1.041733060770772;0.8331739206792054;0.7998262205983835;-0.449824434190929;-0.4318106098243287;1.0315672999492922;9.999975982681816;0.7501959957591326;-0.42445600114899373;-0.4244560021719429;0.7271132781056984;0.3747095216972284;0.8179822307860745
1.478675;1.0417599989132174;0.8331735087742733;0.7998046639554323;-0.44977226446468604;-0.4317491980597165;1.0315963698607982;9.999975629288357;0.7501959182249941;-0.42445600112631326;-0.4244560022453502;0.7270921909863355;0.37465556590775445;0.817938880415659
1.488675;1.0417859731656238;0.8331724553982015;0.7997832225374415;-0.44971945616538106;-0.43168757500476146;1.0316244367606893;9.99997526391396;0.7501958365400205;-0.4244560011030005;-0.42445600231758934;0.727072105310724;0.37460161010825516;0.8178964196201044
1.498675;1.0418129071625877;0.8331734927842142;0.7997630420913463;-0.44966807404524206;-0.43162692556518245;1.031653500333036;9.999974887979901;0.7501957504990681;-0.4244560010792821;-0.4244560023886517;0.7270520211348243;0.3745486539127863;0.8178544170679202
1.508675;1.0418391522953565;0.8331730927128201;0.799742001758537;-0.4496146070098401;-0.4315645628321542;1.0316815602602516;9.999974503963308;0.7501956599646783;-0.424456001055364;-0.4244560024584783;0.7270319384150176;0.3744956969187848;0.8178124142845647
1.518675;1.0418651225445839;0.8331723853752531;0.7997208690734269;-0.44956289999363935;-0.43150400614328066;1.0317096161575283;9.999974114286838;0.7501955648711509;-0.4244560010314322;-0.4244560025269721;0.7270118569903794;0.3744427387172097;0.8177704108664181
1.528675;1.0418910929230016;0.8331720053567574;0.7997000426717903;-0.4495123023421923;-0.43144451725922667;1.0317376675066838;9.99997372089683;0.750195465217967;-0.42445600100762876;-0.4244560025940358;0.7269917766506622;0.3743897789454588;0.8177284064358218
1.538675;1.0419170641048592;0.8331724313378639;0.7996799821426762;-0.449460270125464;-0.4313836544820623;1.0317647136554713;9.999973326200832;0.750195361045954;-0.4244560009840296;-0.42445600265959366;0.7269716972260722;0.37433681732867796;0.8176864006004028
1.548675;1.0419430365213038;0.8331720716826364;0.7996591601536972;-0.4494096647456162;-0.4313241641676394;1.0317927539331533;9.999972933672309;0.7501952524189415;-0.42445600096065733;-0.42445600272358286;0.7269516186552034;0.3742848536641167;0.8176448507204864
1.558675;1.0419683228730587;0.8331720229320851;0.7996391571152256;-0.4493588841536885;-0.43126479323791184;1.0318197878050446;9.99997254716238;0.7501951394409746;-0.4244560009375082;-0.4244560027859436;0.726932541002424;0.3742328877935939;0.8176041877190142
1.568675;1.041994298347689;0.8331716838257639;0.7996183409441388;-0.44930827117184063;-0.43120530154288206;1.0318478149639423;9.999972170205988;0.7501950222976722;-0.42445600091456515;-0.42445600284661494;0.7269124644086677;0.3741809196122296;0.817562633187451
1.578675;1.0420193139381886;0.8331721351177837;0.7995990146548585;-0.44925781653781416;-0.4311463627011804;1.0318748353356453;9.999971805899659;0.7501949012508944;-0.424456000891819;-0.4244560029055259;0.7268933890166438;0.3741299490697721;0.8175224228057046
1.588675;1.0420443315616985;0.8331700524261595;0.7995772500992395;-0.44920687959161293;-0.4310869638443968;1.031901848999033;9.99997145645746;0.7501947765894144;-0.42445600086929974;-0.4244560029625884;0.7268733149294782;0.37407897614397534;0.8174813204644437
1.598675;1.0420696255594477;0.8331717927294514;0.7995589378092647;-0.4491579938355292;-0.43102942286599555;1.0319288560983277;9.999971122810074;0.7501946486240619;-0.42445600084707363;-0.42445600301769515;0.7268542422058479;0.37402800082584886;0.8174411043825922
1.608675;1.0420946479141393;0.833170047577309;0.7995374852226739;-0.4491081630697174;-0.43097109121912686;1.0319558568303373;9.999970805245693;0.7501945177155892;-0.4244560008252031;-0.42445600307072306;0.7268351708537196;0.3739770231058315;0.8174008853685053
1.618675;1.0421196731855995;0.8331708568258906;0.7995184783482298;-0.44905880741328336;-0.43091321829547;1.0319828514298963;9.99997050435346;0.7501943842625947;-0.4244560008037389;-0.4244560031215555;0.7268161008255654;0.37392604294508586;0.8173606633245059
1.628675;1.0421437402749532;0.833169911603791;0.7994985203519549;-0.44900913206201154;-0.43085543899338524;1.0320088400978882;9.999970221203103;0.7501942486642129;-0.42445600078274637;-0.42445600317010623;0.7267970320391929;0.3738760602689739;0.8173208955588933
1.638675;1.0421690472953615;0.8331705776422531;0.7994791550934662;-0.4489605495116655;-0.43079820012277076;1.0320348229405232;9.999969956937127;0.7501941113079279;-0.42445600076230783;-0.42445600321631605;0.7267779644261217;0.37382707498987106;0.8172815818879864
1.648675;1.0421931232247006;0.8331699687842711;0.7994595092065147;-0.44891198084242406;-0.4307414881268165;1.0320607999289064;9.999969712174892;0.7501939725818049;-0.4244560007425024;-0.4244560032601367;0.7267588979813314;0.3737770870259253;0.817241807535562
1.658675;1.0422172044884868;0.8331693688624754;0.7994398666156769;-0.448863408773338;-0.43068477549886025;1.0320877708983243;9.99996948630107;0.750193832864473;-0.4244560007233989;-0.4244560033015337;0.7267408327777183;0.3737270963087317;0.8172029194040289
1.668675;1.0422415659085875;0.8331694105468681;0.7994206243763073;-0.4488141825167947;-0.4306273245828737;1.0321137356416872;9.999969277038502;0.7501936924804298;-0.4244560007050673;-0.42445600334050343;0.7267217689758252;0.37367810277931834;0.8171635963877976
1.678675;1.0422656601905569;0.8331691440628597;0.7994012920390168;-0.44876671737074686;-0.4305716792937069;1.0321396940015708;9.99996908099418;0.7501935516676623;-0.4244560006875903;-0.42445600337706685;0.7267037068494228;0.3736291063691269;0.8171251599286314
1.688675;1.0422897622270642;0.8331699984285306;0.7993830309553064;-0.44871893150425374;-0.4305157288742695;1.0321646458687062;9.999968894908555;0.7501934105862293;-0.42445600067104683;-0.42445600341124307;0.7266846467590083;0.3735801070071214;0.8170858315104766
1.698675;1.0423141467100365;0.8331703785497319;0.799364101059476;-0.448670808881899;-0.4304593447841098;1.032190591145314;9.999968716141703;0.7501932693734946;-0.42445600065546363;-0.4244560034430393;0.7266665890664292;0.37353210467255243;0.8170478470822141
1.708675;1.0423382660088387;0.8331704487513018;0.7993450808766429;-0.4486244475226726;-0.43040476623480717;1.032215529741539;9.99996854162146;0.7501931282190629;-0.42445600064079014;-0.4244560034724644;0.7266485340807408;0.3734830994340634;0.8170094029431498
1.718675;1.0423614328231599;0.8331698733564985;0.7993261762021843;-0.4485774499644413;-0.43034997692629134;1.032241461614721;9.999968366236413;0.7501929873801177;-0.4244560006269263;-0.4244560034995419;0.7266294820694211;0.3734350914286941;0.8169705239538494
1.728675;1.0423848832138198;0.8331699353706665;0.7993076708891197;-0.44852979844731844;-0.43029444956915613;1.0322663867805018;9.99996818225702;0.7501928471216507;-0.42445600061376837;-0.4244560035243161;0.7266114332574661;0.3733880808108016;0.8169329887898693
1.738675;1.0424090311457632;0.833170019139794;0.7992886579168667;-0.4484834273625648;-0.4302398692224953;1.0322913052351927;9.999967980491244;0.7501927076553906;-0.4244560006012319;-0.42445600354685314;0.7265933877509373;0.37334006771906425;0.8168949939386226
1.748675;1.0424325014517168;0.8331704053962511;0.7992704621070155;-0.4484368833858994;-0.4301854093558563;1.0323162168993643;9.9999677521876;0.7501925691277209;-0.4244560005892464;-0.42445600356722346;0.7265763454597746;0.373293052270825;0.8168583431194737
1.758675;1.0424557079327836;0.8331701614498028;0.799251872338735;-0.44839098711301617;-0.4301316863325074;1.032341121667246;9.999967489885961;0.7501924316433882;-0.42445600057774313;-0.4244560035854771;0.7265583061095796;0.37324503456351793;0.8168203436964505
1.768675;1.0424789244019683;0.8331699195308293;0.7992332859009965;-0.44834508773957243;-0.4300779627256537;1.0323660194698963;9.99996718680998;0.7501922952791432;-0.42445600056666016;-0.42445600360164204;0.7265402693008909;0.373199014664421;0.8167832563606828
1.778675;1.0425014626065805;0.8331699781762661;0.7992155173253763;-0.4482990159178524;-0.4300243597847745;1.0323909103245628;9.999966835947374;0.7501921600788861;-0.4244560005559546;-0.42445600361574587;0.7265222345690726;0.3731519926094052;0.816745710665294
1.788675;1.0425246974293072;0.8331686245395038;0.7991958700076222;-0.44825342779232424;-0.4299709394789082;1.032414794390433;9.999966429625688;0.7501920260695631;-0.4244560005455907;-0.4244560036278307;0.726505201449071;0.37310496842443025;0.8167090534540205
1.798675;1.0425482145519644;0.8331696523737242;0.7991783011772595;-0.44820909650852947;-0.4299186141259626;1.0324396719339761;9.999965959668007;0.7501918933025294;-0.424456000535514;-0.42445600363796143;0.7264871695000421;0.37305894213637053;0.8166719627407824
1.808675;1.0425705038682005;0.8331690792952978;0.799160149099591;-0.4481636666030976;-0.4298657468675698;1.0324635432154774;9.999965418180375;0.7501917618728363;-0.42445600052565335;-0.424456003646236;0.7264701382689065;0.3730129137723826;0.8166357610445535
1.818675;1.0425928007747867;0.8331685054077954;0.7991420022414272;-0.44811823377487336;-0.4298128790631345;1.0324874084723223;9.999964798620477;0.7501916318833951;-0.42445600051594606;-0.424456003652781;0.7264531072555945;0.37296788337421827;0.816600015824642
1.828675;1.0426153789261543;0.8331688797648094;0.7991245617406644;-0.4480732613415851;-0.42976034217580455;1.0325112680184865;9.999964096392818;0.7501915034150893;-0.4244560005063435;-0.4244560036577267;0.7264360759207775;0.37292185101399555;0.8165638138545208
1.838675;1.0426376901058045;0.8331686198966659;0.7991067305150278;-0.44802893685983164;-0.42970854192189767;1.0325351223297914;9.999963308788818;0.7501913765707361;-0.4244560004967791;-0.42445600366118025;0.7264190437290842;0.3728768167864312;0.8165280688251904
1.848675;1.0426602818755866;0.8331693069229827;0.799089605861861;-0.4479850728750829;-0.4296570726563314;1.0325589720457895;9.999962434646822;0.7501912515111155;-0.4244560004871518;-0.4244560036632291;0.7264020102109121;0.37283178079354934;0.8164923242298606
1.858675;1.0426826060536878;0.8331693585407656;0.7990720907021589;-0.4479418568994801;-0.4296063399683248;1.0325828178770766;9.999961473921017;0.7501911284225684;-0.4244560004773571;-0.4244560036639662;0.7263849750045485;0.3727867431430135;0.81645658022264
1.868675;1.0427052101763505;0.833170038318867;0.7990549774035891;-0.44789798727519403;-0.429554869724018;1.0326056604936156;9.999960427537767;0.7501910075085949;-0.42445600046730414;-0.42445600366350206;0.7263679378376509;0.3727417039373993;0.8164208369346526
1.878675;1.042726584313185;0.8331694308231;0.7990375859032148;-0.44785413372331906;-0.4295039261014059;1.0326295005196615;9.999959297746036;0.7501908890262665;-0.4244560004568843;-0.4244560036619573;0.7263508984598512;0.37269766325963344;0.816385551067044
1.888675;1.0427491994099807;0.8331689869424075;0.7990194137087478;-0.44781057586276024;-0.4294527592282364;1.0326523385638733;9.999958087923613;0.7501907733047579;-0.42445600044594367;-0.4244560036594688;0.7263338565944886;0.3726536211919978;0.8163502662578395
1.898675;1.0427705836813765;0.8331686868810992;0.7990023351251941;-0.44776783117579483;-0.42940288322463716;1.0326751751208223;9.999956801247295;0.7501906607450786;-0.4244560004342996;-0.4244560036562111;0.726317811963265;0.37260957784268933;0.8163158724599612
1.908675;1.0427922461749104;0.8331690135476266;0.7989856558555077;-0.4477244330014148;-0.4293522698193211;1.0326980104531964;9.999955439641251;0.7501905518065055;-0.4244560004217802;-0.4244560036523898;0.7263007643402837;0.37256553333619247;0.8162805903535963
1.918675;1.0428136385811322;0.8331687034561793;0.7989685832103113;-0.44768168301753625;-0.42930239284525784;1.0327208446342433;9.999954004380475;0.7501904469927272;-0.4244560004082593;-0.42445600364819586;0.7262847135685605;0.3725224877876535;0.8162466560035113
1.928675;1.0428353081023363;0.8331693375355762;0.7989522127717503;-0.4476393939442887;-0.42925284715704337;1.0327436776664087;9.999952497659061;0.7501903468538539;-0.4244560003936679;-0.4244560036437662;0.7262686595659894;0.3724784412973085;0.8162122670866319
1.938675;1.0428567064531649;0.8331682207177409;0.7989343791591572;-0.4475980704528729;-0.4292043421411872;1.032766509554067;9.999950923132703;0.7501902519554532;-0.424456000377984;-0.42445600363917824;0.7262516023533071;0.3724353939673541;0.8161774468101682
1.948675;1.0428783810262507;0.833168845115603;0.7989180107728479;-0.44755577618001313;-0.4291547955428826;1.0327883403597766;9.999949284850794;0.7501901627753121;-0.42445600036121256;-0.424456003634465;0.7262355420803663;0.3723923459323049;0.8161435187378902
1.958675;1.0428988222621456;0.8331681824200965;0.7989013594569166;-0.447513498674642;-0.4291057754821866;1.0328111702734077;9.999947586419339;0.7501900795963921;-0.42445600034335407;-0.4244560036296247;0.7262194790044088;0.37235029737105296;0.8161100496117173
1.968675;1.0429205015692304;0.8331691148208648;0.7988852949554519;-0.4474723137634588;-0.4290572966330859;1.0328329996350216;9.999945831431333;0.75019000250321;-0.4244560003243796;-0.4244560036246244;0.7262034133782392;0.3723072484802388;0.8160761271171059
1.978675;1.0429409479592893;0.8331684432706065;0.7988686419582106;-0.44743003125872516;-0.42900827565698474;1.03285582888725;9.999944024239248;0.7501899314614036;-0.4244560003042485;-0.4244560036194214;0.7261873453248541;0.37226519945561526;0.8160426638974747
1.988675;1.042962632968284;0.833168570105042;0.7988518099264548;-0.44739027316273455;-0.4289611688247387;1.032877658534023;9.999942170474544;0.7501898663746507;-0.42445600028295233;-0.4244560036140033;0.7261712748377077;0.37222315049609156;0.8160092038769777
1.998675;1.0429833595702722;0.8331688398773018;0.7988358522857455;-0.44734844940115503;-0.42891247893087664;1.0328994891308543;9.999940276877464;0.7501898070869468;-0.4244560002605266;-0.42445600360841523;0.7261562018777212;0.3721821018003689;0.8159770932125561
2.008675;1.0430038161749158;0.8331687930401286;0.7988198001620259;-0.4473083886641136;-0.42886559389178597;1.0329213212630517;9.999938350197631;0.7501897533632712;-0.4244560002370142;-0.42445600360275676;0.7261401264315965;0.3721400535657204;0.8159436398362102
2.018675;1.0430245508760048;0.8331690579800919;0.7988038354647764;-0.4472665600539235;-0.4288169031620768;1.0329431555409678;9.999936396086047;0.750189704895377;-0.4244560002124215;-0.42445600359716484;0.7261240485249604;0.37209900598549905;0.8159106457500209
2.028675;1.0430440545784063;0.8331672418356528;0.7987868191374301;-0.4472261807472826;-0.42877011177699237;1.03296399262744;9.999934418786253;0.7501896613490568;-0.4244560001867176;-0.4244560035917993;0.7261089682519177;0.37205795922502577;0.8158785445247092
2.038675;1.0430647986095616;0.8331681380999585;0.7987714536125223;-0.44718657669194856;-0.4287235575238281;1.0329858332204735;9.999932421606681;0.7501896224150867;-0.42445600015985613;-0.4244560035868444;0.7260928857774308;0.3720169134009368;0.8158455557853554
2.048675;1.0430852736535343;0.8331680848451997;0.798755383284669;-0.4471465064656445;-0.42867667072182003;1.033006677998061;9.999930407721292;0.7501895878307414;-0.4244560001317738;-0.42445600358251356;0.7260778012729538;0.3719758685923321;0.8158134589657
2.058675;1.043105065590731;0.8331672136561137;0.7987390507651988;-0.44710658409051635;-0.4286302102057284;1.0330285276167772;9.999928380659815;0.7501895573912122;-0.4244560001023652;-0.4244560035790323;0.7260627148665664;0.37193582485976273;0.8157818195298252
2.068675;1.0431248625053038;0.833167457070452;0.7987237812132362;-0.44706634216426266;-0.42858344510888596;1.0330493827452296;9.999926344244289;0.7501895309610404;-0.42445600007147644;-0.4244560035766137;0.7260476266843484;0.3718947822464629;0.8157497252026574
2.078675;1.043145352499885;0.8331680383373538;0.7987083026395133;-0.44702849447570714;-0.42853869434280534;1.0330702440919701;9.999924301835355;0.7501895084453432;-0.4244560000389198;-0.42445600357544333;0.726032536913077;0.3718547407919653;0.8157180875651515
2.088675;1.0431651596532758;0.8331671684379474;0.7986919533987674;-0.4469885653670095;-0.4284922326505806;1.0330911124648134;9.999922255351064;0.7501894897530583;-0.4244560000044842;-0.42445600357564817;0.726016445764131;0.3718157005587324;0.81568601637544
2.098675;1.0431849721928188;0.8331677317788303;0.7986769717413357;-0.44694943152809147;-0.42844653506522945;1.0331119888039915;9.999920205396771;0.7501894748172319;-0.4244559999679474;-0.4244560035772667;0.7260023534104714;0.37177566161386844;0.8156552701600697
2.108675;1.043204516614222;0.8331676656719081;0.7986615900105407;-0.4469109463810809;-0.42840157345410856;1.0331328740980847;9.999918152449862;0.7501894636135602;-0.4244559999290982;-0.4244560035802665;0.7259872600343962;0.371736623984557;0.8156240904296211
2.118675;1.0432243405828705;0.8331674339357171;0.7986458337190699;-0.4468732403414346;-0.42835724794051866;1.0331537692381714;9.999916097902323;0.7501894561316869;-0.42445599988776755;-0.4244560035845951;0.725972165906983;0.37169658766042313;0.8155924557828055
2.128675;1.0432432085447882;0.8331673499690438;0.7986309491326793;-0.4468334693979527;-0.42831133967244145;1.033173674921589;9.999914044359825;0.7501894523490099;-0.4244559998438556;-0.4244560035902045;0.7259570713724806;0.3716575526337296;0.8155612778024368
2.138675;1.0432627703377793;0.8331664897635489;0.7986147874537742;-0.4467964099850249;-0.42826774968464665;1.0331945916657537;9.999911994948233;0.7501894522068387;-0.4244559997973276;-0.42445600359704044;0.7259429767858588;0.37161951892239925;0.8155314465758033
2.148675;1.0432816498789668;0.8331667250417897;0.798600196184854;-0.4467577497781983;-0.42822290936646573;1.0332145199246585;9.999909952172771;0.750189455575074;-0.4244559997481911;-0.4244560036050371;0.7259278824978266;0.37158048655463105;0.8155002704563318
2.158675;1.0433014971442447;0.8331679294319377;0.7985857910773826;-0.4467208329019368;-0.428179346903613;1.0332354602259264;9.999907917448215;0.7501894622497275;-0.42445599969649456;-0.4244560036141325;0.7259127888648592;0.371542455529919;0.8154695509225792
2.168675;1.043320114751261;0.8331664212996278;0.7985697251059192;-0.4466831367795948;-0.4281355462066948;1.033255413221135;9.999905891061605;0.7501894719916765;-0.42445599964234104;-0.4244560036242744;0.7258986962235315;0.37150342579798645;0.815439266972484
2.178675;1.0433390116509471;0.8331669769375923;0.7985554209065582;-0.4466455854289625;-0.42809177351274125;1.033275379606225;9.999903871586893;0.7501894845725277;-0.4244559995858791;-0.4244560036354155;0.7258846048520051;0.3714653972794943;0.8154094397839747
2.188675;1.0433579137170585;0.8331664186811313;0.7985400422432546;-0.44660834938226757;-0.42804830459532744;1.0332953599819796;9.999901855599832;0.7501894998158757;-0.4244559995272703;-0.4244560036475107;0.7258695149663617;0.3714283698977776;0.8153791792079151
2.198675;1.043376546918833;0.833166346247851;0.7985253319912515;-0.4465714449372793;-0.42800526733008837;1.0333153547525784;9.999899838766208;0.7501895176186801;-0.4244559994666614;-0.4244560036605094;0.7258554267496276;0.37139034358438283;0.8153493547133905
2.208675;1.0433954584503977;0.8331661071355559;0.7985102461494026;-0.4465353199661996;-0.4279628663832247;1.0333343640838244;9.99989781733337;0.750189537933263;-0.4244559994041789;-0.4244560036743564;0.7258413403826138;0.37135331827474016;0.8153199871766151
2.218675;1.0434143744815956;0.8331669835868866;0.7984962235709709;-0.44649887575010017;-0.42792016100024644;1.0333543879304457;9.999895789018574;0.750189560748965;-0.424455999339943;-0.4244560036890035;0.7258272560629553;0.37131629392345694;0.8152906210622148
2.228675;1.0434320593922846;0.833166579241709;0.7984819136439767;-0.44646245041668675;-0.4278779818862355;1.0333744261166504;9.999893753198778;0.7501895861221095;-0.4244559992740825;-0.4244560037044048;0.7258131740101663;0.37127927051536685;0.8152612563039238
2.238675;1.0434509840530166;0.8331663405928137;0.7984668124461942;-0.4464263196425186;-0.4278355799022098;1.0333934783960057;9.999891710544324;0.7501896142275013;-0.4244559992067333;-0.4244560037204874;0.7257990944542593;0.3712422480560668;0.8152318928110877
2.248675;1.0434689510214057;0.833166565604465;0.7984528878123698;-0.4463892396574814;-0.42779266409676814;1.033412544503985;9.999889662625158;0.7501896453756108;-0.4244559991380276;-0.4244560037371308;0.7257860176384393;0.3712052265687514;0.8152034208466343
2.258675;1.0434878838418737;0.8331666427499322;0.7984380825340288;-0.44635422020371157;-0.42775133013570404;1.0334326242103755;9.99988761204233;0.7501896799752988;-0.4244559990680959;-0.4244560037541726;0.7257719438556912;0.3711692060780698;0.815174515156667
2.268675;1.0435055850270327;0.8331665531274408;0.798424060612365;-0.4463189025878399;-0.42771021832423695;1.0334517172921527;9.999885563098333;0.7501897184454552;-0.42445599899707764;-0.4244560037714249;0.7257578734592546;0.3711331865562086;0.8151456107701525
2.278675;1.0435235633983158;0.8331659769572081;0.7984093615762825;-0.44628324954209275;-0.4276686743011795;1.0334708234459917;9.999883522099859;0.7501897610923728;-0.4244559989251199;-0.42445600378868614;0.7257448068008945;0.37109716790062575;0.81511759825863
2.288675;1.0435415449402383;0.8331668320730902;0.7983960332578512;-0.4462483926386945;-0.42762789461681316;1.0334899422012345;9.99988149634743;0.7501898080061515;-0.4244559988523786;-0.42445600380575044;0.7257307441630105;0.37106114999042156;0.8150886972357931
2.298675;1.0435595293180835;0.8331662536349054;0.7983813307968576;-0.4462127359909392;-0.4275863499622364;1.0335090728807126;9.99987949268198;0.7501898590230426;-0.42445599877903734;-0.4244560038224188;0.7257176857459735;0.3710251327418007;0.8150606887528093
2.308675;1.0435765543625035;0.8331653407345313;0.7983670436508742;-0.44617756312540013;-0.4275456643594019;1.0335272146676415;9.999877517007034;0.750189913759917;-0.42445599870532236;-0.42445600383850635;0.7257036316859954;0.37099011610059746;0.8150322475372815
2.318675;1.0435942697870604;0.833165563761516;0.7983533187805885;-0.4461433518563634;-0.4275056195710016;1.0335463667149996;9.999875574184612;0.7501899717093103;-0.42445599863148864;-0.424456003853839;0.7256905820726053;0.3709551000243846;0.8150046994147909
2.328675;1.043612260692225;0.8331656179300403;0.7983392235266747;-0.446109920505837;-0.42746621137232493;1.0335645281967882;9.999873667629176;0.7501900323233246;-0.4244559985577737;-0.4244560038682425;0.7256775369732504;0.3709200844957166;0.8149771543023245
2.338675;1.0436292912871283;0.8331658187362669;0.79832600589774;-0.44607442526138386;-0.42742522083738005;1.0335836982852316;9.999871799629949;0.7501900950519417;-0.42445599848435045;-0.42445600388153953;0.725664496454731;0.37088506952980105;0.8149496125178295
2.348675;1.0436472849319671;0.8331658719206427;0.7983119131116178;-0.4460409904795004;-0.4273858120284879;1.0336018760729908;9.999869972582895;0.7501901594076363;-0.4244559984113212;-0.4244560038935645;0.7256514605487077;0.3708500551446586;0.8149220744002631
2.358675;1.0436643176476712;0.833166389035704;0.7982990035157188;-0.44600660723893976;-0.4273458896298819;1.0336200605201542;9.99986819030267;0.7501902250288787;-0.42445599833874065;-0.4244560039041898;0.7256384291952549;0.3708160413166306;0.81489499535621
2.368675;1.0436810773944094;0.833165160737746;0.798284634695016;-0.44597319055847456;-0.4273070066398621;1.0336392505163092;9.999866458684101;0.7501902916712193;-0.4244559982666424;-0.42445600391334976;0.7256254022658503;0.3707820279717307;0.8148679206221763
2.378675;1.0436981111304497;0.8331648784034509;0.7982709677892912;-0.44594023674133315;-0.42726845636155836;1.0336574449889575;9.999864784671255;0.7501903591566423;-0.4244559981950766;-0.4244560039210362;0.7256123796550901;0.3707470150161667;0.8148403954480059
2.388675;1.0437151451125242;0.8331653933496648;0.798258070330134;-0.4459058486140795;-0.42722853309491793;1.0336746429077857;9.999863174393896;0.7501904273212453;-0.4244559981241332;-0.42445600392725547;0.7255993613533065;0.3707140023536114;0.8148137849443181
2.398675;1.0437321792291867;0.8331651090731443;0.7982444133238698;-0.4458728915821753;-0.4271899822468357;1.0336928432338877;9.999861632797161;0.7501904960043219;-0.4244559980539189;-0.42445600393199306;0.7255863474307706;0.37067998987405737;0.8147867242078942
2.408675;1.0437492133586657;0.8331659389505576;0.7982318306123373;-0.44583961568444824;-0.42715112714300935;1.0337110449889795;9.999860164595955;0.7501905650829729;-0.42445599798453326;-0.424456003935212;0.7255743379436344;0.3706459774449603;0.8147605588182294
2.418675;1.0437662474315208;0.8331659689600509;0.7982184890289158;-0.44580777095976337;-0.4271136444525573;1.033729247414333;9.99985877449674;0.750190634490544;-0.4244559979160722;-0.42445600393686594;0.7255613328703907;0.37061296492496615;0.8147339625617289
2.428675;1.0437820461035745;0.8331643995113449;0.7982045679521984;-0.44577483094257464;-0.42707561910783914;1.0337464499863895;9.999857466348047;0.7501907042018306;-0.4244559978486296;-0.42445600393691796;0.7255493321171559;0.3705799521992174;0.8147082613923421
2.438675;1.043799080449082;0.8331655403516522;0.7981923074042857;-0.4457426658629317;-0.4270378318865299;1.0337646522139858;9.999856242582803;0.7501907742134256;-0.424455997782299;-0.42445600393534716;0.7255363355381226;0.3705469392165595;0.8146816738924202
2.448675;1.0438151535568279;0.8331649115435245;0.7981790962926182;-0.4457101874331577;-0.42700013916014606;1.0337818534623806;9.99985510404754;0.7501908445238974;-0.42445599771718695;-0.4244560039321491;0.7255243429625519;0.37051392600388205;0.8146559808406388
2.458675;1.0438312276899337;0.8331642789511542;0.7981658915236787;-0.4456777075322816;-0.4269624461718035;1.033799052980693;9.999854049867903;0.7501909151071584;-0.42445599765341696;-0.4244560039273462;0.7255113542295669;0.3704819126539426;0.8146298555198677
2.468675;1.043848265040201;0.8331654084998421;0.7981536500866889;-0.4456455378704565;-0.42692465814535246;1.0338162499958046;9.999853078020493;0.750190985898204;-0.4244559975911095;-0.42445600392099686;0.725499369218102;0.3704488993074336;0.8146041692601549
2.478675;1.0438643420621123;0.8331650837646071;0.7981407623304382;-0.445614170603392;-0.4268880333643856;1.0338334437453987;9.999852186324038;0.7501910568001172;-0.4244559975303553;-0.4244560039131977;0.7254873878540054;0.37041688613384693;0.8145789408255608
2.488675;1.0438804207259074;0.833164753320293;0.7981278812945597;-0.44558280190346033;-0.4268514083250086;1.0338506334967177;9.999851373103962;0.7501911276911902;-0.42445599747121454;-0.42445600390407284;0.7254754100602019;0.37038487329439257;0.8145537153104517
2.498675;1.0438965012329897;0.8331655320896705;0.7981160758750226;-0.4455511145141221;-0.42681447911217313;1.0338678185870454;9.99985063777542;0.7501911984459669;-0.42445599741374673;-0.4244560038937401;0.7254634356945011;0.37035286091088226;0.8145284927089136
2.508675;1.0439113484749984;0.8331639082656459;0.7981029273542845;-0.44551976509213753;-0.42677837982890254;1.033884998473973;9.999849981245259;0.7501912689870737;-0.4244559973580381;-0.42445600388229;0.7254514645502318;0.3703208490800525;0.8145032731413256
2.518675;1.0439274334786086;0.8331638734954373;0.7980903714208795;-0.4454895078309079;-0.4267428227517495;1.033902172780272;9.9998494055528;0.7501913393029539;-0.42445599730420425;-0.4244560038698037;0.7254394963730785;0.37028983788938685;0.8144785114181212
2.528675;1.0439435211064523;0.8331649457320962;0.7980788916982945;-0.445458931922707;-0.4267069615224321;1.0339183413168207;9.999848913359903;0.7501914094009436;-0.4244559972523812;-0.42445600385636656;0.7254275308492334;0.37025882737256105;0.8144537530233394
2.538675;1.0439586498066267;0.8331639247360926;0.7980661588358772;-0.44542692746646184;-0.4266701261119655;1.0339355040800757;9.999848508133514;0.7501914792713714;-0.4244559972027074;-0.4244560038420456;0.7254155676261077;0.37022681746036307;0.8144285435324611
2.548675;1.0439747437008007;0.833164179301723;0.7980539298526851;-0.4453977817921877;-0.42663563703199614;1.0339516611756545;9.999848194088354;0.7501915489026694;-0.42445599715530163;-0.42445600382686777;0.7254046063814492;0.3701958080066873;0.814404683042748
2.558675;1.0439898794595532;0.8331634553992949;0.7980415167056654;-0.4453668903987744;-0.4265998698883709;1.0339678126827352;9.999847975109615;0.7501916183204895;-0.42445599711024506;-0.4244560038108276;0.7253926468769868;0.3701657988488221;0.814380390274332
2.568675;1.0440050193880581;0.8331638368466051;0.798030180306273;-0.445335680445118;-0.42656379863516125;1.0339839585868689;9.999847853769598;0.7501916876117347;-0.42445599706756915;-0.4244560037939144;0.7253816889666134;0.37013478982912473;0.8143565377920635
2.578675;1.0440211257753558;0.8331640602808891;0.7980179753659113;-0.4453065307434402;-0.42652930882329615;1.034001098781044;9.999847831322581;0.7501917569007571;-0.42445599702725356;-0.4244560037761324;0.7253697325814232;0.3701047807850762;0.8143322534017677
2.588675;1.0440362752174095;0.8331636223624812;0.7980058903102979;-0.4452767512103569;-0.42649460972694914;1.0340172330625148;9.999847908350189;0.7501918263036443;-0.42445599698922726;-0.4244560037574995;0.7253587777225073;0.3700737715426903;0.8143084098651729
2.598675;1.04405142984493;0.8331631741508254;0.797993813445496;-0.44524697040021394;-0.42645991039928277;1.0340323611625963;9.999848085308457;0.7501918959104776;-0.4244559969533718;-0.4244560037380394;0.725346824462225;0.3700437619175432;0.81428413492975
2.608675;1.0440665897865273;0.8331641489373636;0.7979831173384303;-0.44521798692512765;-0.4264259757443538;1.0340484828146643;9.999848362469333;0.7501919657962136;-0.4244559969195402;-0.42445600371779835;0.7253358729269838;0.37001375171635736;0.8142607559504174
2.618675;1.0440807931759073;0.8331630298047663;0.7979711682927542;-0.4451875752238974;-0.4263910669576988;1.0340645978081744;9.99984873965287;0.75019203604954;-0.42445599688759317;-0.42445600369686287;0.725324923257638;0.3699847407287439;0.8142378367966162
2.628675;1.0440959637584202;0.833162869174101;0.7979594191297965;-0.4451589065308857;-0.4263574357137707;1.0340807060753539;9.99984921610272;0.7501921068130278;-0.4244559968574322;-0.42445600367533803;0.7253139755632177;0.36995472870464036;0.814214468817608
2.638675;1.0441111396392353;0.8331626990572619;0.797947677326399;-0.4451302365960049;-0.42632380424221233;1.0340958078246518;9.999849790342155;0.7501921783004738;-0.42445599682900964;-0.4244560036532987;0.7253020298937596;0.3699257153469788;0.814190670005291
2.648675;1.0441253588658301;0.8331618688429502;0.7979360541464005;-0.445100937180264;-0.4262899635685575;1.0341119035620567;9.999850460261712;0.7501922507825617;-0.42445599680231877;-0.4244560036307589;0.7252910862609047;0.369895700344059;0.8141673132267251
2.658675;1.0441405450312522;0.8331631140518386;0.7979256986135838;-0.4450730635046576;-0.4262570965902778;1.034126993914464;9.999851223647983;0.7501923245738834;-0.42445599677737095;-0.4244560036076944;0.7252801446799254;0.3698666834284104;0.8141444162455851
2.668675;1.04415477408764;0.8331622667607557;0.7979140887155489;-0.44504376173905663;-0.42622325549783385;1.0341420794088734;9.999852078679796;0.7501924000047137;-0.424455996754173;-0.42445600358408964;0.725270205171989;0.36983766441832194;0.8141224154908416
2.678675;1.0441690076233134;0.8331617285931184;0.7979027892930322;-0.44501557478443043;-0.42619048296503503;1.0341581603980028;9.999853023934286;0.7501924773387825;-0.4244559967327092;-0.4244560035599598;0.7252592677410773;0.36980964320237203;0.8140999834493171
2.688675;1.0441832453903261;0.8331611825571711;0.797891496773785;-0.4449873866984145;-0.4261577102274827;1.0341732371543224;9.999854058081366;0.7501925566869124;-0.42445599671292505;-0.4244560035353464;0.7252483323842429;0.3697806197068523;0.8140771023868023
2.698675;1.0441974872379358;0.8331606289441982;0.7978802115862277;-0.44495919748088475;-0.426124937285248;1.034188309984957;9.999855179553945;0.7501926379768408;-0.4244559966947348;-0.4244560035102974;0.7252373991003421;0.3697525938984562;0.8140546807487494
2.708675;1.0442117330742329;0.8331600680993494;0.7978689342613712;-0.4449310071317379;-0.4260921641383766;1.03420337921799;9.999856386221825;0.7501927209696245;-0.4244559966780644;-0.42445600348485574;0.7252274678486786;0.3697235658015081;0.8140327009326641
2.718675;1.0442259827932545;0.8331609336696171;0.7978590379067378;-0.44490361446199767;-0.42606015576513745;1.0342184451017575;9.999857675316205;0.7501928053246775;-0.42445599666287037;-0.424456003459067;0.7252165385164769;0.36969553550109263;0.8140102894536423
2.728675;1.0442402362637957;0.833160676746952;0.7978480816444206;-0.44487653792602916;-0.4260284509905431;1.0342325077889913;9.999859043670977;0.7501928907011599;-0.4244559966491172;-0.42445600343296996;0.7252056109519602;0.36966850312377;0.8139883370724649
2.738675;1.0442544933156117;0.8331604137600082;0.7978371346098314;-0.44484946029153183;-0.4259967460143522;1.0342475674501364;9.999860487764797;0.7501929768188508;-0.4244559966367667;-0.4244560034065773;0.7251956850205554;0.36964046881201396;0.8139668263895511
2.748675;1.0442687536688313;0.8331601450666946;0.7978261970344719;-0.444822381558421;-0.42596504083659176;1.0342626243581232;9.999862003378396;0.7501930634465572;-0.4244559966257905;-0.4244560033798952;0.725184760630834;0.3696124327242086;0.8139444296988906
2.758675;1.0442820550101584;0.8331592199411665;0.7978153805191103;-0.444794673898839;-0.42593312658478505;1.0342766788476683;9.999863585248592;0.7501931503753042;-0.4244559966161756;-0.42445600335295586;0.7251748377354531;0.369585395055667;0.8139233829709961
2.768675;1.0442963206625495;0.8331592576838581;0.7978047657837013;-0.4447687091294086;-0.42590248979378287;1.0342907312855465;9.999865227166335;0.7501932373960793;-0.4244559966079264;-0.4244560033257955;0.7251649163297249;0.3695583560597469;0.8139023411837314
2.778675;1.044309626317086;0.8331583219028218;0.7977939682601903;-0.44474099939791367;-0.42587057516758803;1.0343057821280441;9.999866922636572;0.7501933242599191;-0.42445599660107086;-0.4244560032984022;0.7251549964491208;0.36953131606160416;0.8138813044281287
2.788675;1.0443229333213218;0.8331576980163259;0.7977834839604339;-0.44471440479661006;-0.4258397291412362;1.034319831935573;9.999868665451892;0.7501934106877218;-0.42445599659566313;-0.4244560032707046;0.725144078114977;0.3695042754523482;0.8138593818230344
2.798675;1.0443372030123768;0.8331580370740767;0.7977732013665968;-0.4446895530577525;-0.42581016055572807;1.0343338812909735;9.999870449609583;0.7501934964397857;-0.42445599659177324;-0.42445600324260674;0.7251341612180189;0.36947723464520643;0.8138383554482833
2.808675;1.044350511104003;0.8331585190306935;0.7977638046020552;-0.44466263922691;-0.4257790104105208;1.0343479307011605;9.999872269048163;0.7501935813105534;-0.42445599658948424;-0.4244560032140361;0.7251242454727613;0.36945019401649565;0.8138173343895684
2.818675;1.0443638192044702;0.8331578799452133;0.7977533482410194;-0.4446360416240813;-0.4257481638387176;1.0343619805164312;9.99987411771188;0.7501936650559223;-0.424455996588906;-0.42445600318497206;0.7251143305137957;0.36942415390409183;0.813796772566272
2.828675;1.0443771271886781;0.8331575533828344;0.7977432045815424;-0.44461055924591897;-0.42571838587485816;1.0343760308594288;9.99987598976909;0.750193747380442;-0.4244559965901807;-0.4244560031554405;0.7251044159893747;0.3693981146535242;0.813776215802892
2.838675;1.0443904350317075;0.8331572222268498;0.7977330695156916;-0.44458507590460405;-0.4256886077326562;1.0343900815978415;9.999877880038461;0.7501938279696657;-0.4244559965934591;-0.42445600312549847;0.7250945015618186;0.3693710766102756;0.8137552099234568
2.848675;1.0444027808328455;0.8331562355898615;0.7977230539956539;-0.4445589640889482;-0.42565862061854953;1.034404132408296;9.999879784602058;0.7501939065090228;-0.42445599659887795;-0.4244560030952218;0.7250855869279694;0.36934504006054464;0.8137355535625822
2.858675;1.044416361794162;0.8331565230490227;0.7977133266924815;-0.4445328278666235;-0.42562810742496676;1.0344171828894746;9.999881700658793;0.7501939827153902;-0.4244559966065601;-0.42445600306468195;0.7250756718974125;0.36932000520837954;0.8137154642908838
2.868675;1.0444296693248631;0.8331564959095306;0.7977035181561303;-0.44450845794862276;-0.42559939756827403;1.0344312326033414;9.999883625359278;0.7501940563769606;-0.42445599661662;-0.4244560030339273;0.7250657563928734;0.3692939721980924;0.8136949251344607
2.878675;1.0444420148801232;0.8331554961824206;0.7976935237688949;-0.44448234339372855;-0.4255694099715152;1.0344452810281295;9.999885555126662;0.750194127354179;-0.4244559966291697;-0.4244560030029989;0.7250568403457244;0.3692689411418135;0.8136757346458131
2.888675;1.044455322223144;0.8331554600825257;0.7976837276209183;-0.44445797162852535;-0.4255406997705161;1.0344583275241122;9.999887486382566;0.7501941955637337;-0.42445599664432143;-0.4244560029719585;0.7250469236503297;0.36924291214653454;0.8136552026867183
2.898675;1.0444676673023097;0.8331547681693745;0.7976740481754289;-0.44443297158849543;-0.42551178064193707;1.03447137138346;9.999889416361851;0.7501942609845427;-0.42445599666216216;-0.4244560029408929;0.72503800624914;0.3692178853386291;0.8136360187307566
2.908675;1.0444800116578612;0.8331540712202784;0.7976643734880523;-0.44440797068246635;-0.425482861354477;1.0344854119509121;9.999891342765604;0.7501943236590625;-0.42445599668271455;-0.42445600290990765;0.72502808820582;0.36919286085983916;0.8136159463411821
2.918675;1.044493316795268;0.8331543372973633;0.7976548953017201;-0.4443847125404199;-0.4254552194445884;1.0344984487081605;9.999893262995123;0.7501943836636917;-0.4244559967059363;-0.424456002879111;0.7250191696509696;0.36916783884174087;0.8135967674091141
2.928675;1.0445056586089683;0.8331536299084782;0.7976452281789846;-0.4443597098834955;-0.42542629983260755;1.0345114812716338;9.999895174038759;0.7501944410766388;-0.42445599673175893;-0.42445600284858137;0.7250092506940312;0.36914281939917637;0.8135766995634381
2.938675;1.0445182722868016;0.8331538616233085;0.7976362591184296;-0.44433517174617576;-0.42539771429849177;1.0345245093838722;9.999897072815225;0.7501944959708328;-0.42445599676012685;-0.4244560028183542;0.7250003314243975;0.36911880264578956;0.813557978882037
2.948675;1.04453061121135;0.8331534607349667;0.7976269000698873;-0.4443112837684949;-0.4253698631916824;1.03453753290939;9.999898956236676;0.7501945484302291;-0.4244559967910154;-0.42445600278845086;0.724991411953268;0.36909378870458887;0.8135388069750552
2.958675;1.0445429486920899;0.8331530544650392;0.7976175420912592;-0.4442873949538212;-0.42534201192868665;1.0345505517591618;9.999900820900663;0.7501945985861341;-0.4244559968244279;-0.42445600275889567;0.7249824924146129;0.3690697776984979;0.8135200914096884
2.968675;1.04455528470671;0.833152642805305;0.7976081845057904;-0.4442635053021683;-0.4253141605095384;1.034562565810969;9.999902663033705;0.7501946466286236;-0.42445599686038443;-0.4244560027297015;0.7249725729561424;0.3690457697339488;0.8135004874346621
2.978675;1.0445666573588006;0.8331515747452625;0.7975989379855236;-0.44423898773127724;-0.42528610024692853;1.034575574974835;9.999904478920717;0.750194692746732;-0.4244559968989024;-0.4244560027008568;0.7249636537803855;0.36902176489803945;0.8134817775045097
2.988675;1.044578990535552;0.8331514695005858;0.797589883174572;-0.4442162128921721;-0.4252593173336575;1.03458857929134;9.999906264931056;0.7501947370635698;-0.42445599693995895;-0.4244560026723281;0.7249547352062125;0.3689977632634656;0.8134630705130891
2.998675;1.0445913222478478;0.8331513589362975;0.7975808273494185;-0.44419343724474647;-0.4252325342670952;1.0346005788580075;9.999908016889067;0.7501947796489192;-0.4244559969834658;-0.42445600264408534;0.7249458176623826;0.3689747648948832;0.8134448201153833
3.008675;1.0446029637144427;0.8331512191878885;0.797572273043683;-0.4441693827944504;-0.42520480793000687;1.034613573720248;9.999909730183568;0.7501948205733895;-0.424455997029288;-0.4244560026161301;0.7249379016044557;0.36895076985466785;0.8134270104034887
3.018675;1.0446143301546589;0.8331504474478514;0.7975633255801907;-0.44414597860229;-0.4251778159244486;1.034625563943565;9.999911400830968;0.750194859927376;-0.42445599707727627;-0.4244560025884767;0.7249289874016529;0.36892777818847455;0.8134087662428614
3.028675;1.0446266567149411;0.8331503219777674;0.7975542649730586;-0.4441232005903914;-0.42515103243039515;1.0346375497657392;9.999913025925473;0.7501948977982642;-0.4244559971272744;-0.424456002561116;0.724920075243217;0.36890478989802344;0.8133905253321657
3.038675;1.044638019403645;0.8331498582684541;0.7975456169177022;-0.4441009113975992;-0.4251251089577605;1.0346505316045091;9.999914602984717;0.7501949342755886;-0.42445599717910565;-0.42445600253402394;0.7249111651236892;0.36888080493124137;0.813371834250295
3.048675;1.0446493799602585;0.8331490732902478;0.7975366624614605;-0.4440775049483881;-0.4250981165327198;1.034662509890966;9.999916129012949;0.7501949695053182;-0.42445599723256505;-0.42445600250719695;0.7249032568864763;0.3688588231912706;0.813354944968151
3.058675;1.044661011464189;0.8331481120741273;0.7975273310687907;-0.4440548804895198;-0.425071762049999;1.034674484900863;9.999917599703831;0.7501950037120318;-0.4244559972874314;-0.42445600248066007;0.7248943502617516;0.3688358445544101;0.8133367145344871
3.068675;1.0446723671899352;0.8331476371246281;0.7975186734649432;-0.4440325891222376;-0.4250458381807796;1.0346864567198444;9.99991900914792;0.7501950371917534;-0.42445599734349215;-0.4244560024544502;0.7248854448923944;0.36881286888005077;0.8133184877338367
3.078675;1.044683720202186;0.8331471590986924;0.7975100118771316;-0.4440102970355675;-0.42501991417596857;1.0346984253047868;9.999920350560057;0.7501950703304195;-0.42445599740055756;-0.424456002428609;0.7248775403601053;0.3687908960000565;0.8133016092001446
3.088675;1.044695070179877;0.8331469955402165;0.7975016495937997;-0.4439891208196403;-0.4249950588572986;1.0347093905379634;9.999921617403796;0.7501951035949423;-0.4244559974584389;-0.424456002403191;0.7248686362205918;0.36876792570226374;0.8132833892927303
3.098675;1.0447064166803977;0.8331465123951791;0.7974929791013788;-0.44396682730792003;-0.4249691345825143;1.0347213522404408;9.999922804156308;0.7501951374782516;-0.4244559975169138;-0.42445600237825637;0.7248607320415741;0.36874595771865915;0.8132665172647091
3.108675;1.0447180324501415;0.8331469710455501;0.7974849986787826;-0.4439449986783013;-0.4249435446970856;1.0347333101987848;9.999923906622543;0.7501951724423962;-0.42445599757573377;-0.42445600235384834;0.7248528274109508;0.3687239917315276;0.813249648094281
3.118675;1.0447284085024546;0.8331461501526017;0.7974767329976827;-0.4439231937119764;-0.42491848041024466;1.0347452642316326;9.999924921882663;0.7501952088556973;-0.42445599763466585;-0.4244560023299945;0.7248439219262035;0.3687020274060381;0.8132318900718325
3.128675;1.0447397414724782;0.8331459786815644;0.7974683508313685;-0.4439020147412138;-0.424893624580304;1.034756214250399;9.99992584854085;0.7501952469375051;-0.42445599769351666;-0.42445600230673725;0.7248360152142601;0.36868006442165896;0.8132150253907753
3.138675;1.0447510690252737;0.8331458057375986;0.7974599631680942;-0.44388083507824816;-0.42486876861730566;1.0347681603027903;9.999926687172398;0.7501952867578292;-0.4244559977521263;-0.42445600228415836;0.7248281069577049;0.36865910248629474;0.8131986156981978
3.148675;1.044761702195166;0.833144490242588;0.7974510033698361;-0.4438586943208608;-0.4248432733210482;1.034779102574756;9.999927439881747;0.7501953282969264;-0.4244559978103417;-0.4244560022623611;0.7248201968702409;0.3686371413339984;0.8131817538605687
3.158675;1.044772056223929;0.833143980563349;0.7974430191353505;-0.4438380034368566;-0.42481927738576547;1.034790041275775;9.999928109288136;0.7501953715218124;-0.4244559978679973;-0.42445600224142;0.7248122846600572;0.36861618071533986;0.8131653460062722
