time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.168675;1.0447833660877741;0.8331441205027362;0.7974349181033838;-0.44381793845962364;-0.42479548988136895;1.0348019764947087;9.999928698335664;0.7501954164464508;-0.4244559979249186;-0.42445600222136254;0.7248043700287833;0.3685952204127922;0.813148938045003
3.178675;1.0447937077252882;0.8331432908776324;0.7974266189008188;-0.4437961296225669;-0.4247704248748545;1.0348129082041853;9.999929210928405;0.7501954631445966;-0.4244559979809363;-0.4244560022022115;0.724796452676867;0.36857426026455214;0.8131325291364981
3.188675;1.0448043162468386;0.833143403582175;0.7974190087046537;-0.4437747858457781;-0.4247456943998612;1.034823836372367;9.99992965228092;0.7501955116728363;-0.42445599803590317;-0.42445600218403484;0.7247885323038462;0.36855330015093585;0.8131161184886334
3.198675;1.044814645275977;0.8331432056826699;0.7974113053746423;-0.4437552092116002;-0.42472276683974775;1.0348347610100082;9.999930028597806;0.7501955619654883;-0.4244559980897183;-0.4244560021669471;0.7247806086025756;0.36853233996326495;0.8130997054726656
3.208675;1.0448249682573638;0.833141572568869;0.7974022240120089;-0.443734832434624;-0.4246990739081238;1.034845682119206;9.99993034625605;0.7501956138251034;-0.4244559981423263;-0.4244560021510637;0.7247726812443998;0.3685113795886595;0.8130832896685639
3.218675;1.0448352854299976;0.8331410549949052;0.7973942058294683;-0.4437141378627716;-0.4246750772786053;1.034856599647468;9.999930611138758;0.7501956670121096;-0.4244559981936819;-0.4244560021364548;0.7247647499176373;0.3684914189149982;0.8130673240245863
3.228675;1.0448458701236394;0.8331414800046468;0.7973868764232529;-0.4436939084217074;-0.42465141524329686;1.034866513499124;9.999930829000503;0.7501957213232404;-0.4244559982437287;-0.42445600212313916;0.7247578144288187;0.36847045785605603;0.8130517932868498
3.238675;1.0448561758594215;0.8331412780583439;0.7973791501953663;-0.4436743294214861;-0.4246284872345203;1.0348774235314686;9.999931006485726;0.750195776574935;-0.42445599829241704;-0.4244560021111005;0.7247498747597806;0.3684504963710204;0.8130358208947639
3.248675;1.0448655137750569;0.833140424928664;0.7973715291724501;-0.4436541235387932;-0.42460535061895427;1.0348883294981648;9.999931151403754;0.7501958325521311;-0.4244559983397149;-0.42445600210028717;0.7247419310400598;0.368430534460665;0.8130198449084671
3.258675;1.0448760808906101;0.8331397325154452;0.7973631133795603;-0.44363420954698074;-0.4245819918616254;1.0348982310454664;9.99993127165995;0.7501958890258673;-0.4244559983855946;-0.4244560020906078;0.7247349834992124;0.3684105721636814;0.8130047566629375
3.268675;1.0448863688124905;0.8331395310789388;0.7973553697324733;-0.4436146288171883;-0.42455906352678197;1.0349091278279645;9.99993137404081;0.7501959458066807;-0.42445599843001364;-0.4244560020819399;0.7247270324319266;0.3683906095557466;0.8129887732512966
3.278675;1.044895688813511;0.833138996464389;0.7973480348968018;-0.4435955381105396;-0.4245369954472452;1.034919019638078;9.999931464063534;0.7501960027655757;-0.42445599847290694;-0.4244560020741297;0.7247200781489481;0.36837064673582653;0.8129736775907911
3.288675;1.04490623809872;0.8331394227711819;0.7973406707196001;-0.4435753052181312;-0.42451333284596404;1.0349299064177748;9.999931546194002;0.7501960598453689;-0.4244559985142039;-0.42445600206697887;0.7247121209142425;0.3683516838114132;0.8129581400040944
3.298675;1.0449155466072724;0.8331388901423297;0.7973333248503639;-0.44355621345549784;-0.42449126457353686;1.034939788177017;9.999931623806857;0.7501961170651438;-0.42445599855383737;-0.42445600206025447;0.7247051609030526;0.368331720891756;0.812943037282851
3.308675;1.0449248499258847;0.8331372421154878;0.7973249049199839;-0.44353743836040693;-0.42446949974287834;1.034949664956543;9.999931699501685;0.7501961745001458;-0.42445599859171956;-0.42445600205372214;0.7246981981810422;0.36831275807840896;0.8129283843387356
3.318675;1.0449341485921628;0.8331367128122723;0.7973175487099247;-0.4435183455783928;-0.4244474312679553;1.0349605368430281;9.999931775884221;0.750196232273404;-0.4244559986277418;-0.4244560020471616;0.7246902327065389;0.3682937954687421;0.8129128368008472
3.328675;1.044944678266493;0.8331374629780761;0.7973104671442093;-0.4434992273416275;-0.42442483714099477;1.0349704039425343;9.999931856172454;0.7501962905364384;-0.42445599866182687;-0.4244560020403434;0.724683264364533;0.36827483319154203;0.8128981778205139
3.338675;1.0449539690399654;0.8331372560014344;0.7973034042017357;-0.44348125040892766;-0.4244038373214911;1.0349802663296537;9.99993194427301;0.7501963494162308;-0.424455998693951;-0.4244560020329968;0.7246762930186956;0.3682558714324787;0.8128835160873742
3.348675;1.044963256226251;0.8331356182765877;0.7972949638086149;-0.4434624732568729;-0.4243820720812756;1.0349901240400758;9.9999320444267;0.7501964089990995;-0.4244559987240978;-0.42445600202482253;0.7246693185678182;0.3682369104121887;0.8128688517665188
3.358675;1.0449728129264118;0.8331360444293506;0.7972882815267519;-0.4434438442998054;-0.4243603381064244;1.0349999771134706;9.999932160886843;0.7501964693676492;-0.42445599875221507;-0.4244560020155484;0.7246623409577718;0.36821795034272825;0.8128541850504718
3.368675;1.0449820925275928;0.8331358486840881;0.7972812038656693;-0.4434258658920605;-0.42433933800098994;1.0350098256474576;9.999932298043827;0.7501965306257335;-0.4244559987782265;-0.4244560020049726;0.7246553601323026;0.36819999138877796;0.8128399690885052
3.378675;1.0449904059151949;0.8331350062660465;0.7972742326887686;-0.44340726103019984;-0.4243181293871907;1.0350186698345338;9.999932460404269;0.7501965928571663;-0.42445599880206897;-0.4244560019929642;0.7246483760060727;0.3681810336453121;0.8128252979231433
3.388675;1.0449999499701348;0.8331343284328139;0.797266468218756;-0.4433889478019213;-0.4242966986872998;1.0350285099639716;9.99993265194293;0.7501966560544304;-0.4244559988237162;-0.4244560019794296;0.7246413884999503;0.36816307715758495;0.8128110774051407
3.398675;1.04500921637199;0.8331341463608101;0.7972593782842538;-0.44337096795384;-0.42427569830256906;1.0350383463686903;9.999932875548286;0.7501967201219449;-0.42445599884318447;-0.4244560019642683;0.7246343975849526;0.3681451219813807;0.8127968544001155
3.408675;1.0450177896639707;0.8331342614125042;0.7972530899729421;-0.44335282765257356;-0.42425482438884493;1.0350471793627967;9.99993313314477;0.750196784972689;-0.42445599886052854;-0.42445600194735683;0.7246274033129402;0.3681271682258564;0.8127826287750713
3.418675;1.0450270479016213;0.8331340898494269;0.7972459937206589;-0.4433348468636018;-0.42423382382729213;1.0350570092289015;9.999933426469847;0.7501968506222685;-0.4244559988758234;-0.42445600192858224;0.7246204058407599;0.3681092160441124;0.8127684003841323
3.428675;1.0450353409934912;0.8331324731030151;0.7972382403348061;-0.4433176739001571;-0.4242139871437387;1.0350658362586478;9.999933757742337;0.750196917168648;-0.4244559988891368;-0.42445600190788035;0.7246134054196226;0.3680912655954695;0.8127541690361572
3.438675;1.0450448669459615;0.8331332559844569;0.7972318329641042;-0.4433001581277009;-0.42419332139011257;1.0350756608074163;9.999934129314674;0.7501969846791314;-0.42445599890052155;-0.4244560018852188;0.7246074023471258;0.3680733170035123;0.8127408260597384
3.448675;1.0450531565487824;0.8331327677149721;0.7972251436542602;-0.44328266713284475;-0.42417318103974055;1.0350844832767818;9.999934542787253;0.7501970531562379;-0.424455998910027;-0.4244560018605511;0.7246003968996307;0.3680563703342959;0.8127270409200623
3.458675;1.0450614459335144;0.8331311681033563;0.7972173831407782;-0.4432654928844541;-0.42415334409540684;1.0350933040034964;9.999934998399032;0.7501971226391183;-0.4244559989177039;-0.42445600183380783;0.7245933892808735;0.36803842561264216;0.8127127991048407
3.468675;1.0450709711635615;0.8331319680197857;0.7972109686120256;-0.4432479757569713;-0.4241326781090718;1.0351021231717445;9.999935494850195;0.7501971932785078;-0.424455998923603;-0.4244560018049265;0.7245873796705263;0.36802148284408637;0.8126998976142875
3.478675;1.0450792629229535;0.8331318141085888;0.7972045755132761;-0.4432316005226247;-0.42411360636914275;1.0351109408429788;9.999936029670488;0.7501972652631509;-0.42445599892778013;-0.4244560017738713;0.7245803683254721;0.3680045420147426;0.8126861001462526
3.488675;1.045087830296323;0.8331308576164784;0.7971971980108097;-0.44321377395142836;-0.4240930353669378;1.0351197570495496;9.999936599934768;0.7501973387059662;-0.42445599893031255;-0.4244560017406252;0.7245743555910903;0.36798760309725204;0.8126731897689932
3.498675;1.0450961276858;0.8331307155543181;0.7971908001973793;-0.443197397906761;-0.4240739634682952;1.0351285718720513;9.999937202786118;0.7501974136470371;-0.42445599893130254;-0.42445600170518405;0.7245673418555463;0.3679706660807379;0.8126593833179
3.508675;1.0451044286751072;0.8331305793846764;0.7971844002875996;-0.44318102146316396;-0.42405489148681863;1.0351373854981258;9.999937835801042;0.7501974901355138;-0.4244559989308525;-0.4244560016675664;0.7245613275279136;0.36795373098184314;0.8126464641105412
3.518675;1.0451130066166372;0.8331299575409951;0.7971773198021727;-0.4431643107318883;-0.42403538913015776;1.0351461982545747;9.99993849765713;0.7501975682792416;-0.4244559989290377;-0.4244560016278028;0.7245553130029891;0.36793679781561844;0.8126335406517418
3.528675;1.0451213153550398;0.8331298326851042;0.7971709157854019;-0.4431479334886484;-0.4240163169903487;1.035155010572164;9.999939188418896;0.7501976482519673;-0.42445599892591196;-0.42445600158589664;0.7245482986110503;0.3679208665699919;0.8126201741902055
3.538675;1.0451289392478194;0.83313000485424;0.7971653140829774;-0.4431313963002832;-0.423997371573574;1.0351638229005573;9.999939908520922;0.7501977302607076;-0.4244559989215346;-0.4244560015417937;0.7245422845989565;0.36790393720282116;0.8126072425626311
3.548675;1.0451372561730448;0.8331287732624818;0.7971578365396726;-0.4431153354514313;-0.42397860274843874;1.0351716356916507;9.999940657756088;0.7501978144796585;-0.42445599891597674;-0.4244560014953815;0.7245362711339136;0.36788800964232743;0.812594759773828
3.558675;1.0451455774858125;0.8331289809068342;0.7971517287192199;-0.44310007416563185;-0.4239605992427032;1.0351804494699153;9.999941435460082;0.7501979010418163;-0.4244559989093103;-0.4244560014465061;0.7245302583092164;0.3678720837973274;0.8125822731136775
3.568675;1.0451532144867663;0.8331288508542217;0.7971458156691439;-0.4430824187830822;-0.4239405847749617;1.035189264810394;9.999942240923803;0.7501979901002426;-0.42445599890161273;-0.42445600139498335;0.724524246152882;0.36785515958560566;0.8125693298631063
3.578675;1.0451615449568532;0.8331279513255936;0.7971386333794277;-0.4430674739095223;-0.42392288457685784;1.0351970821811327;9.999943073523593;0.7501980818179733;-0.42445599889296987;-0.4244560013406162;0.7245182346386626;0.3678392369389421;0.8125568353954427
3.588675;1.0451691910232737;0.8331281483010119;0.7971330181464572;-0.44305093495402514;-0.42390393886203453;1.0352059018396276;9.99994393250159;0.7501981762738018;-0.42445599888346464;-0.42445600128322125;0.724512223698965;0.36782431577309815;0.8125447895611446
3.598675;1.0451775301617663;0.8331272583695367;0.7971258305239841;-0.4430359893434664;-0.42388623851043133;1.035213723860564;9.999944815912686;0.7501982734190996;-0.4244559988731826;-0.42445600122263927;0.7245062132346533;0.36780839597474363;0.8125322868944697
3.608675;1.0451851842330377;0.8331277814849395;0.7971205137986089;-0.44302056686254254;-0.42386836155314844;1.0352215481726323;9.99994571938885;0.7501983730806169;-0.42445599886223717;-0.4244560011587347;0.724500203123306;0.367792477400387;0.8125197801735551
3.618675;1.0451925685719212;0.833127365946342;0.7971145014504121;-0.4430046779426436;-0.4238501493303541;1.0352293745548995;9.999946635926428;0.7501984749454735;-0.4244559988507826;-0.4244560010914013;0.7244941932303467;0.36777755986478516;0.8125077223055813
3.628675;1.0452011908824164;0.8331274305266261;0.7971080012881822;-0.44299019737957923;-0.4238327839802424;1.035238202695023;9.999947557083747;0.7501985785868878;-0.42445599883900903;-0.42445600102056646;0.7244881834081529;0.36776164314987564;0.812495208294646
3.638675;1.0452085804826976;0.8331270221294076;0.7971019857637871;-0.44297430777686153;-0.4238145716223493;1.0352460323354502;9.999948474885025;0.7501986835348605;-0.4244559988271377;-0.4244560009461984;0.7244821735040292;0.36774672702795846;0.8124831437016082
3.648675;1.0452159718964764;0.8331258169753538;0.7970952036425075;-0.4429598521990342;-0.42379773150550426;1.0352538633830104;9.99994938309263;0.7501987893104494;-0.4244559988154126;-0.42445600086831353;0.7244761634133174;0.36773181127577653;0.8124710760801063
3.658675;1.045223637629772;0.8331263574193445;0.7970898795408148;-0.4429444280906006;-0.4237798542723727;1.0352616959127248;9.99995027763346;0.750198895444886;-0.4244559988040852;-0.4244560007869773;0.7244711531368024;0.3677168956908414;0.8124598972945692
3.668675;1.0452310309510129;0.8331262752785151;0.7970841647595154;-0.44292965472494583;-0.4237627105959458;1.0352695300979138;9.999951156850273;0.7501990015423704;-0.4244559987934066;-0.4244560007023047;0.7244651427770517;0.36770198010085625;0.8124478240269661
3.678675;1.0452386975112709;0.8331260208903299;0.7970780741382988;-0.44291566436544794;-0.42374620556410014;1.0352773661016703;9.999952021113609;0.7501991073369249;-0.42445599878361917;-0.4244560006144556;0.7244591324768437;0.36768706435117393;0.8124357480577742
3.688675;1.0452460906303684;0.8331259435678798;0.7970723587935122;-0.4429008903743592;-0.42372906176345576;1.0352842040095445;9.999952871536074;0.7501992126602491;-0.4244559987749358;-0.42445600052362564;0.7244541223629258;0.36767214828171263;0.8124245611635232
3.698675;1.0452527940041774;0.8331250425305181;0.7970663786696981;-0.44288627413614057;-0.42371234838665767;1.0352920438646298;9.99995370929331;0.7501993173592069;-0.4244559987675221;-0.42445600043004433;0.7244481125381382;0.36765823171235923;0.8124129323998943
3.708675;1.0452601850599677;0.8331249694460722;0.7970606634726928;-0.44287149953969146;-0.42369520446803344;1.0352998857178541;9.999954536155169;0.7501994212668373;-0.4244559987614974;-0.4244560003339659;0.7244431031070283;0.3676433144550473;0.8124017399409015
3.718675;1.0452678476298827;0.8331247235240032;0.7970545730378807;-0.4428575079794703;-0.42367869922737794;1.0353077296035345;9.999955354743687;0.7501995242149594;-0.4244559987569433;-0.4244560002356435;0.7244370941921914;0.3676293963305684;0.8123901051916322
3.728675;1.0452742732353513;0.8331243205865492;0.7970492727378987;-0.4428432248221714;-0.4236624158456349;1.0353145755176079;9.999956167817201;0.7501996260321622;-0.4244559987539009;-0.4244560001353116;0.7244320859033166;0.36761447714676526;0.8123789063127589
3.738675;1.0452819315963868;0.8331251959623843;0.7970442524378168;-0.4428289155311688;-0.4236456070950574;1.0353224234686504;9.999956977604494;0.7501997265622572;-0.4244559987523683;-0.4244560000331917;0.724426078294206;0.3676005566555953;0.8123672645523166
3.748675;1.0452893140426955;0.8331243309502954;0.7970377744453923;-0.4428155741543044;-0.4236298352329508;1.035329273502473;9.99995778566702;0.7501998257189155;-0.4244559987523201;-0.4244559999294987;0.7244210713898298;0.3675866345419674;0.8123565105258799
3.758675;1.0452960040298684;0.8331245595259611;0.7970328672429857;-0.4428006391094514;-0.4236128181746897;1.035337125665689;9.999958592723342;0.7501999235283531;-0.42445599875371776;-0.42445599982442583;0.724416065256418;0.3675727104674856;0.8123457521461951
3.768675;1.0453024166619025;0.8331233651035607;0.7970268062896204;-0.44278778932450097;-0.4235979068751259;1.0353439800183235;9.999959398478572;0.7502000201157549;-0.42445599875648843;-0.4244559997181308;0.7244100600182163;0.36755878413874943;0.8123340973939918
3.778675;1.0453100594183615;0.8331242494982585;0.7970217917437695;-0.4427734788817713;-0.42358109793821785;1.035350836657843;9.99996020194295;0.7502001155959639;-0.42445599876051415;-0.42445599961075536;0.7244050558341885;0.3675458553446743;0.8123237821592771
3.788675;1.0453164618150936;0.8331230601801038;0.7970157343987931;-0.44276062857908194;-0.4235661865327848;1.035358695666383;9.99996100191893;0.7502002099373806;-0.4244559987656505;-0.4244559995024604;0.7244000528952761;0.3675319239608669;0.8123130097265395
3.798675;1.0453231318404717;0.8331236161848206;0.7970111376970006;-0.44274680981639686;-0.4235502381991874;1.0353655570772655;9.999961796905621;0.7502003029466849;-0.42445599877175594;-0.42445599939342255;0.7243950514196468;0.3675179899470288;0.8123022326545859
3.808675;1.0453295233461992;0.833122433001865;0.7970050843430491;-0.44273395902138357;-0.4235353266937253;1.0353724208937287;9.9999625846365;0.7502003943592187;-0.42445599877870654;-0.42445599928381295;0.7243900516397206;0.367505053322303;0.8122919034606134
3.818675;1.0453371443680861;0.8331236469024978;0.7970003810933102;-0.4427207648127794;-0.4235195864659142;1.035379287065052;9.999963362445826;0.7502004839012882;-0.4244559987863837;-0.4244559991738094;0.7243850537971422;0.36749211411096927;0.8122815697035471
3.828675;1.0453435246788316;0.8331224713430692;0.79699433194806;-0.4427079135071062;-0.4235046748558426;1.035386155432641;9.999964128495273;0.7502005712789559;-0.424455998794664;-0.424455999063609;0.7243800580994733;0.3674781723068458;0.812270778865317
3.838675;1.0453501722507286;0.8331230425589317;0.7969897435964249;-0.44269409374091984;-0.42348872636479024;1.0353930257130237;9.999964882359103;0.7502006561430202;-0.4244559988034401;-0.4244559989533902;0.7243750646587539;0.3674652279048083;0.8122604355648051
3.848675;1.0453565408924526;0.8331221933099943;0.7969840022138762;-0.4426823593141377;-0.4234748835460769;1.0353998975389915;9.999965624671212;0.7502007381073519;-0.42445599881264257;-0.42445599884327406;0.724370073491372;0.3674522809623433;0.8122500871279377
3.858675;1.0453622145932369;0.8331221233184085;0.7969795288394569;-0.442667914085575;-0.4234587268138892;1.0354067705531094;9.999966357252205;0.7502008168156337;-0.42445599882222634;-0.4244559987333505;0.7243650845735641;0.3674393316024427;0.8122397333654168
3.868675;1.045368571170929;0.833121284541455;0.7969737917529637;-0.44265617920516237;-0.42344488390297313;1.035413644490473;9.999967083813377;0.7502008919542407;-0.4244559988321289;-0.42445599862373795;0.7243600978916942;0.3674273799577457;0.812229826517783
3.878675;1.0453751946732739;0.833122193639015;0.7969695151665738;-0.44264347587951025;-0.4234300041568747;1.0354195192210647;9.999967809804472;0.7502009632193908;-0.4244559988422411;-0.4244559985146073;0.7243551134398093;0.36741442614484654;0.8122194616805624
3.888675;1.045381812109565;0.833121990968813;0.7969641714007465;-0.4426310894630247;-0.423415427752221;1.035426394785141;9.999968541407902;0.7502010303260903;-0.4244559988524146;-0.424455998406158;0.7243501311799342;0.36740147028686787;0.8122090910046668
3.898675;1.0453871884970818;0.833121635439673;0.7969596189950967;-0.442618411837901;-0.42340107318119297;1.035433271407508;9.999969284718116;0.7502010930369821;-0.4244559988624736;-0.4244559982985821;0.7243451510263832;0.36738951251413643;0.8121991664936324
3.908675;1.0453937939264026;0.8331214443412488;0.7969542780724639;-0.4426060249741127;-0.4233864967017783;1.0354391494927029;9.999970045394733;0.7502011511598841;-0.4244559988722125;-0.4244559981920472;0.7243411728725075;0.3673775529277121;0.8121901272340718
3.918675;1.0454001202982648;0.8331217517570115;0.7969496175654881;-0.44259397181384563;-0.42337235019236674;1.0354460296256336;9.999970828523638;0.7502012045214769;-0.4244559988814105;-0.4244559980867041;0.7243361966337492;0.3673645915800873;0.8121797368455278
3.928675;1.0454057515942377;0.8331209216705958;0.7969443892417903;-0.4425809596259402;-0.4233575654976354;1.0354519125347224;9.999971638488365;0.7502012529362827;-0.424455998889859;-0.42445599798270967;0.7243312222728427;0.3673526284923733;0.8121697916037033
3.938675;1.0454120657000034;0.833121558597731;0.7969400336914081;-0.4425700234592349;-0.4233444877977106;1.0354587989782886;9.99997247939467;0.7502012961833432;-0.42445599889737545;-0.4244559978802284;0.7243272497681168;0.3673406636779889;0.8121607309919363
3.948675;1.0454176846716876;0.8331207410059215;0.7969348063688245;-0.4425570108637043;-0.42332970303666406;1.0354646896026334;9.999973355971543;0.7502013340413521;-0.4244559989037981;-0.42445599777940857;0.7243222790501054;0.36732869714137817;0.8121507713364858
3.958675;1.0454230246260845;0.8331207394677412;0.79693056165904;-0.4425454494615997;-0.4233164171276465;1.0354705848788899;9.9999742735244;0.7502013663858439;-0.42445599890897723;-0.4244559976803691;0.7243183099761972;0.36731672885716043;0.8121416963912603
3.968675;1.0454295939202023;0.8331209026657563;0.7969255264351692;-0.4425341787307803;-0.4233029093231279;1.0354774851594402;9.999975236926756;0.7502013932272315;-0.4244559989127755;-0.4244559975832108;0.724313342325821;0.36730475878095603;0.8121317223949779
3.978675;1.0454351959090245;0.8331204211092956;0.7969206006782689;-0.4425222830024595;-0.4232891933674458;1.035483390785881;9.999976249800891;0.7502014146588473;-0.42445599891507907;-0.4244559974880358;0.7243093758097087;0.36729378689385567;0.8121230852979163
3.988675;1.045440520024785;0.8331204386517735;0.7969163528902568;-0.44251072103117334;-0.42327590734929826;1.0354893021646678;9.99997731378504;0.7502014308060345;-0.42445599891581814;-0.4244559973949442;0.7243044101440398;0.36728181320991193;0.8121130966683174
3.998675;1.0454461127615144;0.8331199699005494;0.796911423999729;-0.4424988249325407;-0.42326219133342907;1.0354952197434615;9.999978428025393;0.7502014418069584;-0.4244559989149953;-0.424455997304004;0.7243004451152651;0.36727083773256003;0.8121044446824282
4.008675;1.0454514284991918;0.8331203173435648;0.7969074759105909;-0.44248838007992575;-0.42324997414498416;1.0355011438888952;9.999979589959949;0.7502014478297312;-0.4244559989127021;-0.4244559972152313;0.7242964805262886;0.3672588604126264;0.8120953328919737
4.018675;1.0454570135383918;0.8331198611225413;0.7969025428296246;-0.4424764836177865;-0.4232362580697618;1.0355070747755166;9.999980796901866;0.7502014491207555;-0.42445599890909524;-0.42445599712859666;0.7242915160985665;0.3672478811393167;0.8120857738559052
4.028675;1.0454623220396153;0.8331202209576539;0.7968985901543838;-0.442466038417253;-0.42322404081247755;1.035513012375775;9.99998204713598;0.7502014460321561;-0.4244559989043436;-0.4244559970440572;0.7242875514674335;0.3672368997565718;0.8120770990648328
4.038675;1.0454679002427745;0.8331197770032822;0.7968936522215793;-0.44245414159168384;-0.4232103246781525;1.0355189565275291;9.999983340445654;0.7502014389903711;-0.4244559988986009;-0.4244559969615973;0.7242835862530528;0.3672249160891419;0.8120679643016221
4.048675;1.0454734754131132;0.8331196563291825;0.796889015167793;-0.4424433620944378;-0.42319767742039455;1.0355249069773262;9.999984677778256;0.7502014284324733;-0.42445599889201535;-0.4244559968812382;0.7242796201104963;0.3672139299690351;0.8120592738651135
4.058675;1.045478774767635;0.8331200346445888;0.7968850551757669;-0.4424329163744351;-0.4231854600626543;1.0355308633604334;9.99998606004484;0.7502014147847595;-0.42445599888473606;-0.4244559968030022;0.7242746527494212;0.367203941246461;0.8120501357327223
4.068675;1.0454843444543003;0.8331199261227222;0.796880413233843;-0.442422136533951;-0.4231728127475647;1.0355368252232715;9.999987487355039;0.7502013985090806;-0.42445599887690294;-0.424455996726885;0.7242706839538672;0.3671929497921385;0.8120414293862596
4.078675;1.0454896386287669;0.8331203162369897;0.7968764482727096;-0.4424116904730679;-0.4231605953218348;1.035541792128027;9.999988958998891;0.7502013801525081;-0.4244559988686303;-0.42445599665287076;0.7242667135742187;0.36718195551913224;0.812032715292301
4.088675;1.0454942415399728;0.8331195676943653;0.796871911549866;-0.44240028567187545;-0.42314773987326254;1.0355477637767483;9.99999047345033;0.7502013603515777;-0.42445599886000557;-0.4244559965809604;0.7242627414679126;0.36717095840782343;0.8120239937299005
4.098675;1.0454998046257622;0.8331197920784201;0.7968675646917671;-0.442390622877104;-0.42313616138453075;1.0355537401149861;9.999992028223804;0.7502013397923274;-0.42445599885110596;-0.4244559965111753;0.7242587674523675;0.367160958500362;0.8120157172422476
4.108675;1.0455050934534238;0.8331201963121568;0.7968635908664964;-0.4423801763254436;-0.4231239438637281;1.0355587213228612;9.99999362004864;0.7502013191340545;-0.4244559988420126;-0.42445599644353765;0.7242547913234677;0.3671499558769186;0.8120069819529034
4.118675;1.0455096927093428;0.8331197769529888;0.7968593478048631;-0.44236988863132365;-0.4231121572539679;1.035564707682671;9.99999524580531;0.7502012989671508;-0.4244559988328164;-0.4244559963780587;0.7242508128807079;0.3671399506370163;0.8119986926563538
4.128675;1.0455152542067296;0.8331208117146839;0.7968557560121597;-0.4423587906746913;-0.4230992064588385;1.0355696994650356;9.999996903218335;0.7502012798454007;-0.4244559988236201;-0.4244559963147568;0.7242468319165801;0.3671299428862195;0.8119903976128717
4.138675;1.045519581700572;0.833119772341192;0.7968511155348205;-0.4423491537843434;-0.4230881530162069;1.0355756968860244;9.99999859004519;0.7502012622716691;-0.4244559988145395;-0.4244559962536728;0.724242848236806;0.3671199327335133;0.8119820971521557
4.148675;1.0455241838972102;0.8331193588304243;0.7968468595929018;-0.4423388656768085;-0.4230763663443603;1.0355807001082482;10.000000302992463;0.7502012465915378;-0.42445599880570367;-0.4244559961948583;0.7242388617379177;0.3671089203147013;0.8119733394077193
4.158675;1.0455294774435924;0.8331200902479333;0.7968431675665978;-0.44232953591744906;-0.4230652175814658;1.0355857092843552;10.00000203804046;0.7502012329275232;-0.42445599879725276;-0.4244559961383627;0.7242358724818289;0.36709890582821664;0.811965920857138
4.168675;1.0455340848200148;0.8331196779491388;0.7968389006836212;-0.4423192475326973;-0.4230534308660837;1.0355917245821729;10.000003791463895;0.7502012212077998;-0.42445599878932494;-0.4244559960842288;0.7242318807174383;0.36708988953347294;0.8119580579124818
4.178675;1.0455386956187138;0.8331203833864904;0.796835696704954;-0.44230864188787333;-0.42304134081989436;1.0355967461532187;10.000005560301139;0.7502012112241374;-0.4244559987820462;-0.4244559960324671;0.7242278868349542;0.3670798716926988;0.811949738764796
4.188675;1.0455439995155364;0.8331203148923889;0.7968312212565241;-0.44230074640831785;-0.42303156419564436;1.0356017741218575;10.000007342318943;0.7502012026819798;-0.4244559987755315;-0.4244559959830127;0.7242238912850408;0.3670698525112488;0.8119414160437238
4.198675;1.045548619166515;0.8331199023890664;0.7968269359055563;-0.44229045761827807;-0.4230197774201686;1.0356068085871204;10.000009135715558;0.750201195258623;-0.42445599876987816;-0.4244559959357159;0.7242208945103548;0.36705983212513216;0.8119339822200844
4.208675;1.0455532443448758;0.8331209240931131;0.7968240164814709;-0.44228096917978577;-0.42300875623109796;1.0356118495757494;10.000010938459555;0.7502011886962374;-0.4244559987651496;-0.4244559958903843;0.7242168968898238;0.36705081062142225;0.811926105842713
4.218675;1.0455576027010156;0.8331198858590502;0.7968193294670387;-0.44227133121821366;-0.4229977025740251;1.0356168970314679;10.00001274768311;0.7502011828882881;-0.42445599876136914;-0.4244559958468338;0.7242128986884601;0.36704078807344254;0.8119177750757947
4.228675;1.0455622407025067;0.8331197882866548;0.7968153290145757;-0.4422621596567208;-0.42298698465434753;1.0356219508829054;10.000014559838379;0.7502011778649601;-0.42445599875852025;-0.42445599580491583;0.7242099000647069;0.36703176458503267;0.8119107863839818
4.238675;1.0455668857609495;0.8331208073591956;0.7968123917882548;-0.4422526708473547;-0.4229759634153448;1.0356270110995378;10.000016371391192;0.7502011737033359;-0.4244559987565429;-0.42445599576452064;0.7242059011493028;0.36702274032277316;0.8119029040953859
4.248675;1.0455712650548357;0.8331200834416626;0.7968079911155604;-0.4422441501310338;-0.42296597859613244;1.0356320776961192;10.000018179107245;0.750201170468208;-0.42445599875533163;-0.4244559957255437;0.7242029020901493;0.36701371550518297;0.8118959126508142
4.258675;1.0455759243929965;0.8331199830276693;0.7968039746246077;-0.4422349782019906;-0.4229552606215686;1.0356371506896729;10.000019979677246;0.750201168201248;-0.42445599875474394;-0.42445599568783837;0.7241989030169965;0.3670036903438833;0.8118875765762944
4.268675;1.0455805904641782;0.8331209993422822;0.7968010224724995;-0.44222548902555847;-0.4229442393327625;1.0356422300542993;10.000021769216119;0.7502011669303796;-0.4244559987546248;-0.4244559956512147;0.7241959040013896;0.3669946649968355;0.8118805845323992
4.278675;1.0455840277883757;0.8331196215695288;0.796796718534708;-0.4422163435704024;-0.4229340464249439;1.035647315757556;10.000023543140498;0.7502011666855706;-0.42445599875484924;-0.4244559956154687;0.7241919050433847;0.3669856395947455;0.8118727010513827
4.288675;1.045588705715631;0.8331198352620721;0.7967929928139449;-0.44220828893852526;-0.42292439731395426;1.0356514078249712;10.000025296318993;0.7502011675112851;-0.4244559987553576;-0.42445599558040326;0.7241889060801502;0.3669776143085983;0.811866162729745
4.298675;1.0455933885590123;0.8331208481766841;0.7967900291479947;-0.4421987994108251;-0.4229133759785403;1.035656506320003;10.000027023199564;0.750201169453556;-0.4244559987561409;-0.42445599554585334;0.7241849070173176;0.36696858936571713;0.8118582820441822
4.308675;1.0455968407011278;0.8331197836746348;0.7967860177723444;-0.4421907713037535;-0.42290425192670317;1.0356616112815427;10.000028718121733;0.7502011725101816;-0.4244559987571917;-0.4244559955117003;0.7241819077493888;0.36695956497351634;0.8118512954828754
4.318675;1.045601531619;0.8331196759773069;0.7967819785910841;-0.4421815986693105;-0.4228935338493813;1.0356657227338497;10.000030375770805;0.7502011765909341;-0.42445599875848566;-0.4244559954778555;0.7241789081713818;0.3669515412338783;0.8118447633638459
4.328675;1.0456062259226713;0.8331210015991346;0.7967793085529743;-0.4421732264639524;-0.4228835813852605;1.0356708407582782;10.000031991588177;0.7502011815343811;-0.42445599876000484;-0.4244559954442351;0.7241749082080607;0.3669425181571073;0.811836889935252
4.338675;1.0456096882800807;0.8331199327950637;0.7967752880266539;-0.4421651980586227;-0.4228744572753172;1.0356749654783837;10.000033561909088;0.7502011871633234;-0.4244559987617556;-0.4244559954107405;0.7241719078423436;0.36693449574097087;0.8118303635621786
4.348675;1.0456143883386495;0.8331201382189405;0.7967715435702315;-0.4421571427598922;-0.422864808066188;1.0356800969159141;10.000035083442038;0.7502011933197514;-0.424455998763761;-0.4244559953772583;0.7241689071484323;0.36692547400434383;0.8118233887354891
4.358675;1.0456181287129251;0.8331208092693729;0.796768976234547;-0.44214814594662055;-0.42285464756657404;1.03568423490966;10.000036552792475;0.7502011998538717;-0.4244559987660555;-0.42445599534368467;0.7241659063288464;0.3669174529704103;0.8118168700386115
4.368675;1.0456225600142013;0.8331203886768392;0.7967648389163118;-0.4421407415265882;-0.4228457313921123;1.035689379208778;10.000037966819985;0.7502012066142194;-0.4244559987686917;-0.42445599530994094;0.7241629056909286;0.3669094326557157;0.81181035612977
4.378675;1.0456263035247304;0.8331199406051788;0.7967612000097825;-0.44213206164091984;-0.4228358741490675;1.0356935295650154;10.000039323375093;0.7502012134694341;-0.4244559987717357;-0.4244559952759719;0.7241599055786307;0.3669014130554576;0.8118038475819969
4.388675;1.0456300477694773;0.8331198090283548;0.7967578640443771;-0.44212449936852766;-0.4228270858162514;1.0356976857071862;10.000040621747136;0.7502012203265279;-0.4244559987752491;-0.42445599524175065;0.7241559063524887;0.3668933941051232;0.8117964528250806
4.398675;1.0456337923380845;0.8331204773772688;0.7967552940332051;-0.44211550218499635;-0.4228169252764852;1.0357018473150776;10.000041862580408;0.750201227117549;-0.4244559987792783;-0.4244559952073002;0.7241529083717838;0.36688537566481133;0.8117899562899449
4.408675;1.0456382260431971;0.8331200540648006;0.7967511566270393;-0.44210809735145096;-0.42280800902366444;1.035707014045139;10.000043047454998;0.7502012337641795;-0.42445599878385937;-0.4244559951727186;0.7241499118841259;0.36687735755304346;0.8117834661512303
4.418675;1.0456419705367133;0.8331199198521484;0.7967478232687386;-0.44210053481343875;-0.4227992206563869;1.0357111855179542;10.000044178480364;0.7502012401520415;-0.4244559987890158;-0.42445599513817056;0.7241469169352506;0.3668693395864346;0.811776982501417
4.428675;1.0456457147709808;0.8331209017347201;0.7967455606670854;-0.4420926550742725;-0.42279012900716606;1.0357153612597516;10.000045257917074;0.750201246157609;-0.424455998794729;-0.4244559951038335;0.724143923425515;0.36686132159650153;0.8117705053665136
4.438675;1.045649185722386;0.8331201395628608;0.796741842320515;-0.4420857434683729;-0.42278207364651016;1.0357195407291453;10.00004628794554;0.7502012516944447;-0.4244559988009372;-0.4244559950698481;0.7241409312104511;0.36685430343290665;0.8117644866800569
4.448675;1.0456529292351768;0.8331199989795072;0.7967385152101906;-0.4420781806835064;-0.42277328524797997;1.0357237234160313;10.000047270765993;0.7502012566986256;-0.4244559988075944;-0.424455995036311;0.7241389401660632;0.366846284948431;0.8117589146434896
4.458675;1.0456566724058733;0.8331198553648717;0.7967351903188925;-0.442070617816356;-0.42276449684049555;1.0357279088430382;10.000048208537976;0.7502012610979715;-0.42445599881471857;-0.42445599500327236;0.7241359502660224;0.36683926596815164;0.811752908903001
4.468675;1.0456604154123461;0.833120826112936;0.7967329365110574;-0.4420627377491806;-0.42275540515656795;1.035732096521939;10.000049102845695;0.7502012648280612;-0.4244559988223783;-0.4244559949707174;0.7241329616220816;0.3668312462699472;0.8117464575595821
4.478675;1.0456638855878417;0.833120051295441;0.796729226986573;-0.4420558258153381;-0.4227473497351862;1.035736285984127;10.00004995450282;0.7502012678314882;-0.42445599883064916;-0.42445599493858366;0.7241299744177292;0.36682422559723243;0.8117404642977103
4.488675;1.0456676291066935;0.8331198966812098;0.7967259085143293;-0.4420482627014908;-0.42273856129646936;1.0357404767835021;10.000050764464605;0.7502012699980967;-0.4244559988395916;-0.4244559949067935;0.7241269888045561;0.36681720370549653;0.8117344771373621
4.498675;1.0456713733241996;0.8331197377714922;0.7967225920686141;-0.4420406995053932;-0.4227297728486884;1.035744668395278;10.000051534619477;0.7502012711018944;-0.4244559988492758;-0.42445599487524016;0.7241240048546128;0.3668101804039722;0.8117284960807063
4.508675;1.0456748456249758;0.8331203849041648;0.7967202607488287;-0.44203458796814143;-0.42272248304244875;1.0357478601419212;10.000052266751503;0.7502012707978484;-0.42445599885980834;-0.42445599484378027;0.7241220225840148;0.3668031555494086;0.8117234132857729
4.518675;1.0456776302090618;0.8331195650315597;0.7967170580346697;-0.44202640049529807;-0.42271348662091845;1.0357520512744507;10.000052960936454;0.7502012686878375;-0.42445599887131696;-0.42445599481227997;0.7241190420123086;0.3667961290114773;0.8117174447604024
4.528675;1.0456813785886967;0.8331197077661411;0.7967140493777269;-0.44201995483355766;-0.42270576706928165;1.0357562411042318;10.000053615626342;0.7502012644143012;-0.42445599888392893;-0.42445599478065626;0.7241160631826419;0.3667891006526725;0.8117114827884804
4.538675;1.0456851291530571;0.8331198445426411;0.7967110413369665;-0.44201350909851594;-0.42269804750876877;1.0357594290229244;10.000054228867825;0.750201257742007;-0.42445599889776986;-0.424455994748882;0.7241140861158046;0.3667820703351084;0.811706419633117
4.548675;1.0456876474529433;0.8331198176892599;0.7967088237399403;-0.44200677318464543;-0.42269054970686065;1.0357636144464;10.000054798904115;0.7502012485924291;-0.42445599891295716;-0.42445599471698137;0.7241111107791979;0.3667750379360561;0.8117004712016008
4.558675;1.0456914039784428;0.8331199418995553;0.7967058153520338;-0.44200032731194916;-0.4226828301264425;1.0357677968103876;10.000055324273314;0.7502012369844601;-0.42445599892957414;-0.4244559946850261;0.7241081370979859;0.3667680033455303;0.8116945295727402
4.568675;1.0456951642650363;0.8331200597023523;0.796702806191668;-0.4419938813659776;-0.42267511053664736;1.0357709756553601;10.00005580430162;0.7502012229315662;-0.42445599894764363;-0.42445599465312067;0.7241061649507257;0.36676196646305376;0.8116899386505362
4.578675;1.0456979667545938;0.8331195200712048;0.7966999063524188;-0.4419868112834009;-0.42266718299916384;1.0357751507232649;10.000056239687583;0.7502012064324163;-0.4244559989671241;-0.4244559946213714;0.7241031941490663;0.3667549272196605;0.8116840104694198
4.588675;1.0457014631551897;0.833120119206547;0.7966975751882066;-0.44198069918646044;-0.4226598930912208;1.035778321955344;10.000056632443101;0.7502011875572657;-0.4244559989879242;-0.42445599458986366;0.7241012244429618;0.3667488855991212;0.8116794327815773
4.598675;1.0457042759041018;0.8331195679082763;0.7966946731621622;-0.44197362898409037;-0.42265196553679946;1.0357824893931311;10.000056985121796;0.7502011664891886;-0.42445599900992537;-0.4244559945586564;0.7240982555608133;0.36674184163808776;0.8116735175191921
4.608675;1.0457070947658273;0.833119011515489;0.7966917701385404;-0.4419665587263625;-0.422644037976394;1.0357856531033616;10.000057299863414;0.7502011434789855;-0.4244559990330133;-0.424455994527777;0.7240962872458009;0.36673579542189255;0.8116689523416206
4.618675;1.0457108823881471;0.8331194186355204;0.7966890592424021;-0.4419612302433566;-0.4226373872682613;1.0357888131625808;10.000057577946148;0.7502011188048118;-0.42445599905710935;-0.4244559944972253;0.7240943192558693;0.3667297470938718;0.8116643931264421
4.628675;1.0457134422898446;0.8331193468324146;0.79668683493238;-0.4419544938584867;-0.4226298893804124;1.0357929696483248;10.000057820449692;0.7502010927772252;-0.4244559990821767;-0.42445599446700316;0.7240913513436777;0.3667236968637816;0.8116589476547117
4.638675;1.0457172447710565;0.833119745075304;0.7966841230356392;-0.44194916525073497;-0.42262323865070883;1.0357961226389383;10.000058029533088;0.7502010657425117;-0.42445599910820275;-0.4244559944371561;0.7240893832326756;0.36671664499220885;0.811653948257267
4.648675;1.0457200931857276;0.8331194879261482;0.7966815210918369;-0.44194321257467106;-0.4226163799877733;1.03579927219975;10.00005820850324;0.7502010380504001;-0.4244559991351791;-0.42445599440778076;0.724086414599192;0.36671059177677096;0.8116485142109898
4.658675;1.04572294998744;0.833118909520212;0.7966786155759744;-0.4419361420337775;-0.4226084523886399;1.0358024183378145;10.00005836041443;0.7502010100147121;-0.4244559991631043;-0.4244559943789768;0.7240844450832368;0.3667045375587313;0.8116439777048758
4.668675;1.0457258156407907;0.8331186442420931;0.7966760129802557;-0.44193018925820454;-0.4226015937128447;1.0358065610195772;10.000058487244418;0.7502009819018886;-0.4244559991920026;-0.42445599435080544;0.7240824743217296;0.3666994827225977;0.811639898224369
4.678675;1.0457284176798078;0.8331188689597429;0.7966740901875601;-0.44192457042587735;-0.4225951647020827;1.0358097002877917;10.000058590451756;0.7502009539313712;-0.4244559992219272;-0.4244559943233096;0.7240805019616222;0.36669342768723767;0.8116353720557841
4.688675;1.0457313023498076;0.8331185960639428;0.7966714868105702;-0.44191861755472267;-0.42258830601016795;1.0358128363546548;10.000058671508823;0.7502009262649704;-0.42445599925294386;-0.42445599429655173;0.724077527652978;0.3666873729000474;0.8116299588392
4.698675;1.045734197080252;0.8331183193905338;0.7966688829140582;-0.44191266463600315;-0.42258144731183295;1.0358159695596338;10.000058731726751;0.7502008989916248;-0.4244559992851191;-0.4244559942706255;0.7240755510504193;0.3666813188155076;0.811625442788738
4.708675;1.0457380641994867;0.8331186900396751;0.7966661681593616;-0.4419073356265334;-0.42257479651892593;1.0358191002562467;10.000058772349771;0.7502008721129845;-0.4244559993185121;-0.4244559942456479;0.7240735718162342;0.366676265859045;0.8116213834920661
4.718675;1.045740707001952;0.8331180989820269;0.7966634776428722;-0.44190315154644094;-0.42256973963403444;1.035822228775038;10.00005879515371;0.7502008455385385;-0.42445599935316447;-0.4244559942217456;0.7240715896368775;0.3666702144000987;0.8116168772519358
4.728675;1.045742671604459;0.8331182777880854;0.7966620514498166;-0.44189625742915895;-0.42256236976697237;1.0358253554790648;10.000058802265096;0.7502008191149115;-0.42445599938909556;-0.4244559941990436;0.7240696042600996;0.36666516473289396;0.8116128274704064
4.738675;1.045745609394752;0.8331183033211716;0.7966597490973037;-0.4418914221681035;-0.42255657997159757;1.035828480779065;10.000058795148071;0.7502007926862442;-0.42445599942629036;-0.42445599417765667;0.7240666155066734;0.36665911706669857;0.8116074382873393
4.748675;1.0457485583978474;0.8331180081565926;0.7966571435537534;-0.44188546902003234;-0.4225497212371342;1.035831605018252;10.00005877422294;0.750200766143081;-0.4244559994646902;-0.4244559941576965;0.7240646232264056;0.36665407154676966;0.8116033972990843
4.758675;1.0457515185046193;0.8331180265519822;0.796654841450515;-0.4418806336750541;-0.42254393142848795;1.0358337283317587;10.00005873919661;0.7502007394326013;-0.4244559995041937;-0.42445599413929097;0.7240626272477643;0.36664902828869367;0.8115993602955969
4.768675;1.045754216647662;0.833117100392087;0.7966518476590085;-0.4418753315410718;-0.422537805558269;1.0358368506159101;10.000058689347632;0.7502007125444874;-0.42445599954466484;-0.4244559941225863;0.7240606273975719;0.3666429873869351;0.8115948750734411
4.778675;1.045757198580758;0.8331171117127054;0.7966495460507177;-0.441870496112663;-0.42253201573222166;1.0358399715697855;10.000058623888384;0.7502006854870762;-0.42445599958595087;-0.4244559941077266;0.7240586235397286;0.3666379489032146;0.8115908445763397
4.788675;1.0457601914376276;0.8331182372791723;0.7966483136217615;-0.4418653435355048;-0.422525922669742;1.0358430907403833;10.000058542517948;0.7502006582731688;-0.4244559996278859;-0.42445599409483786;0.7240566155574008;0.36663291285587085;0.8115868164278723
4.798675;1.0457622332593437;0.8331175901852993;0.7966461228467943;-0.44185988413413796;-0.4225199249354215;1.0358452076037945;10.000058445966067;0.7502006309583527;-0.42445599967027514;-0.42445599408402823;0.7240546033351049;0.36662787920719037;0.8115827900407222
4.808675;1.0457652481861255;0.8331175904383599;0.7966438222503451;-0.44185504859307156;-0.4225141350919663;1.0358483216587946;10.00005833645872;0.7502006036883997;-0.4244559997128962;-0.4244559940753894;0.7240525867610964;0.36662284784610294;0.8115787648648629
4.818675;1.045768001266205;0.8331169630529012;0.7966411334951351;-0.441850864117902;-0.42250907810264327;1.0358514324258339;10.000058217426536;0.750200576661478;-0.42445599975551257;-0.42445599406899115;0.7240505657328339;0.36661781858362935;0.8115747403823448
4.828675;1.045770076186859;0.8331163047565009;0.7966389442188794;-0.4418454046242183;-0.42250308035180917;1.035853539398165;10.000058091755841;0.750200550057009;-0.4244559997978767;-0.4244559940648779;0.7240495402089692;0.36661379117132276;0.8115720600527289
4.838675;1.0457731240038883;0.833116293980738;0.796636645254858;-0.44184056897093543;-0.42249729048643825;1.0358566420615174;10.00005796003706;0.75020052402131;-0.42445599983973753;-0.42445599406307466;0.724047510267234;0.3666087653256231;0.8115680358487296
4.848675;1.0457752204869617;0.8331170636345111;0.7966358293851703;-0.4418359101869384;-0.4224920584377745;1.0358587399111152;10.000057820869303;0.7502004986844267;-0.4244559998808706;-0.42445599406359125;0.7240454760637509;0.3666037407566362;0.8115640115552428
4.858675;1.045778289508554;0.8331170461029689;0.7966335320179959;-0.44183107446438785;-0.4224862685617331;1.035861832403485;10.00005767266411;0.7502004741848205;-0.42445599992111577;-0.42445599406641416;0.7240434377197098;0.3665997172085582;0.8115604388433285
4.868675;1.0457804066915117;0.8331163742430717;0.7966313461490931;-0.4418256148542684;-0.42248027079405087;1.0358639189565708;10.00005751505596;0.7502004506892619;-0.42445599996037564;-0.4244559940715076;0.7240413952570606;0.3665946944854665;0.8115564142075234
4.878675;1.04578322290816;0.8331160435341377;0.7966289662662588;-0.44182254805084575;-0.42247628268307086;1.035866999039179;10.00005734934108;0.7502004283945556;-0.4244559999985835;-0.4244559940788398;0.7240403486373902;0.3665906724494018;0.8115537331360378
4.888675;1.045785359574594;0.8331156822685369;0.7966270873801975;-0.4418182062705904;-0.42247135383915363;1.0358690722446073;10.000057178388484;0.7502004075386042;-0.42445600003568934;-0.42445599408839535;0.7240382978318802;0.3665856510079788;0.8115497076331641
4.898675;1.0457875054762251;0.833115000514585;0.7966249078588209;-0.44181274657777114;-0.4224653560545778;1.0358721383238378;10.000057006251941;0.75020038837966;-0.42445600007166406;-0.4244559941001521;0.7240362428421395;0.36658163008714506;0.8115461329359951
4.908675;1.0457906221933126;0.833115283582938;0.7966229244009575;-0.441809028574462;-0.42246063508080506;1.0358741972162497;10.000056837333272;0.7502003711199376;-0.4244560001065044;-0.4244559941140633;0.7240341837221638;0.3665766095876083;0.811542105257464
4.918675;1.0457927850901756;0.8331160301194286;0.796622123720202;-0.44180436961164266;-0.4224554030039976;1.0358762490476574;10.000056675344862;0.7502003558540427;-0.42445600014023066;-0.4244559941300536;0.724033120639383;0.36657258936490145;0.8115394198676188
4.928675;1.0457946827257592;0.8331150317352842;0.7966198696357334;-0.44180067884031804;-0.4224512069694713;1.0358782940925928;10.000056522826142;0.7502003425629163;-0.42445600017288193;-0.42445599414799945;0.7240310539017027;0.36656856925081976;0.8115358404790356
4.938675;1.045797822379453;0.8331153051965852;0.7966178986727614;-0.441796960745953;-0.42244648597446005;1.035881332717211;10.000056381405368;0.7502003311110502;-0.4244560002045244;-0.4244559941677143;0.7240289839319818;0.36656454908031594;0.8115322590533555
4.948675;1.0458000065751851;0.8331149246395279;0.7966160432980447;-0.4417926188151199;-0.42244155709953907;1.0358833652884707;10.000056252357489;0.7502003212316624;-0.424456000235262;-0.42445599418897706;0.7240279112374053;0.36656052870966266;0.8115295675472304
4.958675;1.0458021968972242;0.8331145413983063;0.7966141939098865;-0.441788276861062;-0.42243662821995176;1.035885392077451;10.000056136936005;0.7502003125365859;-0.42445600026520774;-0.42445599421156793;0.7240258363879737;0.3665565080545538;0.8115259814114077
4.968675;1.0458043928454335;0.8331141557761218;0.796612351116348;-0.4417839348837074;-0.4224316993355951;1.0358874132051465;10.000056036050387;0.750200304576835;-0.42445600029443553;-0.4244559942352779;0.7240247599932709;0.3665524871231819;0.8115232848825299
4.978675;1.0458065938281758;0.833113768133039;0.7966105154692114;-0.4417795928829805;-0.42242677044636767;1.0358894286263673;10.000055949573213;0.7502002969157813;-0.42445600032297154;-0.4244559942599246;0.7240226826517803;0.36654846598648344;0.8115196935714271
4.988675;1.0458087992005851;0.8331136959085181;0.7966089906704471;-0.44177636877099125;-0.4224229104906218;1.0358914381271043;10.000055876333272;0.7502002892087787;-0.4244560003508205;-0.42445599428537184;0.7240216048697876;0.3665444447317935;0.8115169917790397
4.998675;1.0458107354317547;0.8331137992307855;0.7966078510647545;-0.44177236072871157;-0.42241841118645557;1.0358934413825038;10.000055814902911;0.7502002812497938;-0.4244560003779919;-0.424455994311514;0.7240195270352585;0.36654142346465857;0.8115138467107448
