time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.008675;1.0458129476664402;0.8331137240784892;0.7966063427020378;-0.4417691365760067;-0.4224145512192128;1.0358954381109593;10.00005576418484;0.7502002729041994;-0.4244560004045177;-0.4244559943382508;0.7240184495092792;0.3665374023214522;0.8115111392529024
5.018675;1.0458151623455623;0.833113330348583;0.7966045397910106;-0.44176479448497546;-0.42240962230807494;1.0358974282036117;10.000055723548462;0.7502002640109785;-0.42445600043044834;-0.42445599436550135;0.7240163727183272;0.3665333814583806;0.8115075366665014
5.028675;1.0458173787867255;0.8331132522650656;0.7966030490475215;-0.4417615702910633;-0.4224057623311958;1.0358994116998128;10.000055692731857;0.750200254390637;-0.42445600045583115;-0.42445599439322534;0.7240152971206655;0.3665303610341902;0.8115052750267208
5.038675;1.045819596366166;0.8331128556945098;0.7966012643891114;-0.4417572281542047;-0.42240083341003337;1.0359013886606505;10.000055671581642;0.7502002439235185;-0.4244560004806934;-0.4244559944214038;0.7240132231295957;0.3665263411919308;0.811501666726268
5.048675;1.045821814548727;0.8331127749865196;0.7965997926027995;-0.4417540039188517;-0.4223969734233612;1.0359033590849194;10.000055659903987;0.7502002325900892;-0.4244560005050363;-0.42445599445001514;0.724012151114459;0.3665233220310286;0.8114993996048748
5.058675;1.045824032792542;0.833112693301864;0.7965983308476295;-0.4417507796639878;-0.4223931134317904;1.0359053229777653;10.000055657407776;0.750200220453057;-0.4244560005288429;-0.42445599447905924;0.7240110814271267;0.36651930357705353;0.8114966783095153
5.068675;1.0458259775663177;0.8331119873289826;0.7965964909233377;-0.4417482064986973;-0.4223899862248164;1.035907280522422;10.000055663627245;0.7502002076136518;-0.42445600055210364;-0.42445599450858434;0.7240090143708209;0.3665162857804258;0.8114935141615719
5.078675;1.0458281939381515;0.8331119050502986;0.7965950502184638;-0.44174498220549047;-0.4223861262208337;1.035908232146109;10.00005567836;0.750200194182337;-0.42445600057484484;-0.42445599453865684;0.724007950147806;0.3665132685614757;0.8114912400897675
5.088675;1.0458294463544515;0.8331122899311484;0.7965947994857236;-0.44174081705692897;-0.4223817551502065;1.0359101784152362;10.000055702380513;0.7502001802837108;-0.42445600059712935;-0.4244559945693096;0.7240068888466938;0.36650925185995653;0.8114885124510322
5.098675;1.0458316585055725;0.833112208582783;0.7965933804168769;-0.44173759273113;-0.42237789513822005;1.035912119867429;10.000055737169571;0.75020016605246;-0.4244560006190307;-0.42445599460053024;0.7240058304812884;0.3665062356461487;0.8114862346929311
5.108675;1.0458338681407306;0.8331121280501583;0.7965919720106216;-0.4417343683872859;-0.42237403512152216;1.0359140568667786;10.000055784002075;0.7502001515874114;-0.4244560006406176;-0.4244559946322815;0.7240037750474966;0.3665032199185634;0.8114830630553443
5.118675;1.0458351130802281;0.8331113974474742;0.7965906842490866;-0.44173052030566357;-0.4223699672475975;1.0359149895907818;10.000055843192147;0.7502001368794412;-0.42445600066195666;-0.424455994664528;0.7240027225419515;0.3665002047098111;0.8114807820531902
5.128675;1.0458373172926259;0.8331116362990084;0.796589599698806;-0.4417284138720632;-0.4223671761638174;1.035916918187547;10.00005591341754;0.750200121782275;-0.4244560006831185;-0.4244559946972584;0.7240016729364813;0.3664971900798466;0.8114784996947588
5.138675;1.0458392457554286;0.8331109357392339;0.7965878334137927;-0.44172584059226727;-0.42236404890891016;1.03591784293653;10.000055991895051;0.7502001060745659;-0.42445600070418754;-0.42445599473048595;0.7240006261546738;0.36649417610419327;0.8114762162541457
5.148675;1.0458404821551872;0.8331105263964222;0.7965868788204684;-0.44172311042204165;-0.42236104996515694;1.035919764270103;10.000056075643021;0.7502000895415791;-0.4244560007252725;-0.4244559947642368;0.7239995820865164;0.3664911628847718;0.81147393205112
5.158675;1.0458426777240506;0.833110452589502;0.7965855203166772;-0.4417198860049216;-0.4223571899256105;1.0359216827055029;10.000056162814937;0.7502000720157691;-0.4244560007464911;-0.42445599479854856;0.7239975406275986;0.36648815056263434;0.811470755210864
5.168675;1.0458439084251192;0.8331100463118802;0.7965845843743614;-0.44171715581888726;-0.4223541909763137;1.0359225987717584;10.000056253263566;0.750200053388922;-0.424456000767936;-0.42445599483346386;0.7239965017009373;0.36648613930178786;0.8114689220549586
5.178675;1.045846098425078;0.8331099757221382;0.7965832437067579;-0.441713931375246;-0.42235033092936924;1.0359245129971835;10.000056348008977;0.7502000336034564;-0.42445600078967227;-0.4244559948690133;0.7239954652509045;0.36648312926983223;0.8114666373134232
5.188675;1.0458473236345922;0.8331095731278818;0.7965823244581013;-0.44171120117418106;-0.42234733197484764;1.0359254259846742;10.00005644843083;0.7502000126176489;-0.4244560008117678;-0.4244559949052177;0.7239944312197336;0.3664801206350976;0.8114643527146197
5.198675;1.0458495079987637;0.8331098240775455;0.7965813022349991;-0.44170909465808816;-0.4223445408629449;1.0359263384444386;10.000056555930366;0.7501999903524948;-0.4244560008343134;-0.42445599494211333;0.7239933995316883;0.3664781135605759;0.8114625198468007
5.208675;1.0458507270956405;0.8331094268181135;0.7965803965638522;-0.44170636444381783;-0.42234154190343437;1.0359282511061148;10.000056671405984;0.7501999666703731;-0.4244560008574134;-0.42445599497976066;0.723992370114124;0.36647510820041324;0.8114602353151433
5.218675;1.045852904544362;0.8331104848930135;0.7965801518818385;-0.4417028228493462;-0.4223373786428124;1.0359291646385433;10.000056794329668;0.750199941400667;-0.42445600088116897;-0.4244559950182149;0.7239913429379048;0.3664731047119946;0.8114584022333821
5.228675;1.045853842803881;0.8331094711258267;0.7965788677113076;-0.44170074373264623;-0.4223351124361022;1.0359310796681178;10.000056922199235;0.7501999143739767;-0.42445600090567126;-0.42445599505749537;0.723990318051239;0.3664701032680517;0.8114561172706394
5.238675;1.0458550491245628;0.8331090851788528;0.7965779757941784;-0.4416980135005744;-0.422332113468004;1.035931996849756;10.00005705065645;0.7501998854817821;-0.42445600093099983;-0.42445599509757387;0.7239892955793505;0.36646810404832286;0.8114542836655523
5.248675;1.0458572122044516;0.8331096718086847;0.7965772799181204;-0.44169702489777646;-0.4223303912808941;1.035932916919162;10.000057174076874;0.7501998547554971;-0.42445600095721525;-0.424455995138371;0.7239882756667119;0.3664651072123821;0.8114519983058002
5.258675;1.0458584076054132;0.8331092947228116;0.7965763933402311;-0.44169429465558346;-0.42232739230772437;1.0359338407271432;10.000057286529707;0.750199822383943;-0.424456000984339;-0.4244559951797661;0.7239872584203786;0.36646311288959715;0.811450164750306
5.268675;1.0458595971684528;0.8331089221780447;0.7965755083216353;-0.44169156440977536;-0.42232439333225347;1.0359357692568592;10.00005738295292;0.7501997886571372;-0.4244560010123428;-0.4244559952216168;0.7239862439185406;0.366461121193958;0.8114483318372215
5.278675;1.0458607807569593;0.8331085541405149;0.7965746241378481;-0.44168883416055826;-0.4223213943544502;1.0359367035355755;10.0000574598189;0.7501997538981079;-0.4244560010411668;-0.42445599526377087;0.7239852322600466;0.36645913223069;0.811446500021467
5.288675;1.0458629203027179;0.8331088416171968;0.796573629870052;-0.4416867275681068;-0.422318603211594;1.0359376444808523;10.000057514631662;0.7501997184098461;-0.42445600107074466;-0.4244559953060792;0.7239842235990136;0.3664571460960347;0.8114446696924703
5.298675;1.0458640915897053;0.833108799292528;0.7965730482888715;-0.44168511527701315;-0.4223166731719871;1.0359385928682512;10.000057545000503;0.7501996824432751;-0.4244560011010143;-0.4244559953484102;0.7239832181289109;0.3664551628761907;0.8114428412485825
5.308675;1.0458652565084825;0.8331084437766384;0.7965721619195599;-0.44168238501630097;-0.42231367418670374;1.0359395493881314;10.00005754817507;0.7501996462083376;-0.42445600113190896;-0.4244559953906592;0.72398321602679;0.36645218263213014;0.811441455794642
5.318675;1.0458664148227108;0.8331084088946445;0.796571576207917;-0.4416807727227675;-0.42231174414287814;1.035941514619242;10.000057521036773;0.7501996099074744;-0.4244560011633376;-0.42445599543275414;0.7239822174115779;0.36645020538166934;0.8114396327344476
5.328675;1.0458672933316193;0.8331074364216153;0.7965702953806754;-0.4416786935687693;-0.42230947789482504;1.0359424889628355;10.000057460912938;0.7501995737358502;-0.42445600119516974;-0.4244559954746533;0.7239812223273819;0.36644923108542854;0.8114382650082307
5.338675;1.0458684373595264;0.833107407608859;0.7965697019432668;-0.4416770812733407;-0.4223075478458164;1.035943472653627;10.000057366833639;0.7501995378586617;-0.42445600122723337;-0.4244559955163412;0.7239802307296153;0.36644725962760516;0.8114364502103928
5.348675;1.0458695735257018;0.8331073816378513;0.7965691035404008;-0.44167546897774007;-0.4223056177950251;1.0359444658159251;10.00005723945609;0.7501995024165509;-0.42445600125933297;-0.42445599555784563;0.7239792425113913;0.36644529080611954;0.8114346407419415
5.358675;1.0458707013330948;0.8331070414760675;0.7965681963773588;-0.4416727387076471;-0.42230261879830366;1.0359454684768832;10.000057079636775;0.7501994675556115;-0.42445600129128447;-0.4244559955992532;0.7239792575600084;0.36644332435542915;0.8114337294893241
5.368675;1.0458718203995352;0.833107021425955;0.7965675862849367;-0.44167112641091893;-0.4223006887441585;1.0359464805306215;10.000056887812375;0.7501994334578663;-0.4244560013229402;-0.4244559956406806;0.7239782757529266;0.36644135999791455;0.8114319325136967
5.378675;1.0458729305017374;0.8331070044984976;0.796566969556844;-0.4416695141142531;-0.4222987586885002;1.0359475017453268;10.000056664813005;0.7501994003654544;-0.4244560013541923;-0.4244559956822251;0.723977296920222;0.36644039748448987;0.8114305940176786
5.388675;1.0458740315046935;0.8331069908811168;0.7965663457575025;-0.441667901817633;-0.4222968286313958;1.0359485318633763;10.00005641220079;0.7501993685585705;-0.4244560013849729;-0.42445599572394005;0.7239773208494406;0.3664384366006128;0.8114297033270962
5.398675;1.0458751232503762;0.8331069808555156;0.7965657145795076;-0.4416662895209875;-0.4222948985729263;1.0359485706971625;10.000056131531634;0.7501993382953441;-0.42445600141524387;-0.4244559957658525;0.7239763473089875;0.36643647716496214;0.811427927810413
5.408675;1.0458762055187059;0.8331069747024885;0.7965650758544371;-0.44166467722419467;-0.42229296851320675;1.0359496180842473;10.000055824300913;0.750199309802654;-0.42445600144495765;-0.4244559958080052;0.7239753760681809;0.3664355190364141;0.8114266113974135
5.418675;1.0458772780436665;0.8331069726151087;0.796564429497557;-0.4416630649271119;-0.4222910384523898;1.035950673768132;10.000055492864547;0.7501992833019995;-0.4244560014740364;-0.4244559958504716;0.7239754069021223;0.36643356211777545;0.8114257431562638
5.428675;1.0458773785122373;0.8331063235756672;0.796563885659671;-0.44166082900404374;-0.42228890056230917;1.0359517373865677;10.000055140902305;0.7501992589836457;-0.42445600150240387;-0.42445599589333843;0.7239744395936885;0.36643260634941655;0.8114244418244637
5.438675;1.0458784308712203;0.8331063298310406;0.7965632240391347;-0.4416592167081921;-0.4222869705004471;1.035952808533001;10.000054773146326;0.7501992369596687;-0.42445600153002516;-0.42445599593670985;0.7239734739889229;0.36643065168099775;0.8114226963912898
5.448675;1.0458794730929803;0.8331066573682023;0.7965628580894872;-0.44165872239499737;-0.42228610938292827;1.0359528867859953;10.000054394971713;0.750199217274352;-0.42445600155691504;-0.4244559959807214;0.7239735100360293;0.36642969804534087;0.8114223020985357
5.458675;1.0458802324239562;0.8331060483389082;0.796561793013013;-0.4416577612099204;-0.4222849120457456;1.0359539717243689;10.000054012170265;0.7501991999283576;-0.424456001583117;-0.4244559960255193;0.7239725477295483;0.3664287453811939;0.8114210226031419
5.468675;1.04588125471497;0.8331071849772912;0.796562177768511;-0.4416558318139884;-0.4222826787918924;1.0359550629322127;10.000053631273126;0.7501991848588179;-0.42445600160867375;-0.4244559960712339;0.7239725870651718;0.3664277936685134;0.8114206419802739
5.478675;1.0458813051605707;0.8331068735416304;0.7965618993185175;-0.44165471388600913;-0.42228160984705637;1.035956160011205;10.000053259969391;0.7501991719566358;-0.4244560016336105;-0.4244559961179841;0.7239716280501487;0.36642584293022373;0.8114189237922973
5.488675;1.0458823080168813;0.8331068999650095;0.796561199870364;-0.4416531015903518;-0.4222796797826649;1.0359562625993202;10.000052906434002;0.750199161145253;-0.4244560016579384;-0.4244559961658993;0.723971670676677;0.3664248932340089;0.811418555279665
5.498675;1.0458833014080962;0.8331072473623329;0.7965607960414248;-0.44165260728138217;-0.42227881866326133;1.0359573702980311;10.000052578188564;0.750199152410688;-0.4244560016816816;-0.4244559962151393;0.7239707148804251;0.36642394469364037;0.811417300038154
5.508675;1.0458833234959475;0.8331066304793617;0.7965601917514827;-0.4416503713734462;-0.422276680773498;1.0359584825398822;10.000052281736398;0.7501991457510476;-0.4244560017049168;-0.42445599626589703;0.7239707605586841;0.36642299743485757;0.8114169421736396
5.518675;1.045884298634118;0.8331069856945019;0.7965597732015697;-0.44164987706642034;-0.4222758196536668;1.0359585985947586;10.000052022208246;0.7501991411097081;-0.42445600172778275;-0.42445599631838193;0.7239698075803805;0.36642205154348;0.8114156968786312
5.528675;1.045884302994402;0.8331066934901411;0.7965594577537604;-0.44164875915126955;-0.42227475070947934;1.0359597177241449;10.000051802784826;0.7501991383328662;-0.42445600175045306;-0.424455996372793;0.7239698557548211;0.36642110702918324;0.811415348320215
5.538675;1.045885261013504;0.833106738703891;0.7965587221516178;-0.44164714685671413;-0.4222728206434034;1.0359598392473044;10.000051625158266;0.7501991371497103;-0.4244560017731011;-0.4244559964292888;0.7239689048789806;0.36642016382875553;0.8114141119156687
5.548675;1.04588524897624;0.8331064530294594;0.7965583935084324;-0.44164602894590294;-0.42227175169896797;1.035960962477475;10.000051490639722;0.7501991371705722;-0.4244560017958797;-0.4244559964879668;0.7239689548488465;0.36641922184695863;0.8114137721703049
5.558675;1.0458861913534452;0.833106821368506;0.7965579488252839;-0.4416455346419735;-0.4222708905773797;1.0359610867163136;10.000051400459798;0.7501991379278004;-0.424456001818907;-0.4244559965488631;0.7239680056660281;0.3664182809974736;0.8114125447189855
5.568675;1.045886164399272;0.8331065413101187;0.7965576090636136;-0.44164441673470467;-0.4222698216321988;1.0359622112933928;10.000051355535133;0.7501991389595136;-0.4244560018422531;-0.42445599661196376;0.7239680573593719;0.36641734121781694;0.8114122140349493
5.578675;1.0458870925869634;0.8331069149084646;0.7965571545388793;-0.4416439224316181;-0.42226896050907353;1.0359623355550176;10.00005135663317;0.7501991398760759;-0.4244560018659467;-0.4244559966772149;0.7239681099419834;0.36641740245134785;0.8114123393770959
5.588675;1.0458870521808412;0.8331066397993766;0.7965568062585496;-0.4416428045268875;-0.4222678915627476;1.035963458904428;10.000051404538262;0.7501991403710027;-0.42445600188999294;-0.4244559967445294;0.7239671633852848;0.3664164646284287;0.8114111252157176
5.598675;1.0458879676172224;0.8331070181443874;0.7965563445937771;-0.4416423102235958;-0.42226703043779157;1.0359635809143943;10.00005149984133;0.7501991401890349;-0.42445600191435645;-0.4244559968137888;0.7239672175968804;0.36641552769045865;0.811410807419369
5.608675;1.0458879150648297;0.8331067477530816;0.7965559906644354;-0.4416411923204249;-0.4222659614901417;1.0359647013644533;10.000051642846818;0.7501991391027433;-0.42445600193892635;-0.4244559968848496;0.7239672724163374;0.3664155916125;0.8114109450743254
5.618675;1.0458888188548325;0.8331071309466317;0.7965555249646284;-0.4416406980161002;-0.4222651003632554;1.035964820180086;10.000051833652194;0.7501991369442563;-0.4244560019635239;-0.4244559969575611;0.7239663275951796;0.3664146563874048;0.8114097424279043
5.628675;1.0458887551286975;0.8331068656201467;0.7965551686514402;-0.4416395801138115;-0.42226403141422225;1.0359649373616127;10.000052072452934;0.7501991336593143;-0.4244560019879534;-0.4244559970317932;0.723966382814193;0.36641372201416533;0.8114094351131814
5.638675;1.0458886861939434;0.8331058021122505;0.7965540465919221;-0.44163989730562114;-0.42226433459765944;1.035966052922545;10.000052360084716;0.750199129311047;-0.42445600201204164;-0.4244559971074506;0.7239664377858269;0.36641378849026396;0.8114095820453087
5.648675;1.0458893014643893;0.833105569827628;0.7965531924976412;-0.4416400541113292;-0.42226420618015414;1.0359661668424722;10.000052698122104;0.7501991240069391;-0.42445600203564365;-0.42445599718445154;0.7239654923409081;0.36641285579438954;0.8114083873341482
5.658675;1.045889222840842;0.8331053128796884;0.7965528385465391;-0.44163893620959066;-0.4222631372288377;1.0359662790490798;10.000053088485998;0.7501991178285982;-0.42445600205865003;-0.424455997262697;0.7239655464291435;0.36641292388868424;0.8114085379776842
5.668675;1.0458891399655972;0.8331053758627964;0.7965527900781603;-0.44163893630348433;-0.42226313722319214;1.0359663893869768;10.000053532882458;0.7501991108520343;-0.42445600208100176;-0.424455997342067;0.7239656000605036;0.36641299273031064;0.8114086894317349
5.678675;1.0458890535296115;0.8331051245336997;0.7965524413775655;-0.4416378184016299;-0.4222620682705882;1.0359674975727364;10.000054032284869;0.750199103185502;-0.4244560021026847;-0.4244559974224335;0.72396565324057;0.36641206226508294;0.8114083893195161
5.688675;1.0458899263682815;0.8331058440963501;0.7965522891978267;-0.4416384420881873;-0.42226227608288297;1.0359676031950504;10.000054586986952;0.7501990949470512;-0.42445600212371565;-0.4244559975036617;0.7239657059500284;0.36641213241457443;0.8114085400243193
5.698675;1.0458898351145534;0.8331055979245783;0.7965519479624342;-0.44163732418397483;-0.42226120712881177;1.0359677057692553;10.00005519697145;0.750199086249744;-0.42445600214413426;-0.4244559975856064;0.7239647581577519;0.3664122030690742;0.8114077970720694
5.708675;1.0458897424978593;0.8331056710185241;0.796551914270088;-0.44163732427537666;-0.422261207120422;1.0359678047979337;10.000055862176215;0.7501990772113272;-0.42445600216398743;-0.42445599766809816;0.7239648098302741;0.36641127408918045;0.8114074928081026
5.718675;1.0458896491239698;0.8331054288159133;0.7965515820815174;-0.44163620636880896;-0.42226013816498187;1.0359678997681705;10.000056582751178;0.7501990679188375;-0.42445600218331736;-0.42445599775093296;0.7239648609336746;0.3664113453199236;0.811407637734237
5.728675;1.0458895554297523;0.8331055050787395;0.7965515580454885;-0.44163620645740814;-0.42226013815534147;1.035968990127112;10.000057358906629;0.7501990583771007;-0.42445600220215723;-0.42445599783390153;0.7239649114438815;0.36641141660615956;0.8114077799993531
5.738675;1.0458894616174514;0.8331055821747992;0.7965515391954073;-0.4416362065443532;-0.4222601381452261;1.0359690753457929;10.000058190627096;0.7501990485331667;-0.42445600222051977;-0.4244559979168303;0.72396496135987;0.36641148778932725;0.8114079194694813
5.748675;1.0458903297070612;0.8331063105985163;0.7965514155227805;-0.4416368302206019;-0.42226034595346446;1.0359691550131156;10.000059077940657;0.7501990383478954;-0.4244560022383892;-0.42445599799958783;0.723965010685167;0.36641155868259156;0.811408056115867
5.758675;1.0458902353694246;0.833106070427979;0.7965511042690792;-0.4416357123059787;-0.4222592769963056;1.035969228879047;10.000060020955885;0.7501990278019638;-0.424456002255714;-0.4244559980820654;0.7239650593652565;0.3664116290648191;0.8114081899481699
5.768675;1.0458901403101029;0.8331061464892916;0.7965511016678963;-0.4416357123869582;-0.4222592769854944;1.035969296864871;10.000061019276728;0.7501990168337097;-0.4244560022723896;-0.42445599816416574;0.7239651072467059;0.3664116987311006;0.8114083209562772
5.778675;1.0458900441334535;0.8331062213539484;0.7965511044851292;-0.4416357124655652;-0.42225927697462906;1.0359693590089518;10.000062071675357;0.7501990052844646;-0.4244560022882605;-0.4244559982458;0.7239641541385364;0.3664117675429116;0.8114075568769112
5.788675;1.0458899464741984;0.8331062948008316;0.7965511126033801;-0.4416357125416058;-0.42225927696367765;1.0359694153731933;10.000063176127837;0.7501989929186246;-0.42445600230315744;-0.42445599832687;0.7239641998880132;0.36641183540395966;0.811407682190514
5.798675;1.0458898470950657;0.83310636668434;0.796551125887863;-0.4416357126149101;-0.4222592769525151;1.0359694660177603;10.000064329931531;0.7501989795372295;-0.42445600231694297;-0.42445599840725284;0.7239642443559117;0.3664119021892877;0.8114078047441159
5.808675;1.0458897459151268;0.8331064369241622;0.7965511442385433;-0.4416357126853473;-0.42225927694096715;1.0359695110498008;10.00006552992555;0.7501989650654682;-0.4244560023295323;-0.42445599848682036;0.7239642873568649;0.36641196770481854;0.811407924634926
5.818675;1.0458896429255484;0.833106505502992;0.796551167597403;-0.4416357127528187;-0.42225927692887333;1.0359695506737037;10.000066772621082;0.7501989495403596;-0.4244560023408835;-0.42445599856545496;0.7239643286243579;0.36641203170849496;0.8114080419611097
5.828675;1.0458895380842066;0.8331065724621239;0.7965511959260426;-0.44163571281725056;-0.4222592769161412;1.0359695852191646;10.000068054179529;0.7501989330948545;-0.424456002350991;-0.42445599864304995;0.7239643678043793;0.3664130939533405;0.8114086084095574
5.838675;1.045888469226101;0.8331063038689112;0.7965516425586876;-0.44163620728526964;-0.42226013803050866;1.0359696151665916;10.000069370281649;0.7501989159432899;-0.42445600235988207;-0.424455998719518;0.7239644044851353;0.366413154205592;0.8114087209809053
5.848675;1.0458883603206075;0.8331063678554197;0.7965516808577969;-0.44163620734354614;-0.4222601380164673;1.0359696411447152;10.000070716015292;0.7501988982832204;-0.4244560023676007;-0.424455998794779;0.7239644382149654;0.36641321223532164;0.8114088315017061
5.858675;1.0458882492502246;0.8331064305354067;0.7965517243543144;-0.44163620739879567;-0.4222601380017963;1.0359686638488446;10.000072086111668;0.7501988801917691;-0.4244560023742047;-0.42445599886873137;0.7239654685015696;0.36641426779775843;0.8114102841247381
5.868675;1.0458881360614682;0.8331064920266067;0.7965517732544767;-0.44163620745110993;-0.4222601379865203;1.0359686839184388;10.00007347539335;0.7501988616461389;-0.42445600237977166;-0.42445599894126934;0.723965494840947;0.3664143206380141;0.8114103916096452
5.878675;1.0458880208706194;0.8331068694863731;0.7965521308687464;-0.4416373254972833;-0.4222612069170623;1.03596870187686;10.000074878922222;0.7501988426132844;-0.4244560023843929;-0.4244559990123223;0.7239655167627509;0.3664143705303474;0.8114104981495103
5.888675;1.045887903778068;0.8331069287173795;0.796552190883382;-0.4416373255441314;-0.42226120690069585;1.035968718121873;10.00007629149767;0.750198823095307;-0.4244560023881713;-0.4244559990818544;0.7239655338667259;0.36641541730578153;0.8114110556849792
5.898675;1.0458877848716355;0.8331073038788397;0.7965525597144851;-0.4416384435851425;-0.4222622758302277;1.0359687328824787;10.00007770672884;0.7501988031369413;-0.42445600239122555;-0.4244559991498421;0.7239655458377243;0.3664154608539137;0.8114111613659007
5.908675;1.0458867023001803;0.8331055916046586;0.7965516722124708;-0.4416381371315988;-0.4222623711795512;1.035967746179531;10.000079116938617;0.750198782827452;-0.4244560023936907;-0.4244559992162526;0.7239655524022809;0.3664165011409929;0.8114117186145379
5.918675;1.045886580578032;0.833105964229784;0.7965520521983334;-0.4416392551670385;-0.42226344010813094;1.0359677578601374;10.0000805142653;0.7501987622972281;-0.42445600239570686;-0.42445599928103905;0.7239655532570958;0.3664165382263791;0.811411824548787
5.928675;1.04588645825608;0.8331060184098806;0.7965521342974177;-0.44163925520502695;-0.42226344009004463;1.0359677676719599;10.000081891324703;0.750198741720962;-0.4244560023973941;-0.424455999344176;0.7239655480536396;0.36641757222756516;0.8114123825975005
5.938675;1.045886336027488;0.8331063883590631;0.7965525245932937;-0.44164037323693045;-0.4222645090179774;1.0359677753679488;10.000083241138169;0.7501987213212323;-0.4244560023988483;-0.42445599940570466;0.7239655364498089;0.36641860326533476;0.8114129413863981
5.948675;1.045885252490829;0.8331061059500869;0.7965530297187506;-0.44164086767080646;-0.4222653701260702;1.0359667808520878;10.000084557688151;0.7501987013551439;-0.424456002400155;-0.42445599946572315;0.7239665181663947;0.36641863143740483;0.8114139416625279
5.958675;1.0458851322760527;0.8331061564275396;0.7965531257207525;-0.44164086770472943;-0.42226537010741494;1.0359667842719145;10.000085836535046;0.7501986820875625;-0.4244560024013769;-0.42445599952433816;0.7239664929903247;0.3664196568217696;0.8114145021458297
5.968675;1.0458850137654052;0.833106523039264;0.7965535286328066;-0.44164198573233804;-0.4222664390350488;1.0359667859915578;10.000087074154605;0.7501986637526807;-0.4244560024025335;-0.4244559995816419;0.7239664607423631;0.36642067950346807;0.8114150634892008
5.978675;1.0458839353112623;0.8331062378337182;0.7965540449020205;-0.44164248016060637;-0.4222673001427218;1.035965786475746;10.000088267090792;0.7501986465367159;-0.42445600240360537;-0.4244559996377129;0.723966421277095;0.36642069959614887;0.8114151741403888
5.988675;1.045883821389538;0.8331066034118817;0.7965544536836632;-0.44164359818649035;-0.4222683690710092;1.0359657861356606;10.000089412377498;0.7501986306130906;-0.4244560024045488;-0.4244559996926104;0.7239663745344082;0.36642171722606637;0.8114157373407451
5.998675;1.0458827481949442;0.8331060008678721;0.7965546716526843;-0.44164297461912516;-0.4222681612331894;1.0359657852408248;10.000090508052955;0.7501986161630538;-0.42445600240531356;-0.4244559997463661;0.7239673205891779;0.3664227325076481;0.8114171938321689
6.008675;1.0458826400205097;0.8331063669310862;0.796555084368787;-0.4416440926442685;-0.42226923016316514;1.035964783964834;10.000091552724813;0.7501986033306466;-0.424456002405849;-0.42445599979898524;0.7239672596550508;0.36642374554831325;0.8114177592002048
6.018675;1.045882534897579;0.8331067335852174;0.7965554983465523;-0.44164521066988033;-0.42227029909442354;1.0359647824727118;10.000092545379747;0.7501985921649709;-0.4244560024060925;-0.424455999850449;0.7239671920697681;0.36642475645878436;0.8114183256299753
6.028675;1.0458814707986082;0.8331064498371298;0.7965560233332928;-0.441645705092807;-0.4222711602058305;1.0359637809492157;10.000093485519038;0.7501985826152014;-0.42445600240595893;-0.42445599990070726;0.7239671183017334;0.3664257653389546;0.8114188930277872
6.038675;1.0458813718758224;0.8331068179760748;0.7965564386055226;-0.44164682311877695;-0.4222722291402016;1.0359637796048695;10.000094372461724;0.7501985745834259;-0.42445600240534315;-0.42445599994966887;0.7239680389676504;0.3664267722615126;0.8114203535427055
6.048675;1.0458803141739097;0.8331065357972974;0.7965569641335631;-0.44164731754016906;-0.42227309025452786;1.0359627787122951;10.000095204650325;0.7501985679611043;-0.4244560024041357;-0.42445599999720873;0.7239679548035586;0.3664277772713388;0.81142092269974
6.058675;1.0458802220647012;0.8331057875000758;0.7965563102652541;-0.4416487526648813;-0.4222744623800309;1.0359627785798644;10.000095980220047;0.7501985626018032;-0.4244560024022537;-0.42445600004319084;0.7239678665787012;0.3664287803804691;0.8114214927688408
6.068675;1.045879171841711;0.8331058239176938;0.7965571380466209;-0.4416503650740918;-0.4222763924439848;1.0359617793963105;10.000096698037071;0.7501985582836246;-0.4244560023996663;-0.42445600008750256;0.7239687750393181;0.3664297815550177;0.8114229560629389
6.078675;1.0458790881257203;0.8331061951162937;0.7965575514471008;-0.44165148310226854;-0.42227746138641;1.0359617811377047;10.000097357981076;0.7501985547151561;-0.424456002396395;-0.42445600013009427;0.7239686808975745;0.3664307807102885;0.81142352820126
6.088675;1.0458780473450173;0.8331059160766496;0.7965580736815608;-0.4416519775205281;-0.4222783225081337;1.0359607836806133;10.000097960262837;0.7501985515781967;-0.42445600239249537;-0.42445600017099905;0.7239685847877413;0.3664317777252736;0.8114241014077654
6.098675;1.0458779739620978;0.833106289168117;0.7965584841553178;-0.4416530955499912;-0.422279391454753;1.0359607869582927;10.000098504513124;0.7501985485897879;-0.4244560023880427;-0.42445600021030877;0.7239694871903313;0.3664327724764589;0.8114255678407964
6.108675;1.0458769440308282;0.8331063294601465;0.7965593061559705;-0.4416547079540142;-0.4222813215256702;1.0359597909860425;10.000098989829134;0.7501985455624672;-0.42445600238311854;-0.42445600024811914;0.7239693884074456;0.36643376487139595;0.81142614293334
6.118675;1.0458759197462288;0.833106054058816;0.7965598228143884;-0.4416552023692929;-0.42228218265223155;1.0359597957682845;10.000099415902808;0.7501985424030904;-0.4244560023777883;-0.4244560002844933;0.7239692886441678;0.36643575485137414;0.8114271703246541
6.128675;1.0458758634475402;0.8331064313322418;0.7965602267424382;-0.44165632040027675;-0.42228325160456875;1.0359588011985619;10.000099784088128;0.7501985390516226;-0.42445600237208275;-0.4244560003194602;0.7239701880947212;0.36643674235399254;0.8114286388280758
6.138675;1.0458748513380802;0.8331064762981691;0.7965610410893659;-0.44165793279915644;-0.42228518167958334;1.0359578070542905;10.000100097468723;0.750198535444842;-0.4244560023659978;-0.4244560003530137;0.7239700869142855;0.36643772728432256;0.8114292153402057
6.148675;1.045874807598456;0.8331068571194868;0.7965614388377674;-0.4416590508314576;-0.42228625063514186;1.0359578130895957;10.00010036009589;0.7501985315266924;-0.42445600235950937;-0.42445600038509673;0.7239709851803245;0.3664387095356358;0.8114306839999981
6.158675;1.045873807914405;0.8331065888029969;0.7965619433169993;-0.4416595452438468;-0.4222871117668651;1.0359568191180935;10.00010057634763;0.7501985272961283;-0.42445600235259107;-0.42445600041559284;0.723970882929587;0.3664406890238162;0.8114317116295754
6.168675;1.0458728139240192;0.8331066396076879;0.796562747391094;-0.44166115763742775;-0.4222890418445399;1.035955824992694;10.000100750931365;0.7501985228641507;-0.42445600234522524;-0.4244560004443417;0.7239707801917036;0.3664416656914798;0.8114322869673534
6.178675;1.0458727871474476;0.833106225518999;0.7965623686497494;-0.4416637107510322;-0.4222914829380274;1.0359558305163046;10.000100889254464;0.7501985184146748;-0.4244560023374032;-0.424456000471155;0.7239716770115142;0.366443639488458;0.8114342051729467
6.188675;1.0458718028981517;0.8331059630880155;0.7965628620619614;-0.4416642051590053;-0.4222923440714422;1.0359548353801853;10.000100997504342;0.7501985140903679;-0.4244560023291245;-0.4244560004958329;0.7239715734998972;0.3664446103582994;0.8114347782703709
6.198675;1.0458708226663145;0.8331060195251906;0.7965636547587089;-0.4416658175456815;-0.4222942741499668;1.0359538391832148;10.000101081907381;0.7501985099379643;-0.424456002320399;-0.42445600051819954;0.723972469870756;0.3664455782484297;0.8114362418377825
6.208675;1.0458698459654148;0.8331057605375913;0.7965641401842043;-0.4416663119498614;-0.4222951352829591;1.0359528414992971;10.000101147619562;0.7501985059029634;-0.4244560023112359;-0.4244560005381368;0.7239723664084231;0.36644754313960565;0.8114372625199886
6.218675;1.0458698344378017;0.8331064713617452;0.7965648143753201;-0.44166854796257304;-0.4222972731884029;1.0359528419608366;10.00010119819972;0.7501985018286483;-0.42445600230162567;-0.42445600055559307;0.7239732633866388;0.366448505063512;0.811438721073714
6.228675;1.0458688636007174;0.8331065326479316;0.7965655943870753;-0.44167016034146805;-0.4222992032659873;1.0359518403710035;10.000101235983522;0.7501984974822077;-0.42445600229153524;-0.4244560005705828;0.7239731610161527;0.3664504640765928;0.8114397358991983
6.238675;1.045867895041972;0.8331065954778872;0.7965663699246812;-0.4416717727163742;-0.42230113334277164;1.0359508367935846;10.000101263006693;0.7501984925975588;-0.42445600228091446;-0.424456000583166;0.7239740594404476;0.3664524202245757;0.8114416395269224
6.248675;1.0458672010399233;0.833106966333822;0.7965672260739778;-0.44167161600377963;-0.4223012617407868;1.035949831548433;10.000101281575816;0.7501984869332327;-0.4244560022697072;-0.42445600059341426;0.7239739587421284;0.36645337354227253;0.8114421956482244
6.258675;1.0458671972164166;0.8331076830799629;0.7965678819042924;-0.4416738520112902;-0.42230339964443653;1.0359498251287613;10.000101293872843;0.7501984803368353;-0.4244560022578743;-0.42445600060140454;0.723974858954216;0.36645532404952685;0.8114440916524166
6.268675;1.0458662316336487;0.8331077497449801;0.7965686428104579;-0.4416754643765206;-0.4223053297169571;1.0359488180809187;10.000101301049416;0.7501984727476313;-0.424456002245413;-0.42445600060722666;0.7239747600730215;0.36645727173751785;0.8114450912172293
6.278675;1.0458652657040186;0.8331066991591392;0.7965683294123749;-0.4416773938360045;-0.42230756298039657;1.0359478108839215;10.000101302385138;0.7501984641372297;-0.4244560022323583;-0.424456000610988;0.7239756620518487;0.36645821659606287;0.8114465268482159
6.288675;1.0458642989364393;0.8331067670932728;0.7965690793751102;-0.4416790061918678;-0.42230949304998794;1.0359468039028357;10.000101294840219;0.7501984544776915;-0.4244560022187672;-0.4244560006128376;0.7239765647879842;0.36646015864978226;0.8114484092366481
6.298675;1.045863330947057;0.8331068355509497;0.7965698236311209;-0.4416806185429085;-0.42231142311784914;1.0359457974127755;10.000101273472133;0.7501984437464578;-0.42445600220469043;-0.424456000612985;0.7239764681369547;0.36646209796477347;0.8114493942030196
6.308675;1.0458623613852427;0.8331069045911277;0.7965705621347995;-0.441682230889026;-0.42231335318393304;1.0359447915849993;10.000101232668612;0.7501984318931232;-0.4244560021901486;-0.4244560006116698;0.7239773719740622;0.36646303465538604;0.8114508141322468
6.318675;1.0458613899545806;0.8331069742743259;0.796571294879342;-0.44168384323013427;-0.42231528324820167;1.0359437864264145;10.000101167168395;0.7501984187776741;-0.42445600217513874;-0.424456000609105;0.7239772762735166;0.36646496888204055;0.8114517873555416
6.328675;1.0458604165015746;0.8331070446466244;0.7965720219082658;-0.4416854555662017;-0.42231721331061994;1.0359427818041274;10.00010107198952;0.7501984041695628;-0.4244560021596526;-0.42445600060545324;0.7239781811431788;0.36646690080897915;0.8114536461841091
6.338675;1.045860403103023;0.8331077668595771;0.7965726331283127;-0.44168769155503107;-0.42231935120531977;1.0359427775848402;10.000100942210329;0.7501983878097062;-0.4244560021436815;-0.4244560006008538;0.7239790867819343;0.3664688305660459;0.8114554979619727
6.348675;1.0458594258264873;0.8331078387531515;0.7965733490694862;-0.44168930388333194;-0.422321281264545;1.035941773751236;10.000100773615827;0.7501983694508247;-0.42445600212721246;-0.4244560005954668;0.7239789933847698;0.3664707582631363;0.811456450141587
6.358675;1.045858446953214;0.8331079114779928;0.7965740598112473;-0.44169091620669493;-0.4223232113218643;1.0359407704220016;10.000100562903901;0.7501983488547086;-0.4244560021102243;-0.4244560005894995;0.7239799010721084;0.36647268401972677;0.811458286917091
6.368675;1.0458574667018359;0.8331068670397984;0.7965736967532271;-0.4416928456240389;-0.42232544457195365;1.0359397678201623;10.000100306626706;0.7501983258043129;-0.4244560020926916;-0.4244560005831996;0.7239808098751243;0.3664746079689388;0.811460115973148
6.378675;1.045856485241023;0.8331069412344357;0.7965743981306788;-0.441694457937617;-0.4223273746256753;1.0359387662644628;10.000100000320787;0.7501983001545068;-0.424456002074605;-0.424456000576808;0.7239807197499548;0.36647653025299143;0.8114610451290922
6.388675;1.0458555027009324;0.8331073329955903;0.7965753985767937;-0.4416971882085665;-0.4223303736211205;1.0359377662140017;10.000099638880913;0.7501982718815484;-0.4244560020559902;-0.4244560005705059;0.7239816305941845;0.3664784510215074;0.8114628589400535
6.398675;1.0458545191868502;0.8331074079026527;0.7965760921722201;-0.4416988005113528;-0.4223323036709489;1.0359367682730598;10.000099217519033;0.7501982411004988;-0.42445600203690526;-0.4244560005644049;0.7239825422318658;0.36648037041939524;0.8114646654215071
6.408675;1.045853534792045;0.8331074828424375;0.796576782598014;-0.4417004128093219;-0.4223342337189441;1.035935773087426;10.000098732354532;0.7501982080573883;-0.42445600201742384;-0.4244560005585788;0.72398245440226;0.3664822885680664;0.8114655726352925
6.418675;1.0458525495979705;0.833107874725775;0.7965777734493994;-0.44170314306136754;-0.4223372327085438;1.035934781231901;10.000098180626255;0.7501981731171576;-0.42445600199761224;-0.4244560005530915;0.7239833668351211;0.3664842055691507;0.8114673652723012
6.428675;1.0458515636365164;0.8331079491443185;0.7965784586650748;-0.44170475534859444;-0.4223391627528289;1.03593379319516;10.000097560883335;0.7501981367484661;-0.4244560019775113;-0.42445600054799437;0.7239842793805467;0.36648612153333726;0.8114691514431519
6.438675;1.0458496148287395;0.8331073717922186;0.7965792519538156;-0.4417057439487533;-0.4223408849555645;1.035931809393585;10.000096872903459;0.7501980994667935;-0.4244560019571432;-0.42445600054330423;0.7239841920791898;0.36648803660252516;0.8114700393100104
6.448675;1.0458486271930951;0.8331077615979746;0.7965802364076298;-0.4417084741784464;-0.4223438839387568;1.0359308301207255;10.000096117232925;0.7501980617294929;-0.424456001936541;-0.42445600053898996;0.7239851051231165;0.36648995094468023;0.811471813665769
6.458675;1.0458476385413364;0.8331067149278921;0.7965798471079857;-0.441710403546445;-0.4223461171744988;1.0359298554957255;10.000095295091876;0.7501980238550929;-0.4244560019157593;-0.4244560005349766;0.7239860187620865;0.3664918647136146;0.8114735827022713
6.468675;1.045846921610246;0.8331077252522794;0.796581217061869;-0.44171248265815094;-0.42234838339585323;1.0359288854853772;10.000094408769682;0.750197986032325;-0.4244560018948523;-0.42445600053116544;0.7239869332302852;0.36649377800085264;0.8114753467984166
6.478675;1.0458459306037171;0.8331077927051245;0.796581894186047;-0.4417140949156378;-0.4223503134297838;1.0359279199638207;10.000093461765422;0.7501979484022218;-0.4244560018738544;-0.42445600052746685;0.7239868487147625;0.3664966908304541;0.8114766657432184
6.488675;1.045844938451123;0.8331081747618111;0.7965828737191453;-0.44171682511767396;-0.42235331240479457;1.03592695874817;10.000092458604108;0.7501979111378975;-0.4244560018527864;-0.424456000523831;0.7239877653600199;0.3664986031895396;0.8114784209305101
6.498675;1.0458439452220698;0.83310823672788;0.7965835496431152;-0.4417184373630477;-0.42235524243592126;1.035926001595976;10.000091404627042;0.7501978744727131;-0.4244560018316643;-0.4244560005202516;0.7239886832910435;0.3665005150551721;0.8114801720424806
6.508675;1.0458429510127467;0.8331086122800514;0.7965845287068143;-0.4417211675505474;-0.42235824140819855;1.0359250482008164;10.000090305523385;0.7501978386938706;-0.42445600181049514;-0.42445600051674837;0.7239896026293764;0.3665024264117366;0.8114819192589876
6.518675;1.0458409939405435;0.83310801560619;0.7965853149980399;-0.4417221560789675;-0.42235996359149;1.0359230982209133;10.000089166532952;0.7501978041272127;-0.4244560017892729;-0.42445600051335375;0.7239895234905398;0.3665053372565664;0.8114832221748673
6.528675;1.0458399983154234;0.8331083826279067;0.7965862947619611;-0.4417248862482491;-0.4223629625607542;1.0359221513060584;10.000087992082475;0.750197771128201;-0.42445600176798287;-0.42445600051011956;0.7239904459517479;0.36650724758771713;0.811484962035334
6.538675;1.0458390022917912;0.8331076267458692;0.7965862062645912;-0.4417279335095058;-0.42236626472988875;1.0359212070790997;10.000086786055316;0.7501977400993582;-0.4244560017466114;-0.42445600050711907;0.7239913700115503;0.3665091573970635;0.8114866985448771
6.548675;1.045838006041886;0.8331076663878421;0.7965868843380018;-0.44172954572058754;-0.42236819475528675;1.035920265104188;10.00008555162072;0.750197711510984;-0.4244560017251665;-0.42445600050442817;0.7239922955986073;0.3665120666760256;0.8114888836431322
6.558675;1.0458370097200815;0.8331080175921007;0.7965878665417984;-0.4417322758671726;-0.4223711937216385;1.0359193248807708;10.000084290751733;0.7501976858933905;-0.4244560017036943;-0.42445600050210885;0.7239932226175254;0.3665139754031164;0.8114906142575508
6.568675;1.045835051397223;0.8331077120522699;0.7965889599273951;-0.44173438228607526;-0.422373984838151;1.0359173858577082;10.000083004687125;0.7501976638090243;-0.42445600168227354;-0.4244560005002061;0.7239931509583247;0.36651588352348946;0.8114914500620558
6.578675;1.0458340552376162;0.8331080518904134;0.7965899440779735;-0.4417371124141017;-0.42237698380164757;1.0359164474378977;10.00008169489798;0.7501976457812298;-0.4244560016610013;-0.42445600049874366;0.7239940804677713;0.3665187909745381;0.8114936272711948
6.588675;1.0458330592618652;0.8331080687874485;0.7965906259938494;-0.4417387245980246;-0.422378913822465;1.035915508988159;10.000080363569692;0.7501976322007184;-0.4244560016399776;-0.4244560004977274;0.7239950109574184;0.3665206977535926;0.8114953504882773
6.598675;1.0458320635512786;0.8331083968370077;0.7965916121225183;-0.4417414547123463;-0.42238191278382115;1.03591456990089;10.000079013646285;0.7501976233121509;-0.42445600161929264;-0.4244560004971648;0.7239959422523193;0.36652360395390216;0.8114975231027179
6.608675;1.045830106058941;0.8331069498450033;0.796591640586819;-0.44174387818707456;-0.4223850070959493;1.035912629659326;10.000077648491779;0.7501976192522112;-0.42445600159901753;-0.42445600049707777;0.7239968742041876;0.36652550973974357;0.811499241768078
6.618675;1.0458291107353763;0.8331072658548223;0.7965926288445975;-0.44174660828329015;-0.42238800605490595;1.0359116878370696;10.000076271318571;0.750197620054325;-0.4244560015791895;-0.4244560004975065;0.7239978066739288;0.36652841531136665;0.811501409787628
6.628675;1.0458283881981243;0.8331081995900679;0.7965940066168394;-0.44174868726984906;-0.4223902722308271;1.0359107440540816;10.000074884746898;0.750197625677307;-0.42445600155979935;-0.42445600049852855;0.7239987395596444;0.36653032090242055;0.8115031238273196
6.638675;1.04582739250913;0.8331085037586904;0.7965949966487111;-0.4417514173511815;-0.42239327118655323;1.035909797922018;10.000073490393376;0.7501976360587662;-0.42445600154080415;-0.4244560005002702;0.723999672849012;0.366533226791736;0.811505287311105
6.648675;1.0458254344834224;0.8331081513368909;0.796596097567997;-0.4417535236795114;-0.42239606228648974;1.0359078489900693;10.000072088619289;0.7501976510979707;-0.4244560015221608;-0.42445600050287763;0.7239996066035894;0.3665361332931704;0.8115065565434803
6.658675;1.0458244383686834;0.8331084449284708;0.796597088899156;-0.4417562537426279;-0.4223990612403325;1.0359068967523999;10.00007067885449;0.7501976706166923;-0.42445600150385493;-0.4244560005064716;0.7240005408850094;0.36653804072514623;0.811508264466453
6.668675;1.0458234423791337;0.8331087338612534;0.7965980809352091;-0.44175898379831324;-0.42240206019370086;1.0359059407404854;10.000069259969951;0.7501976943904194;-0.42445600148590595;-0.42445600051111343;0.7240014757062726;0.3665409493766855;0.8115104226057688
6.678675;1.045821484687327;0.8331083675237592;0.796599184064679;-0.44176109009097553;-0.4224048512891997;1.0359039805958887;10.000067830136649;0.7501977222247536;-0.4244560014683328;-0.42445600051678795;0.7240024110367187;0.3665428594841823;0.8115121279784802
6.688675;1.0458204894277265;0.8331075307313451;0.7965991090770658;-0.44176413722939545;-0.4224081534484786;1.0359030160372553;10.000066386643411;0.7501977540181548;-0.4244560014511171;-0.42445600052341376;0.7240033468331571;0.36654577123564197;0.8115142843232945
6.698675;1.0458185323995435;0.8331071576706417;0.7966002143833161;-0.4417662434967314;-0.4224109445416022;1.0359010467429528;10.000064926216721;0.7501977897667852;-0.4244560014342184;-0.42445600053086224;0.7240042830331531;0.36654868479249214;0.8115164402956979
6.708675;1.0458175376225505;0.8331074331627829;0.7966012106636781;-0.4417689735149956;-0.4224139434927358;1.0359000722480771;10.00006344583718;0.7501978295240346;-0.4244560014176226;-0.4244560005389651;0.7240052194975859;0.36655160030795647;0.8115185962622503
6.718675;1.0458165431538946;0.8331077066193674;0.7966022082308796;-0.44177170352509;-0.42241694244358835;1.0358990919293647;10.000061943505106;0.7501978733912719;-0.4244560014013614;-0.42445600054753113;0.7240061559984043;0.36655351793980384;0.8115203010120275
6.728675;1.0458145871915436;0.8331073273872206;0.796603317437346;-0.44177380975461067;-0.4224197335328493;1.0358971050336352;10.00006041833873;0.7501979215372545;-0.42445600138548106;-0.4244560005563704;0.724007092283704;0.3665564378548367;0.8115224585255995
6.738675;1.0458135940384419;0.8331079151295787;0.7966046211589775;-0.44177765765897464;-0.42242380142205;1.0358961107264564;10.000058870286317;0.7501979741601481;-0.42445600137000566;-0.4244560005652966;0.7240080281264146;0.3665593602161372;0.8115246176941346
6.748675;1.0458116395950727;0.8331064158055685;0.7966046645496672;-0.4417800809602996;-0.42242689571778597;1.0358941081844362;10.000057300068956;0.750198031395055;-0.42445600135494554;-0.42445600057411303;0.7240089633269922;0.36656228515854394;0.8115267789678592
6.758675;1.0458106477051328;0.8331066848058033;0.7966056682609662;-0.441782810928498;-0.42242989466596975;1.0358930966616466;10.000055709046668;0.7501980932537416;-0.424456001340315;-0.4244560005826062;0.7240098977445838;0.36656421277260115;0.8115284909218058
6.768675;1.0458089668854555;0.8331069261354922;0.7966071723604639;-0.4417842660012543;-0.42243195294260116;1.0358910754821076;10.000054098540877;0.7501981596258036;-0.42445600132612504;-0.42445600059054667;0.724010831359409;0.3665671431138267;0.8115306571087259
6.778675;1.0458079753270335;0.8331075119010153;0.7966084823413433;-0.4417881138562146;-0.4224360208264913;1.035890044010644;10.00005246933367;0.7501982303030585;-0.42445600131236766;-0.42445600059769717;0.7240117642853906;0.3665700762402209;0.8115328259423479
6.788675;1.045806983862591;0.8331077809127789;0.7966094905214008;-0.4417908437931911;-0.4224390197708358;1.0358890016604985;10.000050822087749;0.7501983049931226;-0.4244560012990057;-0.4244560006038372;0.7240126967111697;0.3665730122538334;0.8115349975691106
6.798675;1.0458050303667434;0.8331073994940654;0.796610610235131;-0.44179294992307366;-0.4224418108470487;1.035886947958061;10.00004915803548;0.750198383321187;-0.42445600128598504;-0.4244560006087886;0.72401362882076;0.3665759512948145;0.8115371721593294
6.808675;1.0458040387632508;0.8331079873426206;0.7966119240880294;-0.44179679774120756;-0.42244587872844;1.0358858825867807;10.000047479449947;0.7501984648478239;-0.42445600127327093;-0.4244560006124054;0.7240145607776337;0.36657889348867434;0.8115393498825058
6.818675;1.0458020848621323;0.8331064906264994;0.7966119770271314;-0.44179922094187696;-0.42244897301487977;1.03588380534762;10.00004578988796;0.7501985491224941;-0.42445600126086974;-0.4244560006145465;0.7240154927877648;0.36658183891623175;0.8115415309162362
6.828675;1.0458010928195363;0.8331067649350944;0.796612989506869;-0.4418019508327738;-0.42245197195650924;1.0358827161327187;10.00004409368884;0.7501986357364235;-0.424456001248819;-0.4244560006150786;0.7240164251202462;0.36658478762167;0.811543715456262
6.838675;1.045799138746728;0.8331067076530855;0.7966144160435497;-0.44180517479943066;-0.42245583196520553;1.035880614948422;10.000042395057061;0.7501987243198314;-0.42445600123716315;-0.42445600061389305;0.724017358026737;0.36658773961815894;0.8115459036845424
