time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.848675;1.0457981469821178;0.8331069869867246;0.796615429450749;-0.44180790466631104;-0.4224588309054625;1.0358795018876916;10.000040697777195;0.7501988145099582;-0.42445600122593524;-0.42445600061090644;0.7240182916713134;0.36659069487426144;0.8115480957410489
6.858675;1.0457961936701399;0.8331069350406255;0.7966168563029777;-0.44181112859791294;-0.422462690910668;1.0358773771331629;10.000039005554969;0.7501989059513574;-0.42445600121515614;-0.4244560006060579;0.7240192261570257;0.366593653295413;0.8115502917102059
6.868675;1.0457942410489638;0.8331065687933864;0.796617979538504;-0.44181323461654;-0.4224654819755214;1.0358752410955403;10.00003732226248;0.7501989983110793;-0.4244560012048429;-0.4244560005993;0.7240201615763561;0.36659661473947724;0.8115524915806042
6.878675;1.0457932513560357;0.8331071736859949;0.7966192948635235;-0.44181708233784867;-0.42246954985062346;1.0358740944618618;10.00003565176546;0.750199091285567;-0.424456001195002;-0.4244560005905832;0.7240210979977074;0.3665995790649848;0.8115546952412759
6.888675;1.0457915736769543;0.83310631948337;0.7966197355073801;-0.44181885432974444;-0.4224719112991004;1.0358719380520542;10.000033997436724;0.7501991846139978;-0.4244560011856123;-0.4244560005798657;0.7240220354299994;0.3666025461595242;0.8115569025443766
6.898675;1.0457905867223434;0.8331069309913731;0.7966210475204814;-0.4418227020246046;-0.42247597916976265;1.0358707727218837;10.000032361882386;0.7501992780724598;-0.4244560011766247;-0.4244560005671435;0.724022973817833;0.36660551594424357;0.8115591133322833
6.908675;1.0457886398324092;0.8331065780297926;0.7966221641995026;-0.4418248079814811;-0.42247877022401975;1.0358685993660675;10.000030747317902;0.7501993714150151;-0.42445600116798343;-0.42445600055245714;0.7240239130618398;0.3666084883766169;0.8115613273853431
6.918675;1.0457876577251286;0.8331071972399446;0.7966234711069041;-0.44182865565053114;-0.42248283809098414;1.0358674188746841;10.000029156143931;0.7501994643063173;-0.42445600115964566;-0.42445600053587496;0.7240258530540679;0.36661146343419443;0.8115644365291063
6.928675;1.0457857170084954;0.8331068523845033;0.7966245819626124;-0.44183076157745693;-0.4224856291397382;1.0358652320560828;10.000027591317695;0.7501995563271115;-0.4244560011515853;-0.42445600051748156;0.7240267937002554;0.3666144410763579;0.8115666560454673
6.938675;1.0457837803586791;0.833106828837638;0.7966259926435116;-0.44183398536906593;-0.42248948912185585;1.0358630396351802;10.000026056636965;0.7501996470497894;-0.42445600114379156;-0.4244560004973789;0.724027734925142;0.366617421209812;0.8115688775510381
6.948675;1.0457828102642428;0.8331063426927795;0.7966262204550485;-0.4418381501010516;-0.4224938602022553;1.0358618422884687;10.000024556727082;0.7501997361064469;-0.424456001136261;-0.42445600047568677;0.7240286766845866;0.3666204036689673;0.8115711003649586
6.958675;1.0457808829406936;0.8331060103324532;0.7966273203070879;-0.44184025598132737;-0.42249665124217956;1.0358596406299962;10.000023096479737;0.7501998231934764;-0.4244560011289718;-0.42445600045252246;0.7240296189708797;0.36662438822449295;0.8115737754366937
6.968675;1.0457789607411485;0.8331059990903676;0.7966287192495692;-0.4418434797211473;-0.4225005112149056;1.0358574352036751;10.000021680443357;0.750199908039228;-0.4244560011218631;-0.4244560004279668;0.7240305617843773;0.366627374629175;0.8115759984050944
6.978675;1.0457780060812738;0.8331066428526989;0.7966300036369859;-0.4418473273106737;-0.42250457906831;1.0358562265109599;10.000020312736613;0.7501999904074823;-0.42445600111485227;-0.42445600040206444;0.7240315050992058;0.3666303626694179;0.8115782201751126
6.988675;1.045776095226357;0.8331063221356191;0.7966310906242545;-0.44184943314564223;-0.4225073700984682;1.0358540149999538;10.000018997341316;0.7502000701284023;-0.42445600110787945;-0.42445600037485753;0.7240324488869451;0.3666333521858374;0.8115804400039905
6.998675;1.0457744633764878;0.8331069458387739;0.7966328650011463;-0.4418520057384596;-0.42251049720894;1.0358518010301374;10.000017738621615;0.7502001470869025;-0.42445600110092624;-0.42445600034641734;0.7240343931896961;0.36663634306636866;0.8115835494268367
7.008675;1.0457735269669197;0.833106482037543;0.7966330669912146;-0.4418561703948548;-0.4225148682773366;1.0358505848692563;10.000016541719676;0.7502002211526874;-0.4244560010939927;-0.42445600031687375;0.7240353381627178;0.3666403352366675;0.81158621545374
7.018675;1.0457716350110524;0.833106487901487;0.7966344437506724;-0.44185939405164415;-0.42251872823174325;1.0358483666992915;10.000015411977136;0.7502002921096436;-0.4244560010870762;-0.4244560002864259;0.7240362840318032;0.36664332866484944;0.81158842636648
7.028675;1.0457697497686074;0.8331061793720816;0.7966355130715866;-0.44186149982672557;-0.42252151924728976;1.0358461466177336;10.000014353749663;0.7502003596763808;-0.4244560010801614;-0.4244560002553029;0.7240372310033467;0.3666463233701215;0.8115906337622875
7.038675;1.0457688334681907;0.8331068416029075;0.7966367714887914;-0.44186534734241767;-0.42252558708535887;1.0358449246549495;10.000013369947622;0.7502004236211209;-0.4244560010732018;-0.4244560002237163;0.7240381792302579;0.36665031940894527;0.8115932893891026
7.048675;1.0457669621303316;0.8331068551631424;0.7966381367293252;-0.4418685709510464;-0.4225294470300859;1.0358427008203912;10.00001246245074;0.7502004838104444;-0.4244560010661241;-0.4244560001918538;0.7240391288473177;0.3666533168538649;0.8115954897692289
7.058675;1.0457650978420618;0.8331068710563277;0.7966394989341576;-0.44187179454164677;-0.4225333069711411;1.035840475164364;10.000011632669374;0.7502005401077373;-0.4244560010588747;-0.4244560001598857;0.7240410799937352;0.36665631578755137;0.8115985789199175
7.068675;1.0457642026479497;0.8331064224798639;0.7966396792641672;-0.44187595912553057;-0.42253767802904785;1.0358392478113596;10.000010881802893;0.7502005922955892;-0.42445600105145886;-0.4244560001279562;0.7240420328013336;0.36666031629269535;0.8116012244964196
7.078675;1.045762352371366;0.8331064429094935;0.796641036533677;-0.4418791826851404;-0.42254153796463834;1.0358370189567698;10.000010210820337;0.750200640149238;-0.424456001043928;-0.4244560000961886;0.7240429873971118;0.36666331844366395;0.8116034152032758
7.088675;1.0457605088670878;0.833106465440222;0.7966423920945327;-0.44188240622732416;-0.4225453978968704;1.035834788861401;10.000009620332383;0.7502006835497443;-0.4244560010363448;-0.4244560000647102;0.7240439439269258;0.36666632231621216;0.8116056029200142
7.098675;1.0457589448346454;0.833106796623918;0.7966438321266508;-0.44188386080776537;-0.4225474560186432;1.0358325578624492;10.000009110117576;0.7502007225183931;-0.42445600102877135;-0.424456000033665;0.724044902571886;0.36667032798595617;0.8116082394763904
7.108675;1.0457580762548848;0.8331074736063494;0.7966450761192654;-0.44188770824101126;-0.42255152384058015;1.0358313263890946;10.000008678561516;0.7502007571668798;-0.42445600102127956;-0.4244560000032074;0.7240468635634673;0.3666733355099078;0.8116113133825533
7.118675;1.0457562515975896;0.8331075007085641;0.7966464307979018;-0.4418909317382703;-0.4225553837624672;1.0358290949369577;10.000008322897587;0.7502007876168851;-0.42445600101395264;-0.4244559999734864;0.7240478271834604;0.36667634492143236;0.8116134921071764
7.128675;1.0457544324718406;0.8331064109542352;0.7966467176117031;-0.4418944723240724;-0.4225595469123798;1.0358268639644383;10.00000803995598;0.7502008139304491;-0.42445600100685626;-0.42445599994464167;0.7240487937119934;0.36668035622578304;0.811616119566468
7.138675;1.0457526184557753;0.8331064398867861;0.7966480750915689;-0.44189769578737015;-0.4225634068295827;1.0358246337926749;10.000007826455592;0.7502008360565388;-0.42445600100001213;-0.4244559999168076;0.724049763357741;0.36668336937770873;0.8116182922798394
7.148675;1.045750809261624;0.833106469582862;0.7966494349652228;-0.44190091923376273;-0.42256726674437967;1.0358224046334035;10.00000767898912;0.750200853845241;-0.4244560009934164;-0.4244559998901076;0.7240507362474682;0.3666873842775529;0.8116209140600521
7.158675;1.0457499668774048;0.8331071511303871;0.7966506875540127;-0.44190476660883743;-0.4225713345602102;1.0358211766794652;10.000007594186089;0.750200867158511;-0.4244560009870733;-0.42445599986464755;0.7240527124865296;0.36669040080313614;0.8116239736961425
7.168675;1.0457481673325204;0.8331071823960718;0.7966520539317193;-0.44190799002594855;-0.42257519447164305;1.0358189501071602;10.000007568796407;0.750200875954998;-0.4244560009810114;-0.4244559998405302;0.7240536922090325;0.3666944188410528;0.8116265908394206
7.178675;1.0457463727651317;0.8331072145418101;0.7966534242510473;-0.44191121342621725;-0.4225790543809323;1.0358167250216113;10.000007599662084;0.7502008802541902;-0.4244560009752996;-0.4244559998178845;0.7240546755551718;0.36669743829820184;0.8116287542678882
7.188675;1.0457445831907621;0.8331061297720849;0.7966537298887609;-0.4419147539152148;-0.42258321752192013;1.0358145014580866;10.000007683701165;0.7502008800708554;-0.42445600097005315;-0.4244559997968729;0.7240556626089982;0.3667014591036615;0.8116313678970059
7.198675;1.0457430714743583;0.8331071048396436;0.7966558008844834;-0.44191844401964137;-0.4225874134647361;1.035812279428927;10.000007817581873;0.7502008754321243;-0.4244560009654038;-0.4244559997776571;0.7240576533559356;0.36670448119592025;0.8116344205227769
7.208675;1.045742253782605;0.8331077909097997;0.7966570741009041;-0.44192229133620364;-0.42259148127476287;1.0358110589499445;10.000007997482683;0.7502008664569866;-0.42445600096146974;-0.424455999760356;0.7240586477058738;0.36670850450234477;0.8116370318309761
7.218675;1.045740478955758;0.8331078269247968;0.7966584620824099;-0.44192551467160884;-0.4225953411746684;1.035808840046515;10.000008219421808;0.7502008533835176;-0.4244560009583603;-0.4244559997450271;0.7240596455847493;0.3667115289521373;0.8116391905094128
7.228675;1.0457387090807233;0.8331078640167464;0.796659854418698;-0.4419287379903597;-0.4225992010723586;1.0358066227565397;10.000008479455486;0.7502008364874637;-0.42445600095618474;-0.424455999731677;0.7240616470009605;0.36671555450644855;0.811642692449152
7.238675;1.045736944163601;0.8331079021960393;0.7966612508401096;-0.4419319612925323;-0.4226030609677495;1.0358044071137287;10.000008773402659;0.7502008159837397;-0.42445600095503083;-0.4244559997202712;0.724062652008189;0.36671958114363207;0.8116453017189136
7.248675;1.045735184091518;0.8331068236169314;0.7966615820064752;-0.4419355016848643;-0.42260722409863766;1.0358021931355739;10.000009096668983;0.7502007920333469;-0.4244560009549456;-0.4244559997107317;0.7240636606330537;0.3667226088266629;0.8116474586558348
7.258675;1.0457334286250843;0.8331068638532441;0.7966629853009752;-0.4419387249540772;-0.42261108398985936;1.0357999808517189;10.000009444277458;0.7502007648361266;-0.42445600095594943;-0.42445599970294356;0.7240646728366591;0.36672663750549483;0.8116500668944262
7.268675;1.0457316775050467;0.8331072220948069;0.796664694604327;-0.44194306602244954;-0.42261601280993516;1.035798770315282;10.000009810977097;0.7502007346963248;-0.42445600095806363;-0.42445599969678444;0.724066688501771;0.36672966713313815;0.8116531147819567
7.278675;1.0457308926151503;0.833107915108753;0.7966659928660987;-0.44194691325783036;-0.4226200806126741;1.035796561548497;10.000010191666696;0.7502007020391044;-0.4244560009613303;-0.42445599969215725;0.7240677074752223;0.36673369767849767;0.8116557217277438
7.288675;1.0457291498668613;0.8331079576719069;0.7966674037347352;-0.44195013648030124;-0.4226239404976197;1.0357943544786006;10.00001058185102;0.7502006673800591;-0.42445600096581054;-0.4244559996890089;0.7240687296315136;0.36673772914101405;0.8116583280087385
7.298675;1.045727684313798;0.8331075068636518;0.7966681365665189;-0.4419530257032858;-0.422627370702592;1.0357921489261572;10.000010977459501;0.750200631206441;-0.42445600097157904;-0.42445599968733905;0.7240707548717372;0.36674076155853286;0.8116613739311411
7.308675;1.0457259502756504;0.8331075500108844;0.7966695513139769;-0.4419562488935625;-0.42263123058058044;1.0357899446475582;10.000011374440572;0.7502005938503684;-0.42445600097872827;-0.42445599968720144;0.7240717830953433;0.3667447950041427;0.8116639791187168
7.318675;1.045724220809773;0.8331079100983639;0.7966712708060718;-0.44196058987348763;-0.4226361593863369;1.0357877413912842;10.00001176877759;0.7502005554915646;-0.424456000987361;-0.4244559996886986;0.7240728141935054;0.3667488295646369;0.8116665840516935
7.328675;1.0457224960147975;0.8331079526193862;0.796672688386131;-0.4419638130298538;-0.4226400192591882;1.0357855389312354;10.00001215669364;0.7502005162479793;-0.4244560009975679;-0.42445599969195996;0.7240748480475513;0.3667518653032681;0.8116696292411854
7.338675;1.0457207759929061;0.8331079944582477;0.7966741072471322;-0.44196703617050853;-0.4226438791295767;1.0357833371003657;10.000012535275246;0.7502004762033458;-0.424456001009417;-0.4244559996970953;0.7240758845287107;0.3667559022358132;0.8116722345069006
7.348675;1.0457190609154827;0.8331083525728695;0.7966758307034634;-0.441971377094329;-0.42264880792728887;1.0357811358468363;10.000012903476657;0.7502004353477745;-0.4244560010229588;-0.4244559997041505;0.7240769234843474;0.3667599403319889;0.8116748404467798
7.358675;1.0457173509900086;0.8331072748850945;0.7966761835058077;-0.4419749173090112;-0.4226529710372503;1.035778935277055;10.000013262408542;0.7502003935148771;-0.42445600103822606;-0.42445599971310577;0.7240779647050353;0.36676297953155845;0.811676995614646
7.368675;1.0457156462841972;0.8331073141014996;0.7966776069418068;-0.4419781403999903;-0.4226568309005772;1.0357767356645697;10.000013614586017;0.7502003503636706;-0.4244560010552265;-0.42445599972391784;0.7240800079370112;0.3667670197738726;0.8116804962737169
7.378675;1.0457139465499328;0.833107669541721;0.7966793354608712;-0.44198248126713624;-0.42266175969070213;1.03577553739612;10.000013962751515;0.750200305433663;-0.4244560010739448;-0.42445599973656173;0.7240810529532893;0.3667710610257429;0.8116831068410858
7.388675;1.0457134862196746;0.8331089821353057;0.7966810412165445;-0.4419856772881104;-0.4226650945378293;1.0357733408631964;10.000014309128533;0.7502002582645251;-0.42445600109435955;-0.4244559997510335;0.7240830995809883;0.36677510327201107;0.8116866118492793
7.398675;1.0457117947627013;0.833109018747471;0.7966824705471104;-0.4419889003328251;-0.42266895439194313;1.035771146399104;10.0000146553118;0.7502002084729823;-0.4244560011164619;-0.424455999767332;0.7240841476736416;0.3667781464798445;0.8116887754905442
7.408675;1.045710106520181;0.8331082539232915;0.7966831365138155;-0.441993558256769;-0.4226741864202491;1.0357689542871458;10.000015001895393;0.7502001557275333;-0.4244560011402416;-0.42445599978546067;0.7240851971262171;0.3667821905961191;0.8116913937643262
7.418675;1.0457084208463665;0.8331082891328421;0.7966845707081434;-0.44199678126654995;-0.4226780462694459;1.0357667648206792;10.000015348035324;0.7502000996961156;-0.42445600116563603;-0.4244559998054369;0.7240872479221798;0.36678623558405726;0.8116949070343621
7.428675;1.0457067370398203;0.8331086409273547;0.7966863109098394;-0.4420011220421102;-0.422682975044231;1.0357645783905876;10.00001569222666;0.7502000400380437;-0.42445600119249993;-0.424455999827278;0.7240883001412166;0.3667902814391242;0.8116975313101032
7.438675;1.0457050543173863;0.8331086752265326;0.7966877508042449;-0.44200434501671615;-0.42268683488772646;1.0357623954914865;10.000016034116651;0.7501999764388161;-0.42445600122062754;-0.4244559998509769;0.7240893539285613;0.36679432815220947;0.8117001588989251
7.448675;1.0457033718525315;0.8331087092970841;0.7966891938025709;-0.44200756797473445;-0.42269069472831333;1.035760216627053;10.000016376025735;0.7501999086354897;-0.4244560012497854;-0.4244559998765052;0.7240914094623678;0.36679737565761644;0.8117032303192373
7.458675;1.0457016889031285;0.8331090604107281;0.7966909433161302;-0.4420119086916614;-0.42269562349371076;1.0357580422372374;10.000016723102739;0.7501998364254607;-0.42445600127972327;-0.42445599990383687;0.7240924669265826;0.36680142383356934;0.8117058656143686
7.468675;1.045700277777556;0.8331086008543185;0.7966917129670367;-0.44201479763637;-0.4226990536201213;1.0357558726836125;10.000017082315885;0.750199759703185;-0.42445600131016714;-0.42445599993294286;0.7240935264525636;0.3668054725599055;0.811708505384337
7.478675;1.0456985920600697;0.8331089524525132;0.7966934695384214;-0.4420191383133089;-0.4227039823762432;1.035753708238781;10.000017461204726;0.7501996784914097;-0.42445600134080913;-0.4244559999637615;0.7240955880436266;0.3668095217638491;0.8117120420602848
7.488675;1.045696904138504;0.833108987548085;0.7966949266704371;-0.44202236120024074;-0.42270784220149227;1.0357515491124847;10.00001786636073;0.7501995929415649;-0.42445600137131445;-0.4244559999961985;0.7240966515540926;0.36681357140955884;0.8117146917942166
7.498675;1.0456952134714024;0.833109340581442;0.7966966910754327;-0.4420267018371362;-0.4227127709501263;1.0357493955176869;10.000018302067682;0.7501995033219422;-0.4244560014013344;-0.4244560000301561;0.7240987167349233;0.36681762144274727;0.8117182389016458
7.508675;1.045693519452949;0.8331093775328369;0.7966981564878278;-0.44202992468842667;-0.42271663076804006;1.0357472476872223;10.000018770215686;0.7501994099604417;-0.42445600143050466;-0.42445600006554707;0.7240997833063789;0.36682167174373054;0.8117208992984479
7.518675;1.0456918214229365;0.8331086150556849;0.7966988608176393;-0.44203458239523513;-0.42272186276418955;1.0357451058503273;10.000019271017667;0.7501993131612456;-0.4244560014584551;-0.42445600010228307;0.7241008510007936;0.3668247221400287;0.8117231131015662
7.528675;1.0456901187576422;0.8331086546514921;0.7967003357948076;-0.4420378052109131;-0.4227257225750747;1.0357429702068677;10.000019803350296;0.7501992131432201;-0.4244560014848443;-0.42445600014025786;0.7241029195473511;0.36682877246133316;0.8117266761447987
7.538675;1.045688410909779;0.8331090130009396;0.7967021193652329;-0.44204214576768874;-0.4227306513085098;1.0357408408777886;10.000020364674246;0.7501991099882576;-0.42445600150939045;-0.4244560001793413;0.7241039886619027;0.3668328225798157;0.8117293524125031
7.548675;1.0456866973890613;0.8331090561880408;0.7967036053212889;-0.4420453685477888;-0.42273451111174826;1.0357387178677093;10.0000209511066;0.75019900364475;-0.4244560015318772;-0.4244560002193694;0.7241060580663143;0.3668368724083897;0.8117329261532924
7.558675;1.0456852506770276;0.8331100429608967;0.7967057893676794;-0.4420490579790172;-0.42273870685454823;1.035736601091822;10.000021558050616;0.7501988940052988;-0.42445600155213875;-0.4244560002601242;0.7241071274898248;0.36684092188348566;0.8117356134197893
7.568675;1.0456835244504479;0.8331089735017252;0.7967062184558041;-0.44205259783475853;-0.42274286990682985;1.0357344904361359;10.000022181443986;0.7501987809560297;-0.4244560015700345;-0.4244560003013396;0.7241081966866837;0.36684497097130697;0.8117383063534677
7.578675;1.0456817911307346;0.8331093420717421;0.7967080260563386;-0.44205693831174747;-0.42274779862242945;1.035732385771551;10.000022818689542;0.7501986643838469;-0.42445600158544283;-0.42445600034273945;0.7241102654705659;0.3668490196826787;0.8117418969670065
7.588675;1.0456790881390765;0.8331090630913475;0.7967099504360874;-0.44206065461452354;-0.422752519380586;1.0357302869262413;10.000023468252603;0.7501985442185218;-0.42445600159826957;-0.42445600038405523;0.7241113336890487;0.36685306806568946;0.8117446010156253
7.598675;1.0456773389741079;0.833109121955948;0.7967114676368472;-0.4420638773009922;-0.4227563791624693;1.035728193715254;10.00002412874805;0.7501984204921879;-0.4244560016084324;-0.4244560004249994;0.7241134011876484;0.36685711619752887;0.8117482023567814
7.608675;1.0456755810111868;0.8331095020792609;0.7967132943793345;-0.4420682177124011;-0.4227613078659048;1.035726106013817;10.000024798849768;0.7501982933462247;-0.42445600161583436;-0.4244560004652387;0.7241144678529398;0.36686116418478776;0.8117509165427607
7.618675;1.0456738136746009;0.833109569408351;0.7967148239111617;-0.4420714403644149;-0.42276516764117067;1.0357230237794413;10.000025477693981;0.750198162979474;-0.42445600162037656;-0.4244560005044105;0.7241165336968778;0.3668652121474989;0.8117545272799844
7.628675;1.045672036487641;0.8331088404849286;0.7967155935653246;-0.4420760978482126;-0.4227703996006264;1.0357209470403625;10.000026164949166;0.7501980295935069;-0.4244560016220007;-0.42445600054216903;0.7241175988946785;0.3668692602002553;0.8117572500893918
7.638675;1.0456705220130853;0.8331098578551694;0.7967178266004273;-0.4420797871171686;-0.4227745952914099;1.0357188758842872;10.000026860909253;0.7501978933708178;-0.424456001620716;-0.424456000578215;0.7241186637636331;0.36687330844645205;0.8117599766965633
7.648675;1.045668724012053;0.8331099383322449;0.7967193725890162;-0.4420830097168657;-0.4227784550557452;1.035716810400685;10.000027566903118;0.750197754486134;-0.4244560016166055;-0.4244560006123075;0.7241207287218078;0.3668773569688336;0.8117635989374197
7.658675;1.0456669150179074;0.833110340348014;0.7967212266416585;-0.4420873500306452;-0.42278338374128976;1.0357147505739754;10.00002828507432;0.7501976131133478;-0.4244560016098178;-0.42445600064427175;0.7241217942184348;0.36688140582424206;0.8117663326152393
7.668675;1.0456650946412784;0.833110746815483;0.7967230850338212;-0.44209169032404677;-0.4227883124240799;1.0357126962257939;10.000029017283719;0.7501974693791328;-0.42445600160054225;-0.42445600067399175;0.7241238606493752;0.36688545506699033;0.8117699616736942
7.678675;1.0456632625738425;0.8331097229024536;0.7967235750709057;-0.4420952299837109;-0.4227924754472492;1.0357106470754915;10.000029764454517;0.7501973232983902;-0.4244560015889942;-0.42445600070138495;0.7241249283351555;0.3668895047796613;0.811772701743619
7.688675;1.0456614185815143;0.833110138240504;0.7967254406647818;-0.44209957023848134;-0.42279740412555616;1.035708602855376;10.000030526966995;0.7501971747601425;-0.4244560015754202;-0.42445600072639;0.7241269975503583;0.3668935550831974;0.8117763364040116
7.698675;1.045659562493626;0.8331105578587469;0.7967273092138046;-0.44210391047270287;-0.4228023328013885;1.0357065633560723;10.000031305204605;0.7501970235671962;-0.42445600156010044;-0.42445600074898004;0.7241280685529616;0.3668976061478066;0.8117790809269861
7.708675;1.0456576942904163;0.8331109815804716;0.7967291803033109;-0.442108250686206;-0.4228072614748271;1.0357045283829531;10.000032099694849;0.7501968694932022;-0.42445600154334345;-0.4244560007691771;0.7241301416206641;0.3669016582145887;0.811782718660659
7.718675;1.0456551251164583;0.8331110652528632;0.7967312495547346;-0.44211019785988315;-0.42281018022854483;1.035702497726066;10.000032911385366;0.7501967123248944;-0.4244560015254841;-0.4244560007870498;0.7241312170463251;0.3669057115853945;0.8117854648394112
7.728675;1.0456532336098463;0.8331103789079504;0.796732055311024;-0.4421148551412642;-0.4228154121640572;1.0357004711798232;10.000033742102845;0.7501965518693489;-0.42445600150688034;-0.4244560008026917;0.7241322950608511;0.36690976655528623;0.8117882108568106
7.738675;1.0456513312577518;0.8331108137331735;0.7967339309156375;-0.44211919528787047;-0.4228203408274096;1.0356974485780344;10.000034594443152;0.7501963879418015;-0.42445600148790286;-0.4244560008161897;0.7241343757580411;0.36691382333649203;0.8117918481716021
7.748675;1.0456494186639316;0.8331109346224369;0.796735503606698;-0.4421224177039051;-0.4228242005666414;1.0356954298454666;10.000035471115142;0.750196220384579;-0.42445600146892665;-0.4244560008276148;0.7241354590503561;0.366917882041805;0.8117945922109013
7.758675;1.045647496429215;0.8331113755346732;0.7967373794300263;-0.4421267578091603;-0.4228291292259117;1.0356934149953196;10.0000363741418;0.7501960491359171;-0.42445600145032464;-0.42445600083703433;0.7241375446456739;0.36692194271435224;0.8117982265311378
7.768675;1.0456455651552747;0.83311181908825;0.7967392546760029;-0.44213109789235727;-0.4228340578830638;1.035691403999246;10.000037303957564;0.7501958742843211;-0.42445600143244644;-0.42445600084451485;0.724138632103346;0.3669260053547666;0.8118009666340661
7.778675;1.0456436254704229;0.8331111472808477;0.7967400599939738;-0.4421357550666973;-0.42283928981136615;1.0356893966671465;10.000038258912555;0.7501956960438454;-0.42445600141559237;-0.424456000850103;0.7241407209553299;0.3669300699483867;0.811804596178867
7.788675;1.0456416780305764;0.8331115951555518;0.7967419327763994;-0.4421400951054062;-0.4228442184646769;1.0356873926693189;10.000039235768018;0.7501955146867006;-0.42445600140000256;-0.4244560008538228;0.7241418107668429;0.36693513649732595;0.8118077827626987
7.798675;1.0456390343687052;0.8331117006846028;0.796743999810641;-0.4421420420817161;-0.42284713716887934;1.0356853916149569;10.000040230713482;0.750195330495104;-0.4244560013858718;-0.4244560008557053;0.7241439011025455;0.36693920502887684;0.811811406133593
7.808675;1.0456370731223348;0.8331121514002738;0.7967458684513545;-0.44214638207218704;-0.4228520658137282;1.0356833931066722;10.000041239989557;0.7501951437509398;-0.424456001373391;-0.42445600085580304;0.7241449914844471;0.36694327556749984;0.8118141341341374
7.818675;1.0456351055311328;0.8331126031213478;0.796747734524105;-0.44215072204002287;-0.4228569944563127;1.0356803967565793;10.00004226026003;0.750194954743192;-0.42445600136277956;-0.4244560008541739;0.7241470814197623;0.3669473481110438;0.8118177508777555
7.828675;1.0456331318840604;0.833111937970966;0.7967485288450439;-0.4421553790995048;-0.42286222637404447;1.035678402140796;10.00004328938265;0.7501947637516384;-0.424456001354266;-0.4244560008508762;0.7241481704626549;0.36695142263645486;0.8118204725437468
7.838675;1.0456311525626005;0.8331123911632685;0.7967503890919106;-0.4421597190215483;-0.422867155012795;1.0356764087905;10.000044327009524;0.7501945710052533;-0.424456001348041;-0.42445600084598045;0.724150258219333;0.36695549909145947;0.8118240834477741
7.848675;1.0456291680167773;0.8331125277281669;0.7967519430003855;-0.4421629412348268;-0.42287101472940736;1.035674416312528;10.000045374180035;0.7501943766633519;-0.42445600134424144;-0.4244560008395678;0.724151344325415;0.3669595773588986;0.811826799899334
7.858675;1.0456271786287084;0.8331129817367965;0.7967537970770835;-0.4421672811124563;-0.4228759433641807;1.035672424520829;10.00004643234963;0.7501941808716599;-0.4244560013429745;-0.42445600083170854;0.7241534284687555;0.366963657254654;0.8118304062047964
7.868675;1.0456242225953596;0.8331127848486917;0.796755758325115;-0.4421709966664739;-0.4228806640077656;1.035670433426361;10.000047502539996;0.75019398386769;-0.4244560013443428;-0.42445600082243845;0.7241545104402859;0.3669687385955278;0.8118335705812816
7.878675;1.0456224970208803;0.8331127457200762;0.7967569259399547;-0.4421750025278625;-0.42288516285064587;1.0356674430923172;10.000048584801979;0.7501937860323837;-0.42445600134845646;-0.42445600081177076;0.7241565901755747;0.36697282127117736;0.8118371731641133
7.888675;1.0456204940432043;0.833113199919446;0.7967587697789315;-0.4421793423287605;-0.4228900914755385;1.0356654534910585;10.00004967827055;0.7501935878667805;-0.42445600135544703;-0.4244560007997339;0.7241576677546027;0.3669769052437474;0.8118398821613384
7.898675;1.0456184867772125;0.8331136539621653;0.7967606098204192;-0.4421836821057454;-0.42289502009808017;1.0356634644692109;10.000050781359443;0.7501933899525115;-0.42445600136547745;-0.42445600078638845;0.7241597433313735;0.36698099049887634;0.8118434818474248
7.908675;1.0456164755564044;0.8331137905589168;0.7967621426671997;-0.4421869041875892;-0.42289887979942586;1.0356614757686262;10.000051891101482;0.7501931928991837;-0.4244560013787276;-0.424456000771833;0.7241608170362884;0.3669850770058871;0.8118461885745346
7.918675;1.0456144608923168;0.8331142436408359;0.7967639747797138;-0.44219124391862946;-0.42290380841711256;1.035659487037901;10.000053002495356;0.7501929972901409;-0.42445600139537254;-0.42445600075620477;0.7241628889082028;0.36698916471732573;0.8118497867175972
7.928675;1.0456114813700954;0.8331129269361709;0.7967648442186377;-0.442195276408801;-0.422908832319407;1.035657497868832;10.000054109292249;0.7501928036626968;-0.4244560014155637;-0.4244560007396486;0.7241639588797352;0.36699425360206095;0.8118529446415839
7.938675;1.0456094616195353;0.833113377478881;0.7967666678952756;-0.44219961608584635;-0.4229137609309821;1.0356545078779462;10.000055205240969;0.7501926125092868;-0.4244560014394045;-0.42445600072227335;0.7241660268171183;0.36699834365685363;0.8118565424786276
7.948675;1.0456074400489617;0.8331138260825811;0.7967684872155231;-0.442203955738632;-0.4229186895395647;1.035652516796568;10.000056284311372;0.7501924243037892;-0.424456001466939;-0.4244560007041476;0.7241670925325243;0.36700243487964734;0.8118592484815987
7.958675;1.0456056899098578;0.8331148966603387;0.796770691207224;-0.44220764429046583;-0.42292288505582837;1.0356505244688823;10.000057340230137;0.7501922395380632;-0.4244560014981726;-0.42445600068533795;0.7241691557417046;0.36700652726958455;0.8118628468777727
7.968675;1.0456036655172458;0.833115340065676;0.7967725014427721;-0.4422119838946374;-0.4229278136549206;1.0356485307535612;10.000058366405808;0.7501920586965686;-0.42445600153309065;-0.4244560006659507;0.7241702160914021;0.3670106208652848;0.8118655540059893
7.978675;1.045600678028452;0.8331151291294284;0.79677441715613;-0.4422156991144049;-0.42293253424619054;1.0356465355235458;10.000059356617868;0.7501918821798331;-0.42445600157164737;-0.42445600064614314;0.7241722732711801;0.3670157157556093;0.811869606319639
7.988675;1.0455986517095168;0.8331144480002274;0.7967751482993851;-0.44222035578077984;-0.42293776612573;1.0356445387815854;10.000060305581572;0.7501917102637483;-0.4244560016137513;-0.4244560006260933;0.7241733270720017;0.3670198120595739;0.8118723162007206
7.998675;1.0455966247077952;0.833114880633872;0.7967769428509452;-0.4422246953058942;-0.4229426947128004;1.035641540655146;10.000061209153614;0.750191543101184;-0.4244560016592858;-0.4244560006059507;0.7241753773563983;0.3670239099186822;0.8118759201455196
8.008675;1.0455945971160572;0.8331149920165553;0.7967784284118783;-0.4422279171597042;-0.4229465543791214;1.0356395412591999;10.00006206553577;0.75019138072055;-0.4244560017081316;-0.4244560005858191;0.7241764240342209;0.36702800948875086;0.8118786346054262
8.018675;1.0455925689151924;0.833115416152295;0.7967802114023216;-0.44223225663775784;-0.4229514829581491;1.0356375406602671;10.000062876527874;0.7501912230525049;-0.4244560017601549;-0.4244560005657844;0.7241784670979395;0.3670321109073594;0.8118822439109212
8.028675;1.0455895779613504;0.8331151846643757;0.7967820987572897;-0.44223597170447787;-0.42295620352253627;1.0356355389543834;10.00006364623724;0.7501910700116247;-0.42445600181518583;-0.4244560005459336;0.7241805066428254;0.367037214262033;0.8118863084275144
8.038675;1.045587821110979;0.8331151063332475;0.7967831896654063;-0.4422399771697851;-0.4229607022727694;1.035633536268099;10.000064378562543;0.750190921559503;-0.42445600187301696;-0.4244560005263406;0.7241815427819551;0.36704131957734626;0.8118890321482053
8.048675;1.0455857903175;0.8331155165148971;0.796784953899188;-0.4422443165679948;-0.4229656308349387;1.0356305326676831;10.000065076311335;0.7501907776815315;-0.42445600193340255;-0.42445600050705656;0.7241835755406361;0.367045426811048;0.8118926510985164
8.058675;1.0455837585654413;0.8331159219292168;0.7967867116443372;-0.4422486559412094;-0.4229705593923877;1.0356285281322963;10.000065741454106;0.7501906383285527;-0.42445600199604167;-0.4244560004881039;0.724184604865195;0.36704953586054534;0.8118953812932537
8.068675;1.0455817259271294;0.8331163225740897;0.7967884629220516;-0.4422529952893749;-0.42297548794501383;1.035626522662529;10.00006637494312;0.7501905034238431;-0.42445600206057366;-0.42445600046945525;0.7241866307021515;0.36705464657798875;0.8118994587737199
8.078675;1.0455787303982202;0.8331160673552919;0.796790318215933;-0.44225671019806073;-0.4229802084754129;1.0356245164169278;10.000066976246506;0.7501903729150149;-0.4244560021266136;-0.42445600045102855;0.7241876530550437;0.3670587587872882;0.811902195415719
8.088675;1.0455766959864916;0.8331153407296479;0.7967909878203153;-0.4422613666084126;-0.4229854403129643;1.0356225097342098;10.00006754323815;0.7501902467649302;-0.42445600219379986;-0.42445600043272447;0.7241896720186644;0.3670628723011905;0.8119058272119761
8.098675;1.0455746606535192;0.8331157267948451;0.7967927200391302;-0.44226570587600106;-0.4229903688494347;1.0356195030546065;10.000068072289698;0.7501901248960029;-0.4244560022618114;-0.42445600041446324;0.7241906877980189;0.3670669869276305;0.8119085701601446
8.108675;1.0455728974363436;0.8331167322848927;0.7967948352274462;-0.4422693940452673;-0.42299456424961546;1.035617496845643;10.000068558379361;0.7501900071962742;-0.42445600233035163;-0.4244560003961824;0.7241927006914772;0.3670721024685103;0.8119126602032508
8.118675;1.0455708605631333;0.8331171082501716;0.7967965551537681;-0.44227373326288566;-0.42299949277153176;1.0356154915531568;10.000068995590107;0.7501898935714727;-0.4244560023991101;-0.42445600037781694;0.7241937110428773;0.3670762187202715;0.8119154090804156
8.128675;1.0455678612659167;0.8331168278433397;0.7967983797324082;-0.4422774480133375;-0.42300421326297466;1.0356134875582383;10.000069378044866;0.7501897839514104;-0.42445600246774656;-0.424456000359296;0.7241957191868091;0.3670803354688917;0.8119190527201299
8.138675;1.045565824016618;0.833116075265344;0.7967990196592285;-0.4422821042944567;-0.4230094450712819;1.0356104851559134;10.000069700404197;0.7501896782748844;-0.424456002535937;-0.42445600034055797;0.7241977254046361;0.3670854524820608;0.8119231512318283
8.148675;1.0455637873320598;0.8331164342918282;0.7968007238749907;-0.44228644343187307;-0.4230143735732993;1.0356084845524003;10.000069957436878;0.7501895764942471;-0.4244560026034273;-0.424456000321559;0.7241987299312862;0.3670895695111539;0.8119259084274155
8.158675;1.0455617517854543;0.8331167869958729;0.7968024242588334;-0.44229078254458415;-0.42301930206863475;1.035606485892116;10.000070143711785;0.7501894785582528;-0.42445600267003714;-0.42445600030227526;0.7242007330125362;0.36709368630004796;0.8119295603320835
8.168675;1.0455587558230943;0.8331164820907263;0.7968042320421983;-0.4422944971682903;-0.42302402252794186;1.0356044893181324;10.000070254131638;0.75018938436702;-0.4244560027356281;-0.42445600028270347;0.7242017349238363;0.3670978025878471;0.8119323229926781
8.178675;1.0455567237895076;0.8331168215373456;0.7968059270545609;-0.4422988362264976;-0.4230289510084237;1.0356024949962457;10.000070284296083;0.750189293749203;-0.42445600280007006;-0.42445600026283914;0.7242037359055271;0.3671029181143676;0.8119364323638254
8.188675;1.0455549668498327;0.8331166609780442;0.7968069406827724;-0.44230284130829717;-0.4230334496326843;1.035599503093904;10.00007023009418;0.7501892064882578;-0.4244560028632227;-0.4244560002426476;0.7242047360669492;0.3671070326467293;0.8119392002011626
8.198675;1.0455529392815288;0.8331169865689776;0.7968086328050956;-0.44230718031835226;-0.4230383780973126;1.0355975137954747;10.000070087438859;0.7501891223606674;-0.4244560029249365;-0.42445600022206703;0.7242067353436511;0.3671111460025742;0.8119428625048138
8.208675;1.0455499522911902;0.8331166540198697;0.7968104346155556;-0.4423108948179858;-0.4230430985203847;1.0355955273682067;10.000069852737651;0.7501890411397282;-0.4244560029850673;-0.4244560002010321;0.7242077335474415;0.3671162580363004;0.8119460874933373
8.218675;1.0455479302019255;0.8331169653771482;0.7968121255887562;-0.4423152337751722;-0.4230480269708003;1.0355935442142687;10.00006952373146;0.7501889625810778;-0.42445600304348713;-0.42445600017948765;0.724209730456126;0.3671203686068932;0.811949754682657
8.228675;1.0455459112848;0.8331172695053854;0.7968138165321226;-0.4423195727089747;-0.42305295541495286;1.0355905648593184;10.000069099700754;0.7501888864039624;-0.4244560031000795;-0.4244560001573903;0.7242117258763381;0.36712447756450345;0.8119534240628662
8.238675;1.0455438957393883;0.8331164488334151;0.7968144388590511;-0.442324228739532;-0.42305818716037147;1.0355885898864436;10.000068580154544;0.7501888122754309;-0.42445600315473336;-0.4244560001347221;0.7242127196481036;0.36712858476692134;0.8119562034036444
8.248675;1.0455409215440166;0.8331160875634511;0.7968162410978514;-0.4423279431180664;-0.42306290755296094;1.0355866198741461;10.000067963640108;0.7501887398614382;-0.4244560032073484;-0.4244560001115258;0.7242147115982507;0.3671336901069851;0.8119603283741235
8.258675;1.0455391855665475;0.8331169948698145;0.7968183228418207;-0.44233163090690447;-0.42306710280543347;1.0355846553518515;10.000067248716855;0.7501886689491943;-0.4244560032578369;-0.424456000087926;0.7242157015081685;0.3671377935103208;0.8119631103470711
8.268675;1.0455371796373687;0.8331172707630513;0.7968200160263224;-0.44233596974282113;-0.4230720312224577;1.0355816967261233;10.000066435514467;0.7501885995018794;-0.4244560033061094;-0.42445600006411366;0.7242176891269139;0.3671418948964261;0.8119667848314353
8.278675;1.0455351765263121;0.8331175398454024;0.7968217098536938;-0.4423403085559331;-0.42307695963396913;1.03557974420701;10.000065525933604;0.7501885315583953;-0.4244560033520577;-0.42445600004031614;0.7242186742027346;0.36714699414712965;0.8119700195242748
8.288675;1.0455322139679477;0.8331160335647507;0.7968224458034276;-0.4423443399363678;-0.42308198330583163;1.0355777978092866;10.00006452295715;0.7501884650828795;-0.42445600339556666;-0.42445600001678174;0.7242206565189949;0.36715109111043465;0.8119736933432343
8.298675;1.0455302156942863;0.8331162893319607;0.7968241407150212;-0.4423486786987002;-0.4230869117060072;1.0355758573805507;10.000063429927724;0.7501883999135271;-0.42445600343654316;-0.4244559999937781;0.7242226359090378;0.36715518562824134;0.8119773658757227
8.308675;1.0455282193056463;0.8331168557706555;0.7968261393539654;-0.44235413501083093;-0.4230929090113214;1.0355729226152508;10.000062250335654;0.7501883358281284;-0.42445600347493045;-0.42445599997159034;0.724223612240166;0.3671602775545306;0.8119805967299395
8.318675;1.045526224381141;0.8331170988278334;0.7968278349337212;-0.4423584737262093;-0.4230978374012161;1.0355709931209094;10.000060988329551;0.7501882726237523;-0.42445600351071283;-0.4244559999505083;0.7242255853967313;0.3671643667460865;0.8119842648237025
8.328675;1.0455232684566875;0.8331155672407848;0.7968285721678598;-0.4423625049860696;-0.4231028610495632;1.0355690684713743;10.000059649395018;0.7501882101493104;-0.424456003543908;-0.4244559999308034;0.7242265552636107;0.36716845305244317;0.811987037953012
8.338675;1.0455215479767292;0.833116423172483;0.7968306571597952;-0.44236619258388266;-0.42310705623417477;1.0355671481714683;10.000058240057788;0.7501881483175443;-0.4244560035745481;-0.42445599991270677;0.7242285217124174;0.3671735363262445;0.8119911517268606
8.348675;1.0455195541416236;0.8331166491942276;0.7968323528602109;-0.44237053122756553;-0.4231119846073468;1.035564231637294;10.000056766302349;0.7501880871071621;-0.42445600360268376;-0.42445599989640065;0.7242294846162806;0.3671776164447082;0.8119939175858075
8.358675;1.0455175589803376;0.8331168700789248;0.7968340487487983;-0.4423748698494654;-0.42311691297673953;1.0355623182825757;10.000055232077464;0.7501880265414299;-0.42445600362839725;-0.4244559998820284;0.7242314438781535;0.3671816933305025;0.8119975712732179
8.368675;1.0455145995503814;0.8331164348797129;0.7968358556195928;-0.4423785838730197;-0.4231216332858333;1.0355604077040694;10.000053638972348;0.7501879666669075;-0.4244560036517898;-0.4244559998697115;0.7242333994115938;0.36718676695393243;0.8120016728059769
8.378675;1.0455125990581107;0.8331155282223064;0.7968364840012047;-0.442383239568318;-0.42312686496561436;1.035558499801273;10.000051987004612;0.7501879075716504;-0.4244560036729637;-0.42445599985953886;0.7242343510786068;0.36719083730775315;0.8120044256328103
8.388675;1.0455105947449526;0.8331157340787677;0.7968381825350955;-0.44238757811988677;-0.4231317933247017;1.0355555946813433;10.000050275946306;0.7501878494299165;-0.42445600369201725;-0.4244559998515349;0.7242362986715776;0.3671949043808849;0.8120080654771752
8.398675;1.045508585974869;0.8331159347246109;0.7968398825200929;-0.44239191665002014;-0.4231367216811027;1.0355536925299003;10.000048505917912;0.7501877925299179;-0.42445600370902875;-0.42445599984564747;0.7242372419372977;0.36719996815029543;0.8120112603155819
8.408675;1.045505883251258;0.8331161035266441;0.7968420838660852;-0.44239497949323825;-0.42314070875745763;1.0355517936336924;10.000046677221718;0.7501877372773924;-0.4244560037240247;-0.42445599984176824;0.7242391806120316;0.367204028574717;0.8120148891505081
8.418675;1.0455038643915864;0.8331162933402927;0.79684378689918;-0.44239931797520493;-0.4231456371052494;1.0355488983759977;10.000044790876228;0.7501876841785073;-0.4244560037369708;-0.4244559998397626;0.7242401144952619;0.36720808558617885;0.8120176200117458
8.428675;1.0455018403547092;0.8331153601804739;0.796844422515699;-0.442403973559414;-0.4231508687735199;1.0355470070422748;10.000042849442565;0.7501876337983379;-0.42445600374779024;-0.42445599983948723;0.7242420435044411;0.3672131390936864;0.8120216887127393
8.438675;1.0454988493364659;0.8331148881825307;0.7968462390371768;-0.4424076873838338;-0.42315558905199396;1.0355451196786944;10.00004085690679;0.7501875867128144;-0.4244560037563712;-0.42445599984079074;0.7242439676579748;0.3672171889873368;0.8120252988352538
8.448675;1.045496815796382;0.8331153791728076;0.7968482499723143;-0.44241314333419346;-0.42316158630128897;1.0355432362202421;10.000038818210395;0.7501875434613398;-0.4244560037625666;-0.4244559998435167;0.7242448870481616;0.3672212351444276;0.8120280107248694
8.458675;1.0454947782776214;0.8331155479341514;0.7968499592591324;-0.4424174817250609;-0.42316651464183225;1.0355403566812422;10.000036739125305;0.7501875045183088;-0.42445600376621784;-0.4244559998475202;0.7242468018441859;0.3672262774545624;0.812032060531112
8.468675;1.0454927373810692;0.8331157116937361;0.7968516703351282;-0.4424218200954019;-0.42317144298104875;1.0355384811697237;10.00003462601618;0.7501874703220539;-0.42445600376718606;-0.4244559998526879;0.7242477123030535;0.3672303158305361;0.8120347601994925
8.478675;1.0454900046820592;0.8331147266558961;0.7968528143002295;-0.44242519986527284;-0.4231757333375667;1.0355366098040057;10.000032485245587;0.750187441294266;-0.4244560037653425;-0.4244559998589422;0.7242496187634152;0.36723535018139947;0.8120387982927652
8.488675;1.045487958794153;0.8331148810233424;0.7968545292747725;-0.4424295381891726;-0.4231806616707668;1.0355347427057568;10.000030322614265;0.7501874177798384;-0.42445600376052256;-0.4244559998662198;0.724251521627639;0.3672393803876872;0.8120423788000449
8.498675;1.045485911182607;0.8331150312370676;0.7968562462676803;-0.44243387649272264;-0.4231855900027832;1.0355318800664295;10.000028143057575;0.7501874000085329;-0.42445600375249537;-0.42445599987445054;0.7242524213446567;0.36724340631715313;0.8120450624415089
8.508675;1.045483862182849;0.8331151777087544;0.7968579653263752;-0.4424382147760054;-0.4231905183336508;1.0355300221869537;10.00002595086181;0.7501873881476796;-0.42445600374097103;-0.4244559998835694;0.7242543183707243;0.36724842786925715;0.8120490856843282
8.518675;1.0454808499528012;0.8331146697060592;0.7968597970070134;-0.44244192837800694;-0.4231952385859214;1.0355281694431167;10.000023750155636;0.7501873823606677;-0.4244560037256227;-0.4244559998935443;0.7242552131337997;0.3672524450078811;0.8120517607381166
8.528675;1.045478798651913;0.8331136921149654;0.7968604513950167;-0.44244658373994245;-0.4232004702429583;1.0355263222039803;10.000021544865517;0.7501873828373484;-0.4244560037061102;-0.42445599990438426;0.7242571060689263;0.36725645775662735;0.8120553241250185
8.538675;1.0454767464719223;0.8331138291699747;0.7968621767236376;-0.4424509219574776;-0.4232053985694881;1.0355234807869707;10.000019338673432;0.7501873898371427;-0.42445600368211234;-0.42445599991611754;0.7242579976851571;0.36726146617196354;0.8120584447442718
8.548675;1.045473731630391;0.8331136296682009;0.796864317775681;-0.44245575298850054;-0.42321118771848726;1.0355216454673808;10.000017135474538;0.7501874037134076;-0.4244560036533585;-0.42445599992876387;0.7242598885939152;0.3672654703352182;0.812062002196547
8.558675;1.0454719512356585;0.8331143864163293;0.7968664360954565;-0.4424594400953204;-0.42321538278194326;1.0355198164396306;10.000014939204224;0.7501874248824469;-0.4244560036196436;-0.4244559999423189;0.7242617794907843;0.36726947036697316;0.8120655571020654
8.568675;1.045469897101983;0.8331145163641676;0.7968681664213901;-0.44246377824576266;-0.42322031109995484;1.0355169937164126;10.000012752801586;0.750187453761807;-0.4244560035808262;-0.4244559999567413;0.7242626710791191;0.36727446643966744;0.8120686700601774
8.578675;1.0454678418474406;0.8331135269402474;0.7968688290222194;-0.44246843350206083;-0.42322554275034596;1.0355151771056275;10.00001057785012;0.7501874907093945;-0.4244560035368328;-0.4244559999719413;0.7242645639753615;0.3672784587738396;0.8120722204641243
8.588675;1.045464822981017;0.8331130023410863;0.7968706719773391;-0.4424721469119766;-0.4232302629790122;1.035513366276536;10.000008415557707;0.7501875360162377;-0.4244560034876654;-0.42445599998779354;0.7242654586758005;0.36728344760731274;0.8120753291059009
8.598675;1.045462764013109;0.8331131274569666;0.7968724051037775;-0.4424764849976999;-0.42323519129207005;1.0355115608244236;10.00000626798646;0.7501875899648125;-0.42445600343338336;-0.42445600000416395;0.724267355547324;0.36728743317014767;0.8120788750766592
8.608675;1.0454607023989968;0.8331132515490051;0.7968741386476146;-0.44248082306365816;-0.4232401196036748;1.0355087603465951;10.000004138586867;0.750187652859747;-0.42445600337407446;-0.42445600002092443;0.7242692547847182;0.36729141568433005;0.8120824185476617
8.618675;1.0454586376588295;0.8331133749597864;0.7968758722890157;-0.4424851611098727;-0.4232450479138112;1.0355069645371018;10.000002031834043;0.7501877249501905;-0.4244560033098607;-0.4244560000379655;0.7242701564152926;0.36729639535941394;0.8120855197323807
8.628675;1.045455880380009;0.8331123541802182;0.7968770367370468;-0.44248854047750014;-0.42324933818913296;1.0355051732306326;9.9999999522113;0.7501878063000641;-0.4244560032409247;-0.4244560000552211;0.7242720604038542;0.3673003723996156;0.8120890577206893
8.638675;1.0454538082248157;0.8331127943195776;0.7968790727096275;-0.44249399596768507;-0.42325533539582927;1.035503386336511;9.999997903409938;0.7501878967459705;-0.4244560031675016;-0.4244560000726833;0.7242729667600686;0.36730434702068576;0.8120917010020992
8.648675;1.0454517318703598;0.8331129176216585;0.7968808041270115;-0.4424983339471;-0.423260263698007;1.0355006037358518;9.99999588843982;0.7501879959737826;-0.4244560030898575;-0.42445600009039236;0.7242748755511369;0.36730931944061107;0.8120956855312291
8.658675;1.0454486890627346;0.8331123904733067;0.796882644426327;-0.44250204716574715;-0.42326498390186845;1.0354988252285735;9.999993910404637;0.7501881036026932;-0.42445600300829583;-0.42445600010841217;0.7242767868525154;0.36731328986775064;0.8120992147344567
8.668675;1.0454466036983778;0.8331125152568469;0.7968843722427769;-0.4425063851003021;-0.42326991220006016;1.0354970504879943;9.999991973325663;0.7501882191814327;-0.4244560029231623;-0.4244560001268075;0.7242777007321195;0.3673172585038526;0.8121018489699111
8.678675;1.0454445137668869;0.8331115236292381;0.7968850290237761;-0.4425110401418734;-0.42327514383810216;1.0354942790376709;9.999990082376353;0.7501883421137836;-0.424456002834824;-0.42445600014563184;0.724279617270532;0.3673222255440228;0.8121058242804561
