time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.688675;1.0454424193689815;0.8331116506947589;0.7968867524977112;-0.44251537803710844;-0.423280072134116;1.0354925103003472;9.999988243292378;0.7501884716167884;-0.424456002743645;-0.42445600016491636;0.724280536567165;0.36732619118184967;0.8121084523597275
8.698675;1.0454396316989638;0.8331117527667874;0.7968889738442494;-0.4425184400893119;-0.42328405902800254;1.0354907436795735;9.99998646158136;0.7501886067773758;-0.4244560026499733;-0.42445600018465834;0.7242824587434684;0.3673311556265079;0.8121124215627857
8.708675;1.0454375291196099;0.8331118824720107;0.7968906931669072;-0.44252277793953876;-0.42328898731706405;1.0354889785970522;9.999984741962008;0.750188746677807;-0.4244560025541416;-0.4244560002048146;0.7242833839489603;0.36733511911065303;0.8121150435492885
8.718675;1.0454354231905534;0.8331120134610525;0.7968924108086518;-0.4425271157699067;-0.4232939156045746;1.0354862144511632;9.999983088152767;0.7501888905002142;-0.4244560024564762;-0.42445600022530217;0.7242853123464131;0.3673390818739976;0.8121185542774447
8.728675;1.0454323526462617;0.8331103771239832;0.7968931688041856;-0.4425311459280654;-0.4232989391292712;1.0354844505835683;9.999981503158885;0.7501890375238184;-0.4244560023573012;-0.4244560002460134;0.7242872440765753;0.3673440441409721;0.8121225140065435
8.738675;1.045430242358025;0.8331108275942399;0.7968951876917808;-0.44253660117613286;-0.42330493631364285;1.0354826863181803;9.99997998972122;0.7501891870579371;-0.4244560022569344;-0.4244560002668333;0.724288179222184;0.36734800612362245;0.8121251259516951
8.748675;1.0454281311865143;0.8331109621069864;0.7968969029784247;-0.44254093893849533;-0.4233098645952514;1.0354809210430007;9.999978550706027;0.7501893384123476;-0.4244560021556846;-0.4244560002876349;0.7242901177959541;0.3673519680462666;0.8121286258891921
8.758675;1.0454260199990806;0.8331110978295421;0.7968986185712693;-0.4425452766806841;-0.4233147928750892;1.03547815427784;9.999977189073567;0.7501894909055037;-0.42445600205385997;-0.42445600030826997;0.7242910597624539;0.3673569301555382;0.8121316823114988
8.768675;1.0454232206806706;0.8331112084814251;0.7969008350044288;-0.4425483385404604;-0.4233187797219414;1.0354763856307654;9.999975907031947;0.750189643866874;-0.42445600195177474;-0.4244560003285888;0.7242930050616808;0.36736089270025174;0.8121351742249787
8.778675;1.0454211121279195;0.8331102290082504;0.7969014835113389;-0.44255299336557835;-0.4233240113437173;1.035474614681557;9.999974705558525;0.7501897966220712;-0.4244560018497356;-0.42445600034847863;0.7242949536050094;0.36736485590914286;0.8121386621441329
8.788675;1.0454190062519955;0.8331103679052633;0.7969032022422095;-0.44255733104156014;-0.4233289396146021;1.035471840956875;9.999973585120598;0.7501899484800583;-0.4244560017480174;-0.42445600036788445;0.7242959052695515;0.3673698199901556;0.8121417066491525
8.798675;1.0454159418792255;0.8331098565046479;0.7969050331128914;-0.44256104387724504;-0.4233336597672769;1.0354700639683385;9.999972546317775;0.7501900987374788;-0.4244560016468582;-0.42445600038679854;0.7242978599138683;0.3673737851388194;0.8121451868471052
8.808675;1.0454138436724347;0.8331099967527403;0.7969067552362736;-0.44256538150699976;-0.42333858803320473;1.0354682831946114;9.999971589715878;0.7501902466982437;-0.4244560015464687;-0.4244560004052321;0.7242988173969173;0.3673777515475215;0.8121477715249653
8.818675;1.0454117500611646;0.8331101374008506;0.796908479321059;-0.4425697191162591;-0.42334351629730327;1.0354664980764565;9.999970715480263;0.7501903917090146;-0.4244560014470358;-0.42445600042319803;0.724300777584751;0.3673827194171791;0.8121516969657884
8.828675;1.0454096613562143;0.8331094779268134;0.7969094398915785;-0.44257549127484996;-0.42334981681130285;1.0354637080818898;9.999969923021993;0.7501905331862192;-0.42445600134872435;-0.4244560004406934;0.7243027403370992;0.3673866889505743;0.8121551669836178
8.838675;1.0454066157544641;0.8331089677155087;0.7969112785548168;-0.4425792039970013;-0.4233545369509137;1.0354619127772837;9.99996921080732;0.7501906706061194;-0.4244560012516733;-0.42445600045767157;0.724303705463356;0.36739166031639053;0.812158194842757
8.848675;1.0454048103944455;0.8331097333142712;0.7969133980763251;-0.44258289047914473;-0.4233587318673058;1.0354601118988693;9.999968576658757;0.7501908034673429;-0.4244560011559911;-0.42445600047402626;0.7243056726755988;0.36739563362431005;0.8121616598926163
8.858675;1.0454027372779227;0.8331098739729247;0.7969151297175049;-0.44258722799658573;-0.42336366012113574;1.0354583053948623;9.99996801783891;0.7501909312416029;-0.4244560010617646;-0.42445600048960297;0.7243066416038989;0.36739960894858487;0.8121642312652612
8.868675;1.045400669482527;0.8331100145766022;0.7969168630199741;-0.4425915654923936;-0.42336858837344926;1.0354554933887414;9.999967530394402;0.7501910533725608;-0.4244560009690791;-0.42445600050423027;0.7243086118756339;0.36740458636052387;0.812168145541564
8.878675;1.0453976450901528;0.8331083866160616;0.7969176397029628;-0.44259559523075004;-0.42337361185380107;1.035453676135272;9.999967108827988;0.7501911693785326;-0.4244560008780338;-0.42445600051776256;0.7243105831575564;0.36740856592444215;0.8121716067669884
8.888675;1.0453955882152193;0.8331085269430062;0.7969193764857948;-0.44259993267695313;-0.4233785401023903;1.035451853998946;9.99996674670691;0.7501912789400729;-0.42445600078874113;-0.42445600053010196;0.7243115551133987;0.36741254768203946;0.8121741761162431
8.898675;1.0453935369437108;0.83310866695219;0.7969211150393863;-0.4426042701007403;-0.4233834683494531;1.0354490273954682;9.999966437374566;0.7501913818642386;-0.4244560007013171;-0.42445600054119054;0.7243135273644997;0.3674175316474732;0.812178090217277
8.908675;1.045390529382641;0.8331081555364382;0.7969229658505567;-0.4426079826196216;-0.42338818846379034;1.0354471966874075;9.999966174206014;0.7501914780138922;-0.4244560006158848;-0.42445600055100663;0.7243144995182972;0.36742151781617977;0.8121806611330812
8.918675;1.0453887627198202;0.83310891970539;0.7969250972178569;-0.442611668936672;-0.42339238334456336;1.0354453620848882;9.999965950839094;0.7501915672549695;-0.4244560005325701;-0.42445600055956806;0.7243164712407011;0.36742550618657366;0.8121841252404677
8.928675;1.0453867290814063;0.83310825841638;0.7969260746981496;-0.44261744083278165;-0.42339868384090834;1.0354435236316215;9.99996576183891;0.7501916494094507;-0.4244560004514767;-0.42445600056692145;0.7243174423132307;0.367430496749413;0.81218715159339
8.938675;1.0453847017001716;0.8331083972220891;0.7969278187162696;-0.4426217781566773;-0.4234036120786005;1.0354406812700523;9.999965603347372;0.7501917242600642;-0.424456000372674;-0.4244560005731167;0.7243194126207861;0.36743448943504337;0.8121906193536386
8.948675;1.045381718752922;0.8331078848858297;0.7969296741142967;-0.4426254905515787;-0.42340833217785107;1.0354388349011725;9.999965472921586;0.7501917916034259;-0.424456000296229;-0.424456000578181;0.7243213821196026;0.3674384840918613;0.8121940893533304
8.958675;1.0453797043522228;0.8331080236666005;0.7969314196189509;-0.4426298278229406;-0.4234132604114947;1.035436984449253;9.999965368855287;0.7501918512911611;-0.4244560002222544;-0.42445600058212946;0.7243223508477227;0.3674434805271557;0.8121971224083667
8.968675;1.0453776965315296;0.8331081627619558;0.7969331657478026;-0.4426341650706532;-0.4234181886436343;1.035435129911941;9.999965289896586;0.7501919032406869;-0.42445600015092094;-0.4244560005849965;0.7243243188913921;0.3674474785562307;0.8122005975445968
8.978675;1.0453756953271853;0.8331071851064675;0.7969338434982565;-0.44263881942572547;-0.4234234202383716;1.0354322712958626;9.999965235237422;0.7501919474346712;-0.42445600008242673;-0.42445600058681493;0.7243252862721036;0.3674514780197054;0.8122031836635074
8.988675;1.045373011801266;0.8331072997370634;0.7969360907230894;-0.44264188064477267;-0.4234274069441811;1.0354304085204122;9.999965204391145;0.7501919839219465;-0.4244560000169501;-0.4244560005875708;0.7243272528690958;0.3674564787772596;0.8122071168547192
8.998675;1.0453710239300753;0.8331074418318276;0.7969378378347418;-0.44264621781559776;-0.42343233516821904;1.0354285414109485;9.999965197410738;0.750192012804284;-0.42445599995461797;-0.4244560005872178;0.7243292184163009;0.36746048069610215;0.8122106004932348
9.008675;1.0453690427159035;0.8331075856089505;0.7969395849690324;-0.44265055496271566;-0.42343726339069826;1.0354266697171524;9.999965215531615;0.750192034192697;-0.4244559998955128;-0.42445600058573524;0.7243301825305503;0.36746448364285916;0.8122131952219004
9.018675;1.045367068054948;0.8331077315284278;0.7969413321766009;-0.4426548920861885;-0.42344219161157487;1.0354237931249535;9.999965261408493;0.7501920481797659;-0.42445599983969895;-0.42445600058315247;0.7243321447767382;0.36746948746939945;0.8122171372071435
9.028675;1.0453641376933736;0.8331061117287187;0.796942121302068;-0.44265892136825535;-0.4234472150511648;1.0354219112747998;9.999965338304422;0.7501920548841495;-0.4244559997872379;-0.42445600057952404;0.724333104766992;0.3674734919968085;0.8122197381545663
9.038675;1.04536217522679;0.8331062637399811;0.7969438690891025;-0.44266325843888316;-0.42345214326792313;1.0354200237629732;9.999965448814699;0.7501920545015582;-0.4244559997381908;-0.4244560005749133;0.7243350622303362;0.36747749702330307;0.8122232341589762
9.048675;1.0453602181481585;0.8331064197509063;0.7969456173702736;-0.4426675954858045;-0.4234570714827535;1.035418130170887;9.999965594360592;0.7501920472932252;-0.4244559996926092;-0.4244560005694006;0.724336017004512;0.3674825023515543;0.8122262940146071
9.058675;1.0453575770436738;0.8331068713622758;0.7969481699343783;-0.4426717738723487;-0.4234621270352113;1.035415230148683;9.99996577558316;0.7501920335480355;-0.42445599965051845;-0.4244560005630838;0.7243379689856494;0.36748650780446085;0.8122297963592862
9.068675;1.0453556296015705;0.8331070368764015;0.7969499195347108;-0.4426761108641281;-0.4234670552414372;1.035413323498302;9.999965992715115;0.7501920135462125;-0.4244559996119154;-0.42445600055606575;0.72433991811013;0.3674905132261578;0.8122333016956829
9.078675;1.045353686828661;0.8331060901510917;0.7969506009721979;-0.4426807649656872;-0.4234722868177139;1.0354114101958198;9.999966245697973;0.7501919875548329;-0.4244559995767889;-0.4244560005484466;0.7243408643769637;0.3674955184839078;0.8122363705510877
9.088675;1.0453517488852597;0.8331062659544626;0.7969523520672854;-0.4426851019104738;-0.4234772150193702;1.035409490347704;9.99996653452026;0.7501919558426976;-0.42445599954513186;-0.42445600054031923;0.7243428078709135;0.3674995234462525;0.8122398815193415
9.098675;1.0453488540438989;0.8331057957364718;0.7969542145859815;-0.4426888138419331;-0.4234819350604979;1.0354065641406553;9.999966859674332;0.7501919186546137;-0.42445599951693075;-0.424456000531762;0.7243437487562787;0.36750352793679864;0.8122425033796178
9.108675;1.0453469266482123;0.8331059814083496;0.7969559673363023;-0.4426931507345976;-0.4234868632551047;1.0354046318256753;9.999967222336396;0.7501918761894711;-0.42445599949214446;-0.4244560005228376;0.7243456872316061;0.36750853172976167;0.8122464722226361
9.118675;1.0453450050184865;0.8331061716833991;0.7969577208951505;-0.44269748760407324;-0.423491791446616;1.0354026937264373;9.999967624178982;0.7501918286053206;-0.42445599947068313;-0.4244560005135991;0.7243466234951591;0.36751253458315586;0.8122490997798196
9.128675;1.0453430893910793;0.8331063663109977;0.7969594751841286;-0.4427018244503909;-0.4234967196349434;1.0354007502477114;9.99996806718091;0.7501917760217917;-0.424455999452424;-0.4244560005041123;0.724348557749545;0.3675165362550551;0.8122526223614327
9.138675;1.0453404908978654;0.8331054216487811;0.7969606615457732;-0.44270520234471;-0.42350100960887754;1.0353978018699297;9.999968553922331;0.7501917185564745;-0.4244559994372657;-0.4244560004944762;0.7243504901896023;0.36752053651499794;0.8122561484937857
9.148675;1.0453385874415129;0.8331056242353324;0.796962416933212;-0.4427095391393304;-0.42350593778691603;1.0353958491326474;9.999969087723576;0.7501916563520967;-0.424455999425153;-0.4244560004848124;0.7243514209744482;0.3675255351607012;0.812259239227514
9.158675;1.0453366900040342;0.8331058303430976;0.7969641727234709;-0.4427138759110026;-0.4235108659613152;1.0353938926167547;9.999969672117938;0.7501915895400779;-0.4244559994160481;-0.4244560004752394;0.7243533502477638;0.36752953202171645;0.8122627736018622
9.168675;1.0453347985935129;0.8331060396874888;0.796965928954187;-0.442718212659792;-0.42351579413195706;1.0353919329364558;9.999970310694996;0.7501915182254021;-0.42445599940989415;-0.4244560004658636;0.7243542781960095;0.3675335269539702;0.8122654208999343
9.178675;1.0453319513016233;0.8331056010212536;0.7969677963808282;-0.4427219243512945;-0.42352051413001973;1.0353889707371313;9.999971007318692;0.7501914425087574;-0.4244559994065909;-0.4244560004567815;0.7243562050733087;0.36753851982997243;0.8122694174684314
9.188675;1.0453300722455678;0.8331046989551883;0.7969684850477042;-0.44272657818330735;-0.42352574567207874;1.035387006695032;9.999971765468848;0.7501913624937016;-0.42445599940597173;-0.4244560004480806;0.7243571311650073;0.3675425105313261;0.8122720750175897
9.198675;1.0453281994544696;0.8331049170478111;0.7969702435681384;-0.4427309148580607;-0.4235306738300775;1.0353850415512942;9.99997258713134;0.7501912783096816;-0.42445599940778656;-0.424456000439835;0.7243590567316865;0.3675464989501341;0.8122756296791758
9.208675;1.0453266058954136;0.8331057629544407;0.7969723930389953;-0.44273460046111907;-0.42353486853964806;1.0353830761466039;9.999973472281159;0.7501911901321089;-0.42445599941172046;-0.42445600043209347;0.7243609819865601;0.3675514849925267;0.812279642182973
9.218675;1.0453237833351452;0.8331053355152325;0.7969742647566603;-0.4427383120336286;-0.4235395885115748;1.0353801113373136;9.99997441890762;0.7501910981544588;-0.42445599941744855;-0.42445600042487547;0.7243619071185667;0.3675554685948085;0.8122823157245309
9.228675;1.0453219286403348;0.8331055618816159;0.7969760274372644;-0.4427426486345518;-0.4235445166520718;1.0353781478507889;9.999975423597256;0.7501910025887112;-0.4244559994246848;-0.42445600041817966;0.7243638323050943;0.3675594497518886;0.8122858861722649
9.238675;1.0453200796152742;0.8331046736955424;0.7969767230340802;-0.44274730234841325;-0.42354974817228763;1.0353761862128197;9.99997648259285;0.7501909037229534;-0.4244559994331917;-0.4244560004119836;0.7243647576521862;0.36756342852275864;0.812288569766276
9.248675;1.0453182360534004;0.8331049056555911;0.7969784895281208;-0.4427516389041395;-0.42355467630356625;1.0353742266938946;9.999977592503797;0.7501908019525049;-0.4244559994427573;-0.42445600040623715;0.7243666831243162;0.3675684050111379;0.812292602288515
9.258675;1.045316397685367;0.8331051404510268;0.7969802581875212;-0.44275597543727296;-0.4235596044297756;1.035371269290822;9.999978750335545;0.7501906977715589;-0.42445599945317725;-0.42445600040086856;0.7243676085688597;0.3675723793594185;0.8122952949468889
9.268675;1.045313602131596;0.8331047271490437;0.7969821397294938;-0.44275968686331824;-0.4235643243701507;1.0353693138353373;9.999979953425873;0.7501905917424722;-0.42445599946426016;-0.42445600039579867;0.7243695338015952;0.3675763517425175;0.8122988834742524
9.278675;1.0453120459997192;0.8331055931463472;0.7969843026688135;-0.44276337229774665;-0.42356851902035786;1.0353673601111357;9.999981199529188;0.7501904844457706;-0.42445599947583407;-0.42445600039094394;0.7243714586646364;0.36758032232575;0.8123024757763794
9.288675;1.0453102207847762;0.8331047201019972;0.7969850090572058;-0.4427680258937884;-0.42357375051555685;1.0353654078606895;9.999982487138254;0.7501903764645695;-0.4244559994877447;-0.4244560003861997;0.7243723830571727;0.3675852912307016;0.8123056322495701
9.298675;1.045308399197177;0.8331049678253444;0.7969867863638286;-0.44277236233023887;-0.4235786786174572;1.0353634567646812;9.999983816057942;0.7501902684019202;-0.42445599949986507;-0.42445600038143055;0.7243743069493184;0.36758925853810853;0.8123092310095783
9.308675;1.045305618939748;0.8331045677949903;0.7969886762550891;-0.4427760736370245;-0.4235833985276335;1.0353605064754694;9.999985187058462;0.7501901608726997;-0.42445599951211077;-0.424456000376507;0.7243752303512443;0.36759322428060465;0.8123119406945928
9.318675;1.0453038037873836;0.8331048217773884;0.7969904574269534;-0.44278041002186413;-0.4235883266177049;1.035358556667774;9.99998660051749;0.7501900544503557;-0.4244559995244433;-0.42445600037135917;0.7243771532677645;0.36759718842995226;0.8123155444937933
9.328675;1.0453019916877282;0.8331050783457653;0.7969922406144864;-0.44278474638360965;-0.42359325470246695;1.0353566070675866;9.99998805592413;0.7501899495991856;-0.4244559995368569;-0.42445600036598125;0.7243780756963676;0.3676021509190499;0.8123187110984057
9.338675;1.045300182740537;0.833104219825773;0.7969929570785301;-0.4427893998589318;-0.42359848617361145;1.035354657478632;9.999989552324624;0.75018984668402;-0.42445599954935737;-0.42445600036038506;0.7243799976440003;0.3676061116811946;0.8123223185601043
9.348675;1.0452974150633234;0.8331038294611105;0.7969948553858399;-0.44279311104566765;-0.4236032060569872;1.0353517078074115;9.999991088534932;0.7501897460510333;-0.4244559995619363;-0.42445600035456654;0.7243809191344404;0.367610070676024;0.8123250354673498
9.358675;1.0452958858070742;0.8331047168497224;0.7969970352937435;-0.44279679628726226;-0.4236074006388172;1.0353497580676267;9.999992663398933;0.7501896480508328;-0.4244559995745589;-0.424456000348517;0.7243828402261285;0.36761402789203923;0.8123286449294526
9.368675;1.045294086973327;0.8331049803978462;0.7969988278536393;-0.44280113255162434;-0.4236123286993999;1.0353478083950964;9.99999427623765;0.7501895530231948;-0.42445599958717467;-0.42445600034225783;0.7243847610107413;0.3676189833237415;0.812332707477363
9.378675;1.045292291670861;0.8331052449616385;0.7970006230388383;-0.4428054687933064;-0.42361725675501316;1.0353458590671258;9.999995926979985;0.7501894613240252;-0.42445599959974645;-0.4244560003358602;0.7243856815674741;0.36762293695250564;0.8123354261483517
9.388675;1.0452904998310035;0.8331043929911243;0.7970013521200681;-0.44281012215014964;-0.42362248820141785;1.0353439104261364;9.999997616098101;0.7501893733218181;-0.42445599961227565;-0.4244560003294306;0.7243876019216346;0.3676268887688659;0.8123390368639506
9.398675;1.0452877492514767;0.8331040078712041;0.7970032636865672;-0.4428138331899513;-0.4236272080493211;1.0353409627300383;9.999999344655883;0.7501892893401202;-0.4244559996248001;-0.4244560003230824;0.7243885220666066;0.3676308388161166;0.8123417560227204
9.408675;1.0452859636065224;0.8331042743183735;0.7970050676758442;-0.4428181693582595;-0.4236321360894212;1.035339016106259;10.000001114248873;0.7501892096296678;-0.42445599963735176;-0.4244560003169302;0.7243904420337116;0.3676357872105918;0.8123458195272946
9.418675;1.0452841804911752;0.8331045412765485;0.797006874910042;-0.4428225055039539;-0.42363706412450797;1.0353370706208638;10.0000029263878;0.7501891343872645;-0.424455999649903;-0.42445600031109004;0.7243913619131636;0.36763973412892764;0.8123485386790349
9.428675;1.0452826724558226;0.8331054338986883;0.7970090754392442;-0.4428261905826161;-0.4236412586483587;1.0353351262994515;10.000004781864344;0.7501890638006989;-0.4244559996623496;-0.4244560003056541;0.7243932818163832;0.36764367976301676;0.8123521494139796
9.438675;1.045280892749272;0.8331057018277535;0.797010889624506;-0.4428305266831986;-0.4236461866706703;1.035333183084024;10.000006680823306;0.7501889980689045;-0.4244559996745468;-0.42445600030066233;0.7243942018711408;0.36764762426956743;0.8123548682446065
9.448675;1.0452781517319183;0.8331042019665129;0.7970117492090036;-0.44283455471574323;-0.42365120988311217;1.0353302408038105;10.00000862262775;0.7501889373696293;-0.4244559996863523;-0.4244560002961055;0.7243961222553889;0.3676515677702104;0.8123584787375996
9.458675;1.0452763727096481;0.8331044711780407;0.7970135706689804;-0.442838890765778;-0.4236561378951635;1.0353282991461685;10.000010605199073;0.7501888818520277;-0.4244559996976266;-0.4244560002919449;0.7243970431888013;0.36765651039197944;0.8123616502736021
9.468675;1.0452745930656273;0.8331047414183644;0.7970153958182706;-0.4428432267932346;-0.42366106590255675;1.0353263576823608;10.000012625083503;0.7501888316873708;-0.42445599970820147;-0.4244560002881184;0.7243989648646528;0.36766045228429245;0.8123652616243914
9.478675;1.0452728122925934;0.833105012954241;0.7970172246253536;-0.4428475627980642;-0.4236659939053909;1.0353244160061945;10.000014678164646;0.7501887871425722;-0.42445599971786446;-0.4244560002845397;0.7244008874099452;0.3676643935954641;0.8123688742077886
9.488675;1.0452710299927535;0.8331049688431552;0.7970187534803093;-0.4428507815036086;-0.4236698530190207;1.0353224738346136;10.000016760078317;0.7501887486199778;-0.4244559997263834;-0.4244560002811149;0.7244018109130763;0.36766833444811703;0.8123715968742038
9.498675;1.0452685568821203;0.833104100392537;0.7970200204986871;-0.44285415835105163;-0.4236741426798025;1.0353195309614605;10.000018866397056;0.7501887165735054;-0.4244559997335428;-0.4244560002777582;0.7244037354341853;0.36767227495186855;0.8123752135263479
9.508675;1.0452667704674263;0.8331043767723073;0.7970218584029082;-0.442858494284963;-0.4236790706662317;1.035317587159662;10.000020992851706;0.750188691351919;-0.42445599973915166;-0.4244560002743875;0.7244046609482131;0.36767721522741786;0.8123783936199829
9.518675;1.045264981461289;0.8331046549431712;0.7970236985424621;-0.4428628301966294;-0.4236839986484974;1.035315642112302;10.00002313537465;0.750188673141622;-0.4244559997430372;-0.42445600027091396;0.7244065872840416;0.3676811554054803;0.8123820156150853
9.528675;1.0452631895581181;0.8331049349977381;0.7970255406353437;-0.4428671660862601;-0.4236889266266952;1.0353136953972546;10.000025289765695;0.7501886620362164;-0.42445599974505654;-0.42445600026724206;0.7244075141256519;0.36768509563460594;0.812384748742315
9.538675;1.0452613945480833;0.8331052170679847;0.797027384442777;-0.44287150195405045;-0.42369385460091447;1.0353117465331347;10.000027451423042;0.7501886581345822;-0.424455999745114;-0.4244560002632778;0.7244094410894463;0.36768903610018766;0.8123883764251094
9.548675;1.0452586343249282;0.8331037330220459;0.7970282715939494;-0.44287552970124555;-0.42369887776021814;1.0353097950393981;10.000029615563065;0.7501886616161101;-0.4244559997431626;-0.4244560002589325;0.7244103678313157;0.36769297700146203;0.8123911151414516
9.558675;1.045256832790036;0.8331040196673817;0.7970301183884827;-0.4428798655201248;-0.4237038057260236;1.035306840465163;10.000031777427278;0.7501886727615854;-0.4244559997391852;-0.4244560002541303;0.724412294098787;0.3676969185023318;0.8123947481527537
9.568675;1.0452550278645087;0.8331043089304252;0.7970319666083662;-0.442884201317355;-0.4237087336880268;1.0353048823640811;10.000033932245934;0.7501886918962133;-0.4244559997331759;-0.4244560002488212;0.7244132197451261;0.3677018607049094;0.8123979444559278
9.578675;1.0452534926495696;0.8331052263449263;0.7970342062093105;-0.4428878860518007;-0.423712928098523;1.0353029202484618;10.000036075272808;0.7501887193275967;-0.4244559997251471;-0.4244560002429676;0.724415144761705;0.36770580366271505;0.8124015821378843
9.588675;1.0452516811892014;0.8331052045908316;0.7970357538050439;-0.442891104553429;-0.4237167871677581;1.0353009536077649;10.00003820148584;0.7501887553252811;-0.42445599971512415;-0.42445600023651275;0.7244160692824518;0.3677097474258897;0.8124043303481384
9.598675;1.0452498667468537;0.8331055035690788;0.7970376060756003;-0.44289544028774336;-0.4237217151159345;1.0352989820130498;10.000040305313565;0.7501888000823073;-0.42445599970310594;-0.4244560002293929;0.7244179935439331;0.3677136920684098;0.8124079724864192
9.608675;1.0452470874354973;0.8331040382244251;0.797038501350045;-0.44289946787022316;-0.42372673824598694;1.0352960052126172;10.000042381535335;0.7501888536552093;-0.4244559996890436;-0.424456000221585;0.7244189178617427;0.3677176376808735;0.8124107250891188
9.618675;1.0452452673217345;0.8331043454574192;0.7970403559797018;-0.4429038035552379;-0.4237316661862737;1.0352940231044288;10.000044426435464;0.7501889159418681;-0.4244559996728566;-0.4244560002131263;0.7244208426271186;0.36772158437279795;0.8124143714058146
9.628675;1.0452434445487468;0.8331046572149495;0.797042211785949;-0.44290813921831423;-0.42373659412297354;1.0352920356476578;10.000046437780526;0.7501889867235578;-0.42445599965445496;-0.4244560002040967;0.7244217682667438;0.36772653228164803;0.8124175803450955
9.638675;1.0452416192753688;0.8331049736611039;0.7970440687638858;-0.4429124748594762;-0.4237415220561004;1.0352900428785037;10.00004841413252;0.7501890657494332;-0.4244559996337579;-0.4244560001945797;0.7244236951438657;0.3677304815643114;0.8124212296133428
9.648675;1.0452400646585274;0.8331059202222605;0.7970463169505025;-0.4429161594387674;-0.42374571641862135;1.0352880450131927;10.000050354654869;0.7501891528114146;-0.4244559996107074;-0.42445600018461854;0.7244246234431021;0.36773443238278436;0.812423987985605
9.658675;1.0452382345598625;0.8331048120541724;0.7970468042101458;-0.44291969494288963;-0.4237498788770682;1.0352860424424635;10.00005225950972;0.7501892477822384;-0.4244559995852759;-0.42445600017420954;0.7244265531214807;0.36773838489158983;0.8124276385102919
9.668675;1.045235440094868;0.8331044922438221;0.7970487760638398;-0.4429234052174024;-0.42375459856306413;1.035284035557166;10.000054129925353;0.750189350621873;-0.4244559995574719;-0.42445600016333584;0.7244284839813623;0.36774233922755883;0.8124312893024149
9.678675;1.0452336053852795;0.833104828532782;0.7970506390440614;-0.44292774076781904;-0.42375952647928583;1.0352810246118749;10.000055967701837;0.7501894613492758;-0.42445599952733615;-0.4244560001520004;0.7244294157923672;0.36774629550871346;0.8124340485734118
9.688675;1.0452317686511952;0.8331051699066705;0.7970525041497084;-0.4429320762962777;-0.4237644543923955;1.0352790097585935;10.000057774666617;0.7501895799934251;-0.42445599949493257;-0.4244560001402429;0.7244313483353518;0.36775025385183546;0.8124376995806919
9.698675;1.045229930084617;0.8331055163547488;0.7970543717513477;-0.4429364118026642;-0.4237693823024992;1.0352769911268513;10.000059552438394;0.7501897065558135;-0.4244559994603535;-0.42445600012813856;0.7244322813850761;0.367754214398441;0.8124404587375655
9.708675;1.0452280897988946;0.8331047505531566;0.7970551733305913;-0.4429410644290715;-0.4237746136288855;1.0352749688314156;10.000061302911892;0.750189840976102;-0.42445599942372425;-0.42445600011578016;0.7244342147282257;0.3677581773094253;0.8124441091850234
9.718675;1.0452262479035839;0.8331047896092704;0.797056743434331;-0.44294428266982416;-0.4237784726538332;1.0352729429138416;10.000063029156621;0.7501899830999691;-0.424455999385171;-0.4244560001032641;0.7244351482117293;0.3677631427201947;0.8124473200073745
9.728675;1.0452237156782471;0.8331051246182787;0.7970591207664525;-0.4429473417381694;-0.42378245872538867;1.0352709133049531;10.000064735583637;0.7501901326988298;-0.4244559993447769;-0.4244560000906847;0.7244370817849856;0.36776711071039253;0.8124509691323994
9.738675;1.0452218711709025;0.8331054895356229;0.7970610002190495;-0.4429516771518318;-0.4237873866209859;1.0352688799159269;10.000066426988955;0.7501902895559658;-0.42445599930258643;-0.4244560000781164;0.7244380155412771;0.3677710813254113;0.812453725778958
9.748675;1.0452200255963802;0.8331058583128006;0.7970628822371074;-0.44295601254298506;-0.4237923145140322;1.0352658428001886;10.000068107459256;0.7501904535414072;-0.4244559992586481;-0.42445600006559475;0.7244399497231568;0.36777505461183163;0.8124573732710728
9.758675;1.045218178943817;0.8331062306788328;0.7970647663975357;-0.442960347911549;-0.42379724240462374;1.0352638021868923;10.000069779991977;0.7501906245948091;-0.4244559992130407;-0.4244560000531183;0.7244408846528062;0.3677790306238128;0.8124601281873794
9.768675;1.045216331121917;0.8331051721502888;0.7970652798643971;-0.44296388319184427;-0.4238014048378962;1.0352617583654158;10.000071446486062;0.7501908026606982;-0.42445599916586535;-0.4244560000406678;0.724442820642864;0.36778300941247594;0.8124637737749417
9.778675;1.0452144820211497;0.8331055513545323;0.797067166656991;-0.4429682185170527;-0.4238063327246723;1.0352597115754025;10.000073107769625;0.7501909876702021;-0.42445599911722226;-0.4244560000282222;0.7244437579661472;0.36778699103057455;0.8124665265154267
9.788675;1.0452126315010641;0.8331059337753093;0.7970690538777518;-0.4429725538192409;-0.42381126060939645;1.0352576619373985;10.000074763781964;0.7501911795681125;-0.42445599906719983;-0.42445600001576334;0.7244456968799381;0.367790975545219;0.8124701695452787
9.798675;1.0452107793843994;0.8331063191597743;0.7970709409239408;-0.4429768890982721;-0.4238161884922034;1.0352556093864635;10.0000764138047;0.7501913783424832;-0.42445599901587405;-0.42445600000326916;0.7244466376547121;0.3677949630216025;0.8124729192198928
9.808675;1.0452082366201474;0.8331063644413464;0.7970730245587236;-0.44297883073959643;-0.4238191056319331;1.0352535536733132;10.000078057226773;0.7501915840133442;-0.42445599896330144;-0.42445599999069883;0.7244475805722761;0.36779895348654096;0.8124756667703991
9.818675;1.045206380975623;0.8331056377872768;0.7970738405204238;-0.4429834831131513;-0.42382433693518545;1.035251494489794;10.000079695012367;0.7501917965518954;-0.4244559989095236;-0.4244559999779819;0.7244495258814112;0.3678029469162818;0.8124793032865871
9.828675;1.04520452362807;0.8331060305176963;0.7970757233631053;-0.4429878183189298;-0.42382926480948396;1.0352484316330648;10.000081330049818;0.7501920158072286;-0.4244559988546048;-0.4244559999650166;0.7244504737602633;0.3678069432522271;0.8124820448272358
9.838675;1.045202664801173;0.8331064251415288;0.7970776037681789;-0.44299215350142596;-0.42383419268221423;1.0352463650594586;10.000082965800878;0.7501922415203264;-0.42445599879867324;-0.42445599995166244;0.7244524243698146;0.36781094241966433;0.8124856742084792
9.848675;1.045200804809677;0.8331065042389445;0.7970791780603727;-0.44299537147073254;-0.42383805167626615;1.0352442948335774;10.000084604913097;0.7501924733899497;-0.42445599874192624;-0.42445599993774125;0.724453377949543;0.3678149443308404;0.8124884077185297
9.858675;1.0451989439776483;0.8331069018388647;0.7970810530225123;-0.4429997066091953;-0.4238429795461846;1.0352422211086938;10.000086248507067;0.750192711130461;-0.42445599868459805;-0.42445599992307165;0.7244553348175864;0.36781894886223593;0.8124920284380183
9.868675;1.0451970825833476;0.8331073005571926;0.7970829252311054;-0.44300404172471813;-0.4238479074146367;1.0352401441348313;10.000087896499862;0.750192954496036;-0.4244559986269214;-0.4244559999075074;0.7244562953077951;0.3678229558442789;0.8124947528871252
9.878675;1.0451954939434382;0.8331072084425434;0.7970841159124363;-0.44300804292738705;-0.4238524050845887;1.0352380642234156;10.000089548780823;0.7501932032633416;-0.4244559985691074;-0.42445599989095434;0.7244582597540298;0.36782696509288737;0.8124983642947824
9.888675;1.0451936321054385;0.8331072917242017;0.7970856790686182;-0.44301126081610537;-0.423856264071389;1.0352359817014958;10.000091205711836;0.7501934571745891;-0.42445599851133586;-0.4244559998733683;0.724459228487183;0.36783097642712653;0.8125010793222918
9.898675;1.0451908083830281;0.8331070416406977;0.7970876532849429;-0.44301497043969357;-0.4238609836682748;1.0352338968624881;10.00009286772757;0.7501937158848072;-0.42445599845375276;-0.42445599985473703;0.7244612017962363;0.3678359896527889;0.8125051340547584
9.908675;1.045188946876729;0.8331074427899322;0.797089513209801;-0.44301930546023377;-0.4238659115268049;1.0352318099166082;10.000094534744663;0.7501939789993937;-0.4244559983964759;-0.424455999835077;0.7244621799019454;0.3678400045688573;0.8125078398198293
9.918675;1.045187085618016;0.8331075266651213;0.797091065610251;-0.4430225232842269;-0.423869770507723;1.0352287210170317;10.000096205765177;0.7501942461974012;-0.4244559983396116;-0.42445599981444704;0.7244641629800583;0.36784402100011027;0.8125114326588153
9.928675;1.04518522459355;0.8331068101437485;0.7970918478977135;-0.4430271754059666;-0.4238750017976851;1.0352266303233193;10.000097879144949;0.7501945173039088;-0.42445599828327724;-0.4244559997929407;0.724465151221058;0.3678480388098525;0.8125141292407169
9.938675;1.0451833637828785;0.8331072102678907;0.7970936938194686;-0.4430315103586496;-0.42387992965058663;1.0352245379794855;10.000099553104487;0.7501947922304435;-0.4244559982276113;-0.4244559997706669;0.7244671448797552;0.367852057898762;0.8125177127861206
9.948675;1.0451815030931157;0.833107609697748;0.7970955339800894;-0.4430358452877017;-0.4238848575009222;1.035222444064596;10.000101225685338;0.7501950708814817;-0.42445599817276114;-0.42445599974775455;0.724468144263113;0.36785507821038477;0.8125199471300556
9.958675;1.045179915398177;0.8331083164695665;0.7970974546971394;-0.4430384119952255;-0.42388798282363366;1.0352203486290834;10.000102894321628;0.7501953531368203;-0.42445599811885787;-0.42445599972436493;0.724470149692609;0.3678590997173154;0.8125235208943294
9.968675;1.0451780541975626;0.8331087135898984;0.7970992823529593;-0.44304274687889733;-0.4238929106657051;1.0352182517374269;10.000104555789003;0.7501956388467932;-0.424455998065995;-0.42445599970067543;0.7244711614846188;0.36786312239327584;0.8125261979630116
9.978675;1.0451761922073408;0.8331091089834535;0.7971011036254787;-0.44304708173865637;-0.4238978385048282;1.0352161534606612;10.000106206671967;0.7501959277733946;-0.4244559980142291;-0.42445599967685615;0.7244731799123826;0.36786714620800726;0.8125297615803818
9.988675;1.0451743289497544;0.8331080680241689;0.7971015462343869;-0.4430506165633914;-0.4239020009062019;1.0352140538983914;10.000107843664974;0.7501962195475365;-0.4244559979636021;-0.424455999653078;0.724474205185825;0.3678711711224558;0.8125324285186118
9.998675;1.0451724638327022;0.8331084590439529;0.7971033548735128;-0.443054951377598;-0.4239069287398445;1.03521195320252;10.000109463526233;0.7501965136995657;-0.42445599791414923;-0.42445599962952707;0.7244752374924225;0.36787519706881694;0.8125350906069514
10.008675;1.0451696342602645;0.8331081964511973;0.7971052681581074;-0.44305866068468985;-0.4239116482918337;1.0352098515133241;10.000111063223791;0.7501968097384171;-0.4244559978658832;-0.42445599960639696;0.7244772770179649;0.3678792239452106;0.812538639739043
10.018675;1.045167763707413;0.833108264947009;0.7971067613903683;-0.44306187829587795;-0.4239155072439525;1.0352077488641023;10.000112640278793;0.7501971072024713;-0.42445599781878474;-0.42445599958386615;0.7244783239274879;0.36788325161588437;0.8125412929424394
10.028675;1.0451658898164777;0.8331086476041932;0.7971085525164826;-0.4430662130357216;-0.4239204350666204;1.0352056451865839;10.00011419239455;0.7501974056426259;-0.4244559977728134;-0.4244559995620755;0.7244803783709876;0.36788727990508674;0.8125448338552183
10.038675;1.0451642853311534;0.8331082183250406;0.7971093562119399;-0.4430690967221232;-0.4239238637846402;1.0352035404129862;10.000115716603222;0.7501977045948046;-0.424455997727922;-0.42445599954112684;0.7244814405062746;0.3678913085989101;0.812547479567574
10.048675;1.0451624035844111;0.8331085946183742;0.7971111369465997;-0.4430734314174341;-0.42392879159821845;1.0352004345684431;10.00011720948301;0.7501980035725996;-0.424455997684064;-0.42445599952109847;0.7244835104887167;0.3678953374396477;0.8125510136161297
10.058675;1.0451605170772675;0.8331089676728456;0.7971129128301869;-0.4430777660895494;-0.42393371940820157;1.0351983278179813;10.000118667882248;0.7501983020554107;-0.4244559976412029;-0.4244559995020559;0.7244845884413444;0.3678993661118075;0.8125536529599128
10.068675;1.0451586251991523;0.8331090203863374;0.797114380713388;-0.44308098359965487;-0.4239375783418639;1.0351962204341933;10.000120088544984;0.7501985994896421;-0.42445599759931124;-0.42445599948405655;0.7244866744682835;0.3679033942590691;0.8125571811529293
10.078675;1.0451567274398832;0.8331093871366667;0.7971161477949833;-0.44308531822776837;-0.42394250614472967;1.0351941126655673;10.000121467492516;0.7501988953362726;-0.42445599755835123;-0.4244559994671434;0.7244877686917235;0.3679074215227755;0.8125598153310116
10.088675;1.045154823428228;0.8331097508475489;0.7971179109306049;-0.4430896528327662;-0.42394743394394147;1.0351920046327598;10.000122800573294;0.7501991891390135;-0.4244559975182637;-0.42445599945133206;0.7244888712538066;0.3679114475481616;0.8125624475191191
10.098675;1.045152912906171;0.8331086772224774;0.7971182980818999;-0.4430931874301877;-0.42395159631428114;1.0351898963832113;10.000124084591176;0.7501994805613196;-0.42445599747899054;-0.4244559994366132;0.7244909823104566;0.36791547197086083;0.81256596963441
10.108675;1.0451509956770888;0.8331090346808875;0.7971200541231042;-0.44309752199111896;-0.42395652410680257;1.0351877880304605;10.000125317730252;0.750199769367626;-0.4244559974405025;-0.4244559994229601;0.7244921020230912;0.3679194944366309;0.8125685986159886
10.118675;1.0451493446920026;0.8331096970677755;0.797121893720492;-0.4431000883710768;-0.4239596493323192;1.035185679822081;10.000126499114591;0.7502000553722596;-0.4244559974027991;-0.4244559994103301;0.724494230519771;0.36792251463729725;0.8125716650454359
10.128675;1.0451474136918757;0.8331100472550841;0.7971236435510148;-0.44310442288780283;-0.42396457711458413;1.0351835721343394;10.000127628229023;0.7502003384114104;-0.4244559973658954;-0.42445599939867956;0.7244953678695727;0.3679265323149605;0.8125742913158445
10.138675;1.0451454759342562;0.8331100760964744;0.7971250871912755;-0.44310764025794;-0.4239684360217008;1.0351814654343952;10.00012870455762;0.7502006183263343;-0.42445599732981526;-0.42445599938798384;0.7244975140970421;0.3679305472298246;0.8125778078936896
10.148675;1.0451435318246234;0.8331104175026285;0.7971268317799718;-0.4431119747303539;-0.42397336379635786;1.0351793601808572;10.000129727289677;0.7502008949323482;-0.4244559972945907;-0.42445599937822887;0.724498669196798;0.36793455911368406;0.8125804315230813
10.158675;1.0451415819185148;0.8331096368288067;0.7971275051735378;-0.44311662632836774;-0.42397859501835766;1.0351772567352906;10.000130695420998;0.7502011680366965;-0.4244559972602754;-0.42445599936937367;0.7244998331077949;0.367938567643972;0.8125830538066896
10.168675;1.0451396267297868;0.833109650853481;0.7971289417500745;-0.44311984363758794;-0.42398245391460226;1.0351751553672848;10.000131608426907;0.7502014374738284;-0.42445599722696314;-0.42445599936133765;0.7245020056326444;0.36794257246503964;0.8125865663835198
10.178675;1.0451376665765364;0.83310997652147;0.7971306795382134;-0.44312417804259063;-0.4239873816775837;1.0351730562897892;10.00013246647372;0.7502017030558681;-0.4244559971947835;-0.4244559993540386;0.7245031863968175;0.36794657324055774;0.8125891861585111
10.188675;1.0451357015876934;0.833109979311031;0.7971321115850025;-0.4431273953124367;-0.42399124056571863;1.0351709596800969;10.000133269724541;0.7502019645184832;-0.4244559971638868;-0.42445599934743394;0.724505374947659;0.3679505696902502;0.8125926966208219
10.198675;1.0451340049556916;0.8331109188411527;0.7971342350393478;-0.44313107864508033;-0.42399543460784656;1.03516886570551;10.000134017467929;0.7502022215421379;-0.4244559971344474;-0.4244559993415257;0.7245065708669609;0.3679535615899899;0.8125948621312327
10.208675;1.0451320305934264;0.8331109094007999;0.7971356625026018;-0.4431342958762721;-0.42399929348493814;1.0351667745594157;10.000134707326309;0.7502024737699593;-0.42445599710666676;-0.4244559993363384;0.7245087737560285;0.36795754876039793;0.8125983720185014
10.218675;1.045130051782786;0.8331100935054465;0.7971363223005874;-0.4431389473451166;-0.4240045246832315;1.0351646864890416;10.000135335146657;0.7502027208303108;-0.4244559970807568;-0.4244559993319038;0.7245099831958167;0.3679615310635124;0.8126009908570433
10.228675;1.0451280687529954;0.8331100707640303;0.7971377452302731;-0.4431421645384834;-0.42400838355226866;1.0351626017593885;10.000135896162769;0.7502029624170716;-0.4244559970569278;-0.42445599932827205;0.7245111988070578;0.3679655084052737;0.8126036108998006
10.238675;1.045125119825924;0.8331097069812969;0.7971395800802206;-0.44314587321542304;-0.42401310297944084;1.035160520560971;10.000136386337962;0.7502031983419498;-0.424455997035401;-0.42445599932552375;0.7245134203352304;0.36796948074291846;0.8126071243484022
10.248675;1.0451231293221235;0.8331096695629325;0.7971409983612481;-0.44314909036717903;-0.4240169618390631;1.0351584429625993;10.000136802814865;0.7502034285290315;-0.4244559970164162;-0.4244559993237574;0.7245146476272755;0.36797344809674937;0.8126097484636018
10.258675;1.0451211356179397;0.8331099414767938;0.7971427179943651;-0.44315342459722123;-0.4240218895638807;1.0351563689319396;10.000137143306643;0.7502036530096106;-0.4244559970002079;-0.42445599932305367;0.7245168805146542;0.36797641055174846;0.8126128139415864
10.268675;1.0451191390782133;0.8331098881810749;0.7971441324547146;-0.4431566417123711;-0.4240257484158441;1.035154298364939;10.000137405057771;0.7502038719027374;-0.4244559969869768;-0.42445599932345535;0.7245181187464533;0.3679803682295102;0.812615443512086
10.278675;1.0451174132527015;0.833109652382603;0.7971451706041268;-0.4431606420250159;-0.4240302458598287;1.035152231105383;10.000137584910405;0.7502040853903299;-0.42445599697688263;-0.4244559993249657;0.724519362038587;0.36798432124733677;0.8126180762554075
10.288675;1.0451154124012214;0.8331095827427449;0.7971465832119818;-0.44316385910421474;-0.42403410470300185;1.0351501669574121;10.000137680530353;0.7502042937166938;-0.42445599697005115;-0.42445599932753375;0.7245216101459085;0.3679882697077761;0.8126216040854046
10.298675;1.0451134100023372;0.8331098221765089;0.7971482991324537;-0.4431681932534698;-0.42403903241134977;1.0351481056928267;10.000137691178614;0.750204497170297;-0.42445599696658565;-0.42445599933104144;0.7245228628624499;0.36799221372524643;0.8126242441246039
10.308675;1.04511236812259;0.8331103875586443;0.7971496010438257;-0.4431720359318254;-0.4240430995645747;1.035146047074821;10.000137617453966;0.7502046960178678;-0.42445599696655867;-0.4244559993353336;0.7245251199393541;0.36799515343973843;0.8126273270322268
10.318675;1.0451103625946792;0.8331106113724142;0.7971513178312045;-0.443176370047206;-0.42404802726853963;1.0351439909303206;10.000137460642;0.7502048904263395;-0.4244559969699781;-0.4244559993402599;0.7245263810007924;0.3679990889913458;0.8126299756371018
10.328675;1.0451083550162605;0.8331093936003173;0.7971516632132102;-0.44317990421197945;-0.42405218956508195;1.0351419372287012;10.00013722231412;0.7502050804304381;-0.42445599697678843;-0.42445599934568456;0.724527645559271;0.3680030205046771;0.8126326290188823
10.338675;1.0451063449695268;0.8331092860137721;0.7971530787201805;-0.44318312120961456;-0.4240560483973506;1.03513988606874;10.000136904419943;0.7502052659488229;-0.4244559969869258;-0.4244559993514737;0.7245299131015451;0.36800694811043805;0.812636179068888
10.348675;1.0451043321136704;0.8331094892410111;0.797154799229156;-0.44318745526800596;-0.42406097609519666;1.0351378376023344;10.000136509630513;0.7502054468108473;-0.4244559970003533;-0.4244559993574806;0.7245311831271369;0.368010871971142;0.8126388428608202
10.358675;1.0451025893603325;0.8331099952602071;0.7971566083264647;-0.44319002120615936;-0.4240641011716298;1.0351357919955573;10.000136041606016;0.7502056228005312;-0.4244559970170417;-0.42445599936354195;0.7245334550926956;0.3680137922838894;0.812641950847376
10.368675;1.0451005703871747;0.8331101876853849;0.7971583323517827;-0.4431943552264341;-0.4240690288630501;1.0351337494209971;10.000135505194743;0.750205793743479;-0.42445599703693865;-0.42445599936948786;0.7245347283695881;0.3680177092581866;0.8126446255820204
10.378675;1.0450985482643804;0.8331100584325252;0.7971597547280184;-0.4431975721567526;-0.42407288768619245;1.0351317100267856;10.000134906499735;0.7502059595891662;-0.4244559970599621;-0.42445599937514916;0.7245360023129556;0.3680216230852086;0.8126473056637867
10.388675;1.0450965228768105;0.8331091252010572;0.7971604135187359;-0.4432022232916789;-0.42407811884179847;1.0351296738907052;10.000134252487143;0.7502061203863858;-0.4244559970860053;-0.4244559993803638;0.7245382763369693;0.3680255339205572;0.8126508823936984
10.398675;1.0450944940136169;0.8331089881810285;0.7971618394738046;-0.4432054401890574;-0.4240819776630406;1.0351276409933077;10.000133550213603;0.7502062761760336;-0.424455997114942;-0.4244559993849901;0.7245395499228388;0.36802844189439554;0.81265311933525
10.408675;1.0450924614665058;0.833108847778064;0.7971632670644253;-0.4432086570711169;-0.42408583648323966;1.0351256112203397;10.00013280620544;0.7502064269524245;-0.4244559971466399;-0.42445599938891554;0.724540822659768;0.368032347153008;0.8126558133188669
10.418675;1.0450904251612108;0.8331090215498745;0.7971649995974273;-0.4432129909989234;-0.4240907641684779;1.035123584395422;10.000132026290338;0.7502065727204281;-0.4244559971809722;-0.4244559993920515;0.7245430942891893;0.3680362499088848;0.8126594025470069
10.428675;1.045088385221223;0.8331088757316287;0.7971664299785772;-0.44321620784794025;-0.42409462298659717;1.035121560310997;10.000131215861181;0.7502067135335457;-0.42445599721781174;-0.4244559993943253;0.7245443646354279;0.3680401504447376;0.8126621034053205
10.438675;1.0450866150517095;0.8331093538038626;0.7971682518569013;-0.4432187736568979;-0.4240977480312427;1.0351195387475933;10.000130380335195;0.7502068494676075;-0.4244559972570225;-0.4244559993956771;0.7245466335054404;0.3680430490611737;0.8126652457838793
10.448675;1.0450845687352925;0.8331084051394626;0.7971689188427127;-0.4432234246822352;-0.424102979181678;1.0351185195238726;10.000129525461091;0.750206980578887;-0.424455997298465;-0.42445599939604667;0.7245479006545634;0.3680469460296869;0.8126679520426591
10.458675;1.0450825197001479;0.8331082559188535;0.7971703517860489;-0.44322664148147967;-0.4241068379948347;1.0351165025282758;10.000128657542605;0.7502071068812025;-0.4244559973420021;-0.4244559993953665;0.7245491657712563;0.36805084157989315;0.8126706607374877
10.468675;1.0450804682502854;0.8331084240617366;0.7971720883902615;-0.44323097531440864;-0.4241117656720789;1.0351144876483682;10.000127783297183;0.7502072283458782;-0.4244559973875041;-0.4244559993935827;0.7245514284439741;0.3680537359082076;0.8126738105072202
10.478675;1.0450784147528365;0.8331082758558801;0.7971735212471242;-0.4432341920786105;-0.42411562448344897;1.0351124746663338;10.000126908876387;0.7502073449206998;-0.42445599743485773;-0.42445599939069695;0.724552688125522;0.3680576292036813;0.8126765240148869
10.488675;1.0450763596612542;0.8331081289472665;0.7971749532888682;-0.4432374088261307;-0.42411948329414967;1.0351104632140704;10.000126039261486;0.7502074565829941;-0.42445599748396584;-0.4244559993867877;0.7245539441257682;0.3680615216690252;0.8126792399825645
10.498675;1.045074303451735;0.8331083008793047;0.7971766874362332;-0.4432417426001156;-0.42412441096871856;1.035108452798231;10.000125178824494;0.7502075634140838;-0.42445599753473373;-0.42445599938197465;0.7245561956397508;0.36806441352798197;0.8126823971169338
10.508675;1.0450722465593367;0.8331070405918819;0.7971770474115969;-0.44324527646480427;-0.4241285732529131;1.0351064428956671;10.00012433170629;0.75020766560576;-0.4244559975870403;-0.4244559993763507;0.7245574417803241;0.3680683050389539;0.8126851180951521
10.518675;1.0450704625514673;0.8331075252901519;0.797178864508004;-0.4432478421366643;-0.4241316982703161;1.0351044330292;10.00012350121197;0.750207763371211;-0.424455997640704;-0.4244559993699382;0.7245586816173669;0.3680721965043715;0.8126878415060064
