time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.528675;1.0450693676739486;0.8331083548585291;0.7971804814593119;-0.4432528015922072;-0.4241368342824513;1.0351024227319947;10.000122688926554;0.7502078568683876;-0.4244559976954855;-0.42445599936269085;0.7245609142482757;0.3680750882464562;0.8126910058080921
10.538675;1.045067311679667;0.8331082188602413;0.7971819032125289;-0.44325601825355126;-0.4241406930888307;1.0351004114932012;10.000121894668936;0.750207946203936;-0.4244559977511334;-0.4244559993545273;0.7245621388705773;0.3680789805558442;0.8126937334163539
10.548675;1.0450652570955572;0.8331080855436189;0.7971833221533619;-0.44325923489729235;-0.42414455189443184;1.035098398775335;10.000121117178992;0.7502080314600617;-0.42445599780741833;-0.42445599934536826;0.7245633548158615;0.36808287365426506;0.8126964626973164
10.558675;1.0450632044471382;0.8331079548001044;0.7971847379854698;-0.4432624515233759;-0.42414841069910675;1.0350963840496932;10.0001203543297;0.7502081127032443;-0.42445599786412364;-0.4244559993351541;0.7245655615480171;0.3680857676884881;0.8126996320835485
10.568675;1.0450611542430621;0.8331081435069094;0.7971864538741614;-0.44326678516062756;-0.4241533383658213;1.0350943668085086;10.000119602937826;0.7502081899832835;-0.4244559979210376;-0.4244559993238329;0.7245667586408935;0.3680896627447204;0.8127023641701738
10.578675;1.0450591068383774;0.833106899959678;0.7971867936799634;-0.4432703189034109;-0.4241575006473517;1.0350933466032863;10.00011885896148;0.7502082633300662;-0.42445599797797756;-0.42445599931132727;0.7245679457531942;0.36809355888960493;0.8127050974421742
10.588675;1.045057062282964;0.8331067749663783;0.7971881982475106;-0.44327353547387754;-0.42416135944847;1.035091323120912;10.000118118223728;0.7502083327715402;-0.42445599803481254;-0.42445599929752525;0.7245701226089093;0.3680964562163147;0.8127082702823829
10.598675;1.0450550203107267;0.83310665109185;0.7971895983165159;-0.4432767520264372;-0.4241652182479361;1.0350892962165563;10.000117377146502;0.7502083983597592;-0.42445599809145096;-0.42445599928230404;0.7245712889743025;0.3681003548592767;0.8127110051956679
10.608675;1.0450532535884796;0.833107470882384;0.7971916874533062;-0.44328043455996674;-0.4241694120940936;1.0350872658668004;10.000116632370556;0.7502084601608596;-0.424455998147816;-0.4244559992655597;0.7245724446349626;0.368104254991978;0.8127137406707032
10.618675;1.045051215358447;0.8331073480946809;0.7971930775418782;-0.4432836510744418;-0.42417327088717954;1.0350852321191066;10.000115879428781;0.7502085182316752;-0.42445599820384294;-0.42445599924724026;0.724574589401026;0.3681071568183834;0.8127169153019467
10.628675;1.045049178336464;0.8331072252737143;0.7971944623871552;-0.44328686757090835;-0.424177129678216;1.0350831951021657;10.000115112265505;0.7502085726222274;-0.42445599825950014;-0.4244559992273697;0.7245757231647739;0.3681110605570106;0.8127196519240193
10.638675;1.0450481041045538;0.833106636091059;0.7971946622559664;-0.443291026998138;-0.42418150030563434;1.035081155057955;10.000114324196135;0.750208623366051;-0.42445599831480135;-0.42445599920603777;0.7245768459670356;0.3681139664409547;0.8127219362860721
10.648675;1.0450460682979592;0.8331068295062747;0.7971963401238689;-0.44329536047488116;-0.4241864279554336;1.0350791123261158;10.000113508856877;0.7502086704415826;-0.4244559983697781;-0.4244559991833811;0.7245789580089995;0.3681178747343406;0.8127255658429464
10.658675;1.045044032522602;0.8331067052046537;0.7971977093509373;-0.4432985769188214;-0.4241902867408192;1.0350770672525191;10.000112660310851;0.7502087137508546;-0.42445599842443243;-0.42445599915957755;0.7245800596166353;0.36812078572889473;0.8127278515916698
10.668675;1.045041996525529;0.8331065804374747;0.7971990734975486;-0.44330179334440223;-0.424194145523503;1.035076020080123;10.000111773435707;0.7502087531078364;-0.4244559984787216;-0.4244559991348305;0.7245811511866652;0.36812469970729894;0.8127305908463968
10.678675;1.0450399601823837;0.8331064553101386;0.797200432656585;-0.44330500975170334;-0.424198004303342;1.0350739709260164;10.000110844926338;0.7502087882281411;-0.42445599853256627;-0.42445599910934495;0.7245832331303917;0.3681286169117581;0.8127342220499332
10.688675;1.045038196590115;0.833106955700952;0.7972021773874074;-0.443307575120838;-0.42420112924703807;1.035071919831624;10.00010987380508;0.7502088187813251;-0.42445599858585253;-0.4244559990833122;0.7245843058449227;0.36813153754714345;0.8127365090120362
10.698675;1.0450361594550754;0.8331060301574376;0.7972027614095648;-0.44331222564969935;-0.4242063603665709;1.035069866808614;10.000108861200044;0.7502088444961256;-0.4244559986384409;-0.4244559990569021;0.7245853697309744;0.36813546179483164;0.8127392489976685
10.708675;1.045034121916035;0.8331059042004375;0.7972041060208912;-0.4433154420006309;-0.42421021913468127;1.0350678118680898;10.00010780981833;0.7502088652145845;-0.4244559986901986;-0.42445599903025527;0.7245874252342436;0.3681383898044143;0.812742427444179
10.718675;1.0450330460312947;0.8331064290342575;0.7972053351267957;-0.44331928416486427;-0.42421428626348134;1.0350657550229299;10.000106723255682;0.7502088808583306;-0.4244559987410321;-0.42445599900348224;0.7245884728897711;0.368142321672324;0.8127451670181259
10.728675;1.045031008074835;0.8331063026639663;0.7972066707868496;-0.44332250048472094;-0.42421814502576766;1.0350636962643132;10.000105605271994;0.7502088913640218;-0.42445599879089796;-0.4244559989766848;0.7245895133589196;0.3681452574471874;0.8127474531494123
10.738675;1.0450289703861588;0.8331061761706989;0.7972080026268311;-0.44332571678693805;-0.42422200378447783;1.0350626355714871;10.000104459464545;0.750208896651159;-0.42445599883979324;-0.4244559989499852;0.7245915473839417;0.36814919716633676;0.8127510831709287
10.748675;1.0450269334537037;0.833106049630376;0.7972093313262656;-0.4433289330715651;-0.4242258625395436;1.0350605729639843;10.00010328953265;0.7502088966419561;-0.4244559988877365;-0.4244559989235383;0.7245925756406596;0.3681521408810513;0.8127533681070163
10.758675;1.0450248978377958;0.8331051232784409;0.7972098923018209;-0.44333358348417956;-0.4242310936415674;1.035058508509509;10.000102099629444;0.7502088913079135;-0.4244559989347479;-0.4244559988975276;0.7245935986399518;0.368156088650964;0.8127561055752373
10.768675;1.045022864093931;0.8331049968719016;0.7972112170603951;-0.44333679973142626;-0.424234952389538;1.0350564422370163;10.000100894613222;0.7502088806933009;-0.4244559989808551;-0.4244559988721635;0.7245946167508458;0.36815904053264425;0.8127583898255596
10.778675;1.0450220678598061;0.8331061476288182;0.7972128205060784;-0.44333999080213704;-0.42423828565074334;1.0350543740097675;10.000099680160083;0.7502088648857292;-0.42445599902612335;-0.4244559988476839;0.7245966302361834;0.3681629965821533;0.8127620184835053
10.788675;1.0450200394008675;0.833106022051536;0.7972141438598239;-0.44334320701846514;-0.4242421443896035;1.0350523034530212;10.000098462413742;0.7502088439679612;-0.4244559990706558;-0.4244559988243374;0.7245976392553878;0.3681659568555498;0.812764302682215
10.798675;1.0450180143108214;0.8331058972629857;0.7972154671750181;-0.44334642321700973;-0.42424600312460053;1.035051229976544;10.000097247492139;0.7502088179858764;-0.42445599911456167;-0.42445599880234497;0.724598643884592;0.36816992138513405;0.8127670400767332
10.808675;1.045015993043562;0.8331057734587736;0.7972167908110162;-0.4433496393977047;-0.42424986185577535;1.0350491528472991;10.000096041091377;0.7502087869428186;-0.4244559991579372;-0.4244559987818818;0.7246006441580457;0.36817289015141075;0.8127702164572388
10.818675;1.0450139760294168;0.8331056507660274;0.7972181150333864;-0.4433528555604903;-0.4242537205832187;1.035047071306638;10.000094848012282;0.7502087508047381;-0.42445599920087157;-0.4244559987630941;0.7246016401022257;0.3681768630977497;0.8127729550687952
10.828675;1.045011963664368;0.8331044122573328;0.7972183711636652;-0.443356388863105;-0.42425788280261717;1.0350449847305059;10.000093672024734;0.7502087094633698;-0.4244559992434575;-0.4244559987461294;0.7246026317411336;0.36817984017380906;0.8127752418367509
10.838675;1.045010918254326;0.833104942827574;0.7972195861688915;-0.443360230875527;-0.42426194990085736;1.0350428926998818;10.00009251643267;0.7502086627059699;-0.4244559992857938;-0.4244559987311607;0.7246036190717526;0.36818382135081207;0.812777983208465
10.848675;1.045008916097437;0.833105140398179;0.7972212166044883;-0.44336456395995355;-0.424266877477825;1.0350407949455593;10.000091384643856;0.7502086102696761;-0.4244559993279794;-0.42445599871838263;0.7246056020516237;0.36818680661099235;0.8127811652103358
10.858675;1.0450069193124827;0.8331050213096977;0.7972225446761657;-0.4433677800530091;-0.42427073619314926;1.035039691303046;10.000090279899633;0.7502085519047673;-0.4244559993701039;-0.4244559987079726;0.7246065806423416;0.36819079592745846;0.8127839113051597
10.868675;1.0450052011099924;0.833105528208257;0.7972242644363051;-0.4433703451113053;-0.42427386103030407;1.0350375816801047;10.000089204727253;0.7502084873921154;-0.4244559994122321;-0.42445599870006273;0.724607554873532;0.3681937892387415;0.8127862074814166
10.878675;1.0450032152039395;0.8331054089527243;0.7972255946582105;-0.443373561168116;-0.4242777197366822;1.0350354659685463;10.000088160955936;0.750208416573814;-0.42445599945439405;-0.4244559986947598;0.7246095248360235;0.36819778644429163;0.8127898517034937
10.888675;1.0450012347089288;0.8331041722396996;0.7972258568933774;-0.4433770943656067;-0.4242818819395967;1.0350333439690702;10.000087150018748;0.7502083393911386;-0.4244559994966058;-0.4244559986921857;0.7246104906164827;0.3682007874020105;0.8127921553142176
10.898675;1.0450002214488352;0.8331047028316728;0.7972270778470456;-0.4433809362992796;-0.4242859490247715;1.035031215379534;10.000086173365757;0.7502082558891904;-0.42445599953889984;-0.42445599869248235;0.7246114522847948;0.36820479191126926;0.8127949160643304
10.908675;1.0449982511263076;0.8331045815954918;0.7972284104283764;-0.44338415230574624;-0.42428980772409614;1.0350300798161478;10.000085232681885;0.7502081662264722;-0.42445599958131813;-0.4244559986957699;0.7246124099261512;0.36820779972692225;0.812797228004544
10.918675;1.0449962851763366;0.8331044594808732;0.7972297437483459;-0.4433873682938387;-0.42429366642083793;1.0350279368628972;10.000084329165945;0.7502080706962709;-0.42445599962387537;-0.42445599870209677;0.7246143636231313;0.36821081059858884;0.8128004356130429
10.928675;1.044994323026657;0.83310433645312;0.7972310778440891;-0.4433905842634999;-0.42429752511514907;1.0350257861484766;10.00008346268936;0.7502079697017774;-0.4244559996665353;-0.4244559987114323;0.7246153134205215;0.36821482427533553;0.8128032088533238
10.938675;1.0449923641786873;0.8331042124254523;0.7972324127912221;-0.44339380021466923;-0.424301383807149;1.0350236274109668;10.0000826321068;0.750207863676477;-0.42445599970921366;-0.42445599872370804;0.7246162593287733;0.36821784047232814;0.812805533176501
10.948675;1.0449913701599107;0.8331047382655336;0.7972336378020203;-0.4433976420828395;-0.42430545088644794;1.035021460500094;10.000081835933932;0.7502077530032639;-0.42445599975180276;-0.4244559987388498;0.7246172013226861;0.36822185885550945;0.8128083145874896
10.958675;1.0449896897620468;0.8331041207898152;0.7972342965660746;-0.44340052414573616;-0.4243088791835354;1.0350202853262944;10.000081072358086;0.7502076380087564;-0.42445599979419946;-0.4244559987567685;0.7246191393188794;0.36822487906698076;0.812811538375569
10.968675;1.044987738274623;0.8331039929531165;0.7972356347943653;-0.44340374004554656;-0.4243127378680864;1.0350181018131686;10.000080339213003;0.7502075190330659;-0.4244559998363143;-0.42445599877734835;0.7246200731481801;0.3682279007453966;0.812813874318246
10.978675;1.0449857885093101;0.8331038637114353;0.797236974273208;-0.44340695592670076;-0.4243165965505192;1.0350159098787284;10.00007963437587;0.7502073964540449;-0.4244559998780719;-0.42445599880046236;0.7246210025389229;0.3682319235138834;0.812816666646935
10.988675;1.044984802105948;0.8331043840662001;0.7972382040815005;-0.44341079774252623;-0.4243206636250077;1.035013709461122;10.000078955555356;0.7502072706331018;-0.4244559999194243;-0.424455998825986;0.7246219271515103;0.36823494697468373;0.8128190089066035
10.998675;1.0449828548338107;0.8331042519823176;0.7972395459844825;-0.44341401359078964;-0.4243245223044643;1.03501250057926;10.000078299211243;0.7502071418707981;-0.4244559999603559;-0.4244559988537769;0.724623846663094;0.36823797073818904;0.8128222451120499
11.008675;1.0449809084408044;0.8331041185426528;0.7972408889391465;-0.4434172294203595;-0.4243283809819299;1.0350102833379373;10.000077660255657;0.7502070103736904;-0.42445600000086675;-0.4244559988836481;0.7246247608450507;0.3682419944624173;0.8128250447735708
11.018675;1.0449789627138502;0.8331039839363417;0.7972422327687649;-0.44342044523121305;-0.424332239657442;1.0350080578702001;10.000077033152149;0.7502068762262817;-0.42445600004096695;-0.42445599891537106;0.7246256695797233;0.36824501789101677;0.8128273928096541
11.028675;1.04497797933443;0.833103382491331;0.7972423975198913;-0.44342460415444734;-0.4243366102365958;1.0350058243349898;10.000076412707136;0.7502067394561961;-0.4244560000806949;-0.42445599894870406;0.7246265728340091;0.3682490408739075;0.8128301949067106
11.038675;1.0449760340150802;0.8331032462624488;0.7972437426140249;-0.4434278199322816;-0.4243404689099078;1.0350045829687065;10.000075793322617;0.7502066001864012;-0.4244560001201377;-0.4244559989834235;0.7246284706501415;0.3682520633407001;0.812833436162258
11.048675;1.0449743615625906;0.8331034182673598;0.7972451753485851;-0.443429267746934;-0.4243425248115592;1.0350023340857044;10.000075167813295;0.750206458754632;-0.4244560001594252;-0.42445599901933095;0.7246293631599671;0.36825508526878853;0.8128357864960948
11.058675;1.0449724154313764;0.8331032809055537;0.7972465214678057;-0.4434324834894997;-0.4243463834786038;1.0350000779849462;10.000074527204372;0.7502063157299202;-0.42445600019869556;-0.42445599905624726;0.7246302506156991;0.3682591066986858;0.8128385904429267
11.068675;1.0449714305928666;0.833103793979435;0.7972477571771128;-0.44343632520106524;-0.42435045054663084;1.0349978148293972;10.000073861499622;0.7502061718230714;-0.42445600023805824;-0.42445599909401344;0.7246311334199066;0.3682621277571678;0.8128409419567789
11.078675;1.0449694829741953;0.8331036554270698;0.7972491043699522;-0.443439540910485;-0.4243543092111995;1.034996544660443;10.000073161118477;0.750206027758835;-0.42445600027758595;-0.42445599913248283;0.7246320120993573;0.36826514863251497;0.8128432941304299
11.088675;1.044967534416794;0.8331035162217759;0.7972504521754813;-0.44344275660103577;-0.42435816787401476;1.034994267539141;10.000072418298338;0.750205884194631;-0.4244560003173227;-0.4244559991715113;0.7246338872420826;0.3682681695192573;0.8128465384254445
11.098675;1.0449655847813086;0.8331022593517616;0.7972507317462828;-0.44344628943375375;-0.4243623300470314;1.0349919836079011;10.000071627227703;0.7502057416977042;-0.4244560003572759;-0.4244559992109567;0.7246347594794643;0.36827219058336447;0.8128493448750442
11.108675;1.0449645958295681;0.8331027695222435;0.7972519698228642;-0.443450131091906;-0.4243663971137776;1.0349896930794122;10.00007078328357;0.7502056007809116;-0.4244560003974142;-0.4244559992506785;0.7246356295114535;0.3682752119685878;0.8128516987206814
11.118675;1.0449626433500518;0.8331026276590204;0.7972533194100063;-0.4434533467298863;-0.4243702557734367;1.0349883962940212;10.000069882761611;0.7502054619584483;-0.4244560004377035;-0.4244559992905378;0.7246364980809021;0.36827823382312347;0.8128540529043924
11.128675;1.0449606890089889;0.8331024848031487;0.7972546696732293;-0.44345656234875425;-0.42437411443160816;1.0349860937797255;10.000068922856014;0.7502053257145805;-0.4244560004781353;-0.424455999330391;0.7246383658611099;0.36828225630848005;0.8128577518369279
11.138675;1.0449590056423168;0.8331026500455727;0.7972561079896092;-0.4434580100228975;-0.4243761702998024;1.0349837862319413;10.000067901100488;0.7502051923887844;-0.424456000518715;-0.42445599937008527;0.7246392333541861;0.36828527959322743;0.8128601062664624
11.148675;1.0449580085368582;0.8331031570810696;0.7972573494488089;-0.443461851627826;-0.42438023736410996;1.03498247448781;10.000066814917334;0.7502050621136162;-0.4244560005594319;-0.42445599940947276;0.7246401008850273;0.36828830386248884;0.8128624605929047
11.158675;1.0449560465940735;0.8331018963354793;0.7972576346520784;-0.44346538435797;-0.4243843995322495;1.0349801595244557;10.000065661649492;0.7502049348739254;-0.42445600060022637;-0.42445599944841994;0.7246409686727601;0.3682913293182936;0.8128648147344931
11.168675;1.0449540815553793;0.8331017532574645;0.7972589908518776;-0.4434685999066671;-0.42438825818370823;1.0349778424190044;10.00006443836656;0.7502048106370552;-0.424456000640972;-0.4244559994867925;0.7246418369239542;0.36829535612570163;0.8128676217434485
11.178675;1.0449530752902452;0.8331022626187852;0.7972602387415672;-0.44347244147168746;-0.42439232524775583;1.0349755242466205;10.000063141705567;0.7502046894497656;-0.4244560006814992;-0.4244559995244411;0.7246437058961576;0.36829838433033074;0.8128708668598664
11.188675;1.0449511039255173;0.8331021230465507;0.7972616006595108;-0.44347565698633773;-0.4243961838969802;1.0349742059602465;10.000061768659691;0.7502045714190235;-0.42445600072164086;-0.4244559995612094;0.7246445759363151;0.36830141381413223;0.8128732200724792
11.198675;1.044949129670027;0.833101668955969;0.7972626625454524;-0.44347775557947317;-0.4243989736922449;1.0349718883360775;10.000060317786968;0.7502044566250511;-0.4244560007612715;-0.42445599959695135;0.7246454475098018;0.36830444432602244;0.8128755725964102
11.208675;1.0449471529447933;0.8331015351387886;0.7972640317604105;-0.44348097105771694;-0.4244028323379613;1.0349695719809626;10.000058789530835;0.7502043450819884;-0.42445600080032625;-0.424455999631533;0.7246463211614808;0.36830847555914636;0.8128783772270032
11.218675;1.044946136316277;0.8331020558418158;0.7972652941228663;-0.44348481256878675;-0.4244068994000395;1.0349682573361412;10.000057185580118;0.7502042367819357;-0.42445600083878116;-0.42445599966482295;0.7246471974126146;0.36831150720386024;0.8128807275043881
11.228675;1.0449441565938824;0.8331008125408549;0.7972656029288463;-0.4434883451748378;-0.42441106156194275;1.0349659447291302;10.000055508131357;0.7502041317630286;-0.4244560008766164;-0.4244559996966774;0.7246490766978302;0.3683145389472144;0.8128839678034159
11.238675;1.0449424497479014;0.8331013165584712;0.7972673759094424;-0.44349090958914406;-0.4244141862467715;1.0349636344967135;10.000053759301245;0.7502040301143774;-0.4244560009138066;-0.4244559997269244;0.72464995936842;0.36831757046141966;0.8128863151384728
11.248675;1.0449414322744057;0.8331015332597297;0.7972683486639113;-0.44349363416610077;-0.42441718445380267;1.034962327069574;10.000051940555686;0.7502039318975845;-0.42445600095033337;-0.42445599975536874;0.724650845702032;0.3683216014325927;0.8128891141093451
11.258675;1.044939454189569;0.8331014215829278;0.797269741277353;-0.44349684955790486;-0.42442104308929257;1.0349600229722682;10.00005005262848;0.7502038370542052;-0.4244560009861866;-0.4244559997818284;0.724651735879132;0.36832463161789364;0.81289145864337
11.268675;1.044937478081852;0.833101315907795;0.7972711397424964;-0.4435000649301373;-0.42442490172240954;1.0349577227686668;10.000048096292609;0.7502037453866891;-0.42445600102134384;-0.4244559998061743;0.7246526299652157;0.36832766087177726;0.8128938020511456
11.278675;1.044936466421818;0.8331018676697358;0.7972724335008747;-0.443503906360658;-0.4244289687778363;1.034956426957293;10.000046073324858;0.7502036566341713;-0.4244560010557639;-0.42445599982834586;0.7246535279627364;0.36833068912391115;0.8128961445495478
11.288675;1.0449344957365567;0.8331014580095759;0.7972735412460599;-0.4435060048129076;-0.42443175855658066;1.034954135885958;10.00004398688156;0.7502035705905987;-0.424456001089416;-0.42445599984833227;0.7246554298700478;0.3683337163348013;0.8128993777406972
11.298675;1.0449325284142639;0.8331002556573183;0.7972738904866284;-0.44350953729697984;-0.424435920707116;1.0349518497814114;10.00004184111691;0.7502034871752902;-0.42445600112230025;-0.4244559998661314;0.7246563356660733;0.36833674244760917;0.8129017187653487
11.308675;1.044931526768209;0.8331008284846744;0.7972752046664969;-0.4435133786884876;-0.42443998775978337;1.0349505687988088;10.000039640357377;0.7502034064042042;-0.42445600115444;-0.4244559998817281;0.7246572452895002;0.3683407673593424;0.8129045121688243
11.318675;1.0449295671453818;0.8331007578243829;0.797276636987965;-0.44351659397521814;-0.4244438463838372;1.0349482929788338;10.000037388941625;0.7502033283238957;-0.42445600118587096;-0.4244559998951223;0.7246581586663354;0.3683437909290863;0.8129068516849612
11.328675;1.0449278849786285;0.8331010038234744;0.7972781637654119;-0.4435180413560357;-0.424445902179867;1.034946022211533;10.000035091886229;0.750203252977632;-0.4244560012166235;-0.4244559999063758;0.7246590757497811;0.36834681300932026;0.8129091904808278
11.338675;1.0449268962633502;0.8331015997678498;0.7972794995304399;-0.4435218827087027;-0.4244499692278602;1.034944756253455;10.000032754535836;0.7502031803907124;-0.42445600124670707;-0.4244559999156278;0.7246599965639303;0.3683498334786957;0.8129115287047037
11.348675;1.0449249506275935;0.8331015526307749;0.7972809531463235;-0.44352509794433725;-0.42445382784369906;1.0349424947330481;10.000030380954911;0.7502031105571767;-0.4244560012761191;-0.42445599992307687;0.7246619212361151;0.3683528522653786;0.8129147579818642
11.358675;1.0449230103207698;0.8331011962821625;0.7972821096485645;-0.44352719628850573;-0.4244566176078797;1.0349402371989322;10.000027973275397;0.7502030434281007;-0.42445600130486166;-0.4244559999289541;0.7246628499724599;0.3683558693632327;0.8129170956030963
11.368675;1.0449220374677262;0.8331018161255495;0.7972834645376479;-0.44353103760232687;-0.4244606846535203;1.0349389832305063;10.000025532764926;0.7502029789014062;-0.42445600133294786;-0.4244559999335116;0.7246637829959183;0.3683588848380081;0.8129194332254267
11.378675;1.044920108200701;0.8331006762243067;0.7972838667283533;-0.4435345699513768;-0.42446484679228186;1.0349367325083256;10.000023060823624;0.7502029168177;-0.42445600136039463;-0.4244559999370176;0.7246647204977764;0.3683628987940241;0.8129222241723407
11.388675;1.0449191464396175;0.8331009952550038;0.7972849277988211;-0.44353729437238376;-0.4244678449880537;1.0349354848557197;10.00002055891317;0.7502028569315468;-0.4244560013872128;-0.4244559999397336;0.724665662615615;0.3683659113031129;0.8129245621874117
11.398675;1.0449172281884636;0.8331009886363018;0.7972864072771549;-0.4435405095254773;-0.42447170359679826;1.0349332403110791;10.000018028791917;0.7502027988857358;-0.4244560014134055;-0.42445599994188604;0.7246666094644048;0.36836892235437513;0.8129269001694
11.408675;1.0449153152720156;0.8331009900553454;0.7972878901382454;-0.4435437246597564;-0.42447556220368643;1.0349309991453182;10.000015473599555;0.7502027423024616;-0.4244560014389515;-0.4244559999436501;0.7246675612124329;0.3683719318477396;0.8129292377353957
11.418675;1.0449143694477825;0.8331013330874862;0.7972889614117823;-0.4435464490488237;-0.4244785603985552;1.0349297617568414;10.000012898160914;0.7502026869320721;-0.42445600146377477;-0.424455999945139;0.7246695180876277;0.3683749396158092;0.8129324659917496
11.428675;1.0449127396840616;0.8331019758553874;0.7972908404097742;-0.4435490131451755;-0.42448168500688654;1.0349275284984134;10.000010307910273;0.7502026326882042;-0.4244560014877537;-0.42445599994639904;0.7246704802852627;0.36837794547072356;0.8129348018815261
11.438675;1.0449108412241102;0.8331019995781168;0.7972923305311135;-0.443552228231274;-0.42448554360753205;1.0349252995091347;10.000007707777163;0.7502025795770273;-0.42445600151077173;-0.42445599994742433;0.7246714479122736;0.36838094924530457;0.8129371367616028
11.448675;1.0449099088583944;0.8331012470187433;0.7972923385756256;-0.44355526975622234;-0.4244888453328323;1.034924074673672;10.000005101473276;0.750202527636533;-0.4244560015327498;-0.4244559999481939;0.7246724209952599;0.3683839507989438;0.8129394705870899
11.458675;1.0449080184507646;0.8331012838493016;0.797293830580244;-0.44355848481355126;-0.4244927039324477;1.0349218537585052;10.00000249087483;0.750202476926817;-0.4244560015536442;-0.4244559999487036;0.7246733994734164;0.36838695001212624;0.8129418032885078
11.468675;1.0449070938461282;0.8331016605195817;0.797294907976409;-0.443561209155659;-0.4244957021265594;1.0349206365786698;9.999999876492803;0.7502024275318303;-0.4244560015734348;-0.42445599994897093;0.7246743831953723;0.3683899467985849;0.812944134757113
11.478675;1.044905211093211;0.833101708930118;0.7972963990615727;-0.4435644241849233;-0.424499560724854;1.0349184230467112;9.999997259099427;0.750202379551045;-0.42445600159211827;-0.42445599994902866;0.7246753719369398;0.3683929411249588;0.8129464648972063
11.488675;1.0449033321747547;0.8331017624851226;0.7972978886177328;-0.4435676391970454;-0.4245034193219086;1.034916213098328;9.999994640686312;0.7502023330825673;-0.4244560016096916;-0.4244559999489067;0.7246773654231351;0.36839593300011225;0.8129496851085333
11.498675;1.0449024191176268;0.8331021546919558;0.7972989615170138;-0.4435703635121695;-0.4245064175169142;1.0349150066397563;9.99999202408488;0.7502022881897362;-0.42445600162612507;-0.4244559999485973;0.7246783633724088;0.3683989224277072;0.8129520125861697
11.508675;1.0449005480644105;0.83310221776771;0.7973004462726604;-0.44357357849710516;-0.4245102761128151;1.0349128036217579;9.99998941207565;0.7502022448874197;-0.4244560016413519;-0.4244559999480323;0.7246793655497453;0.3684019093733674;0.8129543388656322
11.518675;1.0448996429697726;0.8331015026645635;0.797300444517132;-0.44357661996197584;-0.42451357784373905;1.034911604140932;9.99998680697111;0.75020220317054;-0.424456001655284;-0.4244559999470875;0.7246803717770139;0.3684048937847143;0.812956664061729
11.528675;1.044898053067131;0.8331022017359115;0.7973023134007613;-0.44357918391464773;-0.42451670242269957;1.0349094084695747;9.99998421135589;0.7502021630371358;-0.4244560016678138;-0.4244559999456004;0.7246813818759101;0.36840787564208904;0.8129589882432784
11.538675;1.0448961938800372;0.8331019625241766;0.7973034841168988;-0.44358128201629066;-0.4245194921669982;1.034908217011364;9.99998162938893;0.7502021244913872;-0.42445600167880365;-0.42445599994339467;0.7246823955826017;0.36841085499502724;0.8129613114071848
11.548675;1.0448953004368742;0.8331026964708207;0.797304843376105;-0.44358512313027565;-0.4245235592080091;1.0349060301990523;9.99997906718484;0.7502020875421894;-0.4244560016881023;-0.42445599994030797;0.724683412512089;0.3684138319520369;0.8129636334949875
11.558675;1.044893448657495;0.8331024670471573;0.797306005901312;-0.4435872212088599;-0.42452634895014807;1.034903848436616;9.999976531924203;0.7502020521814037;-0.424456001695579;-0.4244559999361991;0.7246844322202032;0.36841680663315;0.8129659544330637
11.568675;1.044892562264868;0.8331032103483912;0.7973073566387314;-0.4435910623043203;-0.42453041599012586;1.0349026721639132;9.999974030793398;0.7502020183668707;-0.424456001701148;-0.4244559999309356;0.7246854543071923;0.36841977913656865;0.8129682741574892
11.578675;1.0448907170988682;0.8331029897682832;0.7973085104019482;-0.4435931603600542;-0.424533205729199;1.0349005019478872;9.999971570562053;0.7502019860559911;-0.42445600170477604;-0.4244559999243929;0.7246874784539931;0.36842274954006526;0.8129714840049024
11.588675;1.044889836808971;0.8331037414148617;0.7973098522171747;-0.44359700143722836;-0.4245372727671718;1.0348993385088974;9.999969157366376;0.7502019552595283;-0.4244560017064667;-0.4244559999164642;0.7246885043764142;0.3684257178994966;0.8129738009758979
11.598675;1.0448879971624754;0.8331024119154331;0.7973099280822096;-0.4435994166370021;-0.42454036604198103;1.0348971826968507;9.999966796327461;0.7502019260727008;-0.42445600170623204;-0.4244559999070611;0.7246895317791154;0.36842868422221015;0.8129761162019155
11.608675;1.0448861598069705;0.8331025201196043;0.7973113717526272;-0.44360263148609164;-0.42454422462067903;1.0348960354474523;9.999964491263777;0.7502018986767006;-0.4244560017040783;-0.4244559998961079;0.7246905603919715;0.36843164845934623;0.8129784292963963
11.618675;1.0448852863994107;0.8331029657395248;0.7973123963730615;-0.4436053557067809;-0.4245472228086729;1.0348938977076307;9.999962244380885;0.7502018732993564;-0.42445600170001296;-0.42445599988353705;0.7246915900749185;0.3684346105348866;0.8129807397910133
11.628675;1.0448837258857198;0.8331037071680322;0.7973142219963155;-0.4436079195258125;-0.42455034734622465;1.0348917703029152;9.999960056119722;0.7502018501575811;-0.42445600169404923;-0.4244559998692835;0.7246926208703124;0.36843757036995495;0.8129830472017223
11.638675;1.044882855499118;0.8331041594442792;0.7973152379182168;-0.4436106437321463;-0.4245533455299031;1.034890653826981;9.999957925731257;0.7502018294323429;-0.42445600168619413;-0.4244559998532847;0.7246936529340429;0.3684405279039264;0.8129853511779181
11.648675;1.0448810242860673;0.8331042808015977;0.7973166640908061;-0.44361385853026775;-0.4245572040963953;1.034888548653727;9.999955852107185;0.7502018112736888;-0.4244560016764512;-0.424455999835502;0.7246946864251815;0.3684434831173977;0.8129876515621967
11.658675;1.0448801560548369;0.8331047384620224;0.7973176714142963;-0.4436165827224141;-0.42456020227698993;1.0348874549884677;9.999953834086963;0.7502017958030796;-0.42445600166485065;-0.42445599981593946;0.7246957214376293;0.36844643604273214;0.8129899482790012
11.668675;1.044878326740192;0.8331048641714293;0.7973190889676082;-0.4436197974952599;-0.42456406083811143;1.034885372879908;9.999951870299935;0.7502017831166619;-0.4244560016514723;-0.42445599979463833;0.7246967579560486;0.36844938678307027;0.8129922412420464
11.678675;1.0448774599650472;0.8331042081355635;0.7973190187903334;-0.44362283884103426;-0.4245673625591428;1.0348843022760272;9.999949959076487;0.7502017732999516;-0.42445600163643227;-0.42445599977166976;0.7246977958382288;0.3684523355220147;0.8129945303973851
11.688675;1.0448756313597007;0.8331043356914867;0.797320427623825;-0.44362605358862284;-0.4245712211148323;1.0348822430873243;9.99994809847572;0.7502017663963608;-0.424456001619848;-0.42445599974712;0.7246988348583653;0.3684552824871958;0.8129968157757623
11.698675;1.044874764325723;0.8331047971824929;0.7973214174542016;-0.4436287777524576;-0.42457421928777506;1.0348811951219525;9.999946286117728;0.7502017623178938;-0.42445600160182123;-0.4244559997210644;0.7247008747727045;0.36845822789231086;0.8129999888455531
11.708675;1.0448729344408414;0.8331046073780766;0.7973225137753759;-0.44363087566363746;-0.42457700899250883;1.0348791580088998;9.99994451935047;0.7502017608294647;-0.4244560015824477;-0.4244559996935601;0.7247019153661607;0.36846117190318467;0.8130022668130905
11.718675;1.0448720651343402;0.8331053851219117;0.797323798100075;-0.44363471662436627;-0.4245810760046305;1.0348781312678295;9.999942795758589;0.7502017616405208;-0.42445600156182767;-0.4244559996646619;0.7247029564835779;0.36846411465159246;0.8130045410209984
11.728675;1.0448702319694914;0.8331051937828292;0.7973248854006645;-0.4436368145134849;-0.4245838657020918;1.034876114399818;9.999941112956344;0.7502017644698129;-0.4244560015400631;-0.4244559996344378;0.7247039980310364;0.36846605627724516;0.8130063581734126
11.738675;1.0448696315902937;0.8331065957548428;0.7973265517280986;-0.44364000445311946;-0.42458719865051897;1.0348751068807749;9.999939467974684;0.7502017690436749;-0.42445600151725354;-0.4244559996029815;0.7247050399518914;0.36846899694636087;0.8130086246733159
11.748675;1.0448677933993444;0.8331064020851134;0.7973276303440395;-0.44364210231981577;-0.42458998833768136;1.0348731081586262;9.999937856981918;0.7502017751031254;-0.42445600149349527;-0.42445599957040986;0.7247060822068976;0.36847193681409685;0.8130108873390745
11.758675;1.0448669143884792;0.8331057414070567;0.7973275250163487;-0.4436451436101337;-0.4245932900399939;1.0348721176655262;9.99993627506237;0.7502017824493196;-0.4244560014688721;-0.42445599953684504;0.7247071247421252;0.36847487598265477;0.8130131462634355
11.768675;1.0448650705970894;0.8331058625558666;0.7973288993565725;-0.4436483582573397;-0.42459714856224917;1.0348701347204987;9.999934716428855;0.7502017910057837;-0.42445600144345114;-0.42445599950240676;0.7247081674566006;0.36847781453163414;0.8130154015542507
11.778675;1.0448641858789434;0.833106316503547;0.797329855885923;-0.44365108236363177;-0.4246001467088636;1.0348691584416854;9.999933175702912;0.7502018008469652;-0.42445600141728956;-0.42445599946721685;0.7247092102378239;0.36848075257924157;0.8130176533152087
11.788675;1.044862336149166;0.833106435780809;0.7973312243232473;-0.4436542969845791;-0.42460400522105135;1.034867187852328;9.999931649219992;0.7502018121522225;-0.42445600139044576;-0.42445599943138984;0.7247102530379601;0.368483690297277;0.8130199016311401
11.798675;1.0448614450641092;0.833106888381691;0.7973321761653818;-0.44365702107579746;-0.4246070033591631;1.0348662220097555;9.999930134976548;0.7502018251280008;-0.42445600136299944;-0.4244559993950126;0.7247112959007566;0.36848562788089173;0.8130216933256562
11.808675;1.044859588458859;0.8331066898909276;0.7973332376092518;-0.443659118876296;-0.42460979301758267;1.034864260005545;9.999928632066677;0.7502018399449555;-0.4244560013350745;-0.4244559993581464;0.7247123389352479;0.36848856551014414;0.8130239349257339
11.818675;1.0448586900675527;0.8331074599044572;0.7973344906853915;-0.44366295974735637;-0.4246138599891372;1.0348633009604458;9.999927140859635;0.7502018566939141;-0.42445600130684635;-0.4244559993208472;0.7247133822659949;0.36849150333480074;0.8130261732629782
11.828675;1.0448568258341042;0.8331072624552813;0.7973355507706619;-0.44366505752583435;-0.4246166496360843;1.03486134404099;9.99992566314553;0.7502018753911864;-0.42445600127852334;-0.42445599928316047;0.7247144259807087;0.36849444147989785;0.8130284083866849
11.838675;1.0448559195750844;0.8331066002518986;0.7973354309291689;-0.44366809875859414;-0.42461995130673313;1.0348603884462633;9.999924201404436;0.7502018960032002;-0.4244560012503237;-0.42445599924509797;0.7247154701108584;0.36849738005329147;0.8130306402763819
11.848675;1.0448543204821232;0.8331070314306874;0.7973368822047128;-0.44366954551695625;-0.4246220068643921;1.034858433419981;9.999922757927504;0.7502019184119546;-0.42445600122248345;-0.42445599920663923;0.7247165146576399;0.3685003191583884;0.8130328687860194
11.858675;1.0448534059378507;0.8331078059226278;0.7973381357329564;-0.4436733863555839;-0.4246260738135326;1.034857478298605;9.999921334897374;0.750201942366018;-0.4244560011952752;-0.4244559991677589;0.7247175596301408;0.36850225890281296;0.813034640372851
11.868675;1.0448515250050443;0.8331076136811285;0.7973391976801667;-0.44367548409469;-0.42462886343434386;1.0348555225688763;9.999919935142776;0.7502019675176762;-0.4244560011689908;-0.4244559991284607;0.7247186050528447;0.36850519938104404;0.8130368611264804
11.878675;1.0448506013226644;0.8331080737468254;0.7973401498222817;-0.44367820813445075;-0.4246318615305306;1.0348545659167483;9.999918562431207;0.7502019935471939;-0.4244560011438892;-0.42445599908880355;0.72471965095829;0.36850814065717963;0.8130390773669176
11.888675;1.0448487107107696;0.8331082010866105;0.7973415180490568;-0.44368142263719296;-0.4246357199800546;1.0348526081818925;9.999917221161553;0.7502020202639403;-0.4244560011201514;-0.4244559990488928;0.7247216973935565;0.3685110827614872;0.8130421801169243
11.898675;1.0448477768734932;0.8331086631383275;0.7973424734123936;-0.4436841466651676;-0.42463871806493564;1.0348516492319544;9.999915915852057;0.7502020475989457;-0.4244560010978782;-0.4244559990088355;0.7247227444275444;0.3685130256774445;0.8130439331015097
11.908675;1.044845875718586;0.8331084748214873;0.7973435416465755;-0.443686244367248;-0.4246415076598257;1.0348506889115157;9.999914650494707;0.7502020755330531;-0.4244560010771182;-0.4244559989686973;0.7247237921681756;0.368515969364325;0.813046134054127
11.918675;1.0448449310149333;0.833107821081478;0.7973434319313395;-0.44368928555450954;-0.424644809289705;1.034848727075875;9.999913427953876;0.7502021040335582;-0.4244560010578777;-0.4244559989284871;0.724724840774546;0.3685189138292099;0.813048329670368
11.928675;1.044843018741184;0.8331079503379314;0.7973448077074564;-0.44369250001356575;-0.42464866771354076;1.0348477635822948;9.999912249517042;0.7502021330308104;-0.4244560010401156;-0.42445599888816044;0.7247258903993766;0.3685218591522068;0.8130505200270067
11.938675;1.044842062711581;0.8331084131369013;0.7973457711207017;-0.44369522401877287;-0.4246516657766892;1.0348457982320851;9.99991111443621;0.7502021624206167;-0.4244560010237613;-0.4244559988476339;0.724726941102207;0.36852380543979274;0.8130522520441018
11.948675;1.0448411008672294;0.8331088752650417;0.7973467369002196;-0.443697948019991;-0.4246546638348731;1.0348448307867082;9.999910019800883;0.7502021920499858;-0.4244560010087492;-0.4244559988068094;0.7247279928357755;0.36852675277131647;0.813054432519344
11.958675;1.0448394443468634;0.8331093116627087;0.7973482071406073;-0.44369939467703856;-0.4246567193009304;1.0348428610526679;9.999908961162754;0.7502022217141708;-0.4244560009950361;-0.4244559987655964;0.7247290454991944;0.36852970117279943;0.8130566085197958
11.968675;1.0448384705176341;0.8331100884500519;0.797349481425603;-0.4437032354352852;-0.42466078618754277;1.0348418888802504;9.999907933443565;0.7502022512107358;-0.42445600098258773;-0.4244559987239146;0.7247300990182359;0.36853265062248525;0.813058780451985
11.978675;1.0448365285124472;0.8331098952747192;0.797350565672078;-0.44370533307124543;-0.4246635757377192;1.0348409141272032;9.99990693168588;0.7502022804041278;-0.4244560009713548;-0.42445599868167605;0.7247311534078448;0.3685346010734398;0.8130604954689972
11.988675;1.0448355420997968;0.8331103509942099;0.7973515413352289;-0.44370805704704175;-0.4246665737735748;1.0348389367463864;9.999905951862237;0.7502023092490562;-0.42445600096126196;-0.424455998638775;0.7247322087290234;0.36853755247521625;0.8130626604640387
11.998675;1.0448335871977974;0.8331090365977056;0.7973515616620165;-0.4437104718348419;-0.42466966687222824;1.0348379569185553;9.99990499177191;0.7502023377716879;-0.42445600095219604;-0.4244559985951138;0.724733264971149;0.36854050478794437;0.8130648224024529
12.008675;1.0448325875151536;0.8331094874451999;0.7973525422915893;-0.44371319579793495;-0.4246726648981108;1.0348359750982303;9.999904051429109;0.7502023660186736;-0.4244560009440019;-0.42445599855066163;0.7247343220063971;0.36854345797637256;0.8130669814880631
12.018675;1.0448315808748283;0.8331102528481383;0.7973538290333287;-0.44371703651738464;-0.42467673175903753;1.0348349919741213;9.999903132603329;0.7502023940118614;-0.4244560009365124;-0.424455998505489;0.7247353796333815;0.3685454120030023;0.8130686846356675
12.028675;1.0448296050795518;0.8331100474332106;0.7973549258190559;-0.44371913410427266;-0.42467952128024045;1.034833008393731;9.999902238252051;0.7502024217353022;-0.42445600092960173;-0.42445599845973436;0.724736437608158;0.3685483668435223;0.8130708385941553
12.038675;1.0448285838489326;0.8331104903581016;0.7973559140757396;-0.44372185804860487;-0.424682519291076;1.0348320252870657;9.999901372588615;0.7502024491308884;-0.42445600092321656;-0.42445599841353865;0.7247374956464865;0.36855132249969064;0.8130729902840232
12.048675;1.0448265932354786;0.8331102795811238;0.7973570157699528;-0.44372395561596456;-0.4246853088005497;1.0348310435983565;9.999900541676931;0.7502024761218409;-0.4244560009173593;-0.4244559983670113;0.724738553447505;0.3685532789980252;0.8130746866781541
12.058675;1.0448255572734328;0.8331107170391361;0.797358008534332;-0.44372667954749173;-0.4246883068016146;1.0348290642166615;9.999899753714688;0.7502025026881959;-0.42445600091204816;-0.4244559983202307;0.7247396107519292;0.3685562363789282;0.8130768346504682
12.068675;1.0448247873898475;0.833111778111732;0.7973593940463313;-0.443728752475431;-0.42469057068015587;1.0348280878976277;9.999899018010023;0.7502025289078146;-0.4244560009072993;-0.4244559982732538;0.7247406673947353;0.36855919467354686;0.8130789811929684
12.078675;1.0448227753177737;0.8331115591401617;0.7973605009939928;-0.44373085001535045;-0.4246933601714941;1.034826115215073;9.99989834337875;0.7502025549091635;-0.42445600090313207;-0.4244559982261312;0.7247417232983957;0.36856115387365784;0.8130806732742272
12.088675;1.0448217182036856;0.8331111890654292;0.7973607327402776;-0.4437350078516799;-0.42469773056170235;1.0348251465918563;9.999897737291015;0.7502025808032706;-0.4244560008995777;-0.4244559981789245;0.7247427784157425;0.36856411390377275;0.8130828177465879
12.098675;1.0448196922307342;0.8331109651929772;0.7973618417778542;-0.44373710536992067;-0.4247005200435579;1.0348241823792141;9.999897205467583;0.7502026066364011;-0.4244560008966735;-0.42445599813171087;0.7247438326797482;0.3685670746252543;0.8130849615561488
12.108675;1.0448186215170503;0.8331113900700045;0.797362840650056;-0.4437398292699798;-0.4247035180226227;1.0348222229070658;9.999896751904561;0.7502026323577387;-0.424456000894444;-0.4244559980845726;0.7247448860188;0.3685690358800718;0.813086651623392
12.118675;1.0448175443554566;0.8331118128032922;0.7973638403840164;-0.44374255316507816;-0.42470651599842474;1.0348212684803058;9.99989637967647;0.7502026578225319;-0.4244560008928882;-0.4244559980375919;0.7247449384169513;0.36857199753667214;0.8130879034069157
12.128675;1.0448154990731175;0.833111582427173;0.797364952063512;-0.44374465065508617;-0.42470930546748836;1.03482031938271;9.999896091676542;0.7502026828432423;-0.4244560008919797;-0.42445599799084976;0.7247459899052212;0.3685739595134053;0.8130895931559018
12.138675;1.0448144099689842;0.8331120008241767;0.7973659537019251;-0.44374737453650603;-0.42471230343678473;1.0348183759124665;9.999895890666277;0.750202707240849;-0.42445600089168145;-0.42445599794442385;0.7247470405053358;0.36857692177085427;0.8130917362100257
12.148675;1.0448123536017917;0.8331117657133466;0.7973670676415527;-0.44374947200580067;-0.4247150928980563;1.0348174383780508;9.999895778885357;0.7502027308428181;-0.42445600089197266;-0.4244559978984019;0.724748090254328;0.36857988428549426;0.8130938793616751
12.158675;1.0448112543069876;0.8331121787001481;0.7973680720095634;-0.44375219587274445;-0.42471809086166684;1.0348155070492389;9.999895757867698;0.7502027534386675;-0.42445600089286845;-0.4244559978528992;0.7247491392748524;0.36858184702800345;0.8130955694429998
12.168675;1.0448101504924285;0.8331114716603321;0.7973680092022896;-0.4437552369059735;-0.42472139239088696;1.0348145821010717;9.999895828836312;0.7502027747347447;-0.42445600089440516;-0.4244559978080456;0.7247501877835176;0.36858480994604476;0.8130977132456426
12.178675;1.0448083537855077;0.8331118531611506;0.7973695190785862;-0.4437566833474112;-0.42472344770563825;1.0348136635728675;9.999895993128243;0.7502027943472355;-0.4244560008966016;-0.4244559977639679;0.7247512360434429;0.3685867729547068;0.8130994043156705
12.188675;1.044807242121204;0.8331122553496846;0.7973705285895051;-0.44375940719228324;-0.4247264456611271;1.034811751400267;9.99989625228561;0.750202811852541;-0.4244560008994422;-0.42445599772079706;0.7247522843165681;0.3685897359484467;0.8131015494886573
12.198675;1.0448061273422526;0.8331126533955475;0.7973715397396333;-0.44376213103027917;-0.42472944361492687;1.0348108454671212;9.999896607935261;0.7502028268656612;-0.4244560009029057;-0.42445599767867637;0.7247533328158152;0.36859269884392265;0.8131036956381804
12.208675;1.0448040481543;0.8331123960908052;0.7973726634311388;-0.44376422843448843;-0.42473223305661384;1.034809945579799;9.999897061155018;0.7502028390821615;-0.42445600090700536;-0.42445599763775244;0.7247543816557829;0.36859466162851073;0.8131053895190201
12.218675;1.044802929039388;0.8331127852511315;0.797373677392505;-0.44376695225474994;-0.42473523100684074;1.0348080514450295;9.999897611379584;0.7502028482503764;-0.4244560009118073;-0.42445599759816843;0.7247554308525782;0.3685976243569617;0.8131075377274409
12.228675;1.044801808481508;0.8331131696937782;0.7973746926737438;-0.4437696760676345;-0.42473822895572483;1.0348071627336035;9.999898256088043;0.7502028541292773;-0.4244560009174316;-0.4244559975600636;0.7247564803735738;0.3685995870997422;0.8131092335566761
12.238675;1.0447997248902683;0.8331128982076655;0.7973758204461469;-0.4437717734364123;-0.42474101839031764;1.0348062791835089;9.999898991766596;0.7502028564788878;-0.42445600092404073;-0.4244559975235632;0.7247575301882222;0.36860254989999663;0.8131113837328646
12.248675;1.0447986025028826;0.8331132725724008;0.7973768386979996;-0.44377449723102713;-0.42474401633587455;1.0348044006827337;9.999899814865884;0.7502028550617243;-0.42445600093182434;-0.42445599748876306;0.7247585803070298;0.36860451276021144;0.8131130818185407
12.258675;1.0447974797164614;0.8331125248500215;0.7973767897695699;-0.4437775381914283;-0.42474731785227887;1.0348035272840115;9.999900722179367;0.7502028496598264;-0.4244560009409914;-0.4244559974557247;0.7247596307932971;0.36860747565542135;0.8131152347671052
12.268675;1.0447953950460258;0.833112237225512;0.7973779225518353;-0.44377963552423916;-0.4247501072803884;1.034802659123999;9.999901711134939;0.7502028401158696;-0.4244560009517504;-0.4244559974244811;0.7247606817389981;0.3686094385663898;0.8131169361686738
12.278675;1.044794273008468;0.8331125946370899;0.7973789462743694;-0.4437823592927547;-0.4247531052215689;1.0348007962924335;9.999902779886249;0.7502028263506466;-0.42445600096426894;-0.42445599739503814;0.7247617332463953;0.3686124015070452;0.8131190928486991
12.288675;1.0447931523235272;0.8331129457659835;0.7973799722127438;-0.44378508305360964;-0.424756103161428;1.0347999387739246;9.999903927178366;0.7502028083420463;-0.42445600097864694;-0.42445599736737266;0.7247627854282843;0.36861436453851165;0.8131207982229753
12.298675;1.044791344899452;0.8331132657956423;0.797381502628293;-0.4437865293545514;-0.4247581584245859;1.034799086524708;9.999905152238805;0.7502027861126104;-0.4244560009949266;-0.42445599734142947;0.7247638383967815;0.36861732778828854;0.8131229590691316
12.308675;1.044790228765666;0.8331136035267748;0.7973825331945386;-0.44378925309665324;-0.4247611563595513;1.0347972396079603;9.999906454324956;0.7502027597162324;-0.42445600101312514;-0.4244559973171045;0.7247648922365693;0.36861929145329;0.8131246688299518
12.318675;1.0447891156207512;0.833113934062964;0.7973835659130145;-0.4437919768309921;-0.424764154293137;1.0347963983019797;9.999907832073166;0.750202729197709;-0.42445600103326603;-0.42445599729421846;0.7247649469783473;0.3686222557568022;0.8131259429285865
12.328675;1.0447870438124471;0.8331136059863202;0.7973847116300378;-0.44379407409088556;-0.42476694370481216;1.0347955631267138;9.999909283524891;0.7502026945827753;-0.42445600105538195;-0.4244559972725118;0.7247660025941501;0.368624220894426;0.8131276572681907
12.338675;1.0447859374780615;0.8331139208565701;0.7973857479665754;-0.4437967978063409;-0.4247699416349296;1.0347937347494318;9.9999108066367;0.7502026559273184;-0.4244560010794925;-0.42445599725167654;0.7247670590263541;0.36862718700683794;0.8131298269259386
12.348675;1.0447848349672104;0.8331131105504778;0.7973857170539836;-0.4437998386884938;-0.42477324314020454;1.034792913836057;9.999912399579951;0.7502026133680537;-0.4244560011055893;-0.424455997231411;0.724768116217102;0.3686291541727574;0.8131315447074923
