time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.358675;1.0447827747499694;0.8331127570609393;0.7973868676616149;-0.44380193591182815;-0.4247760325453038;1.0347921009673944;9.999914060881045;0.7502025671357667;-0.4244560011336437;-0.4244559972114597;0.7247691740992974;0.3686321224142486;0.8131337166323147
12.368675;1.04478168119413;0.8331130451864454;0.7973879088788294;-0.4438046596008287;-0.4247790304710193;1.034791296594823;9.999915789372212;0.750202517513275;-0.4244560011636072;-0.424455997191617;0.7247702325622917;0.36863409170725536;0.8131354352450569
12.378675;1.0447805927591247;0.833113323458312;0.7973889518976731;-0.4438073832821841;-0.42478202839539425;1.0347895009828296;9.999917583595234;0.7502024647492403;-0.42445600119538085;-0.42445599717171517;0.7247712914284813;0.3686370619990664;0.8131376065864451
12.388675;1.0447795097471926;0.83311359148867;0.7973899968386285;-0.4438101069558969;-0.42478502631840515;1.034788714228002;9.999919441018159;0.7502024090485445;-0.4244560012287927;-0.4244559971516208;0.7247723504607044;0.3686390332406095;0.8131393234155077
12.398675;1.044777470376402;0.8331131980649922;0.7973911549083216;-0.44381220413196404;-0.42478781571446106;1.0347879363386705;9.999921357932985;0.7502023506648354;-0.4244560012636277;-0.4244559971312355;0.7247734093858281;0.36864200540807873;0.8131414920570652
12.408675;1.0447763985750997;0.8331131280277871;0.797391900467004;-0.4438138110848218;-0.42478974479939363;1.0347861672353433;9.999923330097035;0.7502022899310323;-0.42445600129967187;-0.42445599711049026;0.7247744678977674;0.3686439785031522;0.8131432055217332
12.418675;1.0447753322449107;0.8331133649909127;0.7973929518428008;-0.44381653473334526;-0.4247927427180508;1.03478540669074;9.999925353498899;0.7502022271879535;-0.42445600133672196;-0.4244559970893375;0.7247755256739947;0.3686469525554266;0.8131453703833756
12.428675;1.0447735823358095;0.8331135676722455;0.7973945077065594;-0.4438179808808515;-0.42479479792793495;1.0347846543383186;9.999927424290183;0.7502021627237943;-0.4244560013745846;-0.4244559970677562;0.7247755824584599;0.36864892762668616;0.8131461885367424
12.438675;1.0447725259211609;0.8331137855341927;0.7973955636479088;-0.4438207045106537;-0.4247977958425414;1.0347839097754434;9.999929537682965;0.7502020967613922;-0.42445600141308576;-0.424455997045756;0.7247766381473669;0.3686509037999493;0.8131478959856242
12.448675;1.0447714739948673;0.8331128779738277;0.797395553005291;-0.44382374530827157;-0.4248010973376271;1.0347821726481325;9.999931687435641;0.7502020294582938;-0.4244560014520758;-0.42445599702337167;0.7247776928087373;0.36865388115413034;0.8131500547472125
12.458675;1.0447704264594377;0.8331130791225607;0.797396613370913;-0.4438264689225288;-0.4248040952512895;1.034781442620329;9.999933866412082;0.7502019609148989;-0.42445600149141394;-0.42445599700066855;0.7247787466446377;0.3686558597495962;0.8131517580009738
12.468675;1.0447684213592234;0.8331126221170346;0.7973977868348707;-0.44382856601665865;-0.42480688463310745;1.0347807192775964;9.999936066957517;0.7502018911965219;-0.424456001530946;-0.42445599697773845;0.7247797999139015;0.36865883963639456;0.8131539123759315
12.478675;1.044767382560697;0.833112492588863;0.7973985473684347;-0.44383017291942467;-0.42480881371137447;1.0347800020898614;9.999938281304388;0.7502018203537718;-0.42445600157050517;-0.42445599695469016;0.7247808528559909;0.368660820866396;0.8131556110346327
12.488675;1.0447663480315905;0.8331126746190942;0.7973996128775188;-0.44383289650737334;-0.42481181162312764;1.0347782904597311;9.999940502456488;0.7502017484309764;-0.4244560016099298;-0.424455996931665;0.724781905661411;0.36866280349744146;0.8131573073670262
12.498675;1.0447653176830818;0.8331128516218248;0.7974006793597637;-0.4438356200870905;-0.42481480953455425;1.034777583759161;9.999942724471545;0.7502016754575817;-0.424456001649068;-0.42445599690884533;0.7247829584706061;0.36866578757220936;0.8131594548984902
12.508675;1.044763329458403;0.8331123730955965;0.7974018575047646;-0.44383771713409875;-0.4248175989114383;1.034776881312303;9.999944941888863;0.7502016014353773;-0.4244560016877733;-0.424455996886421;0.7247840113656393;0.36866777307444715;0.8131611470927764
12.518675;1.0447623071438927;0.8331125415112883;0.7974029248089738;-0.44384044069395756;-0.42482059682174356;1.0347761824053214;9.99994714935894;0.7502015263483991;-0.4244560017259186;-0.42445599686455826;0.7247840643757685;0.36867075993384063;0.8131623996254165
12.528675;1.0447612887268591;0.8331123892144197;0.7974036885617728;-0.4438420475600393;-0.4248225258984521;1.0347744863541037;9.999949341739452;0.7502014502003744;-0.4244560017634177;-0.4244559968433978;0.724785117522978;0.36867274810072403;0.8131640885678135
12.538675;1.0447602742016389;0.8331114343442069;0.7974036869098109;-0.44384508828018293;-0.42482582739245456;1.0347737925688538;9.999951514160973;0.7502013730549485;-0.4244560018002376;-0.4244559968230719;0.7247861708619304;0.3686747376005001;0.8131657762013448
12.548675;1.0447585748714376;0.8331115689935068;0.7974052560235758;-0.44384653428778337;-0.4248278825669063;1.0347731005945149;9.999953661946357;0.750201295036876;-0.4244560018363983;-0.42445599680374213;0.7247872244730186;0.36867772852234665;0.8131679161185773
12.558675;1.0447575682136103;0.833111725646929;0.7974063224243692;-0.44384925781289103;-0.4248308804738721;1.034772410134459;9.99995578041293;0.7502012162922278;-0.42445600187196164;-0.4244559967856177;0.7247882784508602;0.3686797209725729;0.8131696016457435
12.568675;1.0447565654742184;0.8331118801036074;0.7974073882035903;-0.44385198133000126;-0.4248338783803036;1.0347707210411339;9.999957864506735;0.7502011369637583;-0.4244560019070127;-0.424455996768931;0.7247893329218059;0.36868171502272395;0.813171286103236
12.578675;1.0447555665433115;0.8331117155383044;0.7974081495826691;-0.44385358816028797;-0.42483580745354815;1.034770033265599;9.999959908479735;0.7502010572032557;-0.424456001941647;-0.4244559967539265;0.7247903880460603;0.36868471069564235;0.8131734226594948
12.588675;1.044753609341281;0.833111215774381;0.797409324622815;-0.4438556851138233;-0.42483859681812813;1.0347693468104275;9.999961906133278;0.7502009771951352;-0.42445600197596134;-0.4244559967408668;0.7247914439649633;0.3686867079897992;0.813175104238371
12.598675;1.0447526176314297;0.8331113661227348;0.7974103872771987;-0.4438584086051179;-0.4248415947218507;1.0347686617064116;9.999963851610085;0.7502008971797891;-0.4244560020100388;-0.424455996730021;0.7247915007091386;0.3686887068993744;0.8131758926627654
12.608675;1.0447516293111734;0.8331111988468911;0.7974111447413648;-0.4438600154142302;-0.4248435237923379;1.0347669779473736;9.999965739774968;0.7502008174471375;-0.42445600204393774;-0.42445599672165624;0.7247925581254344;0.36869170743559976;0.8131780237180539
12.618675;1.0447506442542382;0.8331113486263153;0.7974122038367133;-0.44386273889123096;-0.42484652169400156;1.0347662954062988;9.99996756615831;0.7502007382773617;-0.4244560020776971;-0.42445599671604317;0.7247936158999487;0.368693709646096;0.8131796990794252
12.628675;1.0447496623976504;0.8331114985618906;0.7974132606926062;-0.44386546236066965;-0.4248495195943067;1.03476561383322;9.999969327287678;0.7502006598855272;-0.4244560021113422;-0.42445599671343925;0.7247946736651156;0.3686957136056661;0.8131813719579285
12.638675;1.0447477217596255;0.8331098812643138;0.7974133574125011;-0.4438678764349072;-0.42485261253769613;1.0347649329079087;9.999971021040942;0.7502005824252203;-0.42445600214487433;-0.4244559967140694;0.7247957310888815;0.3686987194017844;0.8131834956359087
12.648675;1.0447467461900528;0.8331097151553577;0.7974141057461529;-0.44386948321741837;-0.4248545416025036;1.0347642522737326;9.999972646561927;0.7502005060310477;-0.42445600217826;-0.42445599671814105;0.7247967879018223;0.3687007271270199;0.813185163289155
12.658675;1.0447457737002481;0.8331098671991303;0.7974151550941069;-0.4438722066627603;-0.4248575394974245;1.0347625715497282;9.999974204166945;0.7502004308449525;-0.424456002211437;-0.42445599672587203;0.7247978438900866;0.3687027368520887;0.8131868284194874
12.668675;1.0447448043646113;0.8331100204837105;0.7974162018433294;-0.4438749301010268;-0.4248605373904512;1.0347618903224813;9.999975695541147;0.750200356997204;-0.42445600224432545;-0.4244559967374945;0.7247978988821117;0.36870474860528735;0.8131875998641523
12.678675;1.0447441116782652;0.8331104846518671;0.7974173335008155;-0.44387588587565197;-0.4248617322320351;1.0347612081428572;9.999977124018995;0.7502002845757132;-0.42445600227684427;-0.4244559967532458;0.7247989527300177;0.3687077623933566;0.8131897137897586
12.688675;1.044742187617644;0.8331099901575476;0.7974184857858955;-0.4438779827223071;-0.42486452157147314;1.0347605245873763;9.999978494356128;0.7502002136038558;-0.42445600230894814;-0.4244559967733564;0.7248000052829673;0.368709778220028;0.8131913723137343
12.698675;1.0447412296855252;0.833110148593247;0.7974195238309639;-0.4438807061377858;-0.42486751945637563;1.0347598393366098;9.999979812126668;0.750200144016766;-0.4244560023406562;-0.42445599679802304;0.7248010563765346;0.36871179606871235;0.8131930292794067
12.708675;1.0447402762182487;0.8331099918735072;0.7974202549625881;-0.4438823128855368;-0.4248694485081889;1.034758152175194;9.999981083795179;0.7502000756633012;-0.42445600237203884;-0.4244559968273766;0.7248021058569754;0.36871381588461893;0.8131946852506419
12.718675;1.044739327397443;0.8331101542456887;0.7974212862462315;-0.4438850362889674;-0.4248724463890582;1.0347574629572829;9.999982317156297;0.7502000083498076;-0.4244560024031801;-0.42445599686147095;0.7248031536095827;0.3687168375898202;0.813196794241398
12.728675;1.044738383286476;0.8331103183161148;0.7974223140603537;-0.4438877596858968;-0.4248754442679126;1.0347567715774633;9.999983520902314;0.7501999418932873;-0.42445600243415493;-0.4244559969002959;0.7248031995322946;0.36871886113014984;0.8131975586958826
12.738675;1.044736481862617;0.8331083990613942;0.7974220771136981;-0.44388905700303566;-0.4248774683555101;1.0347560779039318;9.999984703664266;0.7501998761251341;-0.42445600246503373;-0.4244559969437882;0.7248042434690829;0.36872088652840573;0.8131992151373458
12.748675;1.0447355468852748;0.8331085660234497;0.7974230979803857;-0.4438917803848873;-0.42488046623015757;1.0347553817491228;9.99998587338832;0.7501998108482933;-0.4244560024958938;-0.4244559969918367;0.7248052851966216;0.3687229139042901;0.8132008726546543
12.758675;1.0447346163675937;0.8331087343479214;0.7974241151991277;-0.443894503760405;-0.42488346410292166;1.034754682929512;9.999987036926177;0.7501997458446775;-0.4244560025268116;-0.4244559970442956;0.7248063244706976;0.36872594343401194;0.8132029849724145
12.768675;1.0447336904614237;0.8331085868646414;0.7974248249138711;-0.4438961104763257;-0.42488539314339707;1.0347529812476937;9.999988199884614;0.7501996809493021;-0.42445600255783805;-0.4244559971009908;0.72480736105413;0.3687279752726003;0.8132046455242323
12.778675;1.044732769493427;0.8331087579488217;0.7974258340198189;-0.44389883384051015;-0.42488839101267695;1.0347522763555694;9.99998936718719;0.7501996160955939;-0.42445600258897853;-0.4244559971617179;0.7248073947311771;0.36873000949577744;0.8132054167416525
12.788675;1.044731853859141;0.8331086132581923;0.7974265350963394;-0.44390044054750777;-0.4248903200500078;1.0347515677106547;9.99999054415498;0.7501995513004106;-0.4244560026201828;-0.4244559972262537;0.7248084253425032;0.3687320460953427;0.8132070814946136
12.798675;1.0447299819607525;0.8331081361468795;0.7974276463492381;-0.4439025372896635;-0.4248931093607034;1.0347508546616349;9.99999173717944;0.7501994866387647;-0.42445600265134714;-0.42445599729436895;0.7248094528117939;0.368734085020175;0.8132087487463399
12.808675;1.044729078008159;0.8331083114205856;0.7974286419104019;-0.4439052606337455;-0.42489610722505977;1.0347501365001546;9.999992952965247;0.7501994222320119;-0.42445600268234457;-0.4244559973658203;0.7248104771556608;0.3687371262250378;0.8132108721184859
12.818675;1.0447284536670374;0.833108797570335;0.7974297204634543;-0.443906216335357;-0.4248973020189181;1.034749412459592;9.999994196885691;0.7501993582223728;-0.4244560027130621;-0.42445599744032364;0.7248114985077617;0.3687391696860629;0.8132125448508499
12.828675;1.0447275628998713;0.8331089757325495;0.7974307066170183;-0.44390893966893347;-0.42490029988004824;1.0347486817648426;9.999995472537062;0.7501992947354647;-0.4244560027434142;-0.42445599751753055;0.724812517126633;0.36874121536555843;0.8132142204561601
12.838675;1.044726679312765;0.8331088380967788;0.7974313843180776;-0.4439105463522198;-0.4249022289110813;1.0347469437398973;9.999996782539057;0.7501992318944929;-0.4244560027733526;-0.42445599759704933;0.7248125333069751;0.3687432631694854;0.8132150077101166
12.848675;1.044725803088818;0.8331079023168686;0.7974312919865014;-0.4439135868540703;-0.42490553036889367;1.0347461978584667;9.999998128723268;0.750199169870954;-0.42445600280287765;-0.4244559976784998;0.7248135472610967;0.3687453129594664;0.8132166892545437
12.858675;1.0447249341993936;0.8331077673873081;0.7974319602823597;-0.4439151935288937;-0.4249074593998086;1.0347454437101788;9.999999511451543;0.7501991088846074;-0.424456002832022;-0.42445599776153237;0.7248145591301804;0.368748364591958;0.8132188273920643
12.868675;1.044723110498639;0.8331073002534389;0.7974330389581533;-0.4439172902099848;-0.4249102486992844;1.0347446809412681;10.000000929235814;0.7501990491794714;-0.42445600286080865;-0.4244559978458098;0.7248155690803368;0.36875041792494706;0.8132205154625133
12.878675;1.044722255547524;0.8331074860428256;0.7974340023887352;-0.44392001351285926;-0.4249132465587551;1.03474390918973;10.000002379629764;0.7501989910342863;-0.4244560028892242;-0.4244559979309947;0.724816577327902;0.3687524727990195;0.8132222071389388
12.888675;1.0447214069591764;0.8331073569405743;0.7974346583376566;-0.44392162017191045;-0.42491517558918385;1.0347431280857708;10.000003861000362;0.750198934770284;-0.42445600291724;-0.42445599801675565;0.7248165840866385;0.36875452903430456;0.8132230113145573
12.898675;1.044720564222935;0.8331075476174712;0.7974356143121566;-0.443924343463726;-0.4249181734489491;1.0347423373317204;10.000005373310294;0.7501988807157371;-0.4244560029448364;-0.4244559981027835;0.7248175895093626;0.36875658646325943;0.8132247107201032
12.908675;1.0447197268521629;0.8331074239808205;0.7974362635023545;-0.4439259501137493;-0.42492010248012124;1.034740536736942;10.000006917377295;0.7501988291606071;-0.424456002971985;-0.4244559981888059;0.724818593669033;0.36875864496502275;0.813226414278187
12.918675;1.044718894500087;0.8331076206197344;0.7974372134933898;-0.44392867339406733;-0.42492310034076436;1.0347397261944047;10.000008493976825;0.7501987803586289;-0.4244560029986272;-0.42445599827459224;0.7248195965971597;0.36876070445625375;0.813228122193832
12.928675;1.0447180670189777;0.8331075033614639;0.797437857405753;-0.44393028003453283;-0.42492502937326726;1.0347389057003886;10.000010103128087;0.7501987345602616;-0.4244560030246775;-0.4244559983599473;0.7248205983526378;0.36876376485012735;0.8132302880857236
12.938675;1.044717244468916;0.83310770666317;0.7974388027457384;-0.44393300330276847;-0.4249280272353958;1.0347380753817699;10.000011743390166;0.7501986920388551;-0.4244560030500348;-0.42445599844469145;0.7248205990558108;0.3687658260200335;0.8132311139087337
12.948675;1.0447154651407013;0.8331058285573368;0.7974384850449138;-0.4439343004586322;-0.42493005130470596;1.0347372354327813;10.000013411851695;0.7501986531032183;-0.42445600307459075;-0.4244559985286374;0.7248215988437234;0.3687678877935544;0.8132328358276283
12.958675;1.0447149264847584;0.8331066652939335;0.7974398187118988;-0.44393637272314446;-0.4249323149094046;1.034736386009437;10.000015104508464;0.7501986180792551;-0.4244560030982407;-0.4244559986115855;0.724822597796055;0.3687699499942571;0.8132345626670766
12.968675;1.0447141203652275;0.8331065616581877;0.7974404569227993;-0.4439379793407185;-0.42493424394478985;1.0347355271842413;10.000016816042196;0.7501985872811583;-0.4244560031208917;-0.42445599869333583;0.7248235959182031;0.36877201250075403;0.8132362943933493
12.978675;1.044713320257598;0.8331067788271808;0.7974413987208552;-0.4439407025802354;-0.42493724180957193;1.0347346589997002;10.000018539163921;0.7501985610018036;-0.42445600314246845;-0.4244559987737035;0.7248235931869605;0.36877407525659034;0.8132371395777631
12.988675;1.0447125263572439;0.833106682679448;0.7974420374909097;-0.44394230918723865;-0.4249391708477458;1.0347337815753563;10.00002026427213;0.7501985395140718;-0.4244560031629151;-0.4244559988525293;0.7248245895869333;0.3687761382252441;0.8132388805745878
12.998675;1.044711738852729;0.8331065907338621;0.797442677429645;-0.4439439157894883;-0.4249410998875071;1.0347328951897263;10.000021980047126;0.7501985230741105;-0.42445600318218196;-0.42445599892967595;0.7248255851162282;0.36877820134415856;0.8132406259113446
13.008675;1.0447109579658258;0.8331068206136554;0.7974436226835081;-0.4439466390102927;-0.4249440977567334;1.0347310003288215;10.000023675088311;0.7501985118947748;-0.42445600320020993;-0.4244559990050019;0.7248265798259669;0.3687802645088018;0.8132423753676219
13.018675;1.0447101839375057;0.8331067384361855;0.7974442664884132;-0.4439482456018342;-0.4249460267999134;1.0347300976937026;10.000025339447943;0.7501985061019976;-0.4244560032169427;-0.424455999078331;0.7248275738582375;0.3687823275885927;0.8132441286770394
13.028675;1.0447094169526856;0.8331069789885338;0.7974452163675998;-0.4439509688096154;-0.42494902467259904;1.0347291881133915;10.000026964563062;0.7501985057529502;-0.4244560032323524;-0.42445599914945004;0.7248275673889415;0.3687843904593123;0.813244994253879
13.038675;1.0447086571024775;0.8331069082546935;0.7974458652938771;-0.44395257539025523;-0.42495095371957087;1.0347282724055853;10.000028542062022;0.7501985108960719;-0.42445600324643834;-0.4244559992181393;0.7248285605256637;0.3687864530258682;0.8132467543049804
13.048675;1.0447079044186098;0.833107160872343;0.7974468205274746;-0.4439552985848511;-0.4249539515959943;1.0347273512970172;10.000030063348742;0.7501985215988373;-0.424456003259214;-0.4244559992842068;0.7248295532580469;0.3687885152323117;0.8132485172512256
13.058675;1.0447061970128058;0.8331053351330759;0.79744651713535;-0.4439565956512145;-0.4249559756785033;1.0347264253974657;10.000031520423827;0.7501985379399445;-0.42445600327071226;-0.4244559993475013;0.7248305454951127;0.36879157706169746;0.8132507363341839
13.068675;1.0447054589496338;0.8331052837277044;0.7974471739909182;-0.443958202213852;-0.42495790473102796;1.0347254951708178;10.000032906872466;0.7501985599870606;-0.4244560032809837;-0.4244559994079136;0.7248305371458252;0.36879363852038316;0.813251613207945
13.078675;1.0447047285966633;0.8331055566210706;0.7974481368995578;-0.4439609253861609;-0.42496090261254527;1.0347245609169973;10.00003421805935;0.7501985877877696;-0.4244560032900617;-0.42445599946539686;0.7248315281528982;0.3687956996139352;0.8132533838404902
13.088675;1.044704006313757;0.83310551987936;0.7974487984941314;-0.4439625319381888;-0.42496283166864474;1.0347236227765098;10.000035450880839;0.7501986213621175;-0.4244560032979289;-0.42445599951998647;0.7248325184830543;0.36879776033284056;0.813255156941917
13.098675;1.044703292427296;0.8331058081914787;0.7974497658073872;-0.44396525509773366;-0.4249658295534635;1.0347226807580971;10.0000366042573;0.7501986606547408;-0.42445600330453326;-0.42445599957178404;0.7248335081351297;0.36879982065886213;0.813256932493453
13.108675;1.044702860487742;0.833106414045952;0.7974508227992354;-0.4439662106525546;-0.4249670243331516;1.0347217347866717;10.000037679918767;0.7501987055017821;-0.4244560033098336;-0.42445599962092395;0.7248334971566434;0.368801880569437;0.8132578192096767
13.118675;1.0447021643022654;0.8331064012497629;0.7974514904504477;-0.443967817189257;-0.42496895339309404;1.0347207847244695;10.000038681956443;0.7501987556825627;-0.42445600331382344;-0.42445599966754877;0.7248344856439513;0.36880394002021366;0.8132595995584325
13.128675;1.0447014773991197;0.8331067136364734;0.7974524636679561;-0.4439705403299695;-0.4249719512812535;1.034719830380727;10.000039615248031;0.7501988109902865;-0.42445600331651656;-0.42445599971180087;0.7248354737323724;0.3688059989416843;0.81326138215941
13.138675;1.0447008000376141;0.833106716756575;0.7974531351226495;-0.44397214685569825;-0.42497388034469136;1.034718871593936;10.00004048404569;0.7501988712365942;-0.4244560033179173;-0.42445599975381926;0.7248364615542666;0.36880805727496535;0.8132631668358346
13.148675;1.044700132430183;0.8331067276397232;0.7974538081476108;-0.4439737533763393;-0.4249758094099932;1.034717908302557;10.000041291425768;0.7501989362034385;-0.4244560033180136;-0.42445599979372534;0.7248364491730439;0.3688101150078279;0.8132640621193198
13.158675;1.0446994747139264;0.833107063234318;0.7974547859722318;-0.44397647649733957;-0.4249788073034155;1.0347169404846672;10.0000420394053;0.7501990055968387;-0.424456003316796;-0.4244559998316176;0.724837436572659;0.3688121721809424;0.8132658503386528
13.168675;1.0446988269667552;0.8331070888822741;0.7974554609738355;-0.44397808300633845;-0.42498073637248485;1.0347149680944931;10.000042729222043;0.7501990790244193;-0.42445600331427996;-0.4244559998675943;0.724838423692201;0.3688142288606428;0.8132676400701365
13.178675;1.0446981892387377;0.8331060048749046;0.7974550675751285;-0.44398000669093257;-0.4249829690530959;1.034713991096865;10.000043361474209;0.7501991559862283;-0.42445600331051475;-0.4244559999017772;0.7248384104405398;0.3688162850845741;0.8132685398905688
13.188675;1.0446975615296552;0.8331063613860163;0.7974560467722009;-0.44398272979090425;-0.4249859669524549;1.0347130095026005;10.000043935894176;0.7501992359076977;-0.4244560033055653;-0.42445599993430244;0.7248393967200315;0.368818340833292;0.8132703321582031
13.198675;1.0446969437140516;0.8331064072905611;0.7974567223205292;-0.4439843362815675;-0.4249878960278466;1.0347120233788714;10.000044451163935;0.7501993181851146;-0.4244560032994763;-0.42445599996529104;0.7248403824715232;0.36882039605891026;0.8132721255465494
13.208675;1.0446963355105108;0.8331064595890255;0.7974573976128237;-0.4439859427660252;-0.4249898251053803;1.0347110329042124;10.000044905786117;0.7501994021396523;-0.4244560032922476;-0.42445599999483263;0.7248413677041279;0.3688214507170606;0.8132734666289859
13.218675;1.0446957365182603;0.8331068351867069;0.7974583759992168;-0.44398866584297675;-0.4249928230108388;1.0347100384370846;10.000045299714872;0.750199486976992;-0.4244560032838289;-0.4244560000230128;0.7248413525058113;0.36882350475790654;0.8132743713241144
13.228675;1.044695146194601;0.8331068993615683;0.797459049979399;-0.44399027231338234;-0.4249947520926834;1.034709040523029;10.000045635285728;0.7501995718931457;-0.42445600327413685;-0.42445600004996553;0.7248423370276286;0.36882555809099243;0.8132761687963708
13.238675;1.0446945637264453;0.8331069689161452;0.7974597228421124;-0.44399187877711543;-0.42499668117672995;1.0347080398788955;10.000045916866164;0.7501996562155908;-0.4244560032630865;-0.4244560000758893;0.724843321446663;0.3688276105621937;0.8132779678953037
13.248675;1.0446939879517085;0.8331073606691628;0.7974606978188489;-0.44399460182961475;-0.4249996790884706;1.0347070373846086;10.00004614999556;0.7501997394583462;-0.4244560032506078;-0.42445600010100865;0.7248443059452545;0.3688296619744815;0.8132797687247975
13.258675;1.0446936907006068;0.8331080666819045;0.7974617586527625;-0.4439955572929671;-0.42500087387736823;1.0347060340187886;10.000046340761592;0.7501998213012524;-0.4244560032366356;-0.42445600012553547;0.7248442907064547;0.3688317121273764;0.8132806801577399
13.268675;1.0446931239430903;0.8331081504438748;0.7974624259878909;-0.44399716373478904;-0.4250028029665752;1.0347050307545729;10.000046495196605;0.7501999015329949;-0.42445600322110216;-0.4244560001496571;0.7248452758965552;0.36883376083109987;0.8132824847609277
13.278675;1.0446925593598908;0.8331082385049485;0.7974630909355116;-0.4439987701693568;-0.425004732057896;1.0347040285023599;10.000046618794913;0.7501999800058443;-0.4244560032039441;-0.42445600017354485;0.7248462616501982;0.36883580791076626;0.8132842912012107
13.288675;1.0446919953511644;0.8331086477910266;0.7974640569278195;-0.4440014931876319;-0.4250077299761929;1.0347030281043226;10.000046716841402;0.750200056606979;-0.4244560031851047;-0.4244560001973672;0.7248462480831074;0.36883785321632256;0.8132852080480709
13.298675;1.044691430335089;0.8331076269686631;0.7974636477606972;-0.4440034167883881;-0.4250099626854148;1.0347020303549244;10.00004679507105;0.7502001312224698;-0.424456003164528;-0.4244560002212821;0.7248472353020101;0.3688398966259057;0.8132870176031556
13.308675;1.0446908628399705;0.8331077259454572;0.797464304597338;-0.4440050231993287;-0.4250118917829828;1.0347010360303506;10.000046859649139;0.7502002037034006;-0.42445600314216003;-0.4244560002454139;0.7248482233867093;0.3688419380382422;0.8132888283805141
13.318675;1.044690291594517;0.8331078276929725;0.7974649585806086;-0.44400662960263887;-0.4250138208824419;1.0347000458389286;10.000046916575888;0.7502002738493075;-0.42445600311794285;-0.42445600026984664;0.7248492123541783;0.36884397734941016;0.8132906400786888
13.328675;1.0446897155591266;0.8331082490355927;0.7974659133175077;-0.4440093525849911;-0.42501681880833386;1.034699060273435;10.000046970897392;0.7502003414075841;-0.4244560030917986;-0.4244560002946389;0.7248492021282325;0.3688450144374742;0.8132911076496254
13.338675;1.0446891338820485;0.8331083553065627;0.7974665615647428;-0.4440109589719831;-0.4250187479113865;1.03469807952921;10.000047026142957;0.7502004060901699;-0.4244560030636231;-0.42445600031984854;0.7248501925680824;0.36884704917282857;0.8132929204077365
13.348675;1.0446885457881667;0.8331084633873238;0.7974672069385048;-0.44401256535145495;-0.4250206770162475;1.0346971035733445;10.00004708461542;0.7502004676191181;-0.42445600303329284;-0.4244560003455533;0.724851183539174;0.3688490814194858;0.8132947333856725
13.358675;1.044687950490529;0.833108572965068;0.797467849469047;-0.44401417172349333;-0.42502260612287684;1.0346961322948958;10.00004714809818;0.7502005258028276;-0.4244560030006779;-0.4244560003718453;0.7248511749383583;0.3688511110297507;0.8132956551572714
13.368675;1.0446873472427074;0.8331086837450844;0.7974684892250749;-0.4440157780882362;-0.42502453523121114;1.0346951656539984;10.000047218273568;0.7502005805980517;-0.42445600296565883;-0.4244560003988009;0.7248521666795256;0.3688531378687692;0.813297468093938
13.378675;1.0446867354371256;0.8331091126582252;0.7974694299579254;-0.44401850102698226;-0.42502753316535447;1.0346942037462974;10.000047297053715;0.7502006321020014;-0.42445600292814883;-0.4244560004264688;0.724853158686277;0.3688551618517875;0.8132992808984972
13.388675;1.0446861145909279;0.8331092251315259;0.7974700646074453;-0.4440201073766001;-0.4250294622767441;1.0346932467723327;10.000047386697172;0.7502006805065744;-0.4244560028881166;-0.4244560004548858;0.7248531509139339;0.3688571829567321;0.813300202321511
13.398675;1.0446854842271163;0.8331093381991448;0.7974706969027394;-0.44402171371950433;-0.42503139138953466;1.0346922949461705;10.000047489370093;0.7502007260678947;-0.4244560028455999;-0.4244560004840882;0.7248541434099308;0.36885920121445015;0.813302014871215
13.408675;1.0446848437717413;0.8331094518052209;0.7974713268525833;-0.44402332005587725;-0.42503332050358733;1.0346913483623554;10.000047606537144;0.750200769061464;-0.4244560028007137;-0.42445600051411186;0.7248551363412367;0.3688602166996351;0.813303373794338
13.418675;1.0446844658374883;0.8331090761746704;0.7974712769615661;-0.4440245925847792;-0.42503481891716255;1.0346904069232388;10.000047738393627;0.7502008097149613;-0.42445600275364437;-0.42445600054500504;0.7248551299510617;0.36886222952265896;0.8133042949013373
13.428675;1.04468380328433;0.8331091909825993;0.79747190211986;-0.4440261989085893;-0.4250367480322358;1.0346904704049007;10.000047883239308;0.7502008481887121;-0.4244560027046197;-0.42445600057685035;0.7248561244964173;0.36886423981378136;0.8133061071122015
13.438675;1.0446831287972786;0.8331096236788131;0.797472828565186;-0.44402892180078785;-0.42503974597152766;1.034689538564001;10.000048037352823;0.7502008846252313;-0.4244560026538792;-0.42445600060975525;0.7248571201939805;0.36886624770788984;0.8133079191816542
13.448675;1.0446824419429617;0.833109739948308;0.7974734492112704;-0.4440305281115459;-0.425041675087937;1.034688611176076;10.000048195794955;0.750200919196259;-0.42445600260166705;-0.4244560006438099;0.7248571171837729;0.36886825332768725;0.8133088399094521
13.458675;1.0446817425233572;0.8331098569899483;0.7974740678611495;-0.44403213441664746;-0.42504360420478104;1.034687688003843;10.000048353360318;0.7502009520913562;-0.4244560025482286;-0.4244560006790716;0.7248581155307572;0.36887025675603335;0.8133106518842893
13.468675;1.0446810305727492;0.8331099748082738;0.7974746847051252;-0.4440337407163847;-0.42504553332182793;1.0346867686921708;10.000048505093567;0.7502009834728939;-0.4244560024937961;-0.42445600071559697;0.7248591152674858;0.3688712580264993;0.8133120105486542
13.478675;1.0446803062603542;0.8331100934540323;0.7974752999425173;-0.4440353470110903;-0.4250474624388287;1.0346858526556284;10.00004864686221;0.7502010134559522;-0.4244560024385716;-0.42445600075347095;0.7248591164390241;0.36887325715447955;0.8133129320379993
13.488675;1.0446795697854085;0.8331102130250201;0.7974759138137516;-0.4440369533010964;-0.42504939155551585;1.034684939107361;10.000048775995213;0.750201042115414;-0.4244560023827281;-0.42445600079280343;0.724860119118273;0.3688752541730503;0.8133147455951514
13.498675;1.0446788213204379;0.8331103335963344;0.7974765266356038;-0.4440385595866864;-0.42505132067160056;1.0346840271892364;10.000048891553186;0.7502010694540455;-0.4244560023264285;-0.42445600083370355;0.7248611233972876;0.36887724914849546;0.8133165603123036
13.508675;1.0446780609834643;0.8331107723696602;0.7974774424002302;-0.4440412824347293;-0.4250543186096492;1.034683116047579;10.000048994478972;0.750201095345446;-0.4244560022698329;-0.42445600087625757;0.7248611293697031;0.3688782421816355;0.8133170317072311
13.518675;1.0446772888517932;0.833110894955807;0.7974780542415238;-0.44404288871091424;-0.42505624772349215;1.0346822048438677;10.000049087542632;0.7502011195464833;-0.42445600221308755;-0.42445600092052366;0.7248621371043833;0.36888023339729237;0.8133188495615085
13.528675;1.0446765050439788;0.8331110184758552;0.7974786661320006;-0.44404449498312965;-0.42505817683574226;1.034681292759552;10.000049174752835;0.7502011417567186;-0.4244560021563126;-0.42445600096652586;0.7248631466005081;0.3688822229357873;0.8133206692881252
13.538675;1.0446757097523613;0.8331111428401559;0.7974792784052535;-0.4440461012514857;-0.4250601059460636;1.0346803790030659;10.000049260999296;0.7502011616684093;-0.424456002099595;-0.42445600101424263;0.724863157767019;0.3688842109529033;0.8133215998842018
13.548675;1.044674903170466;0.8331101514037844;0.7974788225698439;-0.44404802469940313;-0.4250623386759905;1.0346794628187064;10.00004935253123;0.7502011790290327;-0.42445600204297634;-0.4244560010636132;0.7248641704684133;0.3688861976239801;0.813323424108985
13.558675;1.0446740854621754;0.8331102772264992;0.7974794365827199;-0.4440496309602706;-0.425064267781763;1.0346785435325696;10.000049457295155;0.7502011936678925;-0.4244560019864361;-0.42445600111455756;0.7248651845801983;0.3688871831666951;0.81332479754381
13.568675;1.0446742187612648;0.8331110546670537;0.7974799407153347;-0.4440518640274562;-0.42506640548917;1.034677620602732;10.000049583986181;0.7502012054397351;-0.42445600192989696;-0.42445600116699667;0.7248651999838683;0.36888916785882886;0.8133257364448706
13.578675;1.044673379442995;0.8331111816898721;0.797480557610907;-0.4440534702832052;-0.42506833458954735;1.034676693581656;10.000049740693388;0.7502012141823886;-0.424456001873261;-0.4244560012208678;0.7248662165340038;0.36889115200011113;0.8133275700370559
13.588675;1.0446728029994594;0.8331119359926807;0.7974815677240468;-0.44405442555307795;-0.42506952934709435;1.0346767620668775;10.00004993449955;0.7502012197561647;-0.4244560018164452;-0.4244560012761282;0.7248672340633465;0.3688931358557938;0.8133294073287438
13.598675;1.0446719432007745;0.8331120638069067;0.7974821883867382;-0.4440560318015029;-0.42507145843921557;1.034675825737307;10.000050171476841;0.7502012220923112;-0.4244560017593945;-0.4244560013327481;0.7248672524179198;0.36889411964340946;0.813329903706328
13.608675;1.0446710735689582;0.8331121917406697;0.7974828110863271;-0.44405763804622966;-0.4250733875275567;1.0346748843566862;10.000050456489982;0.7502012211816201;-0.42445600170207504;-0.4244560013906992;0.7248682714968936;0.36889610352773494;0.8133317488997258
13.618675;1.0446701943144086;0.8331123195237139;0.7974834359018312;-0.4440592442872254;-0.42507531661199394;1.0346739377367644;10.000050793205837;0.7502012170401432;-0.4244560016444611;-0.424456001449944;0.7248692912866518;0.36889808759874654;0.8133335983311197
13.628675;1.0446693056094989;0.8331124468356664;0.7974840629854301;-0.44406085052444483;-0.4250772456924663;1.0346729858225454;10.000051184368985;0.7502012097187651;-0.4244560015865307;-0.4244560015104305;0.7248693118605275;0.36890007188071733;0.8133345610456374
13.638675;1.044668407636871;0.8331125733257969;0.7974846925614577;-0.44406245675783473;-0.425079174768958;1.0346720288255309;10.000051631762805;0.7502011993403128;-0.424456001528269;-0.4244560015720894;0.7248703333303015;0.36890105636978254;0.813335966218408
13.648675;1.044667500627372;0.8331126986392458;0.7974853248855519;-0.44406406298736606;-0.42508110384146086;1.0346710672144195;10.0000521356382;0.7502011860949467;-0.424456001469677;-0.4244560016348267;0.7248713557608422;0.36890304105338456;0.8133378300352171
13.658675;1.0446665848410939;0.833112822453427;0.7974859602423969;-0.4440656692130562;-0.42508303290994004;1.0346701015797313;10.000052694448419;0.7502011701889436;-0.42445600141078893;-0.42445600169853165;0.7248713791069961;0.3689050259158532;0.8133388079968652
13.668675;1.044665660540125;0.8331129444957287;0.7974865989733011;-0.4440672754349552;-0.42508496197432094;1.0346691325128794;10.000053305317113;0.7502011518152001;-0.42445600135167855;-0.4244560017630946;0.7248724032331675;0.36890601095149206;0.8133402292666136
13.678675;1.0446656899707172;0.8331125989356163;0.7974860614674713;-0.4440698256720134;-0.4250874032715128;1.034668160560208;10.000053964840781;0.7502011311900839;-0.424456001292443;-0.42445600182840326;0.7248724279745222;0.3689079961755042;0.8133412187320861
13.688675;1.0446647496890953;0.8331127166075653;0.7974867081969882;-0.44407143188874176;-0.425089332328237;1.0346681861894533;10.000054669838024;0.7502011086151786;-0.4244560012331834;-0.42445600189432664;0.7248734532047884;0.3689099816132775;0.8133431052790401
13.698675;1.044663802199861;0.8331128316185148;0.7974873595953981;-0.4440730381018681;-0.4250912613805719;1.0346672097782401;10.000055417659283;0.750201084480921;-0.42445600117399684;-0.42445600196072014;0.7248744789328648;0.36891096728638084;0.8133445439806823
13.708675;1.0446628480738704;0.8331129436623559;0.7974880161296447;-0.444074644311433;-0.4250931904284671;1.0346662316906665;10.000056206164096;0.7502010591940528;-0.4244560011149896;-0.4244560020274454;0.7248745053582902;0.3689129532247214;0.8133455505497383
13.718675;1.0446618877577862;0.8331130524421367;0.7974886782361686;-0.44407625051745697;-0.4250951194719189;1.0346652523467972;10.0000570336424;0.7502010331058224;-0.4244560010562936;-0.42445600209438267;0.7248755327817584;0.36891493947478016;0.8133474535375464
13.728675;1.0446609215775011;0.8331131576452788;0.7974893462025513;-0.44407785671995775;-0.42509704851097146;1.034664272214617;10.000057898593417;0.7502010065070448;-0.4244560009980586;-0.424456002161419;0.7248765614351418;0.36891592607517115;0.8133489077149648
13.738675;1.0446599498485296;0.8331132589499611;0.7974900200935607;-0.4440794629189597;-0.4250989775456973;1.0346632917774587;10.000058799773434;0.7502009796429169;-0.42445600094042857;-0.4244560022284118;0.7248765913986256;0.3689179130318196;0.8133499285068758
13.748675;1.0446589729331834;0.8331133560344869;0.7974906997808764;-0.4440810691145087;-0.4251009065761754;1.0346623114717612;10.000059736771158;0.7502009526701947;-0.42445600088352475;-0.4244560022951702;0.7248776226421824;0.36891990031563865;0.8133518441993524
13.758675;1.0446592263745071;0.8331147264325993;0.797491665255894;-0.4440826511778014;-0.4251023098586425;1.034661331628276;10.000060710253324;0.7502009256118946;-0.42445600082745144;-0.4244560023614819;0.7248776550907845;0.3689208878723495;0.8133524181173101
13.768675;1.0446582400268605;0.8331148142703624;0.7974923557070857;-0.44408425736896373;-0.42510423888015014;1.0346613525010682;10.000061721465553;0.7502008983996037;-0.4244560007723169;-0.4244560024271403;0.7248786886680479;0.36892287564499615;0.8133543391066418
13.778675;1.0446572493239106;0.8331148973060355;0.7974930510512145;-0.44408586355702884;-0.4251061678976446;1.0346603743272937;10.00006277171012;0.7502008709419679;-0.4244560007182369;-0.42445600249194165;0.7248797233371013;0.3689248636059368;0.8133562616154536
13.788675;1.0446562545018052;0.8331149755969685;0.7974937510529302;-0.44408746974215363;-0.42510809691118046;1.0346593973329294;10.000063862249501;0.7502008431325047;-0.42445600066531713;-0.4244560025556838;0.7248797591061843;0.36892585176999876;0.813356840119877
13.798675;1.044655255846347;0.8331150493361379;0.797494455620869;-0.4440890759245045;-0.4251100259207848;1.0346584217253245;10.000064994247206;0.7502008148309138;-0.424456000613636;-0.4244560026181855;0.7248807959841851;0.36892784018737124;0.8133587634622602
13.808675;1.0446542537580372;0.833115118869315;0.7974951647702837;-0.4440906821042431;-0.4251119549264788;1.0346574477001014;10.000066168384695;0.750200785861616;-0.42445600056324617;-0.4244560026793118;0.7248808339245084;0.36892982893529463;0.8133597948115494
13.818675;1.04465324872665;0.833114068126997;0.7974948096806121;-0.4440926054670649;-0.425114187558832;1.0346564754523233;10.00006738435948;0.7502007560012963;-0.42445600051418547;-0.4244560027389802;0.7248818727901261;0.36893081809037337;0.8133612621642771
13.828675;1.0446532031330422;0.8331147816734993;0.797495416679338;-0.4440948385097531;-0.4251163251760882;1.0346555052098125;10.00006864073972;0.750200724951667;-0.4244560004664826;-0.42445600279713336;0.7248829123818907;0.36893280768789705;0.8133631807072652
13.838675;1.0446521933785278;0.8331148414990605;0.797496139183048;-0.4440964446846217;-0.42511825417110305;1.0346555372404553;10.00006993534942;0.7502006923612788;-0.42445600042015935;-0.42445600285370555;0.7248829525078272;0.36893379772364115;0.8133637513979485
13.848675;1.0446511815105948;0.833114898990963;0.7974968658419959;-0.44409805085728227;-0.4251201831623806;1.0346545718152955;10.000071265490117;0.7502006579010082;-0.4244560003752301;-0.42445600290862173;0.7248839930084581;0.36893578819043715;0.8133656633147608
13.858675;1.044650167511109;0.8331146372903361;0.797497292950672;-0.44409854049550546;-0.4251210433301629;1.034653609210702;10.000072627637705;0.7502006213093616;-0.4244560003317001;-0.42445600296181074;0.724884033728786;0.3689377790874681;0.813366679970529
13.868675;1.044649151196534;0.8331146910650703;0.7974980277325363;-0.4441001466647731;-0.42512297231435525;1.0346526496897392;10.000074017571007;0.7502005823894442;-0.4244560002895666;-0.4244560030131973;0.724885074465819;0.36893877040499384;0.8133681296968788
13.878675;1.0446481321734782;0.8331147434187123;0.7974987665054072;-0.44410175283162656;-0.4251249012951201;1.0346516933876986;10.000075430972673;0.7502005410074686;-0.4244560002488153;-0.42445600306268577;0.7248861149381015;0.3689407621279475;0.8133700280320653
13.888675;1.044647109907506;0.8331147946097087;0.7974995091840813;-0.4441033589959091;-0.42512683027254;1.0346507402682648;10.000076863447271;0.7502004970986416;-0.4244560002094147;-0.42445600311016646;0.7248861548513772;0.36894175426492914;0.8133705762617465
13.898675;1.0446470457778205;0.8331154958655898;0.7975001444233836;-0.44410559203967215;-0.4251289678692095;1.0346507902013933;10.00007831025728;0.7502004506811215;-0.4244560001713238;-0.4244560031555329;0.7248871940047731;0.3689437468823185;0.813372463825887
13.908675;1.0446460153910766;0.8331155455556737;0.7975008944502274;-0.44410719820052447;-0.4251308968407342;1.0346498429771254;10.000079766521612;0.750200401884538;-0.42445600013451606;-0.4244560031986766;0.724887232288413;0.36894574010407954;0.8133734547035001
13.918675;1.0446449802031954;0.833115595093955;0.7975016478144829;-0.44410880435830785;-0.42513282580917794;1.0346488982632913;10.000081227514944;0.7502003509566406;-0.4244560000990056;-0.4244560032394689;0.7248882695722703;0.36894673405790035;0.8133748778443622
13.928675;1.044643939733152;0.8331156448963016;0.7975024042497711;-0.44411041051289435;-0.4251347547746786;1.0346479556507768;10.000082688820537;0.750200298222849;-0.4244560000648586;-0.4244560032777583;0.7248893056117406;0.36894872881417495;0.8133767494823497
13.938675;1.0446428935096363;0.8331153780626773;0.7975028598513234;-0.444110900139756;-0.4251356149180695;1.0346470147165951;10.000084146853185;0.7502002440272142;-0.42445600003217954;-0.424456003313381;0.7248893400278734;0.3689497243701754;0.8133772714591948
13.948675;1.0446421143946942;0.8331160560220937;0.7975040131235207;-0.44411185530882963;-0.4251368094979666;1.034646075030722;10.000085599631017;0.7502001886939244;-0.42445600000109374;-0.42445600334617567;0.7248903723495816;0.36895172069545906;0.8133791336077617
13.958675;1.0446420174516253;0.8331167589101984;0.7975046660724399;-0.4441140883489214;-0.4251389470803684;1.034646136193065;10.000087046691634;0.7502001325023523;-0.4244559999717433;-0.42445600337599954;0.7248904020951428;0.3689527178018378;0.8133796464834442
13.968675;1.0446409517914739;0.8331156952851952;0.7975043636939401;-0.44411601167991854;-0.42514117966956166;1.0346451978839313;10.000088488082637;0.7502000756500499;-0.4244559999442829;-0.42445600340274026;0.7248914288617759;0.36895471576194494;0.8133814997931944
13.978675;1.0446398791024325;0.833115749363699;0.7975051324161267;-0.4441176178205775;-0.4251431086217749;1.034644259855336;10.000089923525488;0.7502000182306445;-0.42445599991885163;-0.4244560034263152;0.72489145235846;0.36895571466464;0.8133820039404865
13.988675;1.0446387991792516;0.8331154876158863;0.7975055998303708;-0.4441181074374289;-0.4251439687529947;1.0346433219018094;10.000091352366521;0.7501999602728481;-0.424455999895529;-0.4244560034466564;0.7248924723101495;0.36895771456235554;0.8133838485278391
13.998675;1.0446377118585803;0.8331155445291483;0.7975063732497898;-0.4441197135714584;-0.4251458977007995;1.0346423838155248;10.00009277420273;0.7501999018115451;-0.42445599987431687;-0.4244560034637093;0.7248934883313556;0.36895971545861306;0.8133856886924774
14.008675;1.0446375789494222;0.8331162539493185;0.79750703790453;-0.4441219466059051;-0.42514803527477035;1.0346424453018528;10.000094189098933;0.7501998429017512;-0.4244559998551681;-0.4244560034774586;0.7248934999444872;0.3689607173423166;0.813386179510648
14.018675;1.044636476494307;0.8331163139389577;0.7975078163817296;-0.44412355273406084;-0.4251499642190073;1.0346415059496628;10.000095596825552;0.7501997835568006;-0.42445599983802884;-0.4244560034879404;0.724894506710522;0.3689627202233121;0.8133880104293413
14.028675;1.0446353664256713;0.8331163754571415;0.7975085976192058;-0.44412515885816456;-0.4251518931613096;1.0346405653197819;10.000096996165816;0.7501997237038436;-0.42445599982286786;-0.42445600349522206;0.7248945083354732;0.36896372414230866;0.8133884916341125
14.038675;1.0446342488758833;0.8331161212443956;0.7975090780347867;-0.44412564846271635;-0.4251527532834249;1.0346396230617525;10.000098384827881;0.7501996632304283;-0.42445599980968635;-0.4244560034993938;0.7248955046974045;0.3689657291805531;0.8133903126039236
14.048675;1.0446331241557887;0.8331161855319634;0.7975098648027051;-0.4441272545799953;-0.42515468222237257;1.0346386789825248;10.00009975986879;0.7501996020780962;-0.4244559997985102;-0.42445600350058094;0.724895495806411;0.3689667354628484;0.8133907836221875
14.058675;1.04463295464248;0.8331169018472848;0.7975105428597727;-0.44412948760782384;-0.4251568197905072;1.0346387330417182;10.000101118322165;0.7501995403011977;-0.42445599978937776;-0.4244560034989333;0.7248964817442504;0.3689687431257941;0.8133925942851674
14.068675;1.0446318169330657;0.8331169677851287;0.7975113344426527;-0.44413109371957166;-0.4251587487272487;1.0346377852449773;10.000102457691332;0.75019947807057;-0.42445599978232695;-0.4244560034945933;0.7248974626248028;0.3689697522948296;0.8133939461767836
14.078675;1.0446306734422324;0.8331170336942485;0.7975121282232197;-0.4441326998274829;-0.42516067766275;1.0346368354905635;10.000103776666418;0.7501994156423788;-0.4244559997773705;-0.42445600348768325;0.7248974385757584;0.3689717630953257;0.8133948553229378
14.088675;1.0446295246558688;0.8331167816553644;0.7975126206148071;-0.44413318942043895;-0.4251615377789892;1.034635883494089;10.000105075191774;0.750199353319405;-0.4244559997744759;-0.42445600347831436;0.7248984097086227;0.36897277563774344;0.8133961967677291
14.098675;1.044629332975976;0.8331174962756398;0.7975133078986123;-0.4441354224439596;-0.42516367534467736;1.0346349288300365;10.00010635299632;0.7501992914399287;-0.4244559997735731;-0.42445600346660634;0.72489837608639;0.3689747899756272;0.8133970952255646
14.108675;1.0446281750309199;0.8331175576618653;0.7975141092409693;-0.444137028543535;-0.425165604277459;1.0346349709949598;10.000107608462272;0.7501992303918827;-0.42445599977456544;-0.4244560034527097;0.724899337747326;0.3689758060997704;0.813398425762498
14.118675;1.044627013351871;0.833116499474078;0.7975138450003083;-0.44413895182572494;-0.42516783684760184;1.0346340094239042;10.000108839054883;0.7501991705974826;-0.42445599977734116;-0.4244560034368122;0.7248992947672729;0.36897682396624243;0.8133988596240224
14.128675;1.0446258485445516;0.8331162366379775;0.7975143495054221;-0.4441394414092593;-0.42516869696129933;1.034633043514598;10.000110041951167;0.7501991124691075;-0.42445599978179943;-0.4244560034191228;0.7249002472812355;0.3689788435023611;0.8134006328537857
14.138675;1.0446246811128845;0.8331162860576548;0.7975151613922112;-0.4441410474972853;-0.425170625892487;1.0346320726783216;10.000111213985523;0.7501990564058157;-0.4244559997878604;-0.42445600339984546;0.7249001954503103;0.36897986458774557;0.8134010558374654
14.148675;1.0446247466506213;0.8331176075512651;0.7975162573340544;-0.4441426295351813;-0.42517202905889684;1.0346320963683262;10.000112351408166;0.7501990028183615;-0.42445599979544535;-0.42445600337916634;0.7249011394321492;0.3689818870650783;0.8134028182962714
14.158675;1.0446235750308295;0.8331173273505926;0.797516772989117;-0.44414311911056037;-0.4251728891717976;1.0346311140845283;10.000113449841821;0.7501989521184198;-0.424455999804476;-0.42445600335726347;0.7249010794007469;0.3689829107813602;0.813403230810518
14.168675;1.04462240173368;0.833117357141641;0.7975175956894488;-0.4441447251876983;-0.4251748181023272;1.034630125377599;10.00011450429739;0.7501989046936837;-0.42445599981489573;-0.42445600333431904;0.7249020155882547;0.36898493561920376;0.813404983362423
14.178675;1.0446212270815836;0.8331173792901129;0.7975184214991424;-0.4441463312597548;-0.42517674703313824;1.0346291298706594;10.0001155088906;0.7501988608892496;-0.42445599982665694;-0.42445600331050864;0.7249029483053269;0.3689859615192064;0.8134062779353963
