time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.188675;1.0446210134605831;0.8331180444602213;0.7975191389151115;-0.4441485642665729;-0.4251788846013923;1.034629127280546;10.000116456334602;0.7501988209562991;-0.42445599983968607;-0.424456003285971;0.7249028779289044;0.3689879884843243;0.8134071311118622
14.198675;1.0446198376521032;0.8331177333131461;0.7975196664857064;-0.44414905382803216;-0.42517974471652226;1.0346281173917822;10.00011733838068;0.7501987850043447;-0.42445599985389026;-0.4244560032607908;0.7249038048541528;0.36898901655276134;0.8134084185478554
14.208675;1.0446186624689178;0.8331177311016705;0.7975204999533204;-0.44415065988738434;-0.42518167364949727;1.0346271000060774;10.000118147217284;0.7501987530281848;-0.4244559998691936;-0.4244560032350218;0.7249037294538716;0.36899104577510233;0.8134092656949421
14.218675;1.0446174888914639;0.83311772061661;0.7975213353272703;-0.44415226594124607;-0.42518360258317645;1.0346260749489578;10.000118876022645;0.7501987249564711;-0.42445599988553606;-0.42445600320873367;0.7249046520944943;0.368992076220037;0.8134105482283337
14.228675;1.0446172797464162;0.8331180357188862;0.7975217573640563;-0.4441533824373679;-0.42518467133946247;1.0346260421563602;10.000119518726596;0.7501987006557989;-0.42445599990284205;-0.42445600318202903;0.7249045731660254;0.36899310799114604;0.8134109379633586
14.238675;1.0446161118732353;0.8331180089833629;0.7975225954387466;-0.4441549884835179;-0.4251866002753016;1.0346250017170733;10.000120070233832;0.7501986799446818;-0.42445599992100713;-0.42445600315501364;0.724905493075281;0.3689951412205507;0.8134126714191429
14.248675;1.0446149477619961;0.8331179743904363;0.7975234343406913;-0.44415659452415746;-0.4251885292118448;1.034623953796546;10.000120526613387;0.7501986626420226;-0.42445599993989647;-0.4244560031277638;0.7249054122234921;0.3689961760217139;0.8134130594177281
14.258675;1.0446137878558168;0.8331176149689619;0.7975239701261766;-0.4441570840626735;-0.42518938933226014;1.0346228985652346;10.000120884766984;0.7501986485760708;-0.4244559999593582;-0.42445600310032944;0.724906330985765;0.3689982124368582;0.8134147921028382
14.268675;1.0446135944052082;0.8331182163482822;0.7975246985817831;-0.4441593170480217;-0.4251915269106055;1.0346228361586394;10.00012114226943;0.7501986375393305;-0.42445599997926725;-0.4244560030727566;0.7249062496832616;0.3689992504252938;0.8134151803941763
14.278675;1.0446124437023818;0.8331170432263574;0.7975244694981453;-0.44416124026356607;-0.4251937594919564;1.0346217666233963;10.00012129715075;0.750198629258468;-0.42445599999955497;-0.4244560030450908;0.724907168563387;0.36900028988407724;0.8134164609234569
14.288675;1.0446112977480677;0.8331166627574518;0.7975250054647348;-0.4441617297915058;-0.42519461961469573;1.0346206899333823;10.000121347269184;0.7501986234070873;-0.42445600002019923;-0.42445600301735925;0.7249070878015323;0.36900233066646587;0.8134173055900532
14.298675;1.044610156583953;0.8331165932166203;0.7975258448282045;-0.44416333580957784;-0.42519654855422834;1.0346196060877184;10.00012129033229;0.7501986196309716;-0.4244560000412127;-0.424456002989558;0.724908007520688;0.3690033725980804;0.8134185900734674
14.308675;1.044609982173515;0.8331168516068044;0.7975262689991696;-0.4441644522910938;-0.4251976173192587;1.0346195151864461;10.00012112444813;0.7501986175803222;-0.4244560000626451;-0.42445600296165265;0.7249079278169042;0.369005415500902;0.813419439853579
14.318675;1.0446088506639652;0.8331167707093536;0.7975271077094465;-0.44416605830161027;-0.42519954625914713;1.0346184174084359;10.000120848009532;0.7501986169605183;-0.42445600008458534;-0.4244560029335941;0.7249088487600837;0.3690064592084847;0.8134207304661165
14.328675;1.0446077240191478;0.8331166845967976;0.7975279460622129;-0.444167664306701;-0.4252014751986698;1.034617312925732;10.000120459293065;0.7501986175545129;-0.4244560001071547;-0.42445600290533225;0.7249087703934248;0.3690075035678987;0.8134211335323859
14.338675;1.04460756423305;0.8331169272996466;0.7975283691588057;-0.4441687807830546;-0.42520254396466517;1.0346172018363433;10.000119956489517;0.750198619193845;-0.4244560001304984;-0.4244560028768036;0.7249096927833963;0.36900954844337663;0.8134228852153659
14.348675;1.044606447539073;0.8331168315441443;0.7975292067454078;-0.4441703867806821;-0.4252044729038112;1.0346160841096141;10.000119337906726;0.750198621738497;-0.4244560001547817;-0.4244560028479042;0.7249096160664379;0.369010593724115;0.8134232958087755
14.358675;1.044605609324414;0.8331173585495021;0.7975304354367854;-0.44417134179624357;-0.42520566742284777;1.0346149595750822;10.000118602113634;0.7501986250766156;-0.4244560001801719;-0.4244560028184911;0.7249105404152689;0.3690116393375491;0.8134246011779714
14.368675;1.0446045033004532;0.8331169377873259;0.7975309683428101;-0.44417183129529875;-0.42520652754354404;1.034613828013511;10.00011774802655;0.7501986290888246;-0.4244560002068013;-0.42445600278840523;0.7249104659766135;0.36901368526047784;0.8134254724842866
14.378675;1.0446043650652261;0.8331174822590525;0.7975316928926286;-0.4441740642523346;-0.4252086651251314;1.03461368928208;10.000116774950722;0.7501986335982589;-0.4244560002347495;-0.4244560027574881;0.7249113928695735;0.3690147315068937;0.8134267846895774
14.388675;1.0446032712345528;0.8331170563565685;0.7975322241088145;-0.4441745537452025;-0.4252095252449634;1.0346125433663522;10.000115682468406;0.75019863838787;-0.42445600026405317;-0.4244560027256041;0.7249113212186111;0.3690157780972305;0.8134272090503841
14.398675;1.044602184282356;0.8331169461717365;0.7975330578971718;-0.4441761597206441;-0.4252114541798082;1.0346113903310512;10.000114469928056;0.7501986432575846;-0.42445600029470426;-0.42445600269266925;0.7249122511486644;0.3690178250379084;0.813428981587017
14.408675;1.0446020666342908;0.8331174862028816;0.7975337792374281;-0.44417839267094317;-0.42521359176082235;1.0346112302613464;10.00011313626957;0.7501986480429419;-0.42445600032663783;-0.42445600265865435;0.7249121827535561;0.3690188723209156;0.813429412712205
14.418675;1.0446009947382726;0.833117057968943;0.7975343068737778;-0.4441788821539314;-0.42521445187907125;1.0346100632398183;10.000111680827247;0.7501986526153478;-0.4244560003597365;-0.42445600262355565;0.7249131160922638;0.36901991992383004;0.8134307386026252
14.428675;1.0445999306017149;0.8331169474224589;0.7975351368149117;-0.44418048811743327;-0.42521638081222435;1.0346088893345782;10.00011010389588;0.7501986568826752;-0.4244560003938419;-0.42445600258736543;0.7249130512311098;0.3690219678014675;0.8134316307916369
14.438675;1.0445988740672265;0.8331165206898363;0.797535661722915;-0.4441809775937056;-0.42521724092910496;1.0346077086659833;10.000108406559223;0.750198660773077;-0.4244560004287668;-0.4244560025500519;0.7249139882970854;0.3690230158878792;0.8134329645603188
14.448675;1.044598786741846;0.8331170635145262;0.7975363775544093;-0.44418321053498605;-0.42521937850930747;1.0346075215095307;10.00010659090755;0.750198664226782;-0.4244560004643018;-0.4244560025115309;0.7249139274718549;0.3690240641188319;0.8134334114433804
14.458675;1.044597744335865;0.8331155233783395;0.7975358305357114;-0.4441840171946076;-0.42522054227232053;1.0346063282927478;10.000104660637982;0.7501986671921443;-0.42445600050019805;-0.42445600247164467;0.7249148689268012;0.36902611244542394;0.8134352075634872
14.468675;1.0445967082837977;0.8331154188372651;0.7975366541530574;-0.4441856231425739;-0.42522247120295453;1.0346051295229257;10.000102620826079;0.7501986696004469;-0.42445600053614796;-0.42445600243019616;0.7249148128011997;0.3690271608229963;0.8134356632215238
14.478675;1.0445966398851743;0.8331156502314211;0.7975370608088383;-0.44418673959779204;-0.42522353996703854;1.0346049257127454;10.000100476759771;0.7501986713686517;-0.42445600057179905;-0.42445600238702225;0.7249157592590736;0.3690282092103947;0.8134370143294463
14.488675;1.0445956144885833;0.8331155502440029;0.7975378799574115;-0.44418834553917164;-0.4252254688965689;1.0346037173143512;10.00009823334788;0.7501986724537942;-0.4244560006067981;-0.4244560023420248;0.7249157085389558;0.3690302575727478;0.8134379320804891
14.498675;1.044594593183097;0.8331151357666107;0.7975383926065753;-0.44418883499783696;-0.42522632901017743;1.0346025047510405;10.000095895813407;0.7501986728682739;-0.42445600064082767;-0.4244560022951504;0.7249166609269537;0.36903130585834043;0.8134392912905711
14.508675;1.044594537086932;0.8331156924250932;0.7975390942430991;-0.44419106792713076;-0.42522846658907354;1.0346022884995176;10.00009347008129;0.750198672611295;-0.42445600067359757;-0.424456002246362;0.7249166166966318;0.36903235398304235;0.8134397629578732
14.518675;1.044593521574601;0.833115284079008;0.797539599453103;-0.4441915573804053;-0.4252293267021844;1.0346010690391727;10.000090961701089;0.7501986716106125;-0.4244560007048308;-0.4244560021956273;0.7249175760956054;0.3690334018366592;0.8134411289560004
14.528675;1.044592507876355;0.8331151961749192;0.7975404037042609;-0.4441931633065775;-0.42523125563005776;1.0345998467444861;10.000088374702964;0.7501986697616342;-0.4244560007342658;-0.42445600214293294;0.7249175393631533;0.3690354492795696;0.813442060038451
14.538675;1.0445924572580512;0.833115762513514;0.7975410915917782;-0.44419539623013304;-0.4252333932097214;1.0345996218972509;10.000085711753075;0.7501986670051958;-0.4244560007616368;-0.4244560020882989;0.724918506734687;0.36903649613185463;0.8134434306275327
14.548675;1.0445914452082719;0.8331153638771402;0.7975415815728915;-0.444195885674481;-0.4252342533229946;1.034598394749394;10.000082974904078;0.7501986633213575;-0.4244560007866493;-0.42445600203176703;0.7249184784452022;0.3690375421760031;0.8134439115848242
14.558675;1.044590433068131;0.8331152854400129;0.7975423694921863;-0.4441974915897339;-0.4252361822512642;1.0345971655148898;10.000080166026146;0.7501986586500686;-0.4244560008089986;-0.4244560019733853;0.7249194547322765;0.369038587167474;0.8134452849624136
14.568675;1.044590382231815;0.8331155435743823;0.7975427368303175;-0.44419860803490835;-0.4252372510180595;1.0345969343388821;10.000077287194289;0.7501986528523213;-0.42445600082841567;-0.4244560019132117;0.724919435817857;0.3690406308469677;0.8134462219980257
14.578675;1.0445893682887282;0.833115153309452;0.7975432099863401;-0.44419909747236513;-0.42523811113252274;1.0345957013029774;10.000074341248848;0.7501986457520434;-0.4244560008446931;-0.4244560018513206;0.7249204218933137;0.36904167295808593;0.8134475977140363
14.588675;1.0445886259025103;0.8331157096283835;0.7975443733442843;-0.4442000524033802;-0.4252393056221231;1.0345944664267306;10.000071331970744;0.7501986371947068;-0.42445600085767493;-0.42445600178779797;0.7249204131473076;0.3690427132551402;0.8134480835345521
14.598675;1.0445885699049628;0.8331159749142479;0.7975447255906534;-0.44420116884702443;-0.42524037439119955;1.0345942296750137;10.000068263594608;0.7501986270438312;-0.424456000867232;-0.42445600172272324;0.724920409779808;0.36904475149767413;0.8134490244165992
14.608675;1.0445875491866967;0.8331159084130287;0.7975454884911806;-0.4442027747490291;-0.42524230332043333;1.0345929909840599;10.000065140061354;0.7501986151534931;-0.4244560008732543;-0.42445600165615865;0.7249214119260454;0.36904578746127625;0.8134504043057809
14.618675;1.0445865251486055;0.8331155265445866;0.7975459438136205;-0.4442032641784636;-0.42524316343573615;1.0345917502807063;10.00006196452345;0.7501986014061116;-0.42445600087566543;-0.42445600158816865;0.7249214195573928;0.3690468209691797;0.8134508946553856
14.628675;1.0445864592849692;0.8331161144812868;0.7975465879146909;-0.44420549709108753;-0.42524530102190244;1.0345915075462817;10.000058739391228;0.750198585755437;-0.42445600087442403;-0.42445600151885077;0.7249224324688718;0.3690478519164789;0.8134522778492781
14.638675;1.044585427474837;0.8331146192256998;0.7975459675160865;-0.4442063037082277;-0.4252464647902003;1.03459026290507;10.00005546689883;0.7501985682100692;-0.4244560008695032;-0.4244560014483389;0.7249224503533341;0.36904888027033267;0.8134527715853566
14.648675;1.0445843915692996;0.8331145588934242;0.7975467166403359;-0.4442079096012064;-0.4252483937218892;1.0345890166204281;10.000052149769255;0.7501985488221753;-0.42445600086087804;-0.4244560013767777;0.724923472891729;0.3690509060560095;0.8134546118659598
14.658675;1.0445843135865194;0.8331148334931475;0.797547048219435;-0.4442090260468911;-0.42524946249719014;1.034588769010643;10.000048791400692;0.7501985276940722;-0.4244560008485291;-0.42445600130429684;0.7249234998013037;0.3690519293478798;0.8134551088900033
14.668675;1.044583269938828;0.8331147753891266;0.7975477923231183;-0.44421063193768395;-0.42525139143056456;1.0345875203709392;10.000045395594054;0.7501985049593684;-0.42445600083244356;-0.4244560012310053;0.7249245308217959;0.3690529502642017;0.8134564984563099
14.678675;1.044582222993789;0.8331144011203675;0.797548230663075;-0.4442111213615057;-0.4252522515506973;1.0345872709256738;10.000041966373866;0.7501984807238294;-0.42445600081261387;-0.42445600115701343;0.7249245656559938;0.3690539689537662;0.8134569979802362
14.688675;1.0445821351762035;0.8331146788093029;0.7975485559833786;-0.4442122378106874;-0.4252533203300255;1.03458602084892;10.000038508105503;0.7501984549985109;-0.42445600078904766;-0.4244560010824593;0.7249256039338223;0.36905598557256136;0.8134588431620248
14.698675;1.0445810830826965;0.8331146237113104;0.7975492948811902;-0.4442138436986468;-0.42525524926652697;1.0345847703612292;10.000035025575778;0.7501984277107526;-0.4244560007617901;-0.4244560010074953;0.7249256452641554;0.3690570002672519;0.8134593439112326
14.708675;1.0445809910036745;0.8331149034605014;0.7975496179629078;-0.4442149601509975;-0.425256318049307;1.0345845197835797;10.000031523708534;0.7501983987721559;-0.42445600073093376;-0.42445600093224295;0.7249256893056812;0.3690580131920334;0.8134598445826748
14.718675;1.04457993551653;0.8331148505307893;0.7975503553245004;-0.4442165660377764;-0.42525824698886955;1.0345832694820478;10.000028007328197;0.7501983680959597;-0.42445600069660955;-0.4244560008567615;0.7249267357718707;0.36905902454543016;0.813461235765684
14.728675;1.044578879042975;0.8331144814971578;0.7975507885186236;-0.4442170554612333;-0.42525910711624043;1.0345820197967706;10.000024481505504;0.7501983355838079;-0.4244560006589816;-0.424456000781063;0.7249267844256738;0.36906003458608466;0.8134617345368264
14.738675;1.0445787840438918;0.8331150816741417;0.7975514136823576;-0.4442192883791661;-0.4252612447190639;1.0345817710536116;10.000020951702115;0.7501983011407759;-0.4244560006182669;-0.42445600070516065;0.724927835084952;0.36906204361897066;0.81346357635248
14.748675;1.0445777272341876;0.8331147147136951;0.7975518461614328;-0.4442197778026933;-0.4252621048504342;1.034580523640472;10.000017423028718;0.7501982646915986;-0.4244560005747434;-0.42445600062909516;0.7249278875696621;0.3690630519596448;0.81346407105476
14.758675;1.0445766712179485;0.8331143487618078;0.7975522784800112;-0.44422026722625124;-0.4252629649836402;1.0345802780402402;10.000013899763882;0.7501982261834045;-0.4244560005287158;-0.42445600055291866;0.724928941618657;0.3690640598921493;0.8134654542683957
14.768675;1.0445765786780148;0.8331149519199562;0.7975529031502319;-0.44422250014648235;-0.4252651025933472;1.034579034777137;10.000010386054583;0.7501981855819351;-0.42445600048047993;-0.42445600047667215;0.7249289968568777;0.36906506764393204;0.8134659433449043
14.778675;1.044575526475518;0.8331145877341789;0.7975533355428287;-0.4442229895700078;-0.4252659627305863;1.0345777943751717;10.000006886564039;0.7501981428590445;-0.4244560004303152;-0.4244560004003878;0.7249300528004878;0.36906607537400155;0.8134673203199048
14.788675;1.0445754390490425;0.8331151923558617;0.7975539606596067;-0.44422522249231816;-0.4252681003448357;1.034577557406363;10.000003406044689;0.7501980980000803;-0.42445600037847764;-0.42445600032410946;0.7249301088527722;0.36906708316294606;0.8134678026102853
14.798675;1.0445743929049796;0.8331148292417863;0.7975543940062622;-0.44422571191556387;-0.4252689604859581;1.034576324543446;9.999999949061655;0.7501980510461231;-0.4244560003251957;-0.4244560002479168;0.7249301643149096;0.3690690910052097;0.8134687347432968
14.808675;1.0445733501772185;0.8331144663257245;0.7975548283551043;-0.44422620133856067;-0.4252698206287614;1.0345750964726212;9.99999652040996;0.7501980021154401;-0.42445600027068187;-0.42445600017193225;0.7249312184442375;0.36907009881681335;0.8134701000755357
14.818675;1.0445732728856945;0.8331150715519767;0.7975554565041367;-0.4442284342623411;-0.42527195824947367;1.0345748736925597;9.999993125143778;0.750197951346928;-0.42445600021515795;-0.4244560000962983;0.7249312704981202;0.36907110647606967;0.8134705695627832
14.828675;1.0445722371848116;0.8331147084310935;0.7975558940393644;-0.44422892368459743;-0.4252728183960481;1.0345736564015726;9.999989768185829;0.7501978988068216;-0.42445600015888296;-0.424456000021146;0.7249323197508186;0.3690721138838399;0.8134719251552962
14.838675;1.0445724402412075;0.8331145066562647;0.7975555452235841;-0.44422970637189996;-0.4252734564043867;1.0345734445778274;9.999986454025933;0.750197844463987;-0.4244560001021555;-0.42445599994658384;0.7249323655864737;0.36907312100350875;0.813472384303164
14.848675;1.0445714117377107;0.8331144603685147;0.7975562908675816;-0.4442313122474659;-0.4252753853671527;1.03457223816059;9.999983186455296;0.7501977882534342;-0.42445600004528306;-0.4244559998727105;0.7249334076251324;0.3690741278499105;0.8134737292110245
14.858675;1.044570387262818;0.8331140968838274;0.797556735376094;-0.4442318016678127;-0.4252762455190194;1.0345710371945047;9.999979968410734;0.7501977301230676;-0.4244559999885564;-0.42445599979963833;0.724933445710176;0.36907513445024226;0.8134741775671361
14.868675;1.0445703294090753;0.8331143844489353;0.7975570712138729;-0.4442329181405427;-0.4252773143382483;1.034570841849889;9.999976802188778;0.7501976700039831;-0.4244559999322461;-0.4244559997275112;0.7249334797805816;0.3690771408197386;0.8134750743360362
14.878675;1.0445693151898312;0.8331143383218639;0.7975578246172743;-0.44423452401102886;-0.42527924330765493;1.0345696523303025;9.999973689877828;0.7501976077883851;-0.42445599987660165;-0.4244559996564975;0.7249345098171435;0.3690781469470139;0.8134764035406065
14.888675;1.0445692693628887;0.8331146260566322;0.7975581658307506;-0.44423564048464564;-0.4252803121324846;1.0345694687749136;9.99997063380947;0.7501975433917827;-0.424455999821846;-0.424455999586765;0.7249345358913926;0.3690791527938128;0.8134768370361339
14.898675;1.044568268801527;0.8331142629013011;0.7975586211335013;-0.44423612990121203;-0.4252811722942078;1.0345682912109757;9.99996763708343;0.7501974768365968;-0.4244559997681766;-0.42445599951845353;0.724935558178432;0.3690801583313965;0.813478157729519
14.908675;1.0445672759710982;0.8331142170594036;0.7975593829333547;-0.44423773576497955;-0.42528310127067287;1.0345671195001347;9.999964703284105;0.7501974082417626;-0.42445599971576814;-0.4244559994516609;0.7249355769008777;0.3690811635695619;0.8134785839789426
14.918675;1.0445672532058603;0.8331145052013443;0.7975597325557495;-0.444238852237952;-0.42528417010377406;1.0345669532766342;9.999961835259747;0.7501973377240497;-0.424455999664756;-0.42445599938644685;0.7249355922891803;0.3690821685377155;0.8134790075866778
14.928675;1.0445662769805735;0.8331141426519397;0.797560195998515;-0.44423934164879386;-0.42528503027247877;1.0345657919565874;9.999959034843014;0.750197265340799;-0.4244559996152231;-0.4244559993228485;0.7249366045768872;0.36908317326372125;0.8134803202855883
14.938675;1.0445662714023323;0.8331147485647187;0.7975608541081319;-0.4442415745684244;-0.42528716792323573;1.0345656347897068;9.999956303737505;0.7501971911296028;-0.42445599956723307;-0.42445599926091065;0.7249366139788318;0.369084177776582;0.8134807402399062
14.948675;1.0445653127491148;0.8331143865251392;0.7975613217721231;-0.4442420639744636;-0.4252880280963488;1.0345644808630488;9.999953644209278;0.7501971151626013;-0.4244559995208856;-0.4244559992007112;0.7249376206950005;0.36908518211430724;0.8134820500955456
14.958675;1.044564363075557;0.8331140245237132;0.7975617910077938;-0.44424255337787283;-0.425288888271325;1.0345643291299171;9.999951059322537;0.7501970375700819;-0.4244559994763394;-0.4244559991423715;0.7249376250020568;0.3690871863341741;0.8134829215059339
14.968675;1.044564384465991;0.8331143133169758;0.7975621501351604;-0.44424366984627045;-0.4252899571167815;1.0345631785620537;9.999948552565483;0.7501969585821816;-0.4244559994337979;-0.4244559990860679;0.724938627316253;0.36908819049629493;0.813484229501037
14.978675;1.0445634531728905;0.8331142679693604;0.7975629249211705;-0.44424527568949174;-0.42529188610778806;1.0345620283178443;9.999946127078756;0.7501968785775267;-0.4244559993934859;-0.42445599903203063;0.7249386281293267;0.36908919462090123;0.8134846455891271
14.988675;1.0445634930714274;0.8331145560083003;0.7975632851250183;-0.44424639215515893;-0.42529295495741454;1.0345618778269021;9.999943785269796;0.750196798057165;-0.4244559993556219;-0.42445599898050146;0.7249386278984769;0.36909019869022347;0.813485061022835
14.998675;1.0445625801856562;0.8331141928228867;0.7975637566837933;-0.4442468815475752;-0.4252938151395727;1.0345607268260106;9.999941528788147;0.7501967175645807;-0.4244559993203977;-0.42445599893168645;0.7249396269863873;0.3690912027051827;0.8134863670406158
15.008675;1.0445626380864483;0.8331147978034376;0.7975644205717668;-0.44424911445328386;-0.4252959528051726;1.0345605753346072;9.999939358674466;0.7501966376438836;-0.42445599928797484;-0.4244559988857494;0.7249396256710259;0.3690922067289196;0.813486781379525
15.018675;1.0445617424234286;0.8331144348906464;0.7975648918707694;-0.4442496038388444;-0.4252968129904408;1.0345594235706024;9.999937275513183;0.750196558819181;-0.4244559992584863;-0.4244559988428359;0.7249406241543794;0.36909321087372476;0.8134880863424634
15.028675;1.0445608544552278;0.8331140724897659;0.7975653627341948;-0.44425009322082853;-0.42529767317693007;1.0345592718741032;9.999935279435093;0.7501964815491822;-0.4244559992320291;-0.42445599880308904;0.7249406225092494;0.36909421525647684;0.8134884996852038
15.038675;1.0445609352621934;0.8331143617704937;0.797565721603113;-0.44425120967694653;-0.42529874203562046;1.0345581206180106;9.999933370049126;0.7501964062115613;-0.42445599920866567;-0.42445599876665124;0.7249406206572665;0.3690952199809285;0.8134889126889796
15.048675;1.0445600600272267;0.8331132016866363;0.7975654255939161;-0.444253132683824;-0.4253009746960249;1.0345569701192754;9.999931546071894;0.7501963331560904;-0.4244559991884359;-0.4244559987336582;0.7249416184603945;0.36909622515290474;0.8134902167525772
15.058675;1.044560151676114;0.8331134927771194;0.7975657822210401;-0.4442542491358735;-0.42530204355750084;1.0345568206527431;9.999929804917084;0.7501962627629235;-0.42445599917135357;-0.4244559987042199;0.7249416158415567;0.3690972308872475;0.8134906299604772
15.068675;1.0445592855144872;0.8331131338736111;0.7975662486990824;-0.4442547385041744;-0.42530290374854535;1.034555672496063;9.99992814311648;0.7501961954184462;-0.42445599915739024;-0.42445599867841016;0.7249426128255803;0.3690982372998715;0.8134919350554631
15.078675;1.0445593847155232;0.8331134269029292;0.7975666023962658;-0.444255854952029;-0.4253039726119422;1.0345555259202934;9.9999265571747;0.7501961314276664;-0.4244559991464856;-0.4244559986562757;0.7249426095028219;0.3690992444934902;0.8134923502242222
15.088675;1.044558524864023;0.8331133871343526;0.7975673695177723;-0.44425746075163564;-0.4253059016155414;1.0345543812523268;9.99992504350883;0.7501960709893727;-0.4244559991385723;-0.4244559986378492;0.7249426060009021;0.36910025253673795;0.8134927671116954
15.098675;1.0445586293315907;0.8331136822542063;0.7975677202327688;-0.4442585771952227;-0.4253069704798717;1.0345542390114364;9.999923597963733;0.7501960142439389;-0.42445599913358745;-0.42445599862314115;0.7249436024789581;0.369101261461863;0.8134940774047413
15.108675;1.0445577737788843;0.8331133277028455;0.79756818080544;-0.4442590665495133;-0.4253078306715866;1.0345530999173416;9.999922216419506;0.7501959612584818;-0.42445599913147736;-0.4244559986121193;0.7249435990852533;0.3691032712891287;0.8134949531047723
15.118675;1.044557192965533;0.8331136017386721;0.7975690316972824;-0.44425890492793046;-0.42530795638277324;1.034552964758491;9.999920895947666;0.7501959119780428;-0.4244559991321926;-0.4244559986047141;0.7249435959153272;0.3691042820546581;0.8134953784652839
15.128675;1.0445573017870704;0.8331142185498157;0.7975696820741796;-0.44426113780055376;-0.42531009405766934;1.0345518343073394;9.9999196350899;0.7501958662851813;-0.42445599913567017;-0.42445599860084265;0.7249445930022586;0.3691052938334587;0.8134966989136649
15.138675;1.0445564492537946;0.8331138691735237;0.7975701389583214;-0.4442616271440968;-0.4253109542460373;1.0345517093314367;9.999918433182867;0.7501958241113487;-0.4244559991418325;-0.4244559986004127;0.7249445902831219;0.3691063067408544;0.8134971328002597
15.148675;1.0445565588525372;0.8331141731526907;0.7975704835443153;-0.44426274357747453;-0.4253120231081208;1.0345505905967745;9.99991728943815;0.7501957854746613;-0.4244559991506071;-0.42445599860331523;0.7249455875908961;0.36910732089697695;0.8134984631198988
15.158675;1.0445557064402284;0.8331138290339641;0.7975709384070025;-0.4442632329151698;-0.42531288329391;1.0345494788232974;9.99991620240369;0.7501957504277349;-0.42445599916193266;-0.42445599860942423;0.7249455847498655;0.3691083363883004;0.8134989083225661
15.168675;1.0445558156945693;0.8331141392309075;0.7975712809528435;-0.44426434934503883;-0.4253139521535624;1.0345493746341285;9.999915169947416;0.7501957189768707;-0.42445599917576127;-0.42445599861860217;0.7249455816901299;0.3691093532551466;0.813499360260308
15.178675;1.044554962672351;0.8331141193339539;0.7975720373093842;-0.4442659551094297;-0.42531588114699004;1.0345482785449611;9.999914189535291;0.7501956910663132;-0.4244559991920776;-0.4244559986307189;0.7249465784533478;0.36911037148599235;0.8135007107347235
15.188675;1.0445550712193838;0.8331144371244851;0.7975723774529658;-0.44426707153628814;-0.42531695000348785;1.0345481910367935;9.999913258426494;0.7501956666139581;-0.42445599921091026;-0.4244559986456841;0.7249465750951114;0.36911139102026275;0.8135011780130985
15.198675;1.0445542174350457;0.8331141080597672;0.7975728274469115;-0.44426756086248137;-0.4253178101817936;1.0345471126385335;9.99991237353129;0.7501956455302395;-0.4244559992323131;-0.42445599866345285;0.72494657161683;0.36911241178388604;0.8135016536047572
15.208675;1.0445543250071425;0.8331144343365343;0.7975731645852351;-0.4442686772871111;-0.4253188790345957;1.0345470438768622;9.999911531515433;0.7501956277324843;-0.42445599925633815;-0.42445599868399175;0.7249475679867065;0.3691134337246644;0.8135030288773194
15.218675;1.0445534697730965;0.8331141142684144;0.7975736112937739;-0.44426916660926946;-0.42531973920838845;1.034545985168022;9.99991072927601;0.7501956131505757;-0.4244559992830305;-0.42445599870724754;0.724947564163123;0.36911445680233795;0.8135035217311696
15.228675;1.0445535752600543;0.833114450020941;0.7975739449242868;-0.4442702830324713;-0.42532080805699396;1.0345459368072953;9.999909963938837;0.7501956016945486;-0.4244559993124399;-0.42445599873315226;0.7249485600826489;0.3691154809632224;0.8135049145688115
15.238675;1.0445527173177216;0.8331144570097797;0.7975746917147695;-0.4442718887802059;-0.4253227370365381;1.0345448990132409;9.999909232351406;0.750195593205743;-0.4244559993446325;-0.42445599876165124;0.7249485556527038;0.36911650613914876;0.813505425115177
15.248675;1.0445528195270324;0.8331148028876975;0.7975750218919074;-0.4442730052026011;-0.4253238058804128;1.034544871941742;9.999908530466863;0.7501955874238317;-0.4244559993797048;-0.42445599879271967;0.7249485507619349;0.369117532255606;0.8135059443786444
15.258675;1.0445519577017777;0.8331145028594282;0.7975754618678403;-0.4442734945175359;-0.4253246660435452;1.0345438556524216;9.999907853065467;0.7501955839928465;-0.4244559994177935;-0.4244559988263528;0.724949545300369;0.36911855924568826;0.8135073633130139
15.268675;1.0445520553010599;0.8331148586327082;0.7975757893210758;-0.44427461093953957;-0.425325734882228;1.0345438500373767;9.999907194519013;0.7501955825210224;-0.4244559994590628;-0.4244559988625393;0.7249495391638898;0.36911958707390774;0.8135078994606038
15.278675;1.0445511880035443;0.8331134514221828;0.7975751582764892;-0.44427541744424354;-0.4253268987032166;1.0345428547745374;9.999906550152753;0.7501955826711628;-0.4244559995036747;-0.42445599890124197;0.7249495322319084;0.36912061574538346;0.8135084437238804
15.288675;1.0445512792499532;0.8331138155296539;0.797575484029715;-0.44427653386617344;-0.42532796753624424;1.034542869359105;9.99990591707983;0.7501955842361125;-0.4244559995517632;-0.4244559989424064;0.724950524366078;0.3691216453049484;0.8135098868507182
15.298675;1.0445504049619865;0.8331138493071211;0.7975762241970272;-0.4442781396021084;-0.42532989649779307;1.0345418932376327;9.999905294029045;0.7501955871483859;-0.42445599960342295;-0.4244559989859885;0.7249505154667905;0.36912167583338396;0.8135099922847551
15.308675;1.044550488989691;0.8331142199225298;0.7975765490758138;-0.4442792560244342;-0.42533096532485987;1.0345419259913027;9.99990468021434;0.7501955913988632;-0.42445599965870223;-0.42445599903196435;0.7249515055173801;0.36912270743345876;0.8135114491986231
15.318675;1.0445496075430896;0.8331139423281461;0.7975769850756589;-0.44427974533224857;-0.42533182546921094;1.0345409674284798;9.999904074233777;0.7501955969464005;-0.4244559997175915;-0.42445599908030995;0.7249514945499278;0.36912374022936106;0.8135120210910268
15.328675;1.0445496845415971;0.8331143182547929;0.7975773097266387;-0.44428086175577375;-0.4253328942903161;1.034541017564132;9.999903474197023;0.7501956037179165;-0.4244559997800095;-0.4244559991309708;0.7249514826161414;0.36912477437441404;0.8135125986710913
15.338675;1.044548796223065;0.8331140456132347;0.7975777455880909;-0.4442813510630015;-0.42533375442825816;1.0345400765422026;9.999902878831247;0.7501956116408107;-0.42445599984579596;-0.42445599918382015;0.7249524698208911;0.3691258100396272;0.813514072677251
15.348675;1.0445488666923244;0.8331144262265939;0.7975780699940848;-0.4442824674885815;-0.4253348232437645;1.0345401444987328;9.999902288544758;0.7501956206241156;-0.4244559999147164;-0.4244559992386207;0.7249524563407346;0.36912684739727414;0.8135146604606746
15.358675;1.044547972533836;0.8331141580124574;0.79757850541406;-0.44428295679604135;-0.42533568337581884;1.0345392214182618;9.999901705706115;0.7501956305395183;-0.4244559999864859;-0.4244559992950372;0.7249524423918186;0.3691278866134931;0.8135152527903826
15.368675;1.044548038191207;0.8331145427249496;0.7975788292458784;-0.4442840732244436;-0.4253367521862146;1.0345393070849236;9.999901133830612;0.7501956412415262;-0.4244560000608099;-0.4244559993526867;0.724953428201696;0.36912892785044915;0.8135167404727434
15.378675;1.04454714045619;0.8331142782222474;0.7975792641184388;-0.44428456253282467;-0.4253376123126369;1.034538401108046;9.99990057621216;0.7501956526102588;-0.42445600013740625;-0.42445599941117934;0.7249534140170056;0.3691299712716863;0.8135173409961198
15.388675;1.0445472038161603;0.8331149834789926;0.7975798912481139;-0.4442867953857398;-0.42533974992815005;1.0345385029286087;9.999900035406416;0.7501956645926782;-0.4244560002159978;-0.42445599947014423;0.724953400110399;0.36913101702449386;0.8135179453377506
15.398675;1.0445463049087584;0.8331147220298867;0.7975803260525212;-0.4442872846943459;-0.425340610048753;1.0345376118333103;9.99989951429929;0.7501956771909123;-0.4244560002963173;-0.4244559995292467;0.72495438677441;0.36913206519936725;0.8135194445086538
15.408675;1.044546367905511;0.8331151128409534;0.7975806498258274;-0.4442884011297256;-0.42534167884890417;1.034537727035292;9.999899017057219;0.7501956904334094;-0.42445600037812964;-0.42445599958819574;0.7249543743301826;0.36913311580024283;0.8135200561069975
15.418675;1.0445457424408642;0.8331154809206276;0.7975814770736726;-0.44428823946846524;-0.425341804464434;1.0345368477499628;9.999898548559951;0.7501957044026517;-0.4244560004612202;-0.4244559996467469;0.7249543631214435;0.36913416873394045;0.8135206710546197
15.428675;1.0445458059301571;0.8331158738260461;0.7975818020739429;-0.44428935590712165;-0.42534287325955833;1.0345369732173222;9.999898113728246;0.7501957192630894;-0.42445600054535987;-0.4244559997047052;0.7249553534692265;0.3691352238116807;0.8135221801118219
15.438675;1.0445449079541327;0.8331156166526998;0.7975822393846358;-0.4442898452177799;-0.42534373336856734;1.0345361027292295;9.999897717459342;0.7501957352102885;-0.4244560006303026;-0.42445599976193;0.724955345631788;0.36913628077624255;0.8135228004739528
15.448675;1.044544972477237;0.8331160112727195;0.7975825667231441;-0.44429096165915993;-0.4253448021594933;1.0345362356836634;9.999897364207204;0.7501957523820606;-0.42445600071580236;-0.42445599981833376;0.7249553398230901;0.36913633935000745;0.8135229688896951
15.458675;1.0445440757536608;0.8331157556835268;0.7975830069416462;-0.444291450969954;-0.4253456622639398;1.034535371629274;9.999897057487837;0.7501957708328715;-0.4244560008016198;-0.42445599987387506;0.7249563362844929;0.369137399271736;0.8135244833254373
15.468675;1.0445441418782475;0.8331161517287717;0.797583337663043;-0.4442925674132971;-0.4253467310510642;1.034535510254923;9.999896800493548;0.7501957905978565;-0.42445600088754204;-0.42445599992854893;0.7249563353131265;0.36913846030995745;0.8135251071022638
15.478675;1.044543247433122;0.8331158972877482;0.7975837816064874;-0.44429305672345926;-0.42534759115136417;1.0345346513221056;9.999896597279704;0.7501958117544045;-0.4244560009734074;-0.4244559999823656;0.7249563372206562;0.369139522260991;0.8135257306797897
15.488675;1.0445433168280083;0.8331162941018522;0.7975841163159776;-0.4442941731680682;-0.42534865993518645;1.0345347945933254;9.999896452843709;0.7501958343932144;-0.42445600105908615;-0.4244560000353237;0.7249573423198636;0.36914058494521246;0.8135272445741814
15.498675;1.0445424267207926;0.833116040111086;0.7975845645389837;-0.44429466247697397;-0.4253495200318935;1.0345339397805215;9.999896372376416;0.7501958585559579;-0.42445600114443915;-0.42445600008740425;0.7249573509253263;0.36914164821273093;0.8135278660866162
15.508675;1.0445425013819036;0.8331164372435494;0.7975849039213823;-0.44429577892222555;-0.42535058881295873;1.0345340865246515;9.999896360975406;0.7501958842285016;-0.42445600122931687;-0.42445600013857887;0.7249573632961614;0.3691427119443633;0.8135284861147436
15.518675;1.0445416172752733;0.8331165007826367;0.7975856609827329;-0.44429738464250923;-0.42535251771598526;1.0345342344227546;9.999896423606968;0.7501959113634398;-0.424456001313586;-0.4244560001888116;0.7249583795728719;0.36914377603192255;0.8135299956508079
15.528675;1.044541698486653;0.8331157819221625;0.7975849372681307;-0.4442988182809444;-0.42535389016300396;1.0345333830608774;9.999896564516797;0.750195939901369;-0.42445600139714446;-0.4244560002380567;0.7249583997606277;0.3691448403594555;0.8135306122783429
15.538675;1.0445408212666725;0.8331155288138845;0.7975853969208099;-0.44429930758399866;-0.4253547502543519;1.0345335320138378;9.999896786289725;0.7501959697868994;-0.424456001479922;-0.424456000286261;0.7249584237460278;0.3691459048073998;0.8135312269514822
15.548675;1.044540909407076;0.83311592708338;0.79758574880379;-0.4443004240281597;-0.42535581903166275;1.0345326808334276;9.999897089878901;0.7501960009394116;-0.42445600156187185;-0.42445600033335906;0.7249594513317434;0.36914596926952614;0.8135322769200433
15.558675;1.0445400387643822;0.8331156749426818;0.797586215729367;-0.4443009133277085;-0.4253566791213334;1.0345328290384963;9.999897476124422;0.7501960332130263;-0.4244560016429646;-0.42445600037926473;0.7249594822725762;0.3691470336612025;0.8135328873515504
15.568675;1.0445401327511465;0.8331160745119492;0.7975865753064985;-0.44430202977028216;-0.4253577478979385;1.0345319761315395;9.999897946994444;0.7501960664302171;-0.42445600172317927;-0.42445600042387127;0.7249595163101478;0.3691480979135377;0.8135334955120437
15.578675;1.044540229006306;0.8331164749193355;0.7975869390378177;-0.4443031462124285;-0.42535881667451103;1.0345321216774652;9.999898505100145;0.7501961004300423;-0.4244560018024729;-0.42445600046705617;0.7249605532229486;0.36914916197093894;0.8135349924249635
15.588675;1.0445393652769452;0.8331162251499316;0.797587418453024;-0.4443036355062448;-0.4253596767633406;1.0345312653853214;9.999899152282618;0.7501961350602403;-0.42445600188074856;-0.42445600050869087;0.7249605928770021;0.3691502257892004;0.8135355957279286
15.598675;1.0445394651719375;0.8331166270115588;0.7975877911753958;-0.4443047519460249;-0.42536074554027414;1.0345314071055476;9.99989988840033;0.7501961701851226;-0.4244560019578574;-0.42445600054864463;0.724960635216675;0.36915128932499075;0.8135361963252354
15.608675;1.0445386045917475;0.8331163784449116;0.7975882799221996;-0.44430524123493687;-0.42536160562921543;1.0345305467030963;9.999900711050708;0.7501962057131597;-0.4244560020336341;-0.4244560005867716;0.724961680207634;0.3691523525299448;0.8135376849499004
15.618675;1.0445387071392482;0.8331167813669278;0.7975886621343996;-0.4443063576717144;-0.42536267440714964;1.0345306838803388;9.999901616320734;0.7501962415821726;-0.42445600210792445;-0.4244560006229071;0.7249617278191383;0.36915241534898646;0.8135378251061299
15.628675;1.0445378487299986;0.8331165339360058;0.7975891603819804;-0.4443068469551039;-0.42536353449680747;1.0345308181737929;9.999902599339158;0.7501962777624291;-0.42445600218058643;-0.42445600065688677;0.7249617780271237;0.36915347772905044;0.8135384149770617
15.638675;1.04453795299869;0.8331169382405047;0.7975895520062227;-0.444307963388296;-0.4253646032762764;1.034529949172235;9.999903653992702;0.7501963143205908;-0.4244560022514964;-0.4244560006885723;0.7249628307793688;0.3691545396417434;0.8135398915284633
15.648675;1.0445370958104276;0.8331166924425857;0.7975900594679977;-0.44430845266560187;-0.42536546336710485;1.0345300767183254;9.9999047731316;0.750196351458108;-0.4244560023205594;-0.42445600071787276;0.7249628859526358;0.36915560108276446;0.8135404721150511
15.658675;1.044537200664999;0.8331170985204334;0.7975904599772353;-0.4443095690947003;-0.4253665321485007;1.034529200903119;9.99990595031374;0.7501963894930949;-0.4244560023876995;-0.42445600074476014;0.7249629433270318;0.3691566620255639;0.8135410474216908
15.668675;1.0445373052247007;0.8331175054821197;0.797590864589779;-0.44431068552218506;-0.4253676009310364;1.0345293218884197;9.99990718125351;0.7501964288365562;-0.4244560024528426;-0.424456000769274;0.724964002594473;0.36915772237135563;0.8135425081515525
15.678675;1.0445364471692815;0.8331172622449564;0.7975913843240858;-0.44431117479019894;-0.42536846102454945;1.0345284397726489;9.999908462590348;0.7501964699477163;-0.4244560025159059;-0.4244560007915009;0.7249640634179118;0.3691577819552977;0.8135426179451725
15.688675;1.0445365500896318;0.8331176705500425;0.797591796261196;-0.4443122912130692;-0.42536952980952536;1.0345285546452092;9.999909789751369;0.7501965132565991;-0.42445600257679955;-0.424456000811547;0.7249641254925151;0.3691588405980731;0.8135431752014907
15.698675;1.0445356900112688;0.8331174282333094;0.7975923226623275;-0.44431278047396766;-0.4253703899049931;1.0345276667077346;9.99991115741972;0.7501965590961792;-0.424456002635448;-0.4244560008295379;0.7249641885606627;0.36915989815002076;0.8135437260977414
15.708675;1.0445357906860107;0.8331178370446352;0.7975927406559509;-0.44431389689160306;-0.4253714586925025;1.0345277762823382;9.999912561684202;0.7501966076661993;-0.4244560026917999;-0.42445600084563756;0.7249652523979236;0.36916095451456266;0.8135451619279934
15.718675;1.0445349280318281;0.8331175949185193;0.7975932726390971;-0.44431438614472296;-0.4253723187898565;1.034527883716312;9.999914000575426;0.7501966590453562;-0.4244560027458072;-0.42445600086004276;0.7249653168079643;0.36916200965310847;0.8135457007671213
15.728675;1.044535025552451;0.8331180037320101;0.7975936958006494;-0.4443155025565966;-0.4253733875797024;1.0345269893070665;9.99991547306912;0.7501967132469831;-0.4244560027973944;-0.4244560008729513;0.724965381642701;0.3691630635660313;0.8135462340825057
15.738675;1.0445341590284496;0.8331177614871216;0.7975942324654526;-0.44431599180167597;-0.4253742476786968;1.0345270932845125;9.999916978784631;0.7501967702781258;-0.42445600284644097;-0.42445600088454005;0.7249664468238448;0.3691631162567397;0.8135471995715585
15.748675;1.0445342520470762;0.833118170001488;0.7975946597430372;-0.44431710820780257;-0.4253753164706429;1.0345261958126197;9.999918518653297;0.750196830176774;-0.4244560028928016;-0.4244560008949665;0.7249665123204808;0.3691641677024422;0.813547722898605
15.758675;1.044534342509244;0.8331182609172609;0.7975947850361864;-0.44431710820952974;-0.42537531645498494;1.034526297022597;9.999920094974794;0.7501968930315913;-0.42445600293636293;-0.4244560009043754;0.7249665780855337;0.36916521785451323;0.8135482417590418
15.768675;1.044533741659367;0.8331186446026321;0.797595718630214;-0.4443169464747874;-0.42537544203644495;1.0345253970914872;9.999921710164713;0.750196958993543;-0.424456002977086;-0.42445600091290037;0.7249676440037309;0.36916626666371805;0.813549647506604
15.778675;1.0445338266191866;0.8331190513232458;0.797596150798013;-0.4443180628737827;-0.42537651083088945;1.034525496296668;9.99992336551802;0.7501970282637298;-0.4244560030150005;-0.4244560009206719;0.7249677098829225;0.36916731410376996;0.8135501580384429
15.788675;1.0445329467162274;0.8331188062577195;0.7975966958870716;-0.44431855210232873;-0.4253773709324124;1.034525594964202;9.999925061498223;0.7501971010556625;-0.4244560030501585;-0.4244560009278215;0.7249677754703603;0.36916736017582624;0.8135502107838345
15.798675;1.044533025706811;0.8331192113223731;0.7975971311908928;-0.4443196684973553;-0.4253784397286202;1.034524693353559;9.99992679909462;0.7501971775514561;-0.42445600308259657;-0.4244560009344609;0.7249678404560117;0.36916840490653036;0.8135507133304338
15.808675;1.044533101630893;0.8331196154920407;0.7975975677695087;-0.444320784891298;-0.4253795085257476;1.0345247916211455;9.999928580765152;0.7501972578672159;-0.4244560031123346;-0.42445600094067454;0.724968904480389;0.36916944836222687;0.8135521030767671
15.818675;1.0445322125529677;0.8331182513364701;0.7975970477361586;-0.4443215913065299;-0.42538067230209703;1.0345238898737694;9.999930410435862;0.7501973420647533;-0.42445600313939136;-0.424456000946538;0.7249689671839215;0.36917049066220814;0.813552597892355
15.828675;1.044532282238891;0.8331186535207521;0.7975974856051256;-0.4443227076976254;-0.4253817411009491;1.0345239881956985;9.999932292745374;0.7501974301987324;-0.4244560031638019;-0.4244560009521321;0.7249690282407377;0.36917053195652255;0.8135526352589207
15.838675;1.0445313866887662;0.8331184036138914;0.797598034634285;-0.4443231969136387;-0.4253826012059394;1.0345240866300813;9.999934231846016;0.7501975223464249;-0.42445600318563365;-0.42445600095754277;0.7249700873357686;0.36917157238464726;0.813554013997368
15.848675;1.04453144966604;0.8331188034525746;0.7975984716995516;-0.44432431330255706;-0.4253836700065653;1.0345231851561212;9.999936230569773;0.7501976186210448;-0.4244560032049872;-0.4244560009628532;0.7249701441587554;0.36917261204478535;0.8135544983402295
15.858675;1.0445305472674613;0.8331185509609835;0.7975990189150473;-0.4443248025145804;-0.42538453011275373;1.034523283662781;9.999938290798926;0.7501977191656791;-0.4244560032219769;-0.4244560009681387;0.7249701984315825;0.36917365096881355;0.8135549797910355
15.868675;1.0445306032714499;0.833118947879188;0.7975994531802199;-0.4443259189020553;-0.42538559891508354;1.0345223819343488;9.999940414559523;0.7501978241102385;-0.4244560032367112;-0.4244560009734658;0.7249702498881127;0.36917468911210966;0.8135554588369328
15.878675;1.0445306556895475;0.8331193430134356;0.7975998853227461;-0.4443270352894573;-0.42538666771819145;1.0345224796620338;9.999942604845526;0.7501979335328328;-0.42445600324929195;-0.42445600097888775;0.7249712982119408;0.36917472636918436;0.8135563732923378
15.888675;1.0445297426456774;0.8331187680021183;0.7976001225408232;-0.4443264081011896;-0.4253864590181111;1.034522576449857;9.99994486624236;0.7501980474806076;-0.42445600325983146;-0.42445600098444547;0.7249713430227808;0.3691757625799746;0.813556848877251
15.898675;1.044529788204303;0.8331191590485139;0.7976005491930883;-0.444327524487168;-0.42538752782235884;1.0345216718267496;9.99994720524444;0.750198166018029;-0.4244560032684639;-0.4244560009901751;0.7249713839226597;0.36917679751247606;0.8135573232389438
15.908675;1.0445288688480872;0.8331188970117455;0.79760108390894;-0.44432801369174973;-0.4253883879305536;1.034521765328212;9.999949629406345;0.7501982892283765;-0.42445600327533384;-0.4244560009961124;0.7249724205338172;0.3691778308725472;0.8135586877132618
15.918675;1.0445289087884657;0.8331192839728344;0.7976015038556812;-0.44432913007599106;-0.4253894567354991;1.0345208566068222;9.999952145392086;0.7501984171773163;-0.42445600328057603;-0.4244560010023072;0.7249724525037703;0.3691778623617127;0.8135587064262277
15.928675;1.0445289463848577;0.8331196692469619;0.7976019202053932;-0.44433024645987096;-0.42539052554064916;1.0345209454776878;9.999954757170428;0.7501985498761787;-0.42445600328431665;-0.42445600100883807;0.7249724795258156;0.36917889172316204;0.8135591781597785
15.938675;1.044528019918454;0.8331194021912753;0.7976024442210939;-0.44433073565892306;-0.42539138564875456;1.034521031913907;9.999957465408249;0.7501986872585673;-0.4244560032866853;-0.4244560010158048;0.7249725013813689;0.36917991874237127;0.8135596493152535
15.948675;1.0445280534098578;0.8331197849958686;0.797602853342913;-0.44433185204089226;-0.42539245445398255;1.0345201160281117;9.999960268041358;0.7501988291806497;-0.4244560032878126;-0.42445600102330655;0.7249735179344085;0.3691809432462455;0.8135610112636723
15.958675;1.044528085088898;0.8331201668056013;0.797603259018869;-0.4443329684224459;-0.42539352325921276;1.034520198024395;9.999963161285715;0.7501989753993202;-0.42445600328782107;-0.4244560010314147;0.7249735290881074;0.36918096512038256;0.8135610282719705
15.968675;1.04452715321051;0.8331198966058538;0.7976037727415862;-0.44433345761588444;-0.42539438336658625;1.0345192781367039;9.9999661403607;0.7501991255430538;-0.4244560032868142;-0.42445600104015785;0.7249735347594582;0.3691819843174754;0.8135614992462359
15.978675;1.0445271818966282;0.8331199589641405;0.7976038683938128;-0.44433345760355963;-0.4253943833639778;1.034519356599723;9.999969199609419;0.7501992791552466;-0.42445600328486366;-0.4244560010495422;0.7249745348777977;0.36918300085680633;0.8135628616562914
15.988675;1.044526247663671;0.8331196860945174;0.797604376066199;-0.44433394679448274;-0.42539524347059754;1.0345194336824732;9.999972332439208;0.7501994357478414;-0.4244560032820068;-0.42445600105958714;0.7249745294383262;0.36918401481672514;0.8135633333481029
15.998675;1.0445262747430528;0.8331200624998808;0.7976047695369872;-0.4443350631732;-0.4253963122754367;1.0345185097730971;9.999975531567456;0.750199594794519;-0.42445600327825755;-0.42445600107035436;0.7249745185795754;0.3691840263178669;0.8135633517066005
16.008675;1.0445263015127089;0.8331204370149365;0.7976051601392057;-0.44433617955204696;-0.42539738108042807;1.034518585421074;9.999978789328386;0.7501997557295426;-0.42445600327361904;-0.4244560010819473;0.7249745025769614;0.3691850355168062;0.8135638243188547
