time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.018675;1.0445253663051068;0.8331201585645184;0.7976056592112821;-0.4443366687389385;-0.42539824118680086;1.034517661260471;9.999982097864205;0.7501999179916794;-0.42445600326809607;-0.4244560010944769;0.7249754817492715;0.36918604259698007;0.8135651884416442
16.028675;1.0445253931786986;0.8331205290619798;0.79760604419734;-0.4443377851173632;-0.42539930999255393;1.034517737874873;9.99998544945913;0.7502000810719579;-0.42445600326170657;-0.4244560011080275;0.7249754563831995;0.3691860477459108;0.8135652079350375
16.038675;1.0445244583173594;0.8331202465445874;0.7976065378056526;-0.4443382743019391;-0.42540017009946846;1.0345178156848955;9.999988837086343;0.7502002445451825;-0.42445600325448407;-0.42445600112264154;0.7249754267314381;0.36918705114879097;0.813565681368895
16.048675;1.044524485412248;0.833120295664089;0.7976066138942399;-0.44433827429173395;-0.42540017009928904;1.0345168949168262;9.999992254773014;0.7502004080928362;-0.4244560032464719;-0.4244560011383111;0.7249753930345065;0.36918805299320157;0.8135661549204839
16.058675;1.0445245123083489;0.8331206597017332;0.7976069913633188;-0.4443393906713446;-0.42540123890746406;1.0345169757107804;9.999995697275008;0.7502005715191838;-0.42445600323771787;-0.42445600115498067;0.7249763555408544;0.36918905345483677;0.8135675197369191
16.068675;1.0445235769331556;0.8331203703602301;0.7976074780847576;-0.4443398798553475;-0.42540209901668463;1.0345170582816545;9.999999159369318;0.7502007347356059;-0.4244560032282638;-0.4244560011725628;0.7249763145208772;0.369189052679869;0.8135675398568885
16.078675;1.0445236030739873;0.8331207294871583;0.7976078515489943;-0.44434099623611933;-0.42540316782720056;1.0345161429838179;10.000002635669953;0.7502008976766215;-0.4244560032181207;-0.4244560011909564;0.7249762702308022;0.3691900507921843;0.8135680139550037
16.088675;1.0445236286832393;0.833121086110338;0.7976082230305195;-0.44434211261830586;-0.4254042366390832;1.0345162302496378;10.000006121055184;0.7502010602035563;-0.42445600320724564;-0.42445600121005683;0.7249772228781146;0.36919104790221013;0.8135693792983014
16.098675;1.04452269159645;0.8331207893793514;0.7976087037322596;-0.44434260180214213;-0.42540509675161353;1.0345163204860988;10.000009610885932;0.7502012220721306;-0.42445600319556576;-0.424456001229763;0.7249771726697823;0.36919104409117454;0.8135693998124434
16.108675;1.0445227153656411;0.8331208242486304;0.7976087672806474;-0.4443426018000989;-0.42540509675898563;1.0345154140630082;10.000013100534709;0.7502013829473292;-0.424456003183038;-0.4244560012499781;0.7249771198844673;0.3691920393949674;0.8135698740749431
16.118675;1.0445217757693548;0.8331205233843506;0.7976092436994255;-0.4443430909857681;-0.4254059568736907;1.0345155113579372;10.000016584663088;0.7502015424247579;-0.4244560031696751;-0.4244560012706038;0.7249770648838175;0.3691930338028076;0.8135703480969756
16.128675;1.0445217961582354;0.8331208716922507;0.7976096068876869;-0.4443442073738447;-0.4254070256908396;1.034514612705101;10.000020057317888;0.7502017000314529;-0.42445600315552223;-0.4244560012915398;0.7249780080448565;0.3691930272640461;0.8135712589273868
16.138675;1.0445218139968788;0.8331201019423207;0.7976088996613442;-0.4443456409589787;-0.4254083981853258;1.034514718313119;10.000023513059501;0.7502018552342492;-0.42445600314064047;-0.42445600131269534;0.7249779496776054;0.3691940197083943;0.8135717316457076
16.148675;1.0445208667781303;0.8331197960780509;0.7976093712953767;-0.44434613014797053;-0.4254092583030857;1.0345148282969088;10.000026947447555;0.7502020074726256;-0.42445600312510345;-0.42445600133401623;0.7249778900187559;0.3691950110647527;0.8135722032543302
16.158675;1.0445208779043678;0.8331198226676287;0.7976094269596405;-0.4443461301586634;-0.4254092583162705;1.03451394273296;10.000030356304524;0.7502021561748703;-0.4244560031089617;-0.4244560013555158;0.724977829254082;0.36919500125076654;0.813572219599083
16.168675;1.0445211584386942;0.8331207926385135;0.7976101772467167;-0.44434659558883105;-0.42540959259883493;1.0345140615987185;10.000033735315188;0.7502023007780276;-0.42445600309221665;-0.42445600137726497;0.7249787675023398;0.3691959901471177;0.8135735790268249
16.178675;1.0445201996348294;0.8331204837606478;0.7976106463215182;-0.4443470847828341;-0.4254104527175914;1.034514184696094;10.00003708039105;0.7502024407591101;-0.42445600307484954;-0.4244560013993436;0.7249787048112974;0.36919697759598513;0.8135740452711696
16.188675;1.0445201985987345;0.8331208254781066;0.7976110034097645;-0.44434820118495455;-0.42541152153996753;1.0345133116883027;10.000040388064983;0.750202575644009;-0.4244560030568447;-0.4244560014218088;0.7249786411954491;0.36919696341310554;0.8135740554707673
16.198675;1.044520193496144;0.8331211670374715;0.7976113599744237;-0.44434931758941226;-0.4254125903631071;1.0345134421905546;10.000043655463385;0.7502027050140895;-0.424456003038166;-0.42445600144469003;0.7249785766905196;0.36919794738232564;0.8135745170925249
16.208675;1.0445192225982172;0.8331205404166673;0.7976115238749768;-0.4443486904037073;-0.42541238167684114;1.0345135758325779;10.00004687979616;0.7502028284987101;-0.42445600301874037;-0.4244560014679973;0.7249795113788098;0.36919892926836567;0.8135758673696944
16.218675;1.0445192100401577;0.8331208820676717;0.7976118800933205;-0.4443498068108434;-0.42541345050149554;1.0345127122734814;10.00005005799879;0.7502029457139091;-0.42445600299848746;-0.4244560014917387;0.7249794453460848;0.36919890887781814;0.813575870282075
16.228675;1.044519194246706;0.8331212239580559;0.7976122365169727;-0.44435092321933706;-0.42541451932707436;1.0345128511724162;10.000053186864966;0.7502030562185178;-0.42445600297735747;-0.42445600151593504;0.7249793786287428;0.3691998861151344;0.8135763245976393
16.238675;1.0445182136165962;0.833120915236031;0.7976127046763081;-0.4443514124165879;-0.4254153794495667;1.0345129921428402;10.000056263152223;0.7502031595809127;-0.42445600295534364;-0.42445600154061597;0.7249793112254549;0.3692008609715152;0.8135767766417548
16.248675;1.0445181921747586;0.8331212579470361;0.7976130620926378;-0.4443525288255849;-0.42541644827727504;1.034512134729114;10.000059283411666;0.7502032554609044;-0.424456002932482;-0.42445600156579955;0.7249802431430592;0.36920083348224947;0.8135776638490405
16.258675;1.044518167936782;0.833121284074465;0.7976131165268813;-0.444352528853807;-0.4254164482997011;1.0345122784182479;10.000062243832307;0.7502033435992761;-0.4244560029088449;-0.42445600159146896;0.7249801744108603;0.3692018037324984;0.813578111737162
16.268675;1.0445171786491216;0.8331209772603587;0.7976135868234822;-0.44435301804877214;-0.4254173084252477;1.034511422640946;10.000065140363926;0.7502034238104831;-0.4244560028845315;-0.4244560016175622;0.7249801050517938;0.36920277187883715;0.8135785577771836
16.278675;1.0445171476105215;0.8331213225453921;0.7976139469210461;-0.44435413445692024;-0.4254183772566955;1.034511566762473;10.000067969115124;0.7502034960107586;-0.42445600285965385;-0.4244560016439908;0.7249800350574895;0.36920273813201165;0.8135785483379611
16.288675;1.0445161503734066;0.8331210183461464;0.7976144197389692;-0.4443546236480631;-0.4254192373841221;1.034511710120376;10.000070726818562;0.7502035601956797;-0.4244560028343172;-0.4244560016706707;0.7249809643926561;0.36920370273024117;0.8135798822027637
16.298675;1.0445161103702143;0.8331210497546706;0.7976144792149048;-0.4443546236753936;-0.42541923741161775;1.034510852095634;10.000073411086134;0.7502036163774037;-0.4244560028086192;-0.42445600169753744;0.7249808929987421;0.36920466590838924;0.8135803233361987
16.308675;1.0445160655076282;0.8331214005132498;0.7976148441729412;-0.44435574008103257;-0.42542030624673155;1.0345109921659033;10.000076020309104;0.7502036645359086;-0.42445600278267603;-0.424456001724553;0.7249808207833408;0.3692046278662081;0.8135803089833069
16.318675;1.0445150538646648;0.8331211027288501;0.7976153222793076;-0.4443562292671037;-0.4254211663772185;1.0345111298908074;10.000078553300732;0.7502037046327432;-0.42445600275662426;-0.4244560017517148;0.7249807476248538;0.36920558875896864;0.8135807466907348
16.328675;1.0445149994047496;0.8331214585332574;0.7976156908378279;-0.4443573456701537;-0.42542223521469;1.034510264827321;10.000081009077988;0.7502037366647339;-0.4244560027305773;-0.4244560017790465;0.7249806734209544;0.36920654868905356;0.8135811825817443
16.338675;1.0445149404610168;0.8331214998327857;0.7976157573997845;-0.4443573456945022;-0.42542223524711303;1.0345103964493632;10.000083387248464;0.7502037606742956;-0.4244560027046032;-0.424456001806562;0.7249815981509246;0.3692065076992455;0.8135820538824927
16.348675;1.0445139155755738;0.8331212099680884;0.7976162405594768;-0.4443578348744931;-0.4254230953807242;1.0345105241507433;10.00008568859392;0.7502037767239982;-0.4244560026787446;-0.4244560018342258;0.7249815218857874;0.36920746579028235;0.8135824859808892
16.358675;1.044513849212379;0.8331215734906884;0.7976166138967251;-0.44435895127338665;-0.42542416422204415;1.0345096473643998;10.000087914951319;0.7502037848573181;-0.424456002653021;-0.4244560018619363;0.7249814447710582;0.3692074229384408;0.8135824624632068
16.368675;1.0445137799907638;0.8331219391591683;0.7976169885491027;-0.4443600676711279;-0.4254252330647562;1.0345097656827484;10.000090068632323;0.7502037850641045;-0.42445600262739636;-0.42445600188954685;0.7249813670505585;0.36920837910421705;0.8135828911482491
16.378675;1.044513708249835;0.8331219893678999;0.7976170605445357;-0.4443600676910031;-0.4254252331026496;1.0345098788299165;10.000092152016736;0.7502037773076929;-0.4244560026017673;-0.42445600191689814;0.7249822890850738;0.3692093342481065;0.8135842096408868
16.388675;1.044512672303849;0.8331217070118709;0.7976175481740941;-0.4443605568618529;-0.42542609324108405;1.0345099865663396;10.00009416695834;0.7502037615900008;-0.4244560025760027;-0.4244560019438199;0.7249822113092493;0.36920928833444633;0.813584182241227
16.398675;1.044512596296695;0.8331220763179967;0.7976179247303649;-0.444361673254734;-0.4254271620878903;1.034509088675041;10.000096114112232;0.7502037379921664;-0.42445600254999644;-0.42445600197012573;0.7249821341644782;0.3692102413235416;0.813584607919617
16.408675;1.0445125185971589;0.8331224459039265;0.7976183012347995;-0.44436278964624504;-0.4254282309360199;1.0345091850040917;10.000097992920042;0.7502037066773937;-0.42445600252369226;-0.4244560019956307;0.7249820580491008;0.3692111931865384;0.8135850331084533
16.418675;1.0445114773861461;0.833121847234365;0.7976184851226167;-0.4443621624340701;-0.4254280222715934;1.0345092754745886;10.000099801924605;0.7502036678632009;-0.42445600249709375;-0.4244560020201733;0.7249829832912387;0.36921114393502386;0.813585895340943
16.428675;1.04451139634569;0.8331222162158747;0.7976188609579653;-0.44436327882142396;-0.4254290911219779;1.0345083600239742;10.000101539028389;0.7502036217910683;-0.4244560024702716;-0.4244560020436389;0.7249829101170939;0.36921209362354396;0.8135863202331065
16.438675;1.0445113132435597;0.8331225842038045;0.7976192362620181;-0.4443643952070712;-0.42543015997333794;1.03450843852659;10.000103201795149;0.7502035687134593;-0.424456002443354;-0.4244560020659724;0.7249828386212191;0.3692120423079889;0.8135862913540245
16.448675;1.0445102659067798;0.8331219825481226;0.7976194185795289;-0.4443637679875842;-0.4254299513112707;1.034508510776262;10.000104787659073;0.7502035088929097;-0.42445600241649606;-0.4244560020871639;0.7249827688108903;0.3692129899992401;0.8135867162415216
16.458675;1.044510178051292;0.8331223471256309;0.7976197925332797;-0.4443648843684747;-0.4254310201641383;1.0345075765572629;10.000106294158467;0.7502034426293426;-0.42445600238984593;-0.42445600210722445;0.7249827007097696;0.3692139366726933;0.8135871409220832
16.468675;1.044510087724943;0.8331227093865018;0.7976201656538223;-0.44436600074753035;-0.42543208901764834;1.034507635726224;10.000107719295784;0.7502033703037233;-0.42445600236353254;-0.4244560021261556;0.7249836344140008;0.36921388232068963;0.8135880025054301
16.478675;1.044509033129041;0.833122100892892;0.7976203454506338;-0.44436537352036865;-0.4254318803569426;1.0345076882138002;10.000109061896337;0.7502032923502814;-0.42445600233766906;-0.4244560021439312;0.7249835700632002;0.3692148269747867;0.8135884262627612
16.488675;1.0445089383670323;0.8331224578217545;0.7976207164737886;-0.44436648989488753;-0.4254329492113872;1.034506733959614;10.000110321893525;0.750203209158649;-0.42445600231235364;-0.4244560021605126;0.7249835077790813;0.36921477068187614;0.8135883955770993
16.498675;1.0445088417542086;0.8331228119190839;0.7976210861258363;-0.44436760626792304;-0.4254340180661834;1.0345067728896575;10.000111500043992;0.7502031210483598;-0.4244560022876803;-0.4244560021758643;0.7249834476390643;0.36921571348041377;0.8135888179889282
16.508675;1.0445077815413726;0.833121395720653;0.7976204966024967;-0.44436841260078663;-0.4254351818925567;1.0345068049803319;10.000112596963445;0.7502030283329396;-0.4244560022637628;-0.4244560021899396;0.724984389696471;0.3692156553903472;0.8135896769192323
16.518675;1.044507681775383;0.833121426488824;0.7976205588340106;-0.4443684125992549;-0.4254351819418021;1.0345058302978858;10.00011361253802;0.7502029313374454;-0.42445600224073404;-0.42445600220265717;0.7249843340089319;0.3692165963954023;0.8135900978115972
16.528675;1.044507580763036;0.8331217709761628;0.7976209223524307;-0.44436952896799703;-0.42543625079686054;1.0345058489107886;10.000114546279493;0.7502028303662742;-0.42445600221871804;-0.42445600221389884;0.7249842806516845;0.3692175364274137;0.8135905180686214
16.538675;1.0445065167125251;0.8331214607387918;0.7976213944830645;-0.44437001809944;-0.4254371109420436;1.0345058607815913;10.00011539809412;0.7502027257259269;-0.42445600219781043;-0.42445600222353025;0.7249842297266593;0.36921747537583305;0.8135904840308607
16.548675;1.0445064133816035;0.8331214803589356;0.7976214486374209;-0.44437001809599785;-0.4254371109908517;1.0345058658030755;10.000116168708281;0.7502026177653578;-0.4244560021780657;-0.4244560022314212;0.7249841813777801;0.3692184131126333;0.8135909034600525
16.558675;1.0445063085311561;0.8331218132474998;0.7976218032857603;-0.4443711344623336;-0.42543817984494936;1.0345048639340537;10.000116859453636;0.7502025068459804;-0.4244560021594763;-0.42445600223744806;0.7249851357900988;0.3692183495148918;0.813591759925576
16.568675;1.0445062017343925;0.8331221422806926;0.797622154524047;-0.44437225082870513;-0.425439248698448;1.0345048552727805;10.000117472061415;0.7502023933079023;-0.4244560021419614;-0.4244560022415017;0.7249850931465646;0.36921928448049024;0.8135921789169781
16.578675;1.0445051306503108;0.8331214994123726;0.7976223097597255;-0.4443716235864859;-0.42543904003517774;1.0345048399896435;10.000118008536978;0.7502022775086976;-0.42445600212538165;-0.4244560022435135;0.7249850535643366;0.3692192179310807;0.8135921439186328
16.588675;1.044505018797693;0.8331218211186115;0.7976226534891873;-0.44437273995256854;-0.4254401088870596;1.034503818226877;10.000118470317753;0.7502021598678554;-0.42445600210956086;-0.4244560022434617;0.7249850170783468;0.3692201498127123;0.813592562484596
16.598675;1.0445049039888192;0.8331221394152286;0.7976229931449611;-0.4443738563193287;-0.42544117773806595;1.034503790152239;10.000118857265038;0.7502020408443131;-0.42445600209430034;-0.42445600224135027;0.7249849837028576;0.36922108011205335;0.8135929806700558
16.608675;1.0445038240300375;0.8331214863116597;0.7976231361759488;-0.44437322907683435;-0.425440969071673;1.034503756084779;10.00011916749213;0.7502019208987928;-0.4244560020793952;-0.42445600223718716;0.7249859534876354;0.36922100885926695;0.8135938356542556
16.618675;1.0445037024784136;0.8331217983029191;0.7976234671615128;-0.4443743454439791;-0.4254420379209808;1.0345027164831648;10.000119397906449;0.7502018004952329;-0.42445600206466516;-0.4244560022309648;0.7249859264689821;0.36922193608868964;0.8135942528719552
16.628675;1.0445035771605544;0.8331221074779965;0.7976237936568492;-0.4443754618118541;-0.42544310676966396;1.0345026718576362;10.000119545270982;0.7502016800742884;-0.42445600204997047;-0.4244560022226556;0.7249859025814767;0.36922186180515876;0.8135942159135453
16.638675;1.0445034479056816;0.8331220970085985;0.7976238118832744;-0.44437546181265586;-0.4254431068122792;1.0345026227515572;10.000119607077478;0.7502015599886231;-0.4244560020351894;-0.4244560022122291;0.7249858816603243;0.3692227860051628;0.8135946326801372
16.648675;1.044502625944288;0.8331223779945047;0.7976246322361419;-0.444375299970798;-0.425443232389657;1.034502569736444;10.00011958130742;0.7502014405121734;-0.42445600202018813;-0.4244560021996631;0.7249858634951227;0.3692227087205012;0.8135945959195214
16.658675;1.0445024883018925;0.8331226811550645;0.7976249446988086;-0.4443764163395857;-0.4254443012368552;1.0345015133451267;10.000119466348108;0.7502013219098613;-0.42445600200481337;-0.4244560021849344;0.7249868478530205;0.3692236300343831;0.8135959047244636
16.668675;1.0445023461742498;0.8331226660892681;0.79762494871832;-0.4443764163423453;-0.42544430127863136;1.0345014540357316;10.000119262302418;0.7502012044600879;-0.42445600198890876;-0.42445600216800644;0.7249868345041127;0.36922355006877366;0.8135958694925021
16.678675;1.0445012375044875;0.8331223167578765;0.797625363065219;-0.4443769054657698;-0.4254451614126744;1.0345013922222002;10.000118972091654;0.7502010884572065;-0.4244560019723233;-0.42445600214882884;0.7249868232465342;0.36922446896335315;0.8135962889973258
16.688675;1.0445010861234798;0.8331223011793765;0.7976253578963247;-0.44437690546992087;-0.4254451614542954;1.034500328295468;10.000118600892794;0.7502009742404577;-0.4244560019548875;-0.4244560021273351;0.7249868138962146;0.3692243868546526;0.8135962555179321
16.698675;1.0445009302667239;0.8331226031651425;0.7976256521656503;-0.4443780218404332;-0.42544623030115913;1.0345002626621735;10.000118154631846;0.7502008621853712;-0.4244560019363941;-0.4244560021034371;0.7249878062858751;0.3692253038636738;0.8135975676331947
16.708675;1.0445007702862907;0.8331229058237398;0.7976259424956895;-0.44437913821181263;-0.42544729914825186;1.0345001958083242;10.000117638772354;0.7502007526437228;-0.42445600191661603;-0.42445600207703676;0.7249878002799467;0.3692262200936819;0.8135979891898254
16.718675;1.0444996447323136;0.8331222412376479;0.7976260368088564;-0.4443785109696414;-0.42544709047713797;1.0345001282750204;10.000117058019613;0.750200645918028;-0.42445600189534255;-0.42445600204804923;0.7249877957660998;0.3692261356192936;0.8135979573484335
16.728675;1.0444994779736734;0.8331225459190371;0.7976263199961352;-0.44437962734170866;-0.42544815932491176;1.0344990605332718;10.000116416868453;0.7502005422803589;-0.42445600187239835;-0.42445600201641726;0.7249877926477394;0.36922705047516846;0.8135983796413168
16.738675;1.0444993086315226;0.8331228518542255;0.7976265997597537;-0.44438074371470687;-0.42544922817314984;1.0344989928916588;10.000115720230808;0.7502004419530521;-0.4244560018476329;-0.4244560019821177;0.7249877908417479;0.3692269646735412;0.813598348322673
16.748675;1.0444981753751785;0.8331221910464668;0.7976266836896384;-0.4443801164731233;-0.42544901950279307;1.034498925518505;10.000114973194647;0.7502003450665397;-0.4244560018209153;-0.42445600194515476;0.7249877902339764;0.3692278782297686;0.8135987709566993
16.758675;1.04449800268197;0.8331225000266343;0.7976269563215215;-0.4443812328470017;-0.42545008835175807;1.034498858519567;10.00011418006374;0.7502002516758789;-0.4244560017921541;-0.42445600190553245;0.7249887906232727;0.3692277911583866;0.8135996309583551
16.768675;1.044497829214581;0.8331224936529066;0.797626921328382;-0.44438123285858877;-0.4254500883959965;1.0344977919896154;10.000113343964063;0.7502001618049977;-0.4244560017613193;-0.42445600186324184;0.7249887917452879;0.36922870345652603;0.8136000537696803
16.778675;1.044497655443931;0.8331228064891546;0.797627185703656;-0.44438234923454595;-0.42545115724538435;1.0344977260129424;10.000112467546836;0.7502000754591087;-0.42445600172845416;-0.42445600181828674;0.7249887933654803;0.36922861511510424;0.8136000228260944
16.788675;1.0444965197865517;0.8331224703985125;0.797627556671588;-0.4443828383570634;-0.425452017380244;1.034497660648836;10.000111553697412;0.7501999926188009;-0.42445600169366327;-0.4244560017707132;0.7249887953377172;0.3692295261540059;0.8136004457444205
16.798675;1.0444963463566628;0.8331224699234907;0.7976275075187359;-0.44438283837165343;-0.4254520174247872;1.0344965959848598;10.000110605377197;0.750199913225076;-0.42445600165707814;-0.4244560017206086;0.7249887975970251;0.3692294366439651;0.8136004148223847
16.808675;1.0444961734925051;0.8331227880702259;0.7976277566966445;-0.4443839547493836;-0.4254530862742065;1.0344965321957413;10.000109625281253;0.7501998371580199;-0.42445600161882757;-0.4244560016680839;0.7249898001365002;0.3692303467008422;0.8136017287067061
16.818675;1.0444960014787268;0.8331227898616893;0.7976276967228034;-0.44438395476575804;-0.42545308631860373;1.0344964694750456;10.000108615988886;0.7501997642524855;-0.4244560015790152;-0.4244560016132702;0.7249898029925442;0.36923025645679913;0.8136016974996166
16.828675;1.0444948686568039;0.8331224580821275;0.7976280463215775;-0.44438444388848475;-0.42545394645250373;1.03449640795859;10.00010758036961;0.7501996943681096;-0.42445600153770896;-0.4244560015563283;0.724989806216336;0.3692311660228179;0.8136021199427996
16.838675;1.0444946990603148;0.8331227768725737;0.7976282793339852;-0.4443855602674763;-0.425455015301259;1.0344953477725023;10.000106521906432;0.7501996274394181;-0.42445600149495577;-0.4244560014974362;0.7249898098322576;0.36923107547480255;0.813602088423823
16.848675;1.0444945308412856;0.8331227776011174;0.7976282037078112;-0.44438556028595927;-0.42545501534490826;1.0344952890817443;10.000105444799162;0.75019956345125;-0.42445600145079804;-0.42445600143675605;0.7249898138503332;0.36923198486901265;0.8136025105773201
16.858675;1.0444934020637877;0.8331224433935456;0.7976285384967466;-0.44438604940713533;-0.4254558754773553;1.0344952320400354;10.000104353847584;0.7501995023877235;-0.424456001405273;-0.42445600137443096;0.7249908183335075;0.36923189426348757;0.8136033697224261
16.868675;1.0444932364945345;0.8331224416514083;0.7976284540378695;-0.44438604942641496;-0.4254558755205256;1.0344951767304797;10.000103253929497;0.7501994442051658;-0.42445600135840356;-0.4244560013106129;0.7249908234060501;0.3692328037358203;0.813603791083086
16.878675;1.0444930720419507;0.8331227557999022;0.797628669370206;-0.4443871658058766;-0.425456944368234;1.0344941231883893;10.000102149307011;0.7501993888251782;-0.42445600131018535;-0.42445600124547705;0.7249908291675923;0.36923271339268765;0.813603757823757
16.888675;1.0444929084316008;0.8331230687336411;0.7976288810520353;-0.4443882821853791;-0.42545801321573284;1.0344940714762914;10.000101043483594;0.7501993361271952;-0.42445600126058464;-0.42445600117920135;0.7249908356057914;0.3692336233572248;0.8136041774686609
16.898675;1.0444917833564795;0.8331224123913445;0.7976288968625069;-0.4443876549436669;-0.4254578045419208;1.0344940217447665;10.000099939307242;0.7501992859292614;-0.4244560012095575;-0.4244560011119463;0.7249908425980395;0.3692335337418098;0.8136041424815412
16.908675;1.0444916201972125;0.8331227231437146;0.7976291016314221;-0.4443887713216968;-0.42545887338886107;1.0344939742464276;10.000098838970539;0.7501992379845315;-0.42445600115708504;-0.4244560010438627;0.7249908500124088;0.36923444463469485;0.8136045607957573
16.918675;1.044491456482426;0.8331227156101805;0.7976289995372979;-0.444388771340419;-0.4254588734308102;1.0344929292731453;10.000097744294992;0.750199192040912;-0.4244560011032035;-0.42445600097511305;0.7249918578230286;0.36923435609798066;0.8136054161887601
16.928675;1.0444912916039364;0.8331230241197429;0.7976291983111786;-0.4443898877174529;-0.4254599422770131;1.0344928870543566;10.000096656965901;0.7501991479202992;-0.424456001047991;-0.42445600090589203;0.7249918661351077;0.3692352681595541;0.8136058345413058
16.938675;1.0444901630874501;0.8331223632263087;0.7976292024402728;-0.4443892604715334;-0.4254597336011171;1.034492847695172;10.000095578407684;0.7501991055156745;-0.42445600099152136;-0.42445600083642815;0.7249918751182091;0.36923518080849715;0.813605799779311
16.948675;1.0444899943993038;0.8331226691954572;0.7976293972853882;-0.4443903768458525;-0.42546080244610324;1.034492811167108;10.000094509611644;0.7501990647176688;-0.42445600093384717;-0.4244560007669783;0.724991884905823;0.36923609400643403;0.8136062201099392
16.958675;1.0444898233691737;0.8331229738735246;0.7976295911989677;-0.4443914932192036;-0.4254618712903799;1.0344917773672437;10.00009345083452;0.7501990253457435;-0.4244560008750162;-0.42445600069785233;0.724991895517474;0.3692360077121824;0.8136061884341133
16.968675;1.0444896498284173;0.8331218437688108;0.7976284123701985;-0.4443918104304441;-0.4254621750144084;1.0344917461954022;10.00009240150116;0.7501989871240532;-0.4244560008150885;-0.4244560006294286;0.7249929068721899;0.3692369219092108;0.813607504006061
16.978675;1.044488511785996;0.8331214951011177;0.7976287177016994;-0.44439229953513987;-0.42546303513973227;1.034491717561897;10.000091360680067;0.7501989497142891;-0.4244560007541435;-0.42445600056210586;0.7249929188712038;0.369236836616399;0.8136074773970989
16.988675;1.0444883331661434;0.8331214791443098;0.7976286088614181;-0.4443922995477629;-0.4254630351767718;1.034491691372097;10.000090327034352;0.7501989127366941;-0.42445600069227574;-0.4244560004962447;0.724992931469173;0.3692367518712092;0.8136074538141456
16.998675;1.0444881522266853;0.8331217794231014;0.7976288050373508;-0.4443934159161342;-0.4254641040172348;1.0344906675282015;10.000089298234595;0.7501988757493873;-0.42445600062958166;-0.4244560004321531;0.7249929447068342;0.36923766770645455;0.8136078872739735
17.008675;1.0444879691153548;0.8331217615774651;0.7976286993445808;-0.4443934159269703;-0.42546410405203716;1.034490645951542;10.000088271691101;0.7501988382823793;-0.42445600056614513;-0.42445600037008374;0.7249929586853687;0.36923758414553504;0.8136078702637978
17.018675;1.044486821922121;0.833121408965053;0.7976290109745979;-0.4443939050247556;-0.42546496417227875;1.034490626649946;10.000087246253196;0.7501987999317643;-0.4244560005020256;-0.4244560003102263;0.7249929735077968;0.36923850121035273;0.8136083106517005
17.028675;1.0444866344460024;0.8331213889679369;0.7976289103950482;-0.4443939050339812;-0.4254649642046038;1.034490609770926;10.000086222634245;0.7501987604041607;-0.4244560004372545;-0.42445600025270996;0.7249939892596613;0.36923841892673887;0.8136091921994191
17.038675;1.0444864447222582;0.8331216848123217;0.7976291168426044;-0.4443950213980533;-0.4254660330400292;1.0344895955721598;10.000085202334057;0.750198719485728;-0.42445600037183573;-0.42445600019762675;0.7249940060213378;0.36923933732972314;0.8136096408251998
17.048675;1.044486252653502;0.8331216619135692;0.7976290234607447;-0.44439502140595005;-0.4254660330696734;1.0344895843441224;10.000084186624706;0.7501986770133585;-0.4244560003057487;-0.42445600014507234;0.7249940238507591;0.3692392564738877;0.813609640341107
17.058675;1.044485096180671;0.833121303594474;0.797629349390501;-0.44439551049777587;-0.42546689318398184;1.0344895763209705;10.00008317664773;0.7501986328718588;-0.4244560002389687;-0.42445600009518253;0.7249940427462779;0.3692401764429029;0.813610098638556
17.068675;1.0444848991908828;0.8331215946193619;0.79762956860538;-0.444396626859216;-0.4254679620153785;1.0344895715885907;10.000082174017068;0.7501985869674755;-0.42445600017150203;-0.4244560000481393;0.7249940626355083;0.3692400973549995;0.8136101080979775
17.078675;1.0444847001331332;0.8331215669757709;0.7976294889491043;-0.4443966268659665;-0.425467962041245;1.0344885700288782;10.000081180735691;0.7501985391832027;-0.42445600010340423;-0.42445600000414896;0.72499408340832;0.3692410193675732;0.8136105762682924
17.088675;1.044484499690748;0.8331218552993698;0.7976297178093728;-0.4443977432270298;-0.42546903087035237;1.034488571341357;10.000080198848156;0.7501984893431606;-0.4244560000347617;-0.4244559999634116;0.724995104984666;0.3692409426793324;0.8136114863207808
17.098675;1.04448429873994;0.8331218255108076;0.7976296476199405;-0.4443977432335714;-0.4254690308940576;1.034488575155866;10.000079230627147;0.7501984372086397;-0.42445599996565814;-0.4244559999260917;0.7249951273220039;0.36924086751725926;0.8136115096163324
17.108675;1.044483136281073;0.8331214613446322;0.7976299967155253;-0.4443982323200268;-0.42546989100201;1.0344885811337519;10.000078278576888;0.7501983825458605;-0.4244559998961484;-0.4244559998922993;0.7249951503252842;0.3692417941092693;0.813611990809006
17.118675;1.0444829370218238;0.8331214305172469;0.7976299345923682;-0.4443982323263469;-0.42546989102370375;1.0344875889473089;10.000077344858921;0.750198325218024;-0.42445599982625803;-0.4244559998620885;0.7249951737929992;0.36924172266697036;0.813612021990965
17.128675;1.0444827397634457;0.8331217164578875;0.7976301795127738;-0.4443993486858063;-0.4254709598486677;1.0344875982407713;10.000076430867976;0.7501982652268275;-0.42445599975600545;-0.4244559998354589;0.7249951974515579;0.36924265339067724;0.8136125105759369
17.138675;1.0444825450187225;0.8331216846733148;0.7976301237407882;-0.4443993486916951;-0.4254709598683283;1.034487608667393;10.000075537306758;0.7501982027290239;-0.42445599968542086;-0.4244559998123573;0.7249952209963402;0.36924258647908004;0.8136125486594156
17.148675;1.044481391138835;0.8331213185119068;0.7976304857047276;-0.44439983777398945;-0.42547181997151634;1.034487619926156;10.000074664282138;0.7501981380546237;-0.42445599961454766;-0.42445599979268145;0.7249962441065303;0.3692435221150617;0.8136139348324598
17.158675;1.0444812020894145;0.8331212855220473;0.7976304351086005;-0.4443998377793183;-0.4254718199889779;1.034487631768351;10.000073810859513;0.7501980716746326;-0.42445599954342816;-0.42445599977627857;0.7249962664496639;0.3692434604395494;0.8136139791599021
17.168675;1.0444810159980584;0.8331215692396314;0.7976306903833578;-0.4444009541364869;-0.4254728888095182;1.0344866440245601;10.000072974551104;0.7501980041091979;-0.42445599947208407;-0.4244559997629351;0.7249962876933097;0.36924340155224794;0.8136140265412936
17.178675;1.044480832879554;0.8331215354407603;0.7976306438918194;-0.4444009541409101;-0.42547288882478934;1.0344866566405053;10.000072151499571;0.7501979358691236;-0.42445599940051654;-0.4244559997523836;0.724996307530961;0.3692443455326083;0.8136145308218771
17.188675;1.0444796907926444;0.8331211677475545;0.7976310141743618;-0.4444014432179464;-0.4254737489229853;1.0344866696534951;10.00007133724122;0.7501978674510805;-0.42445599932872974;-0.4244559997443529;0.7249963256965999;0.3692442924467143;0.8136145842696486
17.198675;1.044479513542332;0.8331211339374516;0.7976309711052236;-0.44440144322070035;-0.4254737489362331;1.0344866831264843;10.000070527410594;0.7501977992759609;-0.4244559992567424;-0.4244559997386251;0.724996341968368;0.36924524233483086;0.8136150943873712
17.208675;1.0444793391502496;0.8331214177399591;0.7976312333605514;-0.4444025595734009;-0.42547481775263446;1.0344856971527914;10.0000697178153;0.7501977315705985;-0.42445599918458166;-0.4244559997350487;0.7249973561849861;0.36924519519980153;0.8136160443361593
17.218675;1.0444791675589093;0.8331213850996043;0.7976311935641723;-0.4444025595736435;-0.4254748177639859;1.0344857119424482;10.000068904578434;0.7501976643558544;-0.4244559991122838;-0.42445599973350884;0.72499736823686;0.3692461510032862;0.8136165593294171
17.228675;1.0444789986872558;0.8331216707851565;0.7976314590978676;-0.4444036759234953;-0.4254758865785235;1.034485727873109;10.000068085101496;0.7501975975686912;-0.42445599903989795;-0.4244559997339002;0.7249973780131075;0.36924610965202287;0.8136166224634908
17.238675;1.0444778704752584;0.8331209898343881;0.7976315339134578;-0.44440304863949687;-0.4254756778672416;1.0344857454456937;10.000067258870352;0.7501975311611045;-0.4244559989674778;-0.42445599973613773;0.7249973854018189;0.36924607098103485;0.8136166872888485
17.248675;1.0444777065939876;0.8331212788945865;0.7976318026487018;-0.4444041649848981;-0.4254767466798993;1.0344857651999841;10.000066427263635;0.750197465111894;-0.42445599889506896;-0.4244559997401813;0.7249973903809706;0.3692470347741953;0.8136172074098353
17.258675;1.0444778182473058;0.8331218800643316;0.7976321609696659;-0.4444035140129963;-0.4254760121093426;1.0344847876496674;10.000065592647221;0.750197399429662;-0.42445599882271;-0.42445599974604;0.7249973930570809;0.36924700080403905;0.8136172749582412
17.268675;1.0444776585712097;0.8331221732087075;0.7976324323461566;-0.44440463035488853;-0.4254770809199302;1.0344848132032676;10.000064757295942;0.7501973341747775;-0.424455998750441;-0.4244559997537626;0.7249973935723213;0.36924796883687067;0.8136177974483909
17.278675;1.0444775006048477;0.83312215113194;0.79763240101204;-0.4444046303449845;-0.42547708092588393;1.0344848420763724;10.000063922523301;0.7501972694628596;-0.4244559986783037;-0.42445599976341347;0.724998391992213;0.3692479386267619;0.8136187581218122
17.288675;1.0444763820904388;0.8331217970583188;0.7976327854920833;-0.44440511939877225;-0.42547794101252623;1.0344848742999033;10.000063088300012;0.750197205443733;-0.4244559986063337;-0.42445599977503673;0.7249983882735381;0.36924790994639495;0.8136188284690145
17.298675;1.0444762264863254;0.8331217782090274;0.797632755583438;-0.4444051193850534;-0.4254779410166818;1.034484909792543;10.00006225354181;0.7501971422457764;-0.4244559985345606;-0.42445599978863907;0.7249983822957203;0.36924888263365296;0.813619353214522
17.308675;1.0444760714279926;0.8331220776725418;0.797633029824867;-0.4444062357181717;-0.4254790098235475;1.0344839483690493;10.000061416852828;0.7501970798914964;-0.42445599846303;-0.42445599980419546;0.724998373923239;0.3692488566022334;0.8136194244907291
17.318675;1.0444759164152821;0.833122060789266;0.7976330006033076;-0.4444062357002227;-0.42547900982573206;1.0344839897029527;10.00006057758105;0.7501970182564446;-0.4244559983918195;-0.42445599982166154;0.7249983630815958;0.36924983181243587;0.8136199498192792
17.328675;1.0444747989952852;0.8331213936781836;0.7976330826609261;-0.4444056083943721;-0.425478801104186;1.0344840333686047;10.000059736912851;0.7501969571090668;-0.4244559983210257;-0.42445599984099175;0.7249983497932433;0.3692498082466022;0.8136200213686561
17.338675;1.0444746425127327;0.8331216955218362;0.7976333566690686;-0.44440672471931764;-0.42547986990781733;1.0344840789744822;10.000058898315107;0.7501968961739096;-0.4244559982507394;-0.424455999862153;0.7249993341425321;0.3692497859159282;0.8136209839098194
17.348675;1.0444744845835172;0.83312168111352;0.7976333261868187;-0.44440672469378123;-0.4254798699067716;1.0344831262431269;10.00005806685433;0.7501968351522861;-0.42445599818102653;-0.4244559998851245;0.7249993162401149;0.36925076488040537;0.813621508979389
17.358675;1.0444743247549988;0.8331219849910307;0.7976335981447132;-0.4444078410132122;-0.4254809387082331;1.0344831750152148;10.000057247324964;0.750196773712802;-0.42445599811192;-0.42445599990989474;0.724999296263234;0.36925074524265383;0.8136215798965118
17.368675;1.0444741625939227;0.8331219728307883;0.797633564709603;-0.44440784098200725;-0.42548093870496473;1.0344832252810672;10.000056442381497;0.7501967114978878;-0.42445599804343054;-0.42445599993644706;0.7249992745046103;0.3692517271093964;0.8136221043934397
17.378675;1.0444730358725396;0.8331216281072721;0.7976339441877485;-0.44440833000682683;-0.4254817987807155;1.034483277202286;10.000055652507044;0.7501966481521606;-0.42445599797557043;-0.424455999964737;0.7249992513388371;0.3692517105705066;0.8136221749890085
17.388675;1.0444728683004671;0.8331216184367798;0.7976339062039989;-0.4444083299699115;-0.4254817987748114;1.0344833310612958;10.00005487766524;0.7501965833700022;-0.4244559979083654;-0.4244559999946781;0.7249992271739493;0.36925169570404826;0.8136222458365029
17.398675;1.044472697825646;0.8331219273858782;0.7976341692345169;-0.44440944627684265;-0.42548286757090675;1.034482387191366;10.00005411872533;0.7501965169373818;-0.4244559978418608;-0.4244560000261302;0.7249992024571292;0.369252682558268;0.8136227711042788
17.408675;1.0444725242065263;0.833121920765456;0.7976341256897311;-0.4444094462343269;-0.42548286756189924;1.0344824459521278;10.00005337754413;0.7501964487214924;-0.42445599777613396;-0.42445600005890405;0.7250001776803764;0.36925267112249616;0.8136237344545401
17.418675;1.0444723471599417;0.8331222332367504;0.79763438276054;-0.44441056253578476;-0.4254839363547991;1.034482507726977;10.000052656219548;0.7501963786441407;-0.42445599771130155;-0.42445600009279927;0.7250001533513752;0.3692526613376172;0.8136238077612088
17.428675;1.0444712045031517;0.8331215796703494;0.7976344442764601;-0.4444099351969255;-0.425483727618702;1.034482572856556;10.00005195630914;0.7501963066782026;-0.42445599764750863;-0.4244560001276201;0.7250001299649265;0.3692536531429942;0.8136243360699273
17.438675;1.0444710198317453;0.8331215792851856;0.7976343911708781;-0.4444099351468447;-0.4254837276049408;1.0344826415271573;10.000051278240683;0.7501962328152971;-0.4244559975849167;-0.4244560001631475;0.7250001079976007;0.3692536465065786;0.8136244117446281
17.448675;1.044470831001586;0.8331218982235576;0.7976346384089968;-0.44441105144022786;-0.42548479639308223;1.0344817137152487;10.0000506208864;0.7501961570239475;-0.4244559975237007;-0.4244560001991311;0.7250000879055728;0.36925464140624986;0.8136249424785378
17.458675;1.04447063790246;0.8331219018483759;0.7976345785032802;-0.44441105138622794;-0.42548479637629366;1.0344817892001428;10.0000499816254;0.750196079281271;-0.4244559974640389;-0.42445600023532104;0.7250000701164836;0.36925463779188644;0.8136250205364509
17.468675;1.044470440647729;0.8331222242147027;0.7976348186855357;-0.4444121676762394;-0.42548586516147996;1.0344818675810628;10.00004935739482;0.750195999632002;-0.4244559974060793;-0.4244560002714966;0.7250000550361158;0.36925463557320765;0.8136250996450091
17.478675;1.0444692777189064;0.8331215795581214;0.797634862760906;-0.44441154032612235;-0.42548565641735225;1.0344819482973884;10.000048746091739;0.7501959181868555;-0.42445599734990735;-0.4244560003074846;0.7250000430634845;0.36925563465208694;0.8136256334897286
17.488675;1.0444690735828204;0.8331219037776564;0.7976350952532738;-0.4444126566128586;-0.42548672519968306;1.034482030698742;10.000048146929064;0.7501958350761284;-0.4244559972955436;-0.42445600034318287;0.7250010345881477;0.36925563495643027;0.8136266053282143
17.498675;1.0444688670039373;0.833121911127931;0.7976350199288584;-0.44441265655453466;-0.42548672517733155;1.0344821141590232;10.00004755925577;0.7501957504210832;-0.4244559972429678;-0.42445600037855247;0.7250010299815676;0.36925563643172554;0.8136266867639497
17.508675;1.0444686586601535;0.8331219185120283;0.7976349402589524;-0.44441265649590034;-0.42548672515368274;1.034481198192963;10.00004698134271;0.7501956643558884;-0.42445599719215177;-0.42445600041355763;0.7250010296043058;0.36925663903035294;0.8136272226424053
17.518675;1.0444684492478915;0.8331222428994229;0.7976351597118437;-0.4444137727817111;-0.42548779393212893;1.0344812824921166;10.000046411045265;0.7501955770932196;-0.4244559971430931;-0.42445600044812337;0.7250010338047013;0.3692566427143313;0.8136273051644647
17.528675;1.0444682395502443;0.833122249678453;0.7976350706908116;-0.44441377272336496;-0.42548779390602476;1.0344813668801895;10.000045847200392;0.7501954889701338;-0.42445599709583637;-0.4244560004821601;0.7250010428837582;0.36925664744357417;0.8136273880519594
17.538675;1.044467068540328;0.8331219220538402;0.7976353916818056;-0.4444142617133116;-0.4254886539570344;1.0344814513018772;10.000045289689728;0.7501954004004616;-0.42445599705046505;-0.4244560005155969;0.7250010570607404;0.3692576531719705;0.8136279249742413
17.548675;1.044466861036237;0.8331219273742548;0.7976352923956309;-0.4444142616561603;-0.4254886539287454;1.0344815357886812;10.000044738693134;0.7501953117787826;-0.4244559970070601;-0.4244560005483723;0.7250010765000152;0.3692576598651017;0.8136280079454536
17.558675;1.0444666561051812;0.8331211326619911;0.7976344226275461;-0.44441569514090545;-0.42549002639241496;1.0344806203250276;10.000044194015972;0.7501952234246979;-0.424455996965659;-0.4244560005804166;0.7250021013614046;0.3692576675086489;0.8136289814815201
17.568675;1.0444664547188272;0.8331211362804876;0.7976343126306034;-0.44441569508538803;-0.4254900263619702;1.0344807047762083;10.000043654583497;0.7501951355961334;-0.424455996926254;-0.4244560006116586;0.7250021317763731;0.3692586760999928;0.8136295167674533
17.578675;1.0444662578332873;0.833121139202051;0.7976341974293284;-0.44441569503078354;-0.4254900263303739;1.0344807889844196;10.00004311833515;0.7501950485676762;-0.42445599688881663;-0.4244560006420373;0.7250021677942751;0.3692586856488071;0.8136295966124302
17.588675;1.0444651044753699;0.8331208077163711;0.7976344922561727;-0.4444161840216267;-0.4254908863754055;1.0344808729272361;10.000042582282193;0.7501949626965922;-0.42445599685330776;-0.4244560006715064;0.7250022093729755;0.3692596961819089;0.8136301281097943
17.598675;1.0444649194172801;0.8331208093203102;0.7976343672494612;-0.44441618396913424;-0.4254908863412488;1.034480956769915;10.00004204261406;0.7501948784114051;-0.4244559968196713;-0.42445600070002537;0.7250022563949625;0.3692597077343831;0.8136302029593779
17.608675;1.0444647416209962;0.8331211273588595;0.7976345412470546;-0.4444173002600691;-0.4254919551088617;1.0344800407467762;10.000041495210814;0.7501947961502944;-0.4244559967878408;-0.42445600072754613;0.7250023087015701;0.36925972034030374;0.8136302744112578
17.618675;1.0444645719341388;0.8331211273600958;0.797634406815515;-0.44441730021004894;-0.4254919550717699;1.034480125040398;10.000040936214182;0.7501947162902898;-0.42445599675775403;-0.4244560007540158;0.7250023661211551;0.36926073401598153;0.8136307957399995
17.628675;1.0444644111878667;0.8331211265078642;0.7976342674384275;-0.44441730016131903;-0.4254919550330993;1.0344802098161305;10.000040361993024;0.7501946391159411;-0.42445599672935935;-0.4244560007793893;0.7250024284559793;0.3692607487340886;0.8136308587292402
17.638675;1.0444642601734366;0.8331214420748881;0.7976344265598694;-0.4444184164561065;-0.4254930237959708;1.0344802953116974;10.000039768494474;0.7501945648420046;-0.42445599670261214;-0.42445600080363766;0.7250034954445951;0.3692607644222886;0.8136318078355684
17.648675;1.0444631576287735;0.8331207888184592;0.7976343880015752;-0.4444177891088719;-0.42549281502791597;1.0344803818545583;10.000039150643879;0.7501944936190479;-0.424455996677464;-0.42445600082675844;0.7250035667333403;0.3692617809923381;0.8136323142860205
17.658675;1.04446302787645;0.8331211031487171;0.7976345365148929;-0.444418905405213;-0.42549388378714553;1.0344804698325178;10.000038502433805;0.7501944254811255;-0.42445599665385736;-0.42445600084878476;0.7250036418849399;0.36926179839125267;0.8136323609987794
17.668675;1.0444629093271682;0.8331210997427806;0.797634376339442;-0.4444189053618591;-0.42549388374145014;1.0344795596684502;10.000037817440983;0.7501943603068468;-0.424455996631728;-0.4244560008697892;0.7250037204435672;0.36926181664580165;0.8136324014095018
17.678675;1.0444628022211566;0.8331210957831877;0.797634211598041;-0.44441890531999584;-0.4254938836940433;1.0344796517799608;10.000037089434587;0.7501942978465705;-0.4244559966109957;-0.4244560008898892;0.7250038020197199;0.36926283585895026;0.8136328890154266
17.688675;1.0444627066761614;0.8331214083785892;0.7976343464731928;-0.44442002162083655;-0.4254949524481725;1.034479746486991;10.000036313007932;0.7501942377574901;-0.42445599659155325;-0.424456000909245;0.7250038863053179;0.3692628561823671;0.8136329158355452
17.698675;1.0444616607447674;0.83312075204442;0.7976342854676461;-0.44441939427897204;-0.4254947436711666;1.0344798438910634;10.000035483631057;0.7501941796141617;-0.4244559965732764;-0.4244560009280316;0.7250039730140099;0.36926287780508604;0.8136329355557126
17.708675;1.0444615882263177;0.8331210630353876;0.7976344139425334;-0.44442051058235654;-0.42549581242240697;1.0344799438396506;10.000034597341594;0.7501941229300456;-0.4244559965560459;-0.4244560009464011;0.7250040618436588;0.36926290095205255;0.8136329481454124
17.718675;1.0444615272695073;0.8331210560100302;0.7976342366656184;-0.4444205105478196;-0.42549581236938067;1.0344800460408183;10.000033651133807;0.750194067190061;-0.4244559965397533;-0.42445600096446257;0.7250051524846034;0.3692639258722167;0.813634298611346
17.728675;1.0444614780484616;0.8331210482281376;0.797634058148244;-0.4444205105154779;-0.42549581231524286;1.0344791501987407;10.000032643676011;0.7501940118821858;-0.4244559965242898;-0.4244560009823041;0.7250052446050451;0.3692639528187028;0.8136342972148236
17.738675;1.0444614407038633;0.8331213569337736;0.7976341828141164;-0.44442162682541125;-0.42549688106314637;1.034479256051378;10.000031575244819;0.7501939565043769;-0.4244559965095399;-0.4244560010000482;0.7250053378112651;0.3692639820405146;0.8136342889607089
17.748675;1.044461415199849;0.8331213477211555;0.7976340038612247;-0.4444216267976774;-0.425496881007143;1.0344793633462785;10.000030447102118;0.7501939005216093;-0.42445599649539234;-0.4244560010178833;0.725005431657376;0.3692650137687233;0.8136347276762986
17.758675;1.0444604393787589;0.8331206867352063;0.797633936716558;-0.44442099946675895;-0.42549667222327914;1.0344794718012433;10.000029261447786;0.7501938433426173;-0.4244559964817558;-0.42445600103604564;0.7250055257087722;0.36926504817707834;0.8136347055709503
17.768675;1.0444604367937809;0.8331209929195319;0.7976340626547546;-0.44442211578269203;-0.4254977409689564;1.0344795810689473;10.000028021869275;0.7501937843715618;-0.42445599646857035;-0.42445600105477677;0.7250056195752679;0.3692650853497706;0.8136346764226337
17.778675;1.0444604453313455;0.8331209806446308;0.7976338859132684;-0.4444221157621949;-0.4254977409113728;1.034479690712055;10.000026733100551;0.7501937230755046;-0.4244559964558082;-0.4244560010742937;0.7250057128978344;0.36926612528591735;0.813635094019775
17.788675;1.0444604649207319;0.8331212840549381;0.7976340141882479;-0.4444232320830997;-0.42549880965673637;1.0344788002256993;10.000025400254495;0.750193659014536;-0.424455996443455;-0.4244560010947816;0.7250058053286147;0.3692661679285109;0.8136350506096879
17.798675;1.0444604954768486;0.8331212686715405;0.7976338404400601;-0.44442323206765344;-0.42549880959944353;1.0344789091493027;10.000024028585916;0.7501935918350223;-0.4244559964314755;-0.4244560011163852;0.7250068965036268;0.36926621318952263;0.8136358911520329
17.808675;1.0444605367399857;0.8331212518040861;0.7976336687072969;-0.44442323205471657;-0.425498809542728;1.034479017148539;10.000022623878936;0.7501935212316195;-0.4244559964197942;-0.42445600113919435;0.7250069860473122;0.3692672609695348;0.8136362874395677
17.818675;1.0444596263144186;0.8331208998921183;0.7976339143387955;-0.4444237210742113;-0.4254996695619682;1.0344791239316782;10.000021192617815;0.7501934468984292;-0.42445599640830184;-0.42445600116324883;0.7250070736208413;0.3692673111890061;0.8136362229022713
17.828675;1.0444596874395569;0.8331208806546544;0.7976337475082711;-0.4444237210660206;-0.4254996695069522;1.0344792291183864;10.000019741283053;0.7501933685247973;-0.4244559963968727;-0.4244560011885639;0.7250071589422606;0.3692673638029623;0.813636151380421
17.838675;1.0444597575967836;0.8331208603848386;0.7976335834422831;-0.444423721059975;-0.4254996694529452;1.0344793322385413;10.000018275719396;0.7501932858476454;-0.42445599638538106;-0.42445600121514643;0.7250072417822171;0.3692684187727146;0.8136365266618055
