time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.848675;1.0444598363299464;0.8331211561392721;0.797633725951475;-0.4444248373936362;-0.42550073820289475;1.0344784328180494;10.000016801346959;0.7501931986799375;-0.4244559963737126;-0.4244560012429998;0.7250073219738878;0.36926847603621943;0.8136364409539729
17.858675;1.0444599233117566;0.8331211332055923;0.7976335676745292;-0.44442483739124555;-0.4255007381510888;1.0344785304392548;10.000015323363046;0.7501931068867079;-0.42445599636177106;-0.42445600127213673;0.7250073994069514;0.3692685355041857;0.813636348018855
17.868675;1.0444600182126238;0.8331211083870246;0.7976334122517755;-0.4444248373904362;-0.42550073810041406;1.0344786247729234;10.000013846479982;0.750193010382014;-0.42445599634948555;-0.4244560013025928;0.7250074739804635;0.3692685970688261;0.8136362477163305
17.878675;1.0444601206089354;0.833121398475112;0.7976335633455195;-0.4444259537289092;-0.4255018068537369;1.0344787156150337;10.000012374250083;0.7501929091614523;-0.4244559963368103;-0.42445600133442263;0.725007545544962;0.3692696606251351;0.8136365937070614
17.888675;1.044459268064438;0.8331207176998263;0.7976335249745455;-0.4444253264199963;-0.4255015980769326;1.0344788029204517;10.00001090863745;0.750192803310566;-0.42445599632371755;-0.4244560013676775;0.7250086138796558;0.369269726086762;0.8136373691374774
17.898675;1.0444593838555916;0.8331206847888316;0.7976333782509852;-0.4444253264237524;-0.42550159802958487;1.0344788867716845;10.000009450484088;0.750192692970466;-0.42445599631019615;-0.42445600140239165;0.7250086787117513;0.3692697933776089;0.8136372455119917
17.908675;1.0444595054625483;0.8331209656186606;0.7976335383605233;-0.4444264427657897;-0.42550266678614657;1.0344789672733026;10.000007999567789;0.750192578299077;-0.42445599629624586;-0.4244560014385966;0.7250087397431914;0.3692708624272399;0.8136375675947392
17.918675;1.0444596322917041;0.8331209254639184;0.7976333981059522;-0.44442644277278004;-0.42550266674105613;1.0344780444810937;10.000006554083539;0.7501924594689443;-0.42445599628186237;-0.4244560014763387;0.725008796661782;0.36927093317555704;0.8136374275550129
17.928675;1.0444597637534334;0.8331208811758789;0.7976332613883407;-0.44442644278132787;-0.4255026666971441;1.0344781184138756;10.000005111370458;0.7501923366628618;-0.4244559962670308;-0.4244560015156735;0.7250088491805183;0.36927100555930004;0.8136372791769244
17.938675;1.0444598992409158;0.8331211495843964;0.7976334320701335;-0.44442755912799686;-0.4255037354572027;1.034478189070672;10.000003669424922;0.7501922100086096;-0.42445599625172775;-0.4244560015566582;0.7250088971194893;0.36927107949440846;0.8136371224273065
17.948675;1.0444590762753843;0.833120444970536;0.7976334141876615;-0.44442693182601495;-0.4255035266866433;1.0344782564292165;10.000002227409759;0.7501920795453997;-0.424455996235926;-0.42445600159936064;0.7250089404245892;0.36927215486994486;0.813637411207288
17.958675;1.0444592182810108;0.8331203861339553;0.7976332887029305;-0.44442693183863763;-0.4255035266460178;1.034478320469557;10.000000785172377;0.7501919453273224;-0.4244559962195945;-0.4244560016438455;0.7250089790956927;0.3692722315277509;0.8136372379519072
17.968675;1.044459363023062;0.8331206390043429;0.797633470549406;-0.4444280481880453;-0.42550459540902263;1.0344783812237668;9.999999342519457;0.7501918075399175;-0.4244559962026884;-0.42445600169012754;0.7250090131506141;0.36927230922922916;0.8136370567496988
17.978675;1.0444595102466985;0.8331205688850023;0.7976333521913278;-0.44442804820308773;-0.42550459537016516;1.0344774388145044;9.999997898712591;0.7501916664844899;-0.4244559961851461;-0.42445600173814313;0.7250090426681389;0.36927338765369533;0.8136373217466581
17.988675;1.0444596597525309;0.8331204927070451;0.7976332371364024;-0.44442804821924603;-0.425504595332119;1.034477493428024;9.999996452529837;0.7501915225021132;-0.4244559961668943;-0.42445600178776693;0.7250100678143299;0.3692734664415502;0.813638016656443
17.998675;1.0444598114065289;0.833120727549663;0.7976334288850667;-0.44442916457199017;-0.42550566409754137;1.0344775452226653;9.999995002641697;0.7501913759003194;-0.42445599614785223;-0.4244560018388414;0.7250100887939214;0.3692735452490197;0.81363781362025
18.008675;1.0444599651880644;0.8331206391718772;0.797633319886512;-0.4444291645901691;-0.4255056640609142;1.0344775942600941;9.99999354798605;0.7501912268778191;-0.42445599612794266;-0.4244560018911988;0.7250101057925038;0.36927362377651246;0.8136376041842776
18.018675;1.0444591593154173;0.8331198942774275;0.7976333250738943;-0.44442853729380216;-0.4255054552953648;1.03447764050507;9.99999208824443;0.7501910755498467;-0.4244559961071002;-0.42445600194466837;0.7250101189943592;0.36927470175919275;0.8136378426726053
18.028675;1.0444593178260964;0.8331201127062913;0.7976335254107356;-0.44442965364848136;-0.4255065240624392;1.0344776838573022;9.999990624167687;0.7501909220566444;-0.42445599608527534;-0.42445600199908057;0.7250101286355134;0.36927477895100813;0.813637621775138
18.038675;1.0444594788488741;0.8331200099005354;0.7976334248721086;-0.44442965366978504;-0.42550652402725153;1.0344777241809175;9.999989157515065;0.750190766583442;-0.4244559960624376;-0.424456002054285;0.7250101350049716;0.3692748551299287;0.8136373957195167
18.048675;1.0444596422153416;0.8331199037886845;0.7976333271783663;-0.44442965369217136;-0.4255065239923497;1.0344767613243158;9.999987690930109;0.7501906092913551;-0.424455996038561;-0.4244560021101607;0.7250101384155971;0.3692749301063809;0.8136371648959697
18.058675;1.044459807563932;0.8331201121424393;0.7976335360904889;-0.44443077005009934;-0.4255075927603376;1.0344767951424827;9.999986227603854;0.7501904502664071;-0.4244559960136136;-0.42445600216659024;0.7250101391831434;0.36927600371721514;0.8136373835939551
18.068675;1.0444599744510406;0.8331200010181992;0.797633444337285;-0.44443077007468557;-0.4255075927259642;1.0344768255320476;9.99998477040153;0.7501902895456122;-0.4244559959875731;-0.4244560022234309;0.7250101375929991;0.36927607581794775;0.8136371445257417
18.078675;1.0444601424889413;0.8331198880487238;0.7976333557228138;-0.4444307701003443;-0.42550759269192767;1.0344768524462467;9.999983321305333;0.7501901272240324;-0.424455995960453;-0.4244560022805156;0.7250101338830138;0.3692761462980482;0.8136369019702168
18.088675;1.0444593493952816;0.8331194399256194;0.7976336853867841;-0.4444312591425446;-0.42550845273077736;1.034476875891101;9.999981881849434;0.7501899635282783;-0.42445599593232175;-0.4244560023376734;0.7250111282568835;0.36927621512190606;0.8136375474307787
18.098675;1.044459518565383;0.8331193245928851;0.7976336033403528;-0.4444312591700338;-0.4255084526975881;1.0344768959095842;9.999980453432624;0.7501897987453122;-0.42445599590329575;-0.424456002394742;0.7250111208632976;0.36927728234804114;0.8136377530819091
18.108675;1.0444596875632517;0.8331192085828704;0.797633524666055;-0.44443125919818394;-0.4255084526648533;1.034476912489038;9.999979036617159;0.7501896330940608;-0.42445599587351046;-0.4244560024515662;0.725011111775155;0.36927734808699925;0.81363750273806
18.118675;1.044459855918672;0.8331194092942755;0.797633752998904;-0.44443237556011916;-0.42550952143512905;1.0344769254299278;9.999977630311598;0.7501894666944173;-0.42445599584310006;-0.4244560025079831;0.7250111010344353;0.36927741244164036;0.8136372506900431
18.128675;1.0444600232264059;0.833119292472983;0.7976336808355488;-0.44443237558894805;-0.4255095214033211;1.0344759343140857;9.99997623181935;0.7501892996235586;-0.4244559958121828;-0.4244560025638107;0.7250110886991152;0.36927747549866086;0.8136369973192977
18.138675;1.0444601890623149;0.8331191754639107;0.7976336117349461;-0.4444323756177871;-0.4255095213720391;1.034475938590144;9.999974837616078;0.7501891319512095;-0.424455995780831;-0.42445600261885424;0.725011074861102;0.3692785373565108;0.8136371968429608
18.148675;1.0444603529227825;0.8331190585290803;0.7976335455246972;-0.44443237564647176;-0.42550952134134035;1.0344759376552515;9.999973444182036;0.7501889637366297;-0.4244559957490512;-0.42445600267292094;0.7250110596704664;0.36927859813535735;0.8136369419144143
18.158675;1.0444607876073653;0.8331198866354315;0.7976341775279392;-0.4444328410437944;-0.4255098555159122;1.0344759309249065;9.999972048595822;0.7501887950414653;-0.4244559957167929;-0.42445600272581663;0.7250110433427661;0.3692786579709206;0.8136366868117191
18.168675;1.0444599840229307;0.8331191204028608;0.7976342276567635;-0.44443221375080577;-0.4255096467551289;1.0344759179937744;9.99997064878407;0.7501886259556659;-0.42445599568398157;-0.4244560027773404;0.7250110261057795;0.3692787170132341;0.813636431980836
18.178675;1.0444601386756627;0.8331190070380972;0.7976341685316987;-0.4444322137785589;-0.4255096467265687;1.0344758987518843;9.999969243182754;0.750188456584394;-0.424455995650544;-0.424456002827303;0.7250110081216695;0.36927977541444335;0.8136366317738846
18.188675;1.044460288785468;0.8331192136161322;0.7976344150524604;-0.4444333301380868;-0.4255107155009846;1.034475873310806;9.999967830370997;0.7501882870052846;-0.4244559956164067;-0.42445600287554935;0.7250119894825342;0.36927983329273995;0.8136372701008384
18.198675;1.044460433473444;0.8331191065538153;0.7976343598032689;-0.44443333016484327;-0.42551071547394714;1.0344748418843177;9.99996640964704;0.7501881172636352;-0.4244559955815044;-0.42445600292195595;0.7250119702709336;0.36927989070727485;0.8136370193005077
18.208675;1.0444605720468318;0.8331190037354803;0.7976343065361796;-0.44443333019094766;-0.42551071544763086;1.0344748047410965;9.999964982033738;0.7501879474148905;-0.42445599554581004;-0.42445600296641256;0.7250119505867474;0.36927994767037625;0.8136367710323548
18.218675;1.044460704026738;0.8331189057072148;0.7976342553988536;-0.4444333302163116;-0.42551071542202434;1.0344747622001096;9.999963549943027;0.7501877775730544;-0.4244559955093328;-0.42445600300881403;0.7250119305277828;0.3692810041686761;0.8136369796737405
18.228675;1.044460829019769;0.8331191301507234;0.797634510352388;-0.444434446573069;-0.42551178419931723;1.034474714623353;9.999962115505724;0.7501876079434056;-0.4244559954720698;-0.4244560030490516;0.7250119101706738;0.3692810601625628;0.8136367379995683
18.238675;1.04445998467264;0.8331183921775723;0.7976345757315778;-0.44443381927334574;-0.42551157544307294;1.0344746624013443;9.999960679705561;0.7501874388131872;-0.4244559954339655;-0.4244560030869835;0.725011889587367;0.3692811155783112;0.8136365003983238
18.248675;1.0444600942946651;0.833118311366015;0.7976345329477428;-0.4444338192959432;-0.4255115754195212;1.034474605944772;9.999959242655587;0.7501872704756303;-0.4244559953949143;-0.42445600312241655;0.7250118688645073;0.36928117032881785;0.8136362674093833
18.258675;1.0444601952474069;0.8331185543792475;0.7976347974922005;-0.44443493564858355;-0.42551264419874035;1.0344745456608924;9.999957803673391;0.7501871031312276;-0.4244559953547862;-0.42445600315512494;0.7250118480802302;0.36928222435932356;0.8136364935059941
18.268675;1.0444602866414947;0.8331184872725921;0.7976347624039692;-0.444434935669029;-0.42551264417647455;1.0344744819250073;9.999956361275725;0.7501869368460147;-0.4244559953134387;-0.4244560031848741;0.72501182729862;0.36928227767187255;0.8136362716992214
18.278675;1.044460367565976;0.8331184277431153;0.7976347316684904;-0.4444349356884198;-0.42551264415483403;1.034473415073336;9.999954913237827;0.7501867715658229;-0.4244559952707035;-0.42445600321142596;0.7250118065981455;0.3692823303002939;0.8136360566706949
18.288675;1.0444604371227795;0.8331183762893501;0.7976347053541809;-0.4444349357068278;-0.42551264413381484;1.0344733454088075;9.999953456152937;0.7501866071486446;-0.4244559952263806;-0.4244560032345436;0.7250117860904498;0.36928238226136184;0.8136358492264277
18.298675;1.0444604943148637;0.8331186505171518;0.7976349869790255;-0.44443605205545705;-0.425513712915562;1.0344732732351105;9.999951985062133;0.7501864434404529;-0.4244559951802702;-0.42445600325400196;0.7250127659349466;0.3692834335384319;0.8136369950672474
18.308675;1.0444605380467011;0.8331186162871436;0.7976349687953149;-0.44443605207216763;-0.42551371289590956;1.0344731989317233;9.99995049364131;0.7501862803621866;-0.42445599513221055;-0.4244560032695903;0.7250127463401621;0.3692834841151433;0.8136368050506755
18.318675;1.0444605672167755;0.8331185909635014;0.7976349540893752;-0.4444360520881252;-0.4255137128770885;1.034473123020376;9.99994897460576;0.7501861178784675;-0.4244559950820891;-0.4244560032811208;0.7250127275541569;0.36928353401034314;0.813636624769971
18.328675;1.0444596188485562;0.8331182409553765;0.7976353575559677;-0.4444365411078014;-0.4255145729286536;1.034473046159371;9.999947420172145;0.7501859558701424;-0.42445599502983994;-0.42445600328845734;0.7250127098529654;0.3692835832845987;0.8136364547394433
18.338675;1.0444596158051487;0.8331182340090438;0.7976353488599754;-0.4444365411223142;-0.4255145729118048;1.034472969081428;9.999945822191211;0.7501857941073532;-0.42445599497544256;-0.4244560032915276;0.7250126935184522;0.3692836320418287;0.8136362952983092
18.348675;1.0444595952453866;0.8331182365721889;0.7976353429494761;-0.4444365411360996;-0.42551457289605477;1.0344728925521687;9.999944171848052;0.7501856323512714;-0.4244559949189002;-0.424456003290301;0.7250126788334482;0.3692846804190354;0.8136366005071959
18.358675;1.0444595562920258;0.8331182487845392;0.7976353398364012;-0.44443654114913367;-0.4255145728814356;1.0344728173646052;9.999942459739321;0.7501854704236286;-0.4244559948602099;-0.42445600328476907;0.7250126660729087;0.3692847285478765;0.813636462697471
18.368675;1.044459498179548;0.8331185878464412;0.7976356432394124;-0.4444376574913854;-0.4255156416699812;1.03447174431532;9.999940676610352;0.750185308204602;-0.4244559947993585;-0.42445600327494193;0.72501265543825;0.36928477652590086;0.813636335642423
18.378675;1.0444594203646982;0.8331186192172062;0.7976356457490467;-0.4444376575028373;-0.4255156416575841;1.0344716741755555;9.999938813950354;0.7501851456188596;-0.42445599473632645;-0.4244560032608363;0.7250126470084244;0.3692848244376974;0.8136362191064826
18.388675;1.0444593225751144;0.8331186598589513;0.7976356509777666;-0.44443765751348735;-0.4255156416462639;1.0344716077309157;9.999936863902601;0.750184982611868;-0.4244559946710873;-0.4244560032424575;0.7250126408023818;0.3692858723979154;0.813636566666862
18.398675;1.044459204771148;0.8331187094990344;0.797635658776241;-0.44443765752333175;-0.4255156416360096;1.0344715458472213;9.999934818791589;0.7501848191256232;-0.4244559946036296;-0.4244560032197994;0.7250126369067919;0.3692859205507027;0.8136364703715618
18.408675;1.0444581050773194;0.8331184341035599;0.7976360839568625;-0.44443814653347025;-0.42551650169561805;1.0344714894306601;9.999932670605464;0.750184655092533;-0.42445599453398947;-0.42445600319285426;0.7250126355514684;0.36928596904634375;0.8136363839842945
18.418675;1.0444579472697255;0.8331185009638086;0.7976360961145774;-0.4444381465416706;-0.42551650168752225;1.0344714392558791;9.99993041077977;0.750184490417786;-0.4244559944622516;-0.42445600316162074;0.7250136370822248;0.3692860180494853;0.813637198527463
18.428675;1.0444577691591528;0.83311857610112;0.797636109966615;-0.4444381465490389;-0.42551650168054916;1.03447139580218;9.999928030697841;0.7501843249502993;-0.42445599438851883;-0.42445600312611553;0.7250136418989314;0.3692860677377245;0.8136371317935815
18.438675;1.0444575703537253;0.8331186593001457;0.7976361252061164;-0.44443814655555963;-0.4255165016747521;1.0344713592642811;9.999925522221698;0.7501841584821116;-0.42445599431289205;-0.42445600308637255;0.7250136504362603;0.36928711826307115;0.8136375285996312
18.448675;1.044457350477714;0.8331179512057896;0.7976353764225972;-0.4444395800889677;-0.4255178741665496;1.0344713297211021;9.999922877674628;0.7501839907835826;-0.42445599423546737;-0.4244560030424331;0.7250136631636552;0.3692871697193184;0.8136374810483837
18.458675;1.0444571092731292;0.8331180498586169;0.7976353934985504;-0.4444395800936444;-0.4255178741634142;1.0344703073009405;9.999920090200828;0.7501838216583775;-0.4244559941563339;-0.42445600299435055;0.725013680555417;0.369287222136587;0.8136374428090593
18.468675;1.0444568465962427;0.8331181559148232;0.7976354109820439;-0.44443958009731943;-0.42551787416180265;1.0344702922635558;9.999917154568267;0.7501836509951985;-0.4244559940755647;-0.4244560029422025;0.7250137030521868;0.3692872755052547;0.8136374136434016
18.478675;1.0444565623809365;0.8331182691792418;0.7976354286075521;-0.4444395800999901;-0.4255178741617984;1.0344702850075826;9.999914067365482;0.750183478802966;-0.4244559939932088;-0.424456002886084;0.7250137310581165;0.36928732981591045;0.8136373932985271
18.488675;1.0444562566448587;0.8331187066807304;0.7976357499335447;-0.4444406964305812;-0.42551894296539977;1.0344702859982398;9.999910826462477;0.7501833052073711;-0.42445599390928934;-0.42445600282608487;0.7250137649685391;0.36928838507983136;0.8136378354459527
18.498675;1.0444549675407593;0.8331181828653573;0.797635878871057;-0.4444400691002549;-0.4255187342351681;1.0344702956721885;9.999907430462603;0.7501831303727473;-0.4244559938238064;-0.4244560027622708;0.7250138051877152;0.36928844132771604;0.8136378322307182
18.508675;1.0444546189938142;0.8331183166281899;0.7976358963971993;-0.4444400691001907;-0.42551873424017894;1.034470314416275;9.999903878617362;0.750182954406154;-0.4244559937367339;-0.4244560026946833;0.7250138521427045;0.36928849860567253;0.813637837426464
18.518675;1.0444542491724653;0.8331184568001675;0.7976359138907992;-0.4444400690993721;-0.4255187342469362;1.0344703426030062;9.99990017049195;0.7501827773431029;-0.4244559936480142;-0.42445600262335353;0.7250139063216463;0.36928855696398233;0.8136378509227021
18.528675;1.0444538581662302;0.8331189204466025;0.7976362350716567;-0.44444118542567873;-0.4255198030573812;1.0344703805937454;9.9998963052466;0.7501825991925932;-0.4244559935575638;-0.42445600254830446;0.7250139682802725;0.36928861643619926;0.81363787259148
18.538675;1.0444534460100765;0.8331190731062518;0.7976362525618772;-0.444441185423631;-0.4255198030678111;1.0344704287025814;9.999892281682353;0.7501824199574273;-0.42445599346529345;-0.4244560024695504;0.7250140385837787;0.36928967703066734;0.8136383561870985
18.548675;1.0444530126609601;0.8331192319433475;0.7976362700879978;-0.4444411854210498;-0.4255198030801527;1.0344694872029934;9.999888098661145;0.7501822396095619;-0.42445599337112716;-0.424456002387114;0.725015117762834;0.3692897387563198;0.8136392849793482
18.558675;1.0444525580550565;0.8331193969020738;0.797636287696932;-0.4444411854179564;-0.4255198030944348;1.034469556387418;9.999883754728335;0.7501820580554478;-0.4244559932750016;-0.42445600230104724;0.7250152063246479;0.3692898016604482;0.8136393306670978
18.568675;1.0444520821596917;0.8331195679265996;0.7976363053987489;-0.4444411854143382;-0.4255198031106845;1.0344696365996495;9.999879247061868;0.7501818751183297;-0.4244559931768312;-0.42445600221143726;0.7250153047755926;0.36928986582973894;0.8136393842411194
18.578675;1.044451584954569;0.8331200622404885;0.7976366268354255;-0.4444423017379154;-0.4255208719308146;1.0344697282087039;9.999874570711771;0.7501816905312669;-0.42445599307646575;-0.42445600211839557;0.7250154136219772;0.36928993135829646;0.8136394455655027
18.588675;1.0444510664516227;0.8331202455932046;0.797636644518077;-0.4444423017330593;-0.42552087195108085;1.0344698315413778;9.99986971908341;0.7501815039305496;-0.4244559929736802;-0.4244560020220389;0.7250155333453265;0.36929099832096773;0.813639968345898
18.598675;1.0444495648240049;0.8331197844405906;0.7976367733715308;-0.44444167439414956;-0.4255206632392446;1.0344699468159806;9.999864685198336;0.7501813148770663;-0.4244559928681944;-0.42445600192247257;0.7250156643750709;0.3692910667587478;0.8136400446666232
18.608675;1.0444490040393721;0.8331199809066479;0.7976367905497169;-0.44444167438777693;-0.4255206632635081;1.0344700741396335;9.999859462466489;0.7501811229303149;-0.4244559927597065;-0.42445600181977244;0.725015807094966;0.36929113667085683;0.8136401281950755
18.618675;1.044448422217331;0.8331205013523585;0.7976371109879494;-0.44444279070717746;-0.4255217320915366;1.0344702135830965;9.999854045018903;0.7501809277032417;-0.4244559926479276;-0.4244560017139611;0.725015961876377;0.36929120801737514;0.8136402187034576
18.628675;1.044447819253113;0.8331207114441556;0.7976371272948819;-0.44444279069891546;-0.4255217321196982;1.0344703652851113;9.999848427997424;0.7501807288591457;-0.42445599253259175;-0.4244560016049919;0.7250161291297997;0.3692912807257648;0.8136403159609645
18.638675;1.0444471948932557;0.8331209284112618;0.7976371433345164;-0.44444279068956005;-0.4255217321497707;1.0344705295051755;9.999842607390008;0.7501805261256823;-0.42445599241344073;-0.4244560014927579;0.7250163093593361;0.36929235469426347;0.8136408736142786
18.648675;1.0444465487736398;0.8331211522830361;0.7976371593982343;-0.44444279067902426;-0.425521732181749;1.0344697065835533;9.999836579410113;0.7501803193286459;-0.4244559922902197;-0.42445600137711964;0.7250165031569716;0.3692924297986528;0.8136409837124876
18.658675;1.0444458804675618;0.8331213831157817;0.7976371757910073;-0.44444279066724246;-0.42552173221565887;1.0344698968734691;9.99983033988367;0.7501801084032409;-0.4244559921626855;-0.4244560012579305;0.725016711150148;0.36929250590852597;0.8136410999253143
18.668675;1.044445189507299;0.8331219382046486;0.7976374964699815;-0.44444390698082903;-0.4255228010533485;1.0344701007284334;9.999823884116891;0.7501798933735259;-0.4244559920305931;-0.42445600113504955;0.7250169339693391;0.36929258291445693;0.8136412220260342
18.678675;1.0444444754053883;0.8331221832962085;0.7976375143052822;-0.44444390696639074;-0.425522801091264;1.0344703185195454;9.999817207445963;0.750179674273215;-0.4244559918936826;-0.4244560010083469;0.7250171722265101;0.3692926607354963;0.8136413497350661
18.688675;1.0444437376825997;0.8331224357969861;0.7976375333137508;-0.44444390695051195;-0.4255228011312678;1.0344705505993101;9.999810305761939;0.7501794510455488;-0.4244559917516918;-0.4244560008776913;0.725018426484905;0.3692927392796759;0.8136423737960493
18.698675;1.0444420139269333;0.8331220450630242;0.7976376652133151;-0.44444327959752594;-0.42552259243875096;1.0344707972338862;9.99980317561404;0.7501792235097031;-0.4244559916043702;-0.4244560007429147;0.725018697244011;0.36929381841190256;0.8136429656292089
18.708675;1.0444412274568577;0.8331226307252905;0.7976379912886815;-0.44444439590395546;-0.42552366128488595;1.0344710585779813;9.999795814265859;0.7501789913917037;-0.4244559914514835;-0.42445600060379274;0.7250189849505377;0.36929389797820655;0.8136431083398732
18.718675;1.0444404158401042;0.8331229081332333;0.7976380156982912;-0.4444443958829601;-0.42552366133158726;1.0344713346866934;9.999788219902616;0.7501787543541504;-0.42445599129282013;-0.4244560004600699;0.7250192900111221;0.3692939778509159;0.8136432557165986
18.728675;1.0444395786572618;0.8331231953292778;0.7976380423283829;-0.4444443958598985;-0.425523661380584;1.0344716255496196;9.999780392037318;0.7501785120169351;-0.42445599112818716;-0.424456000311503;0.7250196128045775;0.3692940579542292;0.8136434077534763
18.738675;1.0444387156229138;0.8331234932040144;0.7976380714648462;-0.4444443958345491;-0.4255236614318559;1.0344719311205486;9.999772331514848;0.7501782640102862;-0.42445599095739506;-0.42445600015788476;0.725019953724311;0.36929413827017704;0.8136435644191864
18.748675;1.0444378266029555;0.8331238026714384;0.7976381034492541;-0.44444439580666306;-0.42552366148536225;1.0344722512837716;9.999764039424246;0.7501780100334342;-0.42445599078024954;-0.424455999999034;0.7250203132371938;0.3692952188285834;0.8136441795002759
18.758675;1.0444369115940093;0.8331244418856484;0.7976384422860956;-0.44444551210152233;-0.42552473034276495;1.034471585835105;9.999755515716249;0.7501777498459228;-0.4244559905965431;-0.42445599983475724;0.7250206919074625;0.36929529968243924;0.8136443451598918
18.768675;1.0444359706222586;0.8331247774339137;0.7976384808247272;-0.44444551206772265;-0.4255247304005557;1.0344719345913551;9.999746758682774;0.750177483192682;-0.4244559904060418;-0.42445599966482944;0.7250210903581216;0.36929538088490915;0.8136445152160262
18.778675;1.0444350036203032;0.8331251274853353;0.7976385229040682;-0.4444455120305119;-0.42552473046044365;1.034472297499825;9.99973776519363;0.7501772097298504;-0.4244559902084879;-0.4244559994890137;0.725021509206922;0.36929546247019146;0.8136446896869434
18.788675;1.0444340103734728;0.8331254929898397;0.7976385685291763;-0.4444455119895601;-0.4255247305224969;1.0344726746017707;9.999728530981072;0.7501769290025209;-0.424455990003615;-0.42445599930706956;0.7250219490620633;0.36929554444445406;0.8136448686656614
18.798675;1.0444329905330119;0.8331258748989536;0.7976386175670406;-0.4444455119445072;-0.4255247305868463;1.0344730659277364;9.999719050561001;0.7501766404644178;-0.4244559897911417;-0.4244559991187476;0.7250224105617099;0.3692956268181637;0.8136450522565448
18.808675;1.04443098171359;0.8331259403511906;0.7976390848744641;-0.4444460008816387;-0.42552559072002605;1.0344734714619785;9.999709316804259;0.750176343513975;-0.4244559895707476;-0.4244559989237995;0.7250228943509566;0.36929670964862216;0.8136456943997767
18.818675;1.044429907186079;0.8331263576385163;0.7976391401643501;-0.44444600082723484;-0.42552559078939883;1.034473891200617;9.999699320785295;0.7501760375571946;-0.4244559893420655;-0.424455998721989;0.7250234010042138;0.369296793017805;0.8136458874022411
18.828675;1.0444288043928436;0.8331267936093905;0.7976391983062845;-0.44444600076759067;-0.42552559086146563;1.0344743251703978;9.999689052405188;0.7501757220758875;-0.42445598910469545;-0.42445599851309995;0.7250239309903238;0.3692968769621662;0.8136460851675127
18.838675;1.0444276727127506;0.8331272487877921;0.7976392591133505;-0.444446000702364;-0.42552559093634124;1.0344747733625044;9.9996785013508;0.7501753966300568;-0.42445598885823504;-0.42445599829694436;0.7250244847173308;0.3692969614306699;0.8136462876534398
18.848675;1.0444265115802753;0.8331277236533412;0.797639322427348;-0.444446000631232;-0.4255255910141312;1.0344752357572753;9.999667658093742;0.7501750607812573;-0.4244559886023095;-0.4244559980733582;0.7250260626253532;0.3692970462940803;0.8136473858312729
18.858675;1.0444253204821972;0.8331285358499478;0.797639691826087;-0.44444711687831767;-0.4255266598965349;1.0344757124633714;9.9996565146576;0.7501747139922602;-0.42445598833655873;-0.424455997842198;0.7250266652525041;0.3692971313846083;0.8136475975271207
18.868675;1.0444240989471099;0.8331290514106962;0.7976397597947456;-0.4444471167944089;-0.42552665998025097;1.0344752037258018;9.99964506430341;0.7501743555598686;-0.4244559880605887;-0.42445599760336006;0.7250272932064526;0.3692972165344131;0.813647813907857
18.878675;1.0444228465035328;0.8331295880048923;0.7976398298388754;-0.44444711670362297;-0.42552666006687057;1.0344757097350028;9.999633300343904;0.7501739846325203;-0.42445598777394694;-0.4244559973568058;0.7250279470938994;0.3692983015806683;0.8136484891038737
18.888675;1.0444215626075193;0.8331301461865688;0.7976399016898633;-0.44444711660561964;-0.4255266601563448;1.03447623049795;9.999621215107481;0.7501736003055419;-0.42445598747614777;-0.4244559971025594;0.7250286275225731;0.36929838635590667;0.8136487157929392
18.898675;1.0444202466221624;0.8331307266078695;0.7976399750481094;-0.4444471165000561;-0.42552666024862146;1.0344767659173064;9.9996087992211;0.7501732017372669;-0.4244559871666977;-0.42445599684067403;0.7250293351452035;0.36929847070989735;0.8136489484552766
18.908675;1.044418897880948;0.8331313300216328;0.7976400496532954;-0.44444711638662365;-0.4255266603436271;1.0344773159386045;9.999596041324402;0.750172788233202;-0.4244559868450889;-0.4244559965711904;0.72503007064462;0.3692985545452992;0.8136491878039784
18.918675;1.0444175157474778;0.833132274451332;0.7976404290336983;-0.444448232589527;-0.42552772924293364;1.0344778806194872;9.999582928673314;0.7501723592404096;-0.42445598651080474;-0.4244559962941121;0.7250308347034476;0.3692986378234252;0.8136494345268541
18.928675;1.044415137663269;0.8331322753826047;0.7976406170993601;-0.4444476051186088;-0.4255275206072789;1.03447846010434;9.999569448062918;0.7501719142948342;-0.4244559861633546;-0.4244559960094077;0.7250316280378309;0.3692987205403096;0.8136496892117543
18.938675;1.0444136867768048;0.8331329527972924;0.7976406948853112;-0.44444760498045444;-0.42552752071002814;1.0344790546291824;9.999555586106306;0.7501714530227783;-0.4244559858022839;-0.4244559957170321;0.7250324514518875;0.36929980270859386;0.8136504062183562
18.948675;1.044412200405515;0.8331336565966702;0.7976407739085115;-0.4444476048339267;-0.4255275208151183;1.034479664628365;9.999541329049157;0.7501709751579329;-0.424455985427151;-0.42445599541693385;0.7250333058387967;0.36929988437253364;0.8136506782094539
18.958675;1.044410677679864;0.8331343876088034;0.7976408543973177;-0.44444760467901934;-0.42552752092236723;1.034480290773033;9.999526662472332;0.7501704804854313;-0.4244559850375255;-0.42445599510902865;0.7250341921312989;0.3692999656224956;0.8136509594032286
18.968675;1.0444091175615684;0.8331351465826895;0.7976409365590179;-0.4444476045157097;-0.4255275210315986;1.0344809338813357;9.99951157099721;0.7501699687677487;-0.4244559846329994;-0.4244559947931833;0.725035111263441;0.3693000465769298;0.8136512500980753
18.978675;1.0444075189059663;0.8331362513954454;0.7976413242542227;-0.4444487206672729;-0.42552858994421805;1.0344815948539456;9.999496038394996;0.7501694397534155;-0.4244559842131766;-0.42445599446924376;0.725036064182997;0.36930012735746187;0.8136515506491989
18.988675;1.0444058805860914;0.8331370682781313;0.7976414102816864;-0.44444872048695183;-0.4255285900569473;1.0344822746516045;9.999480047979974;0.7501688932180208;-0.4244559837776645;-0.42445599413707424;0.7250370518843685;0.36930020806682956;0.813651861552804
18.998675;1.0444042015064814;0.8331379150324983;0.7976414985890622;-0.4444487202979721;-0.4255285901712095;1.0344819742571414;9.999463582652687;0.7501683289486689;-0.42445598332607515;-0.4244559937965699;0.7250380754042288;0.36930028877443105;0.8136521834258306
19.008675;1.044402480558649;0.8331387923030753;0.7976415894646038;-0.4444487201002229;-0.4255285902868758;1.0344826946224552;9.99944662430213;0.7501677467138788;-0.42445598285801556;-0.42445599344763524;0.7250391357655654;0.3693013695324669;0.8136529708252733
19.018675;1.044400716656323;0.8331397008283471;0.797641683211434;-0.4444487198935983;-0.42552859040384045;1.034483436597967;9.999429153250913;0.7501671462659828;-0.4244559823730787;-0.42445599309015114;0.7250402339334903;0.3693014504002684;0.8136533167070639
19.028675;1.0443989087918308;0.833140958582755;0.7976420838470851;-0.44444983600132953;-0.42552965932361103;1.0344842008866955;9.999411148600236;0.7501665273637447;-0.4244559818708435;-0.42445599272396545;0.7250423708287259;0.36930153144896627;0.8136545667118981
19.038675;1.0443970560004252;0.8331419319045213;0.7976421843198976;-0.4444498357766384;-0.4255296594430658;1.0344849880376736;9.999392588852633;0.7501658898322587;-0.4244559813508865;-0.42445599234891;0.7250435473384639;0.36930161276857093;0.8136549393916199
19.048675;1.044395157292362;0.8331429387129431;0.7976422886332104;-0.4444498355427188;-0.4255296595638348;1.0344857984421354;9.999373452063997;0.7501652336297819;-0.42445598081280395;-0.4244559919648122;0.7250447642863698;0.36930169448261563;0.8136553264748534
19.058675;1.0443922497067282;0.8331433288062213;0.7976425083341129;-0.4444492079560542;-0.42552945094955535;1.0344866323669086;9.999353716046725;0.7501645588106465;-0.42445598025621606;-0.42445599157148756;0.7250460224214892;0.3693017767325323;0.8136557285944349
19.068675;1.0443902559736415;0.8331444049103047;0.7976426207605989;-0.44444920770307583;-0.4255294510733659;1.0344874900309664;9.999333358790784;0.7501638653971932;-0.4244559796807458;-0.42445599116874044;0.7250473224284332;0.36930185963502143;0.8136561463167744
19.078675;1.0443882129873612;0.833145516875294;0.7976427372618414;-0.4444492074401538;-0.4255294511989951;1.0344883716548783;9.99931235837266;0.7501631533301479;-0.42445597908600374;-0.42445599075638013;0.7250486648939104;0.3693029432742309;0.8136570339713558
19.088675;1.0443861195286652;0.8331466655323178;0.797642857862223;-0.4444492071669291;-0.4255294513266589;1.0344892775076182;9.99929069217308;0.750162422529195;-0.4244559784715837;-0.4244559903342272;0.7250500502789052;0.36930302774087903;0.8136574841494253
19.098675;1.044383974319474;0.8331481689242074;0.7976432863708642;-0.4444503232052323;-0.4255305202580238;1.0344902080131324;9.999268336075266;0.7501616729111236;-0.4244559778370497;-0.42445598990210714;0.725051478973185;0.3693031131527629;0.8136579510279902
19.108675;1.0443817759657779;0.8331493934858494;0.7976434155903888;-0.4444503229102471;-0.4255305203902525;1.0344911638381487;9.9992452644043;0.7501609043388371;-0.4244559771819371;-0.42445598945983337;0.7250529513837962;0.3693031996405297;0.8136584349369083
19.118675;1.0443795229576316;0.8331506572439192;0.7976435494294418;-0.44445032260387946;-0.4255305205249189;1.034492145895538;9.999221450601118;0.7501601165990259;-0.4244559765057757;-0.4244559890071872;0.725054467999475;0.3693032873493591;0.8136589362392572
19.128675;1.0443772137152374;0.8331519610759798;0.7976436880727463;-0.44445032228587933;-0.42553052066209424;1.0344921553180109;9.999196867573582;0.7501593094153676;-0.42445597580809463;-0.42445598854392846;0.7250560294206814;0.3693033764418712;0.8136594552759414
19.138675;1.0443748466325682;0.8331533059826983;0.7976438316673267;-0.44445032195607287;-0.4255305208018674;1.0344931933774473;9.999171487660847;0.750158482476744;-0.42445597508840727;-0.42445598806983104;0.7250576363561612;0.3693034670600056;0.8136599923123585
19.148675;1.0443724200734492;0.8331546931095094;0.7976439803363292;-0.44445032161436276;-0.4255305209443574;1.0344942613404404;9.99914528295141;0.7501576355003627;-0.4244559743462101;-0.42445598758470116;0.7250592895855096;0.3693035592922607;0.8136605475294688
19.158675;1.0443699323651867;0.8331564408739679;0.7976444379217374;-0.4444514375829145;-0.42553158989118317;1.0344953604100484;9.999118225080576;0.7501567682793209;-0.424455973580995;-0.42445598708836296;0.7250609898887892;0.36930465320620476;0.8136615749216974
19.168675;1.044367381872926;0.8331579161056696;0.7976445972404159;-0.44445143721723024;-0.42553159003951496;1.034496491784226;9.999090284217871;0.7501558806433479;-0.4244559727922683;-0.4244559865806319;0.7250627380139729;0.3693047489127062;0.813662166790457
19.178675;1.0443647670616147;0.8331594372674017;0.7976447622855851;-0.4444514368394747;-0.4255315901909966;1.034497656721346;9.999061428825774;0.7501549723815985;-0.4244559719795661;-0.4244559860612966;0.7250645347350376;0.36930484658116475;0.8136627769720282
19.188675;1.0443620864099714;0.8331610056881135;0.7976449334613593;-0.44445143644958185;-0.42553159034582133;1.0344988565836928;9.999031626599958;0.7501540432050355;-0.42445597114245254;-0.4244559855301132;0.7250663808834547;0.36930494639789235;0.8136634053269818
19.198675;1.0443593383075362;0.8331626227259841;0.7976451112399017;-0.4444514360474755;-0.4255315905041957;1.0345000928487804;9.999000845473795;0.7501530927405634;-0.42445597028049986;-0.42445598498680837;0.7250682772846512;0.369305048540323;0.8136640516571007
19.208675;1.0443555592161373;0.8331636387741078;0.7976454074340686;-0.44445080828752287;-0.4255313819292572;1.0345013671044823;9.998969053913425;0.7501521205269658;-0.4244559693932658;-0.42445598443108856;0.7250702247314542;0.3693051531963158;0.81366471573328
19.218675;1.0443526714893954;0.83316535709835;0.7976455997294909;-0.4444508078607606;-0.42553138209532326;1.034502681069431;9.998936220531384;0.7501511260232262;-0.4244559684802922;-0.42445598386264755;0.7250722240206625;0.3693052605712584;0.8136653973166886
19.228675;1.0443497118086527;0.8331674452354942;0.7976461035574675;-0.4444519237426527;-0.4255324510670194;1.0345040366020635;9.998902313750325;0.7501501086355086;-0.4244559675411218;-0.4244559832811573;0.7250752759691561;0.3693053708554971;0.8136669872592973
19.238675;1.04434667875366;0.8331692700742699;0.797646311897879;-0.4444519232908492;-0.4255324512418956;1.0345054356961343;9.99886730235879;0.750149067750393;-0.4244559665752944;-0.4244559826862466;0.7250773814195844;0.3693064841969429;0.8136681571375627
19.248675;1.0443435708359714;0.8331711501453586;0.7976465287977056;-0.44445192282630847;-0.4255324514217727;1.0345068804744317;9.9988311567687;0.7501480027646644;-0.42445596558233767;-0.42445598207749785;0.7250795412186484;0.3693066006956465;0.8136688901255529
19.258675;1.0443403864810086;0.8331730868609288;0.7976467545545365;-0.44445192234888214;-0.42553245160708736;1.0345083731467817;9.998793849592992;0.7501469130774729;-0.42445596456178675;-0.4244559814544675;0.7250817561829012;0.36930672040436474;0.8136696400175154
19.268675;1.0443371239963002;0.8331750816912347;0.7976469893890652;-0.44445192185844073;-0.4255324517982706;1.034509915962346;9.998755354703029;0.7501457980493274;-0.4244559635131986;-0.4244559808167047;0.7250840271261306;0.36930684334204267;0.813670406804248
19.278675;1.0443337815972;0.8331771360870347;0.7976472334654484;-0.4444519213548666;-0.4255324519957344;1.0345115111583771;9.998715645793906;0.7501446569948856;-0.4244559624361295;-0.42445598016375824;0.7250863548987568;0.3693069695233767;0.8136711905454844
19.288675;1.0443303575002987;0.8331792514095154;0.7976474869558471;-0.4444519208380318;-0.4255324521998808;1.0345121608517238;9.998674695656366;0.7501434892323685;-0.4244559613301171;-0.4244559794951784;0.7250887404001886;0.3693070989866088;0.8136719913687128
19.298675;1.0443268499593057;0.8331817461347294;0.7976480537558283;-0.4444530366288823;-0.4255335212125206;1.03451386691124;9.998632476120275;0.7501422941381247;-0.42445596019470383;-0.42445597881052255;0.7250911846115035;0.3693072317998739;0.8136728094990282
19.308675;1.0443232572391055;0.833183987122702;0.7976483266542059;-0.44445303608499387;-0.42553352143124396;1.0345156309350623;9.998588958253942;0.7501410711433768;-0.4244559590294655;-0.42445597810936936;0.7250936886110788;0.36930736804848563;0.8136736452725836
19.318675;1.044319577622917;0.8331862928804347;0.7976486094814642;-0.44445303552725324;-0.42553352165783154;1.0345174543685276;9.99854411244003;0.7501398196847642;-0.4244559578339982;-0.42445597739132385;0.7250962535109154;0.3693075078221896;0.8136744991287213
19.328675;1.0443158093838745;0.833188664796545;0.7976489023130542;-0.4444530349554059;-0.4255335218926229;1.034519338603282;9.998497908270394;0.750138539174096;-0.42445595660789437;-0.4244559766560036;0.7250988803942376;0.3693086512075372;0.8136758254816185
19.338675;1.0443119507051475;0.8331911042835821;0.7976492051624086;-0.44445303436916433;-0.42553352213592244;1.0345212849621823;9.9984503144492;0.7501372290069213;-0.4244559553507317;-0.424455975903038;0.7251015703506357;0.36930879828450536;0.8136767171679697
19.348675;1.044307999713333;0.8331936126677061;0.7976495180074336;-0.4444530337682382;-0.42553352238800196;1.034523294699799;9.998401298649213;0.7501358885811114;-0.4244559540620669;-0.4244559751320959;0.7251043245160635;0.36930894913505113;0.8136776286777834
19.358675;1.0443039546065718;0.8331961911238451;0.7976498407972342;-0.4444530331523733;-0.42553352264910027;1.0345253690571954;9.998350827733756;0.7501345172892955;-0.424455952741443;-0.424455974342899;0.7251071440055586;0.3693091038586256;0.813678560649889
19.368675;1.0442988517956409;0.8331985069004728;0.7976505884733567;-0.44445352149358835;-0.42553438298312757;1.0345275092519393;9.998298868330195;0.7501331144906868;-0.4244559513884133;-0.4244559735351936;0.7251100298219749;0.36930926256249863;0.8136795137496929
19.378675;1.0442946135979052;0.8332012283731036;0.797650930748346;-0.4444535208472646;-0.4255343832628925;1.0345297164314093;9.998245386448586;0.7501316795150333;-0.4244559500025378;-0.42445597270872815;0.7251129828544736;0.36930942533110694;0.8136804886324766
19.388675;1.0442902767308497;0.8332040224745038;0.7976512824999443;-0.44445352018544443;-0.42553438355229856;1.0345319917158164;9.998190346433683;0.7501302117006674;-0.42445594858334795;-0.42445597186326534;0.72511600393805;0.3693095922293806;0.8136814859201739
19.398675;1.0442858400059298;0.833206889800077;0.7976516436070628;-0.4444535195079296;-0.4255343838515626;1.0345343363034674;9.99813371090714;0.7501287104177985;-0.42445594713032164;-0.4244559709985964;0.7251190938934287;0.36930976333319215;0.8136825062199945
19.408675;1.0442813023659177;0.8332098309012701;0.7976520139944698;-0.44445351881450074;-0.4255343841609264;1.0345367515595774;9.998075441313937;0.7501271750603294;-0.4244559456428959;-0.4244559701145434;0.7251222535239655;0.36930993873264145;0.8136835501790178
19.418675;1.044276662814384;0.8332128463825514;0.7976523935837113;-0.444453518104916;-0.42553438448066283;1.0345392390347654;9.998015498179702;0.750125605024836;-0.42445594412050547;-0.424455969210953;0.7251254835949651;0.36931111851741727;0.8136850724472493
19.428675;1.0442719203803097;0.8332159369971952;0.797652782259123;-0.4444535173789126;-0.42553438481106654;1.0345418003269924;9.997953841464541;0.7501239997074227;-0.42445594256262;-0.4244559682876842;0.725128784838295;0.3693113027803028;0.8136861662150122
19.438675;1.0442670741135884;0.8332191036128598;0.7976531798520253;-0.44445351663619875;-0.42553438515244363;1.0345444368935373;9.997890431069568;0.7501223585284247;-0.42445594096874495;-0.42445596734461044;0.7251321579937698;0.36931149162599136;0.8136872864336535
19.448675;1.0442621230496136;0.833222664287485;0.7976538898374522;-0.4444546321964516;-0.42553545430643297;1.03454715004947;9.997825227136866;0.7501206809428157;-0.4244559393383834;-0.42445596638164035;0.7251356038353005;0.3693116851564614;0.8136884341798353
19.458675;1.0442570661336832;0.8332259854207649;0.7976543045604315;-0.44445463141935043;-0.425535454670705;1.0345499411137746;9.997758189952366;0.7501189663962672;-0.4244559376710115;-0.42445596539871366;0.7251391231484097;0.36931188344011756;0.8136896104666282
19.468675;1.044251902151816;0.833229384973732;0.7976547274173484;-0.4444546306246113;-0.4255354550469296;1.0345518114940393;9.997689279529618;0.7501172142815958;-0.42445593596609976;-0.42445596439576094;0.7251437166973964;0.369312086505154;0.8136917073339317
19.478675;1.0442466297436959;0.833232863697333;0.7976551580556689;-0.4444546298119745;-0.4255354554354775;1.0345547626666378;9.997618455218609;0.7501154239498123;-0.42445593422315275;-0.4244559633726795;0.725147385213927;0.3693122943848374;0.8136929436651035
19.488675;1.0442412475386704;0.8332364223211121;0.7976555960592976;-0.4444546289811715;-0.42553545583673713;1.034557796140515;9.997545675447146;0.7501135947367454;-0.42445593244172863;-0.4244559623293488;0.7251511293884036;0.36931250716597674;0.8136942115876472
19.498675;1.0442357543058147;0.8332400615143782;0.7976560409572794;-0.4444546281319092;-0.42553545625110184;1.0345609134519722;9.997470898124705;0.7501117259883116;-0.42445593062143083;-0.4244559612656463;0.7251549498347141;0.3693127249742405;0.8136955121975024
19.508675;1.0442301490182013;0.8332437818358206;0.7976564922483527;-0.4444546272638677;-0.4255354566789614;1.0345641161833679;9.997394082010285;0.7501098170861102;-0.42445592876188354;-0.42445596018145654;0.7251588470344049;0.3693129479279137;0.8136968466101858
19.518675;1.044224430903193;0.8332475837009262;0.7976569494311052;-0.4444546263767068;-0.42553545712070284;1.0345674059948395;9.997315187358982;0.750107867457029;-0.424455926862704;-0.4244559590766908;0.7251628213104447;0.3693141761187296;0.8136986698751881
19.528675;1.044218599481603;0.8332514673964159;0.7976574120334683;-0.4444546254700838;-0.4255354575767226;1.034570784628108;9.997234174758932;0.7501058765835679;-0.4244559249234728;-0.4244559579512858;0.7251668728338684;0.3693144096080157;0.8137000755419971
19.538675;1.044212654522632;0.8332557503065166;0.7976581832961667;-0.4444557408636684;-0.4255365268487648;1.0345742538389446;9.997151003778702;0.7501038440092209;-0.42445592294372814;-0.42445595680516596;0.7251710016049926;0.3693146484262314;0.8137015189618494
19.548675;1.0442065960023659;0.8332597980910396;0.7976586553269235;-0.4444557399171493;-0.42553652733463654;1.0345778153092582;9.997065633056767;0.7501017693333387;-0.4244559209230095;-0.42445595563823385;0.725175207422308;0.369314892598681;0.8137030016873004
19.558675;1.0441994622118673;0.8332632768566238;0.7976592426294923;-0.4444551115991267;-0.42553631909790973;1.0345814706104801;9.996978021549324;0.7500996522448192;-0.4244559188609059;-0.4244559544504228;0.7251794898979493;0.36931514217617023;0.8137045253014152
19.568675;1.044193177466492;0.8332674882006104;0.7976597219420114;-0.444455110611551;-0.4255363196157396;1.0345852212022246;9.99688812946207;0.7500974925866272;-0.4244559167570626;-0.4244559532417387;0.7251838485069886;0.36931539723052603;0.8137060914294866
19.578675;1.044186780563636;0.8332717806751155;0.797660204128492;-0.444455109603054;-0.4255363201504579;1.0345890684238215;9.996795918056897;0.7500952903582265;-0.42445591461115706;-0.42445595201226105;0.7251882826158037;0.36931565782009007;0.8137077017143678
19.588675;1.0441802724473699;0.8332761536841252;0.7976606887193899;-0.4444551085733954;-0.4255363207026205;1.034593013511295;9.996701349236018;0.750093045601967;-0.42445591242287467;-0.42445595076214254;0.7251927914455835;0.3693159239409784;0.8137093577625191
19.598675;1.0441736542749571;0.8332806065226689;0.7976611752675423;-0.44445510752234835;-0.4255363212726974;1.0345970577066625;9.996604385597049;0.7500907582688476;-0.4244559101919089;-0.4244559494916134;0.7251973740065578;0.36931619549136924;0.813711061141532
19.608675;1.0441669273731207;0.8332851383727267;0.7976616633855851;-0.44445510644968816;-0.4255363218611067;1.0346012023709081;9.996504989982368;0.7500884282351409;-0.4244559079179834;-0.4244559482009881;0.7252020291099196;0.3693164722850155;0.8137128134237189
19.618675;1.0441600931783972;0.8332897483116849;0.7976621527646922;-0.44445510535518107;-0.42553632246826073;1.0346054489449752;9.99640312443637;0.7500860554522173;-0.4244559056008685;-0.42445594689067656;0.7252067554388405;0.3693167540992829;0.813714616220026
19.628675;1.0441531531902921;0.8332944353044476;0.7976626431609545;-0.444455104238576;-0.4255363230945839;1.034609798831808;9.996298749821687;0.7500836400346397;-0.42445590324037663;-0.4244559455611914;0.7252115515591083;0.36931704070950944;0.8137164711943476
19.638675;1.044146108919065;0.8332995153699373;0.7976634380865204;-0.4444562194185021;-0.4255373925417706;1.0346142533861855;9.996191826044678;0.750081182236451;-0.424455900836353;-0.4244559442131483;0.7252164158594001;0.3693183319019478;0.8137188339264138
19.648675;1.0441389618804506;0.8333043527300757;0.7976639300196666;-0.4444562182569497;-0.4255373932078202;1.0346188140091668;9.996082312644974;0.7500786824360568;-0.42445589838869296;-0.42445594284725696;0.7252213464900553;0.3693186274691278;0.8137207983262728
19.658675;1.0441317136705537;0.8333092629516463;0.797664422584511;-0.44445621707263966;-0.42553739389452966;1.034623482182765;9.995970169572663;0.7500761411561006;-0.4244558958973787;-0.42445594146429605;0.7252263413288299;0.3693189271892088;0.8137228198576884
19.668675;1.0441243660858002;0.8333142441538482;0.797664915774504;-0.4444562158654768;-0.42553739460252316;1.034627259403766;9.995855357125773;0.7500735590519505;-0.4244558933624986;-0.4244559400650975;0.7252313979681728;0.36931923083251;0.8137249000209251
19.678675;1.044116921247875;0.8333192942380978;0.7976654096336183;-0.44445621463543944;-0.4255373953325027;1.0346321471383018;9.995737835345293;0.7500709368903463;-0.42445589078425183;-0.4244559386505636;0.7252365137126975;0.3693195381819432;0.8137270402917118
