time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.688675;1.0441093816402192;0.83332441089999;0.7976659042188364;-0.4444562133825774;-0.42553739608522073;1.0346371468181934;9.995617563814173;0.7500682755525625;-0.42445588816295254;-0.4244559372216925;0.7252416855541455;0.3693198490075362;0.8137292421533086
19.698675;1.0441017500123568;0.8333295916260397;0.7976663996109944;-0.4444562121069926;-0.42553739686143693;1.0346422597942366;9.995494501831368;0.7500655760318887;-0.4244558854990226;-0.42445593577957524;0.7252469101198922;0.3693201630254153;0.8137315070869007
19.708675;1.0440940292683614;0.8333348336521692;0.7976668959588042;-0.44445621080882375;-0.4255373976619049;1.034647487258048;9.995368608824323;0.750062839436654;-0.42445588279298474;-0.4244559343253739;0.7252521836379999;0.3693204798894426;0.8137338365602247
19.718675;1.0440862224663614;0.8333401338744147;0.797667393466993;-0.444456209488249;-0.4255373984873903;1.0346528302175348;9.99523984485964;0.7500600670235072;-0.42445588004547846;-0.42445593286031985;0.7252575019262479;0.3693207992009878;0.8137362320045943
19.728675;1.0440783328890346;0.8333454887760334;0.7976678923197666;-0.4444562081454878;-0.4255373993386823;1.0346582895236505;9.995108171196875;0.7500572602308401;-0.42445587725726774;-0.4244559313857388;0.7252628604227674;0.36932112051117083;0.813738694775092
19.738675;1.0440703640826519;0.8333512116047554;0.7976686963514766;-0.44445732309968067;-0.4255384690178328;1.0346638659211427;9.99497355088161;0.7500544206791997;-0.42445587442922383;-0.4244559299030809;0.7252682542620495;0.3693214433081881;0.8137412261372339
19.748675;1.0440623199077028;0.8333566635740811;0.7976691983420422;-0.4444573217133193;-0.42553846992316824;1.0346695601592355;9.994835949237224;0.750051550148904;-0.4244558715623168;-0.4244559284139436;0.7252736783071562;0.3693217670026689;0.8137438273157941
19.758675;1.044054204644602;0.8333621570571734;0.7976697022434373;-0.44445732030557783;-0.42553847085677365;1.034675373090213;9.99469533423796;0.7500486505784018;-0.4244558686576449;-0.42445592692009043;0.725279127126819;0.3693230909365913;0.8137469534404805
19.768675;1.0440460230670099;0.833367686793945;0.7976702083041818;-0.4444573188767884;-0.42553847181950283;1.034681305654564;9.994551676766019;0.7500457240971247;-0.42445586571646876;-0.42445592542345817;0.7252855949771027;0.3693234144161612;0.8137505890917346
19.778675;1.0440377804853591;0.8333732470579713;0.7976707166822546;-0.44445731742736305;-0.42553847281219953;1.0346873587816012;9.994404950818454;0.7500427730589637;-0.42445586274020924;-0.42445592392614884;0.7252910757484402;0.36932373672674557;0.8137534073621555
19.788675;1.0440285209155855;0.8333781806181979;0.7976713388198942;-0.4444566886044571;-0.425538265096825;1.0346935332589122;9.994255133632294;0.7500398000412153;-0.42445585973043587;-0.4244559224304172;0.7252965628393322;0.3693240571142572;0.8137563007901878
19.798675;1.0440201748623057;0.8333837825393987;0.7976718520279357;-0.44445668711527747;-0.42553826615185597;1.0346998296455225;9.994102205534233;0.7500368078061869;-0.4244558566888847;-0.42445592093866125;0.725302049048;0.36932437476254804;0.8137592710690936
19.808675;1.044011787827437;0.8333893944214458;0.7976723675914351;-0.44445668560705043;-0.4255382672391661;1.034706248225428;9.993946149828412;0.7500337992725078;-0.4244558536174918;-0.4244559194534209;0.7253075265742128;0.3693246887668483;0.8137623200902961
19.818675;1.04400336796471;0.8333950083199955;0.7976728852520499;-0.4444566840803295;-0.42553826835946723;1.0347127889522816;9.993786953078937;0.750030777557165;-0.42445585051840623;-0.4244559179773828;0.725312987049553;0.369324998102822;0.8137654498191884
19.828675;1.0439949241145554;0.8334006158303647;0.7976734045772216;-0.4444566825356815;-0.42553826951348944;1.034719451491436;9.993624605247563;0.7500277460656272;-0.42445584739397424;-0.4244559165134034;0.7253184214991976;0.36932530162402427;0.8137686621394207
19.838675;1.0439864657999793;0.8334062080643388;0.7976739249978317;-0.44445668097374597;-0.4255382707019842;1.0347262353408848;9.993459099453728;0.7500247085246929;-0.42445584424672644;-0.42445591506455516;0.7253238202956106;0.3693255980889566;0.8137719588391309
19.848675;1.04397800330571;0.8334120927705123;0.7976747495067541;-0.4444577957130679;-0.42553934072689187;1.0347331398274249;9.993290431991802;0.7500216689252368;-0.4244558410793997;-0.4244559136341676;0.7253291731709273;0.3693258861816743;0.8137753417360963
19.858675;1.0439695478090019;0.833417625451818;0.7976752698894577;-0.4444577941189898;-0.425539341986668;1.0347401639801312;9.993118602594837;0.7500186314790567;-0.4244558378949816;-0.4244559122258474;0.7253344692529299;0.36932616451089173;0.8137788127195485
19.868675;1.0439611114571152;0.8334231125106446;0.7976757889716611;-0.4444577925102736;-0.42553934328325244;1.0347473064398336;9.992943614914223;0.7500156006685154;-0.4244558346967516;-0.42445591084347906;0.7253396970511025;0.3693264316222557;0.8137823736845475
19.878675;1.0439527074002704;0.8334285424428584;0.7976763059023211;-0.44445779088796145;-0.42553934461739035;1.0347545654634127;9.992765477485845;0.7500125813224336;-0.4244558314883049;-0.4244559094912268;0.7253448443650446;0.36932668603367413;0.8137860264941076
19.888675;1.0439443498845937;0.8334339030118697;0.7976768198967608;-0.4444577892531777;-0.4255393459898211;1.034761938972436;9.992584204142927;0.7500095786347557;-0.42445582827354944;-0.42445590817353673;0.7253498981599369;0.36932692623593943;0.813789772945457
19.898675;1.043936054390285;0.8334391812074242;0.7976773302464719;-0.4444577876071751;-0.4255393474012991;1.0347694245957186;9.99239981382223;0.7500065981425859;-0.4244558250567065;-0.4244559068951299;0.7253548444724832;0.369327150656399;0.8137936147126366
19.908675;1.0439278377207029;0.8334443631967362;0.7976778363022551;-0.4444577859513617;-0.42553934885259637;1.0347770197053188;9.992212331471432;0.7500036457532648;-0.42445582184234726;-0.4244559056609956;0.7253596683664312;0.3693283576458085;0.813798007224894
19.918675;1.0439197180333981;0.8334494342324161;0.7976783374556973;-0.4444577842873122;-0.4255393503444917;1.034784721381987;9.992021789434384;0.7500007278718537;-0.4244558186354361;-0.42445590447638915;0.7253643538971455;0.36932854547794286;0.8138020442023903
19.928675;1.0439117148795063;0.8334543785362039;0.797678833120196;-0.4444577826167713;-0.42553935187776876;1.0347915262688143;9.991828227476452;0.7499978515390192;-0.4244558154413355;-0.4244559033468442;0.7253688840309096;0.36932871232950343;0.8138061809858689
19.938675;1.0439038493199226;0.83345917922085;0.7976793227068937;-0.44445778094163024;-0.425539353453233;1.034799430488195;9.991631692094533;0.7499950244552276;-0.42445581226579693;-0.42445590227822283;0.7253732405279141;0.3693288562658156;0.8138104189647237
19.948675;1.0438961440753407;0.8334638182704552;0.7976798056101496;-0.4444577792639004;-0.42553935507171936;1.034807429732069;9.991432236555076;0.7499922548923095;-0.42445580911499375;-0.42445590127678406;0.725377403875183;0.3693289752460002;0.8138147594352826
19.958675;1.0438886235868197;0.833468276555372;0.7976802811884038;-0.44445777758573385;-0.4255393567340901;1.0348155193586817;9.99122992169023;0.7499895516203139;-0.4244558059955749;-0.42445590034923264;0.7253813532983586;0.3693290671242418;0.8138192036411691
19.968675;1.0438813140161618;0.833472533808918;0.7976807487432943;-0.4444577759094648;-0.4255393584412322;1.0348236943584335;9.991024816597205;0.7499869239306466;-0.4244558029146809;-0.4244558995027263;0.7253850667518454;0.369329129620675;0.8138237527866725
19.978675;1.043874243257496;0.8334768857219405;0.7976815112405372;-0.4444588905554029;-0.4255404289952106;1.0348319492413969;9.990816998817674;0.7499843817008208;-0.42445579987995324;-0.424455898744874;0.7253885208188816;0.3693291602750934;0.8138284080235577
19.988675;1.0438674409223143;0.8334806750268721;0.7976819605550702;-0.44445888889073154;-0.42554043079458426;1.0348402779627754;9.99060655497912;0.74998193546413;-0.42445579689958224;-0.4244558980837667;0.7253916905959251;0.3693291564442849;0.8138331704485441
19.998675;1.043860938372455;0.8334841946028194;0.7976823996392263;-0.4444588872361825;-0.4255404326413993;1.0348486739339677;9.990393582629169;0.7499795964858111;-0.4244557939823589;-0.4244558975280147;0.7253945496336586;0.36932911534605206;0.8138380411026142
19.999996;1.0438547689020345;0.8334874185778863;0.7976828277049878;-0.4444588855949088;-0.4255404345365206;1.0348571300426248;9.990178192097057;0.7499773768302921;-0.424455791137689;-0.4244558970867649;0.7253970698749418;0.3693290340786281;0.8138430209976841
19.999996;1.0438489679370306;0.83349031938554;0.7976832438804611;-0.4444588839702527;-0.4255404364808124;1.0348656386166701;9.9899605072694;0.7124752894088736;-0.4244557883755886;-0.42445589676970663;0.7253992215536056;0.3693289095816042;0.8138481111637683
19.999997;1.0438435731234472;0.8334928676461352;0.7976836471461374;-0.44445888236576425;-0.4255404384751533;1.0348741913539365;9.989740665742886;0.7124733480068338;-0.4244557857067003;-0.42445589658708194;0.7254009731128772;0.3693287385744289;0.813853312644174
19.999998;1.0438386244040505;0.833495032129707;0.797684036298585;-0.44445888078522494;-0.42554044052042245;1.0348827791986634;9.989518819285543;0.7124715673137609;-0.4244557831423355;-0.4244558965497177;0.7254022911524776;0.3693285175212453;0.8138586264388405
20.0;1.043834164206851;0.8334967797441969;0.7976844099309051;-0.44445887923265637;-0.425540442617468;1.0348913921774403;9.989295134613512;0.7124699629637701;-0.4244557806945166;-0.4244558966690622;0.7254031403543517;0.3693282426251425;0.8138640535131741
20.000004;1.043830237045237;0.8334980772360332;0.7976847654671547;-0.4444588777123771;-0.4255404447662916;1.0349000218124562;9.98906977296869;0.7124685516084645;-0.42445577837564047;-0.4244558969576116;0.7254034840666066;0.3693279101672174;0.8138695940209278
20.000012;1.0438268887832531;0.8334988957200153;0.7976850968921437;-0.44445887622928343;-0.4255404469638453;1.0349086703461823;9.988842832532262;0.7124673509200328;-0.4244557761972881;-0.42445589742983364;0.7254032869506422;0.3693275177937715;0.8138752442729524
20.000028;1.0438241657264258;0.8334992127620509;0.797685395400325;-0.4444588747892829;-0.4255404492025291;1.0349173611402012;9.988614303676508;0.7124663791351301;-0.4244557741684529;-0.4244558981014127;0.7254025177479707;0.3693270660233963;0.8138809932859971
20.00006;1.0438221112050645;0.8334990107523117;0.7976856539763594;-0.44445887339927215;-0.42554045147022057;1.0349261379596517;9.98838406167514;0.7124656543385882;-0.42445577229353515;-0.4244558989858844;0.7254011486884367;0.36932655804131453;0.8138868239286707
20.000124;1.0438207641705153;0.8334982770870989;0.7976858685698748;-0.44445887206608714;-0.42554045375046695;1.0349350532537938;9.98815186820233;0.7124651930462845;-0.4244557705708424;-0.4244559000929747;0.7253991551884917;0.3693259978920601;0.8138927196374894
20.000252;1.0438201619055008;0.8334970025623905;0.7976860366523988;-0.44445887079480156;-0.42554045602427953;1.0349441568842974;9.987917405555251;0.7124650069171088;-0.424455768993676;-0.4244559014312527;0.725396519870586;0.369325389197684;0.8138986699715128
20.00035;1.0438203363153902;0.8334951781183608;0.7976861602634364;-0.44445886958808123;-0.4255404582728037;1.034953489957892;9.987680348408281;0.7124651023613072;-0.42445576755368714;-0.4244559030112091;0.7253932361428144;0.3693247349153454;0.813904669185698
20.00035;1.0438213076036624;0.8334927991972971;0.7976862484775195;-0.44445886844706173;-0.4255404604781528;1.0349630760796857;9.987440440702652;0.7124654870150927;-0.42445576624191;-0.4244559048454152;0.7253893079000039;0.3693240367994701;0.8139107119349909
20.000351;1.0438230865721463;0.8334898708107852;0.7976863131026571;-0.4444588673719431;-0.4255404626248817;1.0349729137915502;9.987197568518033;0.71246617361158;-0.4244557650463395;-0.42445590694650476;0.7253847498815517;0.369323294306451;0.8139167929985439
20.000352;1.043825678090554;0.8334864039234954;0.797686363196562;-0.44445886636243676;-0.42554046470269546;1.0349829830908037;9.98695178528333;0.7124671751962727;-0.42445576395113127;-0.42445590932432226;0.725379589660984;0.3693225046777621;0.8139229103299982
20.000354;1.0438290803074246;0.833482411908708;0.7976864033079927;-0.44445886541875973;-0.4255404667063018;1.0349932556456651;9.986703288676214;0.712468501248238;-0.42445576293897513;-0.4244559119846812;0.7253738634117227;0.3693216652673155;0.8139290663656737
20.000358;1.0438332844994151;0.8334779121564423;0.7976864330545319;-0.4444588645415031;-0.4255404686331856;1.0350036965859837;9.986452396554899;0.712470157700126;-0.42445576199331186;-0.424455914932208;0.7253676075837168;0.3693207763727156;0.8139352635937052
20.000366;1.0438382764865572;0.833472925977784;0.797686447299084;-0.4444588637300427;-0.425540470482774;1.0350142655250607;9.986199480185494;0.7124721423191602;-0.42445576109930067;-0.4244559181740629;0.725360858573239;0.3693198420471648;0.8139414957574933
20.000382;1.043844043229731;0.8334674743177084;0.7976864385099691;-0.44445886298076115;-0.42554047225580327;1.0350249206681488;9.985944870348561;0.7124744389622993;-0.42445576024408377;-0.42445592172000307;0.7253536568621537;0.3693188694017;0.8139477448552395
20.000414;1.043850583974699;0.8334615719019769;0.7976863985446758;-0.4444588622867681;-0.4255404739528678;1.0350356226384998;9.985688875852313;0.7124770204886374;-0.42445575941688013;-0.42445592557975714;0.7253460465278871;0.3693178686703512;0.8139539890958291
20.000478;1.0438579105229984;0.8334552224533115;0.797686320206959;-0.44445886164108295;-0.4255404755735897;1.0350463380456902;9.985431890963742;0.7124798566832136;-0.42445575860956153;-0.4244559297602652;0.7253380720993323;0.3693168526146191;0.8139602129291327
20.000606;1.0438660366208714;0.8334484196353472;0.7976862015756844;-0.4444588610401777;-0.42554047711584636;1.0350570428077306;9.985174397898177;0.7124829212512236;-0.42445575781653333;-0.4244559342637624;0.725327773572661;0.36931583400331475;0.813964628635557
20.000862;1.0438749739080095;0.8334411530528608;0.7976860456541608;-0.44445886048298144;-0.4255404785745325;1.0350677248571212;9.984916857345082;0.7124861949595395;-0.42445575703287197;-0.4244559390866925;0.7253121804396686;0.3693148243194888;0.8139645650738841
20.001118;1.0438847335002523;0.833431980097807;0.7976844801172307;-0.4444580608497149;-0.4255397148376059;1.0350783845366178;9.984659666954913;0.7124896636582962;-0.4244557562526297;-0.4244559442187804;0.7252893104009817;0.36931383407048696;0.8139582465622512
20.001374;1.043895322423173;0.8334237674153347;0.7976842437780849;-0.4444580603776122;-0.4255397161046218;1.0350890279820186;9.984403244930615;0.7124933177197772;-0.42445575546933856;-0.42445594964277655;0.7252591748392634;0.3693128722840895;0.8139456839913471
20.00163;1.0439064632477255;0.8334133554643043;0.7976824954040641;-0.4444590281076353;-0.4255407555770204;1.0350996581644178;9.984148148632825;0.7124971539476336;-0.4244557546777574;-0.4244559553368602;0.7252207854958592;0.369311946412104;0.8139260037401839
20.001886;1.0439186824710673;0.8334017192004513;0.7976797109302692;-0.4444585457972542;-0.42554029522362696;1.0351102706651474;9.983895112225763;0.7125011740254669;-0.4244557538748303;-0.4244559612791191;0.7251741540101383;0.36931106470666225;0.8138992299882141
20.002398;1.0439315358771413;0.8333816408578252;0.7976692435487089;-0.44446064803661745;-0.42554236278937896;1.035120850687318;9.983644950281;0.712505382586432;-0.42445575305981215;-0.42445596744910546;0.7250662874800052;0.3693102390205597;0.8138181656396776
20.00291;1.043945505902454;0.8333529960549212;0.7976505173189327;-0.4444632336410516;-0.42554472379013525;1.035132373198358;9.983398447168932;0.7125097884480018;-0.42445575223366244;-0.4244559738256789;0.724923187390448;0.36930948441727307;0.8137060005295241
20.003422;1.0439611885900884;0.83331474342982;0.797621982392363;-0.44446789779326074;-0.4255486249157159;1.0351428111916157;9.98315637396803;0.712514404199432;-0.42445575139729497;-0.4244559803868204;0.724748849231207;0.36930881516233555;0.8135663081448228
20.003934;1.0439762713967244;0.8332621328053323;0.7975807509405362;-0.4444724378949444;-0.4255528524705627;1.035154143062327;9.982919515102001;0.7125192403478547;-0.42445575054975776;-0.42445598711207855;0.7245422643809492;0.36930724043063157;0.8133977447996829
20.004446;1.0439929617158674;0.8331936708200467;0.7975235932592306;-0.44448067095402183;-0.4255601078195409;1.0351653469973128;9.982688548013698;0.7125242965427966;-0.4244557496860838;-0.4244559939836242;0.7243064258742727;0.3693067639245962;0.8132038985454607
20.004958;1.044010426283434;0.8331079391078875;0.7974496617827758;-0.4444905178784266;-0.4255686807898482;1.0351773884752238;9.982463926401655;0.7125295589325562;-0.42445574879500997;-0.42445600098552677;0.7240433297715563;0.3693053863370723;0.8129856609705886
20.005982;1.0440313362157694;0.8328868340337864;0.7972437072109718;-0.4445182769220615;-0.4255930296299904;1.0351912177828786;9.982245938551046;0.7125350086250465;-0.4244557478599256;-0.42445600810213197;0.7234579720673607;0.3693021069384418;0.8124798608038477
20.007006;1.0440544553116908;0.832580987869605;0.7969550239735481;-0.44455473339601903;-0.42562478787444;1.0352077789887526;9.982034822285435;0.7125406323859308;-0.4244557468630882;-0.42445601531625077;0.7227873481042126;0.3692969247110932;0.8118976932511989
20.009054;1.0440955308043836;0.831721393879454;0.7961224739059479;-0.4446549426178204;-0.42571021208866233;1.0352400194324385;9.98183078110315;0.7125464243962759;-0.4244557457896186;-0.42445602260897564;0.7212774535525579;0.3692798386851462;0.8105634801477936
20.011102;1.0441502158210245;0.8305407118918205;0.7949721003740697;-0.4447848948975226;-0.4258184804050033;1.035285893319148;9.981633961872873;0.7125523784727403;-0.42445574462973074;-0.4244560299600316;0.7195852846680548;0.36924984701703517;0.8090621626176255
20.01315;1.0442193692209865;0.8290847060164152;0.7935470737486212;-0.4449354466217957;-0.42594046347236514;1.0353443615157631;9.981444493052082;0.7125584822835336;-0.42445574337927744;-0.4244560373480614;0.7177848409413835;0.36920594767430975;0.8074592973748151
20.015198;1.0443031724569243;0.8274153805156532;0.791906656162599;-0.445094006221652;-0.4260640148052675;1.035417393775079;9.981262536897793;0.7125647201652738;-0.42445574203840264;-0.4244560447532077;0.7159351323952773;0.369148140520268;0.8058074219887017
20.017246;1.044399997275089;0.8255957494666193;0.7901124623040223;-0.44524954835158037;-0.42617923435514876;1.0355029701841318;9.981088325880483;0.7125710750264264;-0.42445574060813684;-0.4244560521588716;0.7140801866576355;0.36907642755299064;0.8041456202394517
20.019294;1.0445099876462125;0.823688242607448;0.7882242031041863;-0.4453957116251017;-0.42627997117845173;1.0356020758569076;9.98092220131979;0.7125775278001399;-0.424455739088051;-0.42445605954877536;0.7122560470189596;0.36899481091362546;0.8025076166442153
20.02339;1.0447443811620263;0.8198576064852937;0.784402150599699;-0.44562864667390023;-0.4264128473515121;1.0358236963714693;9.980764584819275;0.7125840627325408;-0.4244557374782212;-0.42445606690423177;0.7088137605428394;0.3688162915003553;0.7993900430464277
20.027486;1.0450100959576338;0.8161479058737966;0.7806736706235371;-0.4457720564555313;-0.4264471273463498;1.0360778206682841;9.980615884908296;0.7125906719102825;-0.42445573578177415;-0.4244560742062792;0.7056773661281696;0.3686338702727719;0.7965443318724358
20.031582;1.0452939068338851;0.8127164920670348;0.777199367127724;-0.44582688729258013;-0.4263891797024471;1.0363534448267964;9.980476445379967;0.712597349807779;-0.4244557340040815;-0.4244560814393579;0.70288689174413;0.36847155050143665;0.7940163023480697
20.035678;1.0455831347074325;0.8096449233953601;0.7740666228433898;-0.44580092002868443;-0.4262516867758943;1.036636570099009;9.980346541708283;0.7126040864601096;-0.4244557321516803;-0.4244560885928847;0.7004473594714371;0.368349337355963;0.7918190260511834
20.039774;1.0458694363981094;0.8069599802852472;0.7713070020891555;-0.44571393990765107;-0.4260570204410113;1.0369171992238386;9.980226363415966;0.7126108700258929;-0.42445573023346655;-0.42445609566103265;0.6983407914876031;0.3682782342957984;0.7899411832007567
20.04387;1.04614146026662;0.8046457662358666;0.7689133667983721;-0.44558587145510997;-0.4258288758637606;1.0371853375083375;9.980115988297479;0.7126176914910578;-0.4244557282621987;-0.4244561026409509;0.6965362162185702;0.3682632395584217;0.7883572962668435
20.052062;1.046604875194578;0.8009477726843836;0.7650587230199651;-0.4453088761165779;-0.4253806372044817;1.0376479951617892;9.980015441767668;0.7126245431462247;-0.4244557262552161;-0.4244561095301483;0.6936606745275882;0.36838234547285853;0.7858907034533138
20.059434;1.0469359960101572;0.7985084794443871;0.7625053913467537;-0.44507852453757824;-0.42503086841676513;1.0379771839402383;9.979924842036633;0.7126314170662632;-0.4244557242344394;-0.42445611632543734;0.6917662185524694;0.36862354002664566;0.7843495118336399
20.066807;1.04718084386047;0.7966902555006582;0.7606090331313513;-0.4449119652334884;-0.4247770475129482;1.0382179112419652;9.97984445154975;0.7126383057591222;-0.42445572222416117;-0.42445612302321206;0.6903609024947875;0.3689318091319427;0.7832723461624304
20.07418;1.0473471427849461;0.7953393911815665;0.7592164515167135;-0.44482335745748547;-0.4246294264519687;1.0383791793121433;9.979774550481835;0.7126452022572556;-0.424455720245996;-0.4244561296180811;0.6893267744701882;0.36925614010621205;0.7825304774942792
20.081553;1.0474505290902842;0.79433264985523;0.7581981943195091;-0.4448042070863335;-0.42457347383791827;1.03847398803922;9.97971529898783;0.7126521011543331;-0.42445571831391915;-0.4244561361013974;0.6885688740036122;0.3695555260564908;0.7820203251302675
20.088926;1.0475049867551285;0.7935802818157102;0.7574582215145516;-0.4448367246658284;-0.42458650187262187;1.0385193362421805;9.979666751013303;0.712658998229959;-0.4244557164334649;-0.4244561424640193;0.6880162328080817;0.3698039670194827;0.7816666783962757
20.096298;1.047529365769754;0.793020306544771;0.7569236188907372;-0.4448989826025256;-0.4246399283794177;1.0385332247756118;9.979628918597458;0.7126658866716999;-0.4244557146051234;-0.42445614870052106;0.6876168729156797;0.3699884672132343;0.7814173280197929
20.106298;1.0475344302500011;0.7924840689862118;0.7564255801492153;-0.4449938074039807;-0.4247320871097295;1.0385266620742848;9.979601739418905;0.7126727539290979;-0.4244557128281125;-0.4244561548095637;0.6872478015824347;0.37014203222943554;0.7811794459610184
20.116298;1.0475300733399806;0.7921405155496619;0.7561181910067202;-0.44507501494428986;-0.4248148882017122;1.0385116634128861;9.979585042575676;0.7126795813687474;-0.4244557111024062;-0.4244561607913695;0.6870190116253856;0.37020766630392277;0.7810227716043782
20.126298;1.047527748597805;0.7919335079695184;0.7559395870770176;-0.4451301943448273;-0.4248718392113185;1.0384982418814717;9.979578622617764;0.7126863457331511;-0.4244557094297306;-0.42445616664566643;0.6868844907318515;0.3702143693547604;0.7809204630419462
20.136298;1.0475315212927696;0.7918145350001645;0.755840503367608;-0.44515366151734337;-0.4248958580417058;1.038493400885643;9.979582323010288;0.7126930226377551;-0.42445570781362363;-0.424456172371598;0.6868052322158659;0.3701951354109136;0.7808538078135867
20.146298;1.0475415872384326;0.7917476629607094;0.7557864512394258;-0.4451573423753345;-0.42489823596479054;1.0384951358176016;9.979596020084513;0.7126995892517198;-0.4244557062584698;-0.4244561779683873;0.6867562404811128;0.37017095269390116;0.7808107546810659
20.156298;1.0475556383622067;0.7917104392784828;0.7557576027111125;-0.4451499945688498;-0.4248882506056808;1.038500442332328;9.979619547272316;0.7127060220351984;-0.42445570476896716;-0.4244561834340504;0.6867245315663092;0.37015380534775094;0.780785549993768
20.166298;1.0475682036609966;0.7916872404985479;0.7557429353263367;-0.445137878607544;-0.42487407623198364;1.0385053254953958;9.979652640054322;0.7127122922047378;-0.4244557033508103;-0.42445618876283686;0.6867011301248308;0.3701466766095033;0.7807716821030782
20.176298;1.0475796922865481;0.7916690788130737;0.755733545803645;-0.44512750684257973;-0.4248617477600785;1.0385088040713086;9.979694958505279;0.7127183635261217;-0.4244557020122095;-0.42445619394481987;0.6866810639098108;0.3701465522914599;0.7807633070493802
20.186298;1.047587900292177;0.7916521430354964;0.755727382278248;-0.44512001467439866;-0.4248532373594034;1.03850990771894;9.979746159137733;0.7127241941071631;-0.4244557007651286;-0.42445619896877446;0.6866643599922775;0.3701494229109984;0.780758507273216
20.196298;1.0475945006818022;0.7916356141548818;0.7557224514172133;-0.445116412774321;-0.42484883169749577;1.0385096761972126;9.979805906880863;0.7127297419583726;-0.42445569962457486;-0.4244562038264183;0.6866500456884267;0.3701542830456633;0.7807559108619961
20.206298;1.047599751507508;0.7916209044778031;0.7557198868132631;-0.4451146553451157;-0.4248464728273342;1.0385071610604213;9.97987383076484;0.712734971234868;-0.424455698606928;-0.42445620851308535;0.6866371522094242;0.37015812836293793;0.7807532068506403
20.216298;1.0476033877410522;0.7916071052987261;0.755718963398532;-0.4451142376751423;-0.4248457843132948;1.0385044120233542;9.979949473056172;0.7127398557242112;-0.4244556977292851;-0.4244562130231907;0.6866257182246394;0.37015995333552293;0.7807499247817637
20.226298;1.0476063777368236;0.7915931206510554;0.7557178827831175;-0.445113820123629;-0.42484509593703734;1.0385004521186203;9.980032209129108;0.7127443791465213;-0.4244556970091536;-0.4244562173476607;0.6866157919776973;0.37015975042752103;0.7807460727009919
20.236298;1.0476087367252107;0.7915797881429262;0.7557173895474388;-0.44511197624791765;-0.42484304622824093;1.0384972735847133;9.980121184156957;0.7127485332427808;-0.42445569646369813;-0.42445622147792594;0.6866074299878363;0.37015850995828115;0.7807421351456141
20.246298;1.0476107449617198;0.7915683244673773;0.7557184213298521;-0.445110335033448;-0.4248410847252302;1.0384938580138783;9.980215397480698;0.7127523134191887;-0.42445569610850437;-0.4244562254113606;0.6865986912196433;0.37015722277264285;0.7807368419749001
20.256298;1.047612159309658;0.7915552643007197;0.7557178461848794;-0.4451078720150881;-0.42483833890522654;1.038490189072432;9.980313942046017;0.7127557125995441;-0.4244556959558535;-0.4244562291529108;0.6865926305069183;0.3701558828136359;0.7807328566019885
20.266298;1.0476129888725136;0.7915442699573655;0.7557191645992879;-0.445104804644284;-0.42483501631572435;1.0384872517481099;9.98041618718887;0.712758717823623;-0.42445569601388444;-0.42445623271265254;0.6865862950468685;0.3701544852046091;0.7807275655262431
20.276298;1.0476139464223957;0.7915319629180525;0.7557186615052014;-0.4451032655649436;-0.42483286616648835;1.0384830388866089;9.980521773296347;0.7127613127096004;-0.42445569628632535;-0.4244562361014632;0.6865807210770505;0.37015302431776964;0.7807218811205304
20.286298;1.0476136272225018;0.7915194175419356;0.7557184167213664;-0.44510050077755564;-0.4248298324567348;1.038478558892428;9.980630540080355;0.712763482522846;-0.4244556967693906;-0.4244562393281046;0.6865759288269546;0.3701524945915287;0.7807163128810967
20.296298;1.0476137031813848;0.7915072459739497;0.7557178563038885;-0.44509834261772196;-0.424826986174361;1.0384748301658158;9.980742468295954;0.712765217754593;-0.4244556974477554;-0.4244562423994994;0.6865719200713027;0.37015089122523626;0.7807099473911322
20.306298;1.0476122263956893;0.7914941997392654;0.7557172309718816;-0.44509557818924655;-0.4248239527854332;1.0384698745897802;9.980857611652109;0.7127665159322127;-0.424455698296205;-0.42445624532223214;0.6865686803112232;0.3701502105547591;0.7807037675722184
20.316298;1.0476101284071782;0.79148089832676;0.755716482885965;-0.4450928139489395;-0.4248209195238762;1.0384647153906832;9.980976031385772;0.7127673822199547;-0.42445569928622046;-0.4244562481027339;0.6865661824791578;0.37014845050536294;0.7806968583855972
20.326298;1.0476073626904856;0.7914673470743768;0.7557156644986212;-0.4450900499010478;-0.42481788636692297;1.0384603737746965;9.981097734970072;0.7127678282486137;-0.4244557003913081;-0.424456250746536;0.6865653905343267;0.3701466104694079;0.7806906064359084
20.336298;1.0476048449535893;0.7914541725249314;0.7557147269372725;-0.44508789248450814;-0.4248150405437854;1.038454870654225;9.981222639955448;0.7127678701717665;-0.42445570158872437;-0.4244562532576993;0.6865642620300908;0.37014569129170155;0.7806837507189949
20.346298;1.0476005980315588;0.7914401451021313;0.7557139347523358;-0.4450851288278007;-0.4248120075247129;1.0384492320125278;9.981350601712244;0.712767528728138;-0.424455702858562;-0.4244562556388139;0.6865637475074037;0.37014369492093746;0.7806762408731479
20.356298;1.0475955502141332;0.7914258995820085;0.755713228499005;-0.4450823653723667;-0.4248089745438418;1.038444492305519;9.98148147360131;0.7127668324740324;-0.42445570418204864;-0.4244562578923754;0.6865637921489333;0.3701416229776618;0.7806685660172096
20.366298;1.047590641182873;0.7914120796858009;0.7557125427960442;-0.4450802085457033;-0.4248061288372055;1.0384386990753107;9.981615114239352;0.712765822554357;-0.42445570554161055;-0.4244562600226994;0.6865643456233472;0.37013947648503326;0.7806607365593581
20.376298;1.047583664315384;0.7913968711728245;0.7557117300466694;-0.4450780649153723;-0.42480379236585936;1.0384329132432228;9.981751310748619;0.712764553942681;-0.42445570692343726;-0.42445626203550013;0.6865653728641331;0.37013825808520084;0.780653226658427
20.386298;1.0475770564806053;0.7913827562311768;0.7557113846982888;-0.4450759084856914;-0.4248009466726136;1.0384281972607354;9.981889733435661;0.7127630878789285;-0.42445570832035306;-0.4244562639347242;0.6865668561446651;0.3701359738119473;0.7806450727769552
20.396298;1.0475686082170987;0.7913679131480814;0.7557113399575687;-0.4450731458332544;-0.4247979137300184;1.0384226017825966;9.982030008198285;0.7127614789532313;-0.42445570973196595;-0.42445626571957656;0.6865687852486152;0.3701336320715434;0.7806367235685222
20.406298;1.047559266829661;0.7913529796205946;0.755711509052525;-0.4450703833756555;-0.42479488078377525;1.0384171673135467;9.982171788796217;0.7127597673901858;-0.4244557111613372;-0.4244562673831289;0.6865721427249888;0.37013124159362026;0.7806290312077362
20.416298;1.0475499873397496;0.7913397208277009;0.7557128891246557;-0.445067925267186;-0.4247917465998346;1.0384129374507147;9.982314763012685;0.7127579792952452;-0.42445571261194137;-0.42445626891254556;0.6865748980970564;0.37012881086673044;0.7806202081671381
20.426298;1.0475388402696266;0.7913246782023199;0.7557135819416749;-0.4450651631837446;-0.42478871364901283;1.0384079657788605;9.982458678242827;0.7127561284520907;-0.4244557140874832;-0.42445627029136207;0.6865780114422461;0.3701263492945046;0.7806111099397555
20.436298;1.0475277770577092;0.7913099395909691;0.7557142021820196;-0.44506188345914893;-0.4247847949411541;1.0384043068817654;9.982603349210555;0.7127542190463075;-0.42445571559195083;-0.4244562715025188;0.6865814373657276;0.3701248690795147;0.7806021936650975
20.446298;1.0475149107045316;0.791294883431012;0.7557155809577406;-0.4450591217387298;-0.424781762009186;1.0384000013258976;9.982748599722434;0.7127522523032759;-0.42445571712878744;-0.42445627253152557;0.6865851280726647;0.37012238508330103;0.7805925079480026
20.456298;1.0475012733041154;0.7912798251200681;0.7557173685640464;-0.4450563601913198;-0.42477872909614867;1.0383970694547848;9.982894235021742;0.7127502298071635;-0.4244557187003401;-0.4244562733691322;0.6865890364986665;0.3701199101196827;0.7805825387764194
20.466298;1.0474879059006301;0.7912653802013054;0.7557194966070285;-0.4450542051928595;-0.42477588345060324;1.0383935105803301;9.983040048055015;0.7127481462271338;-0.4244557203076498;-0.42445627401078717;0.6865931186856739;0.3701174496435326;0.7805723025551232
20.476298;1.0474726931159946;0.7912497092568175;0.755721806975038;-0.4450520633620343;-0.4247735470482472;1.0383903028169283;9.983185802689372;0.7127459808652893;-0.4244557219511785;-0.42445627445452877;0.6865973376645567;0.37011500158995897;0.7805618085998618
20.486298;1.0474581605102007;0.7912349829925029;0.7557245885569899;-0.4450487843795767;-0.42476962845174054;1.038388412650656;9.983331216856445;0.712743699045561;-0.42445572363169504;-0.42445627470112196;0.6866016690216834;0.3701125604035646;0.7805510572655556
20.496298;1.0474421913934628;0.7912199999740748;0.7557282223661282;-0.4450460233522801;-0.42476659565859504;1.0383858100677894;9.983475950039159;0.7127412567977223;-0.4244557253496773;-0.4244562747544881;0.686606101121892;0.3701101207784674;0.7805400477029824
20.506298;1.0474267940547048;0.7912057477979872;0.7557321789213627;-0.44504386879480085;-0.42476375014221057;1.0383844756556009;9.983619593536805;0.7127386007250529;-0.42445572710464036;-0.424456274620455;0.6866106276763768;0.3701076794693012;0.7805287820625705
20.516298;1.047410117648903;0.7911907352366087;0.7557363428041881;-0.44503998369589326;-0.4247596444173116;1.038382400550999;9.98376171529234;0.712735669359003;-0.42445572889508;-0.42445627430552724;0.6866152418760325;0.37010523591343497;0.7805172614652609
20.526298;1.0473941743519275;0.7911779755180565;0.755742115691067;-0.4450375270227319;-0.4247565105114931;1.0383815820081952;9.983901974803192;0.7127323989278835;-0.4244557307187606;-0.42445627381578865;0.6866199364456251;0.37010279216707054;0.7805054833385447
20.536298;1.0473771145895192;0.7911637287699521;0.7557472407845075;-0.4450347662764956;-0.4247534778988715;1.038380013286573;9.984040179944474;0.7127287268514287;-0.4244557325744897;-0.42445627315627477;0.6866247012914144;0.37010035309503453;0.780493443713156
20.546298;1.047360959458283;0.7911501156541115;0.7557522691156342;-0.4450314876786013;-0.42474955957971017;1.0383796742539697;9.984176188959436;0.7127245953103486;-0.42445573446393625;-0.42445627233168587;0.6866295165285932;0.3700979258991799;0.7804811362247615
20.556298;1.0473438764571188;0.7911365707724828;0.7557579746632043;-0.4450287269737306;-0.42474652711022554;1.0383785295156511;9.984309797832848;0.7127199583489829;-0.4244557363917712;-0.4244562713458117;0.6866343518869149;0.37009551717390765;0.7804685497957929
20.566298;1.0473276362341022;0.7911234965279694;0.7557634588999159;-0.44502719203758656;-0.4247443783986645;1.03837853198149;9.984440735509354;0.7127147849147154;-0.4244557383649634;-0.4244562701988299;0.686639175829043;0.370093130108084;0.7804556732925079
20.576298;1.0473109130227178;0.7911106294706789;0.7557694224437809;-0.4450233070365422;-0.4247402730852506;1.0383776275304721;9.984568692503242;0.7127090573811227;-0.4244557403912093;-0.4244562688862997;0.686643963272921;0.37009076477581676;0.7804425026638686
20.586298;1.0472954484861485;0.7910992559917432;0.7557758381049293;-0.4450211525761153;-0.42473742810112614;1.0383777580287121;9.984693313436532;0.7127027730728698;-0.42445574247676543;-0.4244562674003079;0.6866486958022185;0.3700884212385335;0.780429044784774
20.596298;1.0472793726202578;0.791087568949052;0.7557823362987215;-0.4450172674327652;-0.42473332295637867;1.0383768613669362;9.984814160858098;0.7126959463185378;-0.42445574462570423;-0.4244562657298163;0.686653357280958;0.3700861038526877;0.7804153197104994
20.606298;1.047264681378539;0.7910774403977378;0.7557892820132979;-0.4450151127797973;-0.42473047812927267;1.0383768690723867;9.984930721635555;0.7126886050333401;-0.4244557468404135;-0.42445626386173263;0.6866579269875456;0.3700838233947085;0.7804013603503084
20.616298;1.0472495133438202;0.7910681698824935;0.7557973899406975;-0.445010925151968;-0.4247260846548408;1.038375705829438;9.985042500204422;0.712680783161126;-0.42445574912131845;-0.42445626178484125;0.6866623753180339;0.37008159473592844;0.7803872066670197
20.626298;1.0472358689056047;0.7910593539777254;0.7558048993238373;-0.44500877020692026;-0.42472323994299516;1.0383752939957362;9.98514907688173;0.7126725141284698;-0.42445575146687853;-0.42445625949363064;0.6866666659869182;0.370079431830033;0.780372899634468
20.636298;1.0472218796759853;0.7910502576840457;0.7558125384668779;-0.4450048844889332;-0.4247191350251993;1.0383745560590818;9.985250062765326;0.7126638291418189;-0.4244557538751453;-0.4244562569890146;0.6866707598586698;0.37007734430347966;0.7803584804378719
20.646298;1.0472095328565447;0.7910426999451164;0.7558206929805524;-0.4450027291549953;-0.42471629036810854;1.0383724143024569;9.98534506614897;0.7126547608466793;-0.4244557563451967;-0.4244562542766714;0.6866746168306949;0.37007533892919525;0.7803439895475353
20.656298;1.0471979140133902;0.7910354354003529;0.7558289097193602;-0.4449994493325519;-0.42471237271377116;1.0383707953264523;9.985433742966622;0.7126453492975395;-0.42445575887726034;-0.4244562513647076;0.6866781959177167;0.3700734220413278;0.7803294636163032
20.666298;1.0471858548576818;0.7910278262301056;0.7558374981319655;-0.44499730664819537;-0.42471003728407114;1.0383676342587822;9.985515863849296;0.712635643625061;-0.42445576147224395;-0.4244562482613821;0.6866814532191856;0.3700705979316165;0.7803144601572991
20.676298;1.0471758785543956;0.7910217046083172;0.7558464670132187;-0.4449940263483242;-0.42470611967150623;1.0383648751219672;9.985591333176085;0.7126256984243811;-0.42445576413231734;-0.42445624497445233;0.6866843408759391;0.3700688678322134;0.7802999535375649
20.686298;1.047165877450949;0.7910158177135137;0.755856216202707;-0.44499126376124337;-0.42470308788408334;1.0383604745242325;9.985660187002956;0.7126155699661749;-0.4244557668619959;-0.4244562415130676;0.6866868098091232;0.3700672316880263;0.780285487652677
20.696298;1.0471578575505847;0.791011916385371;0.7558670255974159;-0.4449876807164779;-0.4246988818867747;1.0383564043865454;9.985722562558108;0.7126053110586803;-0.42445576966685694;-0.4244562378895206;0.6866888132523121;0.37006568717366867;0.7802710756570433
20.706298;1.0471509002173403;0.7910077329707639;0.7558774152180323;-0.4449855239361627;-0.4246960374152252;1.0383516442332816;9.985778610042697;0.7125949654612097;-0.42445577255034644;-0.4244562341184957;0.6866903062624281;0.3700642267119704;0.7802567319811589
20.716298;1.047144054909844;0.7910031651953681;0.7558879592455915;-0.44498163633029436;-0.4246919327596967;1.0383451740993785;9.985828427932917;0.7125845686678404;-0.4244557755123429;-0.4244562302161556;0.6866912425166918;0.37006283672122947;0.7802424767335457
20.726298;1.0471392433141231;0.7909997496450072;0.7558986985720697;-0.4449783547659487;-0.4246880153798424;1.0383389814612813;9.985872075331793;0.712574152745882;-0.42445577855063205;-0.4244562262011632;0.6866915770297259;0.37006049919481276;0.7802278604217566
20.736298;1.0471345123325422;0.7909965405192094;0.7559100895057895;-0.4449755909332318;-0.4246849838492775;1.0383320690237796;9.985909583510866;0.7125637477112088;-0.4244557816625663;-0.42445622209488465;0.6866912751451847;0.3700591947239593;0.7802138590654892
20.746298;1.0471317693738873;0.7909941606518567;0.7559213045359652;-0.4449723088483687;-0.4246810665801927;1.0383234488366344;9.985940949360392;0.7125533779006145;-0.42445578484491603;-0.42445621791957994;0.6866903139849696;0.3700579038075717;0.7802000265269992
20.756298;1.047130019051723;0.7909922824519915;0.7559327043538493;-0.44496902648637826;-0.4246771493591084;1.0383151306089613;9.985966175161275;0.7125430586968441;-0.42445578809296824;-0.42445621369662156;0.6866886709551503;0.37005660510835525;0.7801863842866598
20.766298;1.0471279954113566;0.7909899703618561;0.755944263720209;-0.4449668812702007;-0.42467481438070626;1.038306116551497;9.985985292194925;0.7125327999869009;-0.42445579140035883;-0.42445620944494905;0.6866863150194601;0.3700542744807394;0.7801724658294986
20.776298;1.0471281019484007;0.7909901777259742;0.7559570268281237;-0.4449632960786643;-0.4246706087850883;1.0382954025137725;9.985998298045676;0.7125226124823137;-0.42445579475956297;-0.42445620518070754;0.6866832134377003;0.3700528864242719;0.7801592145789875
20.786298;1.0471290648767682;0.7909897108238226;0.7559688279119466;-0.4449600128230756;-0.42466669169615856;1.0382849777491021;9.986005131594625;0.7125125100894049;-0.4244557981618091;-0.4244562009191438;0.6866783425375227;0.37005141625529053;0.7801452598766182
20.796298;1.047129868082173;0.7909890541445486;0.7559808216724548;-0.44495612298922066;-0.424662587437632;1.0382728268234167;9.986005732468044;0.7125025082143394;-0.4244558015972778;-0.4244561966750053;0.6866736889708475;0.3700498415842473;0.7801323364398621
20.806298;1.0471323896464986;0.7909897297490363;0.7559930568436;-0.44495396339555193;-0.42465974345182395;1.0382609426481775;9.98600005182201;0.7124926180464646;-0.424455805056499;-0.4244561924595244;0.6866682475072563;0.3700471428089111;0.7801190630786929
20.816298;1.0471356095488626;0.7909904875396807;0.7560050283761626;-0.4449506791949563;-0.42465582649812095;1.0382483409902257;9.985988003482783;0.7124828422466679;-0.4244558085312027;-0.42445618827905;0.6866620223109595;0.37004530229809685;0.7801063750750458
20.826298;1.047138509684908;0.7909909703862132;0.7560171000730997;-0.4449467884313312;-0.4246517223806845;1.038235061809101;9.985969447834936;0.7124731796353504;-0.42445581201412846;-0.4244561841373866;0.6866550272375481;0.3700433032754242;0.7800938018394723
20.836298;1.047142973258453;0.790992367689981;0.7560290413869358;-0.44494350361352;-0.42464780552272113;1.038220161889493;9.985944246055734;0.7124636336411373;-0.42445581549767386;-0.42445618003791374;0.6866472831381828;0.37004013060693525;0.7800808826692882
20.846298;1.047147993005232;0.790995435441684;0.7560423046808658;-0.444941040547581;-0.4246446732655719;1.0382057097812052;9.985912339887713;0.7124542151603314;-0.42445581897280477;-0.4244561759838903;0.6866388157798653;0.37003777118572767;0.7800685820485641
20.856298;1.0471523077960165;0.7909960462410784;0.7560538615806679;-0.4449377683254843;-0.42464126566902227;1.0381907845146874;9.98587378424194;0.7124449374946952;-0.42445582243142893;-0.4244561719784033;0.6866296548795672;0.37003521280505436;0.7800564413474893
20.866298;1.0471583307467327;0.7909980339032113;0.7560656171142189;-0.4449344826341915;-0.42463734892679955;1.0381744754775941;9.98582874039227;0.7124358092806463;-0.4244558258697732;-0.4244561680259944;0.6866198296117398;0.37003144551368977;0.780044002823973
20.876298;1.047164791018369;0.7910001338043511;0.7560772480687598;-0.4449311966697355;-0.4246334322048803;1.0381588809079128;9.985777456936486;0.7124268354161539;-0.4244558292882122;-0.42445616413579423;0.6866093618046848;0.3700284637849022;0.7800322368407657
20.886298;1.0471706683596298;0.791001695117975;0.7560888149678343;-0.444927304217214;-0.4246293282845813;1.0381431030789336;9.985720254133927;0.7124180259879769;-0.4244558326881866;-0.4244561603218722;0.6865972686328413;0.37002526535920066;0.7800198185397881
20.896298;1.0471778299413208;0.7910042429269313;0.7561003460185031;-0.4449251420487822;-0.4246264845791253;1.038126243998686;9.985657526775402;0.7124094030468375;-0.4244558360694721;-0.424456156599759;0.6865855760082974;0.3700208482516736;0.7800080708261506
20.906298;1.0471852363824752;0.7910065564731457;0.756111319125902;-0.4449218553339052;-0.42462256783915076;1.0381104034990574;9.985589762376609;0.7124009977480626;-0.4244558394297975;-0.42445615298404865;0.6865733275233987;0.37001720923811904;0.7799971072223113
20.916298;1.0471928083779662;0.791010075318967;0.7561230478197474;-0.44491826615323554;-0.4246183626149713;1.0380946741012846;9.985517594040944;0.7123928407420645;-0.4244558427663813;-0.4244561494890001;0.6865605810782789;0.37001234464312244;0.779986037377095
20.926298;1.0471994998093774;0.7910119390212462;0.7561334489664047;-0.4449143728071934;-0.4246142586079436;1.0380791304941193;9.985441832507037;0.7123849569151731;-0.42445584607828185;-0.42445614612770144;0.6865473979105378;0.3700082507808189;0.7799758741148376
20.936298;1.0472071659150004;0.7910145041473514;0.7561433526991586;-0.44491108548858227;-0.4246103417661698;1.0380628203875122;9.985363358162843;0.7123773679811454;-0.4244558493676926;-0.42445614290816897;0.6865338332480067;0.37000392404861987;0.7799662026007499
20.946298;1.0472147790341466;0.7910171311615037;0.7561528414332622;-0.44490779800045055;-0.4246064248870248;1.0380477690730012;9.985282937317189;0.7123700937928431;-0.42445585263783225;-0.4244561398317582;0.6865199360539409;0.36999836296873684;0.7799565982245292
20.956298;1.0472220418714178;0.7910191877987919;0.7561615060512829;-0.4449051297857253;-0.4246032043372544;1.0380329973331226;9.985201147678978;0.7123631465617258;-0.4244558558901324;-0.42445613689584705;0.6865047520722894;0.3699935708535241;0.7799471717954354
20.966298;1.0472284910888523;0.7910212452535859;0.7561702204062981;-0.4449012358084196;-0.4245991002000432;1.0380185355340348;9.98511843289268;0.7123565229694319;-0.4244558591251366;-0.42445613409644584;0.6864903232412797;0.3699875566420852;0.7799387766493525
20.976298;1.047235787636279;0.7910239220587897;0.7561783750368869;-0.4448979478899072;-0.4245951832476647;1.0380034303467958;9.985035192465602;0.7123502018828352;-0.4244558623454364;-0.4244561314296179;0.6864756887740164;0.36998233195610164;0.7799315197328777
20.986298;1.0472429532945557;0.7910277098787497;0.7561871457963752;-0.44489435759731455;-0.4245909778424936;1.0379897500968671;9.984951838573096;0.712344153270736;-0.4244558655567563;-0.4244561288937296;0.6864608868452834;0.36997590648368955;0.7799244835143705
20.996298;1.0472499772933208;0.7910303413772024;0.7561943877454811;-0.44489106942177226;-0.42458706089656173;1.0379765789509503;9.98486874475341;0.7123383543575837;-0.42445586876597985;-0.42445612649070713;0.6864459512176899;0.36997028695639034;0.7799186346959363
21.006298;1.0472558855314138;0.7910322943809129;0.7562012868885913;-0.44488717495395935;-0.42458295677729746;1.0379639943065566;9.9847861187513;0.7123327967352344;-0.4244558719780778;-0.42445612422381007;0.6864309095639131;0.36996347973363486;0.7799130337339684
21.016298;1.0472625971962508;0.7910347711458964;0.7562076495597535;-0.444883886551334;-0.42457903988367884;1.0379510438181454;9.984703967347977;0.7123274779397974;-0.4244558751969688;-0.4244561220944512;0.686414790397685;0.36995749366837755;0.7799077555919728
21.026298;1.0472691262034226;0.7910371103754161;0.7562136021343221;-0.44488059804834224;-0.42457512302447775;1.037939743065095;9.98462217211515;0.7123223889371817;-0.4244558784313415;-0.4244561201017165;0.6863996310313111;0.36995034187773923;0.7799036207588835
21.036298;1.0472754465943341;0.791039269253;0.7562191651133655;-0.4448773094583262;-0.42457120619449135;1.0379290945468225;9.984540568018422;0.7123175083646521;-0.4244558816983394;-0.4244561182436832;0.6863844752918795;0.3699440421569404;0.7799007049894201
21.046298;1.0472812716464444;0.7910405994232433;0.7562239662276827;-0.4448746402252158;-0.4245679857242295;1.0379191019270024;9.984459043469162;0.7123128050094305;-0.4244558850208013;-0.42445611651725174;0.6863693647234462;0.36993661530419364;0.7798980697240918
21.056298;1.047286127118194;0.7910427833042478;0.7562299852855608;-0.4448704431094583;-0.42456359327648285;1.0379097631078182;9.98437764463099;0.7123082446960324;-0.42445588842191195;-0.4244561149167491;0.6863543340430219;0.36993008225930085;0.7798966806988141
21.066298;1.0472916540068344;0.7910441866175653;0.7562344935234011;-0.4448671543400892;-0.4245596764565737;1.0379000606411586;9.984296569655859;0.7123037965664379;-0.42445589192105926;-0.4244561134338273;0.6863394122464108;0.3699224639239978;0.7798956171990017
21.076298;1.0472968537057166;0.7910453153012093;0.7562386863980348;-0.4448638655268926;-0.42455575962027614;1.0378919643529678;9.984216081205858;0.7122994358939557;-0.4244558955318877;-0.42445611205838124;0.6863236249304302;0.3699157838626926;0.7798949802425327
