time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.086298;1.047301698992491;0.7910461871595473;0.7562425786165016;-0.44486057667224327;-0.4245518427581885;1.0378844350869376;9.984136416530802;0.7122951454361931;-0.42445589926285837;-0.4244561107790336;0.6863089950251071;0.3699080689258747;0.7798956097965665
21.096298;1.0473061754913722;0.7910468313931116;0.7562461823061613;-0.44485728777601574;-0.42454792585934964;1.0378774246019902;9.984057709559178;0.712290915870388;-0.4244559031201057;-0.4244561095838546;0.6862945453109743;0.36990134632061733;0.7798975869777925
21.106298;1.0473093152250148;0.7910466631896812;0.7562496145261687;-0.4448533927104229;-0.4245438217285773;1.037870878429365;9.983979976080267;0.7122867439518978;-0.4244559071109775;-0.42445610846214155;0.6862803067389612;0.3698936402614699;0.7798999598825477
21.116298;1.0473130537943187;0.7910480821969679;0.7562537568776072;-0.44484980149507414;-0.4245396162806988;1.0378647394665952;9.983903191610153;0.7122826300751468;-0.4244559112443841;-0.4244561074053711;0.6862663266107922;0.3698869704468589;0.7799036568276052
21.126298;1.0473164337896992;0.7910482556278747;0.7562566005399584;-0.4448465124852689;-0.4245356992051006;1.0378579469403613;9.983827376059802;0.7122785761863182;-0.4244559155274153;-0.4244561064057221;0.6862516638590151;0.36987935178038417;0.7799068118945712
21.136298;1.0473192140903602;0.7910477335020394;0.7562588675242077;-0.4448438428729709;-0.42453247837073;1.0378524321368428;9.983752585823106;0.7122745859502541;-0.4244559199632868;-0.42445610545477097;0.6862383727864849;0.3698717937485604;0.7799116044770698
21.146298;1.0473219488270709;0.7910477554802801;0.7562613761033364;-0.44484055379328563;-0.42452856111485043;1.0378471164369367;9.983678848963795;0.7122706670599412;-0.4244559245524869;-0.42445610454495236;0.6862254946968056;0.36986530013921154;0.7799175563759937
21.156298;1.0473234577811388;0.791047116613546;0.756263864076999;-0.44483665857189153;-0.42452445657386295;1.0378419162319583;9.983606191116603;0.7122668309296221;-0.424455929294241;-0.4244561036722907;0.6862130601653375;0.3698578710138924;0.7799236367956499
21.166298;1.047325713475456;0.7910470664370453;0.7562661357717682;-0.44483336942667856;-0.4245205390949156;1.0378367533246602;9.983534799751126;0.7122630890498808;-0.42445593418771055;-0.4244561028380195;0.6862010892659652;0.3698515049464616;0.7799307066345648
21.176298;1.0473277828336454;0.7910481120679318;0.7562693812018453;-0.4448297780135579;-0.4245163330497467;1.0378315620228395;9.983465149756064;0.7122594514080578;-0.4244559392331554;-0.4244561020474817;0.6861885930261724;0.3698441987408341;0.7799368491306348
21.186298;1.047329701017678;0.7910477025497873;0.7562711802797347;-0.4448253644564257;-0.4245113422897921;1.037825286020913;9.98339792536146;0.7122559291912076;-0.4244559444308415;-0.424456101306063;0.6861775816653021;0.3698369487240766;0.7799442130966667
21.196298;1.0473315172574928;0.7910475692495597;0.7562731992333009;-0.44482207525079115;-0.42450742440654676;1.037819872579099;9.98333383651305;0.7122525344059502;-0.4244559497793745;-0.4244561006154436;0.6861670742234391;0.36983075528491444;0.7799523095855926
21.206298;1.0473332940209366;0.7910474114159664;0.7562751591973499;-0.44481878603462566;-0.42450350637160883;1.037814274995616;9.983273486905437;0.7122492748347039;-0.4244559552770166;-0.4244560999734189;0.6861571007096381;0.36982362320661566;0.7799601145596733
21.216298;1.047335100313274;0.7910472250889397;0.7562770590064689;-0.4448154968108258;-0.42449958817803296;1.037808459349542;9.983217294404184;0.7122461524751593;-0.42445596092263194;-0.42445609937567585;0.6861466915706935;0.36981755606038125;0.7799676321459078
21.226298;1.0473357824130893;0.791045777641088;0.7562786097283599;-0.4448122209457117;-0.42449617895696207;1.0378024038209512;9.983165460091769;0.7122431636009225;-0.42445596671376523;-0.4244560988161156;0.6861378672253768;0.36981055176594474;0.779975626381757
21.236298;1.0473378621870513;0.791045513490719;0.7562803876145104;-0.44480893173249414;-0.4244922604476802;1.0377960916764295;9.983118011766843;0.7122402964634527;-0.42445597264513535;-0.42445609828568553;0.6861296405074948;0.36980360327707695;0.7799836531364399
21.246298;1.047340175741432;0.7910460253328585;0.7562829003816608;-0.44480421591714514;-0.42448698033721854;1.037789506659453;9.983074880467234;0.7122375336889497;-0.42445597870818624;-0.4244560977716872;0.6861220205557326;0.3697977025113366;0.7799921515059269
21.256298;1.047342758253454;0.7910456676228033;0.7562845905704977;-0.44480092674616295;-0.4244830615452223;1.0377816297869187;9.983035986485508;0.7122348589977944;-0.4244559848908419;-0.4244560972583727;0.6861150069788688;0.3697908441437273;0.780000136600814
21.266298;1.0473456134844328;0.7910452622151736;0.7562862599229998;-0.4447976376167234;-0.4244791426249656;1.037774436278436;9.983001345518888;0.7122322567762821;-0.42445599117818;-0.4244560967287851;0.6861075836112447;0.3697840278074746;0.7800071656062652
21.276298;1.047348731055616;0.7910448092080987;0.7562879296535019;-0.4447943485427432;-0.42447522358679896;1.0377668959174893;9.982971157645405;0.7122297046657105;-0.42445599755379304;-0.4244560961668231;0.6861017218846854;0.36977825980934975;0.7800154448156651
21.286298;1.0473521104883903;0.791044308712245;0.7562896191616671;-0.4447910595339281;-0.4244713044397;1.037758975292657;9.982945793838702;0.7122271707939922;-0.424456004000998;-0.424456095558583;0.6860963864867989;0.36977155514542637;0.7800231313543878
21.296298;1.0473548070831729;0.791042840220953;0.7562911624099019;-0.44478604016515944;-0.4244661250002818;1.0377506407919668;9.982925655522621;0.7122246195542616;-0.4244560105026214;-0.4244560948930552;0.6860915345990204;0.3697649378103927;0.7800306967746977
21.306298;1.0473585335263143;0.791042771308864;0.7562936250286093;-0.4447830684976467;-0.42446261349565906;1.037741863687077;9.982911052754243;0.7122220220490898;-0.4244560170402292;-0.4244560941616621;0.686086114671819;0.36975943743424383;0.7800377328745544
21.316298;1.0473628975340077;0.7910421576781576;0.7562954741513251;-0.44477977971374993;-0.4244586940282849;1.037732624894042;9.98290220576494;0.7122193660948005;-0.4244560235952965;-0.42445609335718404;0.686082070593305;0.3697530833346581;0.7800450445937855
21.326298;1.0473676960484906;0.791041541870455;0.756297397885936;-0.44477649101794464;-0.42445477446576574;1.037722918647388;9.98289925878778;0.7122166580757585;-0.42445603015107136;-0.42445609247389376;0.6860783490927641;0.36974689874431177;0.7800522150915299
21.336298;1.0473729742355513;0.7910409576135633;0.7562993949074769;-0.44477320242029383;-0.4244508548229281;1.0377127602197544;9.982902252944422;0.7122139141036631;-0.42445603669324616;-0.4244560915086143;0.6860749069084122;0.36974189801322416;0.7800597114596074
21.346298;1.0473787602470517;0.7910401439289826;0.7563011724763024;-0.4447687895291981;-0.42444586209152935;1.0377011938621314;9.98291112840465;0.7122111496552226;-0.42445604321003233;-0.42445609046124444;0.6860707146755496;0.3697360874339126;0.7800657041972228
21.356298;1.0473850631036494;0.7910397523610322;0.7563033043639783;-0.4447655011478259;-0.4244419423277208;1.0376902872145815;9.982925760500883;0.7122083764330799;-0.42445604969193984;-0.4244560893343299;0.6860677569543321;0.36973046654616176;0.780072431587597
21.366298;1.047391867193731;0.7910406553772432;0.7563065717709998;-0.44476191064173887;-0.42443773409229113;1.0376791149551396;9.98294601058091;0.712205605791135;-0.42445605613077153;-0.42445608813204116;0.6860650294837155;0.36972502785056993;0.7800790162557477
21.376298;1.0473991318543983;0.7910403523788693;0.7563085298677527;-0.44475749808160736;-0.42443274122877034;1.037667749135462;9.982971751787673;0.7122028540981205;-0.4244560625185694;-0.42445608685947506;0.6860625351010126;0.3697207576861528;0.7800859348037027
21.386298;1.0474067975437402;0.7910406166728755;0.7563108089028626;-0.4447542100372835;-0.42442882136628224;1.0376562604372639;9.98300282270822;0.7122001448179583;-0.4244560688476851;-0.4244560855220261;0.6860592785616976;0.3697156395695767;0.7800913634746368
21.396298;1.047413567321221;0.7910399506895004;0.7563128104674521;-0.44475093554348044;-0.4244254106067025;1.0376447194835967;9.983038974632716;0.7121975037856131;-0.424456075110463;-0.4244560841234489;0.6860572588688973;0.3697106569101758;0.7800975443314908
21.406298;1.0474218131470938;0.791040822956689;0.7563150809308757;-0.44474764771174163;-0.42442149073994256;1.037633189160886;9.983079857648677;0.7121949511030565;-0.42445608129793655;-0.4244560826634955;0.6860554639330585;0.3697057941097847;0.780103603554193
21.416298;1.0474302288016604;0.7910417244647441;0.7563170184454834;-0.44474323555902295;-0.42441649787197344;1.0376217130748564;9.983124988142238;0.7121924993783821;-0.4244560873994334;-0.42445608113745126;0.6860538730812606;0.3697020376741715;0.7801100228532853
21.426298;1.0474387378882457;0.7910444144520914;0.7563202483431508;-0.4447396456681073;-0.42441228964356587;1.0376103123937663;9.983173722597208;0.7121901613364706;-0.42445609340328017;-0.424456079538243;0.6860514611991094;0.3696973765047838;0.7801149830479501
21.436298;1.0474472711505642;0.7910463842190157;0.7563223202591198;-0.4447363580997555;-0.4244083698955855;1.0375989929344898;9.983225295132817;0.7121879549574408;-0.4244560992980831;-0.42445607785962264;0.6860501980606326;0.36969280060938764;0.780120730216236
21.446298;1.0474557634308417;0.7910485056268045;0.7563240132105046;-0.4447319461954738;-0.4244033771946967;1.037587755403162;9.983278873886428;0.7121858994622391;-0.42445610507425724;-0.42445607609808983;0.6860490483581442;0.36968830127812097;0.7801264009070004
21.456298;1.0474641551626342;0.7910514336624456;0.7563259096514348;-0.44472865879665885;-0.42439945760125025;1.0375766013237657;9.983333600019513;0.7121840108786887;-0.42445611072594736;-0.4244560742523829;0.6860469780787263;0.3696848737027599;0.7801316092232284
21.466298;1.047472400540572;0.7910549067112517;0.7563277377176706;-0.4447253714846696;-0.424395538101688;1.0375645323050147;9.983388631622395;0.7121823014158034;-0.42445611625264884;-0.4244560723219161;0.6860459621150244;0.36968051765388416;0.7801371751432544
21.476298;1.0474804738126864;0.7910586466044456;0.7563292339482686;-0.44472095982880416;-0.42439054568071954;1.0375535517473164;9.983443165867477;0.7121807791788127;-0.42445612165674035;-0.4244560703060876;0.6860449863044368;0.3696762348647303;0.780142672435134
21.486298;1.0474881084459282;0.7910637905209001;0.7563316899533298;-0.4447179898772382;-0.42438703422186264;1.0375426748388974;9.983496393921197;0.7121794469299927;-0.42445612693833046;-0.4244560682034831;0.6860440456200173;0.36967202776629365;0.7801480568641833
21.496298;1.0474958292581997;0.7910690137236951;0.7563334920617167;-0.44471470279557285;-0.4243831150605091;1.0375319309966458;9.983547458040393;0.7121783013446046;-0.4244561320944247;-0.42445606601060953;0.6860421434366861;0.36966890046511447;0.780152865186642
21.506298;1.0475033894466133;0.7910745472482533;0.756335069098236;-0.4447102913470099;-0.4243781230093502;1.0375213496094045;9.98359549307654;0.7121773371497144;-0.42445613712147545;-0.4244560637219345;0.6860412913372642;0.369664858004743;0.7801578528215488
21.516298;1.04751080649658;0.7910810019031036;0.756337020888868;-0.44470700439749206;-0.4243742041274816;1.0375109507465334;9.98363969979868;0.7121765552141585;-0.42445614201570103;-0.42445606133145924;0.6860405050639481;0.36966090436377225;0.7801625634915912
21.526298;1.0475181010818881;0.7910880647277493;0.7563390663483418;-0.4447037175137076;-0.4243702853973832;1.0375007536128498;9.983679359901602;0.7121759666431126;-0.4244561467725196;-0.4244560588353166;0.6860387947205314;0.36965704173838965;0.7801660755771214
21.536298;1.0475243274500017;0.7910947839707778;0.7563410155872987;-0.44469870032710845;-0.42436510665985105;1.0374907864694358;9.983713828473803;0.7121755931031806;-0.4244561513882239;-0.42445605623350274;0.6860381567134104;0.3696532707341457;0.7801701109798926
21.546298;1.047531430740818;0.7911040811574684;0.7563442920888909;-0.44469511133664213;-0.4243608998324688;1.0374810914739456;9.983742601460946;0.7121754666940906;-0.42445615586098845;-0.42445605352967386;0.6860375778554005;0.3696505917133598;0.7801742245253713
21.556298;1.0475384490234803;0.791112729757625;0.7563465423580518;-0.4446918246504558;-0.4243569815851332;1.0374717322584364;9.98376539755797;0.712175627437799;-0.42445616018856325;-0.42445605073093207;0.6860370464245108;0.3696470049659319;0.7801774393900022
21.566298;1.047545117238457;0.7911208879530591;0.7563481259411352;-0.444688033031149;-0.4243526867043248;1.0374627947385455;9.983782117075997;0.7121761205801226;-0.4244561643662645;-0.4244560478471503;0.6860355578953213;0.36964350728352063;0.7801793341573324
21.576298;1.0475519439471708;0.7911303170783521;0.7563503590809053;-0.4446847464962034;-0.4243487687898708;1.0374543744324556;9.983792718894987;0.7121769958171186;-0.4244561683879562;-0.424456044889248;0.6860351130926582;0.36964009220437966;0.7801816604134796
21.586298;1.0475586579652374;0.7911400605262923;0.756352514986503;-0.4446814600489821;-0.42434485105000863;1.0374465658413052;9.983797148701573;0.7121783074338541;-0.4244561722480307;-0.42445604186890096;0.6860347124183427;0.36963675626530307;0.7801835284717744
21.596298;1.0475652504588386;0.7911497779086158;0.7563542550447602;-0.4446770492471779;-0.4243398604658204;1.037439461168781;9.98379534525413;0.7121801129929191;-0.42445617594331514;-0.424456038800083;0.6860333528147119;0.36963450155105737;0.7801845265656723
21.606298;1.0475717207839084;0.7911611740327518;0.7563571748425306;-0.44467346077313613;-0.42433565468946877;1.037433150909872;9.983787290833554;0.7121824676487267;-0.42445617947492664;-0.4244560356996129;0.6860330311699843;0.3696313336213009;0.780185472071582
21.616298;1.0475780758987703;0.7911713841128697;0.7563584932257925;-0.4446690502022977;-0.42433066450585294;1.0374277162309087;9.983773053938242;0.7121854188866296;-0.42445618284835124;-0.4244560325854972;0.6860327485509765;0.3696282609982559;0.7801859730008316
21.626298;1.047584321991144;0.7911821313856027;0.7563598017855077;-0.4446657642233793;-0.42432674756695943;1.0374232139706674;9.983752807512401;0.7121890031213426;-0.42445618607073;-0.42445602947495875;0.6860325111153212;0.3696252952096795;0.7801860458668088
21.636298;1.0475904637449316;0.7911931109833502;0.7563607600837087;-0.4446624783899812;-0.42432283085576866;1.0374196729683576;9.983726843967487;0.7121932404983374;-0.42445618914711447;-0.42445602638362007;0.6860313283242528;0.3696224503883361;0.780184820511866
21.646298;1.0475962533743417;0.791203418792973;0.7563606456080961;-0.444658687687888;-0.4243185375617577;1.0374171059000294;9.98369553260556;0.7121981334387248;-0.42445619207903007;-0.42445602332550814;0.6860312060724715;0.36961974433474265;0.7801840632435367
21.656298;1.0476022300560017;0.7912148837129874;0.7563607810732872;-0.444655402169747;-0.424314621332449;1.0374155173813253;9.983659253355498;0.7122036698389811;-0.424456194866884;-0.42445602031278645;0.6860311400155628;0.3696181980363287;0.7801833722642461
21.666298;1.0476081547669065;0.7912274431712725;0.7563612422189396;-0.44465069011681346;-0.42430934392316316;1.0374149006440567;9.983618396878832;0.7122098261207694;-0.42445619751206864;-0.42445601735552857;0.686030119439259;0.3696158316230555;0.7801809237324013
21.676298;1.0476140431721266;0.7912394889814156;0.7563604422044963;-0.44464740493914795;-0.4243054282106596;1.0374152354035555;9.983573336518692;0.7122165721004706;-0.42445620001476536;-0.42445601446212256;0.6860301345730506;0.36961366114481137;0.780178958360271
21.686298;1.0476199056983124;0.791251585209541;0.7563588762148286;-0.4446429954710431;-0.42430043972952164;1.037416491851945;9.983524334737238;0.7122238750136202;-0.4244562023715777;-0.42445601163822516;0.6860301772265254;0.36961169772539737;0.7801766062339733
21.696298;1.0476257491059897;0.7912643759972174;0.7563571341441471;-0.4446397106681473;-0.4242965245305042;1.0374186331803814;9.983471506745776;0.7122316990650965;-0.42445620457653505;-0.42445600888482915;0.6860292388348412;0.3696099477500438;0.7801730040979111
21.706298;1.0476315768084432;0.7912775847989135;0.7563549473639114;-0.44463642607057174;-0.4242926095784604;1.0374216168706696;9.983414873921081;0.7122400051224432;-0.42445620662228317;-0.42445600619956964;0.6860293098066832;0.3696084147877006;0.7801699369188502
21.716298;1.0476373869519993;0.7912920431982821;0.7563531236963437;-0.44463171497342063;-0.4242873334314281;1.0374253935449282;9.98335446210743;0.7122487521551578;-0.4244562084998523;-0.424456003580896;0.6860293791341194;0.36960810188387666;0.7801670283002619
21.726298;1.0476431688951007;0.7913061022767773;0.7563501219004432;-0.4446284308100393;-0.4242834189491825;1.037429902898175;9.983290418170963;0.7122578978311002;-0.4244562101982913;-0.42445600103121417;0.686029433125005;0.3696070123882181;0.7801633617320844
21.736298;1.0476486403241454;0.7913196633868986;0.7563460823870853;-0.4446246418300181;-0.4242791278454603;1.0374340792453336;9.983223092598305;0.7122673964592228;-0.4244562117054976;-0.42445599855673205;0.6860284549048937;0.3696061496004722;0.7801585564065839
21.746298;1.0476542889840983;0.791334527512521;0.7563424093466652;-0.4446213581125045;-0.42427521379279737;1.0374398635214055;9.983153020359875;0.7122771965792575;-0.42445621301010533;-0.42445599616442137;0.6860284290260259;0.3696055159166248;0.7801543894973079
21.756298;1.0476598268261967;0.7913494685961635;0.7563381878988403;-0.4446169501270227;-0.42427022690923766;1.0374462032555103;9.983080799923979;0.7122872429363717;-0.42445621410149753;-0.42445599386002425;0.6860283471978776;0.36960511288335457;0.780149984023153
21.766298;1.0476652385460858;0.7913650733292401;0.7563340468168237;-0.4446136668478715;-0.4242663132376589;1.0374530439147436;9.983006979947868;0.7122974790509291;-0.4244562149686123;-0.4244559916492169;0.6860272064401994;0.36960494165093927;0.7801444490168593
21.776298;1.047670524406377;0.7913821459837201;0.7563308203201077;-0.4446100815554251;-0.4242621113284735;1.037460328161921;9.98293204702602;0.7123078463387073;-0.42445621560087743;-0.4244559895384341;0.6860270037169602;0.36960500198010166;0.7801395248312408
21.786298;1.0476756944055614;0.7913981190856639;0.7563261250045136;-0.4446056742186597;-0.42425712493575246;1.0374680032939332;9.982856471629994;0.7123182833346479;-0.42445621598958183;-0.42445598753350366;0.6860267347517245;0.36960529049617674;0.780134304700333
21.796298;1.0476807550364733;0.7914147044252173;0.7563216606037266;-0.4446023915860659;-0.4242532117020191;1.0374760300919663;9.98278077594393;0.7123287239385497;-0.4244562161276226;-0.42445598563884246;0.6860253936928586;0.3696067995498926;0.7801283527341991
21.806298;1.047685693296334;0.7914312736224313;0.7563168928170257;-0.44459798465410494;-0.42424822555702457;1.037484387270095;9.982705557191098;0.7123390944144398;-0.4244562160099505;-0.42445598385879024;0.6860249719804824;0.3696075166182616;0.7801224545979026
21.816298;1.0476902098472438;0.7914477889971163;0.7563120383655066;-0.44459532185438183;-0.42424500871712534;1.0374930674950675;9.982631352228132;0.7123493150075944;-0.4244562156361237;-0.42445598219919817;0.6860244608268372;0.3696084245191424;0.78011618322944
21.826298;1.0476947672140389;0.791464809470084;0.7563073216864253;-0.44459091528685013;-0.42424002277163253;1.0375020724181585;9.982558478695372;0.7123593048935013;-0.4244562150114579;-0.4244559806668171;0.6860228551038262;0.3696095039896249;0.7801086422564739
21.836298;1.047699052641995;0.7914834049832984;0.7563040169736946;-0.44458733116325116;-0.4242358215347975;1.0375114108540369;9.982487037194032;0.7123689858174407;-0.42445621414425905;-0.42445597926727263;0.6860221542877292;0.36961073691324947;0.7801015786472874
21.846298;1.0477030282637285;0.7915006666495182;0.7562994200102767;-0.4445829249296297;-0.4242308357204904;1.0375210960690897;9.98241699663612;0.712378284533416;-0.424456213042926;-0.4244559780054086;0.6860213620638589;0.3696121060955277;0.780094103593313
21.856298;1.047706668333865;0.7915182632267543;0.7562952006299152;-0.44457964336100725;-0.42422692297598236;1.0375311402486889;9.98234826131941;0.7123871340930881;-0.42445621171558395;-0.42445597688698644;0.6860194860104865;0.36961359355556844;0.7800853363064151
21.866298;1.0477099519839443;0.7915355290959106;0.7562907975816556;-0.44457523742883415;-0.42422193722495694;1.037541547315331;9.982280753906073;0.7123954738901456;-0.42445621016971125;-0.424455975916462;0.6860185361568465;0.3696151811706761;0.7800770407782758
21.876298;1.0477128616669236;0.7915530177265488;0.7562867970868927;-0.4445719561493231;-0.4242180245151796;1.0375523085171952;9.982214500694345;0.7124032513051299;-0.4244562084108916;-0.4244559750932265;0.6860175222739052;0.3696178519570024;0.780068810771162
21.886298;1.0477153873382443;0.7915700866492157;0.756282629172545;-0.44456755048588303;-0.4242130387677073;1.0375634000052176;9.982149630599961;0.7124104259993583;-0.42445620644283216;-0.4244559744116176;0.6860154496010218;0.3696195901488805;0.7800588132986254
21.896298;1.0477172692874692;0.7915878253779841;0.7562795611148095;-0.4445645866797817;-0.4242095337803599;1.0375747799813142;9.982086324551949;0.7124169703197761;-0.4244562042695267;-0.4244559738617024;0.6860143149709318;0.3696213806575966;0.7800492753241877
21.906298;1.0477190318042358;0.7916048550988078;0.7562759504723985;-0.4445613057805653;-0.4242056209908943;1.0375863898121551;9.98202480241147;0.712422864549336;-0.4244562018983784;-0.4244559734283722;0.6860131086681082;0.36962320746967176;0.7800393109434905
21.916298;1.04772041967829;0.7916213443740079;0.7562722017637658;-0.44455690046959484;-0.4242006351029146;1.037598162791149;9.981965337767386;0.7124280972645286;-0.42445619934179385;-0.42445597309287836;0.6860108199229048;0.36962505228247267;0.780028046548589
21.926298;1.0477214337522056;0.7916378481330741;0.7562689036108459;-0.4445536197804524;-0.4241967221643541;1.037610037025649;9.981908280260226;0.7124326709878411;-0.4244561966158638;-0.42445597283821074;0.6860094403024365;0.36962689770309926;0.780017265498315
21.936298;1.0477220723040128;0.7916537254076571;0.7562654922621688;-0.4445492146462418;-0.42419173609940125;1.0376219631899872;9.981854074199164;0.7124366007088122;-0.42445619373787513;-0.4244559726529777;0.6860079664296955;0.3696287327852169;0.7800061160986629
21.946298;1.0477223346793274;0.7916695620001953;0.7562625586973253;-0.44454593410687604;-0.4241878229633568;1.0376339027509565;9.981803251799196;0.7124399042671388;-0.4244561907242206;-0.4244559725300243;0.6860064019370786;0.36963055254978927;0.7799946266237844
21.956298;1.0477222226743341;0.7916858673550325;0.7562606141039051;-0.44454122685678404;-0.424182548289564;1.0376458235556276;9.981756396311479;0.7124425965447895;-0.4244561875892675;-0.4244559724632814;0.6860037551237071;0.36963235162564895;0.7799819438885047
21.966298;1.047721731978812;0.7917009871399772;0.756258102499644;-0.44453794640875804;-0.42417863490847096;1.037657697464114;9.981714079465826;0.7124446918593168;-0.4244561843453445;-0.4244559724458086;0.6860020351393366;0.36963511949539657;0.7799703273661055
21.976298;1.0477205794741733;0.7917148301427643;0.7562551391470839;-0.44453416089725667;-0.42417434447744196;1.037669496697758;9.981676820568941;0.712446207617909;-0.42445618100212673;-0.42445597246750716;0.68600025105007;0.369636841334043;0.7799579687175267
21.986298;1.047719243023576;0.7917292109614857;0.7562530880533808;-0.44453088048721423;-0.42417043079051353;1.0376811904622008;9.98164512737186;0.712447162976789;-0.4244561775660702;-0.42445597251381945;0.6859974122496023;0.36963850257829683;0.7799444808526306
21.996298;1.0477174224820647;0.7917429154133006;0.7562509828760001;-0.4445264755360774;-0.4241654439018313;1.0376927447395976;9.981619543621782;0.7124475749454385;-0.4244561740412967;-0.42445597256767076;0.685995528935777;0.3696400917920677;0.7799316480969096
22.006298;1.047715091715119;0.7917565382216956;0.7562494020434798;-0.4445231951153905;-0.42416152986970856;1.0377041250196604;9.981600573145496;0.712447457670842;-0.4244561704301686;-0.4244559726118611;0.6859936128387522;0.36964159927688406;0.7799186191883193
22.016298;1.0477122375189778;0.7917705888044111;0.7562488469035232;-0.44451848790050696;-0.4241562542317581;1.0377153013788467;9.981588531942153;0.712446823191443;-0.4244561667352109;-0.42445597263086665;0.6859906770509336;0.36964301398071975;0.7799045479456157
22.026298;1.0477088523708167;0.7917834155209643;0.7562477527087155;-0.4445152074351514;-0.4241523398151561;1.0377272490696436;9.981583497643403;0.7124456799452554;-0.4244561629629633;-0.4244559726136046;0.6859887350515967;0.3696443214528319;0.7798912268000578
22.036298;1.047704932877173;0.7917955322340444;0.7562466154735512;-0.44451080238596047;-0.42414735215228205;1.0377379467600252;9.981585393350267;0.7124440302188358;-0.42445615912388074;-0.42445597255407536;0.6859867984493749;0.36964550303005306;0.779877796691793
22.046298;1.0477004841931572;0.7918075328171136;0.7562460068636477;-0.44450752184726616;-0.4241434372985277;1.0377483856480916;9.98159408886751;0.7124418692682232;-0.42445615522810043;-0.4244559724489823;0.685983876031219;0.36964653612093584;0.7798633926650064
22.056298;1.0476952658403222;0.7918181951046294;0.7562449476475579;-0.44450373616198063;-0.42413914528298646;1.037758583042364;9.98160945548407;0.7124391893768832;-0.4244561512833096;-0.4244559722967213;0.6859819767547326;0.36964739673774827;0.779849791439676
22.066298;1.0476898323970671;0.7918304545151887;0.756245850094843;-0.4445001533133236;-0.42413494156215664;1.037768581984074;9.981631407117339;0.7124359879525776;-0.42445614729627756;-0.4244559720978145;0.6859801117731402;0.36964906273878356;0.7798365991237325
22.076298;1.047683970420131;0.7918408558770772;0.7562455800437046;-0.4444957480958895;-0.4241299529318858;1.0377784398461616;9.981659907457129;0.7124322733838993;-0.4244561432747551;-0.42445597185353034;0.6859772957950002;0.36964951458383616;0.7798219916858911
22.086298;1.0476777232114234;0.791851134988784;0.7562457737747311;-0.44449246739987375;-0.42412603707105556;1.037788217923999;9.981694893452657;0.7124280665989351;-0.4244561392270578;-0.4244559715634746;0.685975551858353;0.369649734275616;0.7798081998689953
22.096298;1.0476711192842931;0.7918606918180621;0.7562458525260148;-0.4444880621049802;-0.42412104790471433;1.037797970510851;9.981736198311388;0.712423400704341;-0.42445613516097924;-0.4244559712253813;0.6859739145156032;0.3696497045658561;0.7797943351236246
22.106298;1.0476641676350742;0.7918701313656703;0.7562464027764193;-0.44448478134058467;-0.4241171315025598;1.037807736360791;9.981783596024242;0.7124183195443284;-0.4244561310845358;-0.4244559708361393;0.6859714249956472;0.36964940821157544;0.7797795120507199
22.116298;1.0476568612741324;0.7918788439158028;0.7562468644607084;-0.4444803759792425;-0.4241121417975425;1.0378175419161082;9.98183689002483;0.7124128749595304;-0.4244561270066091;-0.42445597039146615;0.6859701221841917;0.36964882720401343;0.7797654944194521
22.126298;1.0476491873333107;0.7918885474471671;0.75624890514023;-0.4444767929325364;-0.4241079364900078;1.037827410971473;9.981895946448448;0.7124071226444088;-0.4244561229359866;-0.4244559698871565;0.6859690396125574;0.3696479430754851;0.7797514074582375
22.136298;1.0476408781231508;0.7918957705249658;0.7562494264498284;-0.4444730069770711;-0.42410364236789855;1.0378373681880775;9.981960723733467;0.7124011180134805;-0.42445611888028467;-0.42445596932289187;0.685967208429075;0.3696467374175684;0.7797363726081009
22.146298;1.047632452630742;0.7919034431595701;0.7562508715148493;-0.44446972613920965;-0.424099724953339;1.0378474333058199;9.982031268669429;0.7123949130219107;-0.4244561148456132;-0.4244559687029286;0.6859666579073855;0.36964519192950324;0.7797221495150162
22.156298;1.0476236568314226;0.7919103451146984;0.7562522806468791;-0.44446532073809175;-0.42409473427899586;1.0378576143670826;9.982107636027376;0.7123885529379389;-0.4244561108368624;-0.4244559680335239;0.6859664130811756;0.36964329020706876;0.7797078548345836
22.166298;1.0476145033418993;0.7919170701409546;0.7562542330512497;-0.4444620399417083;-0.4240908164314731;1.037867905993785;9.982189840475083;0.7123820739698142;-0.4244561068574104;-0.42445596732209706;0.6859654963517146;0.3696410203459627;0.7796926003014876
22.176298;1.0476050185342602;0.7919230044640333;0.7562561497568732;-0.4444576346005865;-0.42408582535597045;1.0378782875800652;9.98227785679112;0.7123755035432029;-0.424456102907796;-0.4244559665780811;0.685965934034907;0.3696393747232922;0.7796786029313417
22.186298;1.0475952442046796;0.7919298701150995;0.7562596769111716;-0.4444540516519974;-0.42408161877292133;1.0378887218771684;9.982371566593692;0.7123688618207795;-0.42445609898586245;-0.42445596581384687;0.6859667599417808;0.36963634856050104;0.7796640069178803
22.196298;1.0475852312825993;0.7919348093477966;0.7562620861081505;-0.44444964638388934;-0.42407662737943386;1.03789916112774;9.982470705738992;0.7123621631810517;-0.4244560950900556;-0.42445596504546357;0.6859670126205802;0.369632940835707;0.7796483760876788
22.206298;1.0475750349638557;0.7919395483094349;0.7562650172922171;-0.4444463657353653;-0.4240727088914462;1.0379095563969203;9.98257490481772;0.7123554191482258;-0.42445609122199435;-0.4244559642932701;0.6859687308845136;0.3696291553557851;0.7796334483383955
22.216298;1.047564455172651;0.7919428675143925;0.7562674882792628;-0.44444257997635384;-0.4240684133187348;1.0379198610835385;9.982683718411153;0.7123486399730389;-0.42445608738345475;-0.424455963582695;0.6859709494996397;0.36962499814305727;0.7796183325370283
22.226298;1.0475540773042051;0.7919465629526264;0.7562708354973466;-0.4444392993746834;-0.42406449460154966;1.0379300286299036;9.982796592930594;0.7123418323023656;-0.42445608357119385;-0.4244559629435185;0.6859726966204054;0.3696204741711449;0.7796021574462774
22.236298;1.047543715823622;0.7919494049112058;0.7562740584510373;-0.4444348941906376;-0.4240595027410065;1.0379400108634962;9.982912881935626;0.7123349996777492;-0.4244560797759032;-0.4244559624062921;0.6859759980028209;0.36961558772212505;0.7795867150103616
22.246298;1.047533445857559;0.7919531151271777;0.7562787593356473;-0.4444313113785564;-0.42405529544015097;1.037949763331079;9.983031898667972;0.712328149277354;-0.42445607598453405;-0.42445596199851143;0.6859798842627632;0.36961034377010454;0.7795711700509969
22.256298;1.0475233403578106;0.7919548484361315;0.7562821520174492;-0.44442690618828307;-0.4240503033584204;1.0379592542387301;9.983152927730831;0.7123212990701238;-0.4244560721830052;-0.42445596174211647;0.6859833893612635;0.36960474894743306;0.7795546926549668
22.266298;1.04751347558964;0.7919563546896794;0.7562858134277175;-0.4444236255790465;-0.4240463841947235;1.0379684674260756;9.983275206036511;0.7123144812863358;-0.4244560683589195;-0.42445596165243754;0.6859885406266713;0.36959881260155136;0.7795390865801938
22.276298;1.0475039304396383;0.7919570585413989;0.756289098002247;-0.44441922033879655;-0.4240413918713603;1.0379774025277588;9.983397910850954;0.7123077415916306;-0.4244560645039783;-0.42445596173896233;0.685994350718947;0.3695935457836221;0.7795239671171317
22.286298;1.0474947808891772;0.791957606439825;0.7562925274485233;-0.444415939669472;-0.4240374724690797;1.0379860770370217;9.98352019925022;0.7123011359854305;-0.42445606061545654;-0.4244559620062305;0.6859998139662961;0.36958695999786867;0.7795075114514516
22.296298;1.0474861004013045;0.791957458333093;0.7562954798401266;-0.44441153436035014;-0.4240324799174573;1.0379945213369024;9.983641310868883;0.7122947292664639;-0.4244560566966902;-0.4244559624540201;0.6860069054660274;0.36958006756617207;0.7794919586747461
22.306298;1.0474777009779095;0.7919578213956575;0.7562991699588568;-0.44440857085883934;-0.42402896798133743;1.038002766960128;9.98376068269095;0.7122885939263494;-0.4244560527572446;-0.42445596307806815;0.686014584806231;0.369572880678083;0.779476439961177
22.316298;1.0474701675044567;0.7919571387354706;0.7563016134237268;-0.44440416549571826;-0.4240239752208817;1.0380108389611193;9.983878029627771;0.7122828064672205;-0.4244560488127867;-0.42445596387128326;0.6860218021414426;0.3695654081775206;0.7794600928388291
22.326298;1.0474632952122815;0.7919566090848551;0.7563040355999939;-0.4444008847300385;-0.4240200554009919;1.0380187522289015;9.983993357300886;0.712277442458416;-0.42445604488308675;-0.4244559648254631;0.6860305014082294;0.36955765260610873;0.779444698644426
22.336298;1.0474571240748451;0.7919556949881777;0.7563058415162629;-0.44439647933804866;-0.42401506244619114;1.038026507206722;9.984106862493732;0.7122725723749418;-0.42445604098903583;-0.4244559659343883;0.6860396215097441;0.3695496114645777;0.7794293967702779
22.346298;1.0474516798388036;0.7919550687846572;0.7563076031756325;-0.4443931985552432;-0.42401114244031285;1.0380340848830754;9.984218771996183;0.712268259251878;-0.4244560371514262;-0.42445596719697376;0.6860480962832367;0.3695412827275021;0.7794133280333797
22.356298;1.0474469787667446;0.7919541998623749;0.7563087430715937;-0.44438879314233526;-0.42400614931151814;1.0380414460154457;9.984329290563975;0.7122645584272743;-0.42445603338962784;-0.42445596861759105;0.6860578512335739;0.3695326683379208;0.7793982799668406
22.366298;1.0474430327010524;0.791954892681243;0.756310902950339;-0.44438521010919496;-0.42400194078327824;1.0380485420878525;9.984438685966593;0.7122615183405261;-0.424456029717804;-0.4244559702035713;0.6860678005121543;0.36952377222631005;0.7793834031952112
22.376298;1.0474398475743774;0.7919543608393437;0.7563113406967366;-0.4443808046482443;-0.4239969475053029;1.0380553333525933;9.984547302865389;0.7122591803690845;-0.4244560261422594;-0.4244559719628617;0.6860768510485177;0.36951559653826943;0.7793683238045472
22.386298;1.0474371589075857;0.7919537819133979;0.7563112887392165;-0.4443781432281745;-0.4239937232212846;1.038061796706216;9.984655439657915;0.7122575766604934;-0.4244560226628966;-0.4244559739037702;0.6860869134136827;0.36950614041585067;0.7793538877500691
22.396298;1.0474354728806796;0.7919538041986105;0.7563109209792059;-0.4443737376748102;-0.42398872978488195;1.0380679164969517;9.98476327036633;0.7122567295379134;-0.4244560192760461;-0.4244559760352078;0.6860969073825818;0.36949640153636454;0.779339718068162
22.406298;1.0474345179392257;0.7919544581738508;0.7563103898156092;-0.4443704567007311;-0.42398480930710963;1.0380736744453758;9.984870864300632;0.7122566550554292;-0.4244560159759586;-0.42445597836545834;0.6861057554795257;0.3694863782773947;0.7793249597361797
22.416298;1.0474342853233198;0.7919562866719095;0.7563101571889002;-0.4443657488151376;-0.42397952735001104;1.0380790492293677;9.984978228658145;0.7122573671999691;-0.42445601275555556;-0.4244559809006939;0.6861153769562739;0.36947607093708007;0.7793113951681288
22.426298;1.0474347647372158;0.7919576598010012;0.7563086191992954;-0.44436246773343474;-0.42397560672246637;1.038084012888677;9.985085367723409;0.712258879064394;-0.4244560096071665;-0.4244559836446641;0.6861246937400658;0.3694654816498616;0.7792981626314035
22.436298;1.0474359419910029;0.7919591033710212;0.756306235600327;-0.4443580619547753;-0.42397061299548783;1.038088524946386;9.985192352390394;0.7122611985303612;-0.424456006523073;-0.4244559865987168;0.6861326390042476;0.36945461442581407;0.7792843998892633
22.446298;1.0474378009156422;0.7919612125818105;0.756303544526017;-0.44435478075377244;-0.42396669226830064;1.0380925389874671;9.985299375534677;0.7122643203339531;-0.4244560034958554;-0.42445598976094984;0.6861411567431146;0.3694434765446187;0.7792718859737192
22.456298;1.0474403244164994;0.7919633558595154;0.7562999336474822;-0.44435037484540996;-0.423961698476795;1.038096013514176;9.985406727739532;0.7122682232027882;-0.4244560005189749;-0.4244559931258913;0.6861491993722157;0.3694320789394107;0.7792597558370519
22.466298;1.047443234952529;0.7919654926208319;0.7562955625125171;-0.44434771296901643;-0.42395847372991724;1.0380989142967114;9.985514666556542;0.7122728741905763;-0.42445599758746405;-0.42445599668663325;0.6861557287158294;0.3694214349689785;0.7792476136544428
22.476298;1.0474470298904557;0.7919693076690725;0.7562916936132461;-0.4443430046908846;-0.4239531915791823;1.0381012105034944;9.985623325499143;0.712278233258625;-0.42445599469699424;-0.4244560004377564;0.6861627127403197;0.3694095621237392;0.7792362789414671
22.486298;1.0474514186393098;0.7919724943197127;0.7562863634737531;-0.44433972320281606;-0.42394927084067924;1.038102869594166;9.985732738651429;0.7122842558550457;-0.42445599184295674;-0.42445600437700165;0.686169119277529;0.36939748577834913;0.7792253470669754
22.496298;1.0474563586114227;0.7919758080633104;0.7562803667291716;-0.4443364416259577;-0.4239453501255154;1.0381038573356771;9.985842880965118;0.7122908968000767;-0.424455989023757;-0.4244560085054865;0.6861739153593674;0.36938523820645525;0.7792139371673125
22.506298;1.047461798215537;0.7919788802365815;0.7562734387801737;-0.44433203529449683;-0.4239403564029192;1.0381041452736237;9.985953700410066;0.712298116766662;-0.42445598624483344;-0.42445601282699175;0.6861790702474929;0.3693728524053738;0.7792038049934605
22.516298;1.047467681458033;0.7919822576317923;0.7562661907797633;-0.44432875350808426;-0.4239364357730695;1.038103719136897;9.986065191023922;0.7123058887053864;-0.42445598351765185;-0.42445601734755306;0.6861835558898657;0.36936035638027237;0.7791940560947197
22.526298;1.0474739530705817;0.7919852846444255;0.7562580888775392;-0.4443243469465789;-0.42393144216708384;1.038102581138072;9.98617744108534;0.7123141992251212;-0.42445598085617275;-0.4244560220739628;0.686186347110089;0.3693477718967254;0.7791837893308106
22.536298;1.0474805606393383;0.7919896419500698;0.7562508361234943;-0.4443207627011521;-0.42392723333062676;1.038100746052292;9.986290563706445;0.712323041828681;-0.4244559782748222;-0.4244560270099179;0.686189424790865;0.3693351157875883;0.779174744935785
22.546298;1.0474871953745921;0.7919918234248546;0.7562413855538236;-0.44431697535632086;-0.42392293587965785;1.0380982394827971;9.98640460491715;0.7123324076577708;-0.42445597578836125;-0.42445603215417227;0.6861917752693106;0.3693234012484236;0.7791664996576031
22.556298;1.047494332696853;0.7919947228708311;0.7562322435603597;-0.44431369310149865;-0.42391901556275335;1.038095099911163;9.986519555400971;0.7123422847149149;-0.4244559734133721;-0.42445603750354655;0.6861923831258951;0.36931064187802654;0.7791572124586088
22.566298;1.0475016755281052;0.7919970857866672;0.7562225177155567;-0.44430928606837017;-0.4239140222842099;1.0380913740369746;9.986635380357846;0.7123526641649666;-0.42445597116911665;-0.42445604305692347;0.6861932298010517;0.3692978565340016;0.7791491049631737
22.576298;1.0475091832555612;0.791999472088174;0.7562128539285369;-0.44430600359614575;-0.4239101021275905;1.038087106018919;9.986751977346215;0.712363542049441;-0.42445596907449723;-0.4244560488159067;0.6861933037694733;0.36928506864597477;0.7791412829972627
22.586298;1.0475168045744931;0.792001224737292;0.7562027401321796;-0.44430159634972854;-0.42390510900144196;1.0380823335994458;9.98686915567655;0.7123749155055374;-0.42445596714174727;-0.4244560547824569;0.686191609596649;0.3692723024335159;0.7791328560891673
22.596298;1.0475244836914441;0.7920040072162317;0.7561938876800315;-0.4442980114581253;-0.423900900640747;1.0380770923169078;9.986986683564307;0.7123867801998289;-0.42445596537188235;-0.4244560609556865;0.6861901668287198;0.3692595817768143;0.7791255842843172
22.606298;1.0475321684943972;0.792004892450983;0.7561836313219782;-0.44429360402387524;-0.42389590765004354;1.0380714205426695;9.987104307734429;0.7123991292160875;-0.4244559637569495;-0.4244560673282839;0.6861880034671417;0.36924693131149333;0.7791185967849148
22.616298;1.0475398145245194;0.7920055366195904;0.7561736719404507;-0.44429032118393624;-0.4238919877667276;1.0380653645342952;9.987221694379341;0.7124119520678892;-0.42445596228710103;-0.42445607388440276;0.6861851504483891;0.36923537724557903;0.7791123859551421
22.626298;1.0475471298804993;0.7920049668316311;0.7561633726637594;-0.4442876577288746;-0.4238887639166449;1.0380589823754132;9.987338363732915;0.7124252361771483;-0.42445596095468346;-0.4244560806013205;0.6861806395307698;0.3692229465007302;0.7791051436947217
22.636298;1.0475546071437745;0.7920040390688247;0.756153255451946;-0.44428325006223446;-0.42388377110731607;1.0380523452042958;9.987453723389724;0.7124389683448369;-0.4244559597533059;-0.4244560874521493;0.686176503346334;0.36921066445472117;0.779099117552392
22.646298;1.0475619499919335;0.7920027106934584;0.7561435207607213;-0.44427996702069106;-0.4238798514015759;1.0380455344132933;9.987567155604921;0.7124531327991167;-0.42445595867735003;-0.4244560944067741;0.6861717740147559;0.3691985542559265;0.7790934285837567
22.656298;1.0475691083851868;0.7920014671142007;0.7561346670193776;-0.4442752570247844;-0.4238745703647117;1.038038628873856;9.98767806246792;0.7124677102233158;-0.4244559577242598;-0.4244561014318113;0.6861654793455557;0.36918663752501124;0.7790871904814317
22.666298;1.047576027316102;0.7919986340569913;0.7561251192926564;-0.4442719739082126;-0.4238706507712475;1.0380316885492016;9.987785877317778;0.7124826765919674;-0.42445595689685695;-0.4244561084898199;0.6861596407018894;0.36917493142285235;0.7790821559237877
22.676298;1.047582644156937;0.7919947070721917;0.756115364207306;-0.44426756608704787;-0.4238656581805315;1.0380247526995015;9.987890040970044;0.7124979990047685;-0.42445595620403814;-0.4244561155409643;0.6861532767767731;0.3691634432104663;0.7790774346789342
22.686298;1.047588883908968;0.7919902704744035;0.7561059653017143;-0.4442642829613472;-0.4238617386759255;1.038017853528925;9.987989998911619;0.7125136371658345;-0.42445595565909555;-0.424456122550437;0.6861454104156345;0.36915317101326905;0.7790726094284139
22.696298;1.0475946647880914;0.7919850092882982;0.7560966181210309;-0.4442609998510856;-0.42385781920490484;1.0380110262605173;9.988085289885182;0.7125295512945362;-0.4244559552753792;-0.4244561294949714;0.6861380726531277;0.36914211117355655;0.7790684830114616
22.706298;1.0475986774364328;0.7919773932663942;0.7560867334463315;-0.4442566061768914;-0.4238533356566734;1.0380043013405889;9.988175621487388;0.7125457056165412;-0.4244559550618195;-0.42445613636230917;0.6861303012926802;0.3691312624834165;0.7790646413758593
22.716298;1.0476032883214688;0.7919716058414505;0.7560785228975305;-0.44425302089116736;-0.4238491278940034;1.0379976911017523;9.988260857624992;0.7125620656298026;-0.424455955020866;-0.42445614314711977;0.6861211345788868;0.36912062492247893;0.7790602115874751
22.726298;1.0476071936503601;0.79196358214837;0.7560689772735604;-0.4442486131445974;-0.42384413544588956;1.0379911966623863;9.988340988437018;0.7125785974941014;-0.4244559551489511;-0.42445614984730135;0.6861126078867715;0.36911019872591705;0.7790569809377458
22.736298;1.0476103185396162;0.7919550812824951;0.7560597530037876;-0.44424533012264267;-0.42384021606444156;1.0379848281190687;9.988416099222851;0.7125952728549511;-0.42445595543889636;-0.4244561564618763;0.6861037611019161;0.36909998518081055;0.7790541003985407
22.746298;1.047612584594928;0.791945548570579;0.7560502828903785;-0.4442409224179985;-0.4238352236561203;1.0379786075970407;9.988486332101033;0.7126120701374379;-0.42445595588323576;-0.4244561629907438;0.6860936481592251;0.36909098679930363;0.779051185830181
22.756298;1.0476139142364898;0.7919356560692249;0.7560411508266157;-0.44423763944739175;-0.42383130431157745;1.0379725544504537;9.988551921126898;0.7126289679878318;-0.4244559564763737;-0.424456169435433;0.6860843338621098;0.3690812057376426;0.7790490606067972
22.766298;1.0476142427320418;0.7919251843850647;0.7560320709962862;-0.44423435651134124;-0.42382738498306977;1.0379666743079246;9.988613256977318;0.7126459407919064;-0.42445595721484003;-0.42445617579974604;0.686074880896332;0.3690716413381271;0.7790473134388364
22.776298;1.0476135213124675;0.7919150465682523;0.7560238238160284;-0.4442296466826554;-0.42382210429154754;1.0379609613419811;9.98867083263124;0.7126629607069982;-0.4244559580967147;-0.4244561820894626;0.6860653435374906;0.3690622909876926;0.7790459295851067
22.786298;1.0476114552539577;0.7919030763553878;0.7560144378253617;-0.4442269832972108;-0.4238188809504648;1.0379554067783037;9.98872514167352;0.7126800010924533;-0.4244559591210117;-0.42445618831136284;0.6860547734100892;0.3690531552310727;0.7790440120509944
22.796298;1.047608542779301;0.7918910731950625;0.7560051727712876;-0.4442225757809461;-0.4238138886722295;1.0379500017858865;9.988776654766248;0.7126970390248717;-0.4244559602876504;-0.42445619447263677;0.6860452270752999;0.3690452401967838;0.7790437861165425
22.806298;1.0476045146380795;0.7918790943340231;0.7559961930983085;-0.4442192930347961;-0.42380996950523453;1.037943733703641;9.988825843573402;0.7127140559638248;-0.4244559615979614;-0.4244562005813541;0.6860357662410392;0.36903655345271613;0.7790434194093243
22.816298;1.047599365267319;0.7918668948702128;0.7559871916143807;-0.4442160103422024;-0.4238060504184367;1.0379385839075526;9.988873240145088;0.7127310360765714;-0.42445596305394356;-0.42445620664703654;0.6860254515253821;0.3690280987889619;0.7790425006171597
22.826298;1.0475930972713214;0.7918542283803914;0.7559778742108674;-0.4442116029752848;-0.42380105837742243;1.0379335314716651;9.988919490737812;0.7127479650922525;-0.4244559646556389;-0.42445621267926037;0.6860163353126193;0.36901987565514865;0.7790427832932711
22.836298;1.0475857312694021;0.791842866944275;0.7559699031315686;-0.4442080181602273;-0.42379685115415117;1.0379285584630713;9.988965332911903;0.7127648306736776;-0.4244559664007776;-0.4244562186845189;0.6860074574712685;0.3690118818502147;0.7790433734163954
22.846298;1.0475773041281666;0.7918299806459445;0.7559605814510958;-0.4442036108773512;-0.4237918593216793;1.037923650285387;9.989011533893876;0.7127816204541532;-0.42445596828967047;-0.4244562246646336;0.685997845679316;0.36900511570425976;0.7790438474280444
22.856298;1.047567857369315;0.791817310538019;0.7559515864343272;-0.4442003283598686;-0.42378794064441594;1.0379187938278254;9.989058818622484;0.712798318421315;-0.42445597032988636;-0.42445623061893606;0.6859895222603138;0.36899757703985814;0.7790450014177087
22.866298;1.047557170943707;0.7918039576973769;0.7559422607676384;-0.4441976653344211;-0.4237847179864284;1.0379139768636385;9.989107823468068;0.7128149047674669;-0.42445597253576495;-0.4244562365479324;0.6859815139714486;0.3689902678891091;0.7790464039591273
22.876298;1.0475458049183284;0.7917908396651233;0.7559331112715592;-0.44419325812026356;-0.4237797264590552;1.0379091863811185;9.989159106483703;0.71283135703806;-0.42445597492424586;-0.42445624245468744;0.6859738536785563;0.3689831933151191;0.779048022689855
22.886298;1.0475335522348372;0.7917779669746678;0.7559243296082965;-0.44418997563408685;-0.4237758080680345;1.0379044092010339;9.989213105228027;0.7128476502073106;-0.42445597750911174;-0.4244562483438251;0.6859655731455258;0.3689763614866683;0.7790489428639589
22.896298;1.0475204812587209;0.7917661751142013;0.7559166927924075;-0.44418639090234036;-0.4237716014264177;1.037899634405312;9.989270028154099;0.712863759677227;-0.4244559802965065;-0.42445625422038286;0.6859586981286273;0.36897078313061477;0.7790513709110095
22.906298;1.0475066697698816;0.7917529254982043;0.7559077422261821;-0.44418198359425304;-0.4237666101303169;1.0378948514786408;9.989329849752783;0.7128796656068962;-0.42445598328375395;-0.42445626009101434;0.6859522491253018;0.3689644702582773;0.77905346042758
22.916298;1.0474921975629672;0.7917399582941805;0.7558990883474209;-0.44417870095415135;-0.4237626919346538;1.0378900478706377;9.989392463878415;0.7128953533600236;-0.424455986460318;-0.42445626596794545;0.6859452426883458;0.36895843234592124;0.7790547990022382
