time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.926298;1.0474771485889225;0.7917269754382283;0.7558903942779882;-0.44417541822260104;-0.423758773771715;1.0378852130700031;9.989457837158131;0.7129108115747088;-0.4244559898107371;-0.4244562718711781;0.6859396897255132;0.368952672120186;0.7790571537594996
22.936298;1.0474606547023275;0.791713050021492;0.755881426536201;-0.4441704054028648;-0.42375359558518466;1.037880344987106;9.989526032285362;0.712926030434458;-0.4244559933184347;-0.42445627782521167;0.6859345942207044;0.3689481842116025;0.7790601290614896
22.946298;1.0474447623742986;0.7917000162306309;0.7558725071813027;-0.44416712245336826;-0.42374967742838354;1.0378754515669542;9.989597156442253;0.712940998902237;-0.42445599696726155;-0.424456283851588;0.6859299571665378;0.368942955698104;0.7790627922617954
22.956298;1.0474283685332324;0.7916863427334108;0.7558630251193543;-0.4441644588450723;-0.42374645513821124;1.0378705532740038;9.989671326895841;0.7129557019449957;-0.4244560007410207;-0.42445628996184803;0.6859247788235797;0.36893796923082706;0.7790647528214634
22.966298;1.0474121066123503;0.7916740679628002;0.7558545137606697;-0.4441597486658669;-0.42374117552992124;1.0378656916692406;9.989748659947843;0.7129701222377957;-0.42445600462366667;-0.42445629615539776;0.6859210555708829;0.3689332088037473;0.7790677887950312
22.976298;1.0473958172711262;0.791660961361731;0.7558449821276894;-0.4441564653128297;-0.4237372572271215;1.0378609332516515;9.989829233240062;0.7129842466943832;-0.42445600860087773;-0.4244563024219822;0.6859177834138248;0.3689296623073662;0.7790715072576652
22.986298;1.0473795905110526;0.7916478846282866;0.7558351823233391;-0.44415318180177904;-0.42373333883106273;1.0378563575711446;9.989913026019577;0.7129980714527149;-0.42445601266062827;-0.4244563087457285;0.6859139688267116;0.3689253191552097;0.7790740938941592
22.996298;1.0473635138947683;0.791634590955208;0.7558247943745571;-0.4441487733532347;-0.4237283472634228;1.0378520407725471;9.989999914224796;0.7130116002758407;-0.4244560167914652;-0.424456315108605;0.6859116309680752;0.36892116870794317;0.7790778015451219
23.006298;1.047347674867399;0.7916217432072837;0.7558143693919042;-0.4441454894707599;-0.42372442859784437;1.0378470524265235;9.990089688590983;0.7130248393906191;-0.4244560209809833;-0.42445632149173995;0.6859097923882651;0.36891720080822143;0.7790817695283276
23.016298;1.0473321553621058;0.7916090911017999;0.755803599909008;-0.444142205376017;-0.42372050975981934;1.0378434595675357;9.99018202681727;0.7130377938886476;-0.4244560252155845;-0.4244563278755139;0.6859084709091394;0.3689144052581324;0.7790864834331804
23.026298;1.047317027646797;0.7915975056847128;0.7557932542315299;-0.4441374940677515;-0.4237152293602641;1.037840327422058;9.990276468816223;0.7130504648891983;-0.42445602948082395;-0.42445633424077245;0.6859066799968041;0.3689107702813205;0.7790901152401043
23.036298;1.0473020959483843;0.7915847886434628;0.7557813602694927;-0.44413482897238943;-0.42371200600748926;1.0378377178536142;9.990372437722728;0.7130628470875002;-0.42445603376261065;-0.42445634057033016;0.6859064325972044;0.3689072816596061;0.7790948970447288
23.046298;1.0472879344166723;0.7915730310171283;0.7557694830052293;-0.44413154416657613;-0.4237080865697059;1.037835680195097;9.990469304537557;0.7130749313761917;-0.4244560380484325;-0.4244563468482985;0.6859067425964845;0.3689039239718465;0.7790999517884225
23.056298;1.0472743325895544;0.7915613906064406;0.7557569578171427;-0.44412713434205875;-0.4237030938712761;1.0378342398930778;9.99056647349712;0.713086711048633;-0.42445604232725076;-0.424456353058286;0.6859066260649838;0.368901683176946;0.779104884801038
23.066298;1.0472613398618744;0.7915505436577355;0.7557443837562331;-0.44412384904963376;-0.42369917401682716;1.037833401772008;9.990663452929308;0.7130981842794767;-0.4244560465878889;-0.42445635918306274;0.6859081038086722;0.36889854769670166;0.7791105337810114
23.076298;1.0472480411561014;0.7915396416689012;0.7557316033821921;-0.44411995835024626;-0.4236950669860191;1.0378331616850116;9.99075987888087;0.7131093525729939;-0.4244560508173226;-0.42445636520510255;0.6859102010980643;0.3688955085629781;0.779116527341494
23.086298;1.0472364132912684;0.7915308094884002;0.7557192269507202;-0.4441152455798954;-0.4236897853608246;1.037833513065251;9.990855467117946;0.7131202200828392;-0.42445605500136263;-0.4244563711070198;0.6859129448271618;0.36889356002021056;0.779123377638801
23.096298;1.0472255239819668;0.7915218247558778;0.7557058411164279;-0.4441119595447228;-0.4236858649195617;1.0378344499657401;9.990949976823;0.7131307954976658;-0.4244560591270412;-0.42445637687313675;0.6859153624550027;0.3688906985148839;0.7791292803385712
23.106298;1.0472153978258794;0.7915135309531114;0.7556922917250338;-0.4441086732293347;-0.4236819443075546;1.0378359673381412;9.991043269606104;0.7131410952661872;-0.4244560631833459;-0.4244563824920062;0.6859194794989213;0.3688879193411698;0.7791364680586479
23.116298;1.0472057988010053;0.7915053329518084;0.7556782460885121;-0.44410600607950446;-0.42367871939809043;1.0378380584041618;9.991135383461854;0.7131511464624494;-0.4244560671601425;-0.42445638795631474;0.6859243115354113;0.36888521434731886;0.7791440309825622
23.126298;1.0471972635161322;0.7914981466041154;0.7556642446383747;-0.44410159434755286;-0.423673725438748;1.037840715817343;9.9912265268598;0.71316098433618;-0.4244560710478189;-0.4244563932583094;0.6859298579948262;0.3688835731827751;0.7791523962158239
23.136298;1.0471895356687908;0.7914919774240307;0.7556505139329414;-0.4440983070664371;-0.4236698044129518;1.0378429389535349;9.99131700402886;0.7131706445451333;-0.4244560748375955;-0.4244563983858032;0.685935105339708;0.368880985870943;0.7791596898346674
23.146298;1.0471826097626553;0.7914876525927904;0.7556378709002469;-0.44409471722781707;-0.42366559497238354;1.037846737357609;9.991407116627357;0.7131801600042054;-0.42445607852055683;-0.42445640332331597;0.6859420355446537;0.3688784435967537;0.7791681149145755
23.156298;1.0471764799744072;0.7914829291766193;0.7556241903866274;-0.4440914292618733;-0.4236616737586657;1.0378511207190346;9.99149712077843;0.7131895646280566;-0.42445608208731134;-0.42445640805503687;0.685949631732945;0.36887693743871314;0.7791772464310226
23.166298;1.0471711386986269;0.7914786397226885;0.7556102685237714;-0.4440870161602823;-0.42365667941877566;1.0378560864750803;9.991587250695012;0.7131988980721441;-0.4244560855301128;-0.4244564125662012;0.6859568771402451;0.3688744572070837;0.7791852459431688
23.176298;1.0471665750299168;0.7914754014902984;0.7555966885965323;-0.4440837275237721;-0.4236527580717032;1.0378616224284796;9.99167767585011;0.7132082079460003;-0.42445608884433444;-0.42445641684372926;0.6859657493798023;0.3688719925056916;0.7791943396645059
23.186298;1.0471618141060988;0.7914723103568799;0.7555832698984817;-0.44407983344733953;-0.4236486497145016;1.0378677176865636;9.991768431180441;0.7132175471232511;-0.4244560920287051;-0.4244564208770208;0.6859752154584394;0.3688705354529123;0.7792041109625698
23.196298;1.0471587861947944;0.7914706261828817;0.7555697979097897;-0.4440765441739644;-0.42364472827849625;1.037874367610502;9.991859457753554;0.7132269676665349;-0.4244560950862921;-0.42445642465846406;0.6859852304473121;0.3688680819648196;0.7792136030948743
23.206298;1.0471562750336092;0.791468840585982;0.755555686341442;-0.4440727492627008;-0.4236404295949482;1.037881573253456;9.9919506591187;0.7132365137243455;-0.42445609802392853;-0.4244564281821714;0.685994738677356;0.3688656285298487;0.7792223985044633
23.216298;1.0471548178280652;0.7914699037073345;0.7555433518247116;-0.4440691571919336;-0.4236362198023748;1.0378893345875342;9.992041899691438;0.7132462146587348;-0.4244561008491824;-0.42445643144234574;0.6860056751581595;0.3688641669913448;0.7792327167957408
23.226298;1.0471541763266;0.7914706593547676;0.7555299594131554;-0.444065867080283;-0.4236322983160043;1.0378976369619328;9.992133004512253;0.7132560818911986;-0.42445610356871816;-0.4244564344344059;0.6860169672441108;0.3688616834288895;0.7792427069982372
23.236298;1.0471543633167797;0.7914722249036614;0.7555165728020565;-0.4440625767428637;-0.4236283768424414;1.0379054445893154;9.992223762866796;0.7132661102619732;-0.4244561061886081;-0.42445643715665315;0.6860285382167817;0.36885916049361744;0.779252818394936
23.246298;1.0471553773705546;0.7914742873316915;0.7555028932643845;-0.44405816138975523;-0.4236233823402561;1.0379147101768593;9.992313954164858;0.7132762817016617;-0.42445610871428385;-0.42445643960918716;0.6860393127799594;0.36885757968580885;0.7792626247591233
23.256298;1.0471572089586512;0.7914774406771814;0.7554894882906771;-0.44405487067091265;-0.4236194609298729;1.0379243897330617;9.992403412089029;0.7132865694991481;-0.42445611115159;-0.42445644179217723;0.6860512215275544;0.368854924821334;0.779272925368186
23.266298;1.0471588821841726;0.7914807542110982;0.7554761689388261;-0.4440509747138868;-0.4236153526132413;1.0379344466427454;9.992492041800446;0.7132969429803432;-0.42445611350971535;-0.4244564437053112;0.6860632006825998;0.3688521865778591;0.7792833008031019
23.276298;1.0471623155013947;0.7914865834626018;0.7554637974560391;-0.44404738147728945;-0.42361114300051317;1.0379448443797514;9.992579768030685;0.7133073739636088;-0.4244561158013621;-0.42445644534603694;0.6860751887573165;0.36885036444691727;0.7792942212073136
23.286298;1.0471662645293123;0.7914914446053543;0.7554499439188137;-0.44404470978840505;-0.42360791758511473;1.0379555409285672;9.992666482330085;0.7133178423059601;-0.424456118038436;-0.4244564467070764;0.6860861246033085;0.3688474637371379;0.7793038669710249
23.296298;1.0471712303831258;0.7914973545710482;0.7554361754940426;-0.44404029366886405;-0.4236029233868144;1.0379664913555824;9.992752031993964;0.713328333821587;-0.42445612022826257;-0.4244564477769939;0.6860979471556001;0.3688444894677576;0.779314489817766
23.306298;1.0471769458726812;0.7915042860191295;0.7554226823557019;-0.4440370022403966;-0.4235990023623499;1.0379776522868138;9.992836249093815;0.7133388324069692;-0.4244561223726778;-0.4244564485437261;0.6861095969928478;0.3688424422764157;0.7793257049807719
23.316298;1.0471834124250416;0.791511898514716;0.7554091839263438;-0.4440337106738453;-0.42359508147941194;1.0379879843650375;9.992918938835464;0.7133493143146131;-0.42445612446787334;-0.4244564489984684;0.6861210208884402;0.3688393180731231;0.7793365927958289
23.326298;1.0471906337632768;0.7915201468264085;0.7553956918041791;-0.44403041895608164;-0.4235911607598239;1.0379994557444538;9.992999811770128;0.7133597466731357;-0.4244561265051455;-0.42445644913818886;0.6861311754258734;0.3688371087554258;0.7793472497626938
23.336298;1.0471986134459212;0.7915301103728968;0.7553832975304149;-0.4440268248583766;-0.4235869519210426;1.0380110425598343;9.993078479186146;0.7133700922876562;-0.42445612847341785;-0.424456448965685;0.6861420277708208;0.3688338035851812;0.7793585224350763
23.346298;1.0472063957340756;0.7915385752261626;0.7553696984455603;-0.4440218029159916;-0.42358177157809956;1.0380227206960866;9.993154507569525;0.7133803174690726;-0.4244561303617429;-0.42445644848849307;0.6861525565215247;0.36883039259465467;0.7793700356868745
23.356298;1.0472159356299615;0.7915484678151666;0.755356363425914;-0.4440185106632182;-0.42357785143600873;1.0380344593936273;9.993227441362741;0.713390392007287;-0.42445613215999634;-0.42445644771854596;0.6861627498737104;0.3688278701291403;0.7793822933697131
23.366298;1.0472263048633472;0.7915588262916292;0.7553431317716208;-0.4440152182213515;-0.4235739314922685;1.0380462250051015;9.993296837896857;0.7134002818304085;-0.4244561338590981;-0.42445644667126914;0.6861726000816702;0.36882423657211777;0.7793943751054924
23.376298;1.0472372913141461;0.79156901229727;0.755329629446572;-0.44401254506415855;-0.4235707075394635;1.0380579843625388;9.993362326573997;0.7134099447792028;-0.4244561354534836;-0.42445644536374244;0.6861810998232912;0.36882149958419047;0.779406368561932
23.386298;1.0472494620277208;0.7915802120315305;0.7553166518700918;-0.4440092522433937;-0.42356678797088004;1.0380697008273134;9.99342360503234;0.7134193348236317;-0.4244561369437516;-0.4244564438133329;0.6861902400480641;0.36881767331651066;0.7794191048881639
23.396298;1.0472625932697106;0.7915918046851069;0.7553038234043258;-0.44400595922931635;-0.42356286857572406;1.038080331534062;9.993480403139825;0.713428409073527;-0.4244561383352449;-0.4244564420356381;0.686199008790167;0.3688137726914589;0.779432190789877
23.406298;1.0472766957246122;0.7916049030098936;0.755292226862583;-0.44400236380739977;-0.42355866104609824;1.0380918334613458;9.993532469821513;0.7134371310684381;-0.4244561396341702;-0.42445644004237754;0.686207396984944;0.36881080916687237;0.7794461145856986
23.416298;1.0472907834568723;0.7916163197876733;0.755279534760453;-0.4439973405383896;-0.42355348197102594;1.0381031704333883;9.993579538320851;0.7134454729737413;-0.42445614084580513;-0.4244564378430067;0.6862144074200147;0.3688067950371797;0.7794590636750774
23.426298;1.0473067426186735;0.7916289976666674;0.755267182709542;-0.4439940469261424;-0.4235495630326901;1.0381143088193034;9.99362130272324;0.7134534173330238;-0.4244561419756803;-0.42445643544925443;0.6862220551167405;0.36880374878742944;0.7794737602144365
23.436298;1.047323548112572;0.7916419791882285;0.7552549801212395;-0.44399075311086433;-0.42354564422638946;1.0381252097211175;9.993657463022915;0.7134609533144158;-0.42445614303153806;-0.424456432877808;0.6862293583060293;0.36879969291299913;0.7794883874102624
23.446298;1.0473411358875853;0.7916552214945007;0.7552429204827422;-0.4439874590975963;-0.42354172554226494;1.03813583184358;9.993687766614116;0.7134680690574926;-0.4244561440242679;-0.4244564301496181;0.686236328235439;0.36879664934997963;0.7795038954456882
23.456298;1.0473591871950323;0.7916680734676241;0.7552306074951813;-0.44398478437149386;-0.42353850275078625;1.0381451380084563;9.99371197983655;0.7134747504387924;-0.4244561449679029;-0.4244564272880536;0.6862419653096204;0.36879263780225563;0.779518446472672
23.466298;1.0473781739157277;0.7916828243217641;0.7552198861961948;-0.4439811877887834;-0.42353429599042125;1.0381550973509899;9.993729849101326;0.7134809864487586;-0.42445614587950053;-0.42445642431808733;0.6862482628203004;0.3687886741647432;0.7795342532853918
23.476298;1.0473968310734665;0.791695958289465;0.7552083152768219;-0.4439772882799123;-0.42353019069653036;1.038164688221092;9.993741138193457;0.7134867699059597;-0.42445614677847726;-0.4244564212664684;0.6862542114119696;0.36878576917181605;0.7795508792138542
23.486298;1.0474170445983604;0.7917098028245664;0.7551967505085027;-0.44397399361263334;-0.42352627244161534;1.0381738986830147;9.993745691949039;0.7134920962427396;-0.42445614768524553;-0.4244564181614971;0.6862597997079394;0.368781930149812;0.7795673429992167
23.496298;1.0474377956555394;0.7917234010828986;0.7551850008413699;-0.44396957394619724;-0.4235212812492479;1.0381827225085167;9.993743421666505;0.7134969660908684;-0.4244561486196927;-0.4244564150326003;0.6862650149884718;0.3687791640813727;0.7795845520391624
23.506298;1.0474590366643721;0.7917373150585757;0.7551736303527139;-0.44396627902135866;-0.42351736325881295;1.0381911578618555;9.993734253893985;0.7135013830215888;-0.4244561495990492;-0.42445641191112365;0.6862688448979987;0.36877547922367343;0.7796006365184691
23.516298;1.0474807366246064;0.7917511878533141;0.7551623348183256;-0.4439629839839077;-0.42351344543591624;1.0381982061117259;9.993718118544006;0.7135053469717859;-0.42445615063588865;-0.42445640883066577;0.6862732786711944;0.3687728852310176;0.7796182638368411
23.526298;1.047502880423299;0.7917649593897053;0.7551511024512397;-0.4439596888445041;-0.42350952780694573;1.0382058689870852;9.993694922333546;0.7135088516590513;-0.4244561517380629;-0.42445640582409133;0.6862773097479488;0.3687693926098465;0.779635568923439
23.536298;1.0475244922014333;0.7917790797173156;0.7551411103630323;-0.44395548645006405;-0.4235051351868087;1.0382131506116414;9.993664454624163;0.7135118833793479;-0.42445615291012406;-0.42445640292035025;0.6862809365244439;0.3687670120168809;0.7796534661661106
23.546298;1.0475472222212279;0.7917918835140316;0.7551296208809615;-0.44395281061089764;-0.42350191379254115;1.0382200581235876;9.993626313571593;0.71351441973525;-0.42445615415428334;-0.42445640014491676;0.6862841589558947;0.3687637536428495;0.7796709803551021
23.556298;1.047570575356505;0.7918050377591911;0.7551185982096388;-0.4439495152067759;-0.4234979969065762;1.038226594652941;9.99357994723319;0.7135164312207201;-0.4244561554708138;-0.4244563975206637;0.6862859762835878;0.36876162671796403;0.7796881506018231
23.566298;1.0475942137854786;0.7918178857509254;0.7551076457115962;-0.4439462197108674;-0.4234940803044954;1.0382327559174862;9.993524755295386;0.7135178841214691;-0.42445615685842986;-0.4244563950665528;0.6862883867289686;0.368758639340015;0.7797057628115035
23.576298;1.0476180404706807;0.7918303725060205;0.7550967420605893;-0.44394292411845315;-0.4234901639924928;1.038237535015776;9.993460168961384;0.7135187424026759;-0.42445615831348665;-0.4244563927965;0.6862903859388816;0.3687567985096914;0.779723852836594
23.586298;1.0476409896899666;0.7918418288520637;0.7550859603399971;-0.44393902349565967;-0.42348606105640807;1.0382429261950932;9.993385700350654;0.7135189671606271;-0.42445615982869006;-0.4244563907195526;0.6862919658942219;0.3687541097289682;0.7797414450776968
23.596298;1.0476648961788118;0.7918534535697593;0.7550750558666692;-0.4439357277045097;-0.4234821453396665;1.0382479236041429;9.9933009602143;0.7135185141866832;-0.42445616139335923;-0.42445638883956616;0.6862931175576906;0.36875257678366075;0.7797594559662617
23.606298;1.0476887022909802;0.7918657111578074;0.7550651726614308;-0.4439321295983524;-0.4234779416402149;1.0382525184182387;9.993205698068314;0.7135173340909284;-0.4244561629951566;-0.42445638715337725;0.6862928353220213;0.3687502020655328;0.7797760241080017
23.616298;1.0477123293195147;0.7918762977056792;0.7550541323663419;-0.4439288335880556;-0.42347402652774135;1.0382566985092452;9.993099888778762;0.7135153777500152;-0.4244561646226402;-0.4244563856492594;0.6862931193549441;0.36874898685105656;0.7797938219921141
23.626298;1.0477357198353816;0.7918862689157533;0.75504297714152;-0.4439255374541171;-0.4234701117133219;1.038259451933703;9.992983718787627;0.7135126033017982;-0.42445616626618143;-0.4244563843080319;0.686292975683019;0.3687469318480127;0.7798109818899026
23.636298;1.0477576080262911;0.791894321762336;0.7550313931862339;-0.4439222557540155;-0.42346670601918507;1.0382627715818302;9.992857478167288;0.7135089765586331;-0.42445616791577695;-0.42445638310627753;0.6862924161802918;0.3687460378217495;0.7798284074342545
23.646298;1.0477804061979445;0.7919028236957893;0.7550199254556329;-0.44391895934011366;-0.423462791783511;1.0382656612264731;9.992721548423772;0.7135044659753098;-0.42445616955991566;-0.42445638201842006;0.6862914610788056;0.3687443060526428;0.7798451098239568
23.656298;1.0478028474422685;0.7919104716000308;0.7550082656077245;-0.4439156627681502;-0.4234588778226165;1.0382681411961852;9.992576429696022;0.71349904288439;-0.424456171186361;-0.4244563810164447;0.6862891423620875;0.3687437380882734;0.7798611157745964
23.666298;1.0478248960676058;0.7919183177930652;0.7549974657943427;-0.443912063823283;-0.42345467583807905;1.038270241931222;9.992422684205417;0.7134926855332362;-0.4244561727808272;-0.4244563800697656;0.6862875001936007;0.3687423338215818;0.779877205002735
23.676298;1.0478465281413425;0.7919240516143705;0.7549853586920816;-0.4439087669175084;-0.4234507623715699;1.0382709854378136;9.992260901745077;0.7134853800240876;-0.42445617432525223;-0.42445637914692325;0.6862855727439311;0.3687420900988485;0.7798934135372995
23.686298;1.0478667577153924;0.7919281359214526;0.7549731012922769;-0.44390486495856035;-0.4234466622107582;1.0382723736042216;9.99209174848704;0.7134771226277926;-0.424456175799695;-0.42445637821786697;0.686283390797637;0.368741001407175;0.7799087680296596
23.696298;1.0478874954150679;0.7919317837273819;0.7549604689767911;-0.4439015677264212;-0.42344274915642066;1.0382733939167554;9.991915991773418;0.7134679255317012;-0.4244561771855229;-0.42445637725464225;0.6862809808671896;0.36874105974193444;0.7799241894266524
23.706298;1.0479077599049433;0.7919343566740451;0.7549475598937908;-0.4438982703360267;-0.42343883628490364;1.0382740348172106;9.991734449225603;0.7134578183698875;-0.42445617846497924;-0.42445637623009197;0.6862773696268754;0.36874125382745265;0.7799383008902827
23.716298;1.0479275461642814;0.7919358377713828;0.7549343713228792;-0.44389497279223233;-0.4234349235852565;1.038273295383946;9.991547941441329;0.7134468419700002;-0.42445617961776244;-0.42445637511709694;0.6862745857025774;0.3687405712010656;0.7799523748107647
23.726298;1.0479456343922802;0.7919349906206217;0.7549206128217204;-0.4438916897128104;-0.4234315198589836;1.0382731840780308;9.991357327321532;0.7134350403264685;-0.42445618061945906;-0.4244563738895281;0.6862716620665759;0.3687410011098065;0.7799664646672467
23.736298;1.0479644852960726;0.7919353864046644;0.7549079188558163;-0.44388808968239896;-0.4234273191758077;1.0382727172286645;9.991163571832558;0.7134224558424419;-0.42445618144223485;-0.42445637252329566;0.6862686376375456;0.3687405340043169;0.7799796108728658
23.746298;1.0479828829121713;0.791933559589735;0.7548938498172607;-0.44388479173027123;-0.4234234068862822;1.0382719218239538;9.990967738801933;0.7134091266367186;-0.4244561820559371;-0.42445637099739014;0.686265552556561;0.36874115981833905;0.7799927482381438
23.756298;1.0480008392837776;0.7919306538645601;0.7548794775592531;-0.44388149365671403;-0.42341949469349155;1.0382708350775252;9.990770928421195;0.7133950838170049;-0.42445618243170297;-0.42445636929528513;0.6862624409857485;0.36874086949454465;0.7800049185022432
23.766298;1.048017410409443;0.7919260788652361;0.7548649120215234;-0.44387759061590115;-0.4234153956751458;1.0382684972608043;9.990574251419437;0.7133803486020154;-0.42445618254740886;-0.4244563674050719;0.6862583279351543;0.3687416572914907;0.7800161713903867
23.776298;1.0480345547888015;0.7919211131536134;0.7548499490668945;-0.4438742923147655;-0.4234114836087356;1.0382669455890237;9.990378852260697;0.7133649307597986;-0.42445618238989946;-0.4244563653175456;0.686255230652186;0.3687425191774616;0.7800277726273367
23.786298;1.0480513266053155;0.7919151815972333;0.7548346949216344;-0.44387099390061363;-0.42340757156267284;1.0382652175967269;9.990185918628924;0.7133488304427655;-0.4244561819530781;-0.42445636302363315;0.6862521646224601;0.3687424500172534;0.7800383424664153
23.796298;1.0480677362981141;0.7919083235926588;0.7548191467551001;-0.44386769537429915;-0.42340365950920683;1.0382633566872412;9.98999658116273;0.7133320426320059;-0.42445618123599066;-0.42445636051373425;0.6862491510741832;0.3687434423544766;0.7800488059786002
23.806298;1.0480828336610928;0.7919010745889404;0.7548044797587036;-0.4438634896968089;-0.42339927225283175;1.0382604086302396;9.989811712362284;0.7133145615615887;-0.42445618024313053;-0.4244563577804782;0.6862462170927823;0.3687434862450509;0.7800582053153964
23.816298;1.0480983225512475;0.7918918422727295;0.7547879543782947;-0.44386081043231457;-0.4233960558202166;1.0382584111088795;9.989631837689805;0.7132963865254873;-0.42445617898396926;-0.4244563548217355;0.6862433868647217;0.36874457151587847;0.7800674870130541
23.826298;1.0481137974243249;0.7918826678046246;0.7547718385527437;-0.44385863651132584;-0.4233932166792686;1.0382563869110224;9.989457283018163;0.7132775289166555;-0.42445617747076125;-0.42445635164020357;0.6862396755502269;0.3687456904099519;0.7800752998688094
23.836298;1.0481290419559388;0.7918723738196507;0.7547552029976244;-0.4438553375585092;-0.42338930439543715;1.038254345369576;9.989288378269354;0.7132580134204163;-0.4244561757173573;-0.4244563482407716;0.68623709225443;0.3687458387098079;0.7800829324261765
23.846298;1.048143136187588;0.7918606829951569;0.7547384894035458;-0.4438514336935197;-0.4233852051326455;1.0382512858125985;9.989125528450758;0.7132378712701841;-0.42445617373817174;-0.4244563446275522;0.6862346460307618;0.36874701832016765;0.7800904508032287
23.856298;1.0481580634642125;0.7918488752788887;0.7547215437195014;-0.44384813455535355;-0.42338129267475527;1.0382491995266152;9.988969161084118;0.7132171352297089;-0.4244561715463871;-0.42445634080152117;0.6862323509366348;0.3687482384732319;0.7800973865608885
23.866298;1.0481729180471164;0.7918363681029656;0.7547045298235356;-0.4438448353251264;-0.4233773801229785;1.0382470713944179;9.988819628799195;0.7131958418661324;-0.4244561691534029;-0.42445633675960703;0.6862302284860788;0.36874851185271745;0.780103276429965
23.876298;1.0481877640764525;0.7918243180134902;0.7546885803773747;-0.44384123379711715;-0.423373179201485;1.0382438796676026;9.98867713997272;0.7131740334297244;-0.4244561665701617;-0.42445633249448983;0.686228304417719;0.36874985127562826;0.7801090825427202
23.886298;1.0482016964316787;0.7918098822578142;0.7546717111565607;-0.44383732958764477;-0.42336907955168557;1.0382415927730793;9.988541713690259;0.7131517545718458;-0.4244561638094818;-0.42445632799558164;0.6862256054817218;0.3687512694885008;0.7801134719214586
23.896298;1.0482167023658988;0.7917954461259314;0.7546548414175733;-0.4438340301009145;-0.42336516667860197;1.0382391668036464;9.988413122762958;0.713129049281794;-0.4244561608873586;-0.42445632325236254;0.6862241618698739;0.36875177818796573;0.7801177568585408
23.906298;1.048231608876603;0.7917798025034917;0.7546377452349099;-0.44383135003210084;-0.4233619493693086;1.038236547321276;9.988290913224585;0.7131059615067432;-0.42445615782222756;-0.42445631825830343;0.6862230107323799;0.36875338632768423;0.7801220201548328
23.916298;1.0482469764469216;0.7917644837735432;0.7546215549203846;-0.4438291753836326;-0.4233591093145824;1.0382326742904238;9.988174535213785;0.7130825342016811;-0.42445615463372416;-0.4244563130121708;0.6862221955768992;0.3687550998458273;0.7801257898296194
23.926298;1.0482615990510173;0.7917476947247045;0.7546054738346613;-0.4438252709758246;-0.42335500917694774;1.0382294876984564;9.988063449677268;0.7130588022444969;-0.4244561513416255;-0.4244563075156419;0.6862217605525703;0.3687559228236798;0.7801285822141077
23.936298;1.0482774027324153;0.7917310209254359;0.7545896441557292;-0.4438219713416732;-0.4233510957884287;1.0382259281988573;9.987957132305725;0.713034786124562;-0.42445614796471;-0.42445630176996385;0.6862217453275014;0.36875785869785854;0.7801313361933289
23.946298;1.0482933996771904;0.7917150101585981;0.7545753040135283;-0.44381836951262793;-0.42334689399121395;1.0382219308836549;9.987855033974196;0.7130104930495008;-0.42445614451947894;-0.4244562957747972;0.686222183766171;0.3687599107422193;0.7801335792801604
23.956298;1.0483085941481953;0.7916968234543184;0.7545604662089521;-0.44381446515317746;-0.42334279342660025;1.0382164253189483;9.987756568220629;0.7129859229089012;-0.4244561410189353;-0.4244562895293301;0.6862220993026065;0.36876108299848714;0.7801339596585007
23.966298;1.0483248857078502;0.7916788455858995;0.754546038994252;-0.4438111656227423;-0.4233388795920355;1.038211349741819;9.987661135108626;0.7129610758404695;-0.42445613747264965;-0.4244562830341541;0.6862234942376793;0.3687633815950718;0.7801351854781177
23.976298;1.048341280009516;0.7916607816717113;0.7545324503382781;-0.4438089911338248;-0.42333603867057396;1.0382056654707625;9.987568174239136;0.7129359553260363;-0.42445613388796444;-0.42445627629259136;0.6862253425412994;0.3687658146210893;0.7801359053169372
23.986298;1.0483567913559935;0.7916414394323362;0.7545192560412409;-0.4438050870340492;-0.4233319376549621;1.038198357447528;9.987477242994593;0.7129105630488621;-0.42445613027047197;-0.4244562693115003;0.6862275981473271;0.36876739084886545;0.7801356596381576
23.996298;1.0483730820424486;0.7916217946074692;0.754506169422643;-0.4438024073050475;-0.42332871904758307;1.0381914224924127;9.987388076578913;0.7128848966691725;-0.4244561266234931;-0.42445626210261717;0.6862302131244646;0.36877011859757924;0.7801354236841476
24.006298;1.0483897019198394;0.791602482371776;0.7544941002753432;-0.4437991082454157;-0.42332480464183586;1.038183857726624;9.987300550536734;0.7128589590212399;-0.4244561229475649;-0.4244562546831412;0.6862331471922549;0.36877300384546086;0.7801347659355201
24.016298;1.0484063891813606;0.791584074504007;0.7544837566042978;-0.44379550715999966;-0.4233206018493133;1.038174662202131;9.987214518831093;0.7128327670576405;-0.42445611924098925;-0.42445624707279667;0.6862363665969845;0.36877604736824604;0.7801337343933304
24.026298;1.048422173965703;0.7915640587794419;0.7544734076079487;-0.44379272871024306;-0.4233175733857399;1.0381658474806006;9.987129647934658;0.7128063493101429;-0.4244561155012193;-0.4244562392905411;0.6862398402941445;0.3687782431822771;0.7801319016045715
24.036298;1.0484389825024945;0.7915442482820033;0.7544633579001858;-0.4437894302556634;-0.42331365860924064;1.0381564406879844;9.987045427705537;0.712779738549735;-0.4244561117254553;-0.4244562313569673;0.6862425342348695;0.36878157960473334;0.7801293710338902
24.046298;1.0484558354910045;0.7915243767854298;0.7544540117594483;-0.4437861320415224;-0.4233097437088913;1.0381464792623167;9.98696135469466;0.7127529682289572;-0.42445610791009714;-0.42445622329861893;0.6862464063672173;0.3687850419422802;0.7801274579757286
24.056298;1.0484717325973691;0.7915038753908586;0.754445478544128;-0.44378222936058226;-0.4233056418098864;1.0381350107941236;9.98687706253763;0.7127260719421136;-0.42445610405016587;-0.42445621514648274;0.686250407065212;0.36878761433927726;0.7801248241405662
24.066298;1.048488548379373;0.7914843368785971;0.7544378357737568;-0.44378005666095194;-0.4233027997275393;1.0381240981439908;9.986792263171369;0.7126990853699748;-0.4244561001397368;-0.42445620693172254;0.6862544872565459;0.36879127958973945;0.7801224244606557
24.076298;1.0485052480081891;0.7914645908810213;0.7544306071842186;-0.4437767592698119;-0.4232988844497983;1.0381128179444614;9.986706635633206;0.7126720510325968;-0.4244560961732779;-0.42445619868425205;0.6862586096114927;0.36879501873656284;0.780119789322141
24.086298;1.048520797655658;0.7914443749856244;0.7544241815135448;-0.44377285745831363;-0.42329478217236877;1.0381002544249731;9.986619822605716;0.7126450204819667;-0.424456092146994;-0.4244561904322135;0.6862627491700618;0.36879881202991216;0.780116919184588
24.096298;1.0485368210260084;0.7914255017059378;0.7544190317682944;-0.4437698779496008;-0.4232912740258846;1.0380884977554319;9.986531531685536;0.7126180498821137;-0.4244560880595857;-0.42445618220163756;0.6862668831203997;0.36880264010467806;0.7801138157504182
24.106298;1.0485528592931395;0.7914066632783339;0.7544141892589208;-0.4437677064571204;-0.4232884314286473;1.03807663906162;9.986441648715244;0.7125911933718657;-0.424456083912156;-0.42445617401860364;0.6862709857718929;0.3688054834268497;0.78011001547527
24.116298;1.048567705629246;0.791387203001542;0.7544098714256495;-0.4437638056013761;-0.4232843287647081;1.038063757550024;9.98635024458525;0.712564499263276;-0.42445607970774507;-0.42445616591176155;0.6862750330890217;0.3688093207234647;0.7801064834838034
24.126298;1.0485833186876232;0.7913687047485489;0.7544061581602138;-0.4437605097767156;-0.423280412842077;1.0380519157111878;9.986257487692988;0.7125380069941151;-0.4244560754512745;-0.42445615791095065;0.6862780057160449;0.368813128051823;0.7801018843938957
24.136298;1.0485987588913948;0.791350587046786;0.7544031470495068;-0.443757214276923;-0.42327649679592544;1.038040167086989;9.986163599251178;0.712511745531053;-0.4244560711495985;-0.42445615004258286;0.6862818833046129;0.36881687852508405;0.7800979889745981
24.146298;1.0486130880170283;0.7913325697722343;0.7544012165118211;-0.44375443940231674;-0.4232734668341745;1.038027561611944;9.986068868145598;0.7124857411459015;-0.42445606681017095;-0.4244561423265421;0.6862856354327147;0.368819543006286;0.7800934409894037
24.156298;1.0486282652832288;0.7913153304336956;0.754399559331656;-0.44375114454671977;-0.42326955055368504;1.0380161414808777;9.985973662320484;0.7124600306076515;-0.42445606243814943;-0.4244561347767868;0.6862892171035792;0.36882309202435765;0.7800891835289501
24.166298;1.0486433440102068;0.7912997269383205;0.7543996124401371;-0.44374754780479775;-0.42326534590581283;1.0380049371765327;9.98587844624738;0.7124346643184899;-0.4244560580338827;-0.4244561274038777;0.6862925722491777;0.3688264976624868;0.7800847488472856
24.176298;1.0486573612589152;0.7912832400642097;0.7543995891502687;-0.4437447739057659;-0.4232623156044139;1.0379929705876143;9.98578382681527;0.7124096972058674;-0.424456053592202;-0.4244561202172508;0.6862956428957284;0.3688297341197086;0.7800801502872824
24.186298;1.0486719771777508;0.7912670586701956;0.7543993579980843;-0.4437420994993923;-0.4232590946093852;1.0379822582836307;9.985690582075783;0.7123851802227137;-0.42445604910442447;-0.42445611322594046;0.6862983764611253;0.36883277709788787;0.7800753987834326
24.196298;1.0486867212496134;0.7912520950015567;0.7544000710361924;-0.4437388059276979;-0.423255177866712;1.037971811540098;9.985599639205025;0.7123611613766865;-0.4244560445630396;-0.4244561064381455;0.6863007274049635;0.3688356035040436;0.7800704981157845
24.206298;1.0487003351001336;0.7912374420208147;0.7544017118270061;-0.4437360330131522;-0.4232521472129805;1.0379606365956797;9.985512035482031;0.7123376908306874;-0.4244560399661017;-0.4244560998615458;0.6863026547564022;0.36883719279999383;0.7800649758877465
24.216298;1.0487147156987542;0.7912237465756718;0.7544034702170012;-0.4437327400754107;-0.42324823022556557;1.0379507344807748;9.985428835685653;0.712314821101568;-0.4244560353179486;-0.4244560935046127;0.6863041204411677;0.3688395284426621;0.7800597796880443
24.226298;1.048727899787531;0.7912100809211866;0.7544058139847437;-0.4437288427826791;-0.42324412625382984;1.0379400995551078;9.985351017642918;0.7122926027482255;-0.42445603062563214;-0.42445608737549356;0.6863040928527548;0.36884159562542373;0.7800535578831375
24.236298;1.048741788693946;0.7911991204291151;0.7544098576832058;-0.44372637324668296;-0.42324099383625857;1.037930720086285;9.985279477891805;0.712271079352498;-0.4244560258937922;-0.4244560814766072;0.686304550869182;0.3688433760820832;0.7800480795587323
24.246298;1.048755395934407;0.7911874035037872;0.7544129361591927;-0.44372308118100195;-0.4232370764743544;1.037921582883474;9.985215129308626;0.7122502845867019;-0.4244560211225601;-0.42445607580169475;0.6863044823370803;0.36884484600854206;0.7800424762176148
24.256298;1.0487677503415906;0.7911757486841745;0.754416458810688;-0.4437191847316563;-0.42323297213605704;1.0379116796712804;9.98515894103621;0.7122302413621003;-0.4244560163105338;-0.4244560703403195;0.6863038793531819;0.36884597788559187;0.7800367613044584
24.266298;1.048780785399612;0.7911656971662777;0.7544204428983227;-0.4437170181830737;-0.4232301276083048;1.0379030115795538;9.985111964457275;0.7122109594526597;-0.4244560114599497;-0.42445606508262246;0.6863027365168071;0.36884574139046533;0.7800304710805676
24.276298;1.0487935365197247;0.7911560109445464;0.7544243563269155;-0.44371372683630406;-0.42322620989686616;1.0378945899955792;9.985075349451664;0.7121924335737175;-0.42445600657923394;-0.42445606001930564;0.6863010536923692;0.3688461048833713;0.780024553463706
24.286298;1.0488047776568052;0.7911457457894963;0.7544281472574201;-0.44371045053580016;-0.42322280083050257;1.0378854333939038;9.985050248109868;0.7121746467031482;-0.4244560016816104;-0.42445605514011664;0.6862988359279424;0.3688460404648429;0.7800185270475292
24.296298;1.0488169570280412;0.7911376280512836;0.7544326262930001;-0.4437082845706583;-0.42321995597643586;1.0378775558133047;9.985037666867676;0.7121575769048463;-0.42445599678255946;-0.4244560504325573;0.6862960874203659;0.3688455265112203;0.7800123762807574
24.306298;1.0488278776844486;0.7911291812518432;0.7544369972143565;-0.44370438911335636;-0.4232158511058521;1.0378689517731927;9.985038400952455;0.7121412025967304;-0.4244559918979228;-0.42445604588130176;0.6862928088106275;0.3688445452661829;0.7800060833193394
24.316298;1.048839458491018;0.7911233351392238;0.7544426688671085;-0.44370192124009866;-0.4232127178336663;1.0378615934835422;9.985053070915965;0.7121255042462079;-0.42445598704349363;-0.4244560414688985;0.6862890041596973;0.36884308212078576;0.7799996308538034
24.326298;1.048850719059305;0.7911165690694475;0.7544469933166587;-0.4436986306626376;-0.4232087996720805;1.0378544410041501;9.985082196027742;0.7121104649268802;-0.4244559822359925;-0.4244560371772607;0.6862846913239354;0.3688411270983303;0.7799929981047173
24.336298;1.0488606839290677;0.7911099420000844;0.7544516888933072;-0.4436958606009174;-0.4232057676868403;1.037846458949634;9.985126228428832;0.7120960737028675;-0.4244559774914114;-0.42445603298981494;0.6862799043384169;0.36883867539096393;0.7799861580561607
24.346298;1.0488712812146779;0.7911040327318238;0.7544559290579765;-0.4436925702159466;-0.4232018494475837;1.0378396335997084;9.985185529002226;0.7120823310777785;-0.4244559728208703;-0.4244560288936167;0.6862746835210372;0.3688357269804925;0.7799790825990329
24.356298;1.048880580177637;0.7910978462182036;0.75446017259368;-0.44368867530232203;-0.42319774434396984;1.03783197516139;9.985260331911974;0.7120692473146801;-0.42445596822999176;-0.424456024879497;0.686269063731528;0.3688312851271669;0.7799712712884256
24.366298;1.0488905153768164;0.7910928674977838;0.7544644646584662;-0.4436865100936636;-0.42319489915222347;1.0378255058026662;9.985350740874566;0.7120568315928715;-0.42445596372202005;-0.42445602094033635;0.6862620748095414;0.3688273551461425;0.7799627585772045
24.376298;1.0489001270535492;0.7910878211613288;0.7544683049140546;-0.443683219909214;-0.42319098088240625;1.0378192487448945;9.985456755854871;0.7120450858796596;-0.4244559593009418;-0.42445601707116254;0.6862557514347488;0.3688229439880674;0.779954798602781
24.386298;1.0489082008022048;0.7910820414174663;0.7544719585056756;-0.4436810697019851;-0.42318864441905957;1.037812220672918;9.985578288746082;0.7120340098948587;-0.4244559549727108;-0.424456013271221;0.6862491386620871;0.3688180604088853;0.7799464778139094
24.396298;1.0489172014770816;0.7910784561385624;0.7544764623292426;-0.44367747740725844;-0.4231844378817738;1.0378064277225851;9.985715137888072;0.712023609815803;-0.42445595074390585;-0.4244560095436971;0.6862422892165116;0.3688127175870728;0.779937772041161
24.406298;1.04892495350301;0.7910735424324467;0.754480028886267;-0.44367470780563556;-0.423181405792726;1.0377998679232259;9.985866969605155;0.7120139046890424;-0.4244559466206409;-0.42445600589295607;0.6862352586060462;0.3688069344064933;0.7799286741790884
24.416298;1.0489334029659254;0.7910690357336838;0.754482904417676;-0.44367141779963926;-0.4231774874453244;1.0377945341929675;9.986033353688931;0.7120049253485937;-0.42445594260930797;-0.42445600232226005;0.6862281019388617;0.36880073077167147;0.7799191974365786
24.426298;1.0489406318625876;0.7910642868863978;0.7544858355305789;-0.44366864831411157;-0.4231744553003192;1.0377894157461338;9.986213769047179;0.711996704854374;-0.42445593871670523;-0.4244559988332408;0.6862208720702299;0.3687941234405721;0.7799093638233672
24.436298;1.048948582787419;0.791059929376996;0.7544880018932137;-0.44366535843366767;-0.4231705368925722;1.0377835028852818;9.986407528160148;0.7119892728818239;-0.42445593495031636;-0.42445599542660306;0.6862136194086593;0.36878712931753094;0.779899187715364
24.446298;1.0489562956719034;0.7910559626651045;0.7544900616938662;-0.4436631936769596;-0.4231676915217136;1.0377787909107075;9.986613762087051;0.7119826631765831;-0.4244559313199749;-0.42445599210244406;0.686206393215927;0.3687797712272796;0.7798886709516049
24.456298;1.048962804268946;0.7910511866917794;0.7544915369232215;-0.4436592993993432;-0.42316358619500527;1.037773277453535;9.986831520774077;0.7119769200762197;-0.42445592783786873;-0.42445598886063335;0.6861992413860287;0.3687720787977093;0.7798778095128462
24.466298;1.0489700370235973;0.7910485971930766;0.7544938758293646;-0.4436568326378867;-0.42316045249264367;1.0377689591123238;9.987059859877556;0.7119720907630418;-0.42445592451546027;-0.4244559857019145;0.6861922077252948;0.36876408522153314;0.779866602448441
24.476298;1.048976065513708;0.7910441313332148;0.7544945813312658;-0.44365293857306043;-0.4231563470649102;1.0377638293600993;9.987297881434907;0.7119682138184985;-0.4244559213599495;-0.42445598262733675;0.6861853295094041;0.36875582479761737;0.7798550580375156
24.486298;1.0489825772612464;0.7910401861325779;0.7544947239447006;-0.44365139372204776;-0.4231541970643619;1.0377598746268193;9.987544761842562;0.7119653152127863;-0.4244559183728035;-0.4244559796359401;0.6861786360576575;0.3687473324854837;0.7798431943776548
24.496298;1.048988181971016;0.7910361604622312;0.7544947398078492;-0.4436474998943854;-0.423150091532838;1.037755075649425;9.98779973086601;0.7119634109619404;-0.4244559155501938;-0.4244559767234382;0.6861721478440885;0.3687386431152412;0.7798310354909451
24.506298;1.0489945740857667;0.7910333274332838;0.7544946323221958;-0.4436453357954168;-0.42314724586476776;1.0377514154115246;9.988062019357358;0.7119625139508878;-0.4244559128838306;-0.4244559738823741;0.6861658776005132;0.36872978853216715;0.7798186066481682
24.516298;1.0489998447578541;0.7910298839889928;0.7544940589490429;-0.44364144222212626;-0.42314314024811656;1.0377478818383974;9.988330845672024;0.7119626357697445;-0.42445591036278385;-0.42445597110317373;0.6861598325524323;0.36872079410052977;0.7798059311257935
24.526298;1.0490059507085496;0.7910277221720173;0.75449340442272;-0.4436392783798035;-0.42314029449933827;1.0377434674788821;9.988605417484756;0.7119637762231343;-0.42445590797773575;-0.42445596837572735;0.6861540167561874;0.3687116788298379;0.7797930301324512
24.536298;1.0490119512899487;0.7910256707385387;0.7544922041784097;-0.44363598961210315;-0.42313637563345524;1.0377401746715509;9.988884949812217;0.711965912533703;-0.4244559057244467;-0.4244559656908305;0.6861484351937421;0.3687024589871269;0.7797799214199047
24.546298;1.0490168983587351;0.7910248890399165;0.7544922116358017;-0.4436329193197993;-0.4231330547313598;1.037736018531804;9.989168750994583;0.7119690039413208;-0.4244559036017177;-0.42445596304134514;0.6861430966374026;0.368693151206898;0.7797666163537776
24.556298;1.0490227294065886;0.791023804321187;0.7544904943151662;-0.4436296308378678;-0.423129135766808;1.0377330227635309;9.989456247978055;0.7119730060447782;-0.4244559016055266;-0.42445596042243644;0.6861380097671198;0.3686837745256328;0.7797531228354206
24.566298;1.0490275146138348;0.7910229411641286;0.7544889162265009;-0.4436268630384479;-0.42312610298994074;1.0377292134993432;9.989746865489545;0.7119778775284646;-0.4244558997252909;-0.42445595783022216;0.6861331754003004;0.3686743511179573;0.7797394506410867
24.576298;1.0490331928480248;0.7910229524911868;0.7544867015941493;-0.4436235748310405;-0.42312218390204115;1.0377266151307152;9.990039930528681;0.7119835778713023;-0.42445589794524785;-0.4244559552594539;0.6861285826865897;0.36866490514648775;0.779725613207323
24.586298;1.0490375810281767;0.7910225967990018;0.7544842616739045;-0.4436214267961911;-0.4231198465380999;1.0377232518747015;9.990334686644617;0.7119900640041368;-0.4244558962491838;-0.42445595270164144;0.686124212583942;0.3686554605589011;0.7797116259625114
24.596298;1.0490431232426043;0.7910240023410242;0.7544818993271629;-0.4436192639058024;-0.42311700036552025;1.0377211550434677;9.990630332245853;0.7119972860357224;-0.4244558946242039;-0.4244559501463448;0.6861200458641753;0.3686460378527521;0.7796975029938161
24.606298;1.0490476072433204;0.791025001359834;0.7544791699213694;-0.44361537154151354;-0.4231128942002034;1.0377183673159325;9.990926037591793;0.712005184120401;-0.424455893060416;-0.42445594758520405;0.6861160671311243;0.3686366503026337;0.7796832565100605
24.616298;1.049052939944816;0.7910274184636681;0.754476463323629;-0.44361320885301114;-0.42311004784193484;1.0377169370101957;9.99122097563321;0.712013689775087;-0.42445589154801555;-0.4244559450138433;0.6861122596659034;0.36862730313039377;0.7796688987205975
24.626298;1.0490571674288711;0.7910305215122381;0.7544745083339699;-0.4436090144685724;-0.42310565326789507;1.0377149068342988;9.991514401571694;0.7120227289441622;-0.42445589007503165;-0.424455942431046;0.6861085994095043;0.36861799777896553;0.7796544432050277
24.636298;1.049062199189748;0.7910338947964893;0.7544715548553682;-0.4436068519159705;-0.42310280675118966;1.0377143041567074;9.991805736107102;0.7120322275178993;-0.4244558886272435;-0.42445593983828855;0.686105056625811;0.3686097362554775;0.7796403790653866
24.646298;1.049066078155948;0.7910371209714454;0.7544686334348419;-0.44360408490555236;-0.4230997733595111;1.0377131344739334;9.992094589223834;0.7120421199109243;-0.4244558871907306;-0.42445593723992936;0.6861016016531336;0.3686005218087814;0.7796257781730108
24.656298;1.0490707041608471;0.7910411398536967;0.7544652862540318;-0.4436007973204306;-0.4230958536830045;1.0377133800877891;9.9923807139764;0.7120523531792693;-0.42445588575543824;-0.4244559346433392;0.6860982095369728;0.3685913595930362;0.7796111290319401
24.666298;1.0490741113708197;0.791045313838314;0.7544623402695314;-0.44359803032310424;-0.42309282025168066;1.0377130091266846;9.992663926340724;0.7120628830251042;-0.4244558843168112;-0.42445593205926235;0.6860948617717604;0.3685822571999024;0.7795964336184338
24.676298;1.049078199998487;0.7910505682831225;0.7544593390030171;-0.44359586778723564;-0.42308997364897916;1.0377139939365356;9.992944041383524;0.7120736680448777;-0.42445588287484765;-0.42445592950179134;0.6860915413393256;0.36857322239006546;0.7795816756344315
24.686298;1.0490810077314983;0.7910553474590254;0.754456242378391;-0.4435919756412515;-0.42308586717041113;1.0377143238707782;9.993220830318476;0.7120846693331783;-0.42445588143250246;-0.4244559269861663;0.6860882236633538;0.36856426140593773;0.7795668297128256
24.696298;1.049084169913863;0.7910608759673035;0.7544530626019145;-0.4435904324882055;-0.42308371614401025;1.0377160006609336;9.993493978794973;0.7120958543681335;-0.42445587999566997;-0.42445592452491393;0.6860848775565589;0.3685553793071309;0.7795518753234095
24.706298;1.0490862299209665;0.7910668093548233;0.7544505302865305;-0.44358766528561744;-0.4230806827962378;1.0377170268506246;9.993763042475484;0.7121071980490358;-0.42445587857455447;-0.4244559221264127;0.6860814786521914;0.3685465795820949;0.7795368044755844
24.716298;1.0490888100987132;0.7910745975117071;0.7544488567913781;-0.44358407516461035;-0.42307647498794004;1.0377194022414473;9.99402740372666;0.7121186819297634;-0.42445587718322464;-0.4244559197971307;0.6860780192180116;0.36853786423289503;0.7795216205914736
24.726298;1.0490899250598336;0.791081355319961;0.7544467026450656;-0.44358130774974447;-0.4230734416807555;1.037721126049987;9.99428628739152;0.7121302967126532;-0.4244558758367669;-0.42445591754270995;0.6860745067677552;0.3685292360891408;0.7795063335016773
24.736298;1.0490914567231866;0.7910891527553264;0.7544446591600235;-0.4435791446735596;-0.4230705951913371;1.0377241982280139;9.994538907613562;0.712142040507754;-0.4244558745503387;-0.42445591536663063;0.6860709565981193;0.36852169949810193;0.779491429397298
24.746298;1.0490914386424999;0.7910964640307346;0.7544426609862689;-0.4435752519105958;-0.4230664887973986;1.0377266207915727;9.994784660392353;0.7121539087524849;-0.4244558733406222;-0.42445591327141113;0.6860673828640262;0.3685132573274971;0.7794759792891096
24.756298;1.0490917862904567;0.7911051491321461;0.7544410917544032;-0.44357308856086425;-0.4230636422630399;1.0377303976209373;9.99502317510533;0.7121658891663373;-0.42445587222541836;-0.42445591126149534;0.6860637951510111;0.3685049096619888;0.7794604835212691
