time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.766298;1.049090569710798;0.7911136746888161;0.7544398945089124;-0.44357032062005364;-0.4230606088621649;1.0377335310509375;9.995254218999076;0.7121779687168868;-0.42445587122120854;-0.42445590934287203;0.6860602030063129;0.36849665787554675;0.7794449833269347
24.776298;1.0490897396226366;0.7911229725961607;0.7544385954357494;-0.44356703188297003;-0.4230566891205713;1.037738019158953;9.995477608068036;0.7121901418956338;-0.4244558703413179;-0.4244559075211239;0.6860566181146709;0.3684885102159715;0.7794295283071488
24.786298;1.049087402999871;0.7911323948660881;0.7544379985322303;-0.4435642636587868;-0.42305365555163066;1.0377418551888768;9.99569315776909;0.7122024105084257;-0.4244558695946859;-0.4244559058009468;0.6860530501711012;0.36848048328934824;0.7794141644042821
24.796298;1.0490843201875508;0.7911427577322191;0.7544384019240024;-0.4435618125919567;-0.4230510291650159;1.0377470297351659;9.995900637336558;0.7122147787585482;-0.4244558689846747;-0.4244559041869268;0.6860495071664754;0.36847359884250314;0.7793993970324221
24.806298;1.0490820304342616;0.7911536032596106;0.7544383331515813;-0.44355964851372753;-0.4230481821680469;1.0377515382641411;9.996099763172916;0.712227249587974;-0.4244558685090137;-0.4244559026858712;0.6860460019036972;0.3684658802702983;0.7793842967059162
24.816298;1.0490783820214218;0.7911638589616035;0.7544383939021331;-0.4435557547438209;-0.4230440751415222;1.037757386511848;9.996290255289463;0.7122398193646031;-0.4244558681614369;-0.4244559013092499;0.6860425536855854;0.36845835203837424;0.7793693437579944
24.826298;1.049075329276045;0.7911753062971563;0.7544389512745728;-0.44355359035506564;-0.42304122784448367;1.0377625844012706;9.99647193103828;0.7122524720682133;-0.424455867934264;-0.42445590007300826;0.6860391828451813;0.3684510410431321;0.77935454483704
24.836298;1.0490709574025716;0.7911863396620066;0.7544399303438616;-0.44355082138035296;-0.42303819357193884;1.0377691368223865;9.996644738376823;0.7122651807312373;-0.4244558678211137;-0.42445589899516367;0.6860359074313166;0.36844397698649234;0.779339909519495
24.846298;1.0490672147658213;0.7911981381769125;0.7544411290082328;-0.4435486566589133;-0.42303534593095066;1.0377750408632305;9.996808671127578;0.7122779145649262;-0.4244558678178657;-0.4244558980932419;0.6860327460441212;0.36843818882399965;0.7793259204382709
24.856298;1.0490621865585392;0.7912091120521535;0.7544424746066555;-0.4435447622246186;-0.42303123823032135;1.037781287256527;9.996963701313184;0.7122906433863789;-0.42445586792115886;-0.42445589738251654;0.6860297183600647;0.36843169775198514;0.7793116393814857
24.866298;1.0490578172365514;0.791221070777847;0.7544443382469106;-0.443542597127053;-0.4230283902426818;1.0377888640399806;9.997109817294922;0.7123033374936049;-0.4244558681274668;-0.424455896875189;0.6860268402477462;0.36842551253987726;0.7792975446433693
24.876298;1.049052181620419;0.7912335768261791;0.7544477218847546;-0.4435395252231478;-0.42302506707079185;1.0377957577560883;9.997247081588569;0.7123159658341099;-0.4244558684340872;-0.4244558965804994;0.686024123667121;0.3684196308537638;0.7792836354426179
24.886298;1.0490462508376686;0.7912449809716114;0.7544503870931937;-0.4435367553115608;-0.4230220319634157;1.0378039485820791;9.997375673743022;0.7123284950282112;-0.4244558688395731;-0.42445589650455473;0.686021582514165;0.368414042686135;0.7792699065408802
24.896298;1.049041003372081;0.7912567003903566;0.7544530225948528;-0.44353346447728087;-0.4230181104361975;1.0378114084262529;9.997495927780246;0.7123408907289615;-0.42445586934267854;-0.4244558966486231;0.6860192354057505;0.3684097323714451;0.7792568249743557
24.906298;1.0490342682110778;0.791267464024523;0.7544560236375552;-0.4435313136517751;-0.42301577054969347;1.0378201096632467;9.997608335223639;0.7123531192043532;-0.42445586994172546;-0.4244558970077534;0.686017105200755;0.368404681014775;0.7792434395174981
24.916298;1.0490285159678572;0.791279382957919;0.7544596634165099;-0.44352914751575223;-0.42301292185415745;1.0378280363577819;9.997713524652807;0.7123651465443163;-0.42445587063568674;-0.4244558975713057;0.6860152167615622;0.3683998702722862;0.7792302236175024
24.926298;1.0490215713274647;0.7912905787501583;0.7544637504255192;-0.4435263767691256;-0.423009886261616;1.037836184919161;9.997812240116104;0.7123769348458645;-0.42445587142581315;-0.42445589832311936;0.6860135903857602;0.36839528486314066;0.7792171874861068
24.936298;1.0490153776538083;0.7913022567018912;0.7544680678943414;-0.4435242101876195;-0.42300703738842377;1.0378455581731667;9.997905291784893;0.712388440351994;-0.42445587231522985;-0.42445589924166854;0.6860122350413954;0.3683919128068242;0.779204825481773
24.946298;1.0490080195603333;0.7913131473466377;0.7544728232241582;-0.44352143898923213;-0.423004001654562;1.0378541645924744;9.997993463187433;0.7123996210460342;-0.4244558733059089;-0.4244559003031057;0.6860111487687068;0.36838774474623176;0.7791922243888293
24.956298;1.0490004918832192;0.7913235425666869;0.7544776209719121;-0.4435175424329166;-0.422999892794202;1.0378640157758365;9.998077412574087;0.7124104473138082;-0.4244558743964361;-0.42445590148436124;0.6860113250310956;0.36838377297074304;0.7791807799949912
24.966298;1.0489938001914216;0.791335771378042;0.754483995050999;-0.4435150729638303;-0.4229967555622702;1.03787311706694;9.998157617353218;0.7124209035782629;-0.42445587558309517;-0.42445590276333894;0.686010758175127;0.36837998993920756;0.77916877151201
24.976298;1.0489860535788993;0.7913460222710424;0.7544897007057298;-0.4435123010946519;-0.42299371972063654;1.0378834648955482;9.998234399785881;0.7124309849359775;-0.4244558768617941;-0.4244559041187113;0.6860104458543236;0.36837738695985833;0.7791575818973163
24.986298;1.0489792173899206;0.7913566349575563;0.7544955788779141;-0.4435101333926927;-0.42299087065527174;1.0378930537780495;9.998307993053656;0.7124406969925919;-0.42445587822774583;-0.42445590553111173;0.6860103884100567;0.36837395466847117;0.779146275304647
24.996298;1.0489713853729352;0.7913663484866112;0.7545018166026001;-0.4435073611302083;-0.4229878347824384;1.0379028796597223;9.99837856383292;0.7124500539962701;-0.4244558796738766;-0.4244559069848419;0.6860105843762612;0.3683706840943241;0.7791353210004495
25.006298;1.0489635425548487;0.7913757727006293;0.7545082871354664;-0.44350458869236364;-0.42298479890363433;1.037913933800358;9.99844622566056;0.71245907229034;-0.4244558811912358;-0.4244559084689145;0.6860110256344875;0.36836856613862246;0.7791251824228881
25.016298;1.0489566697669093;0.7913855295060281;0.7545148622799843;-0.443502420451218;-0.4229819498169181;1.0379241970219015;9.998511081752495;0.7124677659063089;-0.4244558827712199;-0.4244559099765616;0.6860116970427096;0.36836559095543997;0.7791149018603
25.026298;1.0489485880867286;0.791393480775129;0.7545210489146732;-0.44349914205549595;-0.42297853633296056;1.0379356432250493;9.998573245330615;0.7124761467768773;-0.42445588440648974;-0.42445591150339695;0.6860125800881518;0.3683627484910556;0.7791049397059238
25.036298;1.0489417585661969;0.7914026866746647;0.7545279695761871;-0.4434969735166173;-0.42297568725371326;1.0379462459121906;9.998632830317579;0.7124842260308457;-0.42445588609044044;-0.4244559130458165;0.68601365626746;0.3683610291073055;0.7790957562201744
25.046298;1.048934000426962;0.7914110095984332;0.7545351334428222;-0.44349420049856764;-0.42297265139530343;1.0379569804159594;9.99868994445022;0.7124920144647282;-0.4244558878168718;-0.42445591460050663;0.6860149081264328;0.36835842370285604;0.7790863928819641
25.056298;1.04892628890677;0.7914202019834411;0.7545434880492143;-0.4434911251746503;-0.4229693273437014;1.037968823729335;9.998744688962974;0.7124995225398761;-0.42445588957996194;-0.42445591616441825;0.6860163192695712;0.3683559236372328;0.7790773107006875
25.066298;1.0489195985293642;0.7914286406792951;0.7545507629743152;-0.4434889562808621;-0.4229664783088232;1.0379797543322313;9.99879715996456;0.7125067603298573;-0.4244558913742519;-0.424455917734736;0.6860178743031744;0.36835452068011876;0.7790689710972193
25.076298;1.048912005772584;0.7914362193051546;0.7545582222214219;-0.44348618294925224;-0.42296344250684237;1.0379907521190666;9.9988474493019;0.7125137375279839;-0.4244558931946609;-0.4244559193088417;0.6860195587111827;0.3683522070056734;0.77906041682792
25.086298;1.0489054494829744;0.791444184080313;0.7545656394808907;-0.4434840138679711;-0.4229605935170323;1.0380027983694127;9.998895644649249;0.7125204635054373;-0.42445589503649195;-0.424455920884279;0.6860213587678434;0.3683499752041853;0.7790521102347235
25.096298;1.0488980047703322;0.7914513028770475;0.7545732082720864;-0.4434812403735426;-0.422957557767244;1.0380138757142678;9.998941829989795;0.7125269473389554;-0.4244558968954044;-0.42445592245874236;0.6860242615588145;0.3683488182650665;0.7790453951373502
25.106298;1.048890643529932;0.7914582016881176;0.7545808093583812;-0.44347846681197994;-0.4229545220476816;1.0380259680730852;9.998986086384178;0.7125331977838518;-0.42445589876738476;-0.42445592403008203;0.6860262550104397;0.3683467295319378;0.7790375534694525
25.116298;1.048884337172561;0.7914655062051718;0.7545883244324064;-0.44347629751543277;-0.4229516731456375;1.0380370605657283;9.999028492455952;0.7125392232467602;-0.42445590064873107;-0.424455925596297;0.6860283278499472;0.3683447026674974;0.77902992967241
25.126298;1.048877159322134;0.7914719834337962;0.7545959498939547;-0.44347352383886146;-0.4229486374925891;1.0380481394581478;9.99906912420048;0.7125450318103039;-0.4244559025360281;-0.4244559271555201;0.6860304695402127;0.36834373164031414;0.7790229874553544
25.136298;1.0488698211166556;0.7914776543894682;0.7546031795377889;-0.44347136961563366;-0.4229462973309529;1.0380601921340535;9.999108054410415;0.7125506312604682;-0.4244559044261088;-0.42445592870601934;0.6860326702381729;0.3683418107338893;0.7790157718445161
25.146298;1.048863811487311;0.7914854779796806;0.7546117498099777;-0.4434688979775687;-0.42294316032887663;1.038071207048836;9.999145352706998;0.7125560290787616;-0.4244559063160306;-0.4244559302462058;0.6860349207855444;0.3683399345693047;0.7790087473155771
25.156298;1.048856943503833;0.7914913659751889;0.7546193238807655;-0.44346612417943654;-0.4229401247883029;1.038082173657804;9.999181086236211;0.7125612324514135;-0.42445590820307033;-0.4244559317746277;0.6860372127008952;0.36833909812459115;0.7790023787111233
25.166298;1.0488501864426258;0.7914970683147754;0.7546268605672447;-0.4434633503534361;-0.4229370892886943;1.038094082298255;9.99921532006368;0.7125662483143665;-0.4244559100847149;-0.4244559332899569;0.6860395381512424;0.36833729673984705;0.7789957122679251
25.176298;1.0488445090546599;0.7915032096360695;0.7546342463056223;-0.4434611808091876;-0.42293424061150064;1.0381049240540043;9.999248116568156;0.7125710833992925;-0.4244559119586437;-0.42445593479098886;0.6860418899380791;0.368336526086113;0.7789896867468759
25.186298;1.0488379823698395;0.7915085558807141;0.7546416821004298;-0.44345840693928024;-0.4229312051964086;1.0381156906892048;9.99927953448656;0.7125757442724562;-0.42445591382271347;-0.4244559362766607;0.686044261497666;0.368334782110592;0.7789833492437885
25.196298;1.0488315744875725;0.7915137313326359;0.7546490557367282;-0.44345563305596025;-0.4229281698251345;1.038127374653683;9.999309628805774;0.7125802373826083;-0.42445591567493557;-0.42445593774606727;0.6860476468639408;0.3683330610147838;0.7789780473432749
25.206298;1.0488262533091819;0.791519360199673;0.7546562556191775;-0.4434534634578392;-0.42292532127658644;1.0381379690821742;9.999338451310273;0.7125845691003038;-0.4244559175134514;-0.42445593919844526;0.6860500405910577;0.36833235927781455;0.7789724858318725
25.216298;1.048820089156731;0.7915242081327052;0.754663484633599;-0.4434506895565953;-0.4229222859943713;1.0381484677489723;9.999366051018898;0.7125887456908993;-0.4244559193365228;-0.4244559406331272;0.6860524376503561;0.3683306736743935;0.7789665939633408
25.226298;1.048814049339912;0.7915288992015529;0.7546706324186648;-0.4434479156536427;-0.4229192507578339;1.038159865009352;9.999392474792401;0.7125927731953304;-0.42445592114252606;-0.42445594204950815;0.6860548333233033;0.3683300012535935;0.7789613122287935
25.236298;1.0488091008160538;0.7915351825605338;0.7546786622939597;-0.44344544384567247;-0.42291611414236063;1.0381701557781273;9.99941776843124;0.7125966573034093;-0.42445592292994627;-0.42445594344704346;0.6860572231631242;0.3683283392864929;0.7789556893717743
25.246298;1.0488033128725336;0.7915395732834173;0.7546856327562594;-0.4434426699457608;-0.4229130789981523;1.0381803355399397;9.999441977510529;0.712600403335089;-0.42445592469738147;-0.4244559448252527;0.6860596030277064;0.3683276852081208;0.7789506663896864
25.256298;1.048797392383925;0.7915432161617698;0.7546921187285488;-0.4434405155544918;-0.4229107393370629;1.0381914003194017;9.999465147375131;0.7126040163145787;-0.4244559264435479;-0.4244559461837194;0.6860619691085156;0.36832603659295204;0.7789452924668379
25.266298;1.0487928240366724;0.7915479436309742;0.7546987911465448;-0.4434383459466319;-0.42290789105875987;1.0382013465829238;9.999487322677911;0.71260750104862;-0.42445592816729055;-0.42445594752209065;0.686064317933658;0.3683243911540273;0.778940035926235
25.276298;1.0487874168332922;0.7915519167280857;0.7547054666129795;-0.44343557207336165;-0.42290485605349765;1.0382111711550017;9.999508546870652;0.7126108621620624;-0.42445592986760416;-0.424455948840077;0.686066646328055;0.36832374673365315;0.7789353651816415
25.286298;1.0487821363729275;0.7915557591711914;0.7547120377534395;-0.4434327982145253;-0.42290182109546587;1.0382218711725035;9.999528861945121;0.7126141041082765;-0.4244559315436323;-0.42445595013744025;0.6860699513456598;0.3683221013122427;0.7789312108029324
25.296298;1.0487779481445707;0.7915600944966323;0.754718397518821;-0.44343062863644195;-0.42289897295605383;1.0382314440050036;9.999548308385785;0.7126172312050588;-0.424455933194649;-0.424455951413961;0.686072230249912;0.3683214530374822;0.7789267522018658
25.306298;1.0487729201274345;0.791563687518214;0.7547247529881209;-0.44342785480859226;-0.4228959380916872;1.038240887208133;9.999566924831013;0.7126202476556769;-0.4244559348200502;-0.4244559526694223;0.6860744804967382;0.368319800231682;0.7789219201732641
25.316298;1.0487680173780887;0.7915671613839926;0.7547309976446491;-0.44342508100030437;-0.42289290327414814;1.0382511985794316;9.999584747864901;0.7126231575025547;-0.42445593641934937;-0.42445595390363766;0.6860766996417235;0.3683191413632195;0.7789176565705476
25.326298;1.048764204649329;0.7915711391238097;0.7547370252116924;-0.44342291146744145;-0.42289005527243817;1.038260376224674;9.999601812397193;0.7126259646071977;-0.424455937992168;-0.42445595511647677;0.6860788852798226;0.3683174749987687;0.778913011457417
25.336298;1.0487595490740398;0.7915755103473557;0.7547441166092425;-0.44341983550910125;-0.42288673235026697;1.0382694186119266;9.99961815166185;0.7126286727088592;-0.42445593953821364;-0.4244559563078506;0.6860810351085652;0.368316799773758;0.7789089269714238
25.346298;1.0487550149881528;0.791578647509311;0.7547500199859536;-0.4434170617643091;-0.4228836976708137;1.0382783246206821;9.999633796772821;0.7126312854753529;-0.42445594105725104;-0.42445595747767473;0.6860831470232303;0.3683151144028194;0.7789044534811254
25.356298;1.0487506010260292;0.7915816790374356;0.7547558076306895;-0.4434142880442363;-0.4228806630366426;1.0382880935141412;9.999648777037692;0.7126338064979622;-0.4244559425490908;-0.4244559586258443;0.6860862191667122;0.3683144176934497;0.7789014145265909
25.366298;1.0487472716892825;0.7915855297711836;0.7547616625871144;-0.44341324378326974;-0.4228788882990785;1.0382967248194512;9.99966312080405;0.7126362392642586;-0.4244559440135941;-0.4244559597522459;0.6860882499360161;0.3683127085275304;0.7788970986809449
25.376298;1.0487428347007823;0.7915877550807697;0.7547668279023771;-0.44341108961565706;-0.42287654917064327;1.0383052182080534;9.999676855609675;0.712638587158955;-0.4244559454506683;-0.42445596085680715;0.6860902379658285;0.36831198584918784;0.7788933297765005
25.386298;1.0487387729820477;0.7915904879085314;0.7547722661200211;-0.44340831597328956;-0.4228735146677701;1.0383145735079975;9.999690007481165;0.7126408534768831;-0.42445594686026034;-0.4244559619395312;0.6860921821279384;0.368310248686745;0.7788891587960555
25.396298;1.0487357910384603;0.7915937461066684;0.7547774832919036;-0.4434061465912847;-0.4228706669724688;1.0383227908218347;9.999702600638061;0.7126430413897065;-0.42445594824235344;-0.42445596300047883;0.68609408153684;0.36830949616413233;0.778885528743979
25.406298;1.0487319552952636;0.7915962932397345;0.7547826888908098;-0.44340337300244437;-0.42286763255527965;1.0383308705525678;9.999714658449845;0.712645153900609;-0.4244559495969524;-0.42445596403973057;0.6860959355109687;0.36830772748544893;0.7788814909009736
25.416298;1.0487282295971747;0.791598751483849;0.7547877786954809;-0.4434005994428044;-0.42286459818021394;1.0383388132842093;9.999726204522775;0.712647193866587;-0.4244559509240744;-0.4244559650573705;0.6860977435013956;0.36830694192987945;0.7788779886048149
25.426298;1.0487246121685576;0.7916022488700372;0.7547938263109025;-0.44339752372385205;-0.42286127565372766;1.0383476196672003;9.99973726262574;0.712649164085379;-0.42445595222376015;-0.424455966053488;0.6861005050463189;0.36830613886992936;0.7788754275698149
25.436298;1.048722067091895;0.7916054596258201;0.7547988698252863;-0.4433964796447617;-0.42285950120849475;1.0383552903879016;9.99974785584493;0.7126510673744726;-0.4244559534960833;-0.4244559670281792;0.6861022197700177;0.36830431778566075;0.7788715703844787
25.446298;1.0487186611399313;0.7916076684496874;0.7548036159183342;-0.443393706172407;-0.42285646695531104;1.0383628261637043;9.999758005905568;0.712652906571593;-0.42445595474114023;-0.42445596798154395;0.6861038873875233;0.3683034782511469;0.7788682417994077
25.456298;1.0487153584039854;0.7916097997562588;0.7548082490564875;-0.4433909327302762;-0.4228534327415084;1.038371227752734;9.999767732937196;0.7126546844468743;-0.42445595595902824;-0.4244559689136958;0.6861055076613732;0.3683016199106116;0.7788644936821181
25.466298;1.0487121570799456;0.7916118561201753;0.7548127702052491;-0.4433881593185048;-0.4228503985664301;1.0383784960138691;9.999777055793592;0.7126564036217542;-0.42445595714982604;-0.4244559698247881;0.6861070803322735;0.368300742466499;0.7788612698262348
25.476298;1.0487100209402476;0.7916144595382777;0.7548170758292941;-0.44338599014388697;-0.4228475511884746;1.038385631949954;9.999785993069846;0.7126580665931155;-0.42445595831359034;-0.42445597071502034;0.6861086051086975;0.3682988456760733;0.7788576223397222
25.486298;1.0487070162789485;0.7916163734749243;0.7548213762526056;-0.4433832167898689;-0.4228445170882937;1.0383926366934704;9.999794564046073;0.7126596758040498;-0.42445595945037595;-0.4244559715846147;0.686111081724127;0.3682979293578634;0.7788553763695515
25.496298;1.0487038472826529;0.7916179178848058;0.7548254667745548;-0.4433821881798707;-0.42284325150964214;1.0384005115392931;9.999802788473342;0.7126612336495273;-0.4244559605602609;-0.42445597243378963;0.6861125099936424;0.36829699340000877;0.7788522950601722
25.506298;1.0487010304061903;0.7916196991938201;0.7548295510741347;-0.4433794148883789;-0.4228402174807498;1.0384072580220147;9.999810685767715;0.7126627424224153;-0.4244559616433603;-0.4244559732627482;0.6861138898306711;0.3682950377526161;0.7788487849118595
25.516298;1.0486992697214295;0.7916220371515619;0.7548334244606125;-0.4433772458220295;-0.4228373702428198;1.0384138778772283;9.99981827463228;0.7126642042730649;-0.4244559626998328;-0.42445597407167807;0.6861152212439379;0.3682940623994765;0.778845790175702
25.526298;1.0486966313636625;0.7916248200770316;0.7548383704604419;-0.4433741704007188;-0.42283404809465064;1.038420372882539;9.999825572531856;0.7126656212311058;-0.4244559637298754;-0.4244559748607555;0.6861165043344635;0.3682920673285216;0.778842363284989
25.536298;1.0486940788842272;0.7916267212393925;0.7548424278652012;-0.44337252241317443;-0.4228320872556724;1.0384277447499228;9.999832594935008;0.712666995250708;-0.42445596473370334;-0.4244559756301498;0.6861177392918906;0.3682910525381957;0.7788394484650415
25.546298;1.0486916101844026;0.7916282634464139;0.7548460948217901;-0.4433697492414055;-0.4228290533626773;1.038433995112692;9.999839355511714;0.7126683282090213;-0.4244559657115511;-0.4244559763800361;0.6861199263982225;0.3682900180534754;0.7788374523080722
25.556298;1.0486901891005498;0.791630370352571;0.7548495564107187;-0.44336758028182255;-0.42282620625506695;1.0384401255254845;9.999845866842252;0.7126696218998503;-0.4244559666637081;-0.4244559771106231;0.6861210660135847;0.3682879639010404;0.7788341382737664
25.566298;1.0486878822341938;0.7916318048945308;0.754853023357988;-0.4433648071663656;-0.42282317242478856;1.0384461374972744;9.999852140398444;0.7126708780606326;-0.4244559675905233;-0.4244559778221622;0.6861221585440664;0.3682868900919226;0.7788313320329295
25.576298;1.048685653543109;0.7916334907174004;0.7548566808904148;-0.4433631593013956;-0.4228212117123367;1.038452032586206;9.999858186714683;0.7126720983513222;-0.42445596849234146;-0.4244559785149162;0.6861232044811691;0.3682857966597111;0.7788285594317986
25.586298;1.0486835012351494;0.791634825418679;0.7548599542995337;-0.44336038624546176;-0.42281817794256754;1.0384588124621261;9.999864016600663;0.7126732842726816;-0.42445596936945706;-0.4244559791891211;0.6861242044927721;0.3682836837001131;0.7788253463831187
25.596298;1.0486814236478426;0.7916361131084819;0.7548631334731374;-0.44335761321819367;-0.42281514420201705;1.038464478898104;9.999869642012618;0.7126744371277361;-0.42445597022214865;-0.42445597984498923;0.6861251594105935;0.36828255135486315;0.7788226375654286
25.606298;1.0486803851290971;0.7916379750748954;0.7548661155910306;-0.44335544438587504;-0.42281229724018954;1.0384700337296522;9.999875075697796;0.7126755580679149;-0.42445597105072885;-0.424455980482755;0.6861270701214417;0.3682803997565857;0.7788203669470432
25.616298;1.0486784528887771;0.791639476115463;0.7548693998036328;-0.443353796638108;-0.42281033664320894;1.0384754788052104;9.999880330384421;0.7126766481583113;-0.4244559718555465;-0.4244559811027198;0.6861279375096428;0.36827922899854765;0.7788177168928213
25.626298;1.0486763321730954;0.791641153902396;0.7548729906181464;-0.44335134100999923;-0.42280771018069957;1.0384818160117577;9.999885418315387;0.7126777083900779;-0.4244559726369697;-0.42445598170524396;0.6861287624652204;0.368278039164341;0.7788150943617127
25.636298;1.0486745405512887;0.791642269862279;0.7548758106553334;-0.4433485680910494;-0.4228046765489955;1.038487047352157;9.999890351013038;0.7126787396506438;-0.4244559733953844;-0.42445598229070325;0.6861295458980278;0.36827583037567974;0.7788120252936931
25.646298;1.048672817542674;0.7916436485156564;0.7548788335243186;-0.44334692042852764;-0.4228027160314873;1.0384921749052294;9.999895138603208;0.712679742717423;-0.42445597413118547;-0.4244559828594687;0.6861302887499984;0.368274602800091;0.7788094544513536
25.656298;1.0486721279269573;0.7916453061561479;0.7548813800320674;-0.44334475171528726;-0.4227998691979798;1.0384972006872824;9.99989978911644;0.7126807182718111;-0.4244559748447623;-0.4244559834119126;0.6861319919728254;0.3682733566231065;0.7788077889743023
25.666298;1.0486705392431972;0.791646307014524;0.7548839492865024;-0.44334197887199256;-0.422796835642122;1.038502126572999;9.999904308790915;0.7126816668966147;-0.4244559755365013;-0.42445598394841494;0.6861326564474318;0.3682720920328899;0.7788052655944582
25.676298;1.0486690163758912;0.7916475737776977;0.7548867266682157;-0.44334033128822675;-0.4227948751987801;1.0385079542954263;9.99990870298844;0.7126825891129387;-0.4244559762067963;-0.4244559844693716;0.6861332829182327;0.3682698092229707;0.778802291439307
25.686298;1.0486675583471534;0.7916485030257953;0.7548891375427401;-0.44333755849580575;-0.422791841690582;1.0385126854652047;9.999912976801994;0.7126834854573221;-0.42445597685605235;-0.42445598497520154;0.6861338720005866;0.3682685083870855;0.7787998113276178
25.696298;1.0486661640296064;0.79164939782325;0.754891471734159;-0.44333478572762836;-0.4227888082052022;1.0385173216199979;9.999917135096982;0.7126843564905658;-0.424455977484682;-0.42445598546634333;0.6861344242108738;0.3682671897151776;0.7787973513994763
25.706298;1.0486657979094096;0.7916511806367867;0.7548939144400283;-0.4433337423587669;-0.4227870345740573;1.0385218643148704;9.999921181952786;0.712685202757673;-0.4244559780931041;-0.4244559859432494;0.68613593997843;0.3682648533944738;0.7787953189039767
25.716298;1.0486645270233226;0.7916520087749137;0.7548961000634419;-0.4433309696353752;-0.4227840011319816;1.0385263151946207;9.999925120079801;0.7126860247988234;-0.424455978681754;-0.4244559864063683;0.6861364196804891;0.3682634996002448;0.7787928964049625
25.726298;1.048663315731897;0.7916528045940856;0.7548982138862546;-0.4433281969347014;-0.42278096771090595;1.0385306760077082;9.999928951174432;0.7126868232109042;-0.4244559792510911;-0.42445598685611197;0.6861368636956857;0.36826212848694306;0.7787904910033147
25.736298;1.048662162670573;0.7916549961773495;0.7549016188785739;-0.4433262473117391;-0.42277871921837934;1.0385359485711851;9.999932677060958;0.7126875986993659;-0.4244559798015904;-0.42445598729283446;0.6861372724259568;0.3682607401847745;0.7787881015760418
25.746298;1.048661066528135;0.7916557292931959;0.7549035942249789;-0.4433234746558934;-0.42277568583794856;1.0385401347067775;9.999936300339616;0.7126883520699461;-0.4244559803337445;-0.4244559877168487;0.6861386463106601;0.36825833480399334;0.7787861352162736
25.756298;1.0486597666344586;0.7916558278510997;0.7549051135789946;-0.44332132152765474;-0.42277334783811593;1.0385442361906296;9.999939823713769;0.7126890841735282;-0.4244559808480762;-0.42445598812845925;0.6861389858297474;0.368256912465575;0.7787837743639537
25.766298;1.0486597461596174;0.7916574223947722;0.7549071411137066;-0.44332027827860165;-0.42277157432310675;1.0385482547565512;9.99994324921583;0.7126897958584626;-0.4244559813451335;-0.4244559885279638;0.686139291463097;0.3682554733452253;0.7787814261007078
25.776298;1.04865881284318;0.7916580660010026;0.7549089220322005;-0.4433175056814225;-0.4227685409973204;1.0385521920983944;9.999946578705215;0.7126904879324121;-0.42445598182547;-0.42445598891563185;0.6861395636777964;0.3682540177031583;0.7787790893385172
25.786298;1.0486579311823905;0.7916589830891568;0.7549109298955449;-0.44331585835216947;-0.42276658077897505;1.038556049818006;9.999949814468303;0.7126911611161504;-0.4244559822896272;-0.4244559892916978;0.6861398029884267;0.3682515458772895;0.7787762901587119
25.796298;1.048657100000679;0.7916595698231141;0.7549125900077984;-0.443313085793597;-0.42276354748852757;1.0385608294144493;9.999952958881018;0.7126918160146125;-0.4244559827381207;-0.4244559896563707;0.6861410100168189;0.36825005822972284;0.77877485452901
25.806298;1.0486563182095885;0.7916601290428735;0.7549141920619575;-0.4433103132529142;-0.4227605142150862;1.0385645323524124;9.999956014044438;0.7126924531322331;-0.4244559831714478;-0.42445599000984197;0.6861411854732252;0.36824855510683613;0.778772546467381
25.816298;1.0486555847597303;0.7916609637873786;0.7549160256455426;-0.4433086659817715;-0.4227585540481001;1.0385681601046768;9.999958981928215;0.7126930729165701;-0.42445598359011866;-0.42445599035229054;0.6861413300751943;0.36824703686592297;0.7787702462954026
25.826298;1.048655864433323;0.7916620901644085;0.7549174111776629;-0.44330649757849416;-0.4227557075433039;1.0385717141401678;9.999961864610844;0.7126936757912986;-0.4244559839946624;-0.42445599068389517;0.6861414444928156;0.3682445039138135;0.7787674803309206
25.836298;1.0486552247130148;0.7916639997718591;0.7549202084492432;-0.44330454815588105;-0.42275345923191127;1.0385751959037623;9.999964664368242;0.7126942621508016;-0.42445598438559634;-0.4244559910048545;0.6861425293456459;0.3682429567047576;0.7787660746922194
25.846298;1.0486546303526865;0.7916644582219732;0.7549215914173767;-0.443301775680089;-0.4227504260232894;1.0385786068201814;9.999967383600671;0.7126948323174106;-0.4244559847634051;-0.42445599131540396;0.6861425852257472;0.36824139572566356;0.7787637934949728
25.856298;1.0486540801364908;0.7916651961193814;0.754923210437869;-0.4433001284772798;-0.4227484659204442;1.0385829483009017;9.999970024609164;0.7126953865037708;-0.4244559851285524;-0.4244559916158107;0.6861426127399841;0.3682398214896854;0.7787615171348083
25.866298;1.0486535726886292;0.7916656100338834;0.7549244899855225;-0.44329735603252124;-0.4227454327429426;1.0385862217065303;9.999972589786937;0.7126959248085347;-0.4244559854815035;-0.4244559919063494;0.6861426125218203;0.3682382345235932;0.7787592449194513
25.876298;1.0486531066347047;0.7916660030978148;0.7549257189827531;-0.4432945836020393;-0.42274239958066345;1.0385894283262187;9.999975082393108;0.7126964472371449;-0.4244559858227324;-0.4244559921872883;0.6861435851868201;0.36823563535215553;0.7787573844913547
25.886298;1.0486526807000776;0.7916666784919084;0.7549271862654874;-0.4432929364465547;-0.42274043952376794;1.0385925694595082;9.999977506670982;0.7126969537619601;-0.4244559861527098;-0.42445599245889803;0.6861435313022632;0.36823402447489445;0.7787551188446108
25.896298;1.0486530000974388;0.7916670482316404;0.7549278222236796;-0.4432913876345918;-0.4227382884638533;1.03859564653704;9.999979866867005;0.7126974443939595;-0.424455986471895;-0.4244559927214571;0.6861434514222465;0.3682324023317789;0.7787528558441869
25.906298;1.0486526507850098;0.7916676866529089;0.7549291917038762;-0.4432897405068927;-0.4227363284348709;1.038598661136044;9.99998216642632;0.7126979191815676;-0.4244559867807477;-0.42445599297524705;0.6861433461717977;0.36823076929935344;0.7787505952741259
25.916298;1.0486523380127803;0.7916680054830398;0.7549302251616483;-0.4432869681286202;-0.4227332953295476;1.0386016148432828;9.999984408346211;0.712698378161256;-0.42445598707974985;-0.4244559932205481;0.6861442162980207;0.36822912572293015;0.7787492182428222
25.926298;1.0486520606454537;0.7916686097124531;0.7549314995333992;-0.4432853210293668;-0.4227313353294684;1.0386045091035192;9.999986596026927;0.7126988213704901;-0.4244559873694145;-0.42445599345763046;0.6861440626148173;0.3682264719421669;0.7787464897441874
25.936298;1.048651817598503;0.7916688955558702;0.7549324388727819;-0.4432825486765055;-0.4227283022525956;1.03860834520759;9.999988733421498;0.712699248914908;-0.42445598765026243;-0.42445599368673215;0.6861438859093979;0.3682248082951086;0.7787442368217472
25.946298;1.0486516077793109;0.7916705931285678;0.7549346928764394;-0.4432805994196231;-0.4227260541084486;1.0386111244097471;9.99999082440689;0.712699660975486;-0.42445598792279565;-0.4244559939080485;0.6861436868899332;0.36822313511908056;0.7787419867626816
25.956298;1.0486514300202943;0.7916708478751657;0.7549355392562735;-0.44327782709049723;-0.4227230210598251;1.0386138480841012;9.999992871962741;0.712700057735336;-0.4244559881874948;-0.4244559941217516;0.6861444661608952;0.36822145276395407;0.7787406208642815
25.966298;1.0486512831186943;0.7916713897234483;0.7549366277517037;-0.44327618004310754;-0.42272106111622537;1.0386165178058062;9.999994877837214;0.7127004393329471;-0.4244559884448027;-0.42445599432801245;0.6861442242109794;0.36821976159476016;0.7787383770736135
25.976298;1.0486511659154494;0.7916716146074169;0.7549373824010264;-0.44327340773587864;-0.4227180280949566;1.0386191352709482;9.999996843016882;0.712700805899686;-0.4244559886950827;-0.4244559945270081;0.6861439613946311;0.36821806197045703;0.778736136839491
25.986298;1.0486520430651136;0.7916727467076787;0.7549382754545694;-0.44327236476944665;-0.4227162549042172;1.0386217021511202;9.999998768615638;0.7127011576166722;-0.42445598893861775;-0.4244559947189225;0.6861436779189898;0.3682163542278421;0.7787339006043816
25.996298;1.048651981837868;0.7916732450437628;0.7549392283788745;-0.4432707177544161;-0.42271429500018415;1.038624220045384;10.000000656452478;0.7127014947442946;-0.4244559891756457;-0.4244559949039449;0.686144373891095;0.3682146386864814;0.7787325500746543
26.006298;1.048651946804483;0.791673427045215;0.7549398490757921;-0.4432679454735934;-0.4227112620173467;1.0386266904898318;10.000002508463814;0.7127018176347331;-0.4244559894063623;-0.42445599508226123;0.6861440493972234;0.3682119156744184;0.7787298507437629
26.016298;1.0486519367726452;0.7916738971229672;0.7549407145553221;-0.4432662984786707;-0.4227093021386497;1.0386291149305853;10.000004325639182;0.7127021266945701;-0.4244559896309112;-0.42445599525404015;0.6861437045392578;0.36821018555324897;0.778727630054112
26.026298;1.0486519506558503;0.7916740509304798;0.7549412491408992;-0.4432635262146837;-0.4227062691805988;1.0386314947396136;10.00000610810113;0.7127024223073921;-0.42445598984941646;-0.4244559954194346;0.6861433394549734;0.3682084487087778;0.7787254156493212
26.036298;1.0486517281727856;0.7916738888006665;0.7549416405154316;-0.44326249874669665;-0.42270500464902433;1.0386348312847777;10.0000078558991;0.712702704804385;-0.42445599006202206;-0.42445599557859787;0.6861439543700492;0.3682067055246492;0.7787240890947583
26.046298;1.0486517872391303;0.7916740144876467;0.7549420916054816;-0.44325972649759066;-0.4227019717137863;1.0386371259539016;10.000009569436482;0.7127029745003636;-0.4244559902688999;-0.4244559957316883;0.6861435496382599;0.36820495636509915;0.7787218885086594
26.056298;1.0486518677996923;0.7916744284268579;0.7549427900580363;-0.4432580795369524;-0.4227000118827919;1.0386393801492722;10.000011249389882;0.7127032317322651;-0.42445599047024035;-0.42445599587886484;0.6861431257255283;0.36820320156267594;0.7787196954215061
26.066298;1.0486519692356373;0.7916756517693353;0.7549442332094345;-0.4432550051177282;-0.4226966908035663;1.038641595272132;10.000012896005316;0.7127034768536058;-0.42445599066622686;-0.42445599602029815;0.686143683139735;0.36820144141432604;0.7787183913177997
26.076298;1.0486520911099517;0.7916760386588488;0.7549448518079374;-0.4432533581717743;-0.4226947309967473;1.038643772662628;10.000014508385243;0.7127037102123828;-0.42445599085701413;-0.42445599615617957;0.6861432223434405;0.3681996761722376;0.7787162142158599
26.086298;1.0486522332543884;0.7916764126357849;0.7549454314347958;-0.4432517112331982;-0.42269277120163035;1.0386459135379427;10.00001608472255;0.7127039321367594;-0.42445599104273357;-0.4244559962867118;0.6861427437299632;0.36819790602311536;0.7787140455577675
26.096298;1.0486523957189533;0.7916764720710627;0.754945684622661;-0.4432489390150249;-0.42268973832537293;1.038648019018897;10.000017623424819;0.7127041429064772;-0.4244559912235064;-0.4244559964120914;0.6861422476730239;0.36819613110567373;0.7787118855770672
26.106298;1.0486535444515097;0.7916774414910561;0.7549460838522174;-0.44324789611473403;-0.4226879652711774;1.0386500902134717;10.000019124062336;0.7127043427420566;-0.4244559913994586;-0.42445599653249183;0.6861427345458182;0.3681943515734174;0.7787106155628967
26.116298;1.0486537481183098;0.7916777803989982;0.7549465506562237;-0.4432462491931178;-0.4226860055085197;1.038652128220363;10.00002058695452;0.7127045318513977;-0.4244559915707467;-0.42445599664805933;0.6861422046897653;0.3681925676294703;0.7787084733112611
26.126298;1.0486539727588347;0.7916778068913546;0.7549466928729699;-0.44324347698647154;-0.42268297266322824;1.0386541340855195;10.000022011951483;0.7127047104753761;-0.42445599173756815;-0.4244559967589266;0.6861416584378317;0.3681897795098335;0.7787058672361973
26.136298;1.0486542185486862;0.7916781261944423;0.7549470873406579;-0.4432418300754826;-0.4226810129204073;1.0386561088399684;10.00002339815173;0.7127048788766979;-0.4244559919001433;-0.4244559968652179;0.6861420962069454;0.3681879874570607;0.7787046242484368
26.146298;1.0486544855040116;0.7916781348731198;0.7549471582565074;-0.4432390578763774;-0.4226779800939206;1.0386580535379297;10.000024744894501;0.7127050373178284;-0.4244559920586942;-0.4244559969670292;0.6861415185482088;0.3681861917009999;0.7787025092367501
26.156298;1.0486547735070986;0.7916784382276429;0.7549474825243313;-0.44323741097429253;-0.42267602036922947;1.0386599691830274;10.000026052534729;0.7127051860679147;-0.4244559922134333;-0.42445599706442166;0.686140926098087;0.36818439244382023;0.7787004032941667
26.166298;1.048655082420628;0.7916787349469894;0.7549477725486522;-0.4432357640766187;-0.42267406065308255;1.0386618566603836;10.000027322138628;0.7127053254083014;-0.4244559923645717;-0.4244559971574634;0.686141319493454;0.36818258985129104;0.7786991874288762
26.176298;1.0486554122008698;0.7916787236589446;0.7549477406627313;-0.44323299188632;-0.4226710278519338;1.0386647168126235;10.000028555171653;0.7127054556041355;-0.4244559925123391;-0.4244559972462818;0.68614069932405;0.3681807840520024;0.7786970991261434
26.186298;1.0486555035271528;0.7916795307984841;0.7549486474226178;-0.4432316623230345;-0.4226694752909912;1.0386665505523485;10.00002975346106;0.7127055768312729;-0.42445599265697675;-0.4244559973310696;0.6861400661482814;0.3681789751433544;0.7786950193186326
26.196298;1.0486558750241162;0.7916798123219375;0.7549488374030895;-0.4432300154353022;-0.4226675155971669;1.0386683588323897;10.000030918584988;0.7127056891075227;-0.4244559927986976;-0.424455997412029;0.6861394205291141;0.36817716318625593;0.7786929477890312
26.206298;1.0486562670251545;0.7916797879684796;0.7549487067106307;-0.4432272432505743;-0.42266448281672353;1.0386701425464873;10.000032051050201;0.7127057923198087;-0.4244559929376486;-0.4244559974893127;0.6861397630235925;0.368175348197011;0.7786917654850914
26.216298;1.0486566789736274;0.7916800626262902;0.754948832122836;-0.44322559636744696;-0.4226625231365649;1.0386719025231992;10.000033149946729;0.7127058863264062;-0.42445599307390514;-0.4244559975630207;0.6861390941685451;0.36817353017331944;0.7786897098747642
26.226298;1.0486571102064064;0.7916803345451291;0.7549489257920728;-0.44322394948677135;-0.42266056346280945;1.038673639585621;10.0000342131136;0.7127059710344098;-0.42445599320750005;-0.4244559976332338;0.6861384145032717;0.3681717091252106;0.778687661870659
26.236298;1.0486575600500243;0.7916803019013461;0.7549486996937116;-0.4432211773049603;-0.42265753070129963;1.0386753545730472;10.000035237755535;0.7127060464283981;-0.42445599333845613;-0.42445599770003434;0.6861387245846001;0.3681698850705319;0.7786865023349342
26.246298;1.0486580278533009;0.7916805693274429;0.7549487302018496;-0.4432195304273051;-0.4226555710393979;1.038677048258334;10.000036221008964;0.7127061125507059;-0.42445599346680957;-0.4244559977635058;0.6861380250003156;0.36816805804114094;0.7786844685998462
26.256298;1.0486585130510584;0.7916808347796963;0.754948729244344;-0.44321788355131514;-0.422653611383001;1.0386787212084145;10.000037160057651;0.7127061694410113;-0.4244559935926334;-0.42445599782373483;0.6861373163813703;0.3681662281117904;0.7786824414909043
26.266298;1.0486590152171527;0.7916810982574225;0.7549486970224037;-0.44321623667673443;-0.42265165173179864;1.0386803737395534;10.000038052463418;0.7127062171138222;-0.4244559937160563;-0.42445599788081667;0.6861375993832597;0.368164395385031;0.7786813019123665
26.276298;1.0486595340449394;0.7916810574875163;0.7549483456903462;-0.44321346449555715;-0.4226486189913203;1.0386820059923987;10.000038896905034;0.7127062556137159;-0.4244559938372542;-0.4244559979348392;0.6861368746633248;0.3681625599459515;0.7786792873596597
26.286298;1.0486600693217627;0.7916813167396938;0.7549482520127224;-0.4432118176220528;-0.42264665934945317;1.0386836180302026;10.000039693373946;0.7127062850609103;-0.4244559939564207;-0.4244559979858651;0.6861361428587616;0.3681607218584562;0.7786772788790214
26.296298;1.0486606208817018;0.7916815737828442;0.7549481284164254;-0.4432101707494393;-0.4226446997117468;1.0386852099153079;10.000040442824439;0.7127063056448102;-0.4244559940737442;-0.42445599803395323;0.6861364045595286;0.36815988117762916;0.7786766303833007
26.306298;1.048661188519096;0.791682651720124;0.7549487605285679;-0.44320709638430367;-0.42264137882310043;1.0386867817939252;10.000041147320292;0.712706317641876;-0.4244559941894096;-0.424455998079193;0.6861356602981961;0.3681580379247717;0.778674633884025
26.316298;1.0486617719831388;0.7916829042620748;0.7549485792226028;-0.44320544951215013;-0.42263941919274856;1.0386883339766246;10.000041810531535;0.7127063214153446;-0.42445599430360254;-0.4244559981217032;0.6861349105481664;0.3681561920712884;0.7786726432417365
26.326298;1.0486623710497023;0.791683154518629;0.7549483702414674;-0.44320380264073844;-0.42263745956544035;1.038689866889896;10.000042437200241;0.7127063173134083;-0.42445599441648985;-0.42445599816159946;0.6861351557077024;0.36815434357505683;0.7786715394208138
26.336298;1.0486627261883728;0.7916827985484186;0.754947745260229;-0.4432027752822826;-0.4226361952263245;1.038691380929347;10.000043031788437;0.7127063056094508;-0.42445599452820465;-0.4244559981989718;0.6861343960641649;0.3681524924149967;0.7786695598664742
26.346298;1.0486633558812817;0.7916827421496889;0.7549471955388412;-0.44320000309675106;-0.42263316250816174;1.0386928764340626;10.000043598094997;0.712706286596508;-0.42445599463885897;-0.42445599823388785;0.6861336317759927;0.36815063857817365;0.7786675856015322
26.356298;1.0486640005338046;0.7916829857272921;0.7549469090539361;-0.44319835622631165;-0.42263120288716655;1.038694353772593;10.000044139609233;0.7127062606862424;-0.42445599474855294;-0.42445599826640756;0.6861338628882235;0.3681487820312136;0.778666497770898
26.366298;1.0486646598528446;0.7916832270543784;0.7549465984751751;-0.44319670935645916;-0.42262924326829376;1.0386958133880901;10.000044659146377;0.7127062283842436;-0.4244559948573706;-0.4244559982966042;0.6861330893557258;0.36814692272417365;0.7786645340907309
26.376298;1.0486653335075302;0.7916834660558616;0.7549462646048486;-0.44319506248713536;-0.42262728365133156;1.0386972558173464;10.000045158170572;0.7127061902244362;-0.4244559949653755;-0.42445599832458625;0.6861323111072217;0.3681450606242013;0.7786625757611665
26.386298;1.0486660211169518;0.7916837026959823;0.7549459082676737;-0.44319341561828846;-0.42262532403607367;1.0386986817139008;10.000045636948803;0.712706146746904;-0.42445599507260695;-0.424455998350511;0.6861325281353242;0.3681431957315351;0.7786615038794594
26.396298;1.0486667222055366;0.7916836348409136;0.7549452421670357;-0.44319064342875464;-0.4226222913270694;1.0387000918256033;10.000046095417805;0.7127060984719147;-0.4244559951790731;-0.42445599837458325;0.686131740511533;0.3681413280647073;0.7786595559413637
26.406298;1.0486674361318713;0.7916838669478772;0.754944843482562;-0.44318899655957206;-0.422620331714639;1.0387014868955926;10.00004653390935;0.7127060458707697;-0.424455995284745;-0.42445599839703146;0.6861309483360256;0.3681394576415994;0.7786576129350244
26.416298;1.0486681620762845;0.7916840968972552;0.7549444249120304;-0.44318734969063767;-0.42261837210342296;1.0387028675331185;10.000046953520654;0.7127059893834864;-0.4244559953895582;-0.4244559984180766;0.6861311517027907;0.36813858445422115;0.7786570286401543
26.426298;1.0486688991114146;0.7916854499916344;0.7549450604307332;-0.4431854006407028;-0.4226161243370575;1.0387042341674455;10.000047355839806;0.7127059294391929;-0.4244559954934272;-0.42445599843792653;0.6861303507051125;0.36813670843786606;0.7786550949754226
26.436298;1.0486696462702731;0.7916856754809999;0.7549446047682719;-0.44318375377180486;-0.4226141647279685;1.0387055871210331;10.00004774151138;0.7127058664700215;-0.42445599559626573;-0.42445599845679177;0.6861295454726525;0.3681348294700629;0.7786531658138386
26.446298;1.048670402583397;0.791685596360509;0.7549438437868631;-0.44318098157593633;-0.4226111320239558;1.0387069266839797;10.000048108763258;0.7127058009604491;-0.42445599569799514;-0.4244559984748876;0.6861297361757605;0.3681329473988768;0.7786521223287182
26.456298;1.0486711671018054;0.791685816859328;0.7549433546889291;-0.4431793347050783;-0.42260917241612844;1.0387082530927658;10.00004845344856;0.7127057334697188;-0.4244559957985309;-0.4244559984924218;0.6861289229720698;0.3681310620690589;0.7786502022834515
26.466298;1.0486719389493655;0.7916860347200398;0.7549428501520945;-0.4431776878334501;-0.42260721280888963;1.0387095664854387;10.000048770389906;0.7127056645773636;-0.4244559958977611;-0.42445599850958526;0.6861281059781196;0.3681291733532069;0.7786482871124005
26.476298;1.0486727174176995;0.7916862499247643;0.7549423309203417;-0.44317604096085417;-0.42260525320222264;1.0387108669409033;10.000049054702288;0.7127055948356155;-0.42445599599555467;-0.42445599852655447;0.6861282852874974;0.3681272811948889;0.7786472583370653
26.486298;1.048673502020597;0.7916864624981506;0.7549417976733518;-0.4431743940871338;-0.422603293596136;1.0387121545837363;10.000049302008675;0.7127055247910168;-0.42445599609180457;-0.4244559985435035;0.6861274609745892;0.3681253856254371;0.7786453539527903
26.496298;1.0486740331404694;0.79168606853179;0.754940861900486;-0.4431733667255089;-0.42260202925674156;1.0387134296543983;10.000049507235095;0.712705455010663;-0.42445599618645197;-0.4244559985605917;0.6861266330903218;0.36812448674667836;0.7786439282643158
26.506298;1.0486748293002386;0.7916862758324983;0.7549403027042753;-0.44317171984923615;-0.4226000696507335;1.0387136925026084;10.000049663066896;0.7127053860302327;-0.42445599627945335;-0.42445599857793714;0.6861268017015448;0.3681225847170806;0.7786429172339902
26.516298;1.048675630970817;0.7916861781407608;0.7549394433952393;-0.44316894763715664;-0.4225970369490897;1.0387149435513212;10.00004976044539;0.712705318251076;-0.42445599637074466;-0.4244559985956057;0.6861259669222729;0.36812067973172286;0.7786410315741448
26.526298;1.0486764377878801;0.7916863795816319;0.7549388608537752;-0.4431673007570129;-0.42259507734458845;1.0387161832627667;10.000049790950365;0.7127052518948854;-0.42445599646025944;-0.4244559986136021;0.6861261288659372;0.36811877197331433;0.7786400339096158
26.536298;1.048677249229277;0.791686577724457;0.7549382674212938;-0.4431656538754035;-0.42259311774095165;1.0387174120934684;10.000049747874787;0.7127051870500584;-0.42445599654796495;-0.42445599863187267;0.6861252876114851;0.36811686158021906;0.7786381620568662
26.546298;1.0486780647410718;0.7916867723860047;0.7549376635637142;-0.4431640069921833;-0.42259115813819537;1.0387186304526983;10.000049625637647;0.7127051237386308;-0.4244559966338782;-0.4244559986503245;0.6861244432416086;0.36811494866303135;0.7786362972890719
26.556298;1.0486788838295444;0.7916880887997967;0.7549381228981707;-0.4431620579271429;-0.42258891038458934;1.0387198386991379;10.000049419398556;0.7127050619430838;-0.42445599671806145;-0.424455998668837;0.6861245958434821;0.36811403332381093;0.7786357935692562
26.566298;1.0486787403062314;0.7916876567327038;0.7549376043668279;-0.4431598071289647;-0.42258676409067386;1.0387210371803275;10.00004912483336;0.7127050015924681;-0.42445599680058776;-0.42445599868727013;0.6861237454617392;0.36811211564924917;0.778633942967193
26.576298;1.0486795654409973;0.7916878405683394;0.7549369727343894;-0.44315816024192967;-0.4225848044914448;1.038722226281865;10.000048738107036;0.7127049425549405;-0.4244559968814952;-0.42445599870548645;0.686122892074055;0.36811019570723497;0.7786320994391418
26.586298;1.0486803931926576;0.7916880208438536;0.7549363331104461;-0.4431565133525573;-0.4225828448932783;1.0387234064261774;10.000048256570322;0.712704884674708;-0.4244559969607841;-0.42445599872337003;0.6861230355909401;0.3681082735650458;0.778631144243969
