time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.596298;1.0486812232869203;0.7916881976220272;0.754935685999915;-0.4431548664606733;-0.4225808852963342;1.0387245780042225;10.000047679248313;0.712704827792661;-0.4244559970384618;-0.4244559987408319;0.686122175896561;0.3681063493041862;0.7786293151488062
26.606298;1.048682055387497;0.7916880687567446;0.7549347437140094;-0.4431520942227502;-0.42257785260383113;1.0387257413217927;10.000047006032167;0.7127047717078234;-0.42445599711457793;-0.42445599875781065;0.6861223129124224;0.3681054230116358;0.7786288474816296
26.616298;1.0486828890720625;0.791688238564587;0.7549340829957214;-0.44315044732416975;-0.42257589300977394;1.0387268966088432;10.000046235996386;0.7127047161924651;-0.4244559971892167;-0.42445599877427714;0.6861214466087289;0.3681034947768299;0.7786270335376022
26.626298;1.048683723896533;0.7916884047527686;0.7549334160791463;-0.4431488004225671;-0.4225739334173858;1.0387280440316213;10.000045366559174;0.7127046610862909;-0.4244559972624683;-0.4244559987902294;0.6861205769432025;0.36810156471334377;0.778625227453077
26.636298;1.0486845595663905;0.7916885671715472;0.7549327432658922;-0.4431471535178141;-0.422571973826755;1.0387291836772417;10.000044394469052;0.7127046063067194;-0.42445599733440875;-0.4244559988056546;0.6861207037861483;0.3680996329681682;0.7786243105602455
26.646298;1.0486853959841458;0.7916887256544696;0.754932064779042;-0.4431455066097908;-0.4225700142379284;1.0387303155452714;10.000043317327332;0.7127045517499889;-0.42445599740510764;-0.42445599882048385;0.6861198268866495;0.3680986996974647;0.7786229933017073
26.656298;1.0486859737883916;0.7916882761517778;0.7549309916002462;-0.4431444792128545;-0.4225687498985685;1.0387314395778364;10.000042134110398;0.7127044972342883;-0.4244559974746448;-0.42445599883459423;0.6861189458785734;0.3680967650340899;0.7786212113682629
26.666298;1.0486868116429247;0.7916884262988507;0.7549303020903133;-0.4431428322980704;-0.4225667903120777;1.0387315557426404;10.000040844916764;0.7127044425499621;-0.4244559975431027;-0.4244559988478616;0.6861190603336474;0.3680948290842681;0.7786203186346131
26.676298;1.0486876502728855;0.7916885720601531;0.7549296069768402;-0.443141185379854;-0.42256483072731005;1.038732664119348;10.000039450375827;0.7127043875548236;-0.424455997610547;-0.4244559988602087;0.6861181698447354;0.3680928919604281;0.7786185525420526
26.686298;1.0486875239546163;0.7916880937818642;0.7549290105338822;-0.4431389345748195;-0.42256268445755385;1.0387337649213315;10.000037950691645;0.7127043322136138;-0.42445599767703046;-0.4244559988716071;0.6861182740608565;0.3680919538071501;0.7786181479872041
26.696298;1.0486883642307157;0.7916893557204964;0.7549293766112553;-0.44313698547288993;-0.42256043672906857;1.0387348584790337;10.00003634516687;0.7127042765396555;-0.4244559977426205;-0.424455998882061;0.6861173726564228;0.3680900147916704;0.778616396812749
26.706298;1.0486892051952086;0.7916894875715375;0.754928663242906;-0.44313533854621334;-0.4225584771499932;1.0387359452444134;10.000034632886322;0.7127042205232819;-0.42445599780740134;-0.42445599889160723;0.6861164653153;0.36808807507315583;0.7786146527050606
26.716298;1.0486900467263796;0.7916896146578429;0.7549279431949578;-0.4431336916158513;-0.42255651757243284;1.038737025810195;10.000032813921678;0.7127041641259302;-0.424455997871428;-0.424455998900321;0.6861165517840284;0.3680861347758419;0.7786137965817774
26.726298;1.0486908887024173;0.791689737011964;0.7549272160715618;-0.4431320446817773;-0.42255455799632374;1.0387381009040066;10.000030890262478;0.7127041073083373;-0.4244559979346871;-0.4244559989083186;0.686115631934179;0.36808519398960243;0.7786125384910385
26.736298;1.048691730946047;0.7916898547283653;0.7549264814780184;-0.4431303977439841;-0.4225525984216042;1.0387391713487217;10.000028866120305;0.7127040500436098;-0.4244559979971205;-0.42445599891576247;0.6861157057530947;0.36808325278607085;0.7786116950476243
26.746298;1.0486925732363066;0.7916899679632907;0.754925739044911;-0.4431287508024916;-0.42255063884823435;1.0387402379839799;10.000026747333045;0.7127039923145205;-0.4244559980586917;-0.4244559989228533;0.6861147732887591;0.36808131122629284;0.7786099762357632
26.756298;1.0486934154150853;0.7916900769198676;0.7549249884071468;-0.4431271038573516;-0.4225486792762065;1.0387403015519563;10.00002454003924;0.7127039341292201;-0.42445599811942647;-0.42445599892980856;0.6861138346248054;0.3680793693664939;0.7786082628280127
26.766298;1.0486942574996911;0.7916901818277378;0.7549242292026694;-0.44312545690865257;-0.42254671970552266;1.0387413626310558;10.000022249843676;0.7127038755590732;-0.42445599817940505;-0.42445599893683594;0.6861138898997634;0.3680784272550963;0.7786079083312841
26.776298;1.0486950996932602;0.7916902829096487;0.7549234610784435;-0.4431238099565148;-0.4225447601361681;1.0387424216873467;10.000019882321876;0.7127038167437123;-0.42445599823873437;-0.4244559989441036;0.6861129393354812;0.3680764849211582;0.778606204470502
26.786298;1.0486949764912947;0.7916897608305566;0.7549227881794257;-0.4431215591399404;-0.42254261388591496;1.0387434791843184;10.000017443860491;0.7127037578595068;-0.4244559982975171;-0.42445599895172587;0.6861129832361204;0.36807454238765114;0.7786053860474927
26.796298;1.0486958197189986;0.7916898547705227;0.7549220012322383;-0.44311991218343005;-0.42254065431961174;1.0387445356475247;10.00001494162384;0.7127036991127581;-0.42445599835583087;-0.42445599895978453;0.6861120219377218;0.36807359969758013;0.7786041631020315
26.806298;1.0486966637558983;0.7916899453909789;0.7549212045523904;-0.4431182652236562;-0.42253869475451183;1.0387455916227146;10.00001238276228;0.7127036407646482;-0.4244559984137419;-0.424455998968357;0.6861120557477656;0.36807165691502675;0.7786033523659825
26.816298;1.0486975087193549;0.791690032953984;0.7549203980931016;-0.4431166182606174;-0.4225367351905602;1.0387466475561375;10.000009773688188;0.71270358314111;-0.4244559984713345;-0.424455998977524;0.6861110849411817;0.36806971410736067;0.7786016640029128
26.826298;1.0486983547448683;0.791690117770368;0.754919581876177;-0.44311497129431127;-0.4225347756276869;1.0387477037327872;10.000007120080518;0.7127035266088796;-0.4244559985286965;-0.4244559989873674;0.6861101098028103;0.36806877132442073;0.7786004518137641
26.836298;1.048698942678391;0.7916907215907943;0.7549194399002995;-0.44311364166248224;-0.422533223150738;1.0387487603256713;10.000004427215647;0.7127034715554034;-0.4244559985858758;-0.4244559989979689;0.6861101306445209;0.36806682859358114;0.7785996514435107
26.846298;1.0486997912903784;0.7916908014899261;0.7549186042063851;-0.44311199468949664;-0.42253126358885584;1.0387488174534731;10.00000169961692;0.7127034183829838;-0.4244559986428718;-0.4244559990094072;0.6861091477734053;0.36806488595372083;0.7785979731543137
26.856298;1.0486996754103668;0.7916905617128511;0.7549181513755581;-0.443110869235257;-0.42253019044839507;1.0387498752005417;9.999998940663337;0.7127033674615422;-0.4244559986996624;-0.42445599902176423;0.686109161445321;0.3680639434991623;0.7785976520497574
26.866298;1.0487005264925493;0.7916906371116784;0.7549172962322116;-0.44310922225855603;-0.42252823088891234;1.0387509336128866;9.999996153356213;0.7127033190669191;-0.42445599875623163;-0.4244559990351346;0.686108171843631;0.3680620013753202;0.7785959801695354
26.876298;1.0487013787082013;0.7916907106721645;0.7549164316507154;-0.44310757527817785;-0.422526271330327;1.0387519926592281;9.99999334119757;0.7127032733881344;-0.424455998812585;-0.42445599904961506;0.6861081791027172;0.3680600597283238;0.7785951925415479
26.886298;1.0487022320956718;0.7916907828207357;0.7549155580083254;-0.4431059282940268;-0.4225243117726085;1.038753052200988;9.999990507951352;0.7127032305806262;-0.424455998868744;-0.4244559990652778;0.6861071833481226;0.3680591186683832;0.7785939993453296
26.896298;1.0487030866793854;0.7916908540478078;0.7549146757473213;-0.4431042813060627;-0.42252235221571977;1.038754112001116;9.999987656938051;0.7127031907933818;-0.42445599892472713;-0.42445599908215714;0.6861061847227877;0.3680571782709323;0.778592336183961
26.906298;1.0487039424729916;0.791690924888422;0.754913785353277;-0.4431026343143036;-0.42252039265964786;1.0387551717277337;9.999984790651023;0.7127031541540727;-0.424455998980545;-0.4244559991002722;0.6861061834176991;0.36805523858808104;0.7785915567550101
26.916298;1.0487047995488867;0.7916909958620698;0.7549128873919103;-0.4431009873187786;-0.42251843310440174;1.0387552309553818;9.999981910557006;0.712703120746263;-0.4244559990362174;-0.424455999119668;0.6861051796984549;0.3680542996484304;0.7785903711080533
26.926298;1.0487046922364545;0.7916904479010057;0.7549120870487745;-0.4430987364883746;-0.4225162868745847;1.0387562892289088;9.999979016926089;0.7127030906134263;-0.4244559990917883;-0.42445599914042453;0.6861051738901667;0.3680523614375926;0.7785895960627959
26.936298;1.048705552172125;0.7916905204210649;0.7549111762272951;-0.44309708948748744;-0.422514327321516;1.0387573461530089;9.999976109052945;0.7127030638118105;-0.4244559991473293;-0.42445599916261667;0.6861041663361713;0.36805142386535755;0.7785884145091067
26.946298;1.0487064134998505;0.7916905942363612;0.7549102603912422;-0.44309544248271104;-0.4225123677692656;1.0387584013682054;9.999973186008706;0.7127030404633186;-0.4244559992029443;-0.42445599918628046;0.6861041573562081;0.3680494867538088;0.778587643337284
26.956298;1.048707276069123;0.7916909718015607;0.75490962869057;-0.44309492085175123;-0.42251148131752414;1.0387594544477936;9.999970247396655;0.7127030206902164;-0.42445599925877464;-0.4244559992114262;0.6861031472148642;0.36804754985910104;0.7785859926554096
26.966298;1.0487081397151796;0.7916910489717192;0.7549087057824303;-0.44309327384010216;-0.4225095217669532;1.0387605048822695;9.999967293331826;0.7127030044819136;-0.4244559993149914;-0.42445599923807154;0.6861021361479478;0.36804661288679547;0.7785848161697865
26.976298;1.0487090043189002;0.7916911280237897;0.7549077806695278;-0.4430916268243845;-0.42250756221717917;1.0387605521470917;9.99996432402312;0.7127029916800154;-0.4244559993717675;-0.42445599926625704;0.6861021244438731;0.36804467549169506;0.7785840494865066
26.986298;1.0487089040666933;0.7916917147970126;0.7549080317911426;-0.4430890738079098;-0.4225051278554914;1.038761595761403;9.9999613402464;0.7127029820509074;-0.42445599942923895;-0.42445599929603406;0.6861011124769539;0.3680437373064714;0.7785828754382523
26.996298;1.048709770621249;0.791691797492366;0.7549071049109704;-0.4430874267862364;-0.4225031683081266;1.0387626353034558;9.99995834415932;0.7127029753028743;-0.4244559994874681;-0.4244559993274381;0.6861011006793567;0.36804179799739617;0.7785821108710974
27.006298;1.0487106383703266;0.7916918818824183;0.754906178570141;-0.44308577976049796;-0.4225012087616429;1.0387636703658938;9.999955338996692;0.7127029710952185;-0.4244559995464269;-0.4244559993604701;0.6861000895353454;0.3680398572877983;0.778580465803862
27.016298;1.048711248290331;0.791691363980249;0.7549048646481479;-0.4430847522485069;-0.42249994442669664;1.0387647005085936;9.999952328060953;0.7127029691121822;-0.4244559996060256;-0.4244559993950982;0.6861000795775598;0.36803891493548135;0.7785801750847778
27.026298;1.0487121195115072;0.7916917532993774;0.7549042304211058;-0.44308423059918994;-0.42249905798119003;1.038764725287344;9.999949314115035;0.7127029691110093;-0.4244559996661587;-0.4244559994312746;0.6860990713328138;0.36803697070959757;0.7785785305924605
27.036298;1.0487129933715023;0.7916918413480404;0.7549033115056901;-0.4430825835625735;-0.4224970984362382;1.0387657443044493;9.99994629925834;0.7127029708632714;-0.4244559997267213;-0.42445599946895557;0.6860990652758723;0.3680360243951287;0.7785782399723777
27.046298;1.0487129048354689;0.7916913105027066;0.7549025015303681;-0.4430803327153253;-0.4224949522224541;1.0387667572070736;9.999943284907138;0.7127029740994026;-0.4244559997876206;-0.4244559995081056;0.6860980618515161;0.3680340758198406;0.7785765952304885
27.056298;1.0487137862308313;0.7916913995588573;0.7549015925366735;-0.4430786856729782;-0.42249299267980744;1.0387677636791284;9.999940271893456;0.7127029785659309;-0.4244559998487905;-0.4244559995486859;0.6860980615188841;0.36803212487853815;0.7785758314109645
27.066298;1.0487146725233563;0.791691488774019;0.7549006898718487;-0.44307703862662084;-0.42249103313809;1.0387687634572882;9.99993726097307;0.712702984081375;-0.42445599991018185;-0.4244559995906534;0.6860970647550073;0.3680311715224133;0.778574658693911
27.076298;1.0487155645552926;0.7916918800988704;0.7549000824114455;-0.443076516965143;-0.42249014669798163;1.0387697563496783;9.999934253407288;0.7127029904862635;-0.4244559999717527;-0.4244559996339724;0.6860960720332074;0.3680292157150543;0.7785730128494213
27.086298;1.0487164632042216;0.7916919689829449;0.754899194549258;-0.4430748699119095;-0.4224881871581735;1.0387697422953048;9.99993125062941;0.7127029975645983;-0.4244560000334826;-0.42445599967861175;0.686096083814751;0.3680282573925899;0.7785727203927095
27.096298;1.0487164034471066;0.7916914379644058;0.7548984195548847;-0.443072619058099;-0.42248604095164083;1.038770721407821;9.999928253059126;0.7127030050084775;-0.42445600009538;-0.4244559997245325;0.6860951005309031;0.36802629645698287;0.7785710733149059
27.106298;1.048717317439171;0.7916915260165182;0.7548975491415202;-0.44307097199936907;-0.4224840814140356;1.0387716938600324;9.999925259694782;0.7127030124299925;-0.42445600015746404;-0.42445599977168413;0.6860951225235533;0.3680253328027104;0.778570779278541
27.116298;1.0487182397501997;0.791691613559161;0.7548966883748645;-0.44306932493695195;-0.4224821218771831;1.0387726596940774;9.999922269131487;0.7127030194120965;-0.42445600021974;-0.4244559998199948;0.6860941499806557;0.3680233663553731;0.7785691303087773
27.126298;1.0487191705615935;0.791692002663964;0.7548961258731853;-0.44306880326430853;-0.4224812354419656;1.0387736187720082;9.999919280514684;0.7127030255544293;-0.42445600028218505;-0.424455999869356;0.6860941829208818;0.3680223970956953;0.7785688341854853
27.136298;1.048720110014824;0.7916920888167461;0.7548952856974567;-0.4430671561960209;-0.4224792759064097;1.0387735708746457;9.999916293611383;0.7127030304868515;-0.42445600034475917;-0.42445599991962446;0.6860932212488369;0.36802042505923166;0.778567183111096
27.146298;1.0487200925686913;0.7916926798963342;0.7548956337273058;-0.44306460316112967;-0.42247684157028614;1.0387745158075963;9.999913308693142;0.712703033898869;-0.4244560004074344;-0.4244559999706262;0.6860932648282714;0.36801945031686817;0.7785668850291629
27.156298;1.0487210501949675;0.791692764046191;0.7548948148698449;-0.44306295608868446;-0.42247488203620615;1.0387754534771545;9.99991032643539;0.7127030355899846;-0.4244560004702249;-0.4244560000221515;0.6860923134812924;0.36801747294748804;0.7785652321846844
27.166298;1.0487220175440661;0.7916931493466381;0.7548942948129408;-0.44306243440994486;-0.4224739956035151;1.0387763839470179;9.999907347817707;0.7127030354788234;-0.42445600053319066;-0.4244560000739735;0.686092366960771;0.3680164930169309;0.7785649324096529
27.176298;1.048722994949398;0.7916932316029558;0.7548934972898066;-0.44306078733280313;-0.42247203606988215;1.0387763074189829;9.9999043742643;0.712703033590525;-0.4244560005964053;-0.42445600012587864;0.6860914250002931;0.36801451056496776;0.7785632778174641
27.186298;1.0487230167214956;0.7916926936829157;0.7548928149008106;-0.4430585364739976;-0.4224698898722283;1.0387772241711175;9.999901407729823;0.7127030300590258;-0.4244560006599144;-0.4244560001776732;0.6860914873879164;0.36801352560216405;0.7785629762298119
27.196298;1.0487240142837846;0.791692774787342;0.7548920386018538;-0.4430568893935465;-0.42246793033926333;1.0387781345153468;9.999898450627034;0.7127030251196634;-0.4244560007237197;-0.42445600022918584;0.6860905539821982;0.36801153812457543;0.7785613199001571
27.206298;1.0487250214666368;0.7916931576729997;0.7548915607239367;-0.44305636771029844;-0.42246704390766204;1.0387790387279265;9.99989550623472;0.7127030191110472;-0.424456000787797;-0.4244560002802852;0.6860906246829793;0.3680105481340807;0.7785610167919873
27.216298;1.0487257784331945;0.7916926343102196;0.7548904156338057;-0.4430553401441693;-0.4224657795659379;1.038779936977708;9.999892579442117;0.7127030124906023;-0.4244560008521303;-0.42445600033088826;0.6860896993859484;0.36800855564243773;0.7785593592187385
27.226298;1.0487258374497135;0.7916920950546243;0.7548897737388026;-0.443053089285062;-0.4224636333697933;1.0387798293088473;9.999889676988259;0.7127030058128941;-0.4244560009167397;-0.42445600038094133;0.6860897779652333;0.3680075606664926;0.7785590552057158
27.236298;1.0487268701682217;0.7916924775349615;0.7548893248014334;-0.44305256759844086;-0.42246274693770475;1.03878071563352;9.999886807325892;0.7127029996951666;-0.424456000981683;-0.4244560004303896;0.6860888603077429;0.36800556324096456;0.7785573972123354
27.246298;1.0487279101895208;0.7916925580823452;0.7548885964586766;-0.4430509205075593;-0.4224607874037832;1.0387815957551436;9.999883980364709;0.7127029948099967;-0.4244560010470301;-0.4244560004791525;0.686088946331996;0.3680045634345537;0.7785570933656891
27.256298;1.04872895694053;0.7916926390707972;0.754887876199386;-0.4430492734134537;-0.42245882786973527;1.0387824695088954;9.99988120671819;0.7127029918472613;-0.4244560011128377;-0.4244560005271248;0.6860880359352927;0.3680025613328323;0.778555436094512
27.266298;1.0487300098898917;0.7916927206544835;0.7548871633562558;-0.44304762631605715;-0.4224568683355373;1.038782336925746;9.999878496716855;0.7127029914338688;-0.4244560011791571;-0.42445600057420496;0.686088128936844;0.36800155701216963;0.778555133447146
27.276298;1.0487301027764404;0.7916924855576541;0.7548868498200356;-0.44304650085976877;-0.42245579524344856;1.0387831981924907;9.999875860191882;0.7127029941004744;-0.4244560012460505;-0.4244560006203117;0.6860872250918284;0.36799955055115746;0.7785534777968345
27.286298;1.048731166856057;0.791692568476176;0.7548861497381232;-0.44304485375901576;-0.42245383570938216;1.0387840534291537;9.999873307111491;0.7127030002980855;-0.4244560013135882;-0.4244560006653707;0.686087324141504;0.36799854204985594;0.778553177059196
27.296298;1.0487322361955211;0.7916926520775388;0.7548854551711106;-0.44304320665490576;-0.42245187617492846;1.0387849025400966;9.999870847707399;0.7127030103948944;-0.42445600138184436;-0.42445600070931333;0.6860864258520002;0.3679965316134134;0.7785515233455036
27.306298;1.048733310753097;0.7916941640087176;0.7548861269927132;-0.4430423827807548;-0.4224507016110864;1.0387847452338996;9.999868491653247;0.712703024663558;-0.42445600145089624;-0.42445600075209994;0.6860865300223541;0.3679955193355381;0.7785512242312275
27.316298;1.0487334246782707;0.7916936297110166;0.7548855469776353;-0.4430401319165249;-0.42244855541723675;1.0387855811329731;9.999866247583647;0.7127030432937661;-0.42445600152081375;-0.4244560007937263;0.6860856364546395;0.3679945053079176;0.7785500441869252
27.326298;1.0487345094704241;0.7916937159502943;0.7548848673314297;-0.44303848480549424;-0.4224465958814293;1.0387864099070347;9.999864123265407;0.7127030664131578;-0.4244560015916428;-0.424456000834203;0.6860857449222686;0.3679924896199361;0.7785492725521603
27.336298;1.0487355992460492;0.791694105465862;0.7548844805549157;-0.44303796310203153;-0.42244570944690774;1.0387872314155995;9.999862125614957;0.7127030941042365;-0.4244560016633864;-0.42445600087353835;0.6860848551297533;0.36799147234133084;0.7785480916330741
27.346298;1.048736693841123;0.7916941938939349;0.7548838102547164;-0.44303631598494114;-0.422443749908845;1.0387870458266657;9.999860260517487;0.7127031264185458;-0.4244560017360028;-0.4244560009117322;0.6860849666671859;0.36798945350894324;0.7785473180290668
27.356298;1.0487368271966402;0.7916936637555433;0.7548832488298429;-0.44303406511748566;-0.4224416037125527;1.0387878536168431;9.999858532655233;0.7127031633754909;-0.4244560018094347;-0.4244560009487652;0.6860840790581403;0.36798843311821494;0.7785461340669397
27.366298;1.0487379305914155;0.7916940559916587;0.754882875279798;-0.44303354340850837;-0.4224407172746109;1.0387886554402679;9.999856945218225;0.7127032049537826;-0.4244560018836277;-0.4244560009845858;0.6860841918721652;0.3679864111379197;0.778545356457162
27.376298;1.048739037893978;0.7916941463470275;0.7548822175401743;-0.44303189628353584;-0.4224387577326252;1.0387894519606737;9.999855499561004;0.7127032511006545;-0.42445600195850375;-0.42445600101910813;0.6860833047756797;0.3679853875517;0.7785441676638143
27.386298;1.0487391829092185;0.7916936170836499;0.7548816678858863;-0.44302964541366124;-0.4224366115332306;1.0387892437270825;9.999854195133462;0.7127033017556201;-0.4244560020339346;-0.4244560010522244;0.6860834175153299;0.3679843623644412;0.7785438572060096
27.396298;1.0487402968238293;0.7916940091296153;0.7548813052202322;-0.44302912369886654;-0.42243572509102956;1.0387900311260787;9.999853029623486;0.7127033568449023;-0.4244560021097658;-0.42445600108382053;0.6860825298593817;0.36798233557635424;0.77854218962766
27.406298;1.0487414135531363;0.7916940984706854;0.7548806574748937;-0.4430274765657759;-0.42243376554448664;1.0387908144000546;9.999851998989794;0.7127034162351573;-0.42445600218586005;-0.4244560011137959;0.6860826415401384;0.3679813072007425;0.7785418724134651
27.416298;1.0487425329135127;0.7916944894033316;0.754880300719524;-0.44302695484653193;-0.4224328790989562;1.0387905937221422;9.999851097632149;0.712703479679949;-0.42445600226209335;-0.4244560011420856;0.686081752256878;0.36797927730902724;0.7785401974434437
27.426298;1.0487424296097285;0.7916933542772129;0.7548793739649421;-0.44302532349214835;-0.42243142806729145;1.038791369290008;9.99985031888775;0.7127035467685321;-0.42445600233831504;-0.42445600116865184;0.6860818617059362;0.3679782460380954;0.7785398722124328
27.436298;1.0487435535599012;0.7916934416997088;0.7548787342671014;-0.44302367635032475;-0.42242946851467195;1.038792141359388;9.999849655447637;0.7127036169333344;-0.42445600241432874;-0.4244560011934482;0.686080969590435;0.36797721355507784;0.778538661245775
27.446298;1.0487446792479989;0.7916938304693784;0.7548783849337998;-0.4430231546243526;-0.4224285820633545;1.038792910235542;9.999849099490595;0.7127036895460168;-0.4244560024899068;-0.42445600121640525;0.6860810756281267;0.3679751800033917;0.7785378540893655
27.456298;1.0487448404141766;0.7916932966073176;0.7548778539195007;-0.443020903746465;-0.4224264358545364;1.0387926762765087;9.999848642856398;0.7127037640014492;-0.42445600256481525;-0.4244560012374549;0.6860801795765522;0.3679741454644096;0.7785366333324789
27.466298;1.0487459681347138;0.7916936834643139;0.7548775084005496;-0.4430203820167506;-0.4224255493999767;1.0387934398937877;9.999848277461211;0.7127038397598819;-0.42445600263883;-0.4244560012565565;0.6860802812229915;0.3679731099728296;0.7785362886901173
27.476298;1.0487470960699847;0.7916937671753452;0.7548768764314332;-0.44301873486315;-0.4224235898402895;1.0387942015675597;9.999847995764767;0.7127039163703026;-0.4244560027117464;-0.4244560012737015;0.6860793803064099;0.3679710735657531;0.778534584925692
27.486298;1.0487482236620556;0.7916949753058842;0.7548773191024913;-0.443016785531406;-0.42242134215210764;1.0387939618430675;9.999847791235574;0.7127039934229552;-0.4244560027833824;-0.4244560012889117;0.6860794764521093;0.3679700363042671;0.7785342297788648
27.496298;1.0487483845639616;0.7916947395855917;0.7548770825754942;-0.4430156600727938;-0.42242026904136587;1.0387947212519621;9.999847658805862;0.7127040704834076;-0.42445600285356805;-0.42445600130224753;0.6860785691898894;0.3679689982626644;0.7785329881074131
27.506298;1.048749509788582;0.7916948200440935;0.7548764544637725;-0.44301401291189574;-0.4224183094771763;1.0387954802713966;9.999847594990975;0.7127041470924476;-0.42445600292213775;-0.4244560013138;0.6860786580392292;0.36796695951521663;0.7785321498965109
27.516298;1.0487506329382883;0.7916952014238822;0.7548761150201844;-0.4430134911732672;-0.4224174230149842;1.0387962393719277;9.999847597557803;0.7127042227615072;-0.4244560029889367;-0.4244560013236604;0.6860777425900079;0.3679659201173362;0.7785308981607245
27.526298;1.0487507876106164;0.7916946597405128;0.7548755920107957;-0.44301124029031125;-0.42241527679780355;1.0387959990271431;9.999847665025316;0.7127042969576574;-0.424456003053811;-0.4244560013319054;0.686077822529686;0.3679638800876374;0.7785300503604352
27.536298;1.0487519048058198;0.7916950382241758;0.754875252454553;-0.44301071854972085;-0.422414390333459;1.0387967596791758;9.999847796152897;0.7127043691499328;-0.4244560031166;-0.42445600133860956;0.6860778976443231;0.3679628394231828;0.7785296707405643
27.546298;1.0487530182037301;0.7916951128281654;0.7548746242536858;-0.4430090713803981;-0.4224124307642375;1.038797521760486;9.999847989402621;0.7127044388629762;-0.4244560031771545;-0.4244560013438631;0.6860769678020227;0.3679617981366061;0.7785284056129451
27.556298;1.0487531615811747;0.7916948682494706;0.7548743878312922;-0.4430079459246053;-0.4224113576484947;1.0387972857337153;9.999848242750039;0.7127045056891559;-0.4244560032353436;-0.4244560013477793;0.6860770329111269;0.3679607562683853;0.7785280177398968
27.566298;1.0487542661643936;0.7916949391342376;0.7548737578069875;-0.44300629875243314;-0.4224093980773909;1.0387980520708744;9.999848554321659;0.7127045692936667;-0.4244560032910398;-0.42445600135048006;0.686076092920829;0.36795871386951123;0.7785262722096895
27.576298;1.0487553657787836;0.7916950081495799;0.7548731265328241;-0.44300465157733876;-0.4224074385051592;1.0387988212171073;9.999848923086091;0.7127046294171431;-0.4244560033441116;-0.42445600135207695;0.6860761478834598;0.3679576709838959;0.7785258769471171
27.586298;1.0487564599542205;0.7916953774482587;0.7548727818887911;-0.4430041298305357;-0.4224065520357762;1.0387985935719308;9.999849348429587;0.7127046858642835;-0.42445600339443124;-0.42445600135267236;0.6860751979572335;0.3679566276538693;0.7785245968301007
27.596298;1.0487565823740548;0.7916948229615027;0.7548722517887476;-0.4430018789465025;-0.4224044058140835;1.0387993694404316;9.999849829092161;0.712704738490953;-0.4244560034419015;-0.4244560013523779;0.6860752432970242;0.3679545839595453;0.7785237217187527
27.606298;1.048757664155427;0.7916951876784315;0.7548719033643337;-0.4430013571985496;-0.4224035193433046;1.0388001489693253;9.999850362732369;0.7127047872073877;-0.42445600348649215;-0.42445600135131795;0.6860742839564081;0.36795354005538256;0.7785224343290619
27.616298;1.0487587391065305;0.7916952472905429;0.7548712646803448;-0.4429997100166257;-0.422401559767674;1.0387999321417785;9.99985094644559;0.7127048319978362;-0.4244560035282532;-0.4244560013496027;0.6860743199058789;0.3679524961554696;0.778522024459403
27.626298;1.048758841046325;0.7916949863076642;0.7548710163735446;-0.44299858456619584;-0.42240048664895474;1.0388007188325763;9.999851577672702;0.712704872907508;-0.4244560035672986;-0.4244560013472997;0.6860733511194983;0.36795045248966324;0.7785202567993937
27.636298;1.0487599011992395;0.7916950392207287;0.7548703732847909;-0.4429969373815573;-0.4223985270723645;1.03880150886583;9.999852255015206;0.7127049099780512;-0.42445600360377983;-0.42445600134444195;0.6860733776095294;0.36794940926458003;0.7785198388760692
27.646298;1.0487606941724483;0.7916947870028526;0.7548696270883398;-0.4429970351503065;-0.42239833575283464;1.0388013020676932;9.999852978334788;0.7127049432421614;-0.4244560036378616;-0.4244560013410527;0.6860733993992026;0.3679483666146887;0.7785194164622009
27.656298;1.0487607725809525;0.7916942130480605;0.7548690838666943;-0.44299478426560496;-0.4223961895292072;1.0388020983330821;9.999853747749386;0.712704972824257;-0.42445600366970376;-0.42445600133715555;0.6860724165097184;0.3679463245617577;0.7785176352705596
27.666298;1.0487618085576518;0.7916956824161665;0.7548697949909242;-0.4429939603373191;-0.4223950149322041;1.0388028976507757;9.999854562614061;0.712704998984884;-0.4244560036994544;-0.424456001332769;0.6860724289378484;0.3679452830372028;0.7785172026238639
27.676298;1.0487628362342556;0.7916957203759635;0.754869142352739;-0.4429923131431436;-0.4223930553529042;1.0388027000236073;9.999855421358802;0.7127050220476344;-0.4244560037272503;-0.4244560013278975;0.6860714366051184;0.3679442419323606;0.7785158828544951
27.686298;1.048762889823836;0.7916954372267914;0.7548688797712622;-0.4429911876941549;-0.4223919822339395;1.0388035053695026;9.999856321790727;0.7127050423648593;-0.4244560037532085;-0.4244560013225356;0.6860714393565889;0.3679432011088335;0.7785154379341293
27.696298;1.0487639010404874;0.7916954676991609;0.7548682222834651;-0.44298954049590106;-0.4223900226543214;1.0388043135306362;9.999857261385344;0.7127050603469501;-0.424456003777413;-0.4244560013166859;0.6860704370208572;0.3679411604021003;0.7785136321896097
27.706298;1.048764904335382;0.7916957966555292;0.7548678507593967;-0.4429890187339752;-0.422389136179142;1.03880412436329;9.99985823746149;0.7127050764486951;-0.4244560037999186;-0.424456001310361;0.686070429472929;0.36794011965193923;0.7785131730005197
27.716298;1.0487649342547503;0.7916955024784003;0.7548675816656402;-0.4429878932851691;-0.4223880630610358;1.0388049378119908;9.99985924766055;0.7127050911347593;-0.42445600382078885;-0.4244560013035596;0.6860694166766454;0.3679390787280055;0.7785118249589528
27.726298;1.0487659228565076;0.7916955222025037;0.7548669181605387;-0.44298624608079296;-0.42238610348129263;1.0388057539463376;9.999860290550396;0.7127051048765511;-0.4244560038401314;-0.42445600129625444;0.6860693986871644;0.3679380375402369;0.7785113504553902
27.736298;1.0487659391589759;0.7916952213954763;0.7548666456117972;-0.44298512063328327;-0.422385030363896;1.0388055729978023;9.999861365468933;0.7127051181434156;-0.42445600385808924;-0.42445600128840527;0.6860693756109412;0.3679359960308407;0.7785103955731933
27.746298;1.0487669153975618;0.7916952350707769;0.754865979287211;-0.44298347342616035;-0.42238307078399945;1.0388063953709585;9.999862471958851;0.712705131375236;-0.424456003874822;-0.42445600127996813;0.6860683475791673;0.3679349541444711;0.7785090243783648
27.756298;1.0487678864012253;0.7916955483437081;0.7548656002793387;-0.4429829516595802;-0.4223821843084909;1.0388072215731068;9.99986360984207;0.7127051449546932;-0.42445600389049815;-0.42445600127087296;0.686068314739284;0.3679339118166574;0.7785085269983398
27.766298;1.0487678870098118;0.7916949375781542;0.754865037129759;-0.44298070077145774;-0.42238003808622765;1.0388070521170314;9.999864779685247;0.7127051591481777;-0.4244560039052705;-0.4244560012610068;0.6860672772453446;0.3679328689914899;0.7785071411869025
27.776298;1.0487688494479444;0.7916952463768789;0.754864657458949;-0.4429801790041356;-0.42237915160985123;1.0388078874792248;9.999865982504595;0.7127051740424492;-0.4244560039192636;-0.42445600125023414;0.686067235293629;0.3679308256222423;0.7785061571276692
27.786298;1.0487698084719317;0.7916952511353966;0.7548639896153668;-0.44297853179103525;-0.4223771920276102;1.0388087281157186;9.999867218829333;0.7127051895753534;-0.4244560039325994;-0.4244560012384193;0.6860661891747835;0.3679297816478918;0.7785047577345579
27.796298;1.0487697986965512;0.7916949370386713;0.7548637143983449;-0.442977406349949;-0.4223761189094538;1.0388085744891666;9.999868488276459;0.7127052056344467;-0.4244560039454026;-0.4244560012254329;0.6860661392621513;0.36792873698326944;0.7785042330977028
27.806298;1.048770752021686;0.7916952413768743;0.7548633349770243;-0.4429768845818999;-0.4223752324309582;1.0388094270534474;9.999869789682794;0.7127052221143282;-0.42445600395775107;-0.42445600121116644;0.6860660859564829;0.3679276915297933;0.7785037020894429
27.816298;1.0487717029844335;0.7916952428385273;0.7548626678777641;-0.4429752373656013;-0.42237327284619053;1.0388092861939733;9.999871121340423;0.7127052389123574;-0.4244560039696339;-0.4244560011955442;0.6860650296578769;0.36792664517743334;0.7785022835284052
27.826298;1.0487716862219023;0.7916949265462784;0.7548623940821402;-0.4429741119274999;-0.4223721997263542;1.0388101521895352;9.999872481203901;0.7127052559359004;-0.4244560039809659;-0.42445600117851706;0.6860649707915513;0.3679245977861783;0.7785012673352678
27.836298;1.0487726338458914;0.7916949274028966;0.7548617288842187;-0.4429724647084694;-0.4223702401394958;1.0388110252038272;9.999873866638628;0.7127052731697561;-0.4244560039916284;-0.42445600116005044;0.6860639098132864;0.3679235491762491;0.7784998361061813
27.846298;1.0487726148243943;0.7916946108255544;0.7548614577367757;-0.442971339271592;-0.4223691670180633;1.0388109052575007;9.99987527396444;0.7127052907142472;-0.4244560040014915;-0.42445600114011456;0.6860638471463748;0.36792249914496156;0.7784992796704165
27.856298;1.0487735612440288;0.7916949137478719;0.7548610838321379;-0.4429708174988366;-0.4223682805342278;1.038811792234137;9.999876698588416;0.7127053087092556;-0.42445600401041267;-0.4244560011186838;0.6860627831571265;0.36792144749329797;0.7784978354439799
27.866298;1.0487745076579205;0.7916960399441713;0.7548614965735427;-0.44296886809997793;-0.42236603282444973;1.038812686005689;9.999878135284927;0.7127053272258493;-0.42445600401822675;-0.4244560010957358;0.6860627181928342;0.36791939404945867;0.7784967934193959
27.876298;1.0487744884649093;0.7916957232935434;0.7548612303389279;-0.44296774266261285;-0.42236495969993615;1.038812586613523;9.999879578035019;0.7127053462194723;-0.4244560040247413;-0.4244560010712458;0.6860626525584911;0.367918338684932;0.7784962176958946
27.886298;1.0487751760695911;0.7916951202557666;0.7548601841502688;-0.4429667149554913;-0.42236369524208556;1.0388134943476424;9.99988102020096;0.712705365538253;-0.42445600402974715;-0.4244560010451908;0.6860615864643379;0.36791728132301954;0.7784947545966014
27.896298;1.0487761234464488;0.7916954230426669;0.7548598165310457;-0.4429661931740691;-0.422362808750865;1.0388134096678252;9.999882455544322;0.712705384971696;-0.4244560040330448;-0.4244560010175581;0.6860615200932031;0.36791622194186063;0.7784941669091023
27.906298;1.048776105771413;0.7916951064462696;0.754859554772158;-0.44296506773493904;-0.4223617356213519;1.0388143330659259;9.999883879130703;0.71270540432486;-0.4244560040344742;-0.42445600098835334;0.686060453715043;0.36791516057095225;0.7784926924135908
27.916298;1.0487770550889655;0.7916951074834333;0.7548589018072513;-0.4429634204958109;-0.422359776019899;1.0388152649771654;9.999885287333996;0.7127054234728613;-0.42445600403392186;-0.42445600095760616;0.6860603876747555;0.3679140972882767;0.7784920941243285
27.926298;1.0487770403882282;0.7916947915544701;0.7548586426288547;-0.44296229505548806;-0.4223587028861126;1.0388152057333822;9.999886677311194;0.7127054423730347;-0.42445600403130757;-0.42445600092537417;0.6860603223331415;0.36791203221496627;0.778491018691276
27.936298;1.048777993793899;0.7916950955698591;0.7548582801327949;-0.442961773266068;-0.42235781638526904;1.0388161555184554;9.999888046752918;0.7127054610378726;-0.4244560040265695;-0.4244560008917435;0.6860592580563536;0.3679109655013864;0.7784895304922324
27.946298;1.0487789498708235;0.7916950977838589;0.7548576304346702;-0.44296012601739526;-0.42235585677523;1.0388161143351655;9.999889394182517;0.7127054795033044;-0.4244560040196495;-0.42445600085681773;0.6860591951617883;0.36790989732281715;0.7784889197690006
27.956298;1.0487789430222219;0.7916947829059884;0.7548573739677591;-0.4429590005737629;-0.42235478363358275;1.0388170819854703;9.999890718976312;0.7127054978177525;-0.4244560040104923;-0.4244560008207025;0.6860581338445128;0.36790882789080415;0.7784874240724732
27.966298;1.0487799049375397;0.7916950876420945;0.754857013534063;-0.44295847877615957;-0.42235389712362614;1.0388180580808062;9.999892020815635;0.7127055160248595;-0.42445600399907607;-0.4244560007835056;0.6860580741756326;0.3679077574582034;0.7784868059294825
27.976298;1.0487799040810077;0.7916944705116066;0.7548564696510124;-0.44295622787228006;-0.4223517508704504;1.038818042135502;9.999893299452411;0.7127055341760388;-0.4244560039854391;-0.4244560007453428;0.686058016124856;0.36790668630539103;0.7784861840844787
27.986298;1.048780872142201;0.7916947745865218;0.7548561095283532;-0.44295570606875756;-0.4223508643546881;1.0388190337000032;9.999894554856002;0.7127055523963426;-0.4244560039696585;-0.4244560007063381;0.6860569595738097;0.3679046147242412;0.7784842048456967
27.996298;1.048781843513466;0.791695077912129;0.7548557493375566;-0.4429551842622604;-0.4223499778359655;1.0388190324138922;9.999895787412822;0.7127055708987406;-0.42445600395180083;-0.4244560006666237;0.6860569043641667;0.3679035430146005;0.7784835762878267
28.006298;1.0487818526324033;0.7916944586585674;0.7548552052941366;-0.4429529333516805;-0.42234783157514755;1.038820037955163;9.999896998574775;0.7127055899179795;-0.4244560039319049;-0.4244560006263461;0.6860558503574167;0.3679024714775823;0.7784820636979073
28.016298;1.0487828313381053;0.7916947601566414;0.7548548447607162;-0.44295241153923814;-0.42234694505111503;1.0388210499812374;9.9998981913968;0.7127056096453097;-0.4244560039100118;-0.42445600058567334;0.6860557974369128;0.3679014004079362;0.7784814302138516
28.026298;1.0487828482864767;0.7916944411019164;0.754854588498778;-0.44295128608606277;-0.4223458718921471;1.038821068132545;9.999899369577374;0.712705630191703;-0.4244560038861935;-0.4244560005447851;0.6860557454794727;0.3679003301101635;0.7784807952429602
28.036298;1.0487838352806291;0.7916944382123543;0.7548539395824163;-0.44294963880665844;-0.42234391225711826;1.0388220920288256;9.99990053560035;0.7127056515888582;-0.42445600386053867;-0.42445600050383675;0.6860546943450583;0.36789926091481656;0.7784792782221331
28.046298;1.0487838609131646;0.7916941165904753;0.7548536830603723;-0.4429485133511166;-0.4223428390945897;1.0388221212085198;9.99990168997763;0.7127056738237921;-0.42445600383311816;-0.424456000462922;0.6860546438894245;0.36789819316389166;0.7784786424219018
28.056298;1.0487848569270533;0.7916944129231915;0.7548533218911418;-0.4429479915284266;-0.42234195256232765;1.0388231551057605;9.999902832366411;0.7127056968640748;-0.42445600380396814;-0.4244560004220709;0.6860535940272986;0.3678971271964283;0.7784771260236553
28.066298;1.0487858575469489;0.7916944053541163;0.7548526722755311;-0.44294634423867685;-0.42233999292174645;1.0388241931049231;9.999903963304323;0.7127057206785954;-0.42445600377309606;-0.4244560003812822;0.6860535447702432;0.3678950633458445;0.7784760198149233
28.076298;1.0487858967881596;0.7916952040356687;0.7548534879156535;-0.44294491660746865;-0.4223386316405308;1.0388242345895915;9.999905084488194;0.7127057452565042;-0.42445600374049547;-0.424456000340545;0.6860534961434396;0.36789400191125793;0.7784753884981659
28.086298;1.0487869059233041;0.7916954947984511;0.7548531257388382;-0.44294439477701036;-0.4223377451040833;1.0388252789558385;9.999906197690171;0.7127057705873423;-0.4244560037061567;-0.42445600029983754;0.6860524481274215;0.36789294312153;0.7784738788868332
28.096298;1.04878695306144;0.7916948617682383;0.7548525798478073;-0.44294214385059083;-0.4223355988291594;1.038825325607876;9.999907304069227;0.7127057966162713;-0.4244560036700643;-0.4244560002591345;0.6860524007479641;0.367891887147605;0.7784732541113563
28.106298;1.0487879695639808;0.791695148241137;0.7548522180211075;-0.4429416220148365;-0.42233471229053227;1.038826373921476;9.999908404120857;0.7127058232249502;-0.42445600363218944;-0.4244560002184227;0.6860523541814962;0.3678908341573077;0.7784726333685051
28.116298;1.0487889894631104;0.7916954325162611;0.7548518569704291;-0.4429411001763847;-0.42233382575086315;1.038826423250453;9.999909497448984;0.7127058502508236;-0.42445600359249436;-0.42445600017770313;0.686051308769385;0.3678897843607801;0.778471135803076
28.126298;1.0487890468675563;0.7916950951798001;0.7548516014738906;-0.44293997471188246;-0.42233275258084363;1.0388274730296045;9.999910582300492;0.7127058775197557;-0.4244560035509535;-0.4244560001369915;0.6860512649727134;0.36788873800835203;0.7784705244044821
28.136298;1.0487900733522688;0.791695073281391;0.7548509548602079;-0.442938327400214;-0.42233079293304454;1.038828522829006;9.999911655638927;0.7127059048760729;-0.4244560035075746;-0.424456000096323;0.6860502233035585;0.36788769534491056;0.7784690370235547
28.146298;1.0487901373521393;0.7916947323214797;0.7548507023638489;-0.44293720193360936;-0.42232971976249417;1.0388285723172535;9.999912714180805;0.712705932191346;-0.42445600346239815;-0.4244560000557382;0.6860501842758269;0.3678866565642785;0.7784684366258308
28.156298;1.0487909111753373;0.7916944057858982;0.7548499582035063;-0.44293729960984674;-0.42232952833712517;1.0388296212708819;9.999913755615845;0.7127059593519968;-0.42445600341547385;-0.4244560000152616;0.6860501484092963;0.36788562180118567;0.778467842307859
28.166298;1.0487909818256067;0.7916940620757378;0.7548497090090006;-0.44293617414112857;-0.42232845516610645;1.0388296695891968;9.9999147788627;0.7127059862605516;-0.42445600336683187;-0.4244559999749206;0.6860491162503717;0.3678845911469905;0.7784663732012522
28.176298;1.048792021629481;0.7916940346229395;0.7548490688176859;-0.44293452681744533;-0.42232649551536466;1.0388307171539621;9.999915783247276;0.712706012837603;-0.42445600331645217;-0.4244559999347777;0.6860490883579258;0.3678825646558727;0.7784653197359717
28.186298;1.0487920991099255;0.7916936888882334;0.7548488224797897;-0.4429334013465976;-0.42232542234419906;1.0388307636231284;9.999916767701624;0.7127060389972016;-0.4244560032642545;-0.424455999894917;0.6860490652675412;0.36788154234257164;0.7784647461633013
28.196298;1.0487931459994548;0.7916939619152108;0.7548484727792234;-0.4429328794886184;-0.42232453579998047;1.0388318084204613;9.999917730789887;0.7127060645972985;-0.4244560032101436;-0.42445599985541566;0.6860480474889707;0.3678805241860337;0.7784632988589091
28.206298;1.0487941966464795;0.7916942343011052;0.7548481238135061;-0.4429323576279559;-0.4223236492551941;1.038831850931422;9.99991867107691;0.7127060893962974;-0.4244560031540672;-0.4244559998163403;0.6860480355338135;0.3678795101421312;0.7784627404570456
28.216298;1.0487942854900123;0.791693584384986;0.7548475915286231;-0.44293010668013016;-0.4223215029763253;1.0388328906650233;9.999919586994595;0.7127061130900586;-0.4244560030960039;-0.42445599977775095;0.6860470299305936;0.36787850015950674;0.778461308264612
28.226298;1.0487953444690716;0.7916938554834415;0.7548472429098164;-0.44292958481397976;-0.4223206164308926;1.0388339272794525;9.999920476127839;0.7127061354120058;-0.4244560030359174;-0.4244559997396964;0.6860470312199549;0.36787749419120763;0.7784607646776344
28.236298;1.0487954422868317;0.7916935062409752;0.754846998201301;-0.442928459337238;-0.42231954325953186;1.0388339605354604;9.9999213347768;0.7127061561792939;-0.42445600297375163;-0.4244559997022217;0.6860470399055036;0.3678764922126427;0.7784602282552263
28.246298;1.0487965106246961;0.7916937756478849;0.7548466480852332;-0.4429279374665412;-0.4223186567138626;1.0388349902284533;9.999922158684484;0.7127061752593986;-0.42445600290945845;-0.4244559996653852;0.6860460563523132;0.36787549423564764;0.7784588176155057
28.256298;1.0487966177956827;0.7916934247710515;0.7548464009547696;-0.44292681198744416;-0.4223175835430029;1.0388350161353568;9.999922944513482;0.7127061925274792;-0.4244560028430132;-0.4244559996292614;0.6860460807448174;0.36787450029224295;0.7784582952743722
28.266298;1.0487976952660134;0.7916933907500352;0.7548457596124054;-0.4429251646355485;-0.4223156238899636;1.0388360380011292;9.999923690759536;0.7127062078606566;-0.42445600277440987;-0.42445599959392155;0.68604611315757;0.3678735104145486;0.7784577798722709
28.276298;1.0487978114044711;0.7916930391960361;0.7548455090223823;-0.4429240391542778;-0.4223145507201979;1.038836055601842;9.999924397627902;0.7127062211444424;-0.4244560027036625;-0.4244559995594109;0.6860451536006188;0.367872524627345;0.7784563900648708
28.286298;1.0487988978779401;0.7916933072643643;0.7548451522649166;-0.44292351727375445;-0.4223136641756296;1.038837068869092;9.999925066505382;0.7127062322458851;-0.42445600263081706;-0.42445599952573343;0.6860452019948333;0.36787154293129454;0.7784558884125731
28.296298;1.0487990231911275;0.7916929560518301;0.7548448982112906;-0.442922391790788;-0.4223125910075738;1.0388370779262253;9.999925699845775;0.7127062409617435;-0.4244560025559472;-0.4244559994928686;0.6860452581974278;0.36787056530335965;0.7784553935761562
28.306298;1.0488001189866705;0.7916932245449305;0.754844538160003;-0.4429218699066462;-0.4223117044644281;1.0388380829429376;9.999926301473762;0.7127062469926678;-0.42445600247913506;-0.42445599946080903;0.6860443220577442;0.3678695917219748;0.7784540240912015
28.316298;1.0488002537181813;0.791693696734037;0.7548450661702624;-0.44291931677259766;-0.4223092700803042;1.038838083951162;9.999926876105032;0.7127062499887643;-0.42445600240045195;-0.4244559994295702;0.6860443934051201;0.36786862216396193;0.7784535421654128
28.326298;1.0488013591296104;0.7916939646894425;0.7548447037859215;-0.44291879488433555;-0.4223083835391146;1.0388390808574104;9.999927427860863;0.7127062496265721;-0.4244560023199643;-0.42445599939916934;0.6860434720370918;0.36786765657559245;0.77845218462124
28.336298;1.0488015038879304;0.7916936122915279;0.7548444452063733;-0.4429176693997584;-0.42230731037565616;1.0388390736578448;9.99992795941297;0.7127062456359066;-0.42445600223776797;-0.4244559993696043;0.6860435577727628;0.3678666948487935;0.7784517133155913
28.346298;1.0488026198982099;0.791693878190668;0.7548440819590938;-0.44291714750900346;-0.4223064238367215;1.0388400626030476;9.999928472267397;0.7127062377989054;-0.4244560021539905;-0.4244559993408377;0.6860436504739741;0.3678657368064366;0.7784512461641308
28.356298;1.0488037416910385;0.7916941424323379;0.7548437187647309;-0.4429166256166868;-0.42230553729889947;1.0388410481521624;9.999928967227786;0.71270622597088;-0.42445600206874085;-0.4244559993127915;0.6860427499910613;0.36786478220391083;0.7784499010969983
28.366298;1.0488039037902557;0.7916937850694716;0.75484346031609;-0.44291550013189673;-0.4223044641401198;1.0388410308495888;9.99992944463589;0.7127062100982201;-0.4244560019820856;-0.42445599928537586;0.6860428561090172;0.36786383073919227;0.7784494399843725
28.376298;1.0488050380905902;0.7916937426052729;0.7548428099003807;-0.44291385275483586;-0.4223025044970912;1.0388420112641379;9.999929904676906;0.7127061902000061;-0.4244560018940831;-0.4244559992585317;0.6860429685223176;0.36786288206558165;0.7784489808488785
28.386298;1.0488052132724732;0.7916933800275623;0.7548425526345092;-0.4429127272712528;-0.4223014313417267;1.038841989929737;9.999930347750439;0.7127061663264868;-0.4244560018048114;-0.42445599923222666;0.6860420868185498;0.3678619358129196;0.7784476416932951
28.396298;1.0488063610934724;0.7916936339736339;0.754842191575935;-0.44291220537576875;-0.42230054480960943;1.0388429672864072;9.999930774220454;0.7127061385179573;-0.4244560017143678;-0.4244559992064224;0.6860422104478865;0.36786099161619334;0.7784471843459039
28.406298;1.0488065498805794;0.7916932651702753;0.7548419354827939;-0.44291107989408185;-0.4222994716576416;1.0388429436869053;9.999931183789455;0.7127061067784938;-0.42445600162287067;-0.4244559991810755;0.6860423386982081;0.3678600491440129;0.7784467267177979
28.416298;1.0488077108987035;0.7916935124770917;0.7548415754560478;-0.4429105579985056;-0.42229858512828927;1.0388439194377164;9.99993157570323;0.7127060711006716;-0.42445600153045715;-0.42445599915614224;0.6860414707419124;0.3678591081053174;0.7784453867599584
28.426298;1.048807912010388;0.7916931367163496;0.7548413201289103;-0.44290943251908743;-0.4222975119794274;1.0388438948540515;9.999931949552952;0.7127060315302081;-0.4244560014372788;-0.42445599913155935;0.6860416057284116;0.3678581682400953;0.7784449263798333
