time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.436298;1.048809084033005;0.7916933768515436;0.7548409604128266;-0.44290891062363574;-0.42229662545251984;1.0388448702937652;9.999932305726157;0.7127059881836311;-0.42445600134351286;-0.42445599910725745;0.686041742846563;0.3678572293202603;0.7784444636703722
28.446298;1.0488090351671582;0.7916920880074683;0.7548400278029757;-0.44290727918551376;-0.4222951742960726;1.038844846136476;9.999932645796996;0.712705941185287;-0.42445600124937294;-0.42445599908320153;0.686040881360402;0.3678562911504135;0.7784431168339493
28.456298;1.048810214792896;0.7916923207648029;0.7548396671311394;-0.44290675728919743;-0.4222942877704834;1.038845822786709;9.999932973234637;0.7127058905858028;-0.4244560011551017;-0.4244559990593924;0.6860410206490777;0.36785535354531984;0.7784426480896027
28.466298;1.048810431369084;0.7916919305554057;0.7548394100172268;-0.44290563181471265;-0.42229321462716995;1.0388458007256594;9.999933293700781;0.7127058363275475;-0.42445600106095405;-0.4244559990358388;0.6860411602373685;0.3678544162938693;0.7784421758688496
28.476298;1.0488116159155976;0.7916921568401059;0.7548390476200543;-0.4429051099187367;-0.4222923281042185;1.0388467805079498;9.999933614286334;0.7127057782807872;-0.42445600096718306;-0.4244559990125594;0.6860402997799815;0.3678534791493123;0.7784408186726599
28.486298;1.048811836295643;0.7916917609849217;0.7548387888759237;-0.4429039844468106;-0.422291254964345;1.0388467626681874;9.999933942251088;0.7127057163358377;-0.424456000874034;-0.4244559989895986;0.6860404390151559;0.3678525418583604;0.7784403389020923
28.496298;1.0488130235951756;0.7916919823395523;0.7548384252340665;-0.44290346255113333;-0.4222903684446171;1.0388477476187168;9.999934284420911;0.712705650480131;-0.4244560007817288;-0.424455998967016;0.6860405777266871;0.36785160419111806;0.7784398550317898
28.506298;1.0488132457150918;0.7916915820389774;0.7548381658182655;-0.44290233708169485;-0.4222892953087306;1.0388477356065884;9.999934647302457;0.7127055807954729;-0.4244560006904367;-0.42445599894487074;0.6860397157276557;0.3678506659451577;0.7784384855294801
28.516298;1.0488144337989156;0.7916917992692789;0.7548378021394219;-0.4429018151862674;-0.42228840879269935;1.0388487267421334;9.999935036986663;0.7127055073932818;-0.42445600060027067;-0.42445599892321156;0.6860398528778163;0.3678497269370847;0.7784379927302044
28.526298;1.0488146559597846;0.7916913950973534;0.7548375432543142;-0.4429006897192863;-0.4222873356612394;1.0388487210489459;9.999935458568313;0.7127054303493283;-0.4244560005113259;-0.42445599890205016;0.6860399890956185;0.36784878699321993;0.7784374949830914
28.536298;1.0488158436808757;0.7916913065282696;0.7548368923951189;-0.4428990423318744;-0.4222853760404479;1.0388497184485468;9.99993591536148;0.7127053496831122;-0.4244560004237183;-0.4244559988813508;0.6860391243086175;0.3678478459405251;0.7784361106075188
28.546298;1.0488160653284413;0.7916908990065885;0.7548366346034969;-0.4428979168674048;-0.42228430291386426;1.03884971870896;9.999936408570788;0.7127052653731913;-0.4244560003375864;-0.4244559988610535;0.6860392583816525;0.3678469036103261;0.7784356019153076
28.556298;1.0488172523943422;0.7916911095791205;0.7548362730003765;-0.4428973949714723;-0.42228341640648726;1.0388507214470748;9.999936938109075;0.7127051773825889;-0.4244560002530764;-0.424455998841084;0.686039391104864;0.36784695985760246;0.7784355599989434
28.566298;1.0488174730010476;0.7916918248065741;0.7548370896617045;-0.44289596733965075;-0.42228205517923256;1.038850726208444;9.99993750352588;0.7127050856824707;-0.42445600017033647;-0.42445599882134755;0.6860385222473493;0.36784601456262017;0.7784341583972569
28.576298;1.0488186582672847;0.7916920328149142;0.7548367298790702;-0.4428954454441757;-0.4222811686770067;1.0388517326030844;9.99993810373801;0.7127049902493374;-0.42445600008950485;-0.42445599880172535;0.6860386516082967;0.3678450676003811;0.7784336322034677
28.586298;1.0488188760175658;0.7916916200665427;0.7548364758863135;-0.4428943199850689;-0.4222800955611354;1.0388517403619113;9.999938736650282;0.7127048910509162;-0.42445600001068845;-0.42445599878206924;0.6860387790300491;0.36784411883315726;0.7784330999792403
28.596298;1.0488190915330382;0.7916912060839093;0.7548362235065226;-0.44289319452791565;-0.4222790224480058;1.0388517492460558;9.999939399727943;0.7127047880573377;-0.4244559999339642;-0.42445599876221046;0.6860379043991496;0.3678431681538398;0.7784316802068715
28.606298;1.0488202702481522;0.7916914103942572;0.7548358684301415;-0.4428926726338676;-0.4222781359533675;1.0388527590000798;9.999940090783483;0.7127046812480324;-0.4244559998593942;-0.4244559987419918;0.6860380276707579;0.36784221551553564;0.7784311352074403
28.616298;1.0488204802704146;0.7916909939701013;0.7548356194616114;-0.44289154717965057;-0.42227706284569083;1.0388527694523757;9.999940808529196;0.7127045705841857;-0.42445599978702087;-0.4244559987212762;0.6860381488940723;0.3678412609143439;0.7784305833352095
28.626298;1.048821652858749;0.7916911959015573;0.7548352677880499;-0.44289102528644825;-0.4222761763560004;1.038853780608606;9.999941552702877;0.712704455984164;-0.42445599971685355;-0.42445599869993006;0.686038268172886;0.36784030436316234;0.7784300243003747
28.636298;1.0488218560523441;0.7916907771872463;0.754835022178183;-0.4428898998354378;-0.42227510325373907;1.038853792654894;9.999942323482315;0.7127043373374673;-0.42445599964887315;-0.42445599867782946;0.686037385616961;0.367839345871007;0.7784285766534551
28.646298;1.048823021103535;0.7916909769636205;0.7548346738178402;-0.44288937794333094;-0.4222742167688413;1.03885480595125;9.999943120719744;0.7127042145271406;-0.4244559995830449;-0.42445599865487416;0.6860375013797836;0.36783838543205183;0.7784280030359179
28.656298;1.048823216092484;0.7916905562750665;0.7548344315169844;-0.44288825249570674;-0.42227314367170166;1.0388548210591078;9.999943943835975;0.7127040874349154;-0.42445599951931573;-0.42445599863097705;0.6860376156860555;0.36783742303859585;0.7784274223271053
28.666298;1.0488243722897377;0.7916907542538388;0.7548340865146979;-0.44288773060478775;-0.4222722571911726;1.0388558387601474;9.999944792566215;0.712703955966718;-0.4244559994576067;-0.4244559986060505;0.6860367287494663;0.36783745869778384;0.778426426094428
28.676298;1.0488245577491024;0.7916903319165951;0.754833847571543;-0.4428866051605437;-0.42227118409864506;1.0388558599952118;9.99994566769637;0.7127038201094357;-0.4244559993978262;-0.4244559985800075;0.686036840701747;0.3678364924246281;0.7784258323117034
28.686298;1.048825703721098;0.7916905284398774;0.7548335057312526;-0.4428860832707011;-0.42227029762194657;1.0388568857154423;9.999946570763758;0.712703679966975;-0.4244559993398903;-0.4244559985527764;0.6860369516197657;0.3678355242342978;0.778425232687091
28.696298;1.0488258783202846;0.7916898027891107;0.7548329814102849;-0.44288383232964607;-0.42226815142411106;1.0388569167319284;9.9999475029529;0.7127035357429218;-0.4244559992837283;-0.4244559985243148;0.686036061545398;0.3678345541770636;0.7784237463657304
28.706298;1.048827012888369;0.791689998540935;0.7548326417557145;-0.4428833104395464;-0.4222672649506756;1.0388579536514155;9.99994846431773;0.7127033876899772;-0.4244559992292881;-0.4244559984946154;0.6860361704551096;0.36783358238138575;0.7784231363964171
28.716298;1.0488271755157925;0.7916895746068284;0.754832407255701;-0.4428821850014593;-0.42226619186584124;1.038857996932445;9.999949453805057;0.7127032360735294;-0.4244559991765501;-0.424455998463709;0.6860362782489287;0.3678326090405484;0.7784225219147981
28.726298;1.0488273316394314;0.7916891506243731;0.7548321733804139;-0.4428810595653148;-0.42226511878267114;1.0388590469876473;9.999950469529225;0.7127030811864941;-0.42445599912552584;-0.42445599843166587;0.6860353847653526;0.3678316343689757;0.7784210220706831
28.736298;1.0488284467672566;0.791689346247678;0.7548318356095188;-0.4428805376765764;-0.4222642323136084;1.0388591042047672;9.999951508594515;0.7127029234090569;-0.4244559990762293;-0.424455998398583;0.6860354897818026;0.36783065857448655;0.7784203999070709
28.746298;1.0488285891610052;0.7916889225913657;0.7548316025678115;-0.4428794122429117;-0.42226315923349056;1.0388591688987705;9.999952566499882;0.7127027632361111;-0.4244559990286601;-0.4244559983645609;0.6860355930060927;0.36782968184257264;0.7784197744883913
28.756298;1.0488296904334564;0.7916891188781465;0.75483126526475;-0.4428788903541928;-0.42226227276689005;1.0388602412422139;9.999953637069913;0.712702601202215;-0.4244559989828228;-0.4244559983296978;0.6860356941051073;0.36782970432863554;0.7784196187244431
28.766298;1.0488295598298787;0.7916880925757932;0.7548306434608643;-0.4428783844491619;-0.42226189476911324;1.038860321155505;9.999954713235168;0.7127024377885139;-0.42445599893874464;-0.42445599829409825;0.6860347927523597;0.3678287261678371;0.7784181066189112
28.776298;1.0488306477004654;0.7916882897167519;0.7548303059290219;-0.4428778625598934;-0.42226100830391705;1.0388614082749694;9.999955787679381;0.7127022734223418;-0.4244559988964762;-0.424455998257867;0.6860348886021734;0.36782774749472347;0.7784174736893757
28.786298;1.0488307632761669;0.7916878674713927;0.7548300726030871;-0.44287673712959735;-0.4222599352292723;1.0388615020816074;9.99995685300784;0.7127021085177107;-0.42445599885608487;-0.42445599822109725;0.6860349812121339;0.3678267684389743;0.7784168389321466
28.796298;1.04883183823251;0.7916880646108378;0.7548297347861213;-0.442876215239303;-0.42225904876630754;1.0388626020054805;9.999957901974607;0.7127019434653346;-0.4244559988176445;-0.4244559981838641;0.6860340700436981;0.367825789095673;0.7784153213327163
28.806298;1.0488319410873788;0.7916876418207272;0.754829501451402;-0.44287508981008267;-0.4222579756943005;1.0388627074289478;9.99995892777671;0.7127017785737114;-0.4244559987812341;-0.4244559981462221;0.6860341545621069;0.3678248095129574;0.7784146838718743
28.816298;1.0488320378517426;0.7916872184604099;0.7548292684722309;-0.4428739643819203;-0.4222569026235499;1.0388638177499585;9.999959924373798;0.7127016140538432;-0.42445599874692735;-0.42445599810820756;0.6860342343535278;0.3678248297007114;0.7784145181629761
28.826298;1.0488330945425188;0.7916874140260652;0.7548289317502989;-0.4428734424903376;-0.42225601616368874;1.038863932499967;9.99996088667272;0.7127014500980453;-0.4244559987147635;-0.42445599806983386;0.686033309202109;0.3678238496252236;0.7784129981797959
28.836298;1.0488331796585946;0.7916872917196981;0.7548289884961393;-0.44287344256970274;-0.422256016205239;1.0388640513805303;9.999961809988688;0.7127012869442487;-0.4244559986847291;-0.424455998031078;0.6860333790967302;0.36782286919999696;0.7784123593136826
28.846298;1.048834224832253;0.7916886118828651;0.7548297272428408;-0.44287261850880216;-0.4222548416455235;1.038865174229294;9.999962689257966;0.7127011248580671;-0.4244559986567667;-0.4244559979918732;0.6860334441686327;0.3678218883116194;0.7784117203590664
28.856298;1.0488342985894534;0.7916881866814037;0.7548294991107871;-0.4428714930819828;-0.42225376857904057;1.038865300925122;9.999963518876202;0.7127009641100527;-0.42445599863081207;-0.4244559979521152;0.6860335046127256;0.367820906872748;0.7784110813306085
28.866298;1.048835332756169;0.7916883806978035;0.754829168851321;-0.4428709711880504;-0.42225288212262035;1.0388664312328149;9.999964292995816;0.7127008049779479;-0.4244559986068349;-0.42445599791168753;0.6860325606434915;0.3678199248609997;0.7784095608580441
28.876298;1.0488353959909582;0.7916879549156574;0.7548289455891066;-0.44286984576136934;-0.4222518090581615;1.0388665647233857;9.999965006149685;0.7127006477332142;-0.4244559985848417;-0.42445599787048627;0.6860326124935437;0.36781994231190174;0.7784093940054837
28.886298;1.048836420160961;0.7916881484923348;0.7548286208499196;-0.4428693238651754;-0.42225092260336206;1.038867700807936;9.999965654315806;0.712700492610192;-0.42445599856484406;-0.4244559978284147;0.6860326604210387;0.36781895927021335;0.7784087543267332
28.896298;1.048836473936194;0.7916877225396368;0.7548284036815941;-0.4428681984382272;-0.42224984954124695;1.0388678388221322;9.999966235659539;0.7127003397927917;-0.42445599854682703;-0.42445599778537174;0.6860317046893952;0.36781797574032293;0.7784072330517046
28.906298;1.0488365233054042;0.7916872967462687;0.7548281898430449;-0.4428670730114736;-0.4222487764805089;1.038867978174822;9.999966750122292;0.7127001894345735;-0.42445599853074073;-0.4244559977412526;0.6860317455467869;0.3678169916651514;0.7784065929879981
28.916298;1.048837534119684;0.7916874906934774;0.7548278748502554;-0.44286655111140455;-0.42224789002916;1.0388691184597059;9.999967198476094;0.7127000416753155;-0.42445599851651666;-0.4244559976959371;0.6860317832544524;0.3678160069382583;0.7784059531371214
28.926298;1.0488375747366079;0.791687065263032;0.7548276670989503;-0.4428654256833938;-0.42224681697134037;1.0388692594200406;9.999967581652998;0.7126998966446596;-0.42445599850408394;-0.4244559976492899;0.6860318181140365;0.36781502142992406;0.7784053138754965
28.936298;1.0488385766969903;0.7916872593908922;0.7548273572220217;-0.44286490377947024;-0.4222459305225542;1.0388704008634329;9.99996790032447;0.7126997544950041;-0.42445599849337506;-0.4244559976012018;0.6860308504314971;0.3678150350008724;0.7784042667586921
28.946298;1.0488386083689973;0.7916868338928572;0.7548271533092297;-0.4428637783494196;-0.42224485746798407;1.0388705425946339;9.999968154957507;0.7126996154206001;-0.424455998484326;-0.4244559975516188;0.6860308804910844;0.3678140475173682;0.7784036296725947
28.956298;1.0488386354965442;0.791686408206564;0.7548269502819747;-0.44286265291857035;-0.4222437844151927;1.0388706843079596;9.999968346169936;0.7126994795903324;-0.424455998476886;-0.42445599750053536;0.6860309085737516;0.3678130588925266;0.7784029940164292
28.966298;1.0488396237140034;0.7916866018299327;0.7548266430923344;-0.44286213100781796;-0.422242897971038;1.0388718254491716;9.999968474777015;0.7126993470450458;-0.4244559984710326;-0.42445599744799034;0.6860299349450059;0.3678120691331726;0.7784014785513241
28.976298;1.048839641160454;0.7916861756946292;0.7548264399044214;-0.4428610055736502;-0.4222418249217413;1.0388719652023484;9.999968542185048;0.7126992176628234;-0.4244559984667598;-0.42445599739407136;0.6860299598368106;0.36781107834432963;0.7784008459478674
28.986298;1.0488406192205604;0.791686368799135;0.754826131418686;-0.44286048365704417;-0.42224093848044325;1.0388731026606597;9.999968551391914;0.7126990912134633;-0.42445599846404475;-0.4244559973389108;0.6860299834697522;0.3678110866786548;0.778400687447522
28.996298;1.0488406262734877;0.791685941943335;0.7548259259929909;-0.44285935821902306;-0.42223986543428615;1.0388732370142342;9.999968507158991;0.7126989674105145;-0.424455998462838;-0.42445599728266664;0.6860300060564891;0.36781009428608086;0.7784000580688599
29.006298;1.0488406283095526;0.79168581660768;0.7548260070837887;-0.44285935829398415;-0.4222398655000655;1.0388743676321668;9.999968415303547;0.712698845892687;-0.4244559984630855;-0.424455997225517;0.6860290277768055;0.3678091013078621;0.7783985490640678
29.016298;1.0488415914620592;0.7916860077951607;0.7548256939994762;-0.44285883636970025;-0.4222389790621962;1.0388744940606183;9.999968282598445;0.7126987262162126;-0.42445599846476884;-0.424455997167678;0.6860290487947583;0.3678081078734543;0.7783979230743513
29.026298;1.0488415845548422;0.7916855785160499;0.7548254835764263;-0.4428577109262133;-0.42223790601933375;1.038874616002391;9.999968116985757;0.712698607936654;-0.4244559984679142;-0.42445599710939097;0.6860290692820766;0.367808114062295;0.7783977711927123
29.036298;1.0488425396480796;0.7916857677580696;0.7548251670229656;-0.44285718899581816;-0.42223701958243337;1.0388757333451966;9.999967927042077;0.7126984907196667;-0.4244559984725517;-0.4244559970508874;0.6860290893541335;0.36780711986893133;0.7783971482477778
29.046298;1.0488425255597185;0.7916853364333493;0.7548249531245745;-0.44285606354858936;-0.42223594654061086;1.0388758462184953;9.999967721348638;0.7126983743896993;-0.42445599847868365;-0.4244559969923826;0.6860281090078274;0.36780612521726624;0.7783956453960228
29.056298;1.0488425084131732;0.7916849041443933;0.7548247376104275;-0.44285493810015036;-0.42223487349904854;1.0388769550049552;9.99996750832732;0.7126982589027782;-0.4244559984862888;-0.4244559969340767;0.6860281281576168;0.36780513001690684;0.7783950253659996
29.066298;1.0488434542606349;0.7916850906031975;0.7548244162936976;-0.4428544161617017;-0.4222339870623335;1.038877060298326;9.999967296077838;0.7126981442787391;-0.4244559984953336;-0.4244559968761414;0.6860281466761656;0.36780513421760397;0.778394879487585
29.076298;1.0488434317085964;0.7916846569631324;0.7548241981808276;-0.44285329071002905;-0.4222329140209054;1.0388771628357911;9.999967092547955;0.7126980305158053;-0.4244559985057812;-0.4244559968187092;0.6860281644094165;0.367804137834671;0.7783942628871853
29.086298;1.0488443724332226;0.7916848424540696;0.7548238747823984;-0.4428527687663612;-0.42223202758376;1.0388782634440803;9.999966905765618;0.7126979175177619;-0.4244559985176014;-0.42445599676187556;0.6860271812106364;0.3678031409596878;0.778392766909432
29.096298;1.048844344667948;0.7916847103630551;0.7548239432473336;-0.44285276883078484;-0.4222320276533215;1.0388783630005802;9.999966743016763;0.7126978050630408;-0.42445599853078425;-0.4244559967057085;0.6860271969764581;0.36780214376103354;0.7783921543243525
29.106298;1.048844313859999;0.7916842761168086;0.7548237232366023;-0.44285164337559285;-0.42223095461215593;1.0388794623480713;9.999966609651745;0.7126976928248671;-0.424455998545346;-0.4244559966502546;0.6860272117072133;0.3678011464522825;0.7783915439169221
29.116298;1.0488452454739188;0.7916844617298548;0.7548233986320715;-0.44285112142642175;-0.4222300681748484;1.038879562205395;9.999966508614134;0.7126975804510971;-0.4244559985613087;-0.4244559965955381;0.6860262255533058;0.36780114923017093;0.7783905270192187
29.126298;1.0488452077240795;0.7916840285304224;0.7548231782570644;-0.44284999596891084;-0.42222899513397016;1.0388796631723467;9.999966440935127;0.7126974676448121;-0.4244559985786585;-0.42445599654155847;0.6860262387315934;0.36780015222455364;0.7783899214341221
29.136298;1.0488458728242764;0.791683612474664;0.7548224644791686;-0.4428500935431155;-0.42222880375685273;1.0388807657578054;9.999966406987365;0.7126973541819909;-0.4244559985973209;-0.4244559964882903;0.6860262513750116;0.3677991555019791;0.7783893184591287
29.146298;1.0488458275611738;0.7916831818889883;0.7548222434548801;-0.4428489680834803;-0.4222277307161902;1.0388808703303973;9.999966407644548;0.7126972399066915;-0.42445599861718425;-0.4244559964356946;0.6860262634700252;0.36779915909809713;0.778389190590506
29.156298;1.0488457780861276;0.7916827531420707;0.7548220216759147;-0.4428478426232818;-0.42222665767591183;1.0388809770886045;9.999966444959945;0.7126971247208634;-0.42445599863814953;-0.42445599638373055;0.6860252748953521;0.3677981630278781;0.7783877114118689
29.166298;1.0488466897490885;0.7916840716348759;0.7548227674787548;-0.44284701849575675;-0.4222254831409393;1.0388820861246506;9.999966522191421;0.7126970085479907;-0.4244559986601632;-0.4244559963323545;0.6860252855012455;0.36779716728411327;0.7783871160482654
29.176298;1.0488466304790047;0.7916839497540674;0.754822831072902;-0.44284701855524217;-0.42222548321303477;1.0388821974767;9.999966643049914;0.7126968913037547;-0.4244559986832164;-0.4244559962815142;0.6860252951758836;0.36779617185079916;0.7783865232301121
29.186298;1.0488475314165904;0.7916841479951984;0.7548225001642834;-0.4428464965916445;-0.4222245967762671;1.0388833111547735;9.999966810904423;0.7126967728999305;-0.4244559987073086;-0.42445599623114444;0.6860253038609493;0.36779617672330844;0.778386405616272
29.196298;1.0488474606056708;0.7916837297069971;0.754822271152491;-0.44284537112598227;-0.42222352373859273;1.0388834272005074;9.999967028102304;0.7126966532601083;-0.42445599873240825;-0.42445599618116686;0.6860243115461565;0.3677951819217726;0.7783849370299158
29.206298;1.048847383646713;0.7916833147278798;0.7548220392283551;-0.4428442456592471;-0.42222245070193626;1.0388835457306862;9.999967295347817;0.7126965323157843;-0.424455998758458;-0.42445599613150603;0.6860243182761667;0.3677941874891611;0.7783843526953597
29.216298;1.0488482662213812;0.7916835230011797;0.7548216996187188;-0.442843723687973;-0.4222215642675376;1.0388846669105096;9.999967612072627;0.7126964099906332;-0.4244559987854088;-0.42445599608211426;0.6860243241298117;0.3677931934764756;0.7783837711964731
29.226298;1.0488481766373237;0.7916831159473746;0.7548214607171815;-0.44284259821762645;-0.42222049123307925;1.0388847908668075;9.999967977383077;0.7126962862060824;-0.42445599881324597;-0.42445599603298867;0.6860243291577797;0.36779319993963056;0.7783836648360727
29.236298;1.0488480806568472;0.791683015701144;0.7548215059200917;-0.4428425982704265;-0.42222049131128214;1.0388849176103079;9.999968390079541;0.7126961609207147;-0.42445599884199503;-0.424455995984173;0.6860233333396402;0.36779220695351283;0.7783822070720332
29.246298;1.048848944099325;0.7916832377412845;0.7548211543933807;-0.4428420762919997;-0.4222196048797805;1.038886047022974;9.99996884814394;0.7126960341658521;-0.42445599887170327;-0.42445599593573935;0.6860233366046022;0.36779121461165526;0.7783816329433104
29.256298;1.0488488353796541;0.7916828452707902;0.7548209027867543;-0.44284095081689595;-0.4222185318487231;1.0388861788668864;9.999969348796595;0.7126959060024718;-0.42445599890241875;-0.42445599588777316;0.6860233388768515;0.36779122300429545;0.7783815335778098
29.266298;1.0488487202657668;0.7916824577586495;0.7548206465591858;-0.4428398253407702;-0.4222174588188613;1.038887312773708;9.9999698891624;0.7126957764349974;-0.4244559989341849;-0.42445599584037785;0.6860233400784863;0.3677902322079112;0.7783809639578406
29.276298;1.0488495644954965;0.7916826945670831;0.7548202811859969;-0.4428393033548011;-0.42221657239031696;1.0388874482617614;9.999970467235016;0.712695645414793;-0.4244559989670463;-0.42445599579366405;0.6860223401140487;0.36778924228940446;0.7783795152510586
29.286298;1.0488494363523457;0.7916823164049335;0.7548200153202718;-0.4428381778756838;-0.42221549936297487;1.0388875848163779;9.999971082276879;0.7126955129428706;-0.42445599900105563;-0.4244559957477228;0.6860223388904803;0.3677882532845149;0.7783789500814936
29.296298;1.0488502672079494;0.7916828642600171;0.7548199283205271;-0.442838781412305;-0.4222156860482543;1.0388887219507554;9.9999717339616;0.7126953791530878;-0.42445599903626685;-0.4244559957026354;0.6860223363547743;0.3677882651648777;0.7783788595178274
29.306298;1.04885012521841;0.7916824945447565;0.7548196528933839;-0.44283765593021157;-0.42221461302360624;1.038888859186556;9.999972421262106;0.7126952442960639;-0.42445599907272485;-0.42445599565851483;0.6860223325170469;0.367787277855008;0.7783782983909256
29.316298;1.0488499761457628;0.7916821287817131;0.7548193729634801;-0.44283653044719273;-0.4222135400003405;1.0388889960493362;9.999973142043913;0.7126951086706119;-0.42445599911047466;-0.4244559956155247;0.6860213274334689;0.3677862912764498;0.7783768576757986
29.326298;1.0488507860076077;0.791682386256928;0.7548189843494076;-0.4428360084499526;-0.42221265357743837;1.0388901321226451;9.999973893103451;0.7126949725931528;-0.4244559991495674;-0.42445599557385505;0.6860213211664576;0.3677863053519941;0.7783767723078003
29.336298;1.048850623542115;0.7916820275404491;0.7548186960023741;-0.44283488296410445;-0.42221158055667746;1.0388902670778155;9.999974670688397;0.7126948364138946;-0.4244559991900501;-0.42445599553367136;0.686021313759555;0.36778531997409136;0.7783762156671709
29.346298;1.048850454933172;0.7916819738594046;0.754818691908566;-0.44283488300638785;-0.4222115806488206;1.0388904006355726;9.999975471443767;0.7126947005318724;-0.4244559992319586;-0.42445599549508434;0.6860213052030494;0.36778433498716084;0.7783756599202869
29.356298;1.0488512464450301;0.791682239897375;0.7548182918339942;-0.4428343610035505;-0.4222106942287127;1.0388915324983874;9.99997629316475;0.7126945653730392;-0.42445599927531796;-0.42445599545817136;0.6860212953938265;0.36778435021483935;0.7783755772693652
29.366298;1.048851067032288;0.7916818882618321;0.7548179930052745;-0.4428332355145538;-0.42220962121092137;1.0388916623550806;9.999977134997106;0.712694431351789;-0.4244559993201504;-0.4244559954230111;0.6860202841167572;0.36778336551169727;0.7783741411944634
29.376298;1.048850883103274;0.7916815380520446;0.7548176914969891;-0.44283211002498624;-0.42220854819395476;1.038891789982702;9.999977996643965;0.7126942988588404;-0.4244559993664764;-0.4244559953896852;0.6860202710685791;0.3677823807880966;0.7783735867539061
29.386298;1.0488516611327798;0.791682110634286;0.7548175715143292;-0.4428327135470417;-0.4222087348875963;1.0388929153300221;9.999978877070923;0.7126941682803599;-0.424455999414296;-0.42445599535825534;0.686020255952216;0.36778239599352536;0.7783735050245887
29.396298;1.0488514703045477;0.7916817623381749;0.7548172660245206;-0.4428315880550881;-0.42220766187196973;1.0388930384955017;9.999979774379765;0.712694040048187;-0.42445599946357093;-0.42445599532874567;0.6860202385569921;0.3677814110785741;0.7783729508831734
29.406298;1.0488512772548118;0.7916814146100308;0.7548169589905622;-0.44283046256237474;-0.422206588856865;1.0388941596436128;9.999980686687302;0.7126939146759884;-0.42445599951422613;-0.4244559953011461;0.6860192187473342;0.36778042595000743;0.7783715153268866
29.416298;1.0488520485769945;0.7916816867996993;0.7548165461112113;-0.4428299405477162;-0.42220570243953165;1.0388942789639342;9.999981612384063;0.7126937927199032;-0.4244559995661683;-0.4244559952754274;0.6860191964616089;0.36778044045090574;0.7783714333746763
29.426298;1.0488518533973046;0.7916813397603845;0.754816236116338;-0.4428288150521555;-0.4222046294248699;1.0388943966668316;9.999982549922652;0.712693674716283;-0.4244559996193089;-0.42445599525155314;0.6860191717647056;0.36777945439508186;0.7783708785722454
29.436298;1.0488516581271305;0.7916812951059693;0.754816212724;-0.4428288150878499;-0.42220462952218596;1.0388955129529827;9.999983498175618;0.7126935611529089;-0.4244559996735674;-0.4244559952294847;0.6860191448260474;0.3677784676189773;0.7783703232210394
29.446298;1.0488524289922607;0.7916815678755321;0.7548157954112081;-0.4428282930669436;-0.4222037431042059;1.038895628006705;9.99998445683934;0.7126934524400533;-0.42445599972884374;-0.4244559952091831;0.6860181158104869;0.3677784800016837;0.7783693582181004
29.456298;1.0488522346392044;0.7916812209867197;0.7548154810344555;-0.44282716756710905;-0.42220267008879186;1.0388957420489688;9.999985426118068;0.712693348883384;-0.4244559997849935;-0.4244559951906083;0.6860180848455713;0.36777749145825855;0.7783688010041513
29.466298;1.0488520409870372;0.7916808738042963;0.7548151651901048;-0.44282604206600845;-0.42220159707267585;1.0388968553750704;9.999986406290462;0.7126932506874318;-0.42445599984183746;-0.4244559951737206;0.686018052090269;0.3677765019290651;0.7783682426047206
29.476298;1.0488528139130446;0.7916814479029358;0.7548150315864365;-0.4428266455713203;-0.4222017837640598;1.0388969683457843;9.9999873975097;0.7126931579632281;-0.4244559998992006;-0.4244559951584887;0.6860180177403328;0.3677765113708167;0.7783681555105239
29.486298;1.048852621946485;0.7916810998023001;0.7548147128178818;-0.44282552006629894;-0.42220071074567506;1.0388970813597038;9.999988399333866;0.7126930707154803;-0.4244559999569342;-0.4244559951448945;0.6860179819433468;0.36777551974665906;0.7783675948248763
29.496298;1.0488524310742067;0.7916807511554935;0.7548143926859877;-0.442824394559767;-0.4221996377257877;1.0388981947997007;9.999989410241712;0.712692988816891;-0.42445600001490885;-0.4244559951329426;0.6860169447793573;0.367775527013787;0.7783666243218043
29.506298;1.0488532072887207;0.7916810215100846;0.7548139669109826;-0.44282387252276617;-0.42219875129997897;1.0388983089840018;9.999990427874925;0.7126929120164249;-0.42445600007299367;-0.4244559951226587;0.6860169063291027;0.3677745331213567;0.7783660618856575
29.516298;1.0488530191812808;0.7916809740707358;0.7548139323777378;-0.44282387254741407;-0.42219875138855784;1.0388984241295236;9.999991449626165;0.7126928400162088;-0.4244560001310379;-0.42445599511407256;0.6860168666867378;0.36777353802863955;0.778365498960784
29.526298;1.048852832787036;0.7916817497158928;0.7548146816130111;-0.4428224448668848;-0.42219739026895003;1.0388995402905488;9.99999247273556;0.7126927725330127;-0.4244560001888829;-0.42445599510721665;0.6860168258873589;0.36777354172330884;0.7783654084244318
29.536298;1.0488536142230256;0.7916820192230605;0.7548142520676667;-0.4428219228209943;-0.4221965038366282;1.038899657357116;9.999993494121394;0.7126927092748168;-0.4244560002464061;-0.4244559951021359;0.6860157838466027;0.3677725442205926;0.7783639644379784
29.546298;1.0488534323164258;0.7916819713629908;0.7548142137098006;-0.4428219228395961;-0.422196503918691;1.038899775151923;9.999994510495034;0.7126926498924273;-0.4244560003035325;-0.42445599509887105;0.6860157403598002;0.36777154554579794;0.7783634027107025
29.556298;1.0488532534406592;0.7916816214532312;0.7548138861193416;-0.4428207973192929;-0.4221954308862046;1.0389008935179496;9.99999551860769;0.7126925939767502;-0.42445600036019626;-0.4244559950974263;0.6860156951544165;0.36777154571023485;0.778363315004142
29.566298;1.0488537847906998;0.7916812878658217;0.7548130644832085;-0.4428208947934422;-0.4221952394894405;1.0389010123435676;9.999996515170839;0.7126925411185405;-0.42445600041630616;-0.42445599509775855;0.6860156479536097;0.3677705446897517;0.778362757026789
29.576298;1.048853613983608;0.79168093865013;0.7548127353133466;-0.44281976926769395;-0.4221941664521139;1.0389011315358168;9.999997496366575;0.712692490961864;-0.4244560004717463;-0.42445599509979365;0.6860155984938122;0.36776954241133103;0.7783622020121737
29.586298;1.0488534480835598;0.7916808922529207;0.754812693791231;-0.44281976927775835;-0.4221941665251984;1.0389012509808906;9.999998457348754;0.7126924431955101;-0.42445600052639687;-0.42445599510344983;0.6860145465265042;0.3677695387508517;0.778361241863554
29.596298;1.0488542533781984;0.7916811641250661;0.7548122595928304;-0.44281924721273797;-0.4221932800773803;1.0389023705566736;9.999999392105263;0.7126923975499503;-0.42445600058014155;-0.4244559951086475;0.6860144918749592;0.3677685335344003;0.7783606949668294
29.606298;1.0488540987349022;0.7916808176522944;0.7548119298029055;-0.44281812168066936;-0.42219220703356436;1.0389024901749901;10.000000293980785;0.7126923538137193;-0.42445600063286854;-0.42445599511529974;0.6860144345101101;0.36776852654079917;0.7783606255269075
29.616298;1.0488539503863992;0.7916807748349154;0.7548118883939882;-0.442818121686267;-0.42219220710044375;1.03890260976046;10.000001156764673;0.7126923118253728;-0.4244560006844824;-0.42445599512330706;0.6860143745712374;0.367767517527127;0.7783600891118219
29.626298;1.048854774516155;0.7916810512046512;0.7548114550328343;-0.4428175996142264;-0.4221913206460654;1.0389037291814647;10.000001975448036;0.712692271474831;-0.42445600073490536;-0.42445599513257276;0.6860143123517424;0.36776650627685825;0.7783595587604943
29.636298;1.0488546398560503;0.7916807102399668;0.7548111267611024;-0.44281647407810065;-0.4221902475964209;1.0389038482374764;10.00000274600813;0.7126922327248391;-0.42445600078406936;-0.4244559951430236;0.6860132482970319;0.36776649263093875;0.7783586262079449
29.646298;1.04885451248657;0.7916803718822805;0.7548107994355213;-0.4428153485414041;-0.42218917454501537;1.0389039667029727;10.000003464732268;0.7126921956160017;-0.424456000831924;-0.4244559951546196;0.6860131829775102;0.36776547648646774;0.778358109829988
29.656298;1.048855358454945;0.791680958233397;0.754810656997571;-0.44281595200427165;-0.42218936119755085;1.0389050843492065;10.000004128201596;0.7126921602428546;-0.4244560008784475;-0.4244559951673431;0.6860131169980606;0.36776545778256353;0.7783580739311791
29.666298;1.0488552463723844;0.791680626180092;0.7548103321957297;-0.4428148264656986;-0.42218828814291015;1.0389052009542195;10.000004734159859;0.7126921267106678;-0.42445600092363217;-0.42445599518116944;0.6860130509298438;0.36776443648849727;0.7783575741355415
29.676298;1.0488551421904464;0.7916802974917742;0.7548100089571866;-0.4428137009269103;-0.42218721508689855;1.0389053163459971;10.000005282436685;0.7126920951071016;-0.42445600096746733;-0.4244559951960472;0.6860129853168355;0.3677634126108321;0.7783570833809871
29.686298;1.0488560117995411;0.7916808937912092;0.754809871241086;-0.4428143043869294;-0.42218740173483715;1.0389064304298643;10.000005775096216;0.7126920655217444;-0.4244560010099445;-0.42445599521191174;0.6860119206692502;0.367763386210011;0.778356193142179
29.696298;1.0488559236271862;0.7916805715769129;0.7548095518297789;-0.4428131788469917;-0.42218632867655503;1.0389065431475544;10.000006215285305;0.7126920380724987;-0.42445600105106374;-0.4244559952287234;0.6860118574135234;0.3677623573834862;0.7783557213843606
29.706298;1.0488558434580089;0.7916802524229933;0.7548092346375775;-0.44281205330718326;-0.4221852556174406;1.0389066544093044;10.000006605662593;0.7126920128716387;-0.42445600109082293;-0.4244559952464945;0.686011795855331;0.3677623262201573;0.778355731911155
29.716298;1.0488557713090596;0.791680238351288;0.7548092079401681;-0.4428120533097733;-0.4221852556704915;1.0389077640779851;10.000006948176523;0.7126919899687362;-0.4244560011292054;-0.424455995265295;0.686011736163076;0.3677612927679707;0.7783552799118381
29.726298;1.04885667310942;0.7916805444504141;0.7548087914091796;-0.4428115312247878;-0.4221843692016703;1.0389078719919147;10.000007244989144;0.712691969340818;-0.42445600116618204;-0.4244559952852394;0.686010678359355;0.36776125703268037;0.7783544291560389
29.736298;1.0488566175251504;0.7916802338024473;0.7548084821014039;-0.44281040568447405;-0.4221832961402818;1.0389079779396897;10.000007499137707;0.712691950928077;-0.4244560012017183;-0.42445599530645883;0.6860106223373343;0.3677602189990594;0.778353997585481
29.746298;1.0488565708140096;0.7916802281179443;0.7548084639707263;-0.4428104056877472;-0.4221832961910017;1.0389080816116036;10.00000771443268;0.7126919346913353;-0.4244560012357731;-0.42445599532907485;0.6860105679129282;0.36775917865331303;0.778353576569341
29.756298;1.048857499410314;0.7916805425230302;0.754808056679796;-0.4428098836001873;-0.4221824097189789;1.0389091826026458;10.000007894561179;0.7126919206473384;-0.4244560012682953;-0.4244559953531922;0.6860105149010329;0.3677591360028426;0.7783536386980171
29.766298;1.0488574723967892;0.7916802398639392;0.7548077571804651;-0.44280875805960374;-0.42218133665450425;1.0389092804591207;10.00000804193374;0.7126919088359883;-0.4244560012992377;-0.4244559953789028;0.6860104631651242;0.36775809110013064;0.7783532389652019
29.776298;1.0488574561959467;0.7916802414099401;0.7548077492116324;-0.44280875806380887;-0.42218133670174995;1.0389093747289382;10.000008157095724;0.7126918992880954;-0.42445600132859007;-0.42445599540629236;0.686009412587479;0.3677580440554515;0.7783524408112704
29.786298;1.0488584170905852;0.7916805618670409;0.7548073521667559;-0.4428082359739318;-0.4221804502251718;1.0389104649720118;10.000008238738165;0.7126918920794981;-0.4244560013563928;-0.4244559954354458;0.6860093629983941;0.3677569950225264;0.778352061710701
29.796298;1.0488584237394731;0.7916802638629098;0.7548070627794171;-0.44280711043332494;-0.42217937715612064;1.0389105507392422;10.000008284017172;0.7126918873837068;-0.42445600138272227;-0.4244559954664397;0.6860093141480921;0.3677569441750432;0.7783521649357724
29.806298;1.0488584419782156;0.7916802686615252;0.7548070646690559;-0.44280711043870097;-0.4221793771982963;1.0389106315731613;10.000008288820492;0.7126918854392705;-0.424456001407667;-0.4244559954993241;0.6860092657181456;0.36775589169837336;0.7783518051620868
29.816298;1.0488584716883886;0.7916799715257524;0.7548067815524023;-0.44280598489901446;-0.42217830412529495;1.038910707031687;10.000008247837116;0.7126918865129956;-0.42445600143129464;-0.4244559955341074;0.6860092173378252;0.3677548377866446;0.7783514544675052
29.826298;1.0488594784537726;0.7916802937204435;0.754806397114546;-0.4428054628065484;-0.4221774176402219;1.0389117767372296;10.000008154993305;0.7126918908808012;-0.4244560014536176;-0.4244559955707519;0.6860091686429676;0.3677547826136911;0.7783515848783611
29.836298;1.0488595303518402;0.7916802978956651;0.7548064081973928;-0.4428054628135662;-0.4221774176758546;1.0389118404489779;10.000008004523123;0.712691898764916;-0.4244560014745735;-0.4244559956091827;0.6860081193702816;0.3677537262837721;0.7783503696295727
29.846298;1.048859592716175;0.7916799988486772;0.7548061343108978;-0.4428043372745277;-0.42217634459602765;1.0389118980794718;10.000007791796557;0.7126919102694159;-0.4244560014940237;-0.4244559956493004;0.6860080694222052;0.3677536688222714;0.7783505158983508
29.856298;1.0488606306782107;0.7916803180043935;0.7548057592512726;-0.44280381518053336;-0.422175458103593;1.0389129496454317;10.000007513029209;0.7126919253492291;-0.42445600151177726;-0.4244559956910017;0.6860080188934118;0.3677526102252737;0.7783501969469019
29.866298;1.0488607118265227;0.7916803183524205;0.7548057798994598;-0.44280381518933615;-0.42217545813257906;1.0389129952490612;10.000007164600175;0.7126919438058601;-0.4244560015276401;-0.42445599573420145;0.6860079680312019;0.36775255050993694;0.7783503572582101
29.876298;1.048860801203181;0.7916800151294577;0.7548055157578;-0.4428026896509111;-0.42217438504627486;1.0389130351099611;10.000006743186539;0.7126919653737253;-0.4244560015414493;-0.42445599577884047;0.6860079171144677;0.3677514897277529;0.7783500513723529
29.886298;1.0488608982176038;0.7916800128338806;0.7548055430685836;-0.44280268966077907;-0.42217438507131677;1.0389130695738658;10.000006246489335;0.7126919898741557;-0.4244560015530673;-0.42445599582487226;0.6860068663541489;0.3677514279508814;0.7783493423513012
29.896298;1.0488619682085667;0.7916803268909229;0.7548051814231868;-0.4428021675655467;-0.4221734985704617;1.0389140990343713;10.000005673625795;0.7126920172780241;-0.42445600156236385;-0.42445599587224314;0.6860068158894531;0.36775036524913585;0.7783490474781108
29.906298;1.0488620791740886;0.7916800206444058;0.7548049278546535;-0.44280104202734605;-0.42217242547885797;1.0389141238351571;10.000005025002151;0.7126920476081395;-0.42445600156921787;-0.4244559959208708;0.6860067658297667;0.367750301680915;0.7783492299563766
29.916298;1.0488621965741647;0.7916800160045087;0.7548049663464899;-0.4428010420382796;-0.4221724254991927;1.038914144300778;10.000004302297087;0.712692080798675;-0.4244560015735516;-0.4244559959706263;0.6860067162613369;0.36774923730995845;0.778348944449273
29.926298;1.048862320054099;0.7916797088116797;0.7548047209174693;-0.44279991650043254;-0.4221713524049928;1.0389151608312153;10.0000035090345;0.7126921166803718;-0.42445600157536295;-0.4244559960213271;0.6860066672062158;0.3677491722309144;0.7783491354373503
29.936298;1.0488634149649994;0.7916800209034677;0.7548043753621938;-0.44279939440144667;-0.4221704658982666;1.0389151738832947;10.000002651095492;0.7126921550531686;-0.4244560015747188;-0.4244559960727407;0.6860056186049724;0.36774810658107704;0.778347976090722
29.946298;1.0488635492167728;0.7916800155091399;0.7548044264052497;-0.4427993944123092;-0.4221704659154173;1.0389151838850859;10.000001736268745;0.7126921956793136;-0.4244560015717311;-0.42445599612460105;0.686005570363186;0.36774704052617097;0.7783477009941374
29.956298;1.0488636882390412;0.7916797079063159;0.7548041932756788;-0.44279826887291673;-0.42216939281834265;1.038915191221497;10.000000773195099;0.7126922382596473;-0.42445600156653807;-0.42445599617664237;0.6860055224247636;0.3677469742291616;0.7783479007268366
29.966298;1.0488647976221912;0.7916814475065636;0.7548052205714354;-0.44279857015430096;-0.4221692913327911;1.0389161962800029;9.999999770151506;0.7126922825100076;-0.42445600155927715;-0.4244559962286277;0.686005474826338;0.36774590782682104;0.7783476298683147
29.976298;1.0488649456308692;0.7916811397566164;0.7548049942127044;-0.44279744461305537;-0.42216821823417655;1.0389161994904874;9.999998733840371;0.7126923282466516;-0.42445600155006813;-0.42445599628034997;0.6860054276936921;0.3677458414272489;0.7783478329024023
29.986298;1.048865097917386;0.7916808319210777;0.7548047705983768;-0.44279631907130784;-0.4221671451348503;1.0389162013894258;9.999997669237803;0.7126923753964789;-0.42445600153901586;-0.42445599633161346;0.686005381168977;0.36774477513017373;0.7783475644851837
29.996298;1.048865254223913;0.7916808263642987;0.7548048373502946;-0.4427963190800493;-0.42216714514823833;1.0389162026841032;9.999996580288448;0.7126924239503454;-0.4244560015261983;-0.42445599638222437;0.6860043353532254;0.3677447090594436;0.778346887879578
30.006298;1.048866379929923;0.7916811386070844;0.75480451348461;-0.4427957969713768;-0.42216625863511403;1.038917204162479;9.999995469995659;0.7126924739073729;-0.42445600151164903;-0.4244559964320086;0.6860042903514968;0.36774364338501264;0.7783466206102371
30.016298;1.04886654290936;0.7916811342038175;0.7548045835098184;-0.44279579697851357;-0.42216625864683444;1.038917206471454;9.999994340311668;0.7126925252490414;-0.4244560014953687;-0.4244559964808267;0.6860042463389348;0.3677435783210156;0.7783468260758962
30.026298;1.0488667084772791;0.7916808284929348;0.7548043665481523;-0.44279467143248663;-0.4221651855441155;1.0389172099975486;9.999993192503737;0.7126925779280748;-0.42445600147735213;-0.4244559965285502;0.6860042035491538;0.36774251410878744;0.7783465592528818
30.036298;1.0488668761758373;0.7916805236689861;0.7548041503578307;-0.44279354588545977;-0.42216411244044416;1.0389182148922256;9.999992027610118;0.7126926318359091;-0.42445600145760853;-0.42445599657503114;0.6860041622201262;0.3677424510126403;0.7783467651034318
30.046298;1.0488680112331354;0.7916811414550534;0.7548041183397659;-0.4427941493218089;-0.42216429903657254;1.0389182210870553;9.999990846882444;0.7126926867709567;-0.42445600143616147;-0.4244559966201076;0.6860031225416698;0.36774138932782646;0.7783456174238303
30.056298;1.0488681813007201;0.7916808385986094;0.7548039027504205;-0.44279302377141255;-0.4221632259308372;1.0389182283078322;9.999989651798476;0.7126927424870078;-0.42445600141302303;-0.4244559966636267;0.6860030846321735;0.36774132936481585;0.7783458238897347
30.066298;1.0488683513275405;0.7916808392662181;0.7548039751971061;-0.442793023772987;-0.422163225937731;1.0389182361607874;9.999988443432573;0.7126927987827458;-0.4244560013881773;-0.42445599670546647;0.6860030485399526;0.3677402713989487;0.7783455582621455
30.076298;1.0488685203651291;0.7916805394978766;0.7548037593975256;-0.44279189821967896;-0.4221621528300645;1.0389192442318507;9.999987222200271;0.7126928555024998;-0.4244560013615982;-0.4244559967455438;0.6860030142191684;0.36774021561986053;0.7783457655112027
30.086298;1.048869653168591;0.7916811635048263;0.7548037272444168;-0.44279250164798833;-0.42216233942183057;1.0389192521478072;9.999985988443376;0.7126929124843371;-0.42445600133326544;-0.424455996783798;0.6860029815007043;0.3677391621234495;0.7783455007197632
30.096298;1.0488695577841385;0.7916802647909575;0.7548031228020289;-0.4427919956211139;-0.4221619613368089;1.0389192595795813;9.999984742972467;0.7126929695466587;-0.42445600130314365;-0.4244559968201762;0.686002950110515;0.36773911093789985;0.7783457087918091
30.106298;1.048869717573591;0.791679972253714;0.7548029075532323;-0.4427908700611613;-0.4221608882260808;1.0389192662098556;9.999983487025665;0.7126930264819115;-0.4244560012711708;-0.42445599685464913;0.6860019197290045;0.3677380620428194;0.7783445634456742
30.116298;1.048869872345921;0.7916799849558406;0.7548029810628694;-0.44279087005358175;-0.4221608882283372;1.0389202717290462;9.999982221885215;0.712693083050728;-0.42445600123729144;-0.42445599688723407;0.6860018900478466;0.36773801537844414;0.7783447723272998
30.126298;1.0488709870485635;0.7916803183475412;0.7548026629326714;-0.44279034791609156;-0.42216000170108364;1.0389202758030442;9.999980948584593;0.7126931390273974;-0.4244560012014829;-0.4244559969179864;0.6860018607815422;0.3677369708625269;0.7783445091883264
30.136298;1.0488711293075825;0.7916803378026203;0.7548027382044894;-0.44279034790424293;-0.4221600017012269;1.0389202779771591;9.999979668243569;0.7126931942588799;-0.4244560011637371;-0.42445599694696406;0.6860018316650747;0.3677369284036266;0.7783447190141823
30.146298;1.0488712643247624;0.791680058480642;0.7548025265377548;-0.44278922233472556;-0.4221589285862483;1.0389202776377187;9.999978382857446;0.7126932486483781;-0.4244560011240543;-0.4244559969742124;0.68600180248876;0.36773588789338096;0.778344457021922
30.156298;1.0488713916954129;0.7916800846021741;0.754802604247396;-0.4427892223186475;-0.42215892858416015;1.0389212740706804;9.999977095585871;0.7126933021119274;-0.424456001082473;-0.4244559969997899;0.6860017731339393;0.36773584919571045;0.7783446683268926
30.166298;1.0488724769457909;0.7916804312591028;0.7548022908197998;-0.44278870016928823;-0.4221580420518597;1.0389212665409582;9.999975810222354;0.7126933546213281;-0.4244560010390697;-0.4244559970237852;0.686000743573413;0.36773581215952356;0.7783439993124891
30.176298;1.0488725882025227;0.7916804636607268;0.7548023710946298;-0.4427887001487899;-0.4221580420474605;1.038921254352729;9.999974530461714;0.7126934062571808;-0.42445600099391406;-0.4244559970462935;0.6860007138448433;0.3677347766466738;0.778343740373208
30.186298;1.0488726909655346;0.7916801970051399;0.7548021645408837;-0.4427875745693066;-0.4221569689278364;1.0389212369006968;9.999973259285849;0.7126934571490803;-0.42445600094704045;-0.42445599706740267;0.6860006840157084;0.3677347425488459;0.7783439551633166
30.196298;1.0488727850388324;0.7916799334967413;0.7548019593327447;-0.4427864489874731;-0.4221558958071136;1.0389222137042926;9.999971998551768;0.7126935073919949;-0.424456000898463;-0.4244559970872073;0.6860006541762605;0.3677337097919225;0.7783436988072965
30.206298;1.048873836279577;0.7916805949245243;0.7548019393132355;-0.44278705238218397;-0.4221560823838454;1.0389221843865188;9.999970749622527;0.7126935570463875;-0.4244560008481988;-0.4244559971058075;0.6860006244516883;0.3677336783402798;0.7783439162429304
30.216298;1.0488739133185268;0.7916803380502964;0.754801737055051;-0.44278592679457196;-0.4221550092608734;1.038922148628751;9.9999695148302;0.7126936061658131;-0.4244560007962732;-0.42445599712328563;0.686000594988609;0.36773264819759066;0.7783436625231045
30.226298;1.0488739822225863;0.7916803868753515;0.7548018242887109;-0.4427859267624485;-0.42215500925090194;1.038922106162377;9.999968297810724;0.7126936548092611;-0.42445600074272244;-0.42445599713969834;0.6859995659400945;0.36773261940248814;0.7783430010812674
30.236298;1.0488740432012322;0.791680137095032;0.7548016246735797;-0.4427848011703178;-0.42215393612551577;1.0389230567996355;9.999967102376347;0.7126937030837576;-0.42445600068759926;-0.4244559971550891;0.6859995374744465;0.36773159202336414;0.7783427494617442
30.246298;1.0488750622109466;0.791680812504616;0.7548016098442797;-0.44278540455382587;-0.4221541226968657;1.0389230004542218;9.999965931391554;0.7126937511939574;-0.42445600063097016;-0.4244559971694959;0.6859995097628593;0.36773156615648983;0.7783429708853807
30.256298;1.0488751078256784;0.7916805696136553;0.7548014121475491;-0.4427842789564217;-0.4221530495686216;1.0389229370876554;9.99996478634367;0.7126937994071604;-0.4244560005729031;-0.42445599718293053;0.6859994829613036;0.36773054192400106;0.7783427200385693
