time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.266298;1.0488751461277244;0.7916806321342122;0.754801503133536;-0.4427842789160284;-0.42215304955316946;1.0389228666625494;9.999963667730222;0.7126938479351222;-0.42445600051345317;-0.4244559971953539;0.6859994572539747;0.36773051945690555;0.778342941414401
30.276298;1.0488751774786087;0.7916803954787464;0.7548013062342456;-0.44278315331505924;-0.4221519764221038;1.0389227892121211;9.999962575761211;0.7126938968524081;-0.42445600045265314;-0.42445599720669286;0.6859994329275605;0.367729498878303;0.7783426897079866
30.286298;1.0488761680567453;0.7916810831509067;0.7548012927823647;-0.4427837566893092;-0.4221521629873961;1.0389237049085538;9.999961510420599;0.7126939461282471;-0.4244560003905228;-0.42445599721688243;0.6859994103821246;0.3677294803130025;0.7783429094807188
30.296298;1.0488761865932612;0.7916808513217715;0.7548010947952924;-0.4427826310846014;-0.42215108985374533;1.038923614034948;9.999960471217666;0.7126939956915012;-0.42445600032708714;-0.42445599722589367;0.6859983900413217;0.3677294639139888;0.7783422466022892
30.306298;1.0488761991897093;0.7916809233524897;0.7548011835823902;-0.44278263103899984;-0.4221510898332398;1.0389235169224942;9.99995945736864;0.7126940454507162;-0.4244560002623758;-0.4244559972337445;0.6859983722240683;0.3677284498696231;0.7783419910229763
30.316298;1.048876206141744;0.7916806944041067;0.7548009825517376;-0.44278150543280853;-0.42215001669734936;1.0389234138659142;9.999958468415482;0.7126940953085505;-0.4244560001964301;-0.42445599724048594;0.6859983570929808;0.3677284383619208;0.7783422059877858
30.326298;1.0488762077534308;0.7916807683753608;0.7548010675974482;-0.44278150538633226;-0.42215001667477786;1.0389243050652173;9.999957505016473;0.7126941451804364;-0.42445600012934886;-0.42445599724617367;0.6859983447177394;0.36772742951505494;0.7783419462752857
30.336298;1.048877170106259;0.791681160093829;0.7548007580143847;-0.4427809831942992;-0.4221491301198606;1.0389241906826387;9.999956569223894;0.7126941949895873;-0.4244560000613161;-0.42445599725086375;0.6859983351491624;0.36772742339537007;0.7783421565164818
30.346298;1.0488771618065111;0.7916812344538293;0.7548008385145032;-0.44278098314807646;-0.42214913009560306;1.0389240709622605;9.999955663955873;0.7126942446738201;-0.4244559999925743;-0.42445599725462474;0.6859983284191682;0.3677264200531714;0.7783418915705397
30.356298;1.0488771488047173;0.7916810063013895;0.7548006283508063;-0.4427798575412206;-0.4221480569562038;1.038923946283982;9.99995479226053;0.7126942942152906;-0.42445599992338573;-0.4244559972575249;0.6859973245312397;0.36772641956857804;0.7783412147848554
30.366298;1.0488771312349146;0.7916810797009369;0.7548007033834815;-0.44277985749613125;-0.4221480569303956;1.0389248170922099;9.999953956903664;0.7126943436304406;-0.42445599985401217;-0.42445599725961;0.6859973234839644;0.36772642206517064;0.7783414162442885
30.376298;1.0488780750831388;0.7916814696844053;0.7548003826922924;-0.44277933530293273;-0.4221471703717122;1.0389246838054262;9.999953160571218;0.7126943928961115;-0.42445599978471443;-0.424455997260911;0.6859973252598013;0.36772542769141325;0.7783411420161167
30.386298;1.0488780489857283;0.7916815414261595;0.7548004507079363;-0.44277933525948593;-0.4221471703442032;1.0389245468207315;9.999952406661938;0.7126944418706801;-0.4244559997157686;-0.4244559972614743;0.6859973297654517;0.36772543661801893;0.7783413369436099
30.396298;1.048878018989231;0.7916813101017867;0.7548002264329448;-0.44277820965474596;-0.42214609720132823;1.0389244065238579;9.999951699690376;0.7126944902828348;-0.42445599964746605;-0.4244559972613697;0.6859973368056472;0.3677244490354098;0.7783410560659775
30.406298;1.0488779852935257;0.7916813800707705;0.7548002855598737;-0.4427782096132206;-0.422146097171887;1.0389242632577984;9.99995104431556;0.7126945377942177;-0.42445599958009356;-0.4244559972606703;0.6859973461216266;0.3677244651223915;0.7783412441907048
30.416298;1.048878913878511;0.7916817665530135;0.7547999471096606;-0.44277768742052903;-0.42214521060866594;1.0389251173558995;9.999950443736758;0.7126945840781194;-0.42445599951392654;-0.4244559972594439;0.6859973574160324;0.3677234850244486;0.778340956318852
30.426298;1.0488788733204195;0.7916818347932446;0.7547999955415309;-0.4427776873811789;-0.42214521057676757;1.038924969214225;9.999949898959857;0.7126946288797644;-0.42445599944924867;-0.42445599725775385;0.6859963703381459;0.36772350885698674;0.7783402559123163
30.436298;1.0488788295938434;0.7916815999433372;0.7547997499458775;-0.442776561779683;-0.42214413742889606;1.0389248192899925;9.999949409531322;0.7126946720570244;-0.4244559993863591;-0.4244559972556421;0.685996384480611;0.36772353672420716;0.7783404331502987
30.446298;1.0488787828227477;0.7916816662784683;0.7547997861354776;-0.4427765617427849;-0.42214413739395346;1.0389246680883872;9.999948975094563;0.7126947135815183;-0.4244559993255595;-0.424455997253099;0.6859963993771245;0.36772256874653586;0.7783401341556228
30.456298;1.0488787330746003;0.7916814293761428;0.7547995276198004;-0.44277543614388426;-0.4221430642427924;1.038924516216054;9.999948596194391;0.7126947534867254;-0.4244559992671436;-0.4244559972500587;0.6859964145051196;0.3677226050683678;0.7783403037659001
30.466298;1.0488796461977576;0.79168211292235;0.7547994459279507;-0.4427760395174758;-0.42214325078563913;1.0389253644002192;9.999948273636567;0.7126947917837902;-0.4244559992113915;-0.4244559972464386;0.6859964293099585;0.3677216458242223;0.7783399969917736
30.476298;1.0488795906401616;0.7916818732470848;0.7547991733563351;-0.44277491392029045;-0.42214217763068274;1.0389252134197848;9.99994800763591;0.7126948283957817;-0.42445599915856635;-0.42445599724217914;0.6859964432061214;0.36772169108645136;0.7783401586422698
30.486298;1.0488795322643634;0.7916819338797053;0.7547991816167794;-0.4427749138890962;-0.4221421775882952;1.0389250640096044;9.99994779790094;0.7126948631594531;-0.42445599910891185;-0.4244559972372423;0.6859964555779622;0.3677217408440791;0.7783403162150044
30.496298;1.0488794711119083;0.7916816901503453;0.7547988945988547;-0.442773788295133;-0.4221411044291784;1.0389249168059007;9.999947644413767;0.7126948958526199;-0.42445599906262227;-0.4244559972315999;0.685995465828226;0.3677207950313196;0.7783391158535633
30.506298;1.0488794071750087;0.7916817460530143;0.7547988886500776;-0.44277378826741454;-0.42214110438237984;1.0389257724280534;9.999947548295717;0.7126949261938141;-0.42445599901979525;-0.4244559972252393;0.685995473438614;0.3677208535826177;0.7783392650945401
30.516298;1.048880306197298;0.7916832420410325;0.7547995566123825;-0.44277296391602355;-0.42213992971457404;1.0389256316241233;9.999947511719443;0.7126949538805533;-0.4244559989804239;-0.4244559972181706;0.6859954780293793;0.3677199164681348;0.7783389375785719
30.526298;1.0488802364852652;0.7916832920159159;0.754799537437704;-0.44277296389210674;-0.42213992966293523;1.0389254952479303;9.9999475362628;0.712694978694061;-0.424455998944441;-0.4244559972104262;0.6859954793946262;0.3677199836766501;0.7783390780716647
30.536298;1.0488801637189973;0.7916830365690576;0.7547992240607545;-0.4427718383045756;-0.42213885649410904;1.0389253641000484;9.999947621340029;0.7126950005717889;-0.4244559989117589;-0.42445599720205657;0.6859954774388148;0.3677200551684204;0.7783392139986794
30.546298;1.048880087744277;0.7916830798684475;0.7547991929926865;-0.4427718382845618;-0.4221388564373818;1.038925238852692;9.999947764312877;0.7126950195733787;-0.424455998882275;-0.4244559971931178;0.6859954720943878;0.36771913084685376;0.7783388728120053
30.556298;1.0488800084290824;0.7916828174341186;0.7547988684303992;-0.44277071270094187;-0.4221377832634243;1.038926120070197;9.999947961536334;0.7126950357936004;-0.42445599885585966;-0.4244559971836535;0.685995463324002;0.3677192105694588;0.7783389993312785
30.566298;1.0488808914476593;0.7916834730331894;0.7547987225916293;-0.4427713160869864;-0.4221379697820177;1.0389260082060736;9.999948209169935;0.712695049348299;-0.4244559988323367;-0.4244559971737009;0.6859944511072454;0.3677182941780299;0.7783377672504774
30.576298;1.0488808049658653;0.7916835054081628;0.7547986764669633;-0.4427713160726055;-0.422137969717571;1.038925903543437;9.999948503804596;0.712695060427802;-0.42445599881148427;-0.42445599716332655;0.6859944353825819;0.36771838152065145;0.7783378841473263
30.586298;1.048880714464696;0.7916832319311297;0.7547983379173411;-0.44277019049326327;-0.42213689653588193;1.0389258061675672;9.999948843075314;0.7126950693101215;-0.4244559987930783;-0.4244559971526402;0.6859944160490231;0.3677184724590729;0.7783379962254368
30.596298;1.0488806196664064;0.7916832569127541;0.7547982833125068;-0.44277019048220423;-0.42213689646648694;1.0389257160620324;9.999949225731722;0.7126950763513707;-0.42445599877694073;-0.42445599714177157;0.6859943930018223;0.3677175668575611;0.7783376310948271
30.606298;1.048880520444691;0.7916829759620455;0.7547979366141463;-0.44276906490601725;-0.4221358232800135;1.0389266332457585;9.999949651135987;0.7126950819839382;-0.42445599876296625;-0.4244559971308557;0.6859943661252496;0.3677176645553073;0.778337733696868
30.616298;1.0488813826516012;0.7916836128581402;0.754797769720972;-0.4427696682979958;-0.4221360097859784;1.0389265578176274;9.999950118849297;0.7126950866350061;-0.42445599875113144;-0.42445599712003695;0.685994335288762;0.36771676534602094;0.7783373591460706
30.626298;1.0488812748816214;0.7916833240746256;0.7547974151975955;-0.4427685427237056;-0.4221349365950301;1.0389264899117707;9.999950628197643;0.7126950906000104;-0.42445599874147955;-0.4244559971094592;0.6859943004119629;0.3677168689947751;0.778337452306182
30.636298;1.048881163241563;0.7916833332620773;0.7547973449140256;-0.4427685427187501;-0.42213493651682565;1.0389264296238019;9.999951177729246;0.7126950940360159;-0.4244559987340855;-0.42445599709924164;0.6859942615621976;0.36771697528768904;0.778337540724396
30.646298;1.0488810480966126;0.7916830357923439;0.7547969828324256;-0.4427674171476398;-0.4221338633218343;1.0389263769304735;9.999951765414682;0.7126950970616348;-0.42445599872901546;-0.42445599708948584;0.6859932189877749;0.36771608405615214;0.7783362706234601
30.656298;1.048880929826802;0.7916830356618437;0.7547969053038482;-0.4427674171460017;-0.4221338632397186;1.0389273316326348;9.999952389451469;0.7126950998159401;-0.4244559987262835;-0.4244559970803206;0.685993173032798;0.3677161951518966;0.7783363496541064
30.666298;1.0488817745763674;0.7916836499605906;0.7547967200662;-0.4427680205439161;-0.422134049735209;1.0389272933961378;9.999953048443539;0.712695102435491;-0.4244559987258319;-0.42445599707192266;0.6859931240192538;0.3677163084227921;0.778336424034448
30.676298;1.048881651022709;0.7916833373254323;0.7547963478692523;-0.44276689497704014;-0.42213297653465204;1.038927261880239;9.999953740986456;0.7126951050214652;-0.42445599872756096;-0.4244559970644793;0.6859930722251034;0.3677154237199277;0.7783360213237084
30.686298;1.0488815252124721;0.7916833216750697;0.7547962606676777;-0.44276689498105243;-0.4221329764473943;1.0389272368288047;9.999954465711598;0.712695107642758;-0.42445599873138484;-0.4244559970581415;0.6859930179346302;0.3677155409150998;0.7783360864095421
30.696298;1.0488813974127038;0.7916829989223629;0.754795882473468;-0.4427657694182987;-0.4221319032438663;1.0389272180632985;9.999955221941384;0.7126951103437202;-0.42445599873727513;-0.42445599705301135;0.6859929614489979;0.3677146599006944;0.7783356744296845
30.706298;1.0488812679995663;0.7916829737652157;0.7547957896547862;-0.44276576942664375;-0.42213190315400384;1.038928205398375;9.999956010178494;0.7126951131443128;-0.4244559987452799;-0.4244559970491519;0.6859929030560483;0.3677147805672883;0.7783357303272023
30.716298;1.0488821032403723;0.7916832618415481;0.7547953018698838;-0.44276524726278293;-0.4221310165271437;1.0389281985553076;9.99995683171754;0.7126951160618804;-0.4244559987555014;-0.4244559970465883;0.6859918430261507;0.3677149027849604;0.7783349003932674
30.726298;1.0488819719717912;0.7916832289334739;0.7547952041549705;-0.4427652472755888;-0.4221310164355266;1.0389281971503699;9.999957687800837;0.712695119144489;-0.4244559987680391;-0.42445599704529646;0.6859917816124418;0.36771402640616685;0.7783344750242877
30.736298;1.0488818403965936;0.7916831929740704;0.7547951042783383;-0.44276524729058525;-0.4221310163433585;1.0389282006797902;9.999958579692107;0.7126951224790969;-0.4244559987829495;-0.42445599704521153;0.6859917190493666;0.3677141512600204;0.7783345178320485
30.746298;1.0488817089117388;0.791682852335525;0.7547947143556409;-0.4427641217377599;-0.4221299431358705;1.0389282084664822;9.99995950958662;0.7126951261903445;-0.42445599880023316;-0.42445599704626397;0.6859916556070618;0.3677142771258631;0.7783345563689018
30.756298;1.0488815778990495;0.7916828118386044;0.7547946107498336;-0.44276412175714563;-0.42212994304309837;1.0389282197197405;9.99996048103956;0.7126951304582897;-0.42445599881984053;-0.42445599704840564;0.6859915916494881;0.3677134037271339;0.7783341180569024
30.766298;1.048882413519721;0.791683087215987;0.7547941131822713;-0.44276359960103234;-0.42212905641365944;1.0389292336760385;9.999961498622767;0.7126951355082931;-0.42445599884170265;-0.4244559970516065;0.6859915276148499;0.36771353075427177;0.7783341475476178
30.776298;1.0488822845413772;0.7916830443993167;0.7547940067951294;-0.44276359962503875;-0.4221290563209076;1.0389292496217712;9.999962566676155;0.7126951415431897;-0.4244559988657586;-0.4244559970558382;0.6859914639734582;0.3677136578993488;0.7783341721417003
30.786298;1.0488821571837836;0.7916830015048018;0.7547938994257531;-0.4427635996514119;-0.4221290562284686;1.0389292668288763;9.999963687517388;0.7126951486843759;-0.42445599889194435;-0.4244559970610743;0.6859914012110538;0.3677127848992773;0.778333719196487
30.796298;1.0488820318826948;0.791682657067179;0.7547935032117927;-0.4427624741090235;-0.42212798302156623;1.038929284529705;9.99996486095166;0.7126951569571479;-0.42445599892017094;-0.4244559970673206;0.6859903397779321;0.3677129115601664;0.7783328521687861
30.806298;1.0488816497535247;0.791682012639943;0.7547930058199985;-0.4427630936722854;-0.42212867793662506;1.0389293019190278;9.999966085307124;0.7126951663071751;-0.42445599895032715;-0.4244559970746514;0.6859902800184953;0.3677130377445952;0.7783328614108815
30.816298;1.048881529651116;0.7916816712649521;0.7547926086530907;-0.4427619681345074;-0.4221276047313307;1.0389303181634204;9.999967358548735;0.7126951766685408;-0.4244559989822938;-0.4244559970832088;0.6859902221846254;0.367712163351829;0.7783323931932877
30.826298;1.0488823783966534;0.7916822539977542;0.7547923950308733;-0.44276257156012816;-0.4221277912197752;1.0389303324470152;9.999968678831035;0.7126951880333641;-0.42445599901595965;-0.42445599709316434;0.6859901665120662;0.3677122883080698;0.7783323924062505
30.836298;1.0488822647547325;0.7916822201654485;0.7547922858094669;-0.4427625715980426;-0.422127791132602;1.0389303440470607;9.999970043971015;0.7126952004256512;-0.4244559990512314;-0.4244559971046811;0.685990113261283;0.3677124125518767;0.7783323865779548
30.846298;1.048882154950764;0.7916818876763808;0.7547918888923358;-0.44276144606602824;-0.4221267179318396;1.038930352373278;9.999971450296837;0.7126952138247248;-0.424455999088012;-0.4244559971178902;0.6859900627105564;0.36771153601808276;0.778331903240698
30.856298;1.048882049342495;0.791681861395786;0.7547917808988299;-0.442761446108496;-0.422126717848401;1.0389303569461785;9.99997289223833;0.71269522813826;-0.42445599912617876;-0.4244559971328724;0.6859900151022417;0.3677116586353833;0.7783318872686193
30.866298;1.0488819481372813;0.7916815374991871;0.7547913862578413;-0.4427603205809163;-0.42212564465177604;1.0389303573573097;9.9999743625512;0.7126952432336969;-0.42445599916559834;-0.4244559971496609;0.6859899705393854;0.367711780332975;0.7783318662185613
30.876298;1.0488818513600953;0.7916815207552457;0.754791281742964;-0.44276032062759685;-0.42212564457284346;1.0389313532478208;9.999975852891637;0.7126952590034364;-0.42445599920614924;-0.42445599716826937;0.6859899289107289;0.3677109010449638;0.7783313675982346
30.886298;1.0488827247132395;0.7916821288491651;0.7547910753620332;-0.442760924063928;-0.42212583107305734;1.0389313443239616;9.999977354920281;0.7126952754271352;-0.42445599924773;-0.4244559971887018;0.6859888899078729;0.3677110207023695;0.7783304548151188
30.896298;1.048882636447027;0.7916818206842405;0.7547906879639867;-0.4427597985408508;-0.4221247578838655;1.0389313303671714;9.999978861116789;0.7126952925927631;-0.42445599929026634;-0.4244559972109381;0.6859888531248854;0.3677111392061797;0.7783304180568174
30.906298;1.048882552183058;0.7916818200638792;0.7547905915654216;-0.442759798592635;-0.4221247578128877;1.0389313111872982;9.999980365068042;0.7126953106757097;-0.42445599933370853;-0.42445599723492133;0.6859888181792356;0.36771025640528726;0.7783299034314941
30.916298;1.0488824716774614;0.7916815224772435;0.754790210291871;-0.44275867307243194;-0.422123684629385;1.0389312865813491;9.999981861807495;0.7126953299048929;-0.4244559993780173;-0.4244559972605453;0.6859887847387024;0.3677103721042978;0.7783298557176587
30.926298;1.0488823946584276;0.7916815320689802;0.7547901207026627;-0.44275867312673106;-0.4221236845642791;1.0389312563768223;9.999983347599663;0.7126953505563001;-0.4244559994231633;-0.4244559972876518;0.6859887524397523;0.36771048608626433;0.7783298023918569
30.936298;1.0488832866398592;0.7916821661206831;0.7547899307982253;-0.4427592765675923;-0.4221238710783388;1.0389322204963645;9.999984819360144;0.7126953729707014;-0.4244559994691298;-0.4244559973160562;0.6859887208477057;0.36770959814404514;0.7783292710000476
30.946298;1.048883215665425;0.7916818834300391;0.754789561558993;-0.4427581510493215;-0.4221227979038709;1.0389321789413077;9.999986274994312;0.7126953975486751;-0.4244559995159016;-0.4244559973455814;0.6859886895290732;0.367709708112071;0.778329206513923
30.956298;1.0488831471189646;0.7916819079548816;0.7547894850895275;-0.44275815110625993;-0.42212279784806517;1.0389321317522042;9.999987713781865;0.712695424712412;-0.42445599956344915;-0.4244559973760693;0.6859886581085647;0.367709815853885;0.7783291367287325
30.966298;1.0488830805172493;0.7916819376338506;0.7547894135292743;-0.44275815116388495;-0.4221227977955205;1.0389320790372265;9.999989135639737;0.7126954548602098;-0.42445599961171543;-0.4244559974073772;0.6859886262305507;0.36770892121191284;0.7783285895404185
30.976298;1.0488830152876798;0.7916816703527235;0.7547890590079493;-0.4427570256476738;-0.4221217246308539;1.038932020995445;9.999990540151888;0.7126954883127935;-0.42445599966060626;-0.4244559974393886;0.6859875935560922;0.3677090239797388;0.7783276288361684
30.986298;1.048882950752693;0.7916817103836917;0.7547889979487785;-0.4427570257064276;-0.4221217245851887;1.0389319578827034;9.999991926031115;0.7126955252795762;-0.42445599970998343;-0.4244559974720284;0.6859875598529797;0.3677091239121721;0.7783275453604758
30.996298;1.0488828862096293;0.7916814532015017;0.7547886544961766;-0.4427559001911705;-0.4221206514276883;1.0389328899881156;9.999993290857503;0.7126955659069754;-0.4244559997596599;-0.42445599750525037;0.685987524999544;0.36770822076101883;0.7783269858464122
31.006298;1.048883786881558;0.7916821223676397;0.7547885007754717;-0.44275650363293945;-0.42212083796500716;1.0389328176434123;9.999994631348422;0.7126956103522033;-0.42445599980940585;-0.42445599753901825;0.6859874888545294;0.36770831432611634;0.7783268957220192
31.016298;1.0488837207877546;0.7916821763319191;0.7547884576842849;-0.44275650369277736;-0.42212083793062743;1.0389327412643645;9.999995944052586;0.712695658796381;-0.424455999858971;-0.42445599757331165;0.6859874511809526;0.3677084044751153;0.7783268030559782
31.026298;1.0488836535439299;0.7916819321842382;0.7547881330912005;-0.4427553781772711;-0.4221197647845553;1.0389326614068704;9.999997225766426;0.7126957114154404;-0.4244559999081078;-0.42445599760813035;0.6859874116857748;0.3677074911029827;0.7783262358567227
31.036298;1.0488835850702964;0.7916819940393375;0.7547881034348867;-0.4427553782374323;-0.4221197647578945;1.0389325787769528;9.999998473391326;0.7126957683450564;-0.42445599995658617;-0.4244559976434778;0.6859873700696864;0.3677075740845016;0.7783261394311775
31.046298;1.048883515348348;0.7916820595514104;0.7547880808750014;-0.442755378297584;-0.42211976473499463;1.0389324942079265;9.999999683613694;0.712695829656426;-0.42445600000419426;-0.4244559976793494;0.6859873260433071;0.3677076532726155;0.7783260418242519
31.056298;1.0488834444490434;0.7916818263486469;0.7547877775584543;-0.4427542527820283;-0.4221186916001576;1.0389334086277415;10.000000853329777;0.7126958953438932;-0.42445600005072026;-0.42445599771573855;0.6859872793280146;0.367706728531567;0.7783254710718359
31.066298;1.0488843383480326;0.7916825180146116;0.7547876655162025;-0.4427548562217251;-0.4221188781593806;1.0389333230155797;10.000001980796164;0.7126959653446608;-0.42445600009594264;-0.42445599775264176;0.685986229650393;0.36770679977154735;0.7783244910421262
31.076298;1.0488842656266275;0.7916825929650173;0.7547876655014837;-0.4427548562809764;-0.4221188781468285;1.0389332383966308;10.000003066117982;0.7126960396081888;-0.424456000139654;-0.4244559977900467;0.6859861767552276;0.3677068669496371;0.7783243923101542
31.086298;1.0488841922513048;0.7916823681654233;0.7547873851459445;-0.4427537307629946;-0.42211780502167695;1.0389331558654433;10.000004110712714;0.7126961181593062;-0.4244560001816909;-0.4244559978279173;0.6859861204348869;0.3677069300411084;0.778324293747268
31.096298;1.04888411843312;0.7916824475614007;0.7547874005661294;-0.44275373082101205;-0.42211780501498375;1.038933076562596;10.000005116560535;0.7126962011088714;-0.4244560002219371;-0.42445599786619415;0.6859860605509613;0.3677059890342343;0.7783237231423533
31.106298;1.0488840444846828;0.791682528692353;0.7547874235403796;-0.44275373087827374;-0.42211780501091933;1.0389330015684175;10.000006085785666;0.7126962886382379;-0.4244560002603198;-0.4244559979048036;0.6859859970781271;0.3677060439490268;0.7783236255402093
31.116298;1.0488839707320474;0.7916823092022901;0.7547871657905233;-0.44275260535804545;-0.42211673189365306;1.0389339317480686;10.00000702055126;0.7126963809777422;-0.4244560002968032;-0.42445599794365674;0.6859859301501647;0.36770609484133304;0.778323528659181
31.126298;1.048884863194046;0.7916830128151419;0.7547870989067907;-0.44275320879138647;-0.4221169184687784;1.038933867677371;10.000007922670076;0.712696478347307;-0.42445600033135694;-0.42445599798263606;0.68598586003002;0.3677051417998893;0.7783229602245638
31.136298;1.048884790365275;0.7916830981488852;0.7547871432071499;-0.44275320884599967;-0.42211691847142646;1.0389338097351783;10.000008792942733;0.7126965808593821;-0.42445600036392717;-0.424455998021587;0.6859857870463163;0.36770518494142557;0.7783228653231611
31.146298;1.048884718119058;0.7916828823660207;0.7547869059125216;-0.44275208332175936;-0.4221158453602354;1.0389337582671512;10.000009631125824;0.7126966884609092;-0.42445600039445164;-0.4244559980603286;0.6859857115755147;0.3677052244008807;0.778322771853441
31.156298;1.0488846464934851;0.7916829695456317;0.754786962777226;-0.44275208337405725;-0.4221158453664324;1.0389337136651862;10.000010436606383;0.7126968009729701;-0.4244560004229029;-0.42445599809866286;0.6859856340562563;0.367705260328694;0.7783226802116957
31.166298;1.048884575445201;0.7916830572601283;0.7547870252721227;-0.4427520834249388;-0.42211584537411806;1.0389336762781263;10.000011208989898;0.7126969181620832;-0.4244560004493204;-0.4244559981363684;0.6859845550088847;0.3677042928750272;0.7783212369955614
31.176298;1.0488845048904198;0.7916828430728837;0.7547868048520382;-0.4427509578964485;-0.42211477226739463;1.0389336462318837;10.000011948527064;0.7126970397379723;-0.4244560004738087;-0.42445599817320917;0.6859844750238611;0.3677043221657913;0.7783211501367341
31.186298;1.0488844348028756;0.7916829310303706;0.7547868772314315;-0.442750957943975;-0.4221147722774942;1.0389346233584418;10.000012656561411;0.7126971653264552;-0.42445600049649684;-0.42445599820896684;0.6859843946862261;0.36770434830793536;0.7783210660987538
31.196298;1.0488853310205184;0.7916836382873809;0.754786849553098;-0.4427515613651578;-0.42211495886256123;1.0389346072862584;10.000013335414515;0.7126972945240335;-0.4244560005174791;-0.4244559982434597;0.6859843144848526;0.3677033714082579;0.7783205126676921
31.206298;1.0488852619526543;0.791683423525707;0.7547866420142508;-0.4427504358298894;-0.42211388575866043;1.0389345975519049;10.000013987551819;0.7126974269736193;-0.4244560005367833;-0.42445599827654024;0.6859842347792997;0.3677033915898232;0.7783204349016465
31.216298;1.0488851933759473;0.7916835105645202;0.7547867260907339;-0.44275043587139973;-0.4221138857712426;1.038934593636651;10.000014614580767;0.7126975623481568;-0.42445600055439353;-0.42445599830808983;0.6859841558554709;0.36770340900436776;0.7783203605789407
31.226298;1.0488851252325533;0.7916835972128922;0.7547868133846533;-0.4427504359106917;-0.4221138857844294;1.0389345949672106;10.000015216828343;0.7126977002992532;-0.4244560005702947;-0.4244559983380032;0.6859840780444328;0.3677034238216389;0.7783202899060196
31.236298;1.0488850574146882;0.7916833813726462;0.7547866154832601;-0.44274931036878895;-0.42211281268237183;1.0389346009345737;10.000015794119196;0.7126978404649317;-0.42445600058449373;-0.42445599836617637;0.6859840018008896;0.36770243621312154;0.7783197506192054
31.246298;1.0488849897300427;0.7916834675407672;0.7547867082537311;-0.442749310403425;-0.42211281269660683;1.0389346109028386;10.000016347207485;0.7126979825187316;-0.42445600059703126;-0.42445599839252535;0.6859839276659824;0.36770244635060406;0.7783196876685348
31.256298;1.0488849218982408;0.7916835537463199;0.7547868034423811;-0.44274931043570626;-0.4221128127113882;1.0389356242111352;10.00001687871432;0.7126981262115577;-0.4244560006079957;-0.424455998417014;0.6859838561761362;0.3677024543967842;0.7783196286386641
31.266298;1.0488858193819703;0.7916839575336365;0.7547865085698309;-0.44274878825898223;-0.42211192618443694;1.0389356402509007;10.000017393127715;0.7126982713510465;-0.42445600061750943;-0.4244559984396594;0.685982787809509;0.3677014604750883;0.7783182196311645
31.276298;1.0488857502135391;0.7916840442897402;0.7547866084646052;-0.44274878828659786;-0.42211192620056326;1.0389356585519434;10.00001789592193;0.7126984177316175;-0.4244560006256837;-0.42445599846052595;0.6859827229637889;0.36770146464590564;0.7783181679798764
31.286298;1.0488856798656754;0.7916852569497673;0.7547877838298537;-0.44274848614742895;-0.42211163813723224;1.0389356787464583;10.00001839196225;0.712698565106557;-0.42445600063259636;-0.42445599847970955;0.6859826619477186;0.36770146691700883;0.7783181194547582
31.296298;1.0488856080694033;0.7916850420260604;0.754787600408745;-0.4427473605903071;-0.42211056503939476;1.0389357005046065;10.000018884264577;0.7126987131912269;-0.42445600063831274;-0.42445599849730925;0.6859826050074275;0.36770146726842634;0.7783180734956039
31.306298;1.0488855346016386;0.791685129213783;0.7547877075427091;-0.4427473606106722;-0.4221105650585486;1.0389357235277619;10.000019374316967;0.7126988616203143;-0.42445600064290556;-0.4244559985134088;0.6859825523553279;0.3677004656574833;0.7783175570623654
31.316298;1.048885459214193;0.7916852161730421;0.7547878171555525;-0.442747360628364;-0.42211056507893696;1.0389357475171594;10.000019863081224;0.7126990098909305;-0.4244560006464337;-0.42445599852808824;0.6859825041839825;0.36770046200768786;0.7783175143672619
31.326298;1.0488853816035202;0.7916850006326231;0.7547876411149911;-0.44274623506321503;-0.42210949198476877;1.0389367721369889;10.000020351344826;0.7126991573918157;-0.4244560006489099;-0.424455998541443;0.685982460698352;0.3677004562005869;0.7783174723184132
31.336298;1.0488862672871127;0.7916857064507733;0.75478765119124;-0.44274683844508456;-0.42210967858097287;1.0389367970440284;10.000020839784273;0.7126993035019028;-0.4244560006503136;-0.4244559985535666;0.6859824221435668;0.36770044807722335;0.77831743028568
31.346298;1.0488861845237698;0.7916857925060133;0.7547877679517976;-0.44274683845387636;-0.4221096786054075;1.0389368219439692;10.000021328986016;0.7126994476355538;-0.42445600065063127;-0.42445599856451294;0.68598238879842;0.36769943745069034;0.7783169153312458
31.356298;1.0488860992336422;0.7916858784729888;0.7547878870204087;-0.442746838459547;-0.42210967863135723;1.0389368466720914;10.00002181891995;0.7126995892030181;-0.4244560006498731;-0.4244559985742975;0.6859823609513653;0.3676994241341261;0.7783168719170379
31.366298;1.0488860117114853;0.7916856622416049;0.7547877202743692;-0.4427457128809919;-0.4221086055429995;1.0389368712575102;10.000022308327962;0.7126997275520626;-0.4244560006480709;-0.424455998582931;0.6859823388607199;0.3676994079789328;0.7783168272785442
31.376298;1.0488859222703932;0.7916857480921952;0.7547878438214217;-0.442745712880458;-0.4221086055722162;1.0389368958060912;10.00002279503723;0.7126998619615668;-0.4244560006452942;-0.4244559985904354;0.6859813227066827;0.3676993888950222;0.7783158997073963
31.386298;1.0488858311971037;0.7916858337952609;0.7547879694887051;-0.44274571287684633;-0.42210860560305935;1.0389369202826446;10.000023276933302;0.7126999917177065;-0.4244560006416548;-0.42445599859682887;0.6859813125855675;0.367698366836196;0.7783153792211457
31.396298;1.048885738824897;0.7916856171606985;0.7547878090561649;-0.4427445872890425;-0.4221075325195332;1.038936944454305;10.000023752325804;0.7127001162158134;-0.4244560006372883;-0.4244559986021107;0.6859813085600552;0.3676983417802109;0.7783153291176669
31.406298;1.048885645580784;0.7916857025199383;0.7547879385273832;-0.44274458727925803;-0.4221075325533705;1.0389379679613677;10.000024219258433;0.7127002350037682;-0.42445600063234895;-0.4244559986062749;0.6859813107141043;0.36769831372417605;0.7783152769789176
31.416298;1.0488865177821984;0.7916864072506186;0.7547879653193849;-0.4427451906341605;-0.42210771916119166;1.038937990357448;10.000024674764713;0.7127003477663617;-0.42445600062701094;-0.4244559986093358;0.685981319179678;0.36769828267911364;0.7783152230359704
31.426298;1.0488864243651899;0.7916861901435558;0.7547878098265821;-0.44274406503601277;-0.4221066460815323;1.0389380111528776;10.000025115030311;0.7127004543188564;-0.42445600062145017;-0.4244559986113408;0.6859813341405738;0.3676972486700318;0.7783146952591198
31.436298;1.048886331632806;0.7916862751205196;0.7547879436204562;-0.4427440650171203;-0.4221066461189112;1.0389380298868713;10.000025536236436;0.7127005546060722;-0.4244560006158125;-0.4244559986123703;0.6859813558130541;0.36769721173627407;0.7783146389329114
31.446298;1.0488862400320815;0.7916863601130867;0.7547880783896058;-0.4427440649953638;-0.4221066461571823;1.0389380461454472;10.00002593520592;0.712700648660164;-0.4244560006101932;-0.42445599861253325;0.6859813843959093;0.3676971719099896;0.7783145820551706
31.456298;1.048886149981805;0.7916864452486921;0.7547882139414843;-0.4427440649708501;-0.42210664619615046;1.0389380595414583;10.000026309153629;0.7127007365496733;-0.4244560006046568;-0.4244559986119591;0.685981419999367;0.3676971292085355;0.7783145250419866
31.466298;1.0488860618170663;0.7916862285151068;0.7547880620095533;-0.44274293936146825;-0.42210557311958385;1.0389380697250674;10.000026654900134;0.7127008183193362;-0.4244560005992667;-0.42445599861078226;0.685981462614364;0.36769608365344825;0.7783139958664013
31.476298;1.0488859757316862;0.7916863143574943;0.7547881985596293;-0.44274293933177544;-0.422105573159207;1.0389390763988389;10.000026968466006;0.7127008939115658;-0.4244560005940811;-0.4244559986091096;0.6859815121926326;0.367696035276048;0.7783139397196792
31.486298;1.0488858918074913;0.7916864006524331;0.7547883353045168;-0.4427429392996527;-0.4221055731987836;1.0389390793340612;10.000027244964004;0.7127009631783149;-0.4244560005891447;-0.42445599860698907;0.6859805687491545;0.3676959841164213;0.7783130031499997
31.496298;1.0488867758988087;0.7916868047979819;0.7547880796069661;-0.4427424170474101;-0.42210468669419;1.0389390783941095;10.000027478603588;0.7127010260036098;-0.424456000584493;-0.4244559986044152;0.6859806323459946;0.367695930242459;0.7783129493547584
31.506298;1.04888669648917;0.791686892106561;0.7547882161105257;-0.44274241701068073;-0.42210468673303564;1.0389390735083561;10.000027663541998;0.7127010823879237;-0.4244560005801557;-0.4244559986013756;0.6859807030194143;0.3676948737765816;0.7783124251462813
31.516298;1.0488866195401148;0.7916869799104895;0.7547883522683078;-0.4427424169717722;-0.42210468677124235;1.0389390646155094;10.000027795486906;0.7127011324271659;-0.42445600057616256;-0.42445599859788163;0.6859807807620033;0.36769481489894096;0.7783123761100821
31.526298;1.0488865452096998;0.7916870679942314;0.7547884880209892;-0.4427424169307978;-0.4221046868086772;1.038939051666652;10.000027872544226;0.7127011762579938;-0.4244560005725377;-0.42445599859396727;0.6859808655492188;0.36769475381854216;0.7783123306574189
31.536298;1.0488864735658436;0.7916868538592583;0.7547883352532888;-0.4427412913045766;-0.42210361372917204;1.0389390346930667;10.000027894597464;0.7127012140158725;-0.4244560005692653;-0.42445599858968874;0.6859809573409569;0.36769469074369554;0.7783122896210878
31.546298;1.0488864045707194;0.7916869414728288;0.7547884700495462;-0.44274129125995276;-0.422103613764749;1.038939013864789;10.000027862261122;0.7127012457943119;-0.42445600056625726;-0.4244559985851132;0.6859810560188726;0.36769462587352436;0.7783122537353984
31.556298;1.0488863381347628;0.7916870282765485;0.7547886042019536;-0.44274129121377503;-0.42210361379923317;1.0389389894689958;10.00002777629958;0.7127012716062886;-0.42445600056335925;-0.42445599858029165;0.6859811613474265;0.3676935593935706;0.7783117511801199
31.566298;1.048886274165156;0.7916871138113243;0.7547887375337856;-0.44274129116621547;-0.42210361383251666;1.038939961807317;10.00002763762577;0.7127012913784025;-0.42445600056038385;-0.4244559985752463;0.685981273036448;0.367693491476496;0.7783117272855657
31.576298;1.0488871783771176;0.7916875149620539;0.7547884773867309;-0.4427407688963072;-0.42210272732001364;1.0389399311326388;10.000027447588998;0.7127013050035707;-0.4244560005571458;-0.42445599856997496;0.6859813908229867;0.36769342229989405;0.7783117100383974
31.586298;1.0488871190620421;0.7916875965419091;0.7547886083057006;-0.44274076884638497;-0.4221027273506122;1.0389398976973165;10.000027207580693;0.712701312435068;-0.42445600055349175;-0.42445599856446653;0.6859815145025759;0.36769335204245196;0.7783116997560403
31.596298;1.0488870618774915;0.7916876754956411;0.7547887376034441;-0.4427407687954377;-0.4221027273797398;1.0389398618194177;10.000026918324386;0.712701313764846;-0.42445600054930926;-0.4244559985587103;0.6859816439345081;0.36769228083346683;0.778311224218575
31.606298;1.0488870065256826;0.7916877513933646;0.7547888650877497;-0.44274076874357443;-0.42210272740731486;1.038939823894966;10.000026580120432;0.7127013092141539;-0.4244560005445001;-0.424455998552694;0.6859817790125992;0.36769220871795194;0.7783112283852888
31.616298;1.0488869524753006;0.7916875216324396;0.7547887025606668;-0.44273964310647995;-0.4221016543171465;1.038939784391485;10.000026193491214;0.7127012990463087;-0.42445600053894245;-0.424455998546415;0.6859809195809061;0.3676921356905;0.7783103585261417
31.626298;1.0488868990382307;0.7916875900850623;0.7547888260778828;-0.44273964305319274;-0.4221016543415007;1.0389397438628407;10.000025759532857;0.7127012835147498;-0.42445600053246474;-0.4244559985398969;0.6859810653821192;0.36769206175849317;0.7783103773745985
31.636298;1.0488868455328637;0.791687654106319;0.7547889474106271;-0.44273964299943636;-0.42210165436429536;1.0389397029411942;10.000025280041841;0.7127012628730182;-0.42445600052483906;-0.4244559985331791;0.6859812161153244;0.3676919869785855;0.778310403444398
31.646298;1.048886791361835;0.7916877132581113;0.7547890663404354;-0.44273964294540374;-0.42210165438562397;1.0389406622737283;10.000024757079151;0.712701237374246;-0.42445600051580623;-0.42445599852629184;0.6859813715115576;0.36769091146010513;0.7783099640974689
31.656298;1.048886735981003;0.7916874650852457;0.7547888945426473;-0.442738517306867;-0.42210058128946415;1.038940622456822;10.000024192554596;0.7127012072317337;-0.42445600050511134;-0.4244559985192437;0.6859815313270781;0.3676908353422548;0.7783100038813527
31.666298;1.0488876446665776;0.7916881333016534;0.7547889036452757;-0.442739120612933;-0.4221007678792399;1.0389405839777095;10.000023588756608;0.7127011725622465;-0.4244560004925244;-0.42445599851202803;0.6859816953001303;0.36769075874848073;0.7783100500878328
31.676298;1.0488875852898696;0.7916881765529581;0.7547890141433994;-0.44273912055937054;-0.42210076789674544;1.0389405471947966;10.000022948791111;0.7127011333902278;-0.4244560004778478;-0.42445599850464266;0.6859818631502046;0.36769068175110825;0.7783101024935566
31.686298;1.0488875231131425;0.7916882142175089;0.7547891216732031;-0.44273912050641867;-0.4221007679130856;1.0389405123822513;10.000022275947446;0.7127010897672844;-0.42445600046091514;-0.42445599849710935;0.6859820346250084;0.36768960438336085;0.7783096885016624
31.696298;1.0488874575451066;0.7916879439898623;0.7547889381538327;-0.44273799486880594;-0.42209969481212023;1.038940479728644;10.000021572930963;0.7127010419025924;-0.42445600044157195;-0.42445599848948184;0.6859822095404275;0.3676895266803571;0.7783097527455654
31.706298;1.04888738799157;0.7916879701229874;0.7547890397116712;-0.44273799481792864;-0.422099694826366;1.0389404492919059;10.000020841736205;0.7127009901883519;-0.42445600041965387;-0.42445599848184645;0.6859823877487409;0.36768944870174913;0.7783098225367356
31.716298;1.0488873139314898;0.7916879904628938;0.7547891381583562;-0.4427379947684714;-0.42209969483974674;1.038940421036612;10.00002008407306;0.7127009351301345;-0.4244560003950081;-0.4244559984743209;0.6859825690720545;0.367689370519385;0.7783098975724327
31.726298;1.0488872349876317;0.7916880051161954;0.7547892332928614;-0.4427379947206373;-0.42209969485236504;1.038940394916783;10.000019302054561;0.7127008772244515;-0.42445600036755;-0.42445599846704724;0.6859827532954103;0.36768929217845664;0.7783099775226999
31.736298;1.0488871509860793;0.7916877121188677;0.7547890367532343;-0.442736869089057;-0.4220986217480525;1.0389413709027389;10.00001849844368;0.7127008168723268;-0.4244560003372795;-0.42445599846017185;0.6859829402067451;0.36768821366142573;0.7783095895619826
31.746298;1.0488870619415938;0.7916877160944783;0.7547891243454585;-0.4427368690449906;-0.4220986217592059;1.0389413489920594;10.000017676252094;0.7127007544055073;-0.4244560003042476;-0.4244559984538287;0.6859821296377645;0.3676881348867355;0.7783087966505796
31.756298;1.0488879337493013;0.7916883347864606;0.754789103282807;-0.4427374723607413;-0.4220988083401381;1.038941329248884;10.00001683844626;0.7127006901382088;-0.42445600026854646;-0.4244559984481454;0.6859823214659183;0.36768805573123925;0.7783088885714264
31.766298;1.0488878348326436;0.7916883294930998;0.7547891819242459;-0.4427374723207686;-0.422098808349706;1.0389413118094728;10.000015988099834;0.7127006243568853;-0.42445600023033003;-0.424455998443246;0.6859825155334709;0.36768797605632386;0.7783089833923666
31.776298;1.0488877309300342;0.7916880178350084;0.7547889676253022;-0.4427363466961606;-0.42209773524214667;1.0389412968466327;10.000015128556722;0.7127005573066352;-0.42445600018980373;-0.4244559984392309;0.6859827115652422;0.36768789572947796;0.7783090805272577
31.786298;1.048887621953539;0.7916880042574183;0.7547890363699563;-0.4427363466602163;-0.4220977352499953;1.0389412845060981;10.000014263283363;0.7127004892231311;-0.4244560001471829;-0.4244559984361712;0.6859829091891263;0.36768681463604136;0.7783087069098642
31.796298;1.0488875078679945;0.7916879866270581;0.7547890999527991;-0.44273634662623673;-0.4220977352569725;1.0389412748097169;10.00001339555588;0.7127004203610681;-0.4244560001026602;-0.42445599843413145;0.6859831080135965;0.3676867326942162;0.7783088066587114
31.806298;1.0488873886761656;0.7916879649716178;0.754789158323337;-0.44273634659419303;-0.42209773526307465;1.0389412676286698;10.000012528278337;0.7127003509842108;-0.4244560000563921;-0.4244559984331851;0.6859833076526215;0.3676866498666215;0.7783089065872711
31.816298;1.0488872643930107;0.7916876372154524;0.7547889234259688;-0.44273522097739604;-0.4220966621520149;1.038941262752939;10.000011663849069;0.7127002813411246;-0.42445600000850886;-0.4244559984334203;0.6859835076710316;0.36768656615473366;0.7783090059055428
31.826298;1.0488871350689115;0.7916876078724006;0.7547889714628273;-0.44273522094916967;-0.4220966621563299;1.0389412599335746;10.000010804217457;0.7127002116522352;-0.42445599995914496;-0.4244559984349385;0.6859837075380392;0.3676864815839445;0.7783091038411172
31.836298;1.048887000810854;0.7916875750717871;0.7547890143915096;-0.44273522092285383;-0.42209666215971636;1.0389422588554549;10.000009951677125;0.7127001421223393;-0.42445599990845895;-0.42445599843784054;0.6859839066743755;0.3676853961658968;0.7783087272714779
31.846298;1.0488868617964866;0.7916875391706707;0.7547890522500468;-0.4427352208984644;-0.42209666216215525;1.0389422591160327;10.000009109610437;0.7127000729630201;-0.42445599985663135;-0.4244559984422159;0.6859841045671241;0.3676853098453409;0.7783088204420474
31.856298;1.0488876841151533;0.7916881200726169;0.7547889807509328;-0.442735824231558;-0.42209684873369135;1.0389422602795935;10.000008282001602;0.7127000043778104;-0.42445599980385196;-0.424455998448133;0.6859843008324276;0.36768522249451585;0.7783089104727361
31.866298;1.0488875365447756;0.7916877769688728;0.7547887205580885;-0.442734698623209;-0.42209577561790634;1.0389422619717015;10.000007472880421;0.712699936500296;-0.42445599975030895;-0.42445599845563875;0.6859844951493506;0.36768513398500124;0.7783089970004
31.876298;1.0488873852889689;0.791687734229389;0.7547887435912737;-0.4427346986044611;-0.4220957756175116;1.0389422639359172;10.000006686938448;0.7126998693706238;-0.42445599969618164;-0.4244559984647758;0.6859846871543817;0.3676850442704666;0.7783090797541276
31.886298;1.048887230661207;0.7916876902257227;0.7547887618714924;-0.44273469858747033;-0.4220957756160914;1.038942266038813;10.000005929695376;0.7126998030096618;-0.4244559996416322;-0.424455998475589;0.6859848764389443;0.36768495339780477;0.7783091585269918
31.896298;1.0488870728657562;0.791687645479811;0.7547887754709163;-0.4427346985721996;-0.4220957756135507;1.0389422682460348;10.000005206171984;0.7126997375028751;-0.42445599958680147;-0.4244559984881175;0.6859840626495232;0.3676838614678275;0.7783078793459891
31.906298;1.0488869120500328;0.7916872983412538;0.7547884963244768;-0.4427335729708764;-0.42209470249345543;1.0389422705805278;10.000004519858386;0.7126996730337463;-0.42445599953181684;-0.42445599850239235;0.6859842455507508;0.3676837686116521;0.7783079496518017
31.916298;1.0488864891211827;0.7916866502828083;0.7547881118589108;-0.44273419249242013;-0.4220953974762011;1.0389422730619127;10.000003873116183;0.7126996098869522;-0.42445599947681134;-0.42445599851842697;0.6859844249707431;0.3676836749815404;0.7783080155854224
31.926298;1.0488863228641412;0.7916866063226177;0.754788111201074;-0.44273419248241497;-0.42209539746994645;1.038942275671379;10.000003268143594;0.7126995484049689;-0.42445599942193885;-0.4244559985362051;0.6859846007075101;0.3676835807305277;0.7783080771789322
31.936298;1.0488861542731913;0.7916865635748814;0.754788105648559;-0.44273419247422074;-0.42209539746245633;1.0389432783966641;10.000002707500125;0.7126994889312482;-0.42445599936737144;-0.42445599855569677;0.6859847724872858;0.36768348599443507;0.7783081345869206
31.946298;1.048885983610898;0.7916865224763195;0.7547880952648754;-0.4427341924678748;-0.4220953974537629;1.0389432812849724;10.000002194089861;0.71269943181377;-0.4244559993132971;-0.42445599857687477;0.6859849399647487;0.36768239089574206;0.7783077156947364
31.956298;1.0488867770116344;0.7916868007565161;0.7547876877824261;-0.44273367022786947;-0.42209451089607697;1.038943284391947;10.000001731109236;0.7126993774378118;-0.4244559992599336;-0.42445599859969857;0.6859851027201134;0.36768229554932536;0.7783077657846714
31.966298;1.0488866032760313;0.7916867639379206;0.7547876682259941;-0.4427336702253578;-0.422094510885188;1.0389432876634077;10.00000132205593;0.7126993262223162;-0.4244559992075342;-0.4244559986240879;0.6859852602593502;0.36768220006256014;0.7783078130148514
31.976298;1.0488864285824528;0.7916867295569695;0.7547876444326734;-0.4427336702248052;-0.42209451087337413;1.038943290857513;10.000000970430333;0.7126992785866058;-0.4244559991563642;-0.42445599864993505;0.6859854120554755;0.3676821045594417;0.7783078580147555
31.986298;1.0488862531546805;0.7916866977158826;0.7547876166859603;-0.44273367022620597;-0.42209451086074784;1.0389432935650973;10.000000679149101;0.7126992348929587;-0.4244559991066727;-0.4244559986771455;0.6859855576508113;0.3676820092103389;0.7783079013887597
31.996298;1.0488860770597153;0.7916866684913593;0.7547875853124185;-0.4427336702295245;-0.4220945108473712;1.0389432953417945;10.00000045009897;0.7126991953607631;-0.42445599905868603;-0.42445599870564893;0.6859856967768718;0.3676819142190186;0.7783079436678033
32.006298;1.0488859002622046;0.7916863397570179;0.7547872626499689;-0.4427325446457977;-0.42209343771656477;1.0389432958698155;10.000000284075929;0.7126991600169365;-0.424455999012613;-0.424455998735375;0.685985829372966;0.3676808197844741;0.7783075129038881
32.016298;1.0488857226889385;0.7916863158538923;0.7547872253381332;-0.4427325446526757;-0.42209343770164415;1.0389432950116904;10.000000180914476;0.7126991287521036;-0.4244559989686431;-0.42445599876623563;0.6859859554769994;0.3676807260869625;0.7783075543379651
32.026298;1.0488855442824865;0.7916862947012954;0.7547871857541544;-0.4427325446610822;-0.422093437685799;1.0389432927228706;10.000000139714434;0.7126991014482869;-0.4244559989269473;-0.424455998798128;0.6859860751063647;0.3676806332981308;0.7783075958834835
32.036298;1.048885364967697;0.7916862764821732;0.7547871442900052;-0.44273254467079887;-0.42209343766884266;1.0389432889087293;10.000000159244966;0.7126990780564738;-0.42445599888769103;-0.4244559988309399;0.6859861882097518;0.36768054159798746;0.7783076377530392
32.046298;1.0488851845336338;0.7916862614383858;0.7547871013330444;-0.44273254468163253;-0.4220934376505863;1.0389442833723008;10.000000237929436;0.7126990585623704;-0.42445599885103824;-0.42445599886455015;0.68598629468735;0.3676804511978411;0.7783076800563178
32.056298;1.0488850026506202;0.7916859477029606;0.7547867692182321;-0.44273141910455677;-0.42209236451419874;1.038944275922139;10.000000373201953;0.712699042928662;-0.424455998817136;-0.42445599889882796;0.6859853944363753;0.36768036234504703;0.7783068414321216
32.066298;1.0488857848704014;0.791686559516224;0.7547866201923362;-0.44273202246726207;-0.4220925510612026;1.0389442664846689;10.000000561271767;0.7126990310975693;-0.42445599878612295;-0.42445599893362934;0.6859854873719062;0.36767927529469085;0.7783064121369507
32.076298;1.0488855995061945;0.791686556086396;0.7547865752837295;-0.4427320224808047;-0.4220925510383402;1.0389442550894454;10.000000797736138;0.7126990230184612;-0.4244559987581591;-0.4244559989687908;0.6859855734349972;0.3676791902791255;0.7783064554848669
32.086298;1.0488854124002476;0.7916865573429915;0.7547865306096277;-0.44273202249515364;-0.4220925510138283;1.0389442418109107;10.000001078105752;0.7126990186434712;-0.42445599873341694;-0.4244559990041223;0.6859856526171209;0.3676791075011453;0.7783064989260474
