time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.096298;1.048885223650316;0.7916865635516752;0.7547864866096193;-0.4427320225103087;-0.4220925509876379;1.03894422671954;10.000001397450854;0.7126990178939018;-0.4244559987120318;-0.4244559990393986;0.6859857249570991;0.3676790271367875;0.7783065423092659
32.106298;1.0488850334053617;0.7916862727035634;0.7547861555963219;-0.44273089693630613;-0.4220914778429932;1.038944209816237;10.000001749932256;0.7126990206392155;-0.4244559986940764;-0.4244559990743651;0.6859857904992627;0.36767894932075174;0.7783065854346761
32.116298;1.048884841868065;0.7916862892597981;0.7547861140671178;-0.4427308969532037;-0.4220914778133937;1.0389441910053596;10.000002129153286;0.7126990267069891;-0.4244559986795815;-0.42445599910876464;0.6859858492998525;0.3676788741325958;0.7783066280793247
32.126298;1.0488846493116895;0.7916863112268322;0.7547860742650617;-0.4427308969710471;-0.4220914777820528;1.0389441701631341;10.000002528786375;0.7126990359178625;-0.4244559986685557;-0.4244559991423774;0.6859859014755367;0.3676778016121093;0.7783061976439577
32.136298;1.0488844560940576;0.7916863388102735;0.7547860364858592;-0.442730896989855;-0.42209147774890554;1.038944147216126;10.000002942883828;0.7126990481324879;-0.4244559986609737;-0.42445599917506327;0.6859859471838485;0.36767773176900514;0.7783062388246018
32.146298;1.0488842626677775;0.7916863721895285;0.7547860010025073;-0.44273089700963203;-0.4220914777138892;1.0389441221263807;10.00000336603733;0.7126990632816577;-0.42445599865676004;-0.42445599920677235;0.6859859865478781;0.3676776645690647;0.7783062791245103
32.156298;1.0488840695586295;0.7916864114032671;0.7547859680415484;-0.44273089703039425;-0.4220914776769883;1.03894409485152;10.000003793073915;0.7126990813833766;-0.4244559986558032;-0.424455999237496;0.685986019636902;0.3676775999379654;0.778306318516594
32.166298;1.048883877305081;0.7916861541366904;0.7547856496287575;-0.4427297714621819;-0.4220904045214718;1.0389450653562902;10.000004218258699;0.7126991025591211;-0.42445599865799716;-0.4244559992672005;0.6859860465094876;0.367677537777632;0.7783063570277885
32.176298;1.0488836864239381;0.7916862044434017;0.7547856218567547;-0.44272977148505205;-0.4220904044808772;1.0389450335880228;10.000004635493468;0.7126991270161075;-0.42445599866326333;-0.4244559992958058;0.6859860672234829;0.3676774779613152;0.778306394670578
32.186298;1.048884463222761;0.7916868793715137;0.7547854921154795;-0.44273037485684424;-0.4220905910062016;1.0389449994032727;10.000005039661152;0.7126991549971868;-0.4244559986715441;-0.42445599932321054;0.6859860818090835;0.3676764203338555;0.7783059589878547
32.196298;1.0488842766140298;0.7916869394929931;0.7547854687687291;-0.44273037488206207;-0.42209059096196244;1.038944962563883;10.00000542730871;0.7126991867304402;-0.4244559986828045;-0.42445599934932327;0.6859860903130148;0.36767636474482657;0.7783059947470546
32.206298;1.0488840929661363;0.7916870039427586;0.7547854471415297;-0.44273037490852973;-0.42209059091592194;1.0389449227953431;10.000005796406437;0.7126992224068674;-0.42445599869703704;-0.4244559993740793;0.685986092904278;0.3676763110907615;0.7783060294986545
32.216298;1.0488839128332228;0.7916867701143422;0.7547851388502423;-0.44272924934515306;-0.4220895177513056;1.0389448798086787;10.000006145772547;0.7126992622297912;-0.4244559987142414;-0.42445599939743434;0.6859860898975962;0.36767625933223347;0.7783060631900752
32.226298;1.0488837367157176;0.7916868418161086;0.7547851197959501;-0.44272924937413916;-0.42208951770185066;1.0389448332718865;10.000006474206803;0.7126993064732486;-0.4244559987344016;-0.42445599941934214;0.6859860816775674;0.36767620945754315;0.7783060957391635
32.236298;1.048883565078873;0.7916869162938419;0.75478510167268;-0.44272924940435343;-0.42208951765083463;1.0389447828118632;10.0000067799615;0.7126993554511987;-0.42445599875748596;-0.42445599943973605;0.6859850686483348;0.36767616141518994;0.7783052456602586
32.246298;1.0488833983839274;0.791686992913697;0.7547850842064436;-0.4427292494357721;-0.4220895175983742;1.038944728098154;10.000007060992536;0.7126994094504031;-0.42445599878345497;-0.4244559994585188;0.6859850512484686;0.36767611509864395;0.778305275555887
32.256298;1.0488832371300858;0.7916870710406007;0.7547850670352229;-0.4427292494683565;-0.42208951754457147;1.0389446689052122;10.0000073153991;0.7126994686829231;-0.424455998812272;-0.4244559994755836;0.6859850299551569;0.3676750703940428;0.7783048314347366
32.266298;1.0488830818797703;0.7916871500909769;0.7547850497692709;-0.4427292495020632;-0.42208951748948736;1.0389446050753641;10.000007541834465;0.7126995332293148;-0.42445599884391294;-0.42445599949085333;0.6859850052487586;0.367675027215557;0.7783048579270704
32.276298;1.0488829332043281;0.7916869273703759;0.7547847440372765;-0.4427281239457543;-0.42208844431632203;1.0389445364868743;10.00000774052907;0.7126996029854032;-0.42445599887835317;-0.4244559995042767;0.6859849775770652;0.36767498550148753;0.7783048824934883
32.286298;1.0488827915770833;0.7916870066877534;0.7547847258553491;-0.4427281239816424;-0.4220884442587628;1.0389444630454925;10.000007914132457;0.7126996776914631;-0.42445599891552993;-0.42445599951579494;0.6859849473180872;0.367674945189246;0.7783049050797494
32.296298;1.0488826573062622;0.791687085393722;0.754784707142789;-0.4427281240186104;-0.4220884442000765;1.03894538463059;10.000008067087014;0.7126997570599337;-0.4244559989553145;-0.4244559995253395;0.6859849147617387;0.3676749061855719;0.778304925694457
32.306298;1.0488825305703005;0.7916871631099414;0.7547846879930772;-0.44272812405663375;-0.4220884441404456;1.038945301119308;10.000008204521336;0.7126998408770638;-0.42445599899751923;-0.4244559995328549;0.6859848801612478;0.3676748683595197;0.77830494436986
32.316298;1.0488833772873358;0.791687859149083;0.7547845642380121;-0.4427287274412085;-0.4220886306473491;1.0389452125782388;10.000008331418016;0.7126999290030438;-0.4244559990419244;-0.4244559995383106;0.6859848437731165;0.36767483156909614;0.778304961133151
32.326298;1.0488832658974936;0.7916879343546638;0.7547845447678175;-0.44272872748113484;-0.422088630586583;1.0389451194180912;10.000008451814066;0.7127000213443732;-0.4244559990882961;-0.4244559995416983;0.6859848058127803;0.3676737956919643;0.7783045036510265
32.336298;1.0488831621944072;0.7916877060548335;0.7547842374846567;-0.44272760192965055;-0.4220875574087149;1.0389450223401002;10.000008568877789;0.7127001178554667;-0.42445599913641396;-0.42445599954302865;0.6859847664249954;0.3676737606298795;0.7783045169398234
32.346298;1.0488830661417767;0.7916877784913183;0.7547842189360372;-0.44272760197112254;-0.4220875573477467;1.0389449222000122;10.00000868589278;0.7127002185472494;-0.4244559991861189;-0.42445599954234153;0.6859847257216747;0.36767372629150785;0.778304528885215
32.356298;1.048882977666946;0.7916878493279039;0.7547842014504444;-0.44272760201329203;-0.42208755728694425;1.0389448199483586;10.000008806574527;0.7127003234488611;-0.4244559992373204;-0.42445599953972213;0.6859846838364406;0.3676736925773889;0.778304539825852
32.366298;1.0488828965897983;0.791687918352449;0.754784185365679;-0.4427276020561648;-0.42208755722639957;1.0389447166068155;10.00000893426264;0.7127004325228782;-0.4244559992899443;-0.4244559995352911;0.6859846409722212;0.3676736593827648;0.7783045501068777
32.376298;1.0488828225831865;0.7916879854085893;0.7547841709296652;-0.44272760209976025;-0.42208755716614454;1.0389446131778324;10.000009070852348;0.7127005456204524;-0.4244559993438973;-0.42445599952918533;0.6859845973973955;0.36767362660770486;0.7783045600373004
32.386298;1.048882755188536;0.7916880504568204;0.7547841583099062;-0.44272760214407986;-0.4220875571062001;1.038944510540185;10.000009216110291;0.7127006625057929;-0.42445599939906853;-0.4244559995215466;0.6859845533930742;0.3676735941493761;0.778304569832062
32.396298;1.0488826938816673;0.791687811390893;0.7547838595015672;-0.44272647659689096;-0.42208648392971404;1.038944409419207;10.00000936794222;0.7127007829016822;-0.4244559994553332;-0.42445599951249635;0.685984509241695;0.367672561894599;0.7783041071635649
32.406298;1.0488826381749563;0.7916878725901095;0.7547838505965088;-0.44272647664265274;-0.42208648387055325;1.0389443103594647;10.000009523718086;0.7127009065392405;-0.4244559995125649;-0.424455999502115;0.6859844652514635;0.3676725297443111;0.7783041168143968
32.416298;1.0488825876698602;0.7916879318810266;0.7547838433243569;-0.4427264766891965;-0.4220864838118945;1.0389442136758884;10.000009681396815;0.7127010331998668;-0.42445599957066243;-0.4244559994904475;0.6859844217610057;0.36767249762478743;0.7783041262912335
32.426298;1.0488825420488554;0.791687989237174;0.7547838374210241;-0.4427264767365855;-0.4220864837537941;1.0389441194547884;10.000009839118569;0.7127011627006852;-0.4244559996295632;-0.4244559994775073;0.685984379133994;0.3676724654541725;0.7783041355422753
32.436298;1.0488825010794063;0.7916880446509343;0.754783832637556;-0.442726476784849;-0.42208648369627816;1.0389450275898877;10.0000099941477;0.7127012948266561;-0.4244559996892349;-0.42445599946330254;0.6859843377595376;0.36767243313321;0.7783041446031261
32.446298;1.0488824646291195;0.7916880981161152;0.754783828784968;-0.442726476833957;-0.4220864836393392;1.0389449378422504;10.000010142736983;0.7127014293048346;-0.4244559997496486;-0.42445599944789725;0.685983298040088;0.36767240059764417;0.7783032721973341
32.456298;1.0488824326651718;0.7916881496381831;0.7547838257345849;-0.4427264768838167;-0.4220864835829431;1.038944849935368;10.00001028044101;0.7127015658439343;-0.4244559998107499;-0.4244559994314236;0.6859832603484882;0.3676723678734119;0.7783032811703988
32.466298;1.0488833710118808;0.7916885166639492;0.7547834309715992;-0.4427259546842837;-0.4220855969768013;1.0389447636396605;10.000010402640033;0.7127017041501686;-0.4244559998724442;-0.424455999414031;0.6859832250072494;0.36767233507733327;0.7783032901804574
32.476298;1.0488833480494366;0.7916885646701356;0.7547834291681196;-0.44272595473519016;-0.42208559692139136;1.0389446788036083;10.000010505831565;0.712701843882317;-0.4244559999345962;-0.4244559993958554;0.6859831923120614;0.36767130237768564;0.7783028268084268
32.486298;1.0488833295823563;0.7916886113924794;0.7547834277333012;-0.442725954786382;-0.42208559686645253;1.0389445953369247;10.000010588401913;0.7127019846090599;-0.42445599999704253;-0.4244559993770214;0.6859831625356714;0.36767126996667177;0.7783028357931021
32.496298;1.0488833157814734;0.791688657253196;0.7547834264878697;-0.4427259548377371;-0.42208559681196156;1.0389445132290058;10.000010650070985;0.7127021258326535;-0.42445600005961354;-0.424455999357646;0.6859831359195949;0.3676712380571504;0.7783028446243668
32.506298;1.0488833070470844;0.791688702627334;0.7547834252609968;-0.4427259548891415;-0.4220855967578924;1.0389444326483743;10.000010691364324;0.712702267027285;-0.4244560001221398;-0.42445599933785155;0.6859831126880969;0.367671206873565;0.7783028532631038
32.516298;1.0488833038904504;0.7916887478420594;0.7547834238964739;-0.4427259549404388;-0.42208559670425533;1.0389443539761474;10.000010713456707;0.7127024076421361;-0.4244560001844373;-0.4244559993177712;0.6859830930593445;0.3676711766232394;0.7783028617400691
32.526298;1.0488833068039485;0.791688793252292;0.7547834222681783;-0.4427259549914196;-0.42208559665111983;1.038944277680196;10.000010717754112;0.7127025471326554;-0.4244560002462967;-0.42445599929752575;0.6859830772431096;0.3676711474775932;0.7783028701392468
32.536298;1.0488833162176379;0.791688537090563;0.7547831321782195;-0.4427248294485249;-0.42208452348163494;1.038944204179643;10.000010705559387;0.7127026850116641;-0.4244560003074998;-0.42445599927720346;0.6859830654492346;0.3676711195928027;0.7783028786129389
32.546298;1.0488833324956857;0.7916885840165679;0.7547831296600235;-0.44272482949818326;-0.4220845234298882;1.0389441338003211;10.00001067800194;0.7127028208486468;-0.4244560003678585;-0.42445599925685984;0.68598305791873;0.3676710931461632;0.7783028873691515
32.556298;1.0488833559250146;0.7916886320484591;0.75478312656448;-0.44272482954677983;-0.42208452337907554;1.0389440667531016;10.000010635697029;0.7127029542576035;-0.4244560004272294;-0.42445599923652805;0.685983054935073;0.36767106834418917;0.7783028966210025
32.566298;1.0488833867366731;0.7916886812316204;0.7547831228633295;-0.44272482959399473;-0.42208452332936763;1.0389440031014894;10.000010578338003;0.7127030849034347;-0.4244560004854949;-0.42445599921624005;0.6859830567953448;0.3676700454009122;0.7783024341544592
32.576298;1.0488834251854093;0.7916887315382707;0.7547831185404936;-0.4427248296395262;-0.42208452328092677;1.0389439427683584;10.000010505474318;0.712703212468088;-0.4244560005425479;-0.424455999196046;0.6859830638104267;0.3676700245185624;0.7783024449546212
32.586298;1.0488834716027704;0.7916887828948739;0.7547831135972176;-0.44272482968316;-0.4220845232338824;1.0389438856146662;10.00001041841194;0.7127033366096109;-0.42445600059828736;-0.42445599917602567;0.6859830763385982;0.36767000588469817;0.7783024567524532
32.596298;1.0488835263483485;0.7916888351447073;0.7547831080551093;-0.44272482972480287;-0.4220845231883167;1.0389448315165057;10.00001032107234;0.7127034569996143;-0.4244560006526108;-0.424455999156292;0.6859830947444543;0.36766998967121367;0.7783024697167852
32.606298;1.0488835896769;0.7916888880090837;0.7547831018999049;-0.44272482976446215;-0.42208452314427236;1.0389447803703957;10.000010218828095;0.7127035733872866;-0.4244560007054166;-0.42445599913698157;0.6859831192899575;0.3676699760262928;0.778302484164328
32.616298;1.0488836616124013;0.7916886388993596;0.7547828069393822;-0.4427237042088734;-0.42208344998480357;1.038944732084855;10.000010116823228;0.7127036855793017;-0.42445600075663126;-0.42445599911823717;0.6859831501036233;0.36766996507390864;0.7783025005927499
32.626298;1.0488847077280088;0.7916893111031457;0.7547826947702208;-0.44272430758480585;-0.42208363651000286;1.0389446866114058;10.000010019390794;0.7127037933660089;-0.4244560008062282;-0.42445599910019366;0.6859831872393506;0.36766995692703547;0.7783025195843257
32.636298;1.048884795961552;0.7916893627986613;0.7547826856910197;-0.4427243076190245;-0.4220836364706228;1.0389446439968892;10.000009930635564;0.7127038965239315;-0.42445600085421453;-0.42445599908296744;0.6859832307086602;0.36766995168739736;0.7783025416735029
32.646298;1.0488848914572233;0.7916894130901235;0.7547826750712205;-0.4427243076515827;-0.42208363643274527;1.038944604387621;10.000009855164048;0.7127039948972774;-0.42445600090059726;-0.4244559990666531;0.6859832804858371;0.36766994942635656;0.7783025672308365
32.656298;1.0488849933733988;0.791689461744289;0.7547826626155822;-0.4427243076824906;-0.42208363639627816;1.0389445679420293;10.000009798121681;0.7127040884574957;-0.42445600094535857;-0.42445599905133186;0.6859833365035943;0.36766895018123597;0.7783021239944141
32.666298;1.0488851007711546;0.7916895086114213;0.7547826480395549;-0.44272430771172616;-0.42208363636113366;1.038944534738792;10.000009764779024;0.7127041773008296;-0.42445600098846886;-0.4244559990370809;0.6859833985946397;0.36766895397456145;0.7783021567442363
32.676298;1.048885212684279;0.7916895535140362;0.7547826311301041;-0.44272430773921645;-0.42208363632725726;1.0389445047662345;10.000009760283334;0.7127042615970157;-0.4244560010299029;-0.4244559990239726;0.6859834664492208;0.3676689608324179;0.7783021929711045
32.686298;1.048885328183455;0.7916892940776;0.7547823237568033;-0.4427231821704014;-0.42208256317759535;1.0389444779585602;10.000009789424796;0.7127043415381795;-0.4244560010696251;-0.4244559990120761;0.6859825396614214;0.36766897079477895;0.7783013512162946
32.696298;1.048885446458674;0.7916893344803818;0.7547823021968837;-0.44272318219406903;-0.422082563146257;1.038944454211323;10.00000985603658;0.7127044173247221;-0.42445600110758136;-0.4244559990014684;0.6859826178016125;0.36766898392786485;0.7783013942303655
32.706298;1.0488855668689268;0.7916893725365197;0.7547822786344272;-0.44272318221572543;-0.4220825631162615;1.0389444333943376;10.000009962271042;0.7127044891598944;-0.4244560011437065;-0.4244559989922294;0.6859827004659922;0.3676690003189203;0.7783014406690795
32.716298;1.0488856889350768;0.7916894082880399;0.7547822534120352;-0.4427231822353766;-0.42208256308767045;1.0389444153950675;10.00001010849527;0.7127045572550421;-0.42445600117793864;-0.4244559989844111;0.6859827872984741;0.3676690200407594;0.7783014905689175
32.726298;1.0488858123168638;0.7916894417574635;0.7547822269043382;-0.44272318225309365;-0.42208256306050357;1.0389444001056156;10.00001029396921;0.7127046218612916;-0.42445600121024935;-0.424455998978016;0.6859828779785643;0.36766904313661636;0.7783015439380764
32.736298;1.0488859368027244;0.7916894729498389;0.754782199438776;-0.4427231822690233;-0.4220825630347284;1.0389443873663067;10.000010517465531;0.7127046832785765;-0.4244560012406657;-0.4244559989730114;0.6859829722157857;0.3676690696319136;0.77830160074152
32.746298;1.048886062272542;0.7916895019049321;0.7547821712207552;-0.44272318228336177;-0.42208256301028246;1.0389443770237456;10.000010777546377;0.7127047418387659;-0.4244560012692589;-0.4244559989693629;0.6859830697814502;0.36766809953289853;0.7783011884644164
32.756298;1.0488861886544185;0.7916895287298557;0.7547821423354097;-0.44272318229630225;-0.4220825629870851;1.038944369014866;10.000011073037781;0.7127047978901482;-0.42445600129611233;-0.4244559989670486;0.6859831705050952;0.36766813283584066;0.7783012517012572
32.766298;1.048886315937498;0.7916895536094883;0.7547821128333839;-0.44272318230800717;-0.42208256296502467;1.0389443633257285;10.000011403299617;0.712704851743143;-0.42445600132127975;-0.42445599896604924;0.6859832741826336;0.3676681695518144;0.7783013177181856
32.776298;1.0488864441790067;0.7916892746367452;0.7547817947528411;-0.4427220567241835;-0.42208148982689764;1.0389443599910189;10.000011767720428;0.712704903596275;-0.4244560013447645;-0.4244559989663382;0.6859833804840321;0.36766820970393116;0.7783013861342779
32.786298;1.0488865734796076;0.7916892964256238;0.7547817644651353;-0.44272205673389853;-0.42208148980656623;1.0389453592135363;10.000012165245609;0.7127049535338855;-0.4244560013665361;-0.42445599896787223;0.6859834889617702;0.36766825330364056;0.7783014565848431
32.796298;1.0488867039996153;0.7916893170557993;0.7547817342380025;-0.44272205674291837;-0.4220814897867438;1.0389453613858357;10.000012594477756;0.7127050015810599;-0.4244560013865463;-0.4244559989705795;0.6859835991452488;0.3676683003377125;0.7783015287669964
32.806298;1.0488868360163703;0.791689336651649;0.7547817045845352;-0.4427220567514369;-0.4220814897672004;1.0389453669540942;10.000013053708049;0.7127050477392142;-0.42445600140472056;-0.4244559989743486;0.6859837106126881;0.3676683507714524;0.7783016024628757
32.816298;1.0488879357670517;0.7916911003396072;0.7547826449674131;-0.44272235793402603;-0.42208138823775404;1.0389453762894336;10.000013540642028;0.7127050920225697;-0.42445600142095075;-0.4244559989790255;0.6859838229637352;0.3676684045571841;0.7783016775283751
32.826298;1.0488880721651392;0.7916911178083843;0.754782618524599;-0.44272235794186143;-0.4220813882182722;1.03894538966769;10.000014052191393;0.7127051345103316;-0.4244560014351083;-0.4244559989844344;0.6859839357501507;0.3676684616370109;0.7783017538516767
32.836298;1.0488882114777054;0.7916911341936488;0.7547825946605466;-0.4427223579494294;-0.42208138819865565;1.0389454073373554;10.000014584255807;0.7127051753389626;-0.4244560014470671;-0.4244559989904122;0.6859840484668724;0.3676685219424815;0.7783018313313085
32.846298;1.0488883540076763;0.791691149634218;0.7547825738946828;-0.44272235795676984;-0.42208138817884405;1.0389454296067875;10.000015131506222;0.712705214635279;-0.4244560014567283;-0.42445599899682984;0.6859841606028231;0.3676685853857456;0.7783019098947824
32.856298;1.0488884999099977;0.7916911643714726;0.7547825567313398;-0.4427223579639187;-0.4220813881588115;1.0389454569037873;10.000015687866837;0.7127052524738792;-0.4244560014640355;-0.42445599900360015;0.6859842716880726;0.36766765183094263;0.7783015171091914
32.866298;1.0488886492221101;0.7916908764883946;0.7547822556345694;-0.4427212323753688;-0.42208031502142745;1.0389454897868164;10.000016247807997;0.7127052888772006;-0.4244560014689698;-0.4244559990106679;0.6859843813193957;0.36766772107128587;0.7783015977723818
32.876298;1.0488888019301035;0.7916908904915773;0.7547822472728045;-0.4427212323823255;-0.42208031500086823;1.038945528904727;10.000016807102078;0.7127053238209468;-0.42445600147152746;-0.4244559990179801;0.6859844891473722;0.3676677928258274;0.7783016794224463
32.886298;1.0488889580707;0.7916909043200095;0.7547822439712495;-0.4427212323893818;-0.4220803149799296;1.0389455749142473;10.000017362237324;0.712705357228925;-0.42445600147169965;-0.42445599902547165;0.6859845948234906;0.36766786673047724;0.7783017619248856
32.896298;1.0488891177649347;0.791690918034517;0.7547822460100067;-0.4427212323967161;-0.4220803149584914;1.0389456283887644;10.000017909758801;0.712705388967824;-0.42445600146947304;-0.4244559990330799;0.6859846979733834;0.3676679423383288;0.7783018450848623
32.906298;1.048889281201155;0.7916909317363595;0.7547822536116394;-0.4427212324045087;-0.42208031493645004;1.0389456898019727;10.000018446348337;0.712705418858079;-0.4244560014648391;-0.4244559990407607;0.6859847981916941;0.3676680191598957;0.7783019286778206
32.916298;1.0488894486114075;0.7916909456289686;0.7547822669783971;-0.4427212324129231;-0.4220803149137451;1.0389457595809104;10.000018968976217;0.7127054467235555;-0.42445600145779117;-0.42445599904849224;0.6859848950028294;0.3676680967211433;0.7783020124329654
32.926298;1.0488896201960554;0.7916909599641457;0.7547822862785002;-0.4427212324220895;-0.42208031489034437;1.0389458381051513;10.000019475094208;0.7127054724487275;-0.4244560014483107;-0.42445599905628345;0.6859849878452285;0.36766817460442425;0.778302096002805
32.936298;1.0488897960378176;0.791690974935058;0.754782311613161;-0.44272123243209716;-0.42208031486621345;1.0389459256534819;10.000019962933106;0.7127054959828357;-0.42445600143636275;-0.4244559990641894;0.6859850761564781;0.3676682524630224;0.7783021789760198
32.946298;1.0488899761059152;0.7916909906429437;0.7547823430167503;-0.44272123244301126;-0.4220803148413186;1.0389460224230895;10.000020431120108;0.7127055173301745;-0.4244560014219221;-0.42445599907230674;0.6859851595054293;0.3676683300155858;0.7783022608953907
32.956298;1.0488901603479823;0.791691007143328;0.754782380516958;-0.4427212324548961;-0.422080314815653;1.038946128629328;10.000020877564051;0.7127055365489193;-0.42445600140500545;-0.4244559990807554;0.685985237659793;0.36766840703579157;0.7783023412519583
32.966298;1.0488903487572778;0.7916907223472743;0.754782136142326;-0.4427201068722732;-0.42207924167212574;1.0389462445825879;10.00002129877723;0.7127055536886551;-0.42445600138566963;-0.42445599908968346;0.6859853105679657;0.3676674833525513;0.7783019471062053
32.976298;1.0488905413325413;0.7916907406855705;0.7547821862514394;-0.44272010688634916;-0.4220792416449823;1.0389463706707254;10.000021690389667;0.7127055687167102;-0.42445600136399675;-0.4244559990992722;0.6859853783109835;0.36766755884226926;0.7783020227656087
32.986298;1.0488907380179084;0.7916907600721037;0.7547822429967255;-0.44272010690166647;-0.42207924161711535;1.038946507238968;10.000022048240604;0.7127055815391689;-0.42445600134011824;-0.42445599910969944;0.6859854410412973;0.3676676334025953;0.7783020953805506
32.996298;1.0488909387334233;0.7916907805264347;0.7547823064835008;-0.44272010691829744;-0.42207924158850535;1.0389476544390859;10.000022369316392;0.7127055920637928;-0.4244560013142451;-0.4244559991210921;0.6859844989006233;0.36766770694752743;0.7783012831596746
33.006298;1.0488911434368184;0.7916908020382203;0.7547823766248234;-0.44272010693628944;-0.42207924155909743;1.0389478121915123;10.000022652381718;0.7127056002264905;-0.42445600128663363;-0.42445599913351806;0.6859845519547548;0.36766777942045153;0.7783013484812078
33.016298;1.0488913521450614;0.7916908245822724;0.7547824531876227;-0.44272010695568925;-0.4220792415287927;1.0389479802983994;10.000022897921564;0.712705605985577;-0.42445600125751437;-0.4244559991470178;0.6859846001636223;0.36766785077901204;0.7783014096144537
33.026298;1.048891564912872;0.7916908481333875;0.7547825358602729;-0.4427201069765445;-0.42207924149745923;1.0389481585635834;10.000023107021926;0.7127056093117794;-0.424456001227064;-0.42445599916162957;0.6859846433731599;0.36766792097167167;0.7783014662709924
33.036298;1.0488927475947267;0.7916914922674899;0.7547825199543466;-0.44272071033444294;-0.42207942803033666;1.038948346825282;10.000023279726118;0.7127056101978234;-0.4244560011954212;-0.42445599917738047;0.6859846813513164;0.36766798995306044;0.7783015182005052
33.046298;1.0488929686014565;0.7916915180740551;0.7547826137131075;-0.4427207103582853;-0.4220794279965411;1.038948544915862;10.000023414109608;0.7127056086569863;-0.4244560011627012;-0.4244559991942762;0.6859847138685773;0.3676680577164882;0.7783015651291454
33.056298;1.0488931937202468;0.7916915453474145;0.7547827123116043;-0.44272071038361643;-0.4220794279613323;1.038948752560667;10.000023506480352;0.7127056046787533;-0.42445600112900517;-0.42445599921231897;0.6859847407672791;0.36766812428531687;0.7783016067501496
33.066298;1.0488934229073892;0.7916912722684312;0.754782527103958;-0.44271958481373563;-0.4220783548074234;1.0389489692712683;10.000023551946734;0.7127055981766897;-0.4244560010944383;-0.42445599923153954;0.685984761973061;0.3676681896696928;0.7783016427700598
33.076298;1.0488936561712818;0.7916913035919971;0.7547826336118909;-0.4427195848419274;-0.42207835476911554;1.0389491943138367;10.000023545048121;0.7127055889581438;-0.4244560010591153;-0.4244559992520132;0.6859847774442721;0.3676682538523861;0.7783016729377743
33.086298;1.048893893619024;0.7916913376324243;0.7547827431095891;-0.4427195848714564;-0.42207835472920147;1.0389494268026191;10.000023480408244;0.7127055767196115;-0.42445600102314074;-0.42445599927384015;0.6859847871039386;0.3676683168101515;0.7783016970436208
33.096298;1.0488941354135213;0.7916913748616962;0.7547828549789711;-0.44271958490222324;-0.42207835468768135;1.0389496658677548;10.000023352909146;0.7127055610802582;-0.4244560009865805;-0.42445599929710087;0.6859847908198469;0.36766737852421577;0.7783012425252833
33.106298;1.0488943817241911;0.791691415734031;0.7547829686429146;-0.44271958493411195;-0.4220783546445758;1.038949910744353;10.000023157551848;0.7127055416566866;-0.42445600094944674;-0.42445599932182404;0.6859847884310456;0.36766743897766085;0.7783012541175877
33.116298;1.0488946327074795;0.7916914606822006;0.7547830835452892;-0.4427195849670079;-0.4220783545999344;1.0389501607635268;10.00002288954759;0.7127055181301599;-0.4244560009117276;-0.4244559993479937;0.6859847797668418;0.367667498166612;0.7783012594332295
33.126298;1.0488948884889802;0.791691510065455;0.7547831991470138;-0.44271958500079045;-0.42207835455383264;1.0389504153385296;10.000022544409276;0.712705490258644;-0.42445600087343627;-0.42445599937558176;0.685984764666714;0.367667556115818;0.7783012585591425
33.136298;1.0488951491658618;0.791691564117612;0.7547833149077023;-0.4427195850353173;-0.4220783545063571;1.0389506739559637;10.000022117824505;0.712705457871913;-0.4244560008346026;-0.42445599940456213;0.6859847430202445;0.3676676128700304;0.7783012516833606
33.146298;1.0488954147964311;0.7916916229347146;0.7547834302628954;-0.4427195850704302;-0.4220783544576085;1.0389509361671252;10.000021605859542;0.7127054208974404;-0.42445600079522533;-0.42445599943490114;0.6859847147859123;0.367667668468421;0.7783012391408992
33.156298;1.0488956853142957;0.7916916864862534;0.7547835446415757;-0.4427195851059854;-0.4220783544077155;1.0389512015862346;10.00002100544004;0.7127053793776057;-0.42445600075526074;-0.4244559994665509;0.6859846799792287;0.36766772292543326;0.7783012213858888
33.166298;1.0488959604315786;0.7916917546375509;0.7547836575058272;-0.4427195851418865;-0.42207835435682584;1.0389514698569096;10.00002031404971;0.7127053334213977;-0.42445600071463063;-0.4244559994994494;0.68598463866631;0.36766777621939434;0.7783011988964014
33.176298;1.0488962396343398;0.7916918271825807;0.7547837683731127;-0.44271958517808746;-0.4220783543050826;1.0389517405531634;10.000019528829457;0.7127052831345405;-0.424456000673217;-0.4244559995335151;0.6859845909743953;0.3676678282884945;0.7783011720930331
33.186298;1.0488965222749662;0.7916916017454183;0.7547835887295883;-0.4427184596179092;-0.4220772811354314;1.0389520130795336;10.000018646361072;0.7127052286148454;-0.4244560006308706;-0.42445599956863606;0.6859845371042608;0.36766787903438597;0.7783011413136403
33.196298;1.0488968076328768;0.7916916825137786;0.7547836943024464;-0.44271845965468365;-0.422077281082357;1.0389522867014696;10.000017663292091;0.7127051700022198;-0.4244560005874424;-0.4244559996046547;0.6859844773063564;0.36766792832945416;0.7783011068135011
33.206298;1.048897094882188;0.7916917672770623;0.7547837966037807;-0.4427184596917178;-0.42207728102879694;1.0389525606755725;10.000016576926923;0.7127051074801594;-0.4244560005428118;-0.42445599964136593;0.6859844118066216;0.3676679760275545;0.7783010687716845
33.216298;1.0488973831692219;0.7916918560228788;0.7547838952846889;-0.4427184597289364;-0.42207728097487757;1.038952834291064;10.000015385168334;0.7127050411904227;-0.42445600049690024;-0.4244559996785498;0.6859843407527431;0.36766802197376197;0.7783010273320086
33.226298;1.0488976718402867;0.7916919487027433;0.7547839901199848;-0.44271845976622476;-0.422077280920736;1.0389531068040923;10.000014085943585;0.7127049711852417;-0.4244560004496763;-0.4244559997160037;0.6859842642403733;0.3676680660162451;0.778300982679698
33.236298;1.0488979605020539;0.7916920451600701;0.7547840809989607;-0.44271845980344476;-0.4220772808665441;1.0389533774045911;10.000012676684587;0.7127048974984599;-0.4244560004011603;-0.42445599975354265;0.685984182373326;0.3676681080233377;0.7783009350846548
33.246298;1.0488982488401035;0.7916921450757963;0.7547841678643997;-0.4427184598404518;-0.42207728081251955;1.0389536452427282;10.000011154401014;0.7127048202389811;-0.424456000351418;-0.4244559997910051;0.6859840952891307;0.3676671478914843;0.7783004124728422
33.256298;1.0488985364687886;0.7916922480032065;0.7547842506298846;-0.4427184598771143;-0.4220772807589009;1.0389539094934914;10.000009516403585;0.7127047396455574;-0.42445600030053987;-0.42445599982828464;0.6859840031462849;0.367667185549416;0.7783003600018805
33.266298;1.0488988229525131;0.7916923534701038;0.7547843291012026;-0.4427184599133128;-0.4220772807059312;1.0389551694610644;10.000007761141347;0.7127046561199448;-0.4244560002486314;-0.42445599986534294;0.6859839060912218;0.3676672209736094;0.7783003056550699
33.276298;1.0488991079020937;0.7916924610414421;0.7547844029778732;-0.44271845994892384;-0.42207728065386146;1.0389554246522519;10.000005888439503;0.7127045702255121;-0.42445600019582286;-0.4244559999021875;0.685983804217452;0.3676672541956519;0.7783002499018876
33.286298;1.0488993910072044;0.7916925703254897;0.7547844719166618;-0.44271845998382336;-0.42207728060294475;1.0389556747596254;10.000003898846703;0.7127044826481422;-0.42445600014227763;-0.42445599993884314;0.6859836975445639;0.3676672852871432;0.7783001933225797
33.296298;1.0488996719887107;0.7916926809832431;0.7547845355721897;-0.44271846001791637;-0.42207728055341465;1.0389559195673452;10.000001792827467;0.7127043940965725;-0.4244560000881868;-0.4244559999753327;0.6859835860593815;0.36766731434159117;0.778300136569705
33.306298;1.0488999505245626;0.7916927927415067;0.7547845936196488;-0.4427184600511515;-0.4220772805054745;1.0389561588480944;9.99999957066486;0.7127043051510429;-0.4244560000337422;-0.424456000011669;0.6859834698219635;0.3676673414705505;0.7783000802727821
33.316298;1.0489011919774216;0.7916935249227681;0.7547845414492284;-0.442719063416838;-0.4220774670241753;1.038956392337918;9.99999723278508;0.712704216189369;-0.42445599997910466;-0.4244560000478514;0.6859833490248941;0.3676673668019088;0.778300024938566
33.326298;1.048901464172183;0.7916933361251655;0.7547842994214066;-0.44271793785051633;-0.42207639386271345;1.0389566197691171;9.999994779832704;0.7127041274619113;-0.4244559999244169;-0.4244560000838571;0.6859832239529502;0.3676673904659827;0.778299970911948
33.336298;1.04890173236309;0.7916934500369981;0.7547843392181288;-0.44271793788107305;-0.4220763938206636;1.0389568409187089;9.99999221239039;0.7127040392222455;-0.4244559998698415;-0.42445600011964435;0.6859830949373739;0.36766741258295005;0.7782999184319658
33.346298;1.0489019961754156;0.7916935643056672;0.7547843727385337;-0.4427179379107458;-0.42207639378098893;1.038957055690394;9.99998953098901;0.7127039517962683;-0.4244559998155731;-0.42445600015517326;0.6859829623413666;0.3676674332684705;0.7782998677462053
33.356298;1.0489022554680454;0.7916936787981571;0.7547844001002874;-0.44271793793954756;-0.42207639374391237;1.03895726414194;9.99998673698081;0.7127038655705751;-0.424455999761836;-0.42445600019042024;0.6859828265655801;0.3676674526628628;0.7782998192003274
33.366298;1.048902510267249;0.7916937934828804;0.7547844215952316;-0.44271793796746184;-0.42207639370964084;1.0389574663885683;9.99998383362562;0.7127037809420593;-0.4244559997088788;-0.4244560002253656;0.6859826880729802;0.36766747094963265;0.7782997732524809
33.376298;1.0489027606907428;0.7916939083745922;0.7547844376670415;-0.4427179379944549;-0.422076393678341;1.0389576625449415;9.999980826766175;0.7127036982670972;-0.4244559996569548;-0.42445600025996716;0.6859825474147284;0.367667488332988;0.7782997304274742
33.386298;1.0489030069450591;0.7916940234462996;0.7547844488272691;-0.44271793802050796;-0.42207639365012445;1.0389578528011287;9.999977725267863;0.7127036178271073;-0.4244559996062966;-0.42445600029415637;0.6859824052515862;0.3676675050298935;0.7782996912640314
33.396298;1.0489032493865096;0.7916941385395352;0.754784455574439;-0.442717938045626;-0.4220763936250697;1.038958037494548;9.999974541266674;0.7127035397804268;-0.4244559995570954;-0.4244560003278667;0.6859822623231057;0.36766752128003477;0.7782996562838306
33.406298;1.0489034886242299;0.7916942533125112;0.7547844583601035;-0.4427179380698228;-0.42207639360326543;1.0389582170994738;9.999971290302106;0.7127034641067954;-0.42445599950949464;-0.4244560003610614;0.6859821193307789;0.367667537315744;0.778299625952473
33.416298;1.0489037255265852;0.7916943672820207;0.754784457615038;-0.44271793809310617;-0.4220763935848278;1.03895839217354;9.999967990940064;0.7127033906259225;-0.42445599946360923;-0.42445600039372794;0.6859809768293785;0.3676675533462117;0.7782987192277909
33.426298;1.0489039610400437;0.7916944799226583;0.7547844537776679;-0.44271793811547655;-0.42207639356988197;1.0389585632792007;9.999964662713255;0.7127033190831333;-0.4244559994195615;-0.42445600042586384;0.6859808352080591;0.3676665695841183;0.7782982266425482
33.436298;1.0489041960027243;0.7916945907591719;0.7547844472843576;-0.44271793813692173;-0.42207639355851906;1.0389587308850967;9.999961323088495;0.7127032492099243;-0.42445599937749734;-0.4244560004574823;0.6859806947131698;0.36766658623462983;0.7782982116543595
33.446298;1.0489044310484232;0.7916946994019283;0.754784438560437;-0.4427179381574025;-0.4220763935507558;1.0389588952765059;9.99995798631259;0.7127031807562026;-0.4244559993375674;-0.42445600048861415;0.6859805554649205;0.36766660345321067;0.7782982018434459
33.456298;1.04890466654831;0.7916948055314429;0.7547844280381663;-0.44271793817685945;-0.42207639354652887;1.0389590565517972;9.999954664564504;0.7127031135266534;-0.4244559992999079;-0.42445600051928883;0.6859804175071087;0.3676666213404227;0.778298197173887
33.466298;1.0489049026660489;0.7916949089041423;0.7547844162140632;-0.4427179381952348;-0.42207639354572096;1.0389592147001014;9.999951368885595;0.712703047391024;-0.4244559992646439;-0.424456000549525;0.6859802808870366;0.367666639966169;0.7782981975724662
33.476298;1.0489051394959104;0.791695009374596;0.7547844036625618;-0.4427179382124802;-0.42207639354819265;1.0389593696113448;9.999948108974651;0.712702982260036;-0.4244559992318828;-0.4244560005793391;0.6859801456873366;0.3676666593845682;0.7782982029355745
33.486298;1.0489053770890497;0.7916948047262766;0.7547841028402601;-0.4427168126307694;-0.4220753204365414;1.0389595210158848;9.999944893043246;0.7127029180411021;-0.4244559992016988;-0.4244560006087378;0.6859800119980904;0.3676666796326474;0.7782982131945881
33.496298;1.0489056153814647;0.7916948992960392;0.7547840902672902;-0.44271681264560525;-0.42207532044510965;1.0389596685147875;9.999941728285307;0.7127028545937255;-0.4244559991741387;-0.42445600063769706;0.6859798798790709;0.36766670073456426;0.7782982283679498
33.506298;1.0489058541990617;0.7916949909358875;0.7547840780800461;-0.44271681265916657;-0.42207532045645596;1.038959811678955;9.999938621541462;0.7127027917571427;-0.4244559991492369;-0.42445600066616035;0.6859797493453715;0.3676667227243468;0.7782982485342972
33.516298;1.0489060933553436;0.7916950796291151;0.7547840663865729;-0.4427168126714449;-0.4220753204703796;1.0389599500558022;9.999935579520418;0.712702729429233;-0.424455999127012;-0.4244560006940606;0.685979620376012;0.3676667456603603;0.7782982737733938
33.526298;1.0489063327341592;0.7916951653679958;0.7547840552428995;-0.4427168126824839;-0.42207532048668095;1.0389600831059391;9.999932608450552;0.712702667566342;-0.42445599910745496;-0.42445600072134715;0.685979492913897;0.3676667696178845;0.7782983041402133
33.536298;1.0489065723323578;0.791695248190968;0.754784044683542;-0.4427168126923502;-0.4220753205051706;1.0389602102163087;9.999929713945644;0.7127026061214427;-0.4244559990905295;-0.4244560007480105;0.6859793668597894;0.36766679468039265;0.7782983396426852
33.546298;1.0489068122859553;0.7916953281745924;0.7547840347269347;-0.4427168127010776;-0.4220753205256609;1.0389603307835507;9.999926901307958;0.7127025450290561;-0.4244559990761943;-0.4244560007741044;0.6859792420987927;0.36766682092076075;0.778298380200293
33.556298;1.048907052839049;0.7916954054264591;0.7547840253791486;-0.44271681270865526;-0.4220753205479403;1.03896044424142;9.999924175649118;0.7127024842087771;-0.4244559990644307;-0.4244560007997406;0.6859791185420723;0.36766684836195873;0.7782984256297313
33.566298;1.048907294212716;0.7916954800703304;0.7547840166512837;-0.44271681271505914;-0.42207532057176383;1.038960550016827;9.999921541913384;0.7127024235444988;-0.4244559990552493;-0.42445600082505613;0.685978996138207;0.3676668769646668;0.7782984756500972
33.576298;1.0489075364367058;0.7916955522127012;0.7547840085997674;-0.44271681272027563;-0.422075320596874;1.0389606474959348;9.999919005047706;0.7127023628850144;-0.4244559990486615;-0.4244560008501866;0.6859788748758417;0.36766690666926694;0.7782985298879395
33.586298;1.0489077792710548;0.7916956219028152;0.754784001358742;-0.4427168127243041;-0.4220753206230196;1.038960736016781;9.999916570085981;0.7127023020681301;-0.4244559990446528;-0.4244560008752464;0.6859787548182696;0.36766693744759776;0.7782985879228379
33.596298;1.0489080222819356;0.7916956891094756;0.7547839951428947;-0.44271681272715485;-0.4220753206499613;1.0389608148978158;9.999914241880179;0.7127022409382544;-0.4244559990431877;-0.42445600090032204;0.6859786361342974;0.3676669693293442;0.7782986493603409
33.606298;1.0489082649643273;0.7916957537496022;0.7547839902338499;-0.4427168127288457;-0.4220753206774881;1.03896088352935;9.999912024526127;0.7127021793778122;-0.4244559990442137;-0.4244560009255015;0.6859785190637455;0.36766700238922345;0.7782987138806712
33.616298;1.0489085067469723;0.7916958157518847;0.7547839869270186;-0.44271681272938745;-0.42207532070543247;1.0389609414517014;9.999909921465795;0.7127021173614698;-0.42445599904765124;-0.42445600095090613;0.6859784038507377;0.36766703669210044;0.7782987812678616
33.626298;1.0489087469221194;0.7916958750889035;0.7547839854578471;-0.44271681272876756;-0.4220753207336648;1.0389609883463387;9.999907936462858;0.7127020549832638;-0.4244559990534053;-0.424456000976695;0.6859782907262589;0.36766707225698386;0.7782988514216781
33.636298;1.0489089846399673;0.7916959317852384;0.7547839859967341;-0.44271681272695573;-0.4220753207620873;1.0389610239993696;9.999906073870605;0.7127019924414433;-0.42445599906139125;-0.4244560010030485;0.6859781799330912;0.3676671090794031;0.778298924300677
33.646298;1.048909218974743;0.7916959859822607;0.7547839887069301;-0.44271681272393254;-0.42207532079063287;1.0389620482913557;9.99990433766777;0.7127019300300044;-0.4244559990715375;-0.42445600103014713;0.685978071751254;0.3676661471623626;0.7782985274100425
33.656298;1.0489094490240265;0.791696038013371;0.75478399374282;-0.4427168127197107;-0.42207532081924837;1.0389620611866686;9.999902730506983;0.7127018681162646;-0.42445599908377407;-0.42445600105816084;0.6859779665025283;0.3676661865223143;0.7782986053329718
33.666298;1.048909674005162;0.7916960883688494;0.7547840011427357;-0.44271681271433083;-0.42207532084786925;1.0389620627133906;9.999901253738921;0.7127018070522765;-0.42445599909803244;-0.4244560010872396;0.685977864510822;0.3676662271757326;0.7782986852989993
33.676298;1.048909893309106;0.7916961375893583;0.7547840107444771;-0.4427168127078631;-0.4220753208764088;1.0389620529567674;9.999899908240481;0.7127017470998546;-0.4244559991142453;-0.4244560011174995;0.6859777660729061;0.367666269120424;0.7782987668218109
33.686298;1.0489101065610027;0.7916958840710235;0.7547837341693188;-0.44271568710264403;-0.4220742477875184;1.0389620320714754;9.999898695108197;0.7127016884576046;-0.42445599913233645;-0.424456001149014;0.6859776715031388;0.36766631233822705;0.7782988493969017
33.696298;1.0489103137082239;0.7916959327814306;0.7547837472437628;-0.44271568709438086;-0.4220742478156228;1.0389620003238869;9.999897615475579;0.7127016313043691;-0.4244559991522237;-0.42445600118181553;0.6859775811827556;0.36766635681866366;0.7782989325951893
33.706298;1.0489105150023939;0.7916959823016515;0.7547837616009618;-0.4427156870854624;-0.4220742478434006;1.0389619581495613;9.999896669840105;0.712701575772863;-0.4244559991738316;-0.4244560012158966;0.6859774955524417;0.3676664025724194;0.7782990160849543
33.716298;1.0489107108227105;0.7916960333846107;0.7547837769800227;-0.442715687076068;-0.4220742478707996;1.0389619061174586;9.999895857608097;0.7127015219376245;-0.42445599919708404;-0.4244560012512068;0.6859774150810889;0.3676664496149427;0.778299099602481
33.726298;1.0489118673223523;0.7916967062050614;0.7547836888485433;-0.44271629039638954;-0.4220744344620787;1.0389618447743667;9.999895176843758;0.7127014698669568;-0.42445599922190586;-0.42445600128765465;0.685977340210526;0.3676664979502068;0.7782991829417281
33.736298;1.048912053208886;0.7916967621929105;0.7547837057774028;-0.44271629038660093;-0.42207443448868276;1.0389617745148183;9.999894624352141;0.7127014196435437;-0.42445599924824085;-0.4244560013251109;0.6859772712951017;0.3676665475928732;0.7782992659630352
33.746298;1.048912234643853;0.7916968212901232;0.7547837235056046;-0.44271629037683385;-0.422074434514934;1.038961695545217;9.999894196213539;0.7127013713276615;-0.4244559992760427;-0.42445600136339967;0.6859772086076457;0.36766659858397654;0.7782993485493389
33.756298;1.0489124120037812;0.7916968838969437;0.7547837422023385;-0.44271629036719273;-0.4220744345408882;1.0389616079071322;9.999893888281106;0.7127013249484913;-0.4244559993052402;-0.42445600140231105;0.6859771523719264;0.3676666509564438;0.7782994305364306
33.766298;1.0489125855918393;0.7916969505174153;0.7547837620172492;-0.44271629035777105;-0.42207443456661126;1.0389615115861954;9.999893696507723;0.7127012805532674;-0.42445599933572586;-0.42445600144164763;0.6859771027375621;0.36766670471036583;0.7782995116930622
33.776298;1.0489127555066615;0.7916970217764518;0.7547837829598579;-0.44271629034863874;-0.4220744345921566;1.0389614066935573;9.999893617116102;0.7127012382791668;-0.4244559993673798;-0.4244560014812544;0.6859770597583718;0.3676667598413925;0.7782995917494341
33.786298;1.048912921535901;0.7916970982547964;0.7547838048951007;-0.442716290339822;-0.42207443461754296;1.0389612935944164;9.999893646134685;0.7127011984009585;-0.4244559994000966;-0.4244560015210085;0.6859770234605256;0.36766681637532034;0.7782996704336242
33.796298;1.048913083188645;0.791697180318003;0.7547838276313655;-0.44271629033130544;-0.4220744346427434;1.0389611729069623;9.999893778338441;0.7127011612945116;-0.424455999433798;-0.4244560015608019;0.6859769939312894;0.3676668743650987;0.7782997474860381
33.806298;1.048913239847749;0.7916972681058067;0.7547838509566741;-0.44271629032306825;-0.4220744346676915;1.0389610453957192;9.999894006791598;0.7127011273370876;-0.4244559994684438;-0.42445600160054375;0.6859769713115371;0.36766693385325006;0.7782998226388921
33.816298;1.0489133909204194;0.7916973615873748;0.7547838746255331;-0.44271629031513066;-0.42207443469230566;1.0389609118379717;9.999894323759266;0.7127010968555034;-0.42445599950403823;-0.42445600164017294;0.6859769556933359;0.36766699483277704;0.7782998955739766
33.826298;1.0489135359074102;0.7916974605966391;0.7547838983823009;-0.44271629030756143;-0.42207443471650935;1.0389607729688146;9.999894722029175;0.7127010701455277;-0.4244559995406192;-0.42445600167965397;0.6859769470276991;0.36766705723682475;0.7782999658801063
33.836298;1.0489136743836636;0.7916975648986148;0.754783921981129;-0.442716290300443;-0.422074434740231;1.0389606295177265;9.99989519539102;0.7127010474759771;-0.42445599957824665;-0.4244560017189523;0.6859769451074786;0.36766712094157233;0.7783000330260182
33.846298;1.0489138059895973;0.791697674241302;0.7547839451515447;-0.4427162902938348;-0.42207443476339385;1.0389604822232243;9.999895738294137;0.7127010290589758;-0.4244559996170038;-0.42445600175802417;0.6859769495805855;0.3676671857589146;0.7783000964138338
33.856298;1.0489139304771966;0.7916977883516497;0.7547839675842924;-0.44271629028775084;-0.4220744347859239;1.0389603317457485;9.999896345570557;0.7127010150563039;-0.4244559996569965;-0.4244560017968358;0.6859769599841471;0.36766725143805645;0.7783001555115509
33.866298;1.0489140477193717;0.7916979069421122;0.7547839889861512;-0.44271629028215875;-0.42207443480777374;1.0389601785528342;9.999897012902329;0.71270100561576;-0.42445599969834874;-0.4244560018353787;0.6859769758251149;0.36766731768504435;0.7783002099282715
33.876298;1.0489141576743763;0.791698029714655;0.7547840091180159;-0.44271629027699794;-0.42207443482892854;1.0389600228796225;9.999897737562723;0.7127010008722612;-0.4244559997411892;-0.42445600187365873;0.6859769966156233;0.36766738417978;0.7783002593993309
33.886298;1.0489142603558532;0.7916981563577189;0.754784027758284;-0.4427162902722018;-0.4220744348493916;1.0389598647607423;9.999898518450765;0.7127010009108415;-0.42445599978561477;-0.42445600191167787;0.6859770218255715;0.367667450602565;0.778300303766469
33.896298;1.04891435580328;0.7916982865968577;0.7547840446644936;-0.4427162902677197;-0.422074434869185;1.038959704112905;9.99989935560536;0.7127010057220545;-0.4244559998316547;-0.42445600194942645;0.6859770508713493;0.36766751666786257;0.7783003429689975
33.906298;1.0489144440724605;0.7916984202617379;0.7547840595879385;-0.4427162902635266;-0.42207443488836477;1.0389595408549757;9.999900249952965;0.7127010151676215;-0.42445599987927;-0.42445600198688693;0.6859770831631966;0.3676675821236758;0.77830037698667
33.916298;1.0489145252411227;0.7916985573087141;0.7547840722571622;-0.4427162902596131;-0.4220744349070333;1.0389593749983486;9.999901203582102;0.7127010289655075;-0.4244559999283711;-0.4244560020240258;0.6859771181099026;0.3676676467462125;0.7783004057436083
