time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.926298;1.0489145993822484;0.7916986978110186;0.754784082293528;-0.44271629025597625;-0.42207443492534275;1.0389592066384432;9.999902220126918;0.7127010467240003;-0.4244559999788328;-0.4244560020607803;0.6859771550699919;0.3676677103733678;0.7783004290965705
33.936298;1.048914666530112;0.791698841923767;0.7547840892008916;-0.44271629025261794;-0.42207443494347635;1.0389590358330534;9.99990330430745;0.7127010680237947;-0.4244560000305078;-0.4244560020970699;0.6859771933261873;0.3676677729148469;0.778300446910894
33.946298;1.0489147266853698;0.7916989898137446;0.7547840924710543;-0.4427162902495352;-0.4220744349616087;1.0389588624550201;9.999904461037465;0.712701092457492;-0.42445600008323003;-0.42445600213282203;0.6859772320943982;0.3676678342960207;0.7783004591124103
33.956298;1.0489147798317857;0.7916991415764587;0.7547840916689854;-0.44271629024671055;-0.42207443497988406;1.0389586861767603;9.999905695331915;0.7127011196040169;-0.4244560001368141;-0.42445600216797846;0.685977270563987;0.3676678944020438;0.7783004657403445
33.966298;1.0489148259267835;0.7916989950459334;0.7547837983908448;-0.4427151646452225;-0.4220733618810932;1.0389585065883722;9.999907012766396;0.712701149038487;-0.42445600019106555;-0.42445600220248103;0.6859773079944284;0.3676669530652997;0.7782999945991103
33.976298;1.0489148648623845;0.7916991544838805;0.7547837885970815;-0.44271516464280064;-0.42207336189996447;1.038958323292325;9.999908419712954;0.7127011803960186;-0.4244560002457824;-0.42445600223626684;0.6859773437738205;0.3676670100710075;0.7782999907790361
33.986298;1.048914896431289;0.7916993176160696;0.7547837741871376;-0.44271516464048744;-0.42207336191919265;1.038958135965811;9.999909922941406;0.7127012133856715;-0.4244560003007377;-0.42445600226927266;0.6859773773672908;0.3676670651649676;0.7782999820794858
33.996298;1.048914920351172;0.7916994843125901;0.7547837552881057;-0.4427151646381767;-0.4220733619387356;1.038957944471444;9.99991152839097;0.712701247743026;-0.42445600035568004;-0.4244560023014347;0.6859774082676561;0.3676671180642809;0.7782999685498442
34.006298;1.0489149363234473;0.7916996545202588;0.7547837320960991;-0.4427151646357158;-0.4220733619584961;1.038957748911372;9.99991323992891;0.7127012832406536;-0.42445600041036236;-0.4244560023326946;0.6859774360164405;0.3676671684801941;0.778299950181644
34.016298;1.0489149440921646;0.7916998283041058;0.7547837047226166;-0.4427151646329265;-0.4220733619783301;1.0389575495377799;9.999915059013832;0.7127013197549766;-0.4244560004645614;-0.4244560023630113;0.685977460250977;0.3676672161377772;0.7782999270162281
34.026298;1.048914943498897;0.7917000057586672;0.754783673119367;-0.4427151646296311;-0.4220733619980662;1.038957346666114;9.99991698472479;0.7127013572750529;-0.4244560005180713;-0.4244560023923684;0.6859774807325036;0.36766726075733563;0.778299899167694
34.036298;1.0489149344752575;0.7917001869111181;0.7547836371510509;-0.4427151646256578;-0.42207336201753015;1.0389571406833036;9.999919013605965;0.712701395860082;-0.4244560005706907;-0.4244560024207728;0.6859774973232566;0.36766730203246434;0.7782998667620172
34.046298;1.0489149169983705;0.7917003716890385;0.7547835966725185;-0.44271516462082866;-0.42207336203655804;1.0389569320565266;9.99992113980374;0.7127014355896298;-0.4244560006222273;-0.4244560024482402;0.6859775099097333;0.36766733964621134;0.7782998298923292
34.056298;1.0489148910977417;0.7917005599171978;0.7547835515306318;-0.44271516461495225;-0.42207336205500423;1.0389567212938329;9.99992335546738;0.7127014765021121;-0.42445600067251116;-0.42445600247479043;0.6859775183096699;0.3676673732964848;0.7782997886523632
34.066298;1.0489148568650484;0.7917007513227197;0.7547835015624224;-0.4427151646078322;-0.42207336207275636;1.0389565089127992;9.999925651222371;0.712701518575217;-0.4244560007214024;-0.42445600250046045;0.6859775222588357;0.36766740271098447;0.7782997431605535
34.076298;1.0489148144530434;0.7917009455129785;0.7547834466261085;-0.4427151645992898;-0.42207336208974383;1.038956295417886;9.999928017299448;0.7127015617661566;-0.42445600076878925;-0.42445600252529025;0.6859775215107767;0.36766742765003035;0.778299693560748
34.086298;1.0489147640919145;0.7917011419399671;0.7547833866327515;-0.44271516458918714;-0.4220733621059237;1.038956081248439;9.999930444995654;0.7127016060358976;-0.4244560008145754;-0.42445600254927685;0.6859775159369258;0.3676674478985717;0.7782996400611245
34.096298;1.0489147060388302;0.7917013399301923;0.7547833215420123;-0.44271516457744453;-0.422073362121264;1.0389558667515326;9.999932926888572;0.7127016513578832;-0.424456000858662;-0.4244560025723451;0.6859775055412369;0.36766746327666044;0.7782995829553916
34.106298;1.0489146405328829;0.7917015387790303;0.7547832513566701;-0.44271516456403986;-0.42207336213574087;1.0389556522138461;9.99993545555511;0.7127016977523866;-0.42445600090094354;-0.42445600259435706;0.6859774903940926;0.3676674736798568;0.7782995225722906
34.116298;1.0489145678805036;0.7917017378590586;0.7547831761812276;-0.44271516454897786;-0.4220733621493426;1.0389554379045896;9.999938022837652;0.7127017453138049;-0.4244560009413175;-0.4244560026151405;0.6859774705481062;0.3676674791041741;0.7782994592108322
34.126298;1.0489144885145751;0.7917019366626464;0.7547830962609388;-0.44271516453225124;-0.4220733621620699;1.0389552240922701;9.999940620861539;0.7127017942187834;-0.424456000979697;-0.4244560026345179;0.6859774460053586;0.36766747960959484;0.7782993931365911
34.136298;1.0489144029158717;0.7917021347192703;0.7547830119078588;-0.4427151645138356;-0.42207336217392893;1.0389550110261165;9.999943243278839;0.7127018447322468;-0.42445600101603137;-0.4244560026523256;0.6859774167387659;0.36766747524355486;0.7782993246210124
34.146298;1.0489143115278576;0.7917023314802508;0.7547829234240523;-0.4427151644937106;-0.4220733621849237;1.0389547989219046;9.999945885420967;0.7127018972006093;-0.4244560010503184;-0.4244560026684296;0.6859773827325455;0.36766746599344624;0.7782992539602519
34.156298;1.0489142147458463;0.7917025262826425;0.7547828311036071;-0.4427151644718709;-0.4220733621950586;1.0389545879754714;9.999948543566747;0.7127019520175744;-0.4244560010825782;-0.4244560026827366;0.6859773440057266;0.36766745180205984;0.7782991814765221
34.166298;1.0489141129386952;0.7917027184039406;0.7547827352290619;-0.4427151644483261;-0.4220733622043351;1.0389543783274322;9.99995121368003;0.7127020095783719;-0.42445600111281684;-0.4244560026951793;0.6859773006091874;0.3676674326025212;0.7782991075292036
34.176298;1.0489140064856042;0.7917029071580644;0.7547826360335994;-0.4427151644231009;-0.42207336221273667;1.0389541699804166;9.999953890603075;0.71270207024298;-0.4244560011410228;-0.4244560027056846;0.6859772525983252;0.3676674083249817;0.778299032543002
34.186298;1.0489138958242297;0.7917030919521166;0.7547825337006885;-0.4427151643962285;-0.4220733622202261;1.0389539628197735;9.999956568592117;0.7127021342834741;-0.4244560011671764;-0.4244560027141583;0.6859771999950225;0.3676673788914612;0.7782989570253929
34.196298;1.0489137814574723;0.7917032722848556;0.7547824284179491;-0.4427151643677478;-0.4220733622267591;1.0389537567386964;9.99995924201477;0.712702201832634;-0.42445600119124005;-0.4244560027204899;0.6859771427853834;0.3676673442184457;0.7782988815264441
34.206298;1.0489136639240857;0.791703447729306;0.7547823204226387;-0.4427151643377122;-0.42207336223229625;1.0389535517369124;9.99996190496726;0.7127022728847793;-0.4244560012131497;-0.42445600272455275;0.6859770809489536;0.36766730422190463;0.7782988065684268
34.216298;1.0489135437772372;0.7917036179351699;0.7547822099857584;-0.44271516430619356;-0.4220733622368157;1.0389533479754958;9.9999645508598;0.7127023473346837;-0.42445600123283656;-0.42445600272618533;0.6859770144625476;0.36766725884359197;0.7782987326018941
34.226298;1.04891342153701;0.791703782659517;0.7547820973371797;-0.4427151642732686;-0.4220733622403249;1.0389531457647079;9.999967172849587;0.7127024250405496;-0.4244560012502522;-0.42445600272518236;0.6859769432818417;0.36766720809915066;0.7782986599741468
34.236298;1.048913297648633;0.7917039417767382;0.7547819825787668;-0.4427151642389919;-0.42207336224285197;1.0389529454492594;9.999969764258283;0.7127025058951284;-0.4244560012653827;-0.42445600272131945;0.685976867354945;0.36766715209229606;0.7782985888980496
34.246298;1.0489131725308787;0.7917040952570386;0.7547818656701519;-0.4427151642033808;-0.4220733622444246;1.0389527473020734;9.999972318410617;0.7127025898414285;-0.42445600127826105;-0.4244560027143848;0.6859767866766221;0.367667090981124;0.7782985194796684
34.256298;1.04891304662042;0.7917042431679754;0.7547817465133768;-0.4427151641664339;-0.4220733622450606;1.0389525515510223;9.999974828468092;0.7127026768284758;-0.424456001288965;-0.424456002704189;0.6859767013445618;0.36766702495876696;0.7782984518138443
34.266298;1.048912920298093;0.7917043856605408;0.75478162500899;-0.44271516412816053;-0.42207336224477604;1.0389523584887395;9.999977288064185;0.7127027667904807;-0.42445600129760486;-0.42445600269056105;0.6859766115764674;0.3676669542623363;0.778298386048991
34.276298;1.0489127938409362;0.7917045228885496;0.7547815010292268;-0.44271516408858314;-0.4220733622435962;1.0389521685103826;9.99997969237663;0.712702859674377;-0.4244560013043186;-0.424456002673359;0.6859765176569609;0.36766687915072105;0.7782983224053882
34.286298;1.0489126675373355;0.7917046549314024;0.7547813744393558;-0.4427151640477243;-0.42207336224155384;1.0389519820339608;9.999982038364909;0.7127029554425972;-0.42445600130926175;-0.42445600265249234;0.6859764198389301;0.36766679984816547;0.7782982612166557
34.296298;1.0489125417655878;0.7917047817861183;0.7547812451821768;-0.44271516400562133;-0.42207336223867564;1.0389517994344193;9.999984324276197;0.7127030540283048;-0.42445600131257966;-0.424456002627927;0.6859763182838626;0.3676667165241845;0.7782982029382239
34.306298;1.0489124168905501;0.7917049033988897;0.754781113313034;-0.4427151639623611;-0.42207336223497505;1.038951621047061;9.999986549464232;0.7127031553077474;-0.42445600131439026;-0.42445600259967126;0.6859762130789153;0.36766662932171135;0.7782981480755535
34.316298;1.048912293186637;0.7917050196728653;0.7547809789659061;-0.44271516391808824;-0.4220733622304547;1.0389514471239;9.999988714272998;0.712703259106895;-0.4244560013148074;-0.4244560025677613;0.6859761042990307;0.3676665383697858;0.778298097133034
34.326298;1.0489121708989522;0.7917051304706485;0.754780842293835;-0.442715163872966;-0.42207336222509645;1.038951277781423;9.999990819313016;0.7127033652105919;-0.4244560013139589;-0.42445600253224286;0.6859759920826838;0.3676664437754093;0.7782980506407692
34.336298;1.048912050306941;0.7917052356670856;0.7547807034345111;-0.44271516382712717;-0.4220733622188571;1.0389511130689941;9.99999286470155;0.7127034733644069;-0.42445600131195466;-0.42445600249316817;0.6859758766829378;0.36766634564410994;0.7782980092153526
34.346298;1.0489119317446869;0.7917053351860276;0.7547805625461237;-0.44271516378065523;-0.42207336221170216;1.038950953044529;9.999994850161984;0.7127035832709006;-0.42445600130886196;-0.42445600245061943;0.685975758457843;0.3676662441193536;0.7782979735812192
34.356298;1.0489118156304895;0.7917054289771418;0.7547804198700291;-0.44271516373359776;-0.4220733622036462;1.0389507977832477;9.99999677592805;0.712703694602118;-0.4244560013047388;-0.42445600240471676;0.6859756378188201;0.36766613938561477;0.7782979445005955
34.366298;1.0489117024384507;0.7917055170136085;0.7547802757115104;-0.4427151636860001;-0.42207336219477076;1.0389506474362744;9.999998643503828;0.7127038070366334;-0.4244560012996628;-0.42445600235560355;0.6859755151774647;0.36766603162654293;0.7782979226549804
34.376298;1.048911592556417;0.7917055993007939;0.7547801303374008;-0.44271516363794006;-0.42207336218521035;1.0389505022962517;10.00000045515727;0.7127039202707687;-0.42445600129372013;-0.4244560023034363;0.6859753908887241;0.3676659209968793;0.7782979085477283
34.386298;1.048911486211025;0.7917056758398036;0.7547799838989053;-0.4427151635895367;-0.42207336217510727;1.038950362749898;10.00000221241834;0.7127040339780526;-0.4244560012869991;-0.4244560022483729;0.6859752652019578;0.36766580764413553;0.7782979024494402
34.396298;1.0489113835581991;0.7917057465920818;0.7547798364520294;-0.44271516354092694;-0.4220733621645786;1.038950229183898;10.000003915392927;0.7127041477873737;-0.4244560012796155;-0.42445600219055984;0.6859751383019479;0.36766569174341074;0.7782979044236392
34.406298;1.0489112847633941;0.7917058114993388;0.754779688065047;-0.44271516349223705;-0.42207336215372254;1.038950101949972;10.000005563253987;0.7127042613192182;-0.42445600127174193;-0.424456002130144;0.685975010434814;0.3676655735100864;0.7782979144386849
34.416298;1.0489111899968198;0.791705870556341;0.7547795388951354;-0.44271516344356593;-0.4220733621426297;1.0389499813749694;10.000007154567482;0.7127043742101161;-0.424456001263596;-0.42445600206729556;0.6859748819792207;0.36766545318874705;0.7782979324445787
34.426298;1.0489110994130766;0.7917059238811469;0.7547793891240747;-0.4427151633949764;-0.42207336213138286;1.0389498677944935;10.000008687161785;0.7127044860869866;-0.4244560012553904;-0.4244560020021989;0.685974753406232;0.36766533102237964;0.7782979583354568
34.436298;1.0489110131172945;0.7917059717196523;0.7547792388424673;-0.4427151633465021;-0.4220733621200498;1.0389497616038614;10.000010157911495;0.712704596543271;-0.4244560012472989;-0.42445600193502636;0.6859746251844537;0.36766520722285223;0.778297991897981
34.446298;1.0489109311258522;0.7917060143945909;0.7547790880282603;-0.4427151632981708;-0.42207336210867025;1.0389496632311197;10.00001156262773;0.7127047051611057;-0.4244560012394587;-0.42445600186593435;0.6859744976949879;0.36766508197495695;0.7782980328087632
34.456298;1.0489108533755007;0.7917060522507876;0.754778936585436;-0.44271516325002747;-0.42207336209725704;1.0389495729888683;10.000012896293999;0.7127048115645446;-0.42445600123198957;-0.4244560017950719;0.6859743712110938;0.3676649554637575;0.7782980806417182
34.466298;1.0489107797911197;0.7917060855930445;0.7547787843512722;-0.4427151632021455;-0.4220733620858224;1.0389494909171517;10.000014153256888;0.7127049154935448;-0.42445600122499993;-0.4244560017225869;0.6859742459537156;0.36766482788263527;0.7782981349140004
34.476298;1.0489107103575557;0.7917061146138389;0.7547786311121496;-0.4427151631546179;-0.42207336207441154;1.0389494167328923;10.00001532705842;0.7127050168823009;-0.42445600121857735;-0.42445600164862934;0.6859741221834891;0.3676646994262906;0.7782981951877843
34.486298;1.0489106451275612;0.7917061393741508;0.7547784766793948;-0.44271516310754855;-0.4220733620631286;1.0389493499259805;10.00001641043056;0.7127051158576452;-0.4244560012127832;-0.4244560015733555;0.6859740002539573;0.3676645702949713;0.7782982611474256
34.496298;1.048910584181896;0.7917061598379724;0.7547783209623968;-0.4427151630610561;-0.42207336205214696;1.038949289952014;10.000017395871929;0.7127052126481868;-0.42445600120765414;-0.4244560014969194;0.6859738805826238;0.36766444069247844;0.778298332612064
34.506298;1.0489105276070678;0.7917061759030882;0.7547781639794274;-0.44271516301527075;-0.4220733620416822;1.0389492363614765;10.000018276610502;0.712705307513085;-0.424456001203182;-0.4244560014194524;0.685973763587534;0.3676643108100092;0.7782984095128154
34.516298;1.048910475479527;0.7917061874375607;0.754778005834012;-0.44271516297031527;-0.42207336203193496;1.0389491887883768;10.000019047074227;0.7127054007272141;-0.42445600119928883;-0.4244560013410629;0.685972649638464;0.3676641808231221;0.7782976104594164
34.526298;1.0489104278414454;0.7917061943339821;0.7547778467114811;-0.44271516292628965;-0.4220733620230484;1.0389491469024312;10.000019702353704;0.7127054925825583;-0.4244560011958331;-0.42445600126184796;0.6859725390340482;0.3676640509055542;0.7782976982249596
34.536298;1.0489103847087569;0.7917061965655772;0.7547776868920248;-0.44271516288326546;-0.4220733620151049;1.0389491103757613;10.000020237805137;0.7127055833966148;-0.4244560011926292;-0.42445600118190036;0.6859724320050872;0.3676639212314582;0.7782977914348718
34.546298;1.048910346107307;0.7917061942222166;0.7547775267315434;-0.44271516284128676;-0.42207336200815493;1.0389490788476465;10.000020649484764;0.7127056735117043;-0.4244560011894603;-0.42445600110134074;0.6859723287296111;0.36766379196019583;0.7782978901340005
34.556298;1.0489103120913406;0.7917061874802752;0.754777366609117;-0.4427151628003771;-0.4220733620022604;1.0389490519343567;10.000020934739657;0.7127057632506565;-0.4244560011861076;-0.42445600102036085;0.6859722293530239;0.36766366323365424;0.7782979944021903
34.566298;1.048910282720203;0.7917061764981889;0.75477720687145;-0.44271516276054623;-0.4220733619975158;1.038949029262985;10.000021093051815;0.7127058528685621;-0.424456001182395;-0.4244560009392216;0.6859721340092321;0.3676635351947063;0.7782981042698071
34.576298;1.0489102580229865;0.7917061613373193;0.7547770477942016;-0.44271516272179845;-0.42207336199402273;1.0389490104445338;10.000021126783432;0.7127059425593824;-0.4244560011782079;-0.42445600085822593;0.6859720428374558;0.36766340800314806;0.7782982196025103
34.586298;1.048910238013941;0.7917061420328727;0.7547768895601598;-0.442715162684135;-0.4220733619918534;1.0389489950594273;10.000021040581975;0.7127060324921984;-0.42445600117348153;-0.42445600077770335;0.6859719560056505;0.3676632818222583;0.778298340077683
34.596298;1.0489102227106653;0.791706118721047;0.754776732236589;-0.4427151626475367;-0.42207336199104933;1.0389489827287828;10.000020840154521;0.7127061228292415;-0.4244560011681903;-0.42445600069797457;0.6859718737063297;0.36766315677513906;0.7782984652790023
34.606298;1.0489102120618379;0.7917060916156259;0.7547765757908175;-0.4427151626119322;-0.4220733619916494;1.0389489731397548;10.000020531916073;0.7127062136908037;-0.4244560011623392;-0.42445600061929145;0.6859717960879487;0.367663032929688;0.7782985947869889
34.616298;1.0489102059137734;0.7917060608946632;0.7547764201641619;-0.4427151625771828;-0.42207336199370005;1.0389489659955102;10.000020122976402;0.7127063051102822;-0.42445600115595294;-0.42445600054181665;0.685971723205046;0.36766291034115206;0.7782987281721963
34.626298;1.0489102041613247;0.7917060266714336;0.7547762653020598;-0.44271516254309934;-0.42207336199724294;1.0389489610121838;10.000019620577946;0.7127063970677364;-0.4244560011490725;-0.4244560004656541;0.6859716550239674;0.3676627890793542;0.7782988649706365
34.636298;1.0489102068801697;0.7917059890268263;0.7547761111002377;-0.44271516250946913;-0.42207336200229806;1.0389489579561466;10.000019031543943;0.7127064895479348;-0.42445600114175147;-0.42445600039088177;0.6859715914097;0.3676626692170783;0.7782990046915246
34.646298;1.0489102142170563;0.791705948052277;0.7547759573629982;-0.44271516247606346;-0.42207336200886575;1.038948956685785;10.000018362079668;0.7127065825522023;-0.42445600113405046;-0.42445600031757147;0.6859715321205903;0.36766255083083393;0.7782991467979276
34.656298;1.0489102261914978;0.7917059039080339;0.7547758038446191;-0.44271516244263615;-0.4220733620169588;1.038948957208641;10.000017617669313;0.712706676107068;-0.42445600112603044;-0.42445600024580177;0.6859714768818481;0.36766243399743737;0.7782992906857537
34.666298;1.0489102426575174;0.7917058568208841;0.7547756503523874;-0.4427151624089422;-0.42207336202662676;1.038948959675047;10.000016803062298;0.7127067702874549;-0.42445600111773507;-0.4244560001756398;0.6859714255044113;0.3676623187717997;0.7782994357238694
34.676298;1.0489102634201417;0.7917058070161653;0.754775496798867;-0.44271516237476705;-0.42207336203792367;1.038948964275556;10.000015922088405;0.7127068652260611;-0.42445600110918225;-0.42445600010710227;0.6859713779392486;0.36766220518378034;0.7782995813308397
34.686298;1.0489102883394221;0.7917057546912116;0.7547753431495684;-0.44271516233993946;-0.4220733620508501;1.038948971165471;10.000014977208945;0.7127069610807307;-0.42445600110037124;-0.42445600004014616;0.6859713342132887;0.36766209325470084;0.7782997270197906
34.696298;1.0489103173459307;0.7917057000295287;0.7547751893873276;-0.4427151623043223;-0.4220733620653392;1.0389489804491086;10.000013969324314;0.7127070579551321;-0.4244560010912778;-0.4244559999746928;0.6859712943653793;0.3676619830269022;0.7782998723630207
34.706298;1.0489103504326407;0.7917056432067447;0.7547750355680619;-0.4427151622677951;-0.4220733620812849;1.0389489921475406;10.000012898140975;0.7127071558288018;-0.4244560010818507;-0.4244559999106691;0.6859712584620182;0.3676618745954891;0.778300016909972
34.716298;1.048910387672537;0.7917055843942205;0.7547748818587643;-0.4427151622302437;-0.42207336209855856;1.038949006165526;10.000011762733939;0.7127072545505315;-0.4244560010720262;-0.4244559998480478;0.6859722265872827;0.36766176809141077;0.7783010415634546
34.726298;1.048910429228736;0.7917055237601921;0.7547747284662704;-0.44271516219156065;-0.42207336211698937;1.038949022327841;10.000010561795596;0.7127073538880313;-0.4244560010617355;-0.4244559997868498;0.6859721987781432;0.3676616636206707;0.7783011831404999
34.736298;1.048910475314841;0.791705461477424;0.7547745755501406;-0.4427151621516468;-0.42207336213634283;1.0389490405103958;10.000009293979364;0.712707453594975;-0.4244560010509061;-0.42445599972711023;0.6859721749795196;0.3676615612220975;0.7783013227360023
34.746298;1.048910526130427;0.7917053977420669;0.7547744232269863;-0.4427151621104127;-0.42207336215633373;1.0389490607681475;10.000007958631572;0.7127075534444824;-0.4244560010394708;-0.4244559996688535;0.6859721550019239;0.3676614608605988;0.7783014601560795
34.756298;1.048910581838535;0.7917053327647475;0.7547742716145185;-0.44271516206778433;-0.4220733621766615;1.0389490833224047;10.000006555857876;0.7127076532190972;-0.42445600102737274;-0.424455999612087;0.6859721384818527;0.3676613624513573;0.7783015952766975
34.766298;1.0489106425385049;0.7917052667123633;0.7547741208716742;-0.44271516202370215;-0.42207336219703306;1.0389491084507017;10.000005085649699;0.7127077527133864;-0.4244560010145527;-0.4244559995568018;0.6859721249157886;0.36766126590530435;0.7783017280009498
34.776298;1.0489107081608773;0.7917051996562791;0.7547739712580188;-0.44271516197811916;-0.42207336221717096;1.0389491363845762;10.000003547543585;0.7127078517425288;-0.42445600100092934;-0.4244559995029762;0.6859721137435161;0.36766117116488184;0.7783018581856782
34.786298;1.0489107784024145;0.791705131596147;0.7547738231522126;-0.44271516193101285;-0.42207336223683334;1.0389491672111255;10.000001941442061;0.7127079500951926;-0.42445600098639086;-0.42445599945057516;0.6859721043946528;0.36766107822768446;0.7783019856620907
34.796298;1.0489108527803699;0.7917050625250279;0.7547736769826779;-0.4427151618823975;-0.4220733622558439;1.0389492008020194;10.000000268029103;0.7127080474645642;-0.424456000970808;-0.42445599939953643;0.6859720962967863;0.3676609871600521;0.7783021103293987
34.806298;1.0489109306966193;0.7917049924583954;0.7547735331651534;-0.4427151618323204;-0.4220733622740998;1.0389492368405295;9.99999852820598;0.7127081434404035;-0.4244560009540557;-0.4244559993497552;0.6859720888819777;0.3676608980669177;0.7783022321751235
34.816298;1.0489110114761584;0.7917049214380688;0.7547733921025319;-0.44271516178084985;-0.4220733622915562;1.038949274945764;9.999996723236105;0.7127082375800454;-0.4244560009360072;-0.4244559993010915;0.685972081576877;0.3676608110301225;0.7783023512323758
34.826298;1.0489110944228082;0.7917048495424365;0.7547732541732396;-0.4427151617280774;-0.42207336230820386;1.0389493148242575;9.999994855701953;0.7127083294759158;-0.42445600091651187;-0.42445599925339267;0.685972073794925;0.3676607260934472;0.7783024675302787
34.836298;1.0489111788797907;0.7917047768829546;0.7547731196947723;-0.44271516167411884;-0.42207336232403775;1.0389493563571393;9.99999292982161;0.7127084187528306;-0.4244560008954099;-0.4244559992065078;0.6859720649958224;0.36766064330327913;0.7783025810225079
34.846298;1.0489112642635405;0.7917047035903945;0.7547729889305599;-0.44271516161909913;-0.42207336233904563;1.0389493995914565;9.999990950804955;0.7127085050623132;-0.42445600087256574;-0.42445599916029425;0.685972054752464;0.36766056273019754;0.7783026915278348
34.856298;1.0489113500371394;0.7917046298230612;0.7547728621410508;-0.4427151615631466;-0.4220733623532229;1.0389494446815595;9.999988923710756;0.7127085881153652;-0.42445600084787444;-0.4244559991146346;0.6859720427291892;0.3676604844528247;0.7783027987518262
34.866298;1.0489114356478042;0.7917045557638531;0.754772739619209;-0.4427151615063984;-0.4220733623665644;1.038949491801155;9.999986852556482;0.7127086677159834;-0.4244560008212642;-0.4244559990694482;0.6859720286394997;0.36766040854768045;0.7783029023659473
34.876298;1.0489115205203827;0.7917044815869828;0.754772621662543;-0.44271516144899015;-0.422073362379032;1.0389495410517722;9.999984740251218;0.7127087437782423;-0.424456000792706;-0.42445599902467973;0.6859720122572401;0.36766033509445234;0.7783030020700584
34.886298;1.0489116041408542;0.7917044074656496;0.754772508493796;-0.4427151613910433;-0.42207336239056303;1.0389495924485426;9.999982589192491;0.7127088162978213;-0.42445600076220324;-0.42445599898028374;0.6859719934303893;0.3676602641681871;0.7783030976433084
34.896298;1.0489116861589496;0.7917043335877745;0.7547724002204272;-0.44271516133267014;-0.42207336240111676;1.0389496459836516;9.99998040178011;0.712708885293475;-0.4244560007297694;-0.4244559989362226;0.6859719720570496;0.3676601958270723;0.7783031889805452
34.906298;1.0489117663993368;0.7917042601072287;0.7547722968672176;-0.4427151612739922;-0.4220733624106881;1.0389497016939833;9.999978180412192;0.7127089507841988;-0.4244560006954172;-0.42445599889245905;0.6859719480625202;0.36766013012527327;0.778303276073368
34.916298;1.04891184474946;0.7917041871020941;0.7547721984054692;-0.44271516121515986;-0.422073362419289;1.038949759709704;9.999975927451345;0.7127090128000547;-0.4244560006591569;-0.4244559988489404;0.6859719214086283;0.36766006712933996;0.7783033589610094
34.926298;1.0489119210429114;0.7917041145872452;0.7547721047630442;-0.44271516115634946;-0.42207336242694343;1.0389498202601124;9.999973645435016;0.712709071392766;-0.424456000621015;-0.4244559988056023;0.6859718921007306;0.36766000691480694;0.7783034376974656
34.936298;1.0489119950880454;0.7917040425633483;0.7547720158521817;-0.4427151610977243;-0.4220733624336876;1.0389498836069773;9.999971337487413;0.7127091266280052;-0.42445600058106436;-0.42445599876239515;0.6859718601565437;0.3676599495565689;0.7783035123723506
34.946298;1.0489120667944938;0.7917039710732416;0.7547719315966432;-0.44271516103940123;-0.42207336243955507;1.0389499499513326;9.999969007609204;0.7127091785613405;-0.42445600053941895;-0.4244559987193018;0.6859718255730393;0.3676598951283315;0.7783035831688865
34.956298;1.0489121362079488;0.7917039001941639;0.7547718519474851;-0.442715160981452;-0.4220733624445746;1.0389500193741608;9.999966660080329;0.7127092272402976;-0.4244560004961983;-0.4244559986763235;0.6859717883477789;0.36765984371341287;0.7783036503588137
34.966298;1.0489122034281266;0.7917038299765301;0.7547717768741371;-0.44271516092392776;-0.42207336244880245;1.0389500918322256;9.99996429877752;0.7127092727472504;-0.42445600045150655;-0.42445599863345884;0.6859717485154972;0.3676597954002384;0.7783037142232738
34.976298;1.0489122685389147;0.7917037604202581;0.7547717063132002;-0.4427151608668796;-0.4220733624523617;1.038950167218173;9.999961927913715;0.7127093152312997;-0.424456000405435;-0.4244559985906947;0.6859717061357006;0.36765975024881903;0.7783037749817231
34.986298;1.0489123316115456;0.7917036914958554;0.7547716401284891;-0.44271516081036805;-0.4220733624554407;1.0389502454314585;9.999959553080476;0.7127093549012758;-0.42445600035806497;-0.42445599854800453;0.6859716612758276;0.3676597082677169;0.7783038327604153
34.996298;1.0489123927510484;0.791703623165551;0.7547715781249527;-0.44271516075447126;-0.422073362458257;1.0389503263892481;9.999957180775526;0.7127093920116446;-0.42445600030946584;-0.42445599850535687;0.6859716140429333;0.3676596694118237;0.7783038876171793
35.006298;1.0489124521498951;0.7917035553877037;0.7547715200867189;-0.44271516069929606;-0.42207336246102245;1.0389504100155829;9.999954817304115;0.7127094268601358;-0.42445600025969976;-0.4244559984627384;0.685971564607533;0.3676596335809731;0.7783039396023315
35.016298;1.048912510111692;0.7917034881108539;0.7547714657900874;-0.442715160644977;-0.4220733624639183;1.038950496256939;9.999952468344688;0.7127094597593217;-0.4244560002088386;-0.4244559984201615;0.6859715131682331;0.36765960064144754;0.778303988802117
35.026298;1.04891256698937;0.7917034212812658;0.7547714149703839;-0.44271516059165744;-0.4220733624670892;1.0389505851137066;9.999950138800314;0.71270949096607;-0.424456000156985;-0.42445599837765724;0.6859714599239916;0.36765957046099573;0.7783040353653935
35.036298;1.0489126230870438;0.7917033548686073;0.7547713673077481;-0.44271516053946464;-0.42207336247066807;1.038950676665162;9.999947832572905;0.7127095206327548;-0.4244560001042749;-0.42445599833526354;0.6859714051054681;0.3676595429185643;0.7783040795018724
35.046298;1.0489126786384693;0.7917032888719957;0.7547713224968781;-0.4427151604884947;-0.42207336247481364;1.038950771019517;9.999945552457266;0.7127095488013406;-0.42445600005087347;-0.424455998292998;0.6859713490029599;0.36765951791107404;0.7783041214371622
35.056298;1.048912733813131;0.7917032232576852;0.7547712803376118;-0.44271516043880793;-0.4220733624797293;1.038950868241942;9.99994330039946;0.712709575401478;-0.42445599999699263;-0.42445599825084673;0.685971291935056;0.3676594953696923;0.7783041613624275
35.066298;1.0489127886383438;0.7917031578669695;0.7547712407681882;-0.44271516039042286;-0.4220733624856401;1.0389509684160254;9.999941077977955;0.7127096002606691;-0.42445599994289834;-0.4244559982087933;0.6859712342109311;0.3676594752628023;0.7783041994196559
35.076298;1.0489128429176873;0.7917030924069969;0.7547712038533777;-0.44271516034332564;-0.42207336249275523;1.0389510717529236;9.999938886747394;0.7127096231652665;-0.42445599988886923;-0.424455998166838;0.6859711761696348;0.3676594576043583;0.7783042357330584
35.086298;1.0489128963024348;0.7917030265346507;0.7547711697531195;-0.4427151602975087;-0.4220733625012541;1.0389511785828414;9.99993672850212;0.71270964395852;-0.4244559998351504;-0.4244559981249868;0.6859711182401103;0.36765944247215804;0.7783042704345636
35.096298;1.0489129484419344;0.7917029599308779;0.7547711386713494;-0.4427151602529919;-0.42207336251128447;1.0389512892868902;9.999934605434657;0.7127096625957984;-0.42445599978194215;-0.42445599808324824;0.6859710609281295;0.36765942998861134;0.778304303644959
35.106298;1.0489129990298196;0.7917028923007212;0.7547711108157966;-0.44271516020980034;-0.4220733625229486;1.0389514042614656;9.999932519911908;0.7127096791454771;-0.42445599972940506;-0.4244559980416448;0.685971004784899;0.367659420275927;0.7783043354680707
35.116298;1.0489130477504243;0.7917028233568213;0.7547710864084057;-0.44271516016793566;-0.42207336253628636;1.0389515238875504;9.999930473922678;0.7127096937589114;-0.4244559996776571;-0.42445599800022027;0.6859709503920302;0.367659413435232;0.7783043660262915
35.126298;1.048913094236954;0.7917027528802558;0.7547710656891832;-0.44271516012738577;-0.42207336255129013;1.038951648495639;9.999928468940116;0.7127097065829349;-0.42445599962677705;-0.42445599795903405;0.6859708982946846;0.36765940953472265;0.7783043954899285
35.136298;1.0489131380735377;0.7917026808169527;0.7547710488624793;-0.4427151600881606;-0.42207336256794864;1.0389517783578448;9.99992650657076;0.7127097176829483;-0.4244559995768216;-0.424455997918163;0.6859708489082857;0.36765940859570223;0.7783044240845542
35.146298;1.0489131788143513;0.7917026072574117;0.7547710360808223;-0.4427151600503166;-0.42207336258627354;1.038951913689236;9.999924588710181;0.7127097270718691;-0.424455999527836;-0.42445599787772376;0.6859708025004552;0.3676594105938068;0.7783044520677459
35.156298;1.048913216005111;0.7917025322786847;0.7547710275076769;-0.4427151600139553;-0.42207336260629535;1.0389520546350284;9.999922716365246;0.7127097347937867;-0.42445599947984386;-0.4244559978378709;0.6859707592421516;0.36765941546670006;0.7783044796709611
35.166298;1.048913249187893;0.7917024558461389;0.7547710233507317;-0.4427151599791988;-0.42207336262804224;1.0389522012456338;9.99992088849383;0.7127097409455992;-0.42445599943282736;-0.4244559977987669;0.685970719240987;0.3676594231299957;0.7783045071029263
35.176298;1.0489132779261146;0.7917023778988852;0.7547710238259319;-0.44271515994616545;-0.42207336265151885;1.0389523534282483;9.999919102340895;0.712709745608258;-0.42445599938671996;-0.4244559977605641;0.6859706825318066;0.36765943350683294;0.7783045346467005
35.186298;1.0489133018680374;0.791702298469728;0.7547710291296068;-0.4427151599149578;-0.42207336267670825;1.0389525109103268;9.999917355019413;0.7127097487692026;-0.42445599934142225;-0.42445599772341014;0.6859706490836787;0.36765944654127636;0.7783045626949966
35.196298;1.0489133207297894;0.7917022176882634;0.7547710394729307;-0.44271515988565513;-0.4220733627035795;1.0389526733080692;9.999915644944506;0.7127097503012021;-0.4244559992968267;-0.42445599768745973;0.685970618867017;0.3676594621931916;0.7783045916595093
35.206298;1.0489133342014048;0.7917021357019852;0.7547710551304432;-0.4427151598583188;-0.4220733627320934;1.0389528402742554;9.999913971959497;0.7127097499910164;-0.4244559992528296;-0.42445599765286274;0.6859705919170397;0.3676594804394491;0.7783046218544499
35.216298;1.0489133419138639;0.7917020526121882;0.7547710764307693;-0.4427151598330048;-0.42207336276222845;1.0389530116050136;9.99991233635494;0.7127097475960233;-0.4244559992093265;-0.4244559976197413;0.6859705683061958;0.3676595012653672;0.7783046534204118
35.226298;1.0489133434902582;0.7917019685077432;0.7547711037119504;-0.44271515980975257;-0.4220733627940023;1.0389531872767745;9.999910738065532;0.712709742889547;-0.4244559991662126;-0.42445599758819363;0.685970548075477;0.36765952465456897;0.7783046863103034
35.236298;1.0489133386422476;0.7917018835355779;0.7547711372982036;-0.44271515978856196;-0.4220733628274609;1.038953367425839;9.999909176492553;0.7127097356719381;-0.4244559991233948;-0.4244559975583081;0.6859705312109382;0.36766055063187464;0.7783051927154433
35.246298;1.0489133272415652;0.7917017978638882;0.7547711775115066;-0.44271515976939474;-0.4220733628626585;1.0389535522807993;9.999907650627987;0.7127097257752486;-0.4244559990807867;-0.4244559975301591;0.68597051764959;0.36766057933706237;0.7783052274850576
35.256298;1.0489133092838159;0.7917017116000009;0.7547712246948755;-0.4427151597521892;-0.42207336289964636;1.038953742085012;9.999906159364896;0.7127097130564559;-0.4244559990382924;-0.4244559975038083;0.6859705072904982;0.36766061103253184;0.7783052625835056
35.266298;1.0489132847601919;0.7917016247542027;0.7547712792068292;-0.44271515973686215;-0.4220733629384608;1.0389539370188425;9.999904701650387;0.7127096973891773;-0.42445599899581293;-0.42445599747932167;0.6859704999862396;0.3676606460159433;0.7783052975815165
35.276298;1.0489132535430927;0.7917015372142768;0.7547713413664785;-0.44271515972330056;-0.42207336297909576;1.0389541371280313;9.999903276509023;0.7127096787006053;-0.42445599895326735;-0.42445599745678586;0.6859704954993793;0.3676606845348447;0.7783053320868201
35.286298;1.0489132153852507;0.7917014487530781;0.754771411372553;-0.44271515971136394;-0.4220733630214657;1.038954342275807;9.999901883330711;0.7127096569843621;-0.4244559989105963;-0.4244559974363057;0.6859704934917956;0.3676607267900315;0.778305365712523
35.296298;1.0489131700300145;0.7917013590868271;0.7547714892663564;-0.44271515970089903;-0.4220733630654056;1.0389545521495884;9.999900522275862;0.7127096322289627;-0.4244559988677613;-0.42445599741798584;0.6859704935891764;0.36766077295534316;0.778305398085837
35.306298;1.0489131173402424;0.7917015700984773;0.7547718630330817;-0.4427162852906412;-0.422074436228046;1.0389547663524077;9.999899194313986;0.7127096043693789;-0.42445599882474916;-0.424455997401924;0.6859704954824566;0.3676608231300174;0.7783054288879897
35.316298;1.0489130573702397;0.7917014772059583;0.7547719563222891;-0.4427162852826645;-0.4220744362745561;1.0389549844795438;9.999897900597853;0.7127095733212782;-0.42445599878156065;-0.424455997388211;0.6859704989987234;0.367660877295335;0.7783054578611626
35.326298;1.0489129903569006;0.7917013823103671;0.7547720568915337;-0.4427162852757251;-0.42207443632210295;1.03895520611198;9.999896641972578;0.7127095390178431;-0.4244559987381967;-0.42445599737690626;0.6859705040945571;0.36766093532813393;0.7783054847780996
35.336298;1.0489129166137607;0.791701285100917;0.7547721643335059;-0.4427162852697033;-0.4220744363705462;1.0389554308135307;9.999895419398278;0.7127095014271968;-0.42445599869466766;-0.424455997368007;0.6859705108076284;0.367660997009543;0.7783055093924796
35.346298;1.0489128363907823;0.7917011852268788;0.7547722782458437;-0.44271628526445406;-0.4220744364197489;1.0389556581283341;9.999894234076235;0.7127094605903758;-0.42445599865101724;-0.4244559973614645;0.6859705192339257;0.36766106201407467;0.7783055313889883
35.356298;1.048912749834914;0.7917010823332307;0.7547723983397503;-0.44271628525977724;-0.4220744364695576;1.038955887547191;9.999893086641405;0.7127094166390578;-0.4244559986073422;-0.4244559973572392;0.6859705295294339;0.3676611299187657;0.7783055503765022
35.366298;1.0489126570735317;0.7917009760385226;0.7547725244504174;-0.44271628525544054;-0.422074436519813;1.0389561184992429;9.99989197705916;0.7127093697395908;-0.42445599856379523;-0.4244559973553304;0.685970541890331;0.3676612002275786;0.7783055659564078
35.376298;1.0489125583114776;0.7917008658656657;0.754772656456791;-0.4427162852512145;-0.42207443657040794;1.0389563503659225;9.999890905610142;0.7127093200144841;-0.424455998520568;-0.424455997355768;0.6859705565186179;0.36766127239850954;0.7783055777927963
35.386298;1.0489124538523371;0.7917007512564848;0.7547727942132881;-0.4427162852468739;-0.4220744366213361;1.0389565825212643;9.999889873310519;0.7127092675017177;-0.424455998477865;-0.42445599735859896;0.6859705735935251;0.36766134589737925;0.7783055855964887
35.396298;1.0489123440965455;0.7917006316873135;0.7547729375153466;-0.4427162852421911;-0.42207443667267575;1.0389568144349113;9.999888881328946;0.7127092121475456;-0.4244559984358831;-0.42445599736388556;0.6859705932270288;0.36766142027242066;0.77830558906197
35.406298;1.0489122295548712;0.7917005067518881;0.7547730860690944;-0.4427162852369497;-0.42207443672454276;1.0389570457421928;9.999887930622295;0.712709153831879;-0.42445599839479564;-0.4244559973717025;0.6859706154097122;0.3676614951923413;0.7783055878434879
35.416298;1.048912110756864;0.791700376178557;0.7547732394805033;-0.4427162852309663;-0.42207443677705375;1.038957276169101;9.999887022165433;0.7127090924054525;-0.4244559983547542;-0.4244559973821285;0.6859706399759239;0.3676615704379014;0.7783055815957627
35.426298;1.0489119880698397;0.7917002398370897;0.7547733973034142;-0.4427162852241062;-0.4220744368302953;1.0389575054021152;9.999886156835716;0.7127090277112019;-0.42445599831589326;-0.4244559973952429;0.685970666609788;0.3676616458855852;0.7783055700276978
35.436298;1.0489118616609032;0.7917000977268539;0.7547735591154172;-0.4427162852162957;-0.4220744368843077;1.0389577331032294;9.999885335192484;0.7127089595933555;-0.4244559982783164;-0.4244559974111285;0.6859706949008859;0.36766172148496534;0.7783055529323942
35.446298;1.0489117316110066;0.7916999499573117;0.7547737245406643;-0.4427162852075067;-0.4220744369391011;1.038957959044511;9.999884558264219;0.7127088878795862;-0.4244559982420936;-0.42445599742987294;0.6859707243965739;0.36766179722552206;0.7783055302228765
35.456298;1.0489115979611685;0.7916997967420304;0.7547738932207749;-0.44271628519771616;-0.42207443699467256;1.0389581831153218;9.999883828359051;0.7127088123678912;-0.4244559982072812;-0.4244559974515609;0.6859707545989259;0.36766187310849724;0.7783055019673133
35.466298;1.04891146073131;0.7916996383606116;0.7547740647954636;-0.44271628518687695;-0.4220744370509967;1.0389584052086407;9.999883148286408;0.7127087328641332;-0.42445599817393576;-0.4244559974762611;0.685970784976469;0.36766194912247957;0.7783054683864854
35.476298;1.0489113200573323;0.7916994751143066;0.7547742389060816;-0.4427162851749251;-0.42207443710801923;1.0389586251839402;9.99988251980234;0.7127086492023931;-0.4244559981421129;-0.424455997504011;0.6859708150519767;0.3676620252356296;0.7783054298263721
35.486298;1.0489111762934975;0.7916993073596064;0.7547744152001333;-0.4427162851618027;-0.42207443716567694;1.0389588428620655;9.999881942879963;0.7127085611912745;-0.4244559981118659;-0.42445599753480984;0.6859708444830069;0.36766210142041067;0.7783053867463876
35.496298;1.0489110299455515;0.7916991355559706;0.7547745933239313;-0.44271628514747063;-0.4220744372239046;1.0389590579556873;9.999881415614473;0.7127084685475132;-0.42445599808324963;-0.4244559975686425;0.6859708730813933;0.36766217766730036;0.7783053396939691
35.506298;1.0489108815933808;0.7916989602285798;0.7547747729094002;-0.4427162851319191;-0.4220744372826083;1.0389592700323835;9.99988093399095;0.712708370895054;-0.4244559980563338;-0.424455997605509;0.685970900790088;0.3676622539667013;0.7783052892067359
35.516298;1.048910731902288;0.791698781915513;0.7547749535728125;-0.4427162851151708;-0.42207443734164957;1.0389594785891834;9.999880492134691;0.7127082678259427;-0.4244559980312109;-0.4244559976454268;0.6859709276256966;0.3676623303056432;0.7783052357184419
35.526298;1.0489105815901867;0.7916986011744658;0.7547751349030595;-0.4427162850972618;-0.42207443740087147;1.0389596831565868;9.999880083647398;0.7127081589426499;-0.42445599800797507;-0.42445599768841674;0.6859709536472627;0.3676624066752764;0.7783051795676408
35.536298;1.0489104313355753;0.7916984186074827;0.7547753164351562;-0.44271628507821836;-0.4220744374601396;1.0389598833090568;9.999879702767936;0.7127080438730413;-0.42445599798670325;-0.4244559977344953;0.6859709789768669;0.3676624830540553;0.7783051210635269
35.546298;1.0489102817754794;0.7916982348679338;0.7547754976688388;-0.44271628505804705;-0.4220744375193599;1.0389600785931483;9.999879344159137;0.7127079223213034;-0.4244559979674498;-0.42445599778366694;0.6859710037995793;0.36766255939067255;0.7783050605215677
35.556298;1.0489101335574638;0.7916980506518638;0.7547756781120876;-0.4427162850367385;-0.4220744375784608;1.0389602685321013;9.999879002224612;0.7127077941117543;-0.42445599795022737;-0.42445599783591215;0.685971028316954;0.36766263560107637;0.7783049982497613
35.566298;1.0489099873094554;0.7916978666737723;0.754775857298179;-0.44271628501429733;-0.42207443763736857;1.038960452730026;9.99987867119582;0.7127076591576958;-0.4244559979349997;-0.42445599789118404;0.685971052698435;0.36766271155187613;0.7783049345263238
35.576298;1.0489098435868685;0.7916976836225332;0.7547760348111376;-0.44271628499078053;-0.4220744376960149;1.0389606308971369;9.99987834591708;0.7127075173964653;-0.4244559979217054;-0.4244559979494286;0.6859710770574244;0.36766278704700933;0.77830486959495
35.586298;1.0489097029047927;0.7916975021053683;0.7547762102939197;-0.44271628496630544;-0.4220744377543522;1.0389608027678028;9.999878022624545;0.7127073687445004;-0.4244559979102819;-0.42445599801061407;0.6859711014473892;0.36766286185990266;0.7783048036691121
35.596298;1.048909565787209;0.7916973225989474;0.7547763833916035;-0.44271628494102283;-0.4220744378123388;1.0389609680362286;9.99987769925112;0.712707213082734;-0.4244559979006612;-0.42445599807472756;0.6859711258739717;0.36766293577902776;0.7783047369372198
35.606298;1.0489094327197481;0.7916971454279751;0.7547765537336082;-0.4427162849150846;-0.42207443786991306;1.0389611263478986;9.999877375348865;0.712707050289163;-0.4244559978927434;-0.424455998141749;0.6859711503176228;0.3676630086161215;0.7783046695575606
35.616298;1.0489093040188344;0.7916969708056906;0.7547767210089341;-0.442716284888625;-0.42207443792698723;1.0389612773249277;9.999877051894204;0.7127068803159802;-0.42445599788638894;-0.4244559982116411;0.6859711747470892;0.36766308020023447;0.7783046016514639
35.626298;1.0489091797193764;0.7916967989284163;0.7547768850002804;-0.4427162848617447;-0.42207443798345545;1.038961420595045;9.999876730849218;0.7127067032617141;-0.4244559978814546;-0.4244559982843546;0.6859711991177053;0.36766315038206054;0.7783045333220332
35.636298;1.0489080937854747;0.7916960105084675;0.7547771498682402;-0.4427156815045001;-0.42207425147492383;1.0389615558102303;9.999876414252611;0.7127065194181896;-0.42445599787782634;-0.42445599835982595;0.6859712233735726;0.3676632190191543;0.7783044646892839
35.646298;1.048907977473469;0.7916958449139303;0.7547773068274971;-0.44271568147692447;-0.4220742515298459;1.038961682684773;9.999876103545898;0.7127063292691748;-0.42445599787541677;-0.4244559984379564;0.6859712474627001;0.3676632859358994;0.7783043959078506
35.656298;1.0489078646293672;0.7916956829202223;0.7547774601054033;-0.44271568144906454;-0.422074251583809;1.0389618010438486;9.999875799743112;0.7127061333794986;-0.42445599787416166;-0.42445599851858534;0.6859712713504781;0.3676633509092843;0.7783043271630672
35.666298;1.0489077549335504;0.7916955247616819;0.7547776095501711;-0.4427156814209888;-0.42207425163667267;1.038961910802579;9.99987550363984;0.7127059322569665;-0.4244559978740298;-0.4244559986014904;0.6859712949981636;0.3676634137130074;0.7783042586516551
35.676298;1.048907648012322;0.7916953705173905;0.7547777549116252;-0.4427156813927675;-0.4220742516882937;1.0389620118624894;9.999875215923941;0.7127057263406423;-0.42445599787502614;-0.42445599868642336;0.6859713183030296;0.36766347417770856;0.7783041905602957
35.686298;1.0489075433798498;0.7916952201268749;0.7547778958899841;-0.4427156813644471;-0.42207425173851626;1.0389621040259964;9.999874937619252;0.7127055160562987;-0.4244559978771767;-0.4244559987731506;0.6859713410734584;0.3676635321998233;0.7783041230720741
35.696298;1.0489074405124796;0.7916953756341164;0.7547783202676486;-0.44271680693382387;-0.4220753249044262;1.0389621869943493;9.999874669946001;0.7127053018312265;-0.42445599788049787;-0.4244559988614794;0.685971363069145;0.3676645876905065;0.778304528780641
35.706298;1.0489073389272319;0.7916952325789627;0.7547784516420065;-0.44271680690535153;-0.42207532495135125;1.0389622604326407;9.999874413352543;0.7127050841014136;-0.4244559978849776;-0.42445599895125213;0.6859713840441164;0.3676646405279401;0.7783044630802299
35.716298;1.04890723815234;0.7916950929751784;0.754778577887256;-0.4427168068768176;-0.4220753249963848;1.0389623240779406;9.99987416730735;0.7127048633159968;-0.4244559978905977;-0.42445599904231057;0.6859714037704698;0.36766469055765205;0.7783043985825113
35.726298;1.0489071376677814;0.791694956666971;0.7547786988288475;-0.4427168068482161;-0.4220753250393659;1.0389623778408146;9.999873931588759;0.7127046399190531;-0.42445599789735455;-0.4244559991344709;0.6859714220691944;0.36766473760669677;0.7783043355040797
35.736298;1.0489070368841171;0.7916948235207087;0.7547788143445369;-0.44271680681951203;-0.42207532508015144;1.0389624218278326;9.999873707603543;0.7127044143361728;-0.4244559979052364;-0.42445599922753213;0.6859714388588838;0.3676647814883888;0.7783042740270052
35.746298;1.0489069351700027;0.7916946934417811;0.7547789244449742;-0.44271680679065717;-0.4220753251186361;1.038962456274251;9.9998734980349;0.7127041869715498;-0.4244559979142111;-0.42445599932130307;0.6859714542026215;0.36766482202164213;0.7783042142918062
