time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.756298;1.0489068319058505;0.7916945663673167;0.7547790292644062;-0.44271680676161784;-0.4220753251547679;1.0389614814393653;9.999873305335717;0.7127039582068141;-0.42445599792427097;-0.42445599941562967;0.6859714683142715;0.36766485906197893;0.7783041564325921
35.766298;1.0489067265164225;0.7916944422286616;0.754779128989407;-0.4427168067323902;-0.42207532518855756;1.0389614975525694;9.999873131310256;0.7127037283971777;-0.4244559979354824;-0.42445599951039653;0.6859714815323708;0.36766489252520873;0.778304100596959
35.776298;1.0489066185024254;0.7916943209159362;0.7547792238338656;-0.4427168067029938;-0.4220753252200665;1.038961504826082;9.99987297807882;0.7127034978683338;-0.42445599794798516;-0.42445599960549973;0.6859714942917747;0.3676649223985291;0.7783040469395239
35.786298;1.0489065075334512;0.7916942022988889;0.7547793140132733;-0.44271680667345076;-0.42207532524937974;1.038961503435265;9.999872848645216;0.7127032669225287;-0.42445599796194666;-0.42445599970081777;0.6859715070793329;0.36766494872961925;0.7783039956255108
35.796298;1.0489063935210552;0.7916940863004441;0.7547793996865056;-0.4427168066437739;-0.4220753252765739;1.0389614934774443;9.999872746803076;0.712703035858928;-0.42445599797751576;-0.42445599979620147;0.6859715203855101;0.3676649715983953;0.7783039468758266
35.806298;1.0489062765283257;0.7916939729504501;0.7547794809595437;-0.44271680661396207;-0.4220753253016993;1.0389614749648597;9.999872676855304;0.7127028049850934;-0.42445599799480754;-0.42445599989148275;0.6859715346873474;0.36766499110312045;0.7783039010029728
35.816298;1.0489061566338356;0.7916938623293868;0.7547795579801847;-0.44271680658400014;-0.42207532532478986;1.0389614478121711;9.999872642879962;0.7127025745720357;-0.42445599801391015;-0.4244559999864973;0.6859715504445449;0.3676650073709444;0.7783038583604915
35.826298;1.0489060339374392;0.7916937544271743;0.7547796309877106;-0.4427168065538762;-0.42207532534588216;1.038961411874199;9.99987264799357;0.7127023448085998;-0.4244559980348996;-0.42445600008111073;0.6859715680988112;0.3676650205579828;0.7783038192498029
35.836298;1.0489059086248056;0.7916936490765237;0.7547797002688635;-0.44271680652359724;-0.4220753253650202;1.03896136708287;9.99987269433571;0.7127021158360121;-0.42445599805785794;-0.42445600017522656;0.6859715880793195;0.36766503082382307;0.7783037838652509
35.846298;1.0489057809721232;0.7916935459954805;0.7547797661235792;-0.44271680649318196;-0.42207532538225523;1.038961313570657;9.99987278372153;0.7127018878097179;-0.4244559980828721;-0.424456000268769;0.685971610776325;0.3676650383139501;0.778303752252241
35.856298;1.0489056513376653;0.7916934447923721;0.7547798288473038;-0.4427168064626501;-0.42207532539765463;1.038961251666034;9.999872918458186;0.7127016609485846;-0.4244559981099984;-0.4244560003616621;0.6859716364942872;0.36766504316874765;0.7783037242707469
35.866298;1.0489055201985045;0.7916933449093837;0.7547798887116816;-0.4427168064320239;-0.4220753254113085;1.0389611817936697;9.999873101852186;0.7127014355710899;-0.4244559981392297;-0.42445600045382875;0.685971665441705;0.3676650455424;0.778303699615698
35.876298;1.0489053881855426;0.7916932456547595;0.754779945979495;-0.44271680640132616;-0.42207532542332027;1.0389611043905536;9.9998733382634;0.7127012120616907;-0.42445599817050816;-0.4244560005452135;0.6859716977548017;0.3676650456151221;0.7783036778705872
35.886298;1.0489052560297116;0.7916931463515746;0.7547800008902946;-0.4427168063705646;-0.42207532543378906;1.0389610198262813;9.999873632632271;0.7127009907729229;-0.4244559982037688;-0.42445600063580274;0.68597173352684;0.3676650435929558;0.778303658583508
35.896298;1.0489051244304601;0.7916930464497741;0.7547800535970319;-0.4427168063397163;-0.4220753254428013;1.0389609283342014;9.99987398984181;0.7127007719694788;-0.42445599823895674;-0.42445600072562206;0.685971772828074;0.3676650397083362;0.7783036413799269
35.906298;1.048904993970017;0.7916929455236535;0.75478010417228;-0.4427168063087364;-0.42207532545043625;1.0389608300846949;9.999874414781688;0.7127005558862217;-0.42445599827601593;-0.42445600081470963;0.6859718157091329;0.3676650342279827;0.7783036260363262
35.916298;1.0489048651279576;0.7916928432208579;0.7547801527002931;-0.44271680627757704;-0.4220753254567836;1.0389607253494073;9.999874912742678;0.7127003428225439;-0.4244559983148758;-0.4244560009030843;0.6859718622099112;0.36766502744261537;0.778303612492013
35.926298;1.0489047382878685;0.7916927392105704;0.7547801993373643;-0.4427168062462093;-0.42207532546194626;1.038960614555343;9.999875488778388;0.7127001331352153;-0.4244559983554525;-0.42445600099074043;0.6859719123815877;0.36766501964211235;0.7783036008407367
35.936298;1.0489046136955693;0.7916926331361417;0.7547802442748239;-0.4427168062146478;-0.42207532546601123;1.0389604982227645;9.999876146478446;0.7126999271495478;-0.42445599839767434;-0.42445600107767506;0.6859719662895483;0.36766501110228883;0.7783035912799958
35.946298;1.0489044914863033;0.7916925246152069;0.7547802876577266;-0.44271680618295733;-0.42207532546902116;1.0389603769528861;9.999876887846224;0.712699725104108;-0.4244559984415065;-0.4244560011639114;0.6859720239787608;0.3676650020711364;0.7783035840338566
35.956298;1.0489043717910076;0.7916924133128863;0.7547803295352117;-0.44271680615124825;-0.4220753254709691;1.0389602514663039;9.999877714343683;0.7126995271559007;-0.42445599848694276;-0.4244560012494918;0.6859720854343696;0.36766499276146836;0.7783035793038913
35.966298;1.048904254791739;0.7916922990165295;0.7547803698451993;-0.4427168061196663;-0.42207532547181453;1.0389601225107823;9.999878627989311;0.7126993333994609;-0.4244559985339861;-0.4244560013344429;0.6859721506017105;0.3676649833842823;0.7783035772241997
35.976298;1.0489041406849324;0.7916921816693749;0.7547804084324211;-0.4427168060883661;-0.42207532547151094;1.038959990668983;9.999879631566087;0.712699143868847;-0.42445599858264593;-0.42445600141875134;0.685972219463939;0.3676649742009523;0.7783035778048006
35.986298;1.0489040296001644;0.791692061392661;0.7547804451215316;-0.4427168060574956;-0.4220753254700215;1.0389598562676536;9.999880727708142;0.7126989585540722;-0.4244559986329393;-0.42445600150237667;0.6859722920705265;0.36766496553565925;0.7783035809015679
35.996298;1.048903921511099;0.7916919384706824;0.754780479805365;-0.4427168060271893;-0.4220753254673177;1.038959719428714;9.999881917890404;0.7126987774582721;-0.4244559986848844;-0.4244560015852726;0.6859723684611343;0.3676649577321528;0.7783035862186118
36.006298;1.048903816218477;0.791691813279926;0.7547805125023361;-0.4427168059975567;-0.4220753254633797;1.0389595802252902;9.999883202122582;0.7126986006524787;-0.4244559987384801;-0.4244560016673841;0.6859724486031094;0.36766495110478753;0.7783035933451171
36.016298;1.0489037134547363;0.7916919883711995;0.7547808314662069;-0.4427179315664594;-0.42207639857545987;1.0389594388426464;9.999884579346247;0.7126984283020634;-0.4244559987936816;-0.4244560017486348;0.6859725324453055;0.36766494593151194;0.7783036018245325
36.026298;1.0489036129644285;0.7916918597678404;0.7547808608768463;-0.4427179315384065;-0.4220763985690795;1.0389592955723455;9.999886048467626;0.71269826067366;-0.42445599885040486;-0.42445600182892457;0.6859726199768146;0.367664942468495;0.7783036112128281
36.036298;1.0489035144333767;0.7916917299438768;0.7547808892123744;-0.4427179315112147;-0.42207639856155676;1.0389591507315799;9.999887608887631;0.7126980980902448;-0.42445599890855484;-0.4244560019081457;0.6859727111722522;0.36766494096133917;0.7783036211106781
36.046298;1.0489034174087333;0.7916915991942637;0.7547809168585994;-0.4427179314849019;-0.4220763985529752;1.0389590047269641;9.999889259720486;0.7126979408280226;-0.42445599896804226;-0.4244560019862056;0.6859728059043984;0.3676659416651902;0.7783041035741453
36.056298;1.048903321357782;0.791691467825613;0.754780944149893;-0.44271793145948485;-0.4220763985434208;1.038958858129079;9.999890999445645;0.7126977890498634;-0.4244559990287812;-0.42445600206303996;0.6859729039194101;0.3676659448620571;0.7783041134619129
36.066298;1.0489032257878501;0.7916913361573494;0.7547809713966109;-0.4427179314349838;-0.42207639853296464;1.038958711573699;9.999892826917234;0.712697642855298;-0.4244559990906862;-0.4244560021386106;0.6859730048523754;0.3676659508511836;0.7783041227954122
36.076298;1.0489031303649796;0.791691204472453;0.7547809989033387;-0.4427179314114044;-0.42207639852163514;1.0389585656766205;9.999894741876387;0.7126975023745352;-0.4244559991536848;-0.42445600221289226;0.6859731082544261;0.367665959919785;0.7783041311611125
36.086298;1.0489030350239228;0.7916910729756643;0.7547810269072235;-0.4427179313887284;-0.42207639850940365;1.038958421119514;9.999896744315228;0.7126973677946293;-0.424455999217731;-0.424456002285864;0.6859732136378677;0.36766597231604964;0.77830413815245
36.096298;1.048902939947279;0.7916909418251015;0.7547810555156375;-0.4427179313669264;-0.42207639849619727;1.0389582787309946;9.999898833964622;0.7126972393369793;-0.4244559992828103;-0.4244560023575146;0.6859733205233567;0.36766598824542857;0.7783041433846046
36.106298;1.0489028454131335;0.7916908112103385;0.7547810847426459;-0.44271793134597676;-0.42207639848191625;1.0389581394124272;9.99990101003884;0.7126971172412757;-0.4244559993489451;-0.42445600242785225;0.6859734284530913;0.36766600788747494;0.778304146498771
36.116298;1.0489027516620126;0.791690681390065;0.7547811145989192;-0.4427179313258797;-0.4220763984664451;1.0389580040242015;9.999903270695773;0.7126970017564078;-0.4244559994161913;-0.42445600249689813;0.6859735369776654;0.3676660314129923;0.7783041471256759
36.126298;1.048902658830432;0.7916905526299786;0.7547811451614023;-0.44271793130667725;-0.4220763984496681;1.0389578733364693;9.999905612708936;0.7126968931229736;-0.4244559994846277;-0.42445600256465843;0.6859736456632878;0.36766605899193106;0.7783041448223434
36.136298;1.0489025669645538;0.7916904250931946;0.7547811765955743;-0.44271793128847153;-0.42207639843148537;1.0389577479817957;9.99990803189394;0.7126967915238295;-0.424455999554362;-0.4244560026311133;0.68597375412862;0.36766609078487283;0.778304139078293
36.146298;1.0489024760763792;0.7916902987963452;0.7547812091123125;-0.4427179312714126;-0.42207639841181155;1.0389576284114086;9.999910523970227;0.7126966970107227;-0.42445599962552766;-0.4244560026962393;0.6859738620839078;0.3676661269280512;0.7783041293939897
36.156298;1.048902386144989;0.7916901736625752;0.7547812428762466;-0.4427179312556608;-0.422076398390563;1.0389575149135073;9.999913085248927;0.7126966094664392;-0.4244559996982591;-0.42445600276001644;0.6859739693607132;0.3676661675299909;0.778304115347795
36.166298;1.0489022971207391;0.7916900496118594;0.7547812779408413;-0.442717931241375;-0.4220763983676499;1.038957407660569;9.9999157124519;0.7126965286502659;-0.4244559997726824;-0.4244560028224028;0.6859740759365458;0.36766621266938;0.7783040966065286
36.176298;1.0489022090005622;0.7916899266195875;0.7547813142588294;-0.44271793122873254;-0.422076398342974;1.0389573067518434;9.999918401483585;0.7126964542736559;-0.4244559998489204;-0.42445600288332214;0.685974181935401;0.3676662623862059;0.7783040728812736
36.186298;1.0489021218610488;0.7916898047265467;0.7547813517384298;-0.4427179312179414;-0.42207639831643995;1.0389572122481676;9.99992114643976;0.7126963859994615;-0.42445599992707894;-0.42445600294268204;0.6859742875423818;0.3676663166756051;0.7783040438820314
36.196298;1.0489020358301764;0.7916896840085517;0.7547813902944046;-0.44271793120923253;-0.42207639828798194;1.038957124200245;9.999923940073334;0.7126963234085264;-0.4244560000072256;-0.42445600300039593;0.6859743928630746;0.36766637548879294;0.778304009325567
36.206298;1.0489019511182336;0.7916895645125706;0.7547814298718867;-0.4427179312028455;-0.4220763982575902;1.0389570426942507;9.999926774917377;0.7126962660637389;-0.4244560000893806;-0.4244560030564013;0.6859754979011081;0.3676664387496173;0.7783048503648221
36.216298;1.0489018680783366;0.7916894462188522;0.7547814704485722;-0.44271793119902725;-0.42207639822531423;1.0389569678924344;9.99992964366539;0.7126962136197014;-0.42445600017353385;-0.4244560031106787;0.685975602677;0.3676665063881844;0.7783048041455588
36.226298;1.048901787192087;0.7916893290381566;0.7547815120115519;-0.44271793119802966;-0.4220763981912428;1.0389569000069485;9.999932539035974;0.7126961658202552;-0.4244560002596883;-0.4244560031632561;0.6859757072938478;0.3676665783580221;0.7783047522111126
36.236298;1.0489017089878907;0.7916892127790249;0.75478155451646;-0.4427179312000756;-0.42207639815548986;1.038956839245205;9.999935453919578;0.7126961223907184;-0.4244560003478957;-0.42445600321420157;0.6859758118919713;0.36766665461257025;0.7783046949772542
36.246298;1.0489016339794572;0.791689097134275;0.7547815978570749;-0.4427179312053166;-0.4220763981181818;1.0389567858179403;9.999938381559458;0.7126960829873119;-0.42445600043824333;-0.4244560032636151;0.685975916604211;0.3676667350754986;0.778304632991444
36.256298;1.0489015626942184;0.791688981754141;0.7547816418469561;-0.4427179312138287;-0.42207639807943204;1.0389567399856818;9.99994131555977;0.7126960472727931;-0.42445600053079896;-0.42445600331160227;0.6859760215315636;0.36766681963455966;0.7783045668201314
36.266298;1.048901495745373;0.7916888663233048;0.7547816861984714;-0.44271793122563124;-0.4220763980393412;1.0389567020746002;9.999944250120866;0.7126960149852344;-0.42445600062557187;-0.42445600335823924;0.6859761267066788;0.36766690814111863;0.7783044970397637
36.276298;1.0489014338376572;0.7916887505863153;0.7547817305213752;-0.44271793124070535;-0.422076397998033;1.0389566724477426;9.99994718035795;0.7126959858842543;-0.42445600072252315;-0.42445600340355744;0.6859762320773701;0.3676670004121241;0.7783044242447116
36.286298;1.048901377683924;0.7916886343980587;0.7547817743875421;-0.4427179312590182;-0.42207639795567836;1.0389566514380297;9.999950101835893;0.7126959596768458;-0.4244560008215855;-0.4244560034475567;0.6859763375322571;0.3676670962425076;0.7783043489740861
36.296298;1.0489013279062953;0.7916888199634735;0.7547821055001691;-0.4427190568783207;-0.4220774710297451;1.0389566392830267;9.999953009527816;0.7126959360478549;-0.4244560009226751;-0.42445600349022045;0.6859764429305498;0.3676671954148867;0.7783042716299076
36.306298;1.0489012849889878;0.7916887031775981;0.754782147433875;-0.4427190569030228;-0.42207747098596093;1.0389566360823506;9.999955897757063;0.7126959147316337;-0.4244560010257137;-0.4244560035315097;0.6859765481170811;0.36766729770897427;0.7783041924832199
36.316298;1.048900283483881;0.7916879670105572;0.7547822924210117;-0.44271845359749074;-0.42207728437695397;1.0389566417691494;9.999958761137977;0.7126958955327224;-0.4244560011306432;-0.4244560035713611;0.6859766529413036;0.36766740290584843;0.7783041117230193
36.326298;1.0489002552704354;0.7916878509972739;0.7547823317673993;-0.44271845362824463;-0.422077284332703;1.0389566561526007;9.999961595145882;0.7126958783040974;-0.4244560012374167;-0.4244560036097051;0.6859767572409478;0.3676675107696198;0.7783040294811324
36.336298;1.0489002347457674;0.7916877362002345;0.7547823699153755;-0.4427184536617387;-0.4220772842886016;1.0389566790196987;9.999964396036694;0.7126958629045198;-0.4244560013459742;-0.4244560036464834;0.685976860770389;0.36766762103986583;0.7783039458664223
36.346298;1.0489002220110153;0.7916876232352458;0.7547824070874967;-0.442718453697708;-0.4220772842449165;1.0389567101710782;9.999967160421283;0.7126958491590426;-0.424456001456214;-0.4244560036816625;0.6859769631797369;0.36766773344832715;0.778303861053233
36.356298;1.0489002170089228;0.7916875125943458;0.7547824435761419;-0.4427184537358478;-0.4220772842019063;1.0389567493755016;9.999969884892318;0.7126958368602087;-0.4244560015679936;-0.42445600371523956;0.685977064108373;0.3676678477086036;0.778303775340412
36.366298;1.048900219552707;0.79168740460884;0.7547824797160181;-0.44271845377582386;-0.42207728415982454;1.0389567963085573;9.999972566097618;0.7126958258014089;-0.42445600168115927;-0.4244560037472274;0.685977163302801;0.36766896347952677;0.778304161490298
36.376298;1.0489002294165934;0.7916872995097138;0.7547825158280045;-0.4427184538172827;-0.4220772841189308;1.0389568505328093;9.999975200911019;0.712695815818627;-0.42445600179555926;-0.42445600377764686;0.685977260657044;0.36766908035893786;0.7783040750232108
36.386298;1.0489002463635657;0.7916871974878207;0.7547825521502214;-0.442718453859868;-0.4220772840795071;1.0389569115835078;9.999977786573602;0.7126958068259531;-0.4244560019110387;-0.4244560038065401;0.685977356179208;0.36766919791357966;0.7783039886149338
36.396298;1.048900270118075;0.7916870986734608;0.7547825887977628;-0.4427184539032451;-0.42207728404186706;1.0389569790746094;9.999980321164973;0.7126957988112828;-0.42445600202744144;-0.424456003833972;0.6859774499405955;0.36766931569901584;0.7783039024849742
36.406298;1.0489003004125534;0.7916870031012692;0.7547826257612674;-0.44271845394711723;-0.4220772840063364;1.0389560526714403;9.999982803807466;0.7126957918058898;-0.4244560021446075;-0.4244560038600046;0.6859775420063914;0.3676694332640465;0.778303816782568
36.416298;1.0489003370840297;0.7916869107796164;0.7547826629419817;-0.4427184539912275;-0.4220772839732251;1.0389561320016827;9.999985233782777;0.7126957858574597;-0.42445600226235125;-0.4244560038846792;0.6859776323487694;0.367669550166629;0.7783037315898697
36.426298;1.048900380072759;0.7916868217982036;0.7547827002341939;-0.44271845403535515;-0.4220772839428259;1.0389562166355375;9.999987609347212;0.7126957809859829;-0.42445600238043935;-0.4244560039080143;0.6859777208209763;0.3676696659871872;0.7783036469421837
36.436298;1.0489004293709152;0.7916867363427862;0.7547827376073751;-0.44271845407931076;-0.4220772839154216;1.038956306091453;9.999989927741668;0.7126957771478987;-0.42445600249859283;-0.42445600393000693;0.6859778072080651;0.36766978033362613;0.7783035628500219
36.446298;1.0489004850010166;0.7916866546513838;0.7547827750959335;-0.4427184541229165;-0.42207728389126187;1.038956399854492;9.999992186279481;0.7126957742325707;-0.42445600261650945;-0.4244560039506531;0.6859778912847044;0.3676698928574373;0.7783034793250116
36.456298;1.048900546971896;0.791686576999593;0.7547828127138757;-0.44271845416598377;-0.42207728387051546;1.0389564974295442;9.999994382907799;0.7126957720323114;-0.42445600273387835;-0.4244560039699715;0.6859779728601418;0.3676700032715135;0.7783033963849442
36.466298;1.0489006152560616;0.7916865036898176;0.7547828503928196;-0.44271845420832123;-0.42207728385324395;1.0389565983689835;9.999996515701062;0.7126957701807017;-0.4244560028503822;-0.42445600398798017;0.6859780518235833;0.3676701113588822;0.7783033140522342
36.476298;1.0489006898367275;0.7916864350094641;0.7547828879895748;-0.4427184542497626;-0.42207728383941606;1.0389567023208275;9.999998582540442;0.7126957681380094;-0.4244560029657078;-0.42445600400465616;0.6859781281501834;0.3676702169703048;0.7783032324014061
36.486298;1.048900770791769;0.7916863711881131;0.7547829253413314;-0.4427184542901851;-0.4220772838289374;1.0389568091343633;10.000000581786725;0.7126957652667839;-0.4244560030795542;-0.4244560040199386;0.6859782018397333;0.3676703200048029;0.7783031516330873
36.496298;1.0489008583796586;0.7916863123725523;0.7547829623000906;-0.44271845432951606;-0.42207728382166454;1.0389569188921293;10.00000251297999;0.7126957609521293;-0.42445600319162885;-0.4244560040337544;0.6859782728661881;0.3676704203901346;0.778303072092955
36.506298;1.0489009530170903;0.7916862586349784;0.7547829987162123;-0.4427184543677336;-0.42207728381742204;1.038957031797123;10.000004376299955;0.7126957546735377;-0.42445600330164635;-0.42445600404602674;0.6859783411955865;0.36767051808468837;0.7783029941993826
36.516298;1.0489010551340632;0.7916862100345924;0.7547830344190088;-0.4427184544048562;-0.4220772838160386;1.0389571479694015;10.000006171404536;0.7126957460143306;-0.4244560034093226;-0.4244560040566732;0.6859784068353799;0.36767061307716425;0.7783029183383255
36.526298;1.048901165073198;0.7916861666632314;0.754783069203834;-0.4427184544409247;-0.4220772838173683;1.0389572672876908;10.000007897386608;0.712695734641639;-0.42445600351435947;-0.42445600406561734;0.6859784698863304;0.367670705357359;0.7783028448031273
36.536298;1.0489012831042739;0.791686128560671;0.7547831028053866;-0.44271845447599706;-0.4220772838212788;1.0389573894105715;10.000009553727894;0.7126957202364322;-0.42445600361645874;-0.4244560040728192;0.6859785305682793;0.3676707948917122;0.7783027737789557
36.546298;1.0489014094522437;0.7916860955478768;0.7547831348981682;-0.44271845451016134;-0.4220772838276415;1.0389575138975131;10.000011140726711;0.7126957024367926;-0.4244560037153602;-0.4244560040782925;0.6859785891905694;0.3676708816362986;0.7783027053535538
36.556298;1.0489015442243677;0.7916860671600643;0.7547831651534106;-0.44271845454353737;-0.42207728383633925;1.0389576402489242;10.000012658950778;0.7126956808664212;-0.4244560038108512;-0.4244560040820744;0.6859786460799627;0.3676709655621941;0.7783026395706482
36.566298;1.048901687298064;0.7916863448993883;0.7547834813635081;-0.44271958017292323;-0.4220783569644568;1.0389577678867026;10.000014108561908;0.7126956551472495;-0.4244560039027558;-0.4244560040841862;0.6859787014912019;0.36767104666472766;0.778302576509078
36.576298;1.0489018383290873;0.7916863237069975;0.7547835071259326;-0.4427195802051166;-0.42207835697754137;1.0389578961874673;10.000015489427744;0.7126956248588905;-0.4244560039909451;-0.42445600408462514;0.6859787555462363;0.36767112495740767;0.7783025163264373
36.586298;1.0489019968439075;0.7916863050382154;0.7547835302828044;-0.4427195802369141;-0.4220783569926832;1.038958024558922;10.000016801436827;0.7126955895516048;-0.42445600407535305;-0.4244560040833767;0.6859788082297448;0.36767120046450485;0.7783024592492273
36.596298;1.0489021623071286;0.7916862883049606;0.7547835506478114;-0.44271958026844394;-0.4220783570097684;1.038958152509637;10.000018044099622;0.7126955487988239;-0.4244560041559617;-0.4244560040804317;0.6859788594217883;0.36767127322969495;0.7783024055357317
36.606298;1.0489023341790435;0.7916851474710249;0.7547824949604768;-0.44271988246316957;-0.42207864510401755;1.038958279644819;10.000019216601364;0.712695502200272;-0.42445600423276914;-0.42445600407580836;0.6859789089671671;0.3676713433359581;0.7783023554474995
36.616298;1.048902511940336;0.791685133361028;0.7547825093101721;-0.4427198824945665;-0.42207864512454624;1.0389584055460996;10.000020319035702;0.7126954493943485;-0.42445600430577546;-0.42445600406956324;0.6859789567511325;0.3676714109076507;0.7783023092610899
36.626298;1.0489026950388742;0.7916851200108764;0.7547825204084786;-0.4427198825261136;-0.4220786451465219;1.0389585296748556;10.0000213528127;0.71269539013555;-0.42445600437498093;-0.42445600406177764;0.6859790027280263;0.3676714760841345;0.7783022672861193
36.636298;1.0489028828243867;0.791685107037573;0.754782528054235;-0.4427198825579266;-0.42207864516972593;1.0389586514467903;10.00002231929632;0.7126953243122092;-0.42445600444038795;-0.42445600405252587;0.6859790469259036;0.3676715389923776;0.7783022298370811
36.646298;1.0489030745532713;0.7916850940482498;0.7547825320160918;-0.44271988259006967;-0.42207864519393196;1.0389587703732115;10.000023218742198;0.7126952518513181;-0.4244560045020027;-0.42445600404184425;0.6859790894680667;0.36767159973754937;0.7783021971736176
36.656298;1.0489032694448368;0.7916850806584892;0.754782532058119;-0.4427198826225676;-0.422078645218926;1.0389588861063925;10.000024050772089;0.7126951726638672;-0.4244560045598168;-0.42445600402972505;0.6859791305985906;0.36767165839510985;0.7783021694556951
36.666298;1.0489034667062587;0.7916850664845606;0.7547825279851855;-0.4427198826554328;-0.4220786452445275;1.038958998440477;10.000024814880712;0.7126950867156293;-0.42445600461378613;-0.4244560040161427;0.6859791706771389;0.3676727150069204;0.7783026191351389
36.676298;1.0489036655189445;0.7916850511311961;0.7547825196434278;-0.44271988268867873;-0.42207864527060324;1.0389591073482158;10.000025509887202;0.7126949941144517;-0.42445600466383787;-0.42445600400107397;0.6859792101233445;0.3676727695904324;0.7783026013282257
36.686298;1.0489038650492126;0.7916850342325545;0.7547825068494318;-0.44271988272232177;-0.4220786452970566;1.0389592129842147;10.000026133763253;0.7126948951053508;-0.4244560047098928;-0.424456003984484;0.6859792493266849;0.3676728221372877;0.77830258820682
36.696298;1.0489040644610135;0.7916850154675875;0.7547824893255163;-0.44271988275639346;-0.4220786453238121;1.038959315628929;10.000026684896213;0.7126947900094064;-0.4244560047518748;-0.4244560039663036;0.6859792885874809;0.36767287260187703;0.7783025793706255
36.706298;1.0489042628584333;0.7916849944713095;0.7547824667344113;-0.44271988279096136;-0.4220786453508224;1.0389594156301032;10.00002716297129;0.7126946791874449;-0.42445600478972706;-0.42445600394643357;0.6859793281305853;0.3676729209056865;0.778302574280005
36.716298;1.0489044592479588;0.7916849707664437;0.7547824388053489;-0.4427198828261343;-0.4220786453780759;1.0389595133681009;10.000027567996828;0.7126945630236307;-0.42445600482345586;-0.4244560039247749;0.6859793681423123;0.3676729669482241;0.7783025722914281
36.726298;1.0489046526280186;0.7916849438404364;0.7547824054274251;-0.44271988286204866;-0.42207864540558093;1.038959609253576;10.000027899115317;0.7126944419065774;-0.424456004853159;-0.42445600390126104;0.6859794087672179;0.36767301060766555;0.778302572704185
36.736298;1.0489048420857028;0.7916849132472449;0.7547823666053254;-0.44271988289884856;-0.42207864543333506;1.0389597037129659;10.00002815499054;0.7126943162306708;-0.424456004878996;-0.42445600387587296;0.685979450075849;0.36767305175111725;0.7783025748433814
36.746298;1.048905026801422;0.7916848785995537;0.7547823223519119;-0.4427198829366765;-0.422078645461318;1.0389597971323696;10.000028335063766;0.7126941863880487;-0.42445600490113805;-0.4244560038486317;0.6859794920680673;0.3676730902640593;0.778302578128267
36.756298;1.04890520600954;0.7916848395504318;0.7547822726437126;-0.4427198829756847;-0.4220786454895242;1.0389598898226577;10.0000284400197;0.7126940527234746;-0.4244560049197615;-0.4244560038195759;0.6859795347287576;0.36767312606566654;0.7783025820841921
36.766298;1.0489053789940181;0.7916847958581322;0.7547822174305077;-0.4427198830160538;-0.422078645517987;1.0389599820468867;10.000028471244587;0.7126939155345933;-0.4244560049350611;-0.4244560037887548;0.6859795780705212;0.3676731590979618;0.7783025863574704
36.776298;1.0489055451825837;0.7916847474548862;0.7547821566378168;-0.4427198830579913;-0.4220786455467629;1.0389600740758174;10.000028430161091;0.7126937751310589;-0.42445600494723595;-0.42445600375624265;0.6859796221035483;0.36767318931195336;0.7783025907463882
36.786298;1.0489057042067116;0.7916846944455557;0.7547820901535934;-0.44271988310169913;-0.422078645575908;1.0389601662133814;10.000028317694479;0.7126936318494422;-0.42445600495647656;-0.4244560037221331;0.6859796667625768;0.36767321665087827;0.7783025951844145
36.796298;1.0489058558009645;0.7916846370470995;0.7547820178417819;-0.4427198831473419;-0.42207864560547254;1.038960258794514;10.000028134043376;0.7126934860033975;-0.42445600496297003;-0.42445600368650266;0.6859797118720066;0.3676732410456927;0.7783025996930253
36.806298;1.048905999715069;0.7916845755232963;0.754781939590464;-0.44271988319503996;-0.42207864563549763;1.0389603521582038;10.000027879267416;0.7126933378481417;-0.42445600496688735;-0.42445600364938635;0.6859797571737849;0.36767326245301957;0.7783026043471313
36.816298;1.0489061357241167;0.7916848123410763;0.7547821434004471;-0.44272100884154425;-0.4220797187832039;1.0389604465486721;10.000027554380774;0.7126931876163917;-0.42445600496835495;-0.42445600361079977;0.685979802373784;0.36767328089825974;0.7783026092469661
36.826298;1.0489062635941455;0.7916847435456035;0.7547820530368192;-0.4427210088935829;-0.4220797188142789;1.0389605420383003;10.000027162001516;0.7126930355744037;-0.424456004967444;-0.42445600357079055;0.6859798471753353;0.36767329647889146;0.7783026145055524
36.836298;1.048906383020405;0.7916846717358617;0.7547819564284407;-0.4427210089478704;-0.42207971884598333;1.0389606385898524;10.000026705903117;0.7126928820111946;-0.42445600496418034;-0.42445600352946544;0.6859798913008286;0.367673309326761;0.7783026202360713
36.846298;1.0489064936738144;0.7916845974047804;0.7547818533509859;-0.4427210090044377;-0.4220797188784039;1.0389607361486148;10.00002618974709;0.7126927271754551;-0.4244560049585668;-0.42445600348696805;0.6859799345157781;0.3676733195455028;0.7783026265211352
36.856298;1.0489065953153525;0.7916845211294022;0.754781743556178;-0.4427210090632989;-0.422079718911604;1.038960834655963;10.00002561632546;0.7126925712506479;-0.42445600495061503;-0.4244560034434328;0.6859799766650775;0.36767332717736817;0.7783026334168694
36.866298;1.0489066878510187;0.7916844435701373;0.7547816268785424;-0.4427210091244615;-0.42207971894560525;1.0389609340319654;10.000024988032504;0.7126924144134607;-0.4244560049403696;-0.42445600339895617;0.685980017667988;0.3676733322312686;0.7783026409862995
36.876298;1.0489067713153815;0.7916843654093683;0.7547815032752713;-0.44272100918791973;-0.4220797189804045;1.0389610341717563;10.000024307428056;0.7126922569230477;-0.4244560049279087;-0.4244560033535991;0.6859800574518002;0.36767333471853086;0.7783026492787211
36.886298;1.0489058799987883;0.7916836677565431;0.7547814771187898;-0.4427204059180755;-0.42207953245087865;1.0389611349679375;10.000023577202663;0.7126920991656907;-0.4244560049133326;-0.4244560033073979;0.6859800959104057;0.3676733346523008;0.7783026582763154
36.896298;1.0489059455506193;0.7916835902737237;0.7547813398978026;-0.44272040598594925;-0.42207953248722;1.03896123637053;10.00002280022563;0.7126919416185037;-0.4244560048967527;-0.4244560032603645;0.6859801329154932;0.3676733320400366;0.7783026678987731
36.906298;1.048906002077597;0.7916835139767597;0.7547811962493333;-0.44272040605585106;-0.42207953252421837;1.0389613384651721;10.0000219794076;0.7126917847776504;-0.4244560048782835;-0.4244560032124903;0.6859801683357054;0.36767332689868587;0.7783026780591721
36.916298;1.0489060494126743;0.7916834393449167;0.7547810465985711;-0.44272040612760843;-0.42207953256170655;1.0389614414901933;10.000021117221452;0.7126916291344589;-0.4244560048580326;-0.42445600316375964;0.6859802020574588;0.3676733192851295;0.7783026887143354
36.926298;1.0489060873872398;0.7916833667732016;0.7547808914020198;-0.4427204062010276;-0.422079532599489;1.0389615457331924;10.000020215683124;0.7126914751766129;-0.4244560048360928;-0.4244560031141698;0.6859802340068116;0.36767330932924447;0.778302699879624
36.936298;1.0489061158880773;0.7916832965403303;0.7547807311275917;-0.44272040627590703;-0.422079532637376;1.038961651419843;10.000019276625515;0.7126913233804235;-0.42445600481254764;-0.4244560030637408;0.6859802641448578;0.3676732972427499;0.7783027115776688
36.946298;1.0489061348942754;0.7916832287425657;0.754780566235675;-0.44272040635203075;-0.42207953267519527;1.0389617587140716;10.000018301937262;0.7126911742280464;-0.4244560047874852;-0.4244560030124958;0.6859802924137375;0.3676742832828311;0.7783031961716265
36.956298;1.0489061444861596;0.7916831632620496;0.7547803971192735;-0.44272040642916305;-0.42207953271280124;1.038961867735305;10.000017293825762;0.7126910282317144;-0.4244560047609986;-0.42445600296043384;0.6859803186757518;0.36767426770117095;0.7783032087501383
36.966298;1.048906144854977;0.7916830998228365;0.754780224069172;-0.44272040650705347;-0.42207953275006954;1.038960978505686;10.000016254828084;0.7126908859195313;-0.424456004733161;-0.4244560029075216;0.6859803427279415;0.3676742507177224;0.7783032215983303
36.976298;1.0489061363037337;0.7916830381215719;0.7547800472512216;-0.4427204065854356;-0.42207953278687643;1.038961090912541;10.000015187614066;0.7126907477735718;-0.4244560047040015;-0.4244560028536994;0.685980364363584;0.3676742325235484;0.778303234582941
36.986298;1.0489061192205853;0.7916829779377652;0.754779866687405;-0.44272040666403256;-0.4220795328230855;1.0389612047252923;10.000014094895445;0.7126906141539909;-0.4244560046735081;-0.4244560027988912;0.6859803834011027;0.36767421329364713;0.7783032475993555
36.996298;1.048906094079581;0.7916829191385161;0.7547796822850242;-0.4427204067425789;-0.42207953285852623;1.038961319584458;10.000012979532842;0.7126904852620575;-0.42445600464162897;-0.42445600274301054;0.6859803997083568;0.36767419319084854;0.7783032606935538
37.006298;1.0489060614900116;0.7916828615984212;0.754779493923179;-0.44272040682083935;-0.4220795328929723;1.0389614349733836;10.0000118447419;0.7126903611425175;-0.4244560046082659;-0.42445600268595757;0.6859804132498606;0.3676741723615253;0.7783032741161777
37.016298;1.0489060222148432;0.7916828051101061;0.7547793015495589;-0.4427204068986201;-0.4220795329261548;1.0389615502580287;10.000010694036092;0.712690241708777;-0.42445600457328164;-0.42445600262762434;0.6859804241024047;0.3676741509204726;0.7783032882180054
37.026298;1.0489059770534852;0.7916827493647257;0.7547791052021402;-0.44272040697577675;-0.422079532957799;1.0389616647691555;10.000009530438499;0.7126901268121305;-0.42445600453652177;-0.4244560025679207;0.6859804324244827;0.3676741289333507;0.7783033033436322
37.036298;1.048905926660213;0.7916826940080419;0.7547789049700838;-0.44272040705220794;-0.4220795329876581;1.0389617778580233;10.000008355237684;0.7126900163137795;-0.42445600449782867;-0.42445600250679094;0.6859804384405115;0.36767410642208104;0.778303319843009
37.046298;1.0489058715066435;0.7916826386799488;0.7547787009975097;-0.44272040712783073;-0.42207953301554363;1.0389618889162333;10.000007167583895;0.7126899100722275;-0.42445600445704496;-0.4244560024441958;0.6859804424575081;0.3676740833731455;0.7783033381070695
37.056298;1.0489058119942192;0.7916828851701999;0.7547787816162734;-0.44272153279810306;-0.4220806061584497;1.038961997407046;10.000005965498518;0.7126898079018736;-0.4244560044140082;-0.4244560023800867;0.6859804448380156;0.367674059724866;0.7783033585452087
37.066298;1.0489057485748798;0.791682828782112;0.7547785710869434;-0.4427215328717836;-0.42208060618209176;1.038962102950765;10.000004747427463;0.7126897095985628;-0.42445600436854686;-0.424456002314413;0.6859804459131748;0.36767403535520565;0.778303381521368
37.076298;1.0489056818260394;0.7916827713718493;0.7547783580316992;-0.4427215329442738;-0.4220806062035377;1.038962205391305;10.00000351319339;0.7126896149722034;-0.42445600432049196;-0.42445600224716673;0.6859814459420539;0.36767401009625555;0.7783042886784592
37.086298;1.0489056124576628;0.7916827127258184;0.7547781430559887;-0.44272153301540806;-0.4220806062227034;1.0389623047465757;10.000002263693837;0.7126895238405473;-0.4244560042697039;-0.4244560021784045;0.6859814451469788;0.36767398377726856;0.778304317427435
37.096298;1.0489055412462096;0.7916826527061389;0.754777926763332;-0.44272153308502193;-0.42208060623943106;1.0389624011168668;10.000001000208503;0.7126894360467396;-0.4244560042160836;-0.42445600210820633;0.6859814437502516;0.3676739562663879;0.7783043493268601
37.106298;1.0489054689434552;0.7916825912160227;0.7547777097255448;-0.4427215331529628;-0.42208060625350907;1.0389624946621607;9.99999972454886;0.7126893514965293;-0.4244560041595594;-0.42445600203662864;0.6859814419815763;0.3676739274840893;0.7783043846284927
37.116298;1.048905396210297;0.7916825281378763;0.7547774924531643;-0.44272153321909474;-0.4220806062646985;1.0389625855995661;9.999998439545696;0.7126892701707372;-0.4244560041000763;-0.42445600196369493;0.6859814400719303;0.3676738973936818;0.7783044236477352
37.126298;1.048905323617491;0.7916824632899372;0.7547772753906076;-0.44272153328330754;-0.4220806062727358;1.0389626741786777;9.999997149397982;0.7126891921350739;-0.42445600403759803;-0.4244560018893949;0.6859814382463904;0.3676738659890123;0.77830446672118
37.136298;1.0489052517010555;0.791682396456476;0.7547770589527203;-0.44272153334553216;-0.4220806062773355;1.0389627606739318;9.99999586023279;0.7126891175406839;-0.4244560039721084;-0.4244560018136924;0.6859814367088619;0.36767383329614917;0.7783045141920505
37.146298;1.0489051809836205;0.7916823274132714;0.7547768435662272;-0.44272153340574905;-0.42208060627821814;1.0389628453794792;9.999994580144332;0.7126890465915469;-0.42445600390360255;-0.4244560017365547;0.6859814356175672;0.36767379938150413;0.7783045663892405
37.156298;1.0489051118987112;0.7916822559289786;0.7547766296615427;-0.4427215334639929;-0.42208060627515087;1.038962928608718;9.99999331786035;0.7126889795281537;-0.4244560038320829;-0.4244560016579679;0.6859814350667941;0.36767376434041;0.7783046235824096
37.166298;1.0489050446656765;0.7916821817964712;0.7547764175876734;-0.4427215335203448;-0.42208060626797583;1.0389630107456103;9.999992080998693;0.7126889166512925;-0.42445600375756715;-0.42445600157791413;0.6859814350779359;0.36767372826745415;0.7783046859562962
37.176298;1.04890497924231;0.7916821048412245;0.7547762075415066;-0.4427215335748985;-0.4220806062566199;1.038963092283552;9.999990875233747;0.7126888583355989;-0.42445600368010566;-0.42445600149636853;0.6859814356019641;0.36767369124432986;0.7783047536017516
37.186298;1.0489049154000127;0.791682024898284;0.7547759996146564;-0.44272153362772204;-0.42208060624107785;1.0389631737636489;9.999989704292128;0.7126888049950912;-0.4244560035997906;-0.42445600141334955;0.6859814365401862;0.3676736533524373;0.7783048265279954
37.196298;1.0489048528210059;0.7916819418359579;0.7547757938778874;-0.44272153367885553;-0.4220806062213717;1.0389632556724513;9.999988570474148;0.7126887570032486;-0.4244560035167411;-0.4244560013289537;0.6859814377798782;0.36767361466469356;0.7783049047054836
37.206298;1.0489047911429388;0.7916818555908169;0.7547755904063748;-0.4427215337283388;-0.422080606197521;1.038963338403113;9.999987475671475;0.7126887146205714;-0.4244560034310789;-0.4244560012433258;0.6859814392261403;0.3676735752267644;0.7783049880924663
37.216298;1.0489047300031153;0.7916817661413786;0.7547753892809616;-0.4427215337762103;-0.4220806061695474;1.0389634222917286;9.999986422327051;0.7126886779983816;-0.42445600334293165;-0.42445600115660465;0.6859814408182916;0.3676735350733203;0.7783050766384703
37.226298;1.0489046691213615;0.7916816734746219;0.7547751905757843;-0.4427215338224635;-0.4220806061374875;1.0389635076605916;9.999985413574159;0.7126886472291629;-0.42445600325246013;-0.42445600106888765;0.6859814425284001;0.367674494224867;0.7783056426846144
37.236298;1.0489046083665912;0.791681577618385;0.7547749943142178;-0.44272153386702195;-0.4220806061013932;1.0389635948093001;9.999984452058715;0.7126886223648379;-0.4244560031598644;-0.42445600098022934;0.6859814443381074;0.3676744526502826;0.7783057413077491
37.246298;1.0489045477537164;0.7916814787306857;0.7547748004431146;-0.4427215339097647;-0.4220806060613229;1.0389636839563854;9.999983538377183;0.7126886033973031;-0.424456003065362;-0.4244560008906689;0.6859814462320252;0.3676744102865993;0.778305844698175
37.256298;1.0489044873948794;0.7916813771809548;0.7547746088766724;-0.44272153395057123;-0.42208060601732666;1.0389637751873433;9.99998267097818;0.7126885902169795;-0.4244560029691597;-0.42445600080025414;0.6859814482210224;0.36767436710449364;0.7783059525277626
37.266298;1.0489044274966355;0.7916812735320693;0.7547744195812495;-0.4427215339893518;-0.4220806059694521;1.038963868461353;9.999981847437184;0.7126885825778762;-0.4244560028714268;-0.4244560007090443;0.6859814503237769;0.36767432313327114;0.77830606441609
37.276298;1.0489043684275403;0.7916811684270606;0.7547742326136191;-0.4427215340260491;-0.42208060591777286;1.0389639636540697;9.99998106538878;0.7126885801169701;-0.42445600277228895;-0.424456000617103;0.6859814525049975;0.36767427844524536;0.7783061799745581
37.286298;1.048904310767797;0.7916810624722446;0.7547740480813177;-0.4427215340606142;-0.4220806058623971;1.0389640605773378;9.999980322530993;0.7126885823928241;-0.42445600267184586;-0.4244560005244982;0.6859814546625952;0.36767423312844544;0.7783062987830989
37.296298;1.0489042552960772;0.7916812583161628;0.7547741541629134;-0.442722659688539;-0.4220816789205653;1.0389641589729357;9.999979616564982;0.7126885889098439;-0.4244560025701844;-0.4244560004313186;0.6859814566844891;0.3676741872529167;0.7783064203901533
37.306298;1.048904202922519;0.7916811519665223;0.7547739747753724;-0.4427226597186396;-0.42208167885820036;1.038964258508921;9.999978945415624;0.7126885991813162;-0.4244560024673851;-0.42445600033767766;0.6859814585175535;0.36767414085205136;0.7783065443697176
37.316298;1.048904154540415;0.7916810458119308;0.7547737980241886;-0.4427226597464055;-0.42208167879257913;1.0389643587905244;9.999978307381259;0.7126886128094578;-0.4244560023635399;-0.42445600024369606;0.6859814602182684;0.36767409393028005;0.7783066703681993
37.326298;1.048904110847251;0.7916809400461366;0.7547736239241343;-0.44272265977177416;-0.42208167872387764;1.0389644594148222;9.99997770156719;0.7126886294981747;-0.4244560022587496;-0.4244560001494854;0.6859814619623469;0.36767404648057517;0.7783067981308213
37.336298;1.0489040722859575;0.7916808349032455;0.7547734525131647;-0.4427226597946881;-0.4220816786522806;1.0389645600556914;9.99997712875223;0.7126886490132666;-0.424456002153082;-0.4244560000551471;0.6859814639912766;0.36767399850000393;0.7783069275008093
37.346298;1.0489040391025553;0.7916807306842991;0.7547732839012372;-0.44272265981510805;-0.42208167857798745;1.0389646605127723;9.999976591629325;0.7126886711666344;-0.424456002046554;-0.4244559999607771;0.6859814665547525;0.3676739500036732;0.7783070583672056
37.356298;1.0489040113529071;0.7916806277454699;0.7547731183004817;-0.44272265983300674;-0.422081678501204;1.0389647607180117;9.99997609403644;0.7126886958429951;-0.4244560019391765;-0.42445599986646143;0.6859814698986485;0.3676739010317201;0.7783071906095825
37.366298;1.048903988825175;0.7916805264786452;0.7547729559987408;-0.4427226598483703;-0.42208167842211025;1.0389648607286714;9.99997564033946;0.7126887230141156;-0.4244560018310114;-0.4244559997722711;0.6859814742844155;0.3676738516364553;0.7783073241204534
37.376298;1.0489039710329857;0.791680427244711;0.7547727973021029;-0.4427226598612171;-0.4220816783408361;1.0389649606980766;9.999975235208115;0.7126887527229877;-0.4244560017221665;-0.4244559996782661;0.6859814800294352;0.3676738018621757;0.7783074589144692
37.386298;1.0489039573402168;0.7916803302716764;0.7547726425020329;-0.4427226598715914;-0.4220816782574642;1.0389650607980403;9.999974882780288;0.7126887850762677;-0.4244560016127509;-0.42445599958450286;0.6859814875018907;0.36767375174218053;0.77830759520102
37.396298;1.0489039470930863;0.7916802356389646;0.7547724918694375;-0.44272265987954806;-0.4220816781720519;1.038965161119966;9.999974585711579;0.7126888202477365;-0.42445600150286494;-0.42445599949104795;0.6859814970361586;0.36767370131029964;0.7783077333074728
37.406298;1.0489039396823057;0.7916801433427822;0.7547723456189122;-0.44272265988517395;-0.4220816780846553;1.0389652616407061;9.99997434531358;0.7126888584865273;-0.4244560013926321;-0.42445599939800116;0.6859815088677601;0.3676736506176563;0.7783078735299793
37.416298;1.0489039345749183;0.7916800533164727;0.7547722038536073;-0.44272265988861587;-0.422081677995342;1.0389653622854336;9.999974162523502;0.7126889001255874;-0.42445600128221306;-0.42445599930551536;0.6859815231293251;0.36767359975273134;0.7783080160781307
37.426298;1.0489029655594717;0.791679345888174;0.7547721709174893;-0.4427220565523013;-0.4220814913385718;1.0389654630021772;9.99997403861688;0.7126889455620793;-0.4244560011717796;-0.42445599921377986;0.6859815398540648;0.367673548849178;0.7783081611210777
37.436298;1.0489029639911172;0.791679259948103;0.7547720381606572;-0.442722056552025;-0.42208149124571404;1.0389655637706752;9.999973974820097;0.7126889952140204;-0.42445600106148446;-0.42445599912296555;0.6859815589798114;0.3676734980621456;0.7783083088017327
37.446298;1.0489029638658567;0.7916791757576888;0.7547719099568975;-0.44272205655024477;-0.42208149115131616;1.0389656645761065;9.999973971290128;0.7126890494839283;-0.4244560009514461;-0.4244559990331776;0.6859815803526442;0.367673447536163;0.778308459187415
37.456298;1.0489029649290622;0.7916790930180813;0.7547717863546095;-0.4427220565471679;-0.42208149105559367;1.0389657654070237;9.999974026769268;0.7126891087210693;-0.42445600084173946;-0.42445599894443825;0.6859816037000327;0.3676733974046215;0.7783086122029912
37.466298;1.0489029669057393;0.791679011317592;0.7547716673643734;-0.4427220565429923;-0.4220814909587763;1.0389658662969041;9.999974139064289;0.7126891731722638;-0.42445600073239165;-0.42445599885669366;0.6859816285974846;0.3676733478040089;0.7783087675711144
37.476298;1.0489029696181458;0.7916789302311128;0.7547715529172314;-0.44272205653794144;-0.42208149086108626;1.0389659673665634;9.99997430570204;0.7126892429829569;-0.42445600062339073;-0.4244559987698376;0.6859816544928692;0.367673298863914;0.778308924817388
37.486298;1.0489029730465969;0.7916788494322328;0.7547714428758318;-0.4427220565322644;-0.4220814907627466;1.038966068788668;9.999974524545342;0.7126893182772647;-0.4244560005147034;-0.42445599868374473;0.6859816808040632;0.3676732506761762;0.7783090833672577
37.496298;1.0489029773527416;0.7916787687382739;0.7547713371166385;-0.44272205652620017;-0.42208149066399886;1.0389661706744227;9.999974793929562;0.7126893992475171;-0.42445600040629106;-0.4244559985983093;0.6859817070339372;0.3676732032844522;0.7783092426690211
37.506298;1.0489029828452063;0.7916786880935247;0.7547712355787893;-0.4427220565199574;-0.42208149056510597;1.0389652729999053;9.999975112015475;0.7126894861967745;-0.424456000298124;-0.42445599851347465;0.6859817328340607;0.3676741567193272;0.7783098746668318
37.516298;1.0489029898135258;0.7916786074883068;0.754771138213222;-0.44272205651372765;-0.4220814904663446;1.0389653756373542;9.999975476278868;0.7126895795028827;-0.424456000190193;-0.4244559984292365;0.6859817580063884;0.3676741110408793;0.7783100341627943
37.526298;1.0489029983570641;0.7916785268714666;0.7547710449036732;-0.4427220565077055;-0.4220814903679927;1.038965478401708;9.999975883769128;0.7126896795107001;-0.4244560000825;-0.4244559983456285;0.6859817824588171;0.3676740663671728;0.7783101932121665
37.536298;1.0489030083511133;0.7916787483254758;0.7547712434963396;-0.442723182096535;-0.42208256338735106;1.0389655810704912;9.999976331876779;0.7126897864241653;-0.4244559999750388;-0.42445599826270064;0.6859818061238314;0.3676740229004592;0.7783103514744258
37.546298;1.0489030195116504;0.7916786675082473;0.7547711574916158;-0.4427231820915062;-0.4220825632905571;1.0389656834524457;9.999976819325953;0.7126899002877337;-0.4244559998677945;-0.42445599818049135;0.6859818289103332;0.3676739809089973;0.7783105086025766
37.556298;1.0489030314814511;0.7916785866969669;0.7547710745348112;-0.44272318208718275;-0.42208256319481685;1.0389657854590304;9.999977346416145;0.7126900210914655;-0.42445599976074344;-0.42445599809901163;0.6859818507276333;0.3676739406626455;0.7783106642175793
37.566298;1.0489030438640121;0.7916785061206867;0.7547709941349721;-0.4427231820836063;-0.4220825631002712;1.0389658870338774;9.999977913987657;0.7126901488838622;-0.4244559996538284;-0.42445599801824857;0.6859818714952959;0.36767390240137404;0.7783108179234985
37.576298;1.048903056184905;0.7916784260628469;0.7547709157285026;-0.4427231820807469;-0.4220825630070658;1.0389659880189173;9.999978522288655;0.7126902837758472;-0.42445599954695;-0.42445599793818556;0.6859818911170055;0.3676738663456957;0.778310969366924
