time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.586298;1.0489030678863864;0.7916783467802534;0.7547708386985441;-0.4427231820785376;-0.4220825629153385;1.0389660881720113;9.999979170631129;0.7126904258951008;-0.42445599944001094;-0.42445599785883303;0.6859819094764535;0.3676738326957672;0.778311118262963
37.596298;1.0489030784207416;0.7916782684172788;0.7547707624429242;-0.4427231820769229;-0.42208256282519163;1.0389661872810583;9.999979857454534;0.7126905753773838;-0.4244559993329736;-0.4244559977802417;0.6859819264355721;0.36767380161738517;0.7783112643576903
37.606298;1.0489030873496668;0.7916781909692597;0.7547706864384177;-0.44272318207586336;-0.42208256273668415;1.038966285160084;9.99998058037048;0.7126907323789564;-0.42445599922588617;-0.42445599770247977;0.685981941808352;0.36767377324135997;0.7783114073727049
37.616298;1.048903094360865;0.791678114334818;0.7547706102712429;-0.4427231820753047;-0.42208256264984073;1.0389663815433785;9.999981336384238;0.712690897054729;-0.42445599911886933;-0.4244559976255998;0.6859819553382395;0.3676737476745973;0.7783115469878905
37.626298;1.048903099186122;0.7916780384130035;0.7547705336305878;-0.4427231820751668;-0.42208256256467647;1.0389664760387678;9.999982122346433;0.7126910695211055;-0.4244559990120751;-0.42445599754960756;0.6859819666869407;0.36767372500635065;0.7783116828757318
37.636298;1.0489031014811931;0.7916779631686656;0.7547704562994328;-0.4427231820753476;-0.42208256248122067;1.0389665681641445;9.999982935411753;0.7126912498680948;-0.42445599890564956;-0.42445599747444496;0.6859819754382189;0.36767370530069815;0.778311814762006
37.646298;1.0489031007841145;0.7916778886131699;0.7547703781778369;-0.44272318207571904;-0.4220825623995156;1.0389666573851533;9.999983773721052;0.7126914381823158;-0.42445599879974566;-0.42445599740002365;0.6859819811519481;0.367673688586727;0.7783119424899212
37.656298;1.0489030965303425;0.7916778147432458;0.7547702992880897;-0.4427231820761313;-0.42208256231960656;1.038966743120504;9.999984637152695;0.7126916344985248;-0.42445599869455614;-0.4244559973262824;0.6859819834548155;0.3676736748658698;0.7783120660563068
37.666298;1.0489030880689911;0.791677741534292;0.7547702197138313;-0.44272318207643574;-0.4220825622415457;1.038966824733079;9.999985527525043;0.7126918387193952;-0.4244559985903093;-0.42445599725320793;0.6859819820960437;0.36767366412782954;0.7783121855981562
37.676298;1.0489030747341839;0.7916776689847991;0.7547701395570995;-0.4427231820765011;-0.42208256216539874;1.0389669015382983;9.999986448122344;0.7126920506005979;-0.42445599848724114;-0.4244559971808226;0.6859819769371885;0.36767365634601246;0.7783123013667519
37.686298;1.048903055938744;0.791677597145764;0.7547700589787586;-0.4427231820762076;-0.42208256209123907;1.0389669728699265;9.999987402751522;0.7126922697822835;-0.42445599838557546;-0.42445599710917703;0.6859819679143754;0.36767365145244746;0.7783124137271492
37.696298;1.0489030311945429;0.7916775261357158;0.7547699782360967;-0.4427231820754548;-0.42208256201912947;1.0389670382080465;9.999988394854617;0.712692495800831;-0.42445599828551356;-0.42445599703833936;0.6859819550138522;0.3676736493335017;0.7783125231728639
37.706298;1.0489030000732322;0.791677456159511;0.7547698976481211;-0.4427231820741915;-0.4220825619491051;1.038967097294247;9.99998942697349;0.7126927281014136;-0.42445599818722424;-0.4244559969683682;0.6859819382502214;0.36767364986185536;0.7783126303090646
37.716298;1.0489029622029227;0.7916773874582447;0.7547698175184071;-0.44272318207241557;-0.42208256188117727;1.0389671501251423;9.999990500364735;0.7126929660788118;-0.4244559980908421;-0.4244559968993013;0.6859819176205288;0.3676736529224483;0.7783127357510436
37.726298;1.0489029173367377;0.7916773201895287;0.7547697380673765;-0.44272318207014644;-0.42208256181535275;1.0389671968406746;9.999991614977374;0.7126932091297082;-0.42445599799648315;-0.4244559968311794;0.6859818930591377;0.3676736584064408;0.7783128399967869
37.736298;1.04890286538244;0.7916772544042447;0.7547696594271821;-0.44272318206741246;-0.4220825617516433;1.0389672376309622;9.999992770020006;0.7126934566766587;-0.4244559979042622;-0.42445599676407475;0.6859818644601673;0.3676736662052527;0.7783129433991264
37.746298;1.048902806309432;0.7916771901598073;0.7547695817183336;-0.44272318206424627;-0.4220825616900583;1.0389672727012447;9.999993964414788;0.7126937081464972;-0.4244559978143051;-0.42445599669809314;0.6859818317558922;0.36767367622805547;0.77831304622524
37.756298;1.04890274005026;0.7916771276093509;0.7547695051521499;-0.44272318206065553;-0.4220825616305994;1.0389673022656085;9.999995196434174;0.7126939629561266;-0.42445599772675846;-0.4244559966333477;0.6859817949560537;0.36767368841442977;0.7783131486930293
37.766298;1.048902666515961;0.7916770669765971;0.7547694300643171;-0.4427231820565867;-0.4220825615732691;1.0389673265480204;9.99999646326224;0.7126942205288305;-0.42445599764179476;-0.4244559965699294;0.6859817541337369;0.3676737027284085;0.7783132509577756
37.776298;1.0489025856481897;0.791677310649132;0.7547696449109015;-0.4427243076463655;-0.42208363463512016;1.038967345788207;9.999997761258454;0.7126944803117311;-0.4244559975596158;-0.42445599650790605;0.6859817094348938;0.36767471915271527;0.7783138255045748
37.786298;1.0489024973829029;0.791677254496383;0.754769573855941;-0.44272430764094767;-0.4220836345820897;1.0389673602524019;9.999999086407135;0.7126947418163552;-0.4244559974804546;-0.424455996447336;0.6859816611319961;0.36767473768187237;0.7783139275048062
37.796298;1.048902401577195;0.7916772008386886;0.7547695052209363;-0.4427243076346213;-0.42208363453124775;1.0389673701972657;10.000000434565644;0.7126950046871553;-0.4244559974045552;-0.4244559963882622;0.685981609658537;0.3676747583084301;0.7783140292644448
37.806298;1.0489022980452634;0.7916771497552456;0.7547694392574703;-0.44272430762723963;-0.42208363448265107;1.0389673757583442;10.000001801493873;0.7126952687153009;-0.42445599733211686;-0.42445599633069914;0.6859815555897654;0.36767478101129886;0.7783141306615521
37.816298;1.0489021866482622;0.791677101236897;0.7547693762657144;-0.4427243076186591;-0.4220836344363858;1.038967376859625;10.00000318259094;0.7126955337923193;-0.42445599726324373;-0.4244559962746365;0.6859814995665459;0.36767480575065975;0.7783142315996068
37.826298;1.0489020672747429;0.7916770552221257;0.7547693165856091;-0.4427243076087455;-0.4220836343925439;1.0389673732588323;10.00000457249874;0.712695799890433;-0.4244559971979437;-0.42445599622005187;0.6859814421670586;0.3676748324694049;0.7783143319612557
37.836298;1.0489019397628547;0.7916770116252566;0.7547692605486677;-0.44272430759738524;-0.4220836343511927;1.0389673646530337;10.000005964938255;0.7126960670536278;-0.42445599713615895;-0.4244559961669273;0.685981383837061;0.36767486110040876;0.7783144315512331
37.846298;1.04890180393257;0.7916769703687222;0.7547692083835205;-0.44272430758448456;-0.4220836343123542;1.0389673507001504;10.00000735309346;0.7126963353438645;-0.42445599707780246;-0.4244559961152633;0.6859813249483726;0.3676748915768696;0.7783145300829004
37.856298;1.0489016597143181;0.791676931403032;0.7547691601578835;-0.44272430756996334;-0.4220836342760017;1.0389673310339662;10.000008730125732;0.7126966047889495;-0.4244559970227917;-0.4244559960650754;0.6859812658429322;0.3676749238427757;0.7783146272051459
37.866298;1.0489015072043433;0.791676894661631;0.7547691158436918;-0.4427243075537544;-0.4220836342420646;1.0389673053451556;10.000010089121522;0.712696875397098;-0.4244559969710737;-0.4244559960163763;0.6859812067670188;0.36767495785711324;0.7783147225665994
37.876298;1.0489013466139427;0.7916768600266054;0.754769075429528;-0.442724307535811;-0.42208363421042827;1.0389672733740245;10.000011422739082;0.7126971472083726;-0.4244559969226388;-0.4244559959691558;0.6859811478015012;0.3676749935862879;0.7783148158695448
37.886298;1.048901178257573;0.7916768273618622;0.7547690389619277;-0.4427243075161036;-0.42208363418093475;1.038967234805586;10.000012723313978;0.7126974202953954;-0.42445599687751684;-0.42445599592337097;0.6859820888963277;0.36767503098468896;0.7783157882273992
37.896298;1.048901002617433;0.7916767965410614;0.7547690065429691;-0.4427243074946016;-0.4220836341533946;1.0389671892719128;10.00001398336287;0.7126976946983117;-0.4244559968357559;-0.4244559958789592;0.6859820299842023;0.3676750699623663;0.778315876574978
37.906298;1.0489008203444798;0.7916767674499011;0.7547689783367358;-0.44272430747126745;-0.4220836341275943;1.0389671364742543;10.000015196046473;0.712697970352606;-0.42445599679739615;-0.42445599583586807;0.6859819710653366;0.367675110367502;0.778315961938958
37.916298;1.0489006321344576;0.791676739971586;0.7547689545371353;-0.44272430744606067;-0.42208363410329053;1.0389670762637009;10.000016355720215;0.7126982470573792;-0.42445599676245677;-0.42445599579408133;0.6859819122162325;0.367675152020006;0.778316043966256
37.926298;1.0489004385788183;0.7916767139677279;0.7547689353066062;-0.44272430741893687;-0.42208363408021743;1.0389670086569749;10.000017458477206;0.7126985244885776;-0.42445599673093964;-0.4244559957536199;0.6859818535604464;0.36767519475442534;0.7783161223426636
37.936298;1.0489002400878833;0.7916766893332869;0.7547689207747144;-0.4427243073898433;-0.42208363405812144;1.0389669338562755;10.00001850226007;0.7126988022291819;-0.42445599670283135;-0.4244559957145188;0.6859817952214937;0.3676752384256975;0.7783161967953338
37.946298;1.048900036901428;0.7916766660766443;0.7547689110793725;-0.442724307358704;-0.42208363403680726;1.038966852251464;10.00001948631432;0.7126990798200062;-0.42445599667809847;-0.4244559956768137;0.6859817372904149;0.36767528290898327;0.7783162670472195
37.956298;1.0488998291359126;0.7916766443015429;0.7547689063816457;-0.44272430732540563;-0.4220836340161702;1.0389667643779945;10.000020409934269;0.7126993568095811;-0.42445599665668915;-0.42445599564054676;0.6859816798363143;0.3676753281002335;0.7783163327388827
37.966298;1.0488986510185248;0.791676004611645;0.7547690112184396;-0.44272370394980726;-0.4220834474300524;1.0389666708773428;10.000021271630054;0.7126996327277001;-0.4244559966385391;-0.424455995605755;0.6859816228950261;0.3676753738934782;0.7783163934121626
37.976298;1.048898434153499;0.7916759862058138;0.7547690172208057;-0.4427237039117679;-0.42208344741074194;1.0389665724814634;10.000022069906988;0.7126999070252649;-0.4244559966235763;-0.4244559955724416;0.6859815664400339;0.3676754201504721;0.7783164486150226
37.986298;1.0488982127343507;0.7916759696232221;0.7547690290994626;-0.44272370387117216;-0.4220834473921027;1.038966469992166;10.00002280417472;0.7127001790896069;-0.42445599661172184;-0.42445599554057806;0.6859815104217766;0.36767546669084;0.7783164980104247
37.996298;1.0488979867539905;0.7916759548048705;0.7547690472791925;-0.442723703827936;-0.4220834473741042;1.0389663642281708;10.000023474149996;0.7127004483125077;-0.42445599660288574;-0.42445599551013746;0.685981454819082;0.36767551331781856;0.7783165413765155
38.006298;1.0488977561696207;0.7916759415403224;0.7547690721677028;-0.44272370378199016;-0.4220834473567066;1.0389662559560064;10.000024079015642;0.7127007141198229;-0.42445599659696953;-0.42445599548111795;0.6859813996115626;0.3676755598516456;0.7783165785569253
38.016298;1.048897520957418;0.7916762317116581;0.7547693921575104;-0.4427248293266031;-0.42208452045686246;1.038966145857865;10.00002461726947;0.7127009759419879;-0.4244559965938746;-0.42445599545354096;0.6859813447161462;0.36767560612384076;0.778316609406746
38.026298;1.0488972811619441;0.7916762207642272;0.7547694312776394;-0.4427248292750736;-0.4220845204406498;1.0389660345263352;10.000025086639177;0.7127012331806606;-0.42445599659349986;-0.42445599542744084;0.6859812899820809;0.36767565195189206;0.778316633722665
38.036298;1.048897036819639;0.7916762107263543;0.7547694776302358;-0.44272482922075446;-0.4220845204250626;1.0389659224131673;10.000025484216291;0.7127014852462114;-0.4244559965957257;-0.4244559954028476;0.6859812352478716;0.3676756971352038;0.778316651209495
38.046298;1.0488967879202986;0.79167620149138;0.7547695310821279;-0.44272482916370687;-0.4220845204101083;1.03896480977631;10.000025806846146;0.7127017316374753;-0.42445599660040445;-0.42445599537975953;0.6859811803716556;0.36767574146919685;0.7783166615183454
38.056298;1.0488965344954644;0.7916761929329306;0.7547695913981592;-0.4427248291040071;-0.4220845203957819;1.0389646967215462;10.00002605142711;0.7127019719573419;-0.4244559966073786;-0.4244559953581239;0.6859811252402045;0.36767678475729826;0.7783171367050503
38.066298;1.0488962766639693;0.7916761849295839;0.7547696583376613;-0.44272482904174054;-0.4220845203820761;1.0389645832981202;10.000026215532008;0.712702205885663;-0.4244559966165008;-0.42445599533784995;0.6859810698159948;0.3676768267979484;0.778317131613274
38.076298;1.0488960145917776;0.7916761773957991;0.7547697317026657;-0.44272482897701526;-0.4220845203689731;1.0389644695975104;10.00002629814347;0.7127024331851868;-0.4244559966276313;-0.4244559953188391;0.6859810141757526;0.36767686736359156;0.7783171183248214
38.086298;1.0488957484595278;0.7916761702643519;0.7547698113024738;-0.4427248289099696;-0.42208452035644906;1.0389643558488795;10.000026299384025;0.7127026536869557;-0.42445599664063915;-0.4244559953009984;0.6859809585053827;0.36767690621598625;0.77831709653413
38.096298;1.0488954784764308;0.7916761634297844;0.7547698968747679;-0.4427248288407534;-0.4220845203444951;1.0389642424576404;10.00002621962659;0.7127028671881889;-0.4244559966554085;-0.4244559952842267;0.685980903095287;0.3676769431392202;0.7783170659457671
38.106298;1.048895204916711;0.7916761567490902;0.7547699880182522;-0.44272482876951025;-0.42208452033312344;1.0389641299520256;10.000026059494694;0.7127030733518914;-0.42445599667182365;-0.424455995268407;0.6859808483416192;0.36767697794918414;0.7783170262563807
38.116298;1.048894928121824;0.7916761501441381;0.7547700842126308;-0.44272482869639956;-0.42208452032235316;1.0389640188960716;10.000025820369226;0.7127032717355595;-0.4244559966897487;-0.4244559952534246;0.6859807947176362;0.36767701048115664;0.7783169771592013
38.126298;1.0488946484624226;0.7916761436890615;0.7547701849406027;-0.44272482862162865;-0.42208452031219096;1.0389639098499432;10.000025504198849;0.7127034618990199;-0.42445599670902057;-0.42445599523918426;0.6859807427020674;0.3676770405694685;0.778316918409196
38.136298;1.0488943662958143;0.7916761376170107;0.754770289786474;-0.44272482854543477;-0.4220845203026242;1.038963803394601;10.000025113003232;0.7127036434503498;-0.42445599672944745;-0.4244559952256053;0.6859806926676375;0.3676770680341464;0.7783168499325642
38.146298;1.048894081944626;0.7916761322806414;0.7547703984453512;-0.44272482846803535;-0.4220845202936421;1.0389637001922591;10.000024648653968;0.7127038160255996;-0.42445599675081025;-0.4244559952125955;0.6859806447941821;0.3676770926914624;0.7783167718468273
38.156298;1.0488937957309445;0.7916761280917136;0.7547705106904088;-0.4427248283896097;-0.42208452028525517;1.0389636010138528;10.000024112933499;0.7127039792945179;-0.42445599677286194;-0.4244559952000392;0.6859805990923835;0.3676771143764333;0.7783166843293
38.166298;1.0488935080851058;0.791676125472033;0.7547706263211731;-0.44272482831032195;-0.4220845202774898;1.0389635067015628;10.000023507773648;0.7127041329966245;-0.42445599679532875;-0.424455995187822;0.6859805554910678;0.3676771329460248;0.7783165874864805
38.176298;1.048893219657326;0.7916761248138575;0.7547707451170341;-0.442724828230344;-0.4220845202703822;1.038963418107341;10.000022835148942;0.7127042769512844;-0.42445599681793056;-0.42445599517585775;0.6859805138863985;0.3676771482671503;0.7783164813669415
38.186298;1.0488929312826072;0.7916761264261676;0.7547708668267585;-0.4427248281498456;-0.4220845202639879;1.0389633359858508;10.000022096540896;0.712704411031632;-0.42445599684041396;-0.4244559951640844;0.6859804741483712;0.36767716020946173;0.7783163660569999
38.196298;1.048892643796861;0.7916761305075731;0.7547709911906013;-0.4427248280689742;-0.4220845202583825;1.0389632607891646;10.000021292838865;0.7127045351449763;-0.42445599686256813;-0.4244559951524579;0.6859804361172652;0.3676771686381146;0.7783162417361603
38.206298;1.048892357941306;0.7916761371805531;0.7547711179822233;-0.4427248279878627;-0.422084520253643;1.0389631924853597;10.000020425021514;0.7127046492459613;-0.42445599688421876;-0.4244559951409651;0.6859803995970392;0.36767717341460077;0.7783161086740588
38.216298;1.0488920744716566;0.7916761465404638;0.7547712470519025;-0.44272482790664897;-0.4220845202498338;1.0389631306354958;10.000019494646954;0.7127047533326551;-0.42445599690522123;-0.4244559951296254;0.6859803643618217;0.3676771744196785;0.7783159671926398
38.226298;1.048891794242255;0.7916761586629943;0.7547713783427993;-0.44272482782548195;-0.422084520247003;1.0389630747063712;10.00001850351295;0.7127048474022624;-0.42445599692546193;-0.42445599511847276;0.6859803301957342;0.36767717157471935;0.778315817639551
38.236298;1.0488915180807818;0.7916761735726513;0.7547715118470405;-0.44272482774453564;-0.4220845202451792;1.0389630243343335;10.000017453208597;0.7127049314094037;-0.424455996944853;-0.42445599510754817;0.6859802969444826;0.3676771648427639;0.778315660431326
38.246298;1.0488912466364637;0.791676191219858;0.7547716474861279;-0.44272482766401533;-0.42208452024436216;1.0389629793521387;10.000016344979995;0.7127050052467266;-0.42445599696331976;-0.4244559950969004;0.6859802645431232;0.36767715422112435;0.7783154960889523
38.256298;1.0488909803833644;0.7916762115014164;0.7547717849884648;-0.44272482758413945;-0.42208452024451637;1.0389629396608608;10.000015179345358;0.7127050687431972;-0.42445599698079867;-0.4244559950865848;0.6859802330234309;0.36767713973476057;0.7783153251957046
38.266298;1.0488907196590178;0.7916765364658042;0.7547722119715533;-0.4427259530984567;-0.4220855933625631;1.038962905158039;10.000013955434632;0.7127051216793944;-0.4244559969972378;-0.4244559950766736;0.68598020248508;0.36767712144320847;0.778315148368468
38.276298;1.0488904646672716;0.7916765617004095;0.754772351763713;-0.4427259530205016;-0.42208559336454377;1.0389628757556448;10.000012671381047;0.7127051638415887;-0.42445599701258246;-0.42445599506726056;0.6859801730125239;0.36767709946933563;0.7783149662476994
38.286298;1.0488902155406297;0.7916765893799375;0.7547724919670143;-0.4427259529437759;-0.42208559336744944;1.0389628513930258;10.00001132621238;0.7127051951188389;-0.4244559970267692;-0.4244559950584359;0.6859801446367264;0.3676770740208737;0.7783147794349775
38.296298;1.0488899724288177;0.7916766196883598;0.7547726321781284;-0.44272595286841665;-0.42208559337132145;1.038962832023489;10.000009921335279;0.7127052155732756;-0.4244559970397483;-0.4244559950502579;0.685980117398318;0.36767704537605367;0.7783145884509094
38.306298;1.0488897355260902;0.7916766529813483;0.7547727720346203;-0.44272595279455107;-0.4220855933761841;1.0389628175734438;10.000008460494136;0.7127052254200573;-0.42445599705150555;-0.4244559950427437;0.6859800913930176;0.3676770138451858;0.7783143937618399
38.316298;1.0488895050742846;0.7916766897253054;0.7547729111754187;-0.44272595272229737;-0.42208559338203383;1.038962807891108;10.00000694912747;0.7127052249526622;-0.4244559970620532;-0.42445599503587944;0.6859800667395753;0.3676769797288411;0.7783141957938644
38.326298;1.0488892813838702;0.7916767304501874;0.754773049220511;-0.44272595265174536;-0.42208559338886;1.0389628027313116;10.000005393641068;0.7127052145029267;-0.424455997071407;-0.4244559950296422;0.6859800435381171;0.36767694328529443;0.778313994909052
38.336298;1.0488890648224771;0.7916767757044576;0.7547731857612356;-0.4427259525829612;-0.42208559339665425;1.0389628018030233;10.000003800494811;0.7127051944594013;-0.42445599707957776;-0.4244559950240201;0.6859800218652029;0.36767690472301306;0.7783137913904214
38.346298;1.0488888557627998;0.7916768259860693;0.754773320380167;-0.442725952516001;-0.4220855934054063;1.0389628048186477;10.000002175229355;0.7127051652800785;-0.4244559970865789;-0.4244559950190288;0.685980001806882;0.3676778642225494;0.7783140578860293
38.356298;1.048888654599384;0.7916768816701903;0.7547734527048718;-0.4427259524509073;-0.4220855934151088;1.0389628114731058;10.000000521812783;0.7127051274838312;-0.42445599709243426;-0.4244559950147087;0.6859799835042594;0.36767782196195187;0.7783138498600121
38.366298;1.048888461835367;0.7916769429733258;0.7547735824309526;-0.4427259523877136;-0.422085593425746;1.0389628214226445;9.999998842742407;0.7127050816742779;-0.4244559970971739;-0.42445599501110537;0.6859799671659831;0.3676777781124463;0.7783136400943649
38.376298;1.0488882781049287;0.7916770099689809;0.754773709272878;-0.4427259523264628;-0.422085593437281;1.0389628343035957;9.999997139484119;0.712705028571238;-0.42445599710081205;-0.4244559950082689;0.6859799530265789;0.3676777328283174;0.7783134290259123
38.386298;1.048888104102172;0.7916770826048513;0.7547738329061311;-0.4427259522672127;-0.42208559344968316;1.0389628497462953;9.99999541277096;0.7127049689975848;-0.4244559971033298;-0.4244559950062739;0.6859799412881165;0.3676776862684623;0.7783132171201574
38.396298;1.0488879405179894;0.791677160723837;0.754773952984576;-0.4427259522100265;-0.4220855934629585;1.0389628673787545;9.999993662904927;0.7127049038481131;-0.424455997104684;-0.4244559950052238;0.6859799320967491;0.36767763860811287;0.778313004851308
38.406298;1.0488877880674898;0.7916772441240877;0.7547740692066609;-0.4427259521549613;-0.42208559347714514;1.0389628868068899;9.999991889622233;0.7127048340410118;-0.42445599710482285;-0.4244559950052285;0.6859799255699174;0.3676775900112914;0.7783127927005253
38.416298;1.0488876475239544;0.7916773325982914;0.7547741813373021;-0.4427259521020554;-0.42208559349228314;1.0389629075961486;9.999990091782143;0.7127047604372911;-0.42445599710369886;-0.42445599500637626;0.6859799218335729;0.36767754061322655;0.7783125811495415
38.426298;1.048887519618444;0.7916774259352971;0.7547742891468491;-0.442725952051332;-0.4220855935083859;1.038962929298139;9.99998826822465;0.7127046837819281;-0.4244559971012862;-0.42445599500871306;0.6859799210126714;0.36767749054591786;0.7783123706119276
38.436298;1.048887404878869;0.7916775239219936;0.7547743923219811;-0.44272595200282466;-0.4220855935254462;1.0389629515330483;9.999986419152544;0.712704604693977;-0.4244559970975915;-0.42445599501223924;0.6859799232117593;0.3676774399778455;0.7783121613644963
38.446298;1.04888730358175;0.7916776263397821;0.7547744904283629;-0.44272595195659964;-0.42208559354347336;1.038962974101305;9.999984546084391;0.7127045236877364;-0.424455997092655;-0.42445599501692277;0.6859799285355088;0.3676773891152952;0.7783119535469422
38.456298;1.0488872158138927;0.7916777329823996;0.7547745829465938;-0.44272595191274217;-0.4220855935625208;1.038962997011138;9.999982650812385;0.7127044412342681;-0.42445599708654086;-0.42445599502271325;0.685979937092893;0.36767733815780634;0.7783117472003308
38.466298;1.0488871415561447;0.7916778436834839;0.7547746693460392;-0.44272595187131925;-0.4220855935826916;1.038963020407801;9.999980734956619;0.7127043578397753;-0.4244559970793171;-0.42445599502954545;0.685979948951896;0.36767728726626436;0.7783115423227456
38.476298;1.0488870807634176;0.7916779582910115;0.7547747491647406;-0.4427259518323612;-0.4220855936041193;1.0389630444786242;9.999978800124923;0.7127042740453936;-0.42445599707104126;-0.42445599503734865;0.6859799640908102;0.3676772365852147;0.7783113389176555
38.486298;1.0488870334056966;0.7916780766292455;0.7547748220575586;-0.44272595179587865;-0.4220855936269206;1.0389630693130523;9.99997684844373;0.7127041903153682;-0.4244559970617576;-0.42445599504606796;0.6859799823925647;0.36767718628121;0.7783111370382699
38.496298;1.0488869994327743;0.7916781984885213;0.7547748877762278;-0.44272595176188484;-0.42208559365114906;1.038963094774563;9.99997488341829;0.712704106952553;-0.4244559970515004;-0.42445599505567444;0.6859800036848394;0.3676771365505047;0.778310936817022
38.506298;1.0488869787322608;0.791678323613161;0.7547749461471849;-0.44272595173039647;-0.42208559367677634;1.0389631205097336;9.999972910502091;0.712704024174594;-0.42445599704030823;-0.42445599506615006;0.6859800277842905;0.36767708761412365;0.7783107384125062
38.516298;1.048886971122249;0.7916787538694147;0.754775285163424;-0.4427270772947623;-0.4220866668206792;1.038963146064489;9.999970937109993;0.7127039422393375;-0.42445599702822934;-0.42445599507746845;0.6859800545308744;0.3676770397209127;0.7783105419210702
38.526298;1.0488860104712974;0.7916782651027371;0.7547754329928094;-0.4427264739250122;-0.42208648028208895;1.0389631710263634;9.999968971870707;0.712703861447649;-0.42445599701531145;-0.4244559950895926;0.6859800838113477;0.36767699313233126;0.7783103473443018
38.536298;1.0488860278440124;0.7916783982982268;0.7547754690655222;-0.44272647390120295;-0.4220864803113247;1.0389631951523706;9.99996702293938;0.7127037820773647;-0.4244559970015926;-0.42445599510248344;0.6859801155519951;0.36767694807922074;0.7783101545849122
38.546298;1.0488860568028022;0.7916785337398423;0.7547754977511595;-0.4427264738800736;-0.4220864803416082;1.038963218401985;9.999965096682082;0.7127037043672716;-0.4244559969871047;-0.424455995116098;0.68598014968157;0.3676769047307244;0.7783099634395763
38.556298;1.0488860968206002;0.791678671274758;0.7547755190904781;-0.44272647386168457;-0.4220864803729027;1.038963240859673;9.9999631980312;0.7127036285211305;-0.42445599697188496;-0.42445599513037985;0.6859801860780009;0.36767686319569853;0.7783097736053208
38.566298;1.048886147431147;0.7916788107266401;0.7547755330926315;-0.44272647384606506;-0.42208648040517144;1.0389632626488048;9.999961331669612;0.7127035546928822;-0.42445599695598546;-0.4244559951452785;0.6859802245493073;0.367676823528648;0.7783095846982759
38.576298;1.0488862080544599;0.7916789518791685;0.7547755397462218;-0.44272647383320607;-0.4220864804383364;1.0389632838915135;9.999959502560321;0.7127034830049795;-0.42445599693947506;-0.424455995160795;0.6859802648832819;0.3676767857325599;0.7783093962837226
38.586298;1.0488862779333028;0.7916790944847464;0.7547755390855547;-0.44272647382307667;-0.4220864804722677;1.0389633046946574;9.999957715087964;0.712703413583387;-0.4244559969224363;-0.4244559951770039;0.6859803068964502;0.36767674978026105;0.7783092079305228
38.596298;1.0488863561921336;0.7916792382269557;0.7547755312369537;-0.44272647381565705;-0.42208648050683967;1.0389623251779925;9.999955971476833;0.7127033465394823;-0.4244559969049552;-0.4244559951940235;0.685980350432836;0.367676715650859;0.7783090192645042
38.606298;1.0488864419652504;0.7916793826873064;0.7547755164072396;-0.4427264738109575;-0.4220864805419893;1.038962345555269;9.99995427156004;0.7127032819476897;-0.42445599688710756;-0.42445599521197364;0.6859803953501183;0.36767668334838516;0.7783088299758465
38.616298;1.048886534535073;0.7916795273941709;0.754775494849771;-0.44272647380901337;-0.4220864805777273;1.0389623661705207;9.99995261420137;0.7127032198790239;-0.4244559968689478;-0.42445599523096217;0.6859804415334256;0.36767665289406926;0.7783086397965852
38.626298;1.0488866333775209;0.7916796719080794;0.7547754668338214;-0.44272647380986907;-0.42208648061412757;1.0389623874053422;9.999950998356255;0.7127031604189381;-0.4244559968505136;-0.4244559952510939;0.6859804889198962;0.36767662432319476;0.7783084484648967
38.636298;1.0488867381059173;0.7916798158756904;0.754775432621291;-0.44272647381356106;-0.4220864806512969;1.0389624095424645;9.999949423240855;0.7127031036096771;-0.42445599683185503;-0.4244559952724825;0.6859805374786488;0.36767759768067415;0.7783087280952696
38.646298;1.0488868484027043;0.791679959006511;0.7547753924545303;-0.4427264738201072;-0.4220864806893206;1.0389624327219662;9.999947888805979;0.7127030493956767;-0.42445599681306284;-0.42445599529525707;0.6859805871627661;0.36767757299013915;0.7783085335634713
38.656298;1.0488869639801752;0.7916801009732255;0.7547753465649083;-0.442726473829495;-0.42208648072823396;1.0389624570114349;9.999946396587907;0.7127029976626279;-0.4244559967942558;-0.42445599531954326;0.6859806378947623;0.3676775502217498;0.7783083370354118
38.666298;1.0488870845434763;0.7916802413481325;0.7547752952182116;-0.442726473841669;-0.4220864807680328;1.0389624824909958;9.999944949803995;0.7127029483129859;-0.42445599677554646;-0.4244559953454227;0.6859806895993713;0.36767752928891645;0.7783081383518975
38.676298;1.0488872097646562;0.7916803797002389;0.7547752387521001;-0.44272647385653674;-0.4220864808086743;1.0389625092192578;9.999943552328002;0.7127029012610713;-0.424455996757032;-0.4244559953729186;0.6859807422441372;0.36767751007981375;0.7783079374387871
38.686298;1.048887339273429;0.7916805157698605;0.7547751775505429;-0.44272647387398045;-0.42208648085007133;1.0389625371044984;9.999942207590529;0.7127028563836436;-0.4244559967387907;-0.4244559954020357;0.6859807958085893;0.3676774925022374;0.7783077343347623
38.696298;1.048887472624118;0.7916806494784353;0.7547751120028721;-0.4427264738938532;-0.4220864808920968;1.0389625658383095;9.999940918519467;0.71270281354528;-0.424455996720866;-0.4244559954328065;0.6859808501873954;0.36767747650813487;0.7783075292091157
38.706298;1.0488876092845782;0.7916807807728127;0.7547750424976124;-0.4427264739159769;-0.42208648093458;1.0389625949406214;9.999939688065073;0.7127027726719135;-0.4244559967032736;-0.4244559954652757;0.685980905153291;0.36767746208859003;0.7783073223205592
38.716298;1.0488877486751964;0.7916809095450948;0.7547749694129108;-0.4427264739401644;-0.42208648097731044;1.038962623892635;9.999938519107005;0.7127027337608745;-0.42445599668603096;-0.4244559954994454;0.6859809604453675;0.36767744923948564;0.7783071139468807
38.726298;1.048887890170367;0.7916810356584607;0.7547748930782602;-0.44272647396625187;-0.4220864810200792;1.0389626522834723;9.999937413461868;0.712702696819762;-0.4244559966691631;-0.42445599553524604;0.6859810158813341;0.36767743791541646;0.7783069043574051
38.736298;1.048888033056323;0.7916811589559326;0.7547748137743304;-0.44272647399409915;-0.4220864810627278;1.0389626798350795;9.999936370477977;0.7127026618163856;-0.42445599665269174;-0.4244559955725453;0.6859820713693151;0.36767742800848824;0.7783075752167771
38.746298;1.0488881764985831;0.7916812792793873;0.7547747318098729;-0.4427264740235584;-0.4220864811051612;1.0389627063314077;9.999935386412597;0.7127026286732496;-0.42445599663664363;-0.4244559956111952;0.6859821268646821;0.3676774193609608;0.7783073640903153
38.756298;1.0488883195590064;0.7916813965258445;0.754774647584838;-0.44272647405446514;-0.422086481147323;1.0389627315795948;9.999934455369342;0.7127025972592682;-0.4244559966210844;-0.4244559956510973;0.6859821823815624;0.36767741179522295;0.778307152696072
38.766298;1.0488884612962257;0.7916815106763077;0.7547745615567953;-0.44272647408665605;-0.4220864811891484;1.0389627554330496;9.999933570715202;0.7127025673696452;-0.4244559966061383;-0.42445599569224074;0.6859822380258257;0.367677405149033;0.7783069413570523
38.776298;1.048888600863683;0.7916819239528806;0.7547747622285637;-0.44272759971219877;-0.42208755434743506;1.038962777843348;9.999932725805914;0.7127025387491693;-0.42445599659196576;-0.424455995734697;0.6859822939690055;0.36767739930105114;0.7783067303937663
38.786298;1.048888737553415;0.7916820321748702;0.7547746737727073;-0.4427275997465077;-0.42208755438826157;1.0389627988720251;9.999931914110018;0.7127025111740513;-0.4244559965787284;-0.42445599577859205;0.6859823504006054;0.36767739416445283;0.7783065201536377
38.796298;1.0488888708436555;0.791682137764193;0.754774584472638;-0.44272759978167087;-0.42208755442837886;1.0389628186553463;9.999931129312838;0.7127024845249023;-0.424455996566586;-0.4244559958240596;0.6859824075155921;0.36767738964618063;0.7783063109950721
38.806298;1.0488890003928888;0.7916822410829534;0.7547744944605685;-0.4427275998175328;-0.4220875544676049;1.038962837388768;9.999930365693839;0.7127024587772862;-0.424455996555704;-0.42445599587118504;0.6859824655100728;0.3676773856103489;0.7783061032675137
38.816298;1.0488891259177544;0.7916823425604687;0.7547744038759899;-0.44272759985391175;-0.4220875545057418;1.0389628553080883;9.999929618392644;0.712702433934432;-0.4244559965462362;-0.4244559959199805;0.6859825245481291;0.36767738189014876;0.7783058973282752
38.826298;1.048889247042951;0.7916824426718013;0.7547743129513756;-0.4427275998906265;-0.42208755454261976;1.0389628726209998;9.999928883457331;0.7127024099897403;-0.42445599653830746;-0.42445599597040545;0.6859825846956759;0.36767737833185543;0.7783056935520904
38.836298;1.048889363249301;0.7916825419287015;0.7547742220527943;-0.4427275999275093;-0.4220875545781099;1.0389628894641438;9.999928158235607;0.7127023869417843;-0.4244559965320226;-0.42445599602240547;0.6859826458661392;0.36767737482142393;0.7783054923146122
38.846298;1.048889473986205;0.7916826408544702;0.7547741316287843;-0.44272759996441213;-0.4220875546121063;1.038962905934432;9.99992744185256;0.7127023647979064;-0.4244559965274883;-0.42445599607593143;0.6859827078277727;0.367677371290565;0.7783052939920732
38.856298;1.0488895788595647;0.7916827399320164;0.7547740421199023;-0.4427276000012238;-0.4220875546445076;1.0389629221010857;9.99992673515392;0.7127023434956791;-0.42445599652481597;-0.42445599613092133;0.6859827702487367;0.36767736771583365;0.7783050989701872
38.866298;1.048889677725228;0.7916828395615779;0.754773953945592;-0.442727600037872;-0.42208755467521425;1.0389629380084349;9.999926040407473;0.7127023227834343;-0.42445599652409594;-0.4244559961872747;0.6859828327529541;0.36767736409746704;0.7783049076091949
38.876298;1.0488897706667704;0.7916829400598213;0.7547738675759421;-0.4427276000743015;-0.4220875547041362;1.0389629537748744;9.999925360632034;0.712702302222734;-0.424455996525381;-0.424455996244856;0.6859828949696257;0.36767736042753546;0.7783047201911193
38.886298;1.0488898579334685;0.7916830416927901;0.7547737835528956;-0.442727600110449;-0.422087554731201;1.038962969696462;9.999924698089512;0.7127022813357379;-0.42445599652870325;-0.42445599630350417;0.6859829565525174;0.36767735668982326;0.7783045369188549
38.896298;1.048889939879828;0.7916831447090392;0.754773702406925;-0.44272760014622353;-0.42208755475635285;1.0389629862003475;9.999924053066952;0.712702259717552;-0.4244559965340851;-0.42445599636301834;0.6859830171912573;0.36767735288686665;0.7783043579975835
38.906298;1.0488900169484452;0.791683249322543;0.754773624601487;-0.44272760018149393;-0.4220875547795348;1.038963003672344;9.999923424048472;0.7127022370527564;-0.42445599654153016;-0.4244559964231452;0.6859830766200695;0.3676773490446903;0.7783041837491267
38.916298;1.0488900896960491;0.7916833556541291;0.7547735505811577;-0.44272760021609264;-0.4220875548006748;1.0389630223273574;9.999922808299821;0.7127022131224151;-0.42445599655100286;-0.4244559964835862;0.6859831346229952;0.36767734520040896;0.778304014616974
38.926298;1.0488901588072055;0.7916834637063858;0.7547734808195051;-0.4427276002498354;-0.42208755481970717;1.0389630422155498;9.999922202313886;0.7127021878150237;-0.424455996562406;-0.42445599654401345;0.6859831910570481;0.36767734139823033;0.7783038510442885
38.936298;1.0488902250587084;0.791683573393423;0.7547734157763012;-0.4427276002825465;-0.42208755483660315;1.0389630632624571;9.999921602926053;0.7127021611214067;-0.4244559965755886;-0.4244559966040927;0.6859832458728828;0.36767733767170685;0.7783036933927174
38.946298;1.0488902892507181;0.791683684584648;0.7547733558127335;-0.44272760031408825;-0.4220875548513718;1.0389630852678786;9.999921008221989;0.7127021331039727;-0.42445599659038924;-0.4244559966635029;0.6859832991206317;0.36767833402340616;0.7783040143740833
38.956298;1.0488903521719675;0.791683797149397;0.7547733011388503;-0.4427276003443772;-0.42208755486403976;1.038963107920219;9.999920416949958;0.7127021038123511;-0.42445599660666716;-0.42445599672193945;0.6859833509348265;0.36767833044073445;0.778303869440006
38.966298;1.0488904145943412;0.7916839109737493;0.7547732517917191;-0.44272760037338055;-0.4220875548746292;1.0389631308404443;9.999919827573448;0.7127020732053193;-0.4244559966242911;-0.42445599677911555;0.6859834014702559;0.3676783269310536;0.7783037312479042
38.976298;1.0488904772153012;0.7916840259227043;0.754773207633059;-0.4427276004011051;-0.42208755488314653;1.0389631535643964;9.999919238213124;0.7127020411514676;-0.42445599664312467;-0.42445599683476753;0.6859834508111758;0.36767832354762175;0.7783036000403444
38.986298;1.0488905405899478;0.7916841418139201;0.7547731683896763;-0.44272760042758824;-0.4220875548895861;1.0389631754705768;9.999918647103991;0.7127020074675312;-0.4244559966630369;-0.4244559968886434;0.6859834989242076;0.36767832039877213;0.7783034760914022
38.996298;1.048890605156943;0.791684258427308;0.754773133723499;-0.44272760045288534;-0.42208755489393623;1.0389631957963747;9.999918052981904;0.7127019719514008;-0.4244559966839091;-0.4244559969404986;0.6859835457019609;0.36767831763807834;0.7783033597010454
39.006298;1.0488906713332038;0.7916843754945819;0.7547731032818246;-0.44272760047703813;-0.4220875548962008;1.03896321374259;9.999917455513899;0.7127019344121044;-0.4244559967056354;-0.4244559969901281;0.6859835910416191;0.36767831543749846;0.7783032511303684
39.016298;1.048890739589388;0.7916844926801127;0.7547730767122024;-0.4427276005000559;-0.422087554896435;1.0389632285494304;9.999916855859341;0.7127018947008386;-0.42445599672814427;-0.4244559970374022;0.6859836348597493;0.3676783139466799;0.7783031505542151
39.026298;1.0488908104587127;0.7916846095955664;0.7547730536492928;-0.442727600521944;-0.42208755489475186;1.0389632395073034;9.999916256652586;0.7127018526959049;-0.4244559967514082;-0.4244559970822748;0.6859836770619587;0.3676783132707943;0.7783030580808158
39.036298;1.0488908845017852;0.7916847258430062;0.7547730336915096;-0.4427276005427318;-0.4220875548912883;1.0389632459249558;9.999915661068023;0.7127018082173576;-0.4244559967754217;-0.4244559971247671;0.68598371754411;0.3676783134936871;0.778302973781358
39.046298;1.0488909622723894;0.7916851432213822;0.7547733044803288;-0.44272872615467546;-0.42208862800307667;1.0389632471024688;9.999915071856263;0.7127017609856445;-0.4244559968001787;-0.4244559971649383;0.6859837562369792;0.3676783147163334;0.7783028977172284
39.056298;1.0488910442449688;0.7916852570897606;0.7547732894250968;-0.44272872617334197;-0.4220886279964608;1.0389632423751667;9.99991449114501;0.7127017106874661;-0.4244559968256679;-0.4244559972028487;0.685983793148531;0.3676783170769941;0.7783028299886611
39.066298;1.048891130697786;0.791685369335828;0.7547732761625028;-0.44272872619094356;-0.4220886279884991;1.0389632312061077;9.999913920729576;0.7127016570564405;-0.42445599685187296;-0.42445599723852506;0.6859838283435736;0.3676783207498856;0.7783027707502287
39.076298;1.0488912216782458;0.791685479690943;0.7547732642147182;-0.4427287262074621;-0.42208862797937147;1.038963213181428;9.999913362046065;0.7127015999125824;-0.42445599687876734;-0.4244559972719457;0.6859838618745124;0.3676783259295502;0.7783027201656361
39.086298;1.048891317125938;0.7916855878511433;0.7547732530653863;-0.44272872622288006;-0.4220886279692674;1.0389631879172696;9.999912815750747;0.7127015391862449;-0.42445599690631475;-0.4244559973030619;0.6859838937450252;0.36767833281380013;0.7783026783483911
39.096298;1.0488914170582175;0.7916856934838543;0.7547732421983374;-0.4427287262371862;-0.42208862795837937;1.0389631550789673;9.999912281719537;0.7127014749127599;-0.4244559969344883;-0.4244559973318401;0.685983923933475;0.3676783416033157;0.7783026453531385
39.106298;1.0488915216360872;0.7916857963138489;0.7547732311312303;-0.44272872625038295;-0.42208862794690144;1.0389631145189442;9.99991175955434;0.7127014071729484;-0.4244559969632934;-0.424455997358286;0.685983952419988;0.36767835250553055;0.7783026212184724
39.116298;1.0488906652459005;0.7916852766884733;0.7547733237911695;-0.44272812291693353;-0.42208844136778756;1.038963066335107;9.9999112488048;0.7127013360382102;-0.42445599699278;-0.4244559973824354;0.6859839791553429;0.36767836570047846;0.7783026059531799
39.126298;1.048890779603669;0.7916853737441742;0.7547733112220495;-0.4427281229279744;-0.4220884413556576;1.0389630107930001;9.999910748810867;0.7127012615956297;-0.42445599702305303;-0.4244559974043347;0.6859840040097895;0.36767838128425046;0.7783025994409578
39.136298;1.048890898954418;0.7916854681270468;0.7547732975717643;-0.44272812293796815;-0.4220884413434041;1.0389629482424507;9.999910258845231;0.7127011840217233;-0.42445599705427245;-0.4244559974240452;0.6859840267908979;0.3676783992611272;0.7783026013838108
39.146298;1.0488910233794044;0.791685559982685;0.7547732827331505;-0.44272812294692154;-0.4220884413311331;1.0389628791191023;9.999909778832935;0.7127011036004008;-0.42445599708663717;-0.4244559974416643;0.6859840473083298;0.3676784195950768;0.7783026113362689
39.156298;1.0488911530038694;0.7916856493162027;0.7547732666655133;-0.44272812295483704;-0.42208844131895445;1.0389628039716907;9.99990931007694;0.7127010206590821;-0.42445599712035736;-0.42445599745732804;0.6859840654262972;0.3676784422634688;0.7783026287750996
39.166298;1.0488912879249588;0.7916857359482611;0.7547732493760269;-0.4427281229617207;-0.4220884413069913;1.0389627234462568;9.999908855373969;0.7127009354884114;-0.42445599715561866;-0.42445599747119467;0.6859840810987969;0.36767846728069425;0.7783026531322893
39.176298;1.0488914281202089;0.7916858195441556;0.7547732308647472;-0.44272812296757835;-0.4220884412953735;1.0389626382680828;9.999908418660754;0.7127008483098822;-0.42445599719254457;-0.42445599748342583;0.6859840943561285;0.36767849469976044;0.7783026837537881
39.186298;1.0488915734249817;0.7916858996887547;0.7547732110651006;-0.4427281229723915;-0.4220884412842422;1.0389625492203387;9.999908004723583;0.7127007592983388;-0.42445599723118105;-0.42445599749416446;0.6859841052403338;0.36767852460772105;0.7783027198323557
39.196298;1.048891723565117;0.7916859759359093;0.754773189811037;-0.4427281229761075;-0.4220884412737637;1.0389614570572931;9.99990761920267;0.7127006686269856;-0.4244559972715177;-0.4244559975035217;0.6859841137593112;0.3676785571229614;0.7783027603872824
39.206298;1.0488918781756078;0.7916860478454437;0.754773166845614;-0.44272812297867997;-0.4220884412641236;1.0389613624116174;9.999907268306535;0.7127005765205529;-0.4244559973135199;-0.4244559975115898;0.6859841198896337;0.3676785923735961;0.7783028043185508
39.216298;1.0488920368248813;0.7916861150260059;0.7547731418961491;-0.44272812298011366;-0.4220884412555137;1.0389612657864602;9.999906957706578;0.7127004832823828;-0.4244559973571403;-0.4244559975184614;0.6859841236069866;0.3676786304597945;0.7783028504802152
39.226298;1.0488921990533102;0.7916861771332044;0.7547731147556462;-0.4427281229804552;-0.4220884412481183;1.0389611676173471;9.999906691790871;0.7127003892793596;-0.4244559974023201;-0.42445599752423097;0.6859841249339285;0.36767867145265665;0.7783028976928847
39.236298;1.0488923643948806;0.7916862338175555;0.754773085263561;-0.44272812297975317;-0.42208844124209294;1.0389610683307662;9.999906474243915;0.7127002949401472;-0.42445599744900636;-0.42445599752899354;0.6859841240002262;0.3676787154215032;0.77830294476858
39.246298;1.0488925323866987;0.7916862846896573;0.7547730532125332;-0.44272812297804703;-0.42208844123754996;1.0389609683385337;9.999906308641672;0.7127002007492638;-0.4244559974971769;-0.424455997532853;0.6859841210808896;0.3676787624273208;0.7783029906320869
39.256298;1.0488927025499517;0.79168632933762;0.7547730182955451;-0.4427281229753898;-0.42208844123456624;1.0389608679745423;9.999906198481662;0.7127001071888113;-0.42445599754683705;-0.4244559975359221;0.6859841165809828;0.36767981248807385;0.7783035068589103
39.266298;1.0488928743452015;0.7916863673567439;0.7547729801305785;-0.44272812297185066;-0.4220884412332079;1.03896076742987;9.999906147526481;0.7127000146935428;-0.4244559975979964;-0.42445599753830904;0.6859841109751437;0.3676798655633233;0.7783035480752026
39.276298;1.0488930471673632;0.7916863983665162;0.7547729383200095;-0.4427281229674879;-0.4220884412335455;1.038960666765203;9.999906159913259;0.712699923650098;-0.42445599765065223;-0.4244559975401129;0.6859841047028009;0.36767992156746854;0.7783035863872375
39.286298;1.048893220409174;0.7916864220175498;0.7547728924832792;-0.44272812296232966;-0.42208844123564887;1.0389605660307912;9.999906239551837;0.7126998344119521;-0.4244559977047804;-0.42445599754143487;0.6859840980465133;0.3676799803931192;0.7783036216274206
39.296298;1.0488933935849292;0.7916864379779367;0.7547728422238198;-0.44272812295637554;-0.42208844123957434;1.038960465350312;9.999906389755298;0.7126997473394598;-0.4244559977603337;-0.42445599754238;0.6859840910879474;0.3676800419303339;0.7783036536373766
39.306298;1.048893566433447;0.7916864459229901;0.7547727870926111;-0.4427281229496041;-0.4220884412453632;1.0389603648246764;9.999906613192465;0.7126996628165632;-0.42445599781725435;-0.42445599754303853;0.6859840837735793;0.36768010607913487;0.7783036822097454
39.316298;1.0488937388708237;0.7916867477293063;0.7547730147216449;-0.4427292485330797;-0.4220895143698853;1.0389602643721247;9.999906911768484;0.7126995812123619;-0.4244559978754847;-0.4244559975434866;0.6859840759922906;0.367680172756327;0.7783037071340944
39.326298;1.0488939108489652;0.7916867388812503;0.7547729486206854;-0.4427292485245015;-0.42208951437953934;1.0389601636900978;9.999907286652935;0.712699502844484;-0.42445599793496597;-0.42445599754381363;0.6859840676030741;0.3676802419008069;0.7783037282640184
39.336298;1.0488940822933344;0.7916867214769053;0.7547728766796228;-0.4427292485148898;-0.4220895143911811;1.0389600623189175;9.999907738076704;0.7126994279656695;-0.42445599799562045;-0.42445599754412244;0.6859840584524513;0.36768031347066055;0.7783037455420253
39.346298;1.0488942531474297;0.7916866955283475;0.7547727988352686;-0.4427292485041737;-0.4220895144047743;1.0389599597086487;9.999908264588617;0.7126993567832379;-0.4244559980573342;-0.424455997544497;0.6859840483839356;0.3676803874273022;0.7783037590314521
39.356298;1.048894423401814;0.7916866610668994;0.754772715099797;-0.442729248492314;-0.4220895144202206;1.0389598553075616;9.999908862858256;0.7126992894957824;-0.4244559981199652;-0.4244559975449889;0.6859840372314517;0.36768046373803404;0.7783037689834633
39.366298;1.048894593033412;0.791686618136861;0.7547726255404343;-0.4427292484792929;-0.4220895144374034;1.0389597486986784;9.999909528696438;0.7126992262832228;-0.4244559981833591;-0.4244559975456315;0.6859840248525796;0.3676805423934615;0.7783037758657008
39.376298;1.0488947619451496;0.7916865668211686;0.7547725302780697;-0.4427292484651098;-0.4220895144562352;1.0389596396922698;9.999910258213037;0.7126991672731477;-0.4244559982473515;-0.42445599754645963;0.6859840112153964;0.3676806233865364;0.7783037802734784
39.386298;1.0488949299759118;0.7916865072728202;0.7547724294429801;-0.44272924844979983;-0.4220895144766734;1.0389595282955262;9.999911047822508;0.7126991125504873;-0.42445599831176584;-0.4244559975475228;0.6859839964812211;0.36768070667936853;0.7783037827776025
39.396298;1.048895096936833;0.7916864397512778;0.7547723231294108;-0.44272924843344796;-0.42208951449869536;1.0389594145915302;9.999911893307237;0.7126990622044145;-0.424455998376415;-0.42445599754888774;0.6859839810063019;0.3676807922247157;0.7783037838263595
39.406298;1.0488952626619525;0.791686364645879;0.7547722114233032;-0.4427292484161797;-0.4220895145222713;1.0389592986141256;9.999912789479316;0.7126990163834916;-0.42445599844110365;-0.4244559975506298;0.6859839652315539;0.36768088000477667;0.778303783710382
