time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.416298;1.048895427069157;0.7916862824733747;0.7547720944513281;-0.4427292483981545;-0.4220895145473685;1.0389591803107756;9.999913731038513;0.7126989753198489;-0.4244559985056352;-0.42445599755281804;0.6859839495410167;0.3676809700252347;0.7783037825688265
39.426298;1.0488955901644939;0.7916861938568841;0.7547719723666055;-0.44272924837955924;-0.4220895145739554;1.0389590595902902;9.999914713297274;0.7126989392823475;-0.42445599856981825;-0.4244559975555136;0.685983934169136;0.367681062283006;0.7783037804668014
39.436298;1.0488957519605855;0.791686099481342;0.7547718453149139;-0.44272924836058086;-0.42208951460197885;1.0389589363326992;9.9999157317991;0.7126989085278586;-0.4244559986334724;-0.42445599755878893;0.6859839191772704;0.3676811567455945;0.7783037774768675
39.446298;1.0488959123913617;0.7916860000473296;0.754771713454466;-0.44272924834138844;-0.42208951463133687;1.0389588103488057;9.999916781751075;0.7126988833306516;-0.42445599869643363;-0.4244559975627477;0.6859839045003365;0.3676812533525681;0.7783037736594517
39.456298;1.0488960713069753;0.7916858962694213;0.7547715769639706;-0.4427292483221456;-0.42208951466187267;1.038958681412163;9.999917858352287;0.7126988640000723;-0.42445599875854195;-0.4244559975675182;0.6859838900007236;0.36768135202251984;0.7783037690358635
39.466298;1.048896228530346;0.7916857888788333;0.7547714360120354;-0.4427292483030016;-0.4220895146934001;1.0389585493540892;9.999918957462079;0.712698850818542;-0.4244559988196244;-0.4244559975732185;0.6859838754844505;0.36768145265577235;0.7783037636488843
39.476298;1.0488963839285463;0.7916856785761631;0.7547712907622717;-0.4427292482840573;-0.42208951472573797;1.0389584141050716;9.999920075693922;0.7126988440104846;-0.42445599887949276;-0.4244559975799321;0.6859838607281067;0.3676815551521158;0.778303757580867
39.486298;1.0488965374964205;0.7916855659893512;0.7547711414071152;-0.4427292482653582;-0.4220895147587123;1.0389582756673035;9.999921210029132;0.712698843789528;-0.4244559989379451;-0.4244559975877205;0.6859838455280161;0.3676816594229577;0.7783037508581423
39.496298;1.0488966894293617;0.7916854516782533;0.7547709881871725;-0.4427292482469255;-0.422089514792137;1.0389581340909448;9.999922357487314;0.7126988503899874;-0.42445599899477376;-0.42445599759664293;0.6859838297169126;0.3676817653639744;0.778303743389026
39.506298;1.0488968400965972;0.7916853361463297;0.7547708314061865;-0.44272924822879256;-0.4220895148258313;1.0389579894676968;9.99992351543159;0.712698864058443;-0.42445599904978704;-0.42445599760674335;0.6859838131637913;0.36768187282847525;0.7783037350252338
39.516298;1.0488969899168712;0.7916852198425554;0.7547706714456116;-0.4427292482110205;-0.42208951485966706;1.0389578418620973;9.999924682319344;0.7126988850475428;-0.4244559991028209;-0.42445599761801506;0.6859837957999885;0.367681981628302;0.7783037256214035
39.526298;1.048897139275339;0.7916851031901194;0.7547705087442818;-0.442729248193683;-0.42208951489357505;1.038957691178658;9.999925857832181;0.7126989136030681;-0.42445599915373783;-0.4244559976303902;0.6859837776312119;0.36768209153110193;0.7783037149968954
39.536298;1.0488972885182466;0.7916849866559578;0.7547703437507939;-0.44272924817684045;-0.42208951492749597;1.0389575371368964;9.999927042245655;0.7126989499280071;-0.4244559992024278;-0.4244559976437738;0.6859837587043469;0.36768220225310855;0.778303702916682
39.546298;1.0488974379335338;0.7916848708127227;0.7547701768854458;-0.4427292481605398;-0.42208951496134495;1.038957379408092;9.999928235757238;0.7126989941476816;-0.4244559992488137;-0.42445599765807707;0.6859837390638303;0.36768231347822955;0.7783036891614892
39.556298;1.0488975876816091;0.7916847563415063;0.7547700085018496;-0.44272924814483167;-0.4220895149950301;1.0389572177272333;9.999929438057158;0.7126990463118587;-0.42445599929285893;-0.424455997673218;0.6859837187294434;0.36768242490516323;0.7783036735527267
39.566298;1.0488977377199804;0.7916846439795097;0.7547698388744144;-0.44272924812976244;-0.4220895150284823;1.0389570519475557;9.999930648328442;0.7126991064084851;-0.4244559993345672;-0.42445599768912134;0.6859836976894943;0.36768253628234715;0.7783036558850249
39.576298;1.048897887789606;0.7916845344747692;0.7547696682579191;-0.44272924811534314;-0.4220895150616592;1.038956882106443;9.99993186545721;0.7126991743411771;-0.42445599937395717;-0.4244559977057429;0.685983675898473;0.3676826474020775;0.7783036359045112
39.586298;1.0488980374757195;0.7916844285776412;0.7547694969694232;-0.4427292481015371;-0.4220895150945425;1.0389567084034863;9.999933088041734;0.7126992499196622;-0.42445599941102385;-0.4244559977230783;0.6859836532961409;0.36768275806912276;0.7783036133702174
39.596298;1.048898186274949;0.7916843270314342;0.754769325401334;-0.44272924808828873;-0.4220895151271345;1.0389565311102698;9.999934314804745;0.7126993328816584;-0.42445599944572143;-0.42445599774112786;0.6859836298255478;0.36768386807844927;0.7783040605102257
39.606298;1.0488983336289595;0.7916845327267251;0.7547694420213814;-0.44273037366666984;-0.42209058827627166;1.0389563505301467;9.999935545476784;0.7126994228626757;-0.42445599947798873;-0.42445599775985976;0.6859836053926064;0.3676839772217257;0.7783040323973118
39.616298;1.0488984789253901;0.7916844420756662;0.7547692709793499;-0.4427303736544359;-0.4220905883083068;1.038956166972321;9.999936780848065;0.7126995193443985;-0.4244559995077947;-0.42445599777920207;0.6859835798071244;0.36768408530786195;0.7783040014837876
39.626298;1.0488986214872202;0.7916843580285815;0.7547691005745525;-0.44273037364268597;-0.4220905883400733;1.0389559807356594;9.999938021741228;0.712699621689316;-0.4244559995351628;-0.42445599779904625;0.6859835527861079;0.3676841921720053;0.7783039679744825
39.636298;1.0488987606164486;0.7916842813836389;0.7547689310435677;-0.4427303736314364;-0.422090588371581;1.038955792145474;9.999939268215268;0.7126997292367819;-0.4244559995601603;-0.42445599781926774;0.6859835240185318;0.3676842976670888;0.7783039321451084
39.646298;1.0488988956598682;0.7916842128296888;0.7547687626928528;-0.44273037362074485;-0.42209058840283653;1.038955601575815;9.999940519446449;0.7126998413727652;-0.42445599958287233;-0.4244559978397618;0.6859834932482787;0.3676844016518116;0.7783038942125542
39.656298;1.0488990259883857;0.7916841528585362;0.7547685958650902;-0.4427303736106872;-0.4220905884338404;1.0389554094387605;9.999941773657476;0.7126999575422495;-0.42445599960337704;-0.4244559978604618;0.6859834603109114;0.3676845039834571;0.7783038542827521
39.666298;1.0488991509571228;0.7916841017834824;0.7547684309011451;-0.44273037360132433;-0.4220905884645967;1.038955216199823;9.999943028180251;0.7127000772401257;-0.42445599962172836;-0.42445599788133453;0.6859834250848827;0.367684604515351;0.7783038123798202
39.676298;1.0488992699593336;0.791684059803949;0.7547682681281583;-0.44273037359269335;-0.42209058849511333;1.0389550223771462;9.999944279697129;0.7127002000230037;-0.42445599963794484;-0.42445599790236715;0.6859843874062632;0.3676847030995363;0.778304649869068
39.686298;1.0488993824799875;0.7916840270697563;0.7547681078328401;-0.4427303735848129;-0.42209058852538095;1.0389548285139998;9.99994552428218;0.7127003254955754;-0.4244559996520119;-0.42445599792355587;0.685984347027996;0.36768479959215916;0.7783046039891814
39.696298;1.0488994880696907;0.7916840037230749;0.7547679502369058;-0.44273037357768164;-0.4220905885553549;1.0389546352107288;9.99994675784104;0.7127004532475568;-0.42445599966391057;-0.4244559979448964;0.6859843036690602;0.36768489386309594;0.7783045561703894
39.706298;1.048899586353905;0.7916839898679259;0.7547677955137136;-0.4427303735712776;-0.42209058858496995;1.0389544431946987;9.999947977219977;0.7127005828314616;-0.4244559996736394;-0.4244559979663689;0.6859842571113827;0.3676849857921229;0.7783045065477713
39.716298;1.0488996771022976;0.7916839855287907;0.7547676438282706;-0.4427303735655618;-0.422090588614182;1.0389542533022804;9.999949180807954;0.7127007137948921;-0.42445599968119896;-0.4244559979879208;0.6859842072599749;0.3676850752417595;0.7783044553119196
39.726298;1.0488997602363537;0.7916839906867967;0.7547674953717456;-0.4427303735604852;-0.4220905886429853;1.0389540663247696;9.999950368348724;0.7127008456958063;-0.42445599968657866;-0.42445599800945666;0.6859841541520398;0.3676851620453641;0.7783044026889039
39.736298;1.0488998357738748;0.7916840053049016;0.7547673503707967;-0.4427303735560094;-0.4220905886713853;1.0389538828775486;9.999951540713438;0.7127009780966956;-0.4244559996897705;-0.4244559980308271;0.6859840979411721;0.36768524602687574;0.7783043489368905
39.746298;1.0488999037654423;0.7916840292830688;0.754767209056792;-0.4427303735521209;-0.4220905886993657;1.0389537034462855;9.99995269918404;0.7127011105362654;-0.4244559996907716;-0.4244559980518244;0.6859840388661915;0.3676853270271169;0.7783042943226343
39.756298;1.0488999642392536;0.7916840624254998;0.7547670716533043;-0.44273037354882294;-0.4220905887268638;1.0389535284830016;9.999953843976591;0.7127012424839925;-0.4244559996895756;-0.42445599807221074;0.6859839772011108;0.36768540491948204;0.7783042391175511
39.766298;1.0488990514115721;0.7916834848950363;0.7547670427444304;-0.4427297701983432;-0.42209040218602134;1.0389533583991784;9.999954973420902;0.7127013733513823;-0.4244559996861745;-0.4244559980917748;0.6859839132001184;0.36768547961324444;0.7783041836498922
39.776298;1.0488990969677687;0.7916835353405892;0.75476691397494;-0.4427297701962302;-0.4220904022121864;1.038953193521501;9.99995608472518;0.7127015025678247;-0.42445599968056447;-0.4244559981103606;0.6859838470932486;0.367685551041949;0.7783041283362576
39.786298;1.0488991352415613;0.791683593746029;0.7547667900665437;-0.4427297701946637;-0.4220904022374952;1.0389530341126152;9.99995717538958;0.7127016296219038;-0.42445599967274855;-0.4244559981278518;0.6859837791300318;0.3676856191416924;0.7783040736375669
39.796298;1.0488991664468499;0.7916836596324512;0.7547666714581951;-0.4427297701935533;-0.4220904022618726;1.0389528804360948;9.999958244022647;0.7127017540209428;-0.4244559996627463;-0.42445599814416207;0.6859837095803859;0.36768568385421285;0.7783040200145854
39.806298;1.0488991909340581;0.7916837325386413;0.754766558565652;-0.4427297701927765;-0.4220904022853031;1.0389527327699797;9.999959290436452;0.712701875248204;-0.424455999650615;-0.42445599815924284;0.6859836386839876;0.36768574516247143;0.7783039679366223
39.816298;1.0488992092414624;0.791683812012335;0.7547664517033782;-0.44272977019220444;-0.4220904023078176;1.0389525913263613;9.999960315382403;0.7127019928129606;-0.4244559996364663;-0.42445599817306773;0.6859835666334693;0.36768580310632665;0.7783039178879387
39.826298;1.0488992221098519;0.7916838976516928;0.7547663510248671;-0.4427297701917263;-0.42209040232944767;1.0389524561665966;9.999961320309062;0.7127021063846317;-0.424455999620463;-0.424455998185606;0.6859834936064837;0.3676858577556993;0.7783038703321624
39.836298;1.0488992304386597;0.7916839891404541;0.7547662565342367;-0.4427297701912576;-0.422090402350186;1.0389523272275414;9.999962307279054;0.7127022158914675;-0.42445599960279834;-0.4244559981968109;0.6859834198018379;0.36768590918078364;0.7783038256716227
39.846298;1.0488992351801578;0.791684086166418;0.7547661681855167;-0.44272977019073656;-0.42209040236999273;1.0389522044099675;9.99996327847287;0.7127023214806447;-0.4244559995836707;-0.42445599820661695;0.6859833454437708;0.36768595743943516;0.7783037842330408
39.856298;1.048899237210188;0.7916841883037191;0.754766085982508;-0.44272977019012716;-0.4220904023888318;1.038951087609907;9.99996423539774;0.7127024233941289;-0.42445599956326846;-0.4244559982149372;0.685983270736178;0.3676860025525494;0.7783037462686561
39.866298;1.0488992372061938;0.7916842950105025;0.7547660100159518;-0.4427297701894172;-0.42209040240669427;1.038950976724953;9.999965178660721;0.7127025218631841;-0.424455999541773;-0.4244559982216759;0.6859831958196422;0.3676860444727172;0.778303711954656
39.876298;1.048899235611405;0.7916844057245607;0.7547659404431832;-0.4427297701886012;-0.4220904024236061;1.0389508716943507;9.999966108170938;0.7127026170429377;-0.4244559995193561;-0.42445599822674224;0.6859831207603226;0.36768608310130274;0.7783036814233315
39.886298;1.048899232711638;0.7916845199672872;0.7547658774370657;-0.44272977018767;-0.42209040243964163;1.0389507725298364;9.999967023195222;0.7127027090000375;-0.4244559994961618;-0.42445599823004826;0.6859830455445207;0.36768611834773957;0.7783036548552855
39.896298;1.0488992287206835;0.7916846373950699;0.7547658211591812;-0.44272977018662213;-0.42209040245493085;1.0389506793545698;9.99996792228837;0.7127027977380259;-0.4244559994723012;-0.42445599823151925;0.6859829701134408;0.36768615017342604;0.7783036325047752
39.906298;1.0488992238530916;0.7916847577669731;0.7547657717632041;-0.4427297701854795;-0.42209040246963975;1.0389505924665334;9.999968803541787;0.7127028832011193;-0.42445599944787493;-0.4244559982311184;0.685982894412396;0.36768617860554054;0.778303614582101
39.916298;1.0488992184077506;0.7916851830439134;0.7547660174549172;-0.44273089577428326;-0.4220914756006987;1.0389505123093532;9.99996966514212;0.7127029652378934;-0.4244559994229897;-0.42445599822886027;0.6859828184009464;0.3676862037202796;0.7783036011413882
39.926298;1.048899212774733;0.7916853087192756;0.754765982144333;-0.44273089577306773;-0.4220914756147627;1.0389504393563573;9.999970505444532;0.7127030435632008;-0.4244559993977442;-0.42445599822482033;0.6859827420778375;0.3676862256032756;0.7783035920974558
39.936298;1.0488992073662582;0.7916854368180705;0.7547659538330286;-0.44273089577184366;-0.4220914756287307;1.0389503740698434;9.999971322567825;0.7127031178040912;-0.42445599937221223;-0.42445599821912694;0.685982665501847;0.3676862443342939;0.7783035873131519
39.946298;1.048899202553768;0.7916855672395474;0.7547659322385039;-0.4427308957706171;-0.4220914756427325;1.0389503169236116;9.999972114568399;0.7127031876391949;-0.42445599934646155;-0.4244559982119227;0.6859825887537487;0.36768626000927057;0.7783035866541257
39.956298;1.0488991986344642;0.7916856998898678;0.7547659169261786;-0.44273089576940605;-0.42209147565691957;1.038950268367862;9.999972880224664;0.7127032529088075;-0.4244559993205791;-0.42445599820332797;0.6859825119250292;0.3676872727541438;0.7783040624089171
39.966298;1.0488991958474119;0.7916858346689731;0.754765907462272;-0.44273089576822844;-0.422091475671472;1.0389502287724515;9.999973619462684;0.7127033136276979;-0.42445599929465877;-0.42445599819342644;0.6859824351651636;0.3676872827193384;0.77830406961483
39.976298;1.04889919440293;0.7916859715006412;0.7547659035498145;-0.4427308957670862;-0.4220914756865626;1.0389501984087768;9.99997433318691;0.7127033699442806;-0.42445599926875127;-0.4244559981822769;0.6859823586878215;0.36768729007611733;0.7783040804961306
39.986298;1.0488991944773802;0.7916861103792756;0.7547659050681707;-0.44273089576597047;-0.42209147570231736;1.0389501774283358;9.999975022797818;0.7127034220711487;-0.4244559992428303;-0.424455998169945;0.685982282730997;0.36768729500277786;0.7783040948056836
39.996298;1.0488991961982794;0.7916862513996343;0.7547659119798145;-0.4427308957648804;-0.4220914757188147;1.038950165870459;9.999975689377498;0.7127034702009282;-0.42445599921682536;-0.42445599815651897;0.6859822075295953;0.36768729766953795;0.7783041122532414
40.006298;1.0488991996401138;0.7916863947410799;0.7547659242092567;-0.4427308957638425;-0.4220914757361153;1.038950163716355;9.999976332955066;0.7127035144721916;-0.4244559991906781;-0.42445599814208784;0.6859821333069681;0.3676872982535542;0.7783041325064097
40.016298;1.048899204831016;0.7916865406071326;0.7547659416164468;-0.44273089576291474;-0.4220914757542795;1.038950170882711;9.999976952919669;0.7127035549897627;-0.4244559991643534;-0.4244559981267118;0.6859820602917015;0.36768729695612645;0.7783041552085462
40.026298;1.0488992117666105;0.7916866891757233;0.7547659640038431;-0.44273089576217756;-0.4220914757733789;1.0389501871754196;9.999977549336979;0.7127035918337683;-0.42445599913782056;-0.4244559981104321;0.6859819887349682;0.3676872939892551;0.7783041800392384
40.036298;1.0488992204343381;0.7916868405748602;0.7547659910822778;-0.44273089576171776;-0.4220914757935136;1.0389502122934635;9.99997812356247;0.7127036250525639;-0.42445599911104503;-0.4244559980933216;0.6859819188845034;0.36768728954898744;0.7783042067837335
40.046298;1.0488992308556206;0.7916869948584745;0.7547660224407019;-0.44273089576160485;-0.4220914758147982;1.038950245864617;9.99997867775856;0.7127036546727277;-0.42445599908399284;-0.4244559980755172;0.6859818509321354;0.3676872837839262;0.7783042353374607
40.056298;1.0488992431314974;0.7916871519972345;0.7547660575516327;-0.44273089576187985;-0.42209147583731876;1.0389502875101069;9.99997921428943;0.7127036807404535;-0.42445599905663817;-0.42445599805720746;0.6859817849835009;0.36768727677395874;0.7783042656163656
40.066298;1.048899257497227;0.7916873118890769;0.7547660958085437;-0.44273089576257035;-0.42209147586111173;1.0389503369525719;9.999979735597394;0.712703703364568;-0.4244559990289724;-0.42445599803860445;0.6859817210734405;0.36768726855616185;0.7783042974595425
40.076298;1.0488992743736132;0.7916874743537078;0.7547661365857591;-0.44273089576371405;-0.4220914758861586;1.03895039408521;9.999980243986858;0.7127037226915959;-0.4244559990010117;-0.424455998019932;0.6859816592222326;0.36768725916578376;0.7783043306109826
40.086298;1.048899294360395;0.7916876390923328;0.7547661792775311;-0.4427308957653716;-0.4220914759123731;1.038950458887174;9.999980741130285;0.7127037388284091;-0.42445599897279307;-0.4244559980014215;0.6859815995006879;0.36768724864061825;0.7783043647975749
40.096298;1.0488993181810427;0.7916878056505811;0.7547662233111256;-0.4427308957676223;-0.42209147593961577;1.0389505312306155;9.999981228284048;0.7127037518171159;-0.4244559989443569;-0.4244559979832916;0.6859815420684251;0.36768723702014555;0.7783043998449879
40.106298;1.0488993465855065;0.7916879734703833;0.7547662681835429;-0.44273089577055347;-0.42209147596772933;1.0389506107760371;9.999981706881757;0.7127037616817646;-0.4244559989157285;-0.4244559979657164;0.6859814871930274;0.3676872243614069;0.7783044357450869
40.116298;1.0488993801779007;0.7916881420161489;0.7547663134997257;-0.4427308957742569;-0.4220914759965568;1.0389506970205755;9.999982178322835;0.7127037684660514;-0.4244559988869179;-0.4244559979488068;0.6859814352508006;0.36768721073020466;0.778304472684483
40.126298;1.0488994192734082;0.7916883108412641;0.7547663589511181;-0.44273089577883346;-0.42209147602594493;1.0389507893722083;9.999982643460985;0.7127037722268882;-0.42445599885793206;-0.4244559979326216;0.6859813866820957;0.36768719616641443;0.7783045110182076
40.136298;1.048899463909628;0.7916884795957588;0.754766404269517;-0.4427308957843936;-0.42209147605574654;1.0389508871698327;9.99998310270016;0.712703773014412;-0.424455998828766;-0.42445599791719824;0.6859813419292717;0.3676871806748799;0.7783045511384852
40.146298;1.048899513936573;0.791688648043431;0.7547664492103322;-0.4427308957910453;-0.4220914760858064;1.0389509897080709;9.99998355641832;0.712703770848002;-0.42445599879937923;-0.42445599790257466;0.6859813014221839;0.3676871642510178;0.7783045933354097
40.156298;1.0488995690745464;0.7916888160418213;0.7547664935700954;-0.4427308957988792;-0.4220914761159466;1.0389510963342645;9.99998400496472;0.7127037656909162;-0.4244559987696862;-0.4244559978887916;0.6859812655999671;0.36768714691356164;0.7783046377269818
40.166298;1.048899628926567;0.7916889834952874;0.7547665372307748;-0.4427308958079658;-0.4220914761459845;1.0389512065490984;9.999984447870068;0.7127037574521015;-0.42445599873955864;-0.4244559978758771;0.6859812348862251;0.36768712872605835;0.778304684247559
40.176298;1.0488996929692667;0.7916891503454825;0.7547665801697929;-0.44273089581836317;-0.42209147617575177;1.0389513199733735;9.999984883085526;0.7127037460260721;-0.4244559987088429;-0.4244559978638374;0.6859812096259297;0.36768710977490016;0.7783047327064372
40.186298;1.0488997605878958;0.7916893165772849;0.7547666224017241;-0.44273089583012004;-0.4220914762050775;1.0389514362005217;9.999985307419799;0.7127037313380479;-0.42445599867739203;-0.42445599785266863;0.6859811900766781;0.3676870901079752;0.7783047828681097
40.196298;1.048899831194192;0.791689482198071;0.7547666639352247;-0.4427308958432709;-0.42209147623377;1.03895155470933;9.999985717573761;0.7127037133475295;-0.42445599864507993;-0.42445599784237703;0.6859811764410019;0.36768706970128634;0.7783048344844885
40.206298;1.048899904334744;0.7916896471866645;0.7547667047920117;-0.44273089585783826;-0.422091476261624;1.0389516748952872;9.999986110444299;0.7127036920133011;-0.42445599861179184;-0.42445599783299964;0.6859811688631433;0.36768704847371;0.7783048872751994
40.216298;1.04889997970944;0.7916898114833786;0.75476674503411;-0.44273089587384656;-0.4220914762884308;1.0389517961207735;9.999986482915217;0.7127036672567048;-0.42445599857742333;-0.4244559978246035;0.6859811674030513;0.36768702631435624;0.7783049408848195
40.226298;1.0489000571719966;0.7916899750562576;0.7547667847487086;-0.442730895891331;-0.4220914763139874;1.038951917746717;9.999986831912612;0.7127036389410236;-0.4244559985418821;-0.42445599781725984;0.6859811720307337;0.36768700311321856;0.7783049948784648
40.236298;1.0489001367321624;0.7916901379316619;0.7547668239953373;-0.44273089591034104;-0.4220914763381099;1.0389520391364255;9.99998715443054;0.7127036068936241;-0.42445599850507953;-0.4244559978110127;0.6859811826253439;0.36768697879874584;0.7783050488014309
40.246298;1.0489002184830443;0.7916906023176439;0.7547671508494026;-0.4427320215209518;-0.42209254947739894;1.0389521596102227;9.999987447230026;0.7127035709679006;-0.42445599846692644;-0.4244559978058588;0.6859811989629074;0.36768695336179325;0.7783051022416421
40.256298;1.0489003025350891;0.7916907639326025;0.7547671891100275;-0.4427320215432689;-0.4220925494982166;1.0389522784416552;9.999987706993691;0.7127035310774342;-0.424455998427326;-0.42445599780175725;0.6859812207207459;0.36768692685483534;0.7783051548654367
40.266298;1.0489003890646207;0.7916909249654178;0.7547672267993096;-0.44273202156739166;-0.42209254951720393;1.0389523949540969;9.999987931071702;0.712703487165909;-0.42445599838616554;-0.4244559977986729;0.6859812475080548;0.3676868993807452;0.7783052064459649
40.276298;1.0489004783503046;0.7916910853281947;0.7547672638811109;-0.4427320215933634;-0.4220925495342499;1.0389525086125502;9.9999881178642;0.7127034391466527;-0.4244559983433324;-0.42445599779661514;0.6859812788772005;0.36768687106499165;0.7783052568739209
40.286298;1.048900570689324;0.7916912447511281;0.7547673003079922;-0.4427320216211614;-0.4220925495492681;1.0389526190121636;9.999988266813535;0.7127033868716851;-0.424455998298744;-0.42445599779561766;0.6859813142909899;0.36768684200170487;0.7783053061322637
40.296298;1.0489006663203106;0.7916914028407023;0.7547673359454239;-0.44273202165071684;-0.4220925495622139;1.038952725825874;9.999988378830796;0.7127033301719249;-0.4244559982523589;-0.4244559977956915;0.6859813531116697;0.3676868122258657;0.7783053542400464
40.306298;1.0489007654440257;0.7916915591913252;0.75476737055991;-0.442732021681937;-0.4220925495730628;1.0389528287981107;9.999988457128667;0.7127032689478989;-0.42445599820416596;-0.42445599779684506;0.6859813946816898;0.36768678175228114;0.7783054012413263
40.316298;1.048900868270428;0.7916917134745839;0.7547674038971665;-0.4427320217147304;-0.42209254958176834;1.0389529277497733;9.999988507467418;0.7127032032105067;-0.4244559981541735;-0.4244559977991438;0.6859814384370435;0.36768675060186706;0.7783054472570846
40.326298;1.0489009750353802;0.7916918654860509;0.7547674357475725;-0.44273202174902443;-0.4220925495882428;1.0389530225611794;9.999988537608775;0.7127031330085524;-0.42445599810241663;-0.42445599780271825;0.6859814839470105;0.3676867187646167;0.7783054924703826
40.336298;1.0489010859706616;0.7916920151117528;0.7547674659566385;-0.44273202178476123;-0.4220925495923671;1.038953113150323;9.999988556591251;0.7127030583721434;-0.4244559980489744;-0.4244559978077243;0.6859815308888029;0.3676876861905157;0.778306009491461
40.346298;1.0489012012327092;0.7916921622418027;0.7547674944110112;-0.44273202182190274;-0.4220925495940066;1.0389531994745356;9.999988573577767;0.7127029793934243;-0.42445599799397454;-0.42445599781429827;0.6859815790261719;0.367687652828778;0.7783060537293034
40.356298;1.0489013208691886;0.7916923067247436;0.7547675210032636;-0.44273202186044763;-0.42209254959302706;1.0389532815476792;9.99998859648351;0.7127028963228784;-0.42445599793757693;-0.42445599782253524;0.6859816282018358;0.36768761863180494;0.7783060978480312
40.366298;1.048901444884083;0.7916924483752142;0.7547675455843885;-0.44273202190043004;-0.42209254958930675;1.0389533594045817;9.999988631672089;0.7127028095709085;-0.4244559978799408;-0.4244559978325027;0.6859816783123329;0.3676875835426541;0.7783061420013271
40.376298;1.0489015733179679;0.7916925869931947;0.7547675679286273;-0.4427320219418984;-0.42209254958275094;1.0389534330371277;9.999988684428022;0.7127027196510588;-0.42445599782120225;-0.42445599784426863;0.685981729267142;0.3676875475240814;0.7783061862079381
40.386298;1.0489017062236656;0.7916927223896186;0.7547675877300347;-0.44273202198489187;-0.42209254957331005;1.0389535023842185;9.999988758906367;0.7127026270871277;-0.4244559977614901;-0.4244559978579158;0.6859817809604236;0.3676875105833;0.7783062304005393
40.396298;1.0489018435837483;0.7916928543977805;0.7547676046555944;-0.4427320220294345;-0.42209254956098463;1.0389535673779007;9.99998885768901;0.7127025323448745;-0.42445599770095727;-0.42445599787352156;0.6859818332750244;0.3676874727403733;0.7783062745077365
40.406298;1.0489019853064951;0.7916929828478482;0.7547676184193431;-0.4427320220755536;-0.4220925495458134;1.0389536280206877;9.999988981770029;0.7127024358402086;-0.42445599763978414;-0.4244559978911114;0.6859818861126954;0.36768743398370496;0.7783063185122531
40.416298;1.048902131303111;0.7916931075261485;0.7547676287997166;-0.44273202212328383;-0.422092549527866;1.0389536844309712;9.999989131013784;0.71270233796545;-0.42445599757815977;-0.4244559979106415;0.6859819393887903;0.3676873942712695;0.7783063624092802
40.426298;1.0489022815659752;0.7916932281341265;0.7547676356317786;-0.44273202217265756;-0.42209254950724256;1.0389537368159354;9.999989304410132;0.7127022390965464;-0.4244559975162752;-0.42445599793202693;0.6859819929547187;0.36768735355711407;0.7783064061327022
40.436298;1.0489024361778312;0.7916933442585404;0.7547676388531396;-0.44273202222371105;-0.4220925494840535;1.038953785452508;9.999989500195792;0.7127021395831928;-0.42445599745432555;-0.4244559979551809;0.6859820465212548;0.36768731180118613;0.778306449561457
40.446298;1.048902595202796;0.7916934553943525;0.7547676385316966;-0.44273202227648895;-0.4220925494583923;1.0389538306863277;9.999989716665619;0.7127020397344835;-0.4244559973924968;-0.4244559979800377;0.6859820996801382;0.36768726896759774;0.7783064925662722
40.456298;1.0489027585488397;0.7916935610121124;0.7547676348008486;-0.44273202233102654;-0.4220925494303372;1.0389538728534677;9.99998995328817;0.712701939833946;-0.42445599733094674;-0.4244559980065542;0.6859821520072081;0.3676872250234346;0.7783065350231387
40.466298;1.048902925931891;0.7916936605661744;0.7547676278231797;-0.44273202238732656;-0.42209254939996216;1.038953912192728;9.999990211279414;0.7127018401475542;-0.4244559972698077;-0.42445599803469636;0.6859822031230812;0.3676871799413013;0.7783065767959851
40.476298;1.0489030969607456;0.791693753415059;0.754767617838349;-0.4427320224453401;-0.4220925493673519;1.038953948867954;9.999990493903393;0.7127017408863764;-0.424455997209205;-0.4244559980644202;0.6859822526915875;0.36768713370757256;0.7783066177114617
40.486298;1.0489032712502604;0.7916938387909321;0.7547676051798603;-0.4427320225049574;-0.4220925493326325;1.0389539830178716;9.99999080665758;0.7127016422087249;-0.4244559971492605;-0.4244559980956561;0.6859823004372722;0.3676870863162758;0.7783066575652853
40.496298;1.0489034484117077;0.7916939158857791;0.7547675902583398;-0.4427320225660156;-0.4220925492959756;1.0389540147438105;9.999991156721547;0.7127015442989691;-0.42445599709009346;-0.4244559981283137;0.6859823461526278;0.3676870377494183;0.7783066961710253
40.506298;1.048902662180765;0.791693364400205;0.7547676779158375;-0.44273141927831045;-0.4220923626893074;1.0389540440841445;9.999991551823529;0.7127014474246613;-0.4244559970318377;-0.4244559981623052;0.6859823896522746;0.3676869879684809;0.778306733394109
40.516298;1.0489028436806735;0.7916934226983248;0.754767660094235;-0.4427314193416014;-0.42209236264929656;1.0389540710570822;9.999991999397666;0.71270135191899;-0.424455996974653;-0.4244559981975621;0.6859824307281227;0.36768693690081783;0.7783067691518715
40.526298;1.0489030266508768;0.7916934706522686;0.754767641768663;-0.44273141940562594;-0.42209236260781485;1.0389540957946133;9.999992505965542;0.7127012581275814;-0.4244559969187159;-0.42445599823403124;0.6859824691570151;0.36768688442557695;0.7783068034187118
40.536298;1.0489032106375267;0.7916935078282517;0.7547676235125026;-0.442731419470126;-0.42209236256496097;1.0389541186494744;9.999993076546145;0.7127011663765086;-0.42445599686419594;-0.4244559982716654;0.685982504760657;0.3676868304002228;0.7783068362355655
40.546298;1.0489033951750713;0.7916935339377915;0.7547676057646684;-0.44273141953485917;-0.42209236252081567;1.038954140153067;9.999993714620034;0.7127010769787723;-0.42445599681123986;-0.4244559983104222;0.6859825374523982;0.3676867746980574;0.7783068676944891
40.556298;1.0489035798568898;0.7916935488001675;0.7547675888238727;-0.44273141959958917;-0.42209236247545034;1.0389541608701134;9.99999442274801;0.7127009902472042;-0.42445599675996504;-0.42445599835026054;0.6859825672213387;0.3676867172081291;0.7783068979261959
40.566298;1.0489037643840162;0.791693552339092;0.7547675729212335;-0.4427314196640878;-0.4220923624289378;1.0389541812686653;9.999995203523486;0.71270090650842;-0.42445599671046425;-0.42445599839111514;0.6859825941011314;0.3676866578288909;0.7783069271138909
40.576298;1.048903948502286;0.7916935445788834;0.7547675583208109;-0.4427314197281628;-0.42209236238136844;1.0389542016602695;9.999996060519134;0.7127008261279899;-0.42445599666282663;-0.4244559984328654;0.685982618165258;0.3676865965048781;0.7783069554975525
40.586298;1.0489041318803003;0.7916935256315513;0.7547675453415019;-0.44273141979168246;-0.42209236233286335;1.0389542221799544;9.999996998453272;0.7127007495219384;-0.4244559966171617;-0.4244559984753037;0.6859826395235931;0.36768653327374745;0.7783069833576353
40.596298;1.0489043140357701;0.7916937978839469;0.7547678223786726;-0.4427325454434628;-0.42209343540026417;1.038954242809104;9.999998022329947;0.7127006771273368;-0.4244559965735882;-0.42445599851810334;0.6859826583105483;0.36768646825996315;0.778307010996454
40.606298;1.0489044943807122;0.7916937573879617;0.7547678135557628;-0.44273254550569324;-0.42209343535040394;1.038954263479973;9.99999913662619;0.7127006093393353;-0.4244559965322014;-0.4244559985608316;0.6859826746790483;0.3676864016358618;0.7783070387272072
40.616298;1.0489046723160431;0.7916937068285789;0.7547678071877566;-0.44273254556724684;-0.42209343530020893;1.0389532841702949;10.000000344978067;0.7127005464650038;-0.4244559964930831;-0.42445599860301664;0.6859826887940301;0.36768633358996694;0.7783070668663078
40.626298;1.048904847287448;0.791693646798767;0.7547678034939018;-0.44273254562808995;-0.4220934352499133;1.0389533049033146;10.0000016497172;0.712700488711845;-0.42445599645634596;-0.4244559986442087;0.685982700817875;0.36768626430189805;0.7783070957060906
40.636298;1.0489050188537896;0.7916935778897478;0.7547678026885817;-0.4427325456881401;-0.42209343519967907;1.0389533257336818;10.00000305135116;0.7127004361859475;-0.4244559964221403;-0.42445599868400635;0.6859827108868578;0.3676861939422315;0.7783071254671762
40.646298;1.048905186758286;0.791693500642378;0.7547678049568153;-0.4427325457472865;-0.4220934351495681;1.038953346718065;10.000004548413566;0.7127003889305763;-0.42445599639062126;-0.42445599872206435;0.6859827190955429;0.3676861226926317;0.7783071562787923
40.656298;1.0489053508915147;0.7916934155346451;0.7547678104463962;-0.4427325458054545;-0.42209343509956093;1.03895336780719;10.000006137699616;0.7127003470001477;-0.4244559963619266;-0.42445599875809614;0.6859827255145273;0.36768605075043215;0.7783071882197213
40.666298;1.048905511154141;0.7916933230035332;0.7547678193028869;-0.44273254586263977;-0.42209343504960034;1.0389533887857452;10.000007814841291;0.7127003104598317;-0.4244559963361804;-0.42445599879187157;0.6859827302162977;0.3676859783210161;0.7783072213596256
40.676298;1.0489056673419037;0.7916932234788703;0.7547678316700243;-0.44273254591888833;-0.42209343499962343;1.0389534093527906;10.000009574827486;0.7127002792869714;-0.4244559963135158;-0.424455998823214;0.6859827332867143;0.36768590561252157;0.7783072557345495
40.686298;1.0489058191320861;0.7916931174374642;0.7547678476313925;-0.44273254597425493;-0.42209343494956364;1.0389534292141718;10.000011412361177;0.712700253313908;-0.42445599629408576;-0.42445599885200114;0.6859827348709984;0.3676858328356136;0.7783072913060061
40.696298;1.0489059661549451;0.7916930054601322;0.7547678671728892;-0.44273254602876694;-0.42209343489934315;1.0389534480901668;10.000013322325252;0.7127002323070978;-0.4244559962780501;-0.4244559988781581;0.6859827352358485;0.36768576020258703;0.7783073279716783
40.706298;1.0489061080594904;0.7916928882213968;0.7547678902208295;-0.4427325460824036;-0.422093434848881;1.0389534657107125;10.0000153001234;0.7127002160967072;-0.4244559962655619;-0.42445599890164376;0.6859827347554683;0.36768568791071876;0.7783073656152162
40.716298;1.0489062445196398;0.7916927664079381;0.7547679166954833;-0.44273254613509194;-0.42209343479812067;1.0389534818549717;10.00001734168472;0.712700204651989;-0.42445599625675523;-0.4244559989224417;0.6859827338329677;0.3676856161281396;0.7783074041801403
40.726298;1.0489063752656778;0.7916926406643972;0.7547679465386647;-0.44273254618672353;-0.4220934347470407;1.0389534964095306;10.000019443104048;0.7127001980601945;-0.42445599625171876;-0.4244559989405606;0.6859827328160831;0.3676855450040216;0.7783074437380344
40.736298;1.0489065001835258;0.7916925116063483;0.754767979744493;-0.4427325462371634;-0.42209343469564276;1.038953509419326;10.000021600151905;0.7127001964093168;-0.42445599625047964;-0.42445599895604197;0.6859827319378751;0.3676854746671921;0.7783074844852229
40.746298;1.0489066193796694;0.7916923797964354;0.7547680163612074;-0.44273254628624065;-0.4220934346439349;1.0389535210689012;10.00002380810818;0.712700199691183;-0.4244559962530065;-0.42445599896896796;0.6859827312949043;0.3676854051964185;0.7783075266914493
40.756298;1.0489067331440112;0.7916922456675861;0.7547680564611181;-0.4427325463337655;-0.42209343459190674;1.0389535315777458;10.000026061689994;0.712700207813586;-0.4244559962592186;-0.4244559989794615;0.6859827308497427;0.3676863366121871;0.7783080430589597
40.766298;1.0489068418202785;0.7916921095476792;0.7547681001393002;-0.4427325463795753;-0.42209343453951503;1.038953541104781;10.000028354900309;0.7127002206672676;-0.42445599626899644;-0.42445599898767516;0.6859827304584367;0.36768626889926986;0.7783080889777398
40.776298;1.0489069456791096;0.7916919717818726;0.7547681475207212;-0.44273254642355353;-0.42209343448669623;1.0389535497008389;10.000030681087091;0.7127002381850523;-0.42445599628219116;-0.4244559989937801;0.6859827298962755;0.3676862020251369;0.7783081369507818
40.786298;1.048907044929272;0.7916918327639153;0.7547681987386385;-0.44273254646559784;-0.422093434433382;1.0389535572992439;10.000033032843463;0.7127002603352176;-0.4244559962986414;-0.42445599899796965;0.6859827288616744;0.367686135961293;0.7783081869869829
40.796298;1.0489071398152885;0.791691692875885;0.7547682538901294;-0.44273254650557103;-0.4220934343795119;1.0389535637729157;10.000035401578174;0.712700287016816;-0.4244559963181956;-0.4244559990004478;0.6859827270196968;0.36768607070596476;0.7783082391079686
40.806298;1.0489072306444056;0.7916915524855522;0.7547683129835797;-0.4427325465432802;-0.4220934343250533;1.038953569008094;10.000037777690538;0.7127003179619557;-0.42445599634071257;-0.42445599900139125;0.6859827240877967;0.36768600627212134;0.7783082933458731
40.816298;1.048907317740185;0.7916914119833636;0.7547683759457939;-0.44273254657849426;-0.4220934342700062;1.038953572906055;10.000040151366838;0.7127003527579943;-0.424455996366038;-0.42445599900093234;0.6859837198644412;0.36768594264711046;0.7783092310773347
40.826298;1.0489074014235378;0.7916912717737138;0.7547684426980548;-0.4427325466109762;-0.42209343421439194;1.0389535753619061;10.000042512840492;0.7127003909149892;-0.42445599639399584;-0.4244559989991924;0.6859837141732905;0.36768587977402917;0.7783092895415297
40.836298;1.048907482023877;0.7916911322483613;0.7547685131709989;-0.4427325466405082;-0.4220934341582486;1.038953576303878;10.000044852148436;0.7127004318913397;-0.42445599642440535;-0.42445599899632086;0.6859837067989927;0.36768581757615115;0.7783093501172279
40.846298;1.048907559847857;0.7916909937766384;0.7547685872334051;-0.4427325466669008;-0.4220934341016248;1.0389535757326767;10.000047158987504;0.7127004751278873;-0.4244559964570866;-0.42445599899248637;0.68598369747295;0.3676857559889257;0.7783094127399247
40.856298;1.0489076351784825;0.7916908567145488;0.7547686646542943;-0.44273254668997625;-0.4220934340445682;1.038953573681862;10.000049422411175;0.7127005200993339;-0.42445599649185056;-0.4244559989878456;0.6859836858959534;0.3676856949599558;0.7783094771823164
40.866298;1.0489077083651484;0.7916907214254839;0.7547687451230044;-0.4427325467095379;-0.4220934339871298;1.0389535701593609;10.000051630889413;0.7127005663434887;-0.4244559965284926;-0.42445599898252195;0.6859836717722747;0.3676856344344755;0.7783095430785149
40.876298;1.0489077798408883;0.7916905882786633;0.754768828279697;-0.44273254672537027;-0.42209343392937815;1.038953565155034;10.00005377361962;0.7127006134445847;-0.4244559965667901;-0.4244559989765952;0.6859836548548618;0.36768557436764393;0.7783096100272323
40.886298;1.0489078500044409;0.7916904576148956;0.7547689137484963;-0.4427325467372704;-0.4220934338714056;1.0389535587167544;10.000055841918236;0.7127006609812674;-0.42445599660651046;-0.4244559989701097;0.6859836349564438;0.367685514742487;0.7783096776483757
40.896298;1.0489079191405675;0.7916903297075875;0.7547690011425214;-0.44273254674507834;-0.42209343381331105;1.0389535510236987;10.000057829522675;0.7127007085300942;-0.4244559966474363;-0.42445599896309955;0.6859836118916772;0.36768545555770316;0.7783097456108046
40.906298;1.048907987497112;0.7916902047387765;0.7547690900228723;-0.4427325467486912;-0.4220934337551577;1.0389535423914547;10.000059732376522;0.7127007557230753;-0.4244559966893819;-0.4244559989556091;0.6859835854236662;0.3676853968063323;0.7783098136591885
40.916298;1.0489080553939616;0.7916900827924637;0.7547691799065077;-0.4427325467480485;-0.4220934336969443;1.0389535332532844;10.000061548126418;0.7127008022719389;-0.42445599673218914;-0.42445599894770514;0.685983555264669;0.3676853384712825;0.7783098815805419
40.926298;1.048908123179091;0.7916899638797831;0.7547692703693825;-0.44273254674311413;-0.42209343363862817;1.0389535241662928;10.000063275452753;0.7127008479786225;-0.4244559967757216;-0.42445599893949026;0.6859835211105836;0.36768528055039246;0.7783099491650275
40.936298;1.0489081911292655;0.7916898479955425;0.7547693611349984;-0.4427325467338892;-0.42209343358016943;1.0389535157801622;10.000064913804971;0.7127008927417217;-0.4244559968198527;-0.4244559989311101;0.6859834827023957;0.36768522309646257;0.7783100162525012
40.946298;1.0489082594254695;0.7916897351529597;0.7547694520780999;-0.44273254672042267;-0.42209343352155;1.0389535087301605;10.000066463445506;0.7127009365093039;-0.42445599686444724;-0.4244559989227162;0.6859834398829567;0.3676851662268578;0.7783100827738201
40.956298;1.0489083281149874;0.7916896253440552;0.7547695431890388;-0.44273254670279594;-0.42209343346276273;1.0389535035530646;10.00006792557746;0.7127009792218457;-0.4244559969093541;-0.42445599891440783;0.6859833926359759;0.36768511009684;0.7783101487193197
40.966298;1.0489083970797104;0.7916895184553495;0.7547696345580335;-0.44273254668110923;-0.42209343340379374;1.0389535006817734;10.000069302233866;0.7127010208252591;-0.4244559969544136;-0.4244559989062212;0.6859833411364179;0.3676850548666731;0.7783102140987302
40.976298;1.048908466083129;0.7916894142537125;0.7547697263769171;-0.4427325466554826;-0.4220934333446177;1.0389535004220294;10.000070595643802;0.7127010613495849;-0.42445599699947123;-0.4244559988981706;0.6859832857590494;0.3676850006907594;0.7783102789115239
40.986298;1.0489085348250569;0.7916896146359907;0.7547701069854618;-0.44273367221494137;-0.42209450640189694;1.038953502892859;10.000071807942962;0.7127011009716874;-0.42445599704437154;-0.4244559988902809;0.6859832269827864;0.3676849477387764;0.77831034314533
40.996298;1.0489086029662125;0.7916895150426599;0.754770200498243;-0.4427336721818584;-0.4220945063422521;1.0389535080388916;10.000072942105117;0.7127011399904171;-0.4244559970889423;-0.4244559988825869;0.6859831652638433;0.3676848962058278;0.7783104068247377
41.006298;1.0489086701568742;0.7916894174148783;0.7547702952129014;-0.4427336721453004;-0.4220945062823553;1.038953515723637;10.00007400315233;0.7127011787551393;-0.42445599713300114;-0.42445599887512675;0.6859831009758981;0.3676848462765889;0.7783104700510131
41.016298;1.0489087360751979;0.791689321485084;0.7547703912630819;-0.44273367210548686;-0.42209450622219485;1.038953525805702;10.000074997769913;0.7127012176390357;-0.42445599717636895;-0.4244559988679288;0.6859830343991175;0.3676847980831418;0.778310532994533
41.026298;1.0489088004559308;0.7916892269294732;0.7547704886784993;-0.44273367206266034;-0.4220945061617789;1.0389535381659096;10.00007593236329;0.7127012570583378;-0.42445599721887384;-0.42445599886098434;0.6859829657150329;0.36768475169829495;0.7783105958753278
41.036298;1.048908863125655;0.7916891333999018;0.7547705874272449;-0.4427336720170483;-0.42209450610113963;1.0389535527018228;10.000076811623636;0.7127012974746874;-0.424455997260359;-0.4244559988542469;0.6859828950398471;0.36768470715164686;0.7783106589582489
41.046298;1.0489089240462652;0.7916890405580344;0.7547706874821082;-0.44273367196885605;-0.4220945060403347;1.0389535692645833;10.000077638580011;0.7127013393627806;-0.42445599730067907;-0.424455998847666;0.6859828224964926;0.3676846644362032;0.7783107225519676
41.056298;1.0489089832759226;0.7916889481276183;0.7547707888115468;-0.4427336719182961;-0.4220945059794701;1.0389535875738598;10.00007841511734;0.7127013831604325;-0.42445599733968853;-0.42445599884121216;0.685982748255597;0.3676846235065712;0.7783107870093291
41.066298;1.048909040832762;0.7916888559366193;0.7547708913359935;-0.4427336718656081;-0.42209450591871694;1.0389536072169516;10.00007914215404;0.712701429217726;-0.42445599737725026;-0.4244559988348705;0.6859826725393253;0.36768458429544;0.7783108527391915
41.076298;1.048909096633583;0.7916887638771485;0.7547709949631708;-0.4427336718110455;-0.42209450585828573;1.038953627741784;10.00007981972811;0.7127014777880989;-0.4244559974132505;-0.42445599882862634;0.6859825956364363;0.3676845467425365;0.7783109201925514
41.086298;1.0489091505992556;0.7916886718431971;0.7547710996696214;-0.44273367175485745;-0.4220945057983815;1.0389536487575894;10.000080447203288;0.7127015290923737;-0.4244559974475905;-0.4244559988224747;0.685982517934153;0.36768451080583;0.7783109897966961
41.096298;1.0489092027569107;0.7916885797541383;0.7547712055201954;-0.44273367169728894;-0.4220945057391816;1.038953669994619;10.000081023836884;0.71270158339216;-0.4244559974801727;-0.42445599881644847;0.6859824399533614;0.36768447645356367;0.778311061892545
41.106298;1.0489092531818875;0.7916884876278171;0.75477131261158;-0.4427336716385864;-0.4220945056808461;1.0389536913265123;10.000081549863479;0.71270164098594;-0.42445599751090574;-0.4244559988106189;0.6859823623393243;0.367684443664077;0.7783111367045239
41.116298;1.0489093018908822;0.7916883956150303;0.7547714210125366;-0.44273367157900084;-0.42209450562353984;1.0389537127660873;10.000082027279143;0.7127017021781924;-0.4244559975397235;-0.4244559988050511;0.6859822857698349;0.36768441244063327;0.778311214332284
41.126298;1.048909348860792;0.7916883039769478;0.7547715307459919;-0.442733671518795;-0.4220945055674331;1.0389537344316282;10.000082459430333;0.71270176728443;-0.42445599756659835;-0.4244559987997669;0.6859822108785495;0.36768438280657856;0.778311294789346
41.136298;1.0489093941384873;0.7916882130219037;0.7547716418032565;-0.44273367145824444;-0.4220945055126701;1.0389537564691895;10.000082849975316;0.7127018365938914;-0.4244559975915372;-0.4244559987947527;0.6859821382666701;0.3676843547595726;0.7783113780808295
41.146298;1.0489094378757853;0.7916881230509696;0.7547717541826262;-0.44273367139761516;-0.4220945054593385;1.0389537789660324;10.000083202304147;0.7127019103001065;-0.4244559976145653;-0.42445599878996837;0.685982068508548;0.36768432822638825;0.7783114642384532
41.156298;1.0489094802685441;0.7916880343399705;0.7547718679217864;-0.442733671337134;-0.4220945054074783;1.0389538018712485;10.000083519261299;0.7127019885050618;-0.4244559976356948;-0.42445599878532697;0.6859820020995705;0.36768430306818284;0.7783115532912863
41.166298;1.048909521507385;0.791687947128288;0.7547719830868979;-0.44273367127697943;-0.42209450535711013;1.0389538249031078;10.000083803071709;0.7127020712424981;-0.42445599765490016;-0.4244559987806803;0.6859819394245587;0.3676842791187016;0.7783116452581709
41.176298;1.0489095617246786;0.7916878616312807;0.7547720997415227;-0.4427336712173045;-0.4220945053082402;1.0389538475518738;10.000084055942706;0.7127021584565966;-0.42445599767212683;-0.42445599877585805;0.6859818807805571;0.3676842561998721;0.7783117401960021
41.186298;1.0489096009199104;0.7916877780992387;0.7547722179089615;-0.44273367115826545;-0.4220945052608403;1.0389538692110925;10.00008428073246;0.7127022500010631;-0.4244559976873121;-0.42445599877074364;0.6859818264064178;0.36768423411548584;0.778311838245913
41.196298;1.0489096389511126;0.7916876968503638;0.7547723375418821;-0.442733671100024;-0.42209450521483166;1.0389538892576247;10.00008448095709;0.712702345667416;-0.4244559977003956;-0.4244559987653107;0.6859817764977484;0.3676842126654838;0.7783119396146883
41.206298;1.048909675571219;0.7916876182285048;0.75477245854492;-0.44273367104272854;-0.42209450517007824;1.0389539070833642;10.000084660703953;0.7127024452050708;-0.4244559977113327;-0.42445599875959666;0.6859817312223265;0.3676841916833517;0.7783120444868022
41.216298;1.048909710430422;0.7916875425655963;0.7547725808211219;-0.44273367098650357;-0.4220945051263901;1.0389539222060258;10.000084824985032;0.7127025483537373;-0.42445599772011827;-0.42445599875366574;0.6859816907329578;0.36768417105812473;0.778312152949855
41.226298;1.0489097430819145;0.7916874701945954;0.7547727042761967;-0.44273367093144317;-0.4220945050835342;1.0389539343405043;10.000084979830053;0.7127026548705062;-0.42445599772679965;-0.42445599874758294;0.6859816551731968;0.3676851507112886;0.7783127373914469
41.236298;1.0489097730423589;0.7916874014344734;0.7547728287898424;-0.4427336708775922;-0.422094505041249;1.0389539433168757;10.000085131431042;0.7127027645216465;-0.4244559977314708;-0.42445599874138684;0.6859816246904842;0.3676851305551125;0.7783128528684277
