time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.246298;1.0489097998706771;0.7916873365440116;0.7547729542101196;-0.4427336708249319;-0.4220945049992624;1.0389539489847188;10.0000852847885;0.7127028770964761;-0.4244559977342571;-0.4244559987350707;0.6859815994506526;0.3676851104808619;0.7783129717047718
41.256298;1.0489098232161533;0.7916872757201409;0.754773080384641;-0.4427336707733928;-0.42209450495731515;1.0389539511986619;10.00008544292714;0.7127029924555174;-0.4244559977352936;-0.4244559987285831;0.6859815796434113;0.36768509037707725;0.7783130939291606
41.266298;1.0489098428077979;0.791687219121539;0.7547732071929752;-0.442733670722886;-0.42209450491518014;1.0389539497935552;10.000085607291604;0.7127031105438573;-0.4244559977347018;-0.4244559987218402;0.6859815654785357;0.36768507014349816;0.7783132196563032
41.276298;1.0489098583870369;0.7916871668723534;0.7547733345685829;-0.44273367067332703;-0.4220945048726544;1.038953944524259;10.00008577892972;0.7127032313651039;-0.42445599773257703;-0.4244559987147414;0.685981557136302;0.3676850496896286;0.7783133489772442
41.286298;1.0489098696493075;0.7916871190776499;0.7547734624893547;-0.44273367062464153;-0.4220945048295407;1.038953935051401;10.000085959975758;0.7127033549522224;-0.42445599772899245;-0.42445599870718487;0.6859815546831725;0.36768502894302224;0.77831348188634
41.296298;1.0489098762616516;0.7916870758817792;0.7547735909179968;-0.44273367057677065;-0.42209450478566607;1.0389539209729308;10.000086154251028;0.7127034813384354;-0.42445599772400744;-0.42445599869907047;0.6859815580516176;0.36768500786208363;0.778313618279467
41.306298;1.0489098779463752;0.7916870375097735;0.754773719785424;-0.44273367052968204;-0.42209450474091986;1.0389539018568377;10.000086365580394;0.7127036105295748;-0.4244559977176776;-0.42445599869028894;0.6859815670879471;0.3676849864165001;0.7783137580029829
41.316298;1.048909874563038;0.7916870042210372;0.754773849049266;-0.4427336704833584;-0.4220945046952642;1.0389538772944755;10.000086595913846;0.7127037424889;-0.4244559977100728;-0.42445599868073297;0.685981581579459;0.3676849645542773;0.7783139009035676
41.326298;1.0489098661571323;0.7916869762257944;0.7547739787058388;-0.4427336704377635;-0.4220945046487244;1.0389538469694246;10.000086845882079;0.71270387712498;-0.4244559977012929;-0.42445599867032463;0.6859816012461738;0.3676849422010395;0.7783140468386184
41.336298;1.0489098529504697;0.7916869536599241;0.7547741087574161;-0.4427336703928396;-0.4220945046013749;1.0389538107057081;10.000087116057676;0.7127040142689167;-0.4244559976914618;-0.4244559986590223;0.6859816257420097;0.3676849192813456;0.7783141956742224
41.346298;1.048909835236583;0.7916869366186704;0.7547742392371334;-0.4427336703485319;-0.4220945045533134;1.0389537684752115;10.000087406882194;0.7127041536702267;-0.4244559976807056;-0.42445599864682265;0.6859816546903765;0.3676848957339024;0.7783143473295765
41.356298;1.0489098132789219;0.7916869251927422;0.7547743702226669;-0.44273367030479466;-0.4220945045046329;1.0389537203199835;10.000087718208388;0.7127042950410514;-0.4244559976691411;-0.4244559986337689;0.6859816877165325;0.36768487151711016;0.7783145018216074
41.366298;1.048909787353984;0.7916869194972871;0.7547745017586408;-0.4427336702615859;-0.42209450445543084;1.0389536662220356;10.000088049485322;0.7127044381274602;-0.42445599765688297;-0.42445599861994693;0.6859817244488596;0.3676848466004817;0.7783146592261871
41.376298;1.048909757877717;0.7916869197114269;0.7547746337872765;-0.4427336702188683;-0.42209450440585145;1.0389536060458056;10.00008839994879;0.7127045827433213;-0.424455997644045;-0.42445599860547245;0.6859817645273819;0.3676848209505681;0.7783148195946681
41.386298;1.0489097254151538;0.7916869260826991;0.7547747661445591;-0.4427336701766057;-0.42209450435609674;1.038953539604776;10.000088768102346;0.7127047287252286;-0.42445599763073444;-0.4244559985904574;0.685981807634782;0.36768479453828196;0.7783149829090361
41.396298;1.0489096905153201;0.7916869388714525;0.7547748986029726;-0.44273367013476383;-0.42209450430639817;1.0389534667615323;10.000089151179411;0.7127048758737833;-0.4244559976170581;-0.4244559985749542;0.6859818535396468;0.36768476736084066;0.778315149087496
41.406298;1.0489086877234828;0.7916863387786668;0.754775135295939;-0.442733066741101;-0.4220943176882374;1.0389533874236634;10.000089545499632;0.7127050239518486;-0.42445599760313313;-0.42445599855893545;0.6859819021446445;0.3676847394397818;0.7783153179957873
41.416298;1.0489086487895865;0.7916866672266001;0.7547755555237993;-0.4427341922878312;-0.42209539075604097;1.0389533014306525;10.0000899472831;0.7127051727166585;-0.42445599758908276;-0.4244559985423255;0.6859819535023832;0.3676847107911233;0.7783154894385163
41.426298;1.0489086080102856;0.7916867004442939;0.7547756874342887;-0.4427341922471583;-0.4220953907081469;1.038953208482518;10.00009035286019;0.7127053219381091;-0.42445599757502794;-0.4244559985250353;0.6859820077429498;0.36768468140781135;0.7783156631383077
41.436298;1.0489085656029782;0.7916867405092878;0.7547758190975202;-0.4427341922068311;-0.4220953906615483;1.038953108222966;10.000090757870849;0.7127054713735831;-0.42445599756108177;-0.4244559985069808;0.6859820649384236;0.36768465127195704;0.7783158387092951
41.446298;1.0489085218982745;0.7916867871708031;0.7547759505120225;-0.44273419216682647;-0.422095390616629;1.0389530003998495;10.000091156417284;0.7127056207066867;-0.42445599754735;-0.42445599848809323;0.6859821250401084;0.36768462038069644;0.7783160156628156
41.456298;1.048908477276025;0.7916868401047833;0.7547760816811598;-0.44273419212713794;-0.4220953905737299;1.0389528849541358;10.00009154158484;0.7127057695227637;-0.4244559975339426;-0.4244559984683133;0.6859821879297765;0.3676845887688153;0.7783161934579413
41.466298;1.0489084321392852;0.7916868989995014;0.7547762125763386;-0.4427341920877722;-0.4220953905331544;1.0389527619897079;10.000091906875397;0.7127059173766395;-0.42445599752097224;-0.42445599844757215;0.6859822534671037;0.3676845565162597;0.7783163715416823
41.476298;1.0489083868964064;0.7916869635763996;0.7547763430718301;-0.44273419204874703;-0.42209539049520034;1.0389526316689037;10.000092247160074;0.7127060638954676;-0.42445599750853363;-0.42445599842578025;0.6859823214792012;0.3676845237381513;0.7783165493816588
41.486298;1.0489083419413576;0.7916870335540769;0.7547764729184739;-0.44273419201009256;-0.4220953904601676;1.0389524941335018;10.000092559039516;0.7127062088332023;-0.424455997496692;-0.4244559984028316;0.6859823917501537;0.3676844905651307;0.7783167265091169
41.496298;1.0489082976682327;0.7916871086402678;0.7547766017949947;-0.4427341919718433;-0.42209539042833455;1.0389523495130186;10.000092840974672;0.7127063520530561;-0.424455997485477;-0.42445599837862136;0.6859824640468791;0.36768445713632786;0.7783169025139247
41.506298;1.048908254478493;0.7916871885990113;0.754776729399296;-0.44273419193403135;-0.42209539039992916;1.0389521979678247;10.000093093077979;0.7127064934712777;-0.42445599747487733;-0.4244559983530674;0.685982538159599;0.36768442360888703;0.7783170769793946
41.516298;1.0489082127502891;0.7916872732814638;0.7547768555051495;-0.4427341918966947;-0.42209539037511884;1.0389520396928413;10.000093316344445;0.7127066330198071;-0.4244559974648551;-0.42445599832613046;0.685982613901974;0.36768439014662396;0.7783172494176519
41.526298;1.048908172793235;0.7916873625874494;0.7547769799347127;-0.44273419185988366;-0.42209539035401084;1.0389518749060827;10.000093511637795;0.712706770644944;-0.4244559974553602;-0.424455998297832;0.6859826910564978;0.36768435687848705;0.778317419254252
41.536298;1.0489081348010565;0.7916874564567572;0.7547771024882393;-0.4427341918236585;-0.4220953903366605;1.0389507039014974;10.000093679061862;0.7127069063138406;-0.42445599744631174;-0.42445599826824365;0.6859827693335937;0.36768432386799654;0.7783175858807517
41.546298;1.0489080988909438;0.7916875548931227;0.7547772229559108;-0.44273419178809775;-0.4220953903230923;1.0389505270907964;10.000093817936275;0.7127070400096723;-0.42445599743757;-0.4244559982374345;0.6859828483867104;0.3676842911149794;0.7783177487297807
41.556298;1.0489080652221605;0.7916876579618133;0.7547773412225225;-0.44273419175330353;-0.4220953903133208;1.0389503449066249;10.000093927193156;0.712707171741155;-0.4244559974289539;-0.4244559982054155;0.6859829278522379;0.3676842585784199;0.7783179072963938
41.566298;1.0489080340266068;0.7916877657326514;0.7547774573115716;-0.4427341917193818;-0.4220953903073612;1.0389501576985745;10.000094005329796;0.7127073015587795;-0.4244559974202862;-0.42445599817213064;0.6859830074057813;0.3676842262094071;0.7783180610819752
41.576298;1.048908005529806;0.791687878197101;0.7547775713357137;-0.44273419168642886;-0.42209539030522564;1.0389499657793466;10.00009404964331;0.7127074295037107;-0.4244559974114122;-0.4244559981374973;0.6859830868122712;0.36768419397552166;0.7783182095082042
41.586298;1.0489079798593712;0.7916879952372646;0.7547776834657801;-0.44273419165454786;-0.42209539030689863;1.0389497695051235;10.000094056042075;0.7127075555198427;-0.4244559974021963;-0.42445599810145757;0.6859831658939723;0.367684161864783;0.7783183518978953
41.596298;1.048907957033426;0.791688116659915;0.7547777939242957;-0.4427341916238541;-0.42209539031230847;1.0389495692640165;10.000094019453291;0.7127076794635451;-0.4244559973925187;-0.42445599806399953;0.6859832444552456;0.3676841298778805;0.7783184875378596
41.606298;1.0489079370647625;0.7916882422374992;0.7547779029675867;-0.44273419159444966;-0.422095390321319;1.0389493654098856;10.000093934082345;0.712707801181304;-0.42445599738227147;-0.4244559980251581;0.6859833222884867;0.3676840980223785;0.7783186157303721
41.616298;1.0489079200451346;0.7916883717308972;0.7547780108906869;-0.4427341915664082;-0.4220953903337464;1.0389491582184385;10.000093794396067;0.7127079205283605;-0.4244559973713581;-0.42445599798502526;0.6859833992465725;0.36768406632990197;0.7783187358297928
41.626298;1.0489079061028965;0.791688504912166;0.7547781180275335;-0.44273419153978677;-0.4220953903493841;1.038948947889567;10.000093596534448;0.7127080373573619;-0.4244559973596952;-0.4244559979437508;0.6859834752711989;0.3676840348890165;0.7783188473175134
41.636298;1.0489078953507947;0.79168864161554;0.7547782246973528;-0.442734191514639;-0.42209539036801885;1.038948734513455;10.000093338487142;0.7127081515313687;-0.4244559973472157;-0.4244559979015153;0.6859835503536919;0.3676840038504563;0.7783189498281389
41.646298;1.048907887908321;0.7916887817988582;0.754778331171643;-0.4427341914910123;-0.42209539038945065;1.0389485179888642;10.000093019397681;0.7127082629368506;-0.4244559973338753;-0.42445599785850646;0.6859836244856515;0.36768397339491743;0.7783190430654926
41.656298;1.0489078839072987;0.7916889255365687;0.7547784377189861;-0.44273419146893994;-0.4220953904135273;1.0389482980320477;10.000092639196962;0.7127083714773967;-0.42445599731965966;-0.4244559978149057;0.6859836976329886;0.3676839436915609;0.7783191267232143
41.666298;1.0489078834735228;0.7916890729437487;0.754778544632673;-0.4427341914484416;-0.4220953904401618;1.0389480742724948;10.000092198266133;0.7127084770500729;-0.42445599730457545;-0.4244559977708739;0.6859837697174795;0.3676839148577833;0.7783192004792829
41.676298;1.0489078867647856;0.7916892241048259;0.754778652170535;-0.44273419142952686;-0.4220953904693086;1.0389478463433428;10.000091696843356;0.7127085795310931;-0.4244559972886215;-0.4244559977265482;0.6859838405812907;0.36768388692504383;0.7783192640332329
41.686298;1.0489078939914158;0.7916893790183079;0.754778760496295;-0.44273419141219506;-0.4220953905009334;1.0389476140110905;10.00009113485767;0.7127086787606319;-0.42445599727176675;-0.4244559976820403;0.6859839099569031;0.36768385984550556;0.778319317177089
41.696298;1.0489079053362347;0.791689537565926;0.754778869699099;-0.4427341913964284;-0.42209539053500644;1.0389473773064568;10.000090512563911;0.7127087745006419;-0.42445599725396915;-0.4244559976374372;0.6859839774901982;0.3676838335421149;0.7783193598634238
41.706298;1.0489079208765195;0.7916896995235431;0.7547789798177519;-0.44273419138219194;-0.4220953905714989;1.0389471365282381;10.000089831450206;0.7127088664296234;-0.4244559972352248;-0.4244559975928136;0.6859840428084789;0.3676838079457368;0.7783193922082148
41.716298;1.048907940587419;0.791689864572553;0.7547790908256296;-0.44273419136945097;-0.42209539061037704;1.0389468921473433;10.000089094714077;0.7127089542044982;-0.4244559972155908;-0.4244559975482432;0.6859841055867537;0.3676837829945631;0.7783194144332238
41.726298;1.0489079643402528;0.7916900323244124;0.7547792026469616;-0.4427341913581857;-0.42209539065160273;1.0389466446672782;10.000088307391627;0.7127090375034869;-0.4244559971951575;-0.42445599750379714;0.6859841655954884;0.36768375862262564;0.7783194268112478
41.736298;1.0489079918677504;0.7916902023841687;0.7547793152065803;-0.4427341913483887;-0.4220953906951379;1.0389463944838175;10.000087476177429;0.7127091160210801;-0.4244559971740147;-0.42445599745953483;0.6859842227227474;0.3676837347699412;0.778319429657941
41.746298;1.0489080228089378;0.7916903743688658;0.7547794284422843;-0.4427341913400696;-0.422095390740956;1.0389461418563828;10.000086608738274;0.7127091894672353;-0.42445599715223464;-0.42445599741550644;0.6859842769549047;0.3676837114199668;0.7783194233500194
41.756298;1.0489080568224056;0.7916905478567615;0.754779542273033;-0.4427341913332831;-0.42209539078905256;1.038945886984804;10.000085713180077;0.7127092575763162;-0.42445599712984444;-0.424455997371771;0.6859843283414675;0.367683688631027;0.7783194083497594
41.766298;1.048908093636342;0.7916907223273475;0.7547796565758679;-0.4427341913281554;-0.4220953908394342;1.038945630058804;10.000084798042687;0.7127093200940467;-0.42445599710680343;-0.42445599732841;0.6859843769951106;0.3676846665365623;0.7783198576492365
41.776298;1.0489081330283452;0.7916908971346338;0.754779771193437;-0.4427341913248904;-0.42209539089209247;1.0389453712525283;10.000083872206975;0.712709376746884;-0.4244559970830146;-0.424455997285542;0.6859844231290632;0.3676846453203588;0.7783198271051894
41.786298;1.048908174770673;0.7916910715546334;0.7547798859360312;-0.4427341913237605;-0.42209539094699483;1.0389451106994363;10.00008294433216;0.7127094272540518;-0.4244559970583419;-0.42445599724334165;0.6859844670797529;0.36768462517406414;0.7783197898832943
41.796298;1.0489082185683356;0.7916912448543656;0.7547800005762713;-0.44273419132506836;-0.4220953910040992;1.0389448484673183;10.000082022418237;0.7127094713928586;-0.4244559970326213;-0.4244559972020265;0.6859845092707954;0.36768460625112687;0.778319746698906
41.806298;1.048908264095577;0.7916914162974938;0.7547801148948329;-0.442734191329081;-0.42209539106337246;1.0389445845960663;10.000081114049662;0.7127095090171206;-0.42445599700569836;-0.4244559971618148;0.6859845501370007;0.3676845886471414;0.7783196981502338
41.816298;1.0489083110917214;0.7916915851242775;0.7547802287675781;-0.44273419133598313;-0.4220953911247945;1.0389443191631373;10.00008022633949;0.7127095400105828;-0.42445599697747016;-0.42445599712290594;0.6859845900648556;0.3676845724031797;0.7783196446875305
41.826298;1.048908359341764;0.7916917505816037;0.7547803421691975;-0.4427341913458802;-0.42209539118832573;1.0389440522886437;10.000079364911645;0.712709564271412;-0.4244559969478933;-0.4244559970854793;0.6859846293705681;0.36768455750228735;0.7783195866231329
41.836298;1.0489084086167968;0.7916919119984092;0.7547804550541067;-0.44273419135882824;-0.4220953912538631;1.0389437841354472;10.000078533459838;0.7127095817216571;-0.42445599691696756;-0.4244559970496688;0.6859846682893275;0.3676845438658778;0.7783195241797082
41.846298;1.0489084587331108;0.7916920688496165;0.7547805672581707;-0.44273419137484865;-0.4220953913212345;1.0389435149523776;10.000077734861447;0.7127095922777484;-0.4244559968847135;-0.42445599701552744;0.6859847069624619;0.36768453136465473;0.7783194575551954
41.856298;1.0489085096138664;0.7916922207823088;0.7547806785177458;-0.4427341913939258;-0.42209539139021574;1.0389432451176093;10.000076972251042;0.7127095958175657;-0.42445599685116603;-0.42445599698303255;0.6859847454485198;0.3676845198328959;0.7783193869781816
41.866298;1.0489085612419893;0.791692367611721;0.7547807885513329;-0.4427341914160087;-0.42209539146054675;1.0389429751385424;10.000076248758875;0.712709592202711;-0.424455996816394;-0.4244559969521143;0.6859847837665815;0.3676845090728824;0.7783193127735488
41.876298;1.0489086135823535;0.7916925092826055;0.7547808971197438;-0.4427341914410176;-0.4220953915319669;1.0389427056223242;10.000075566803648;0.712709581321049;-0.42445599678052087;-0.42445599692266844;0.6859848219330928;0.3676844988581498;0.7783192353888615
41.886298;1.0489086665361673;0.7916926457812855;0.754781004043792;-0.4427341914688473;-0.42209539160424675;1.0389424372686376;10.000074927475342;0.7127095630886408;-0.4244559967437201;-0.42445599689456437;0.6859848599654098;0.3676844889549022;0.7783191553031458
41.896298;1.0489087199264149;0.7916930792004008;0.7547813972786399;-0.4427353170871577;-0.42209646479380014;1.0389421708576487;10.000074329983796;0.7127095374273302;-0.42445599670618717;-0.4244559968676633;0.6859848978794753;0.36768447914149177;0.7783190728990338
41.906298;1.0489087734838856;0.7916932050523141;0.7547815005787829;-0.4427353171202892;-0.42209646486721525;1.038941907196556;10.000073771983002;0.7127095042527988;-0.42445599666811035;-0.4244559968418491;0.685984935700041;0.3676844692042708;0.7783189884215931
41.916298;1.0489088268483402;0.7916933252899864;0.754781601952912;-0.4427353171559451;-0.42209646494092706;1.0389416470525725;10.000073250483277;0.7127094634660129;-0.424455996629653;-0.4244559968170584;0.6859849734631179;0.36768445894456153;0.7783189020158672
41.926298;1.0489088796255437;0.79169343971694;0.7547817014073951;-0.44273531719405246;-0.42209646501475756;1.0389413911097205;10.000072762596394;0.7127094149460989;-0.4244559965909516;-0.42445599679327023;0.6859850112172565;0.36768444821799146;0.7783188138026118
41.936298;1.0489089314394733;0.7916935482070969;0.7547817990882612;-0.4427353172344964;-0.42209646508852783;1.0389411400003936;10.000072306649376;0.7127093585606356;-0.42445599655212524;-0.42445599677046436;0.6859850490213971;0.3676844369703397;0.7783187239557661
41.946298;1.0489089819153716;0.7916936507290181;0.7547818952805562;-0.4427353172771109;-0.4220964651620578;1.0389408943631433;10.000071883247875;0.712709294180631;-0.42445599651327864;-0.42445599674860085;0.6859850869248242;0.3676844252402244;0.7783186327357657
41.956298;1.0489090306485551;0.7916937473132409;0.7547819903583214;-0.4427353173217022;-0.4220964652351543;1.0389406548040852;10.000071495382752;0.7127092216761575;-0.4244559964744939;-0.42445599672761797;0.6859851249855582;0.3676844131323234;0.7783185404632389
41.966298;1.0489090772360188;0.7916938380119387;0.7547820847510496;-0.4427353173680903;-0.42209646530760586;1.0389404218126554;10.000071148321705;0.7127091408993379;-0.42445599643581006;-0.4244559967074359;0.6859851633351992;0.36768440076800096;0.7783184474313901
41.976298;1.0489091213621835;0.7916939228855716;0.7547821788968854;-0.4427353174161323;-0.42209646537919887;1.0389401957428428;10.000070849358469;0.7127090516723227;-0.42445599639721177;-0.42445599668797995;0.6859852021915163;0.3676843882220898;0.7783183538487014
41.986298;1.0489091628605276;0.7916940019911055;0.7547822731383287;-0.44273531746570294;-0.42209646544972484;1.0389399768310343;10.000070606313107;0.7127089537923953;-0.4244559963586555;-0.42445599666920825;0.6859852417951855;0.36768437547985006;0.7783182599028904
41.996298;1.0489092017131985;0.7916940753985142;0.7547823676636206;-0.44273531751668865;-0.42209646551896396;1.0389397652147625;10.000070425515808;0.7127088470342429;-0.4244559963201002;-0.42445599665110334;0.6859852823445032;0.36768436244814884;0.7783181658355197
42.006298;1.0489092380473162;0.7916941432313811;0.7547824625479352;-0.4427353175690028;-0.4220964655866808;1.0389395609777061;10.000070311097403;0.7127087311326908;-0.4244559962814909;-0.4244559966336525;0.6859853239706476;0.3676843490010903;0.7783180719210399
42.016298;1.0489092721399311;0.7916942056232796;0.7547825577700873;-0.4427353176225696;-0.4220964656526439;1.0389393641990694;10.000070265588457;0.7127086058019599;-0.4244559962427361;-0.4244559966168599;0.68598536673824;0.36768433502111125;0.7783179784108304
42.026298;1.048909304361479;0.7916942625940638;0.7547826531867183;-0.4427353176772886;-0.4220964657166416;1.0389391749552583;10.000070290656131;0.7127084708124997;-0.424455996203731;-0.4244559966007721;0.685985410655774;0.3676843204184672;0.7783178854912085
42.036298;1.0489093350628027;0.7916943140117517;0.7547827485954532;-0.4427353177330208;-0.42209646577848586;1.0389389933236541;10.000070387519733;0.712708326055894;-0.424455996164383;-0.4244559965854838;0.6859854557057898;0.3676843051204235;0.7783177932413508
42.046298;1.0489093644979686;0.7916943596783208;0.7547828438439457;-0.44273531778959535;-0.4220964658380239;1.0389388194621365;10.000070556924543;0.7127081715512674;-0.42445599612461726;-0.42445599657112193;0.6859855018838649;0.36768428904891926;0.7783177016309977
42.056298;1.0489093928561264;0.7916943994162866;0.7547829388616947;-0.4427353178468198;-0.42209646589514765;1.038938653692089;10.000070798788395;0.7127080074077153;-0.42445599608438483;-0.4244559965578133;0.6859855492172393;0.3676842721172125;0.7783176106100055
42.066298;1.048909420371256;0.7916944330968195;0.7547830336551931;-0.4427353179044867;-0.42209646594977274;1.0389384964780728;10.000071112384378;0.7127078337874905;-0.4244559960436735;-0.42445599654565563;0.6859855977639435;0.3676842542538217;0.7783175201982403
42.076298;1.0489094473652039;0.7916944606252978;0.7547831282980901;-0.44273531796238463;-0.4220964660018131;1.0389383483062915;10.000071496978567;0.7127076508700317;-0.42445599600250794;-0.42445599653471733;0.6859856476085168;0.3676842354291015;0.7783174304699413
42.086298;1.0489094741019114;0.7916944819140653;0.7547832228796981;-0.4427353180203266;-0.42209646605117945;1.0389382095538415;10.00007195179737;0.7127074588039342;-0.42445599596093964;-0.4244559965250675;0.685985698841862;0.36768421565418047;0.7783173415113531
42.096298;1.048909500584042;0.7916944968863777;0.7547833174560695;-0.44273531807817523;-0.42209646609778584;1.0389380804687185;10.000072475627809;0.7127072577194998;-0.4244559959190317;-0.42445599651680516;0.6859857515108552;0.36768419497557164;0.778317253415729
42.106298;1.0489095265582264;0.7916945055150667;0.7547834120632774;-0.44273531813582334;-0.4220964661415631;1.0389379612574072;10.000073066861686;0.712707047800841;-0.4244559958768447;-0.42445599651005433;0.6859858055711002;0.36768417348516064;0.7783171662523009
42.116298;1.0489095516706677;0.7916945078604521;0.7547835067591734;-0.44273531819314776;-0.4220964661824728;1.0389378521580606;10.000073723676413;0.7127068293052623;-0.42445599583442434;-0.42445599650492744;0.685985860874297;0.3676841513172279;0.778317080027315
42.126298;1.048909575544668;0.791694504091282;0.7547836016453724;-0.4427353182499878;-0.422096466220509;1.038937753460674;10.000074444440521;0.7127066025426027;-0.4244559957918001;-0.42445599650148325;0.6859859171805641;0.36768412862484895;0.778316994711488
42.136298;1.048909597799275;0.7916944944623783;0.7547836968600439;-0.44273531830615365;-0.4220964662557013;1.0389376654657632;10.000075228473644;0.7127063679009965;-0.4244559957490068;-0.4244559964997162;0.6859859741729629;0.3676841055582773;0.778316910312329
42.146298;1.0489096180377941;0.7916944792512886;0.7547837925371971;-0.44273531836143637;-0.42209646628812636;1.0389375883589829;10.000076076108446;0.712706125878038;-0.4244559957061038;-0.4244559964995845;0.68598603145481;0.3676840822625788;0.7783168269178624
42.156298;1.0489096357970316;0.7916944587289111;0.7547838887452409;-0.4427353184156138;-0.42209646631790326;1.0389375221324326;10.000076987990377;0.7127058770504969;-0.42445599566316156;-0.42445599650103927;0.6859860885465029;0.3676840588940803;0.778316744652181
42.166298;1.048909650581872;0.791694433168708;0.7547839854467155;-0.4427353184684527;-0.4220964663451645;1.0389374666644504;10.000077964730666;0.7127056220192312;-0.42445599562024017;-0.42445599650403715;0.6859861449242728;0.36768403563224283;0.7783166635723369
42.176298;1.0489096619628748;0.7916944028448138;0.754784082521321;-0.44273531851971776;-0.4220964663700415;1.038937421837018;10.000079006753422;0.7127053613689914;-0.424455995577391;-0.4244559965085379;0.6859862000928623;0.36768401267429746;0.7783165836096807
42.186298;1.0489096695881717;0.7916943680270004;0.754784179822877;-0.4427353185691932;-0.4220964663926699;1.0389373875181587;10.000080113940665;0.712705095635829;-0.4244559955346635;-0.4244559965144915;0.6859862536494995;0.3676839902333365;0.7783165045996381
42.196298;1.0489096730765088;0.7916943289804265;0.7547842771997217;-0.4427353186166926;-0.42209646641318394;1.038937363421923;10.000081285761807;0.7127048252916963;-0.4244559954921167;-0.4244559965218396;0.6859863053240094;0.3676839685256744;0.778316426368143
42.206298;1.0489096718887412;0.7916942859743556;0.7547843744711448;-0.44273531866205407;-0.422096466431703;1.0389373490686498;10.000082522044114;0.7127045507621166;-0.4244559954498491;-0.4244559965305257;0.6859863549722701;0.3676839477150702;0.7783163488209942
42.216298;1.0489096653392251;0.7916942392886133;0.7547844713865592;-0.4427353187051398;-0.4220964664483328;1.0389373439223173;10.000083823355983;0.7127042724686283;-0.42445599540800505;-0.4244559965404841;0.6859864025220332;0.36768392786753584;0.7783162720080788
42.226298;1.0489096527416655;0.7916941891975317;0.7547845676194447;-0.44273531874583116;-0.4220964664631736;1.0389373474933792;10.000085190220755;0.7127039908710014;-0.4244559953667308;-0.4244559965516218;0.6859864479226891;0.3676839089725265;0.77831619612488
42.236298;1.048909633538719;0.7916941359689486;0.7547846628381959;-0.44273531878402494;-0.42209646647633553;1.0389373593385272;10.000086622136196;0.7127037064574762;-0.4244559953261195;-0.4244559965638218;0.685986491118174;0.3676838909789078;0.7783161214184691
42.246298;1.048909607369264;0.7916940798768354;0.75478475678055;-0.44273531881964856;-0.4220964664879571;1.0389373790662961;10.000088117659445;0.712703419694957;-0.4244559952861912;-0.4244559965769573;0.6859865320530605;0.36768387379535633;0.7783160480722107
42.256298;1.048909574102692;0.7916940211705259;0.7547848492642567;-0.442735318852675;-0.42209646649819355;1.038937406351517;10.000089674812012;0.7127031310214673;-0.42445599524691763;-0.4244559965908929;0.6859865707084228;0.36768385729159886;0.7783159761444834
42.266298;1.048909533818888;0.7916939600030203;0.7547849401844572;-0.44273531888312956;-0.42209646650717897;1.0389374409449001;10.000091290958592;0.712702840837713;-0.42445599520827076;-0.4244559966054753;0.6859866071181802;0.3676838413288149;0.7783159055621214
42.276298;1.0489094867317577;0.7916938963647016;0.7547850295155929;-0.44273531891109974;-0.42209646651500704;1.0389374826519084;10.000092962921254;0.7127025494436694;-0.4244559951702451;-0.42445599662053274;0.6859866413515295;0.3676838257933054;0.7783158361623906
42.286298;1.0489094331362538;0.7916938300654766;0.7547851172779967;-0.44273531893673446;-0.4220964665217523;1.038937531244108;10.000094687794988;0.7127022570038777;-0.42445599513283067;-0.42445599663588834;0.6859866734725416;0.3676838106286038;0.7783157677552425
42.296298;1.0489093733919534;0.7916937607795953;0.7547852035191647;-0.44273531896022106;-0.42209646652750576;1.0389375864082577;10.000096463548822;0.7127019635906688;-0.4244559950959761;-0.4244559966513838;0.6859867034987897;0.3676837958600438;0.7783157001747699
42.306298;1.0489093078722;0.7916936881092296;0.7547852883418451;-0.44273531898175605;-0.4220964665323817;1.038937647789998;10.000098288681414;0.7127016692800308;-0.4244559950595926;-0.4244559966669088;0.6859867313966713;0.36768378156289383;0.778315633322827
42.316298;1.0489092369069175;0.7916936116254333;0.7547853718877928;-0.44273531900153784;-0.42209646653648814;1.038937715050872;10.000100161415236;0.7127013742292729;-0.4244559950235885;-0.42445599668241546;0.6859867571170156;0.3676837677887391;0.778315567187677
42.326298;1.0489091608068086;0.7916935309113897;0.7547854542813354;-0.44273531901977725;-0.4220964665398982;1.0389377879177513;10.000102079256092;0.7127010786693219;-0.42445599498789355;-0.4244559966978976;0.685986780642611;0.36768375453494484;0.7783155017876018
42.336298;1.0489090799218874;0.7916934456108475;0.7547855356285735;-0.4427353190366941;-0.4220964665426592;1.038937866215011;10.000104039196653;0.7127007828691145;-0.4244559949524611;-0.4244559967133538;0.6859868020005067;0.36768374177425006;0.7783154370776798
42.346298;1.0489089946154775;0.7916933554366599;0.754785616049474;-0.44273531905249996;-0.422096466544827;1.038937949840697;10.00010603787829;0.7127004871570807;-0.42445599491725866;-0.42445599672877216;0.685986821239676;0.3676837294910344;0.7783153729284039
42.356298;1.0489089051849727;0.791693260150483;0.7547856956671578;-0.442735319067393;-0.4220964665464856;1.0389380387332208;10.000108070934942;0.7127001919677453;-0.42445599488225916;-0.424455996744147;0.6859868384253026;0.3676837176933077;0.7783153091617366
42.366298;1.0489088118586531;0.7916931595529757;0.7547857745620165;-0.44273531908155733;-0.4220964665477416;1.0389381328644098;10.000110132043728;0.7126998978444853;-0.4244559948474422;-0.4244559967594976;0.6859868536268297;0.3676837064052991;0.7783152455549954
42.376298;1.0489087148559642;0.7916930534751274;0.7547858527408875;-0.44273531909515124;-0.42209646654870336;1.0389382322300047;10.00011221265299;0.7126996053933959;-0.42445599481278895;-0.4244559967748594;0.6859868668831809;0.36768369565853115;0.7783151818196903
42.386298;1.0489086143807829;0.7916929417368282;0.7547859301426959;-0.4427353191082982;-0.42209646654946537;1.0389383368498204;10.000114302485994;0.7126993152405422;-0.4244559947782636;-0.42445599679025636;0.6859868782151413;0.3676836854967808;0.7783151176169952
42.396298;1.0489085105617237;0.7916928241054202;0.7547860066860753;-0.44273531912108055;-0.4220964665501228;1.0389384467539877;10.000116390383143;0.7126990280457679;-0.4244559947438217;-0.42445599680566815;0.6859868876914869;0.36768467597427923;0.7783155250237335
42.406298;1.0489084034790532;0.7916927003446815;0.754786082327109;-0.442735319133538;-0.4220964665507867;1.0389385619093923;10.0001184651417;0.7126987445366398;-0.4244559947094507;-0.42445599682102725;0.6859868954544674;0.36768466712306097;0.7783154589204708
42.416298;1.0489082932491638;0.7916925703241666;0.7547861570850524;-0.44273531914569425;-0.42209646655158806;1.038938682184688;10.000120516040587;0.7126984654979055;-0.4244559946751932;-0.42445599683625385;0.685987901648575;0.3676846589315338;0.7783162729280109
42.426298;1.0489081800095492;0.7916924340488669;0.754786231039895;-0.4427353191576003;-0.4220964665526904;1.0389388074523853;10.000122532753545;0.7126981917238798;-0.4244559946411365;-0.4244559968512802;0.6859879063338614;0.3676846513761969;0.7783162042428353
42.436298;1.0489080638173829;0.7916922915627151;0.7547863042877193;-0.44273531916935244;-0.42209646655428085;1.0389389376961533;10.000124504944301;0.7126979239541942;-0.42445599460738614;-0.424455996866036;0.6859879094847773;0.3676846444623856;0.7783161342453424
42.446298;1.0489079446074125;0.7916921428211985;0.7547863768678332;-0.44273531918107095;-0.4220964665565313;1.038939072968228;10.000126422158589;0.7126976628306733;-0.4244559945740466;-0.42445599688042696;0.6859879110433275;0.36768463821793296;0.7783160629727545
42.456298;1.0489078222202717;0.7916922898243195;0.7547867368175648;-0.4427364447806327;-0.4220975396761975;1.0389392132880888;10.000128274253566;0.7126974089003227;-0.42445599454123684;-0.4244559968943292;0.6859879109673135;0.3676846326672788;0.7783159905202608
42.466298;1.0489076964134696;0.7916921280534533;0.7547868079022754;-0.4427364447925288;-0.422097539680187;1.038939358639794;10.000130052125257;0.7126971626249418;-0.4244559945091177;-0.4244559969075895;0.6859879092717315;0.36768462784315203;0.7783159170339845
42.476298;1.0489075668654544;0.7916919595687071;0.7547868781431815;-0.4427364448045377;-0.42209753968525277;1.038939509077379;10.00013174819951;0.7126969243894653;-0.42445599447788857;-0.42445599692002667;0.6859879060576785;0.3676846238203035;0.7783158426590663
42.486298;1.048907433203031;0.7916917844119751;0.7547869475634911;-0.44273644481663615;-0.42209753969153035;1.0389396648279918;10.000133356523342;0.7126966945152057;-0.4244559944477596;-0.4244559969314465;0.6859879015322328;0.36768462072172337;0.7783157675078174
42.496298;1.048907294990386;0.7916916027683912;0.7547870162640488;-0.44273644482878777;-0.42209753969913766;1.0389398262870921;10.000134872487505;0.7126964732477011;-0.42445599441892745;-0.42445599694165786;0.685987895991682;0.36768461868811914;0.7783156916540158
42.506298;1.048907151720482;0.7916914149430975;0.7547870843715402;-0.44273644484094477;-0.4220975397081789;1.0389399939133084;10.000136292138135;0.7126962607344874;-0.4244559943915532;-0.42445599695046743;0.6859878897101233;0.36768461783608697;0.7783156151815313
42.516298;1.0489070029569696;0.7916912213167916;0.75478715198896;-0.4427364448530422;-0.4220975397187494;1.038940168103;10.000137611639387;0.7126960570416201;-0.42445599436574766;-0.4244559969576613;0.6859878828238832;0.36768461824975096;0.7783155382747646
42.526298;1.0489068484949653;0.7916910223196129;0.7547872191323253;-0.44273644486498465;-0.42209753973093994;1.0389403491327682;10.000138827458638;0.7126958621922928;-0.424455994341569;-0.42445599696300423;0.6859878753443938;0.3676846200127256;0.7783154612158943
42.536298;1.0489066882937539;0.7916908184835892;0.7547872856661346;-0.442736444876639;-0.4220975397448414;1.0389405371910325;10.0001399367994;0.7126956761887548;-0.42445599431902087;-0.4244559969662611;0.6859878672270395;0.3676846232306919;0.7783153842787327
42.546298;1.0489065222917175;0.7916906105165018;0.7547873512952047;-0.44273644488784114;-0.42209753976053516;1.0389407324324964;10.000140937698172;0.712695499037524;-0.42445599429805836;-0.42445599696721925;0.6859878583647098;0.3676846280134432;0.7783153076448455
42.556298;1.0489063503469864;0.7916903992886604;0.75478741561403;-0.44273644489841313;-0.4220975397780843;1.0389409350131606;10.000141828989063;0.7126953307769286;-0.42445599427861075;-0.4244559969657019;0.6859878485254093;0.3676846344309637;0.7783152314014856
42.566298;1.0489061723572712;0.7916901857404398;0.7547874781793316;-0.4427364449081765;-0.42209753979754017;1.0389411450653374;10.000142610360639;0.7126951714554606;-0.42445599426060165;-0.4244559969615722;0.6859878373470673;0.36768464248871685;0.778315155588684
42.576298;1.0489059884312864;0.7916899708140842;0.7547875385804296;-0.44273644491695585;-0.422097539818946;1.03894136260982;10.000143282523608;0.7126950210603867;-0.4244559942439543;-0.4244559969547453;0.68598782443257;0.36768465215738805;0.7783150802137982
42.586298;1.0489057988898416;0.7916897554450251;0.7547875965016524;-0.4427364449245796;-0.42209753984232523;1.0389415875171608;10.000143847208555;0.712694879465773;-0.42445599422858915;-0.42445599694520925;0.685987809436277;0.367684663427589;0.7783150052164192
42.596298;1.0489056040760365;0.7916895405548685;0.7547876517438484;-0.44273644493088227;-0.4220975398676661;1.0389418195320521;10.000144306561594;0.7126947464591986;-0.4244559942144164;-0.42445599693302916;0.6859877920529983;0.3676846763287031;0.7783149304546051
42.606298;1.0489044384184716;0.791688707469516;0.7547878085097878;-0.4427358415801454;-0.4220973533255636;1.0389420582513105;10.000144662457432;0.7126946218062469;-0.42445599420134134;-0.42445599691833613;0.6859877719779354;0.36768469090208483;0.7783148557386309
42.616298;1.0489042336729362;0.7916884959614444;0.754787857998749;-0.4427358415833097;-0.4220973533546277;1.0389423031184015;10.000144916238112;0.7126945052642256;-0.42445599418929286;-0.4244559969013167;0.6859877488944983;0.36768470717448715;0.7783147808816119
42.626298;1.048904024140149;0.7916882869717671;0.7547879044051303;-0.44273584158464424;-0.4220973533854015;1.0389425535678773;10.000145068459553;0.7126943965632654;-0.4244559941782506;-0.4244559968821913;0.6859877224935795;0.36768472516027484;0.778314705736347
42.636298;1.048903809934799;0.791688080771966;0.7547879475872995;-0.4427358415839906;-0.42209735341775745;1.0389428091856565;10.00014511892799;0.712694295425541;-0.4244559941682583;-0.4244559968611829;0.6859876925403539;0.36768474486594294;0.7783146301910544
42.646298;1.0489035912483076;0.7916878775395915;0.7547879874146328;-0.44273584158122875;-0.4220973534515333;1.0389430697078723;10.000145067584132;0.7126942016046467;-0.4244559941594266;-0.4244559968385063;0.6859876589364406;0.3676847662693146;0.7783145541380149
42.656298;1.048903368318651;0.7916876774088687;0.7547880237759135;-0.44273584157629325;-0.4220973534865403;1.0389433349231687;10.000144915493767;0.7126941148919419;-0.4244559941519132;-0.42445599681438284;0.685987621718573;0.3676847892964564;0.7783144774644052
42.666298;1.0489031413233276;0.7916874804462575;0.7547880565615395;-0.4427358415691703;-0.4220973535225957;1.0389436045729963;10.000144665530609;0.7126940350984179;-0.42445599414589014;-0.42445599678904783;0.6859875810078679;0.36768481383109036;0.7783144000789002
42.676298;1.0489029103859981;0.7916872866454693;0.7547880856284276;-0.44273584155987383;-0.42209735355954503;1.0389438782923273;10.00014432290204;0.71269396204822;-0.4244559941415222;-0.42445599676274715;0.685987536951615;0.3676848397445935;0.7783143219513403
42.686298;1.0489026756437714;0.7916870959522031;0.7547881107854327;-0.4427358415484421;-0.4220973535972555;1.038944155641493;10.00014389458323;0.7126938955946658;-0.4244559941389655;-0.42445599673573625;0.6859874896943139;0.367684866912977;0.7783142431020864
42.696298;1.0489024372166065;0.7916869083112782;0.7547881317916483;-0.4427358415349567;-0.42209735363559087;1.0389444362134428;10.000143387632296;0.7126938356651911;-0.4244559941383584;-0.42445599670827355;0.6859874393507855;0.3676848952166249;0.7783141635278656
42.706298;1.048902195194224;0.7916867237553267;0.7547881483537427;-0.4427358415195395;-0.42209735367439727;1.0389447197327495;10.000142808264373;0.7126937823057432;-0.4244559941397946;-0.4244559966806101;0.6859873859619886;0.36768492453446355;0.778314083174117
42.716298;1.0489019497402499;0.7916865424621288;0.7547881601052725;-0.44273584150232753;-0.42209735371350854;1.0389450060362164;10.000142162592475;0.7126937356655245;-0.42445599414331053;-0.424455996652991;0.6859873294972372;0.36768495474624674;0.778314001965614
42.726298;1.048901701160957;0.7916863647259169;0.7547881665857401;-0.44273584148346484;-0.4220973537527556;1.038945294970468;10.000141457756134;0.7126936959467196;-0.42445599414890556;-0.4244559966256509;0.6859872699374581;0.3676849857526687;0.7783139197951908
42.736298;1.0489014498614517;0.791686190913227;0.7547881673135588;-0.44273584146311307;-0.4220973537919866;1.0389455863983201;10.000140701720959;0.71269366336519;-0.42445599415657204;-0.42445599659880195;0.685987207378308;0.3676850174930788;0.7783138364909313
42.746298;1.0489011963118484;0.7916860214520633;0.7547881619023674;-0.4427358414414547;-0.4220973538310868;1.0389458803103704;10.00013990198967;0.7126936381211503;-0.4244559941662996;-0.4244559965726436;0.685987142046426;0.3676850499431916;0.778313751839929
42.756298;1.048900941066314;0.7916858568363042;0.7547881500859038;-0.4427358414186892;-0.422097353869968;1.0389461768757124;10.000139065090844;0.7126936203975325;-0.4244559941780564;-0.4244559965473843;0.6859870742317611;0.367685083096192;0.7783136656533898
42.766298;1.0489006847612357;0.7916856976239072;0.7547881317031991;-0.4427358413950262;-0.42209735390855674;1.0389464763851373;10.000138196899126;0.7126936103776238;-0.4244559941917732;-0.42445599652324256;0.6859870042573073;0.3676851169304288;0.7783135778140658
42.776298;1.048900428083956;0.7916855443923471;0.7547881066883716;-0.44273584137067223;-0.422097353946801;1.0389467791200535;10.00013730204993;0.7126936082639079;-0.4244559942073484;-0.4244559965004312;0.6859869325018697;0.367685151383583;0.7783134882716256
42.786298;1.048900171734578;0.7916853976588697;0.754788075023927;-0.4427358413458196;-0.42209735398466336;1.0389470852314158;10.000136382730735;0.7126936142911341;-0.42445599422467156;-0.42445599647914467;0.685986859390004;0.3676851863458767;0.7783133969884388
42.796298;1.0488999163718875;0.7916852578379859;0.754788036699071;-0.44273584132063876;-0.4220973540221044;1.0389463947318467;10.000135438728252;0.7126936286913738;-0.424455994243641;-0.4244559964595585;0.6859867853522298;0.3676852216583465;0.7783133038972391
42.806298;1.0488996625657083;0.791685125263891;0.7547879916995386;-0.4427358412952569;-0.4220973540590901;1.038946707553685;10.000134468698512;0.7126936516364208;-0.4244559942641566;-0.4244559964418425;0.6859867108131454;0.36768525710929684;0.7783132089185371
42.816298;1.0488994108066194;0.791685000243006;0.754787940042697;-0.44273584126973403;-0.42209735409560806;1.0389470235616922;10.00013347104323;0.712693683209481;-0.42445599428609526;-0.4244559964261717;0.6859866361980438;0.3676852924428884;0.7783131120040784
42.826298;1.0488991615550836;0.7916848830737709;0.754787881846754;-0.4427358412440695;-0.4220973541316648;1.0389473425461577;10.000132443847642;0.7126937234046121;-0.42445599430930037;-0.42445599641269943;0.6859865619322788;0.36768532740094734;0.7783130131594735
42.836298;1.0488989152497004;0.7916847739806211;0.7547878173139838;-0.442735841218235;-0.4220973541672668;1.0389476642476665;10.000131384608906;0.7126937721756341;-0.42445599433359366;-0.4244559964015058;0.6859864884113607;0.36768536177562877;0.7783129124334904
42.846298;1.0488986722529918;0.7916846730382363;0.7547877466596568;-0.4427358411922106;-0.42209735420240724;1.038947988374565;10.000130290487872;0.7126938294851343;-0.4244559943587805;-0.4244559963925927;0.6859864159186904;0.3676853954182748;0.7783128098849682
42.856298;1.0488984327940758;0.7916845802057008;0.75478767010826;-0.44273584116602155;-0.4220973542370803;1.038948314622451;10.000129159079181;0.7126938952732242;-0.4244559943846357;-0.42445599638592774;0.6859863445724651;0.3676854281950692;0.7783127055375715
42.866298;1.0488981969723663;0.7916844953826204;0.7547875879102596;-0.4427358411397614;-0.4220973542713131;1.0389486427541728;10.000127989125302;0.7126939694258425;-0.42445599441090276;-0.4244559963814677;0.6859862743852899;0.36768545993456453;0.7783125993458216
42.876298;1.048897964802044;0.7916844183785003;0.7547875003555624;-0.4427358411135845;-0.42209735430517803;1.038948972658348;10.000126780932922;0.7126940518161288;-0.42445599443732623;-0.4244559963791541;0.6859862053404195;0.3676854904132848;0.7783124912319797
42.886298;1.048897736230594;0.7916843489012924;0.7547874077852887;-0.44273584108769076;-0.4220973543387656;1.0389493042712843;10.000125536058054;0.7126941423445107;-0.42445599446367716;-0.42445599637891507;0.6859861373791332;0.3676855193607025;0.7783123811763171
42.896298;1.048897511136399;0.7916842866047064;0.7547873105565265;-0.44273584106230907;-0.42209735437215906;1.0389496374642313;10.000124255962975;0.7126942409227859;-0.42445599448974103;-0.4244559963806598;0.6859860703702824;0.36768554644879015;0.7783122692263945
42.906298;1.0488972893663415;0.7916842310599875;0.7547872090050993;-0.4427358410376601;-0.4220973544054347;1.038949972035184;10.000122940865614;0.7126943474342748;-0.4244559945153029;-0.4244559963842564;0.6859860041405034;0.36768557130528723;0.7783121554237019
42.916298;1.0488970708237728;0.7916841816609782;0.7547871034475825;-0.44273584101392655;-0.4220973544386595;1.0389503077483249;10.000121589697226;0.7126944617010476;-0.4244559945401591;-0.4244559963895324;0.6859859385003285;0.3676855935771571;0.7783120397868781
42.926298;1.0488968555098845;0.7916841376316619;0.7547869941913694;-0.44273584099126173;-0.4220973544718704;1.0389506443486622;10.000120200797918;0.7126945834627374;-0.42445599456412975;-0.4244559963963084;0.6859858732191342;0.36768561299545865;0.7783119223374951
42.936298;1.0488966434700537;0.7916840981289225;0.754786881552258;-0.442735840969804;-0.42209735450506053;1.0389509815980613;10.000118772954073;0.7126947123791126;-0.4244559945870505;-0.4244559964044275;0.6859858080237223;0.36768562939780136;0.7783118030740792
42.946298;1.0488964347462926;0.7916840622937249;0.7547867658743149;-0.4427358409496635;-0.42209735453818714;1.0389513193541853;10.000117306024524;0.712694848066161;-0.42445599460876365;-0.4244559964137698;0.6859857426711672;0.36768564271286325;0.7783116819405181
42.956298;1.0488962293697366;0.7916840292368581;0.7547866475004046;-0.44273584093090634;-0.4220973545711889;1.0389516575916802;10.000115800659282;0.712694990118645;-0.42445599462913425;-0.42445599642425996;0.6859856770329958;0.36768565293861327;0.7783115588697987
42.966298;1.0488960273395902;0.7916839980252462;0.7547865266974109;-0.44273584091355633;-0.42209735460399245;1.0389519962708942;10.000114257898485;0.7126951380814072;-0.4244559946480757;-0.4244559964358634;0.6859856110881608;0.3676856601329978;0.7783114338598753
42.976298;1.0488958286507573;0.7916839677211772;0.7547864036347222;-0.44273584089760853;-0.4220973546365204;1.038952335155923;10.000112679128833;0.7126952914427942;-0.42445599466556166;-0.42445599644856724;0.6859855448208657;0.3676856644030378;0.7783113069883709
42.986298;1.048895633392085;0.7916839374814061;0.7547862784650242;-0.4427358408830564;-0.4220973546687179;1.0389526737645467;10.000111066064393;0.7126954496914969;-0.42445599468162537;-0.42445599646236504;0.6859854781497969;0.3676856658684383;0.778311178346043
42.996298;1.0488954417557452;0.7916839066312714;0.7547861514024509;-0.4427358408699147;-0.4220973547005757;1.0389530114508212;10.000109420650935;0.7126956123485828;-0.4244559946963451;-0.42445599647726306;0.6859854109516843;0.36768566461038377;0.778311047964229
43.006298;1.0488952538963365;0.7916838746503907;0.7547860227038838;-0.4427358408582132;-0.42209735473213683;1.0389533474871107;10.00010774508031;0.7126957789435544;-0.4244559947098237;-0.42445599649329163;0.6859853431000038;0.3676856606422617;0.7783109158052889
43.016298;1.0488950697859774;0.7916838411385279;0.7547858926025456;-0.44273584084798806;-0.4220973547634974;1.0389536810736157;10.000106042199002;0.7126959490172582;-0.4244559947221893;-0.42445599651049915;0.68598527448186;0.3676856539118182;0.7783107817635201
43.026298;1.0488948892213106;0.7916838058571398;0.7547857612706543;-0.4427358408392968;-0.4220973547947935;1.0389540113185236;10.00010431596278;0.7126961221675036;-0.42445599473359924;-0.4244559965289392;0.6859852050282605;0.3676856443270981;0.7783106456268053
43.036298;1.0488947119782615;0.7916837688003127;0.7547856288267888;-0.44273584083222367;-0.4220973548261696;1.0389543372574201;10.000102571511398;0.7126962980506952;-0.42445599474421425;-0.4244559965486531;0.6859851347523094;0.36768563178600905;0.7783105070718004
43.046298;1.0488945379198187;0.7916837302084213;0.7547854953459425;-0.44273584082684947;-0.4220973548577648;1.0389546579077937;10.000100815049167;0.712696476322584;-0.42445599475416684;-0.42445599656965594;0.6859850637642545;0.3676856161758958;0.7783103657519467
43.056298;1.04889436694424;0.7916836905454977;0.7547853608609554;-0.4427358408232174;-0.42209735488973726;1.038954972309847;10.000099053223051;0.7126966565798977;-0.42445599476356266;-0.42445599659194927;0.685984992235225;0.36768559736128775;0.7783102214039609
43.066298;1.0488941989307352;0.7916836504377616;0.7547852253890566;-0.4427358408213398;-0.42209735492228717;1.0389552795432648;10.000097291964664;0.7126968383395726;-0.42445599477250645;-0.42445599661554495;0.6859849203176873;0.36768557521157125;0.7783100738752785
