time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.076298;1.0488940337936152;0.7916836105443652;0.7547850889413232;-0.4427358408212341;-0.42209735495563294;1.0389555787583664;10.000095535495408;0.7126970211119443;-0.4244559947811145;-0.42445599664046046;0.6859848480836679;0.36768554965500755;0.7783099231180196
43.086298;1.0488938715258964;0.79168357143698;0.7547849514947927;-0.44273584082293643;-0.42209735498997;1.0389558692020304;10.000093785996958;0.7126972045269444;-0.42445599478951346;-0.42445599666670436;0.6859847755163897;0.3676855206932288;0.7783097692171225
43.096298;1.048893712158478;0.7916835335508522;0.7547848129889291;-0.4427358408264979;-0.4220973550254581;1.0389561501736382;10.000092044000988;0.7126973883386761;-0.42445599479784474;-0.4244559966942759;0.6859847025412562;0.367685488366725;0.7783096123614355
43.106298;1.0488935556921712;0.7916834971703163;0.7547846733432002;-0.44273584083198136;-0.4220973550622438;1.0389564209725164;10.00009030877851;0.7126975723340699;-0.4244559948062623;-0.4244559967231666;0.6859846290511104;0.3676854527305976;0.778309452719754
43.116298;1.0488934020360496;0.7916834624344727;0.754784532486192;-0.44273584083945666;-0.42209735510049146;1.0389566809109967;10.000088578440831;0.7126977562986083;-0.42445599481491864;-0.4244559967533566;0.6859845548942541;0.3676854138719332;0.7783092903669208
43.126298;1.0488932509775388;0.7916834293800298;0.7547843904215851;-0.4427358408489927;-0.42209735514039065;1.0389569293072969;10.000086850365921;0.7126979400090439;-0.4244559948239564;-0.4244559967848045;0.6859844798580684;0.36768537193122425;0.7783091253207108
43.136298;1.0488931021994659;0.7916833979839143;0.7547842472508194;-0.4427358408606307;-0.42209735518213426;1.0389571653967118;10.000085121964762;0.7126981232075972;-0.4244559948334925;-0.4244559968174238;0.6859844036808305;0.3676853270921696;0.7783089575856103
43.146298;1.0488929553548165;0.7916836703292879;0.7547843911784329;-0.4427369664610112;-0.4220984283424277;1.0389573882580354;10.000083391627529;0.7126983056198574;-0.42445599484357954;-0.42445599685107943;0.6859843260774733;0.36768527956355235;0.7783087871207234
43.156298;1.048892810216631;0.7916836419225439;0.7547842461534695;-0.4427369664767063;-0.4220984283882918;1.0389575968452456;10.000081659847606;0.7126984870166573;-0.42445599485419155;-0.4244559968856285;0.6859842467778193;0.36768522957374006;0.7783086137786074
43.166298;1.0488926667938203;0.7916836146422579;0.7547841003639493;-0.4427369664942549;-0.4220984284363121;1.0389577900862264;10.000079929371132;0.7126986672613115;-0.42445599486526053;-0.4244559969209689;0.6859841655905514;0.3676851773657669;0.7783084373089895
43.176298;1.048892525299481;0.7916835881017616;0.754783953962282;-0.4427369665135244;-0.4220984284864771;1.0389579670118885;10.00007820362535;0.7126988463093354;-0.424455994876723;-0.42445599695704933;0.6859840824347289;0.3676851231919642;0.7783082574302331
43.186298;1.048892386050988;0.7916835618711862;0.7547838071719308;-0.4427369665343919;-0.4220984285387194;1.0389581268979362;10.000076485062118;0.7126990241452965;-0.42445599488853547;-0.42445599699384745;0.6859839972685816;0.3676850673028591;0.7783080739228299
43.196298;1.04889224940234;0.791683535542306;0.7547836603018133;-0.4427369665567422;-0.42209842859292973;1.0389582693110584;10.000074775210448;0.7126992007199803;-0.424455994900664;-0.4244559970313451;0.6859839099882961;0.3676860099277931;0.7783083591226271
43.206298;1.0488921156690065;0.791683508770603;0.7547835137277993;-0.4427369665804497;-0.42209842864898867;1.0389583940357319;10.000073076015322;0.7126993759755204;-0.42445599491307456;-0.42445599706951087;0.6859838204200831;0.36768595126309495;0.7783081682622047
43.216298;1.048891985042529;0.7916834812278788;0.7547833678618892;-0.4427369666053673;-0.4220984287067863;1.038958500994405;10.000071390611275;0.7126995499007964;-0.4244559949257358;-0.4244559971082886;0.6859837284032917;0.3676858914701479;0.7783079739280871
43.226298;1.0488918575878;0.7916834525365635;0.7547832231218053;-0.44273696663133355;-0.4220984287662102;1.03895859018391;10.000069722778226;0.7126997225373808;-0.4244559949386174;-0.42445599714760474;0.6859836338839759;0.36768583069133853;0.7783077763230923
43.236298;1.0488917333065457;0.7916834223554171;0.7547830798772125;-0.4427369666581804;-0.42209842882711346;1.0389586615841417;10.00006807599219;0.7126998939737513;-0.42445599495167324;-0.4244559971873864;0.6859835369582025;0.3676857690883914;0.7783075756258165
43.246298;1.0488916121926481;0.7916833905290594;0.7547829383766087;-0.4427369666857383;-0.42209842888930216;1.038958715076519;10.000066452859622;0.7127000643477837;-0.42445599496483327;-0.4244559972275548;0.6859834378513292;0.3676857068690099;0.7783073719501269
43.256298;1.0488914942825807;0.791683357098717;0.7547827987250136;-0.4427369667138507;-0.4220984289525559;1.0389587504699636;10.00006485520825;0.7127002338533643;-0.42445599497801756;-0.42445599726800093;0.6859833368609918;0.3676856442878119;0.7783071653610072
43.266298;1.048891379705337;0.7916833221849715;0.7547826609479185;-0.44273696674239366;-0.42209842901666533;1.0389587676293524;10.000063284965714;0.7127004027690402;-0.4244559949911564;-0.42445599730857525;0.6859832342994088;0.3676855816440314;0.7783069559736271
43.276298;1.0488912687084242;0.7916832858742202;0.754782525038749;-0.44273696677127106;-0.4220984290814643;1.0389587665490065;10.000061745032498;0.7127005714652549;-0.4244559950041983;-0.4244559973490873;0.6859831304670428;0.3676855192851144;0.7783067440313612
43.286298;1.048891161660169;0.7916832481777609;0.7547823909210056;-0.44273696680037966;-0.4220984291468278;1.038958747304834;10.000060238967098;0.7127007403429071;-0.42445599501710324;-0.4244559973893066;0.685983025652533;0.36768545760182386;0.7783065298699601
43.296298;1.0488910590385305;0.791683209048098;0.7547822584520252;-0.4427369668295819;-0.42209842921264196;1.0389587099735933;10.000058770091194;0.7127009097616845;-0.424455995029834;-0.42445599742897916;0.6859829201263435;0.3676853969998041;0.7783063138187108
43.306298;1.0488909613991502;0.7916831684327075;0.754782127548041;-0.4427369668587086;-0.4220984292787778;1.0389586545947527;10.00005734109191;0.7127010800413739;-0.42445599504236586;-0.4244559974678605;0.6859828141482945;0.3676853378639389;0.7783060961303178
43.316298;1.048890869331819;0.7916831263117272;0.7547819983014674;-0.4427369668875661;-0.42209842934508673;1.038958581201517;10.00005595380405;0.7127012514805898;-0.42445599505471093;-0.4244559975057369;0.6859827080017145;0.36768528053214744;0.7783058770158711
43.326298;1.0488907834361076;0.7916830826511814;0.7547818709761919;-0.44273696691593906;-0.42209842941142267;1.0389584898885753;10.00005460919545;0.7127014243092363;-0.4244559950669299;-0.42445599754241925;0.6859826020067177;0.36768522526907355;0.7783056567242818
43.336298;1.0488907042954243;0.7916830373817512;0.7547817459244361;-0.4427369669436018;-0.4220984294776663;1.0389583808849276;10.000053307477085;0.7127015986353968;-0.4244559950791181;-0.42445599757772584;0.6859824965048416;0.36768517225770125;0.7783054355344037
43.346298;1.0488906323948004;0.7916829904958809;0.7547816234919542;-0.44273696697033466;-0.4220984295437204;1.038958254643156;10.000052047860779;0.7127017744179347;-0.42445599509138;-0.4244559976114821;0.6859823918343754;0.3676851216324679;0.7783052137046939
43.356298;1.0488905680279068;0.791682942102279;0.7547815039293087;-0.4427369669959357;-0.4220984296094938;1.0389581119005726;10.00005082848891;0.712701951433302;-0.4244559951038089;-0.42445599764353587;0.6859822882888262;0.3676850735115404;0.7783049914880151
43.366298;1.048890511293132;0.7916828923461706;0.754781387366141;-0.44273696702022625;-0.4220984296749025;1.0389579536274192;10.000049646547719;0.7127021293007307;-0.4244559951164818;-0.42445599767376824;0.6859821860918998;0.3676850279819519;0.7783047691774206
43.376298;1.0488904621692043;0.7916828413207192;0.7547812738815681;-0.44273696704305765;-0.4220984297398754;1.0389577808593569;10.000048498380915;0.7127023076034927;-0.4244559951294681;-0.4244559977021019;0.6859820854207558;0.36768498506384173;0.778304547094469
43.386298;1.048890420608943;0.7916827890528743;0.7547811635662275;-0.44273696706430965;-0.4220984298043486;1.038957594531359;10.000047380423227;0.712702486002727;-0.4244559951428339;-0.42445599772849896;0.6859819864212421;0.3676849446951985;0.7783043255729111
43.396298;1.048890386616574;0.7916827355414382;0.7547810564926631;-0.44273696708387783;-0.4220984298682523;1.0389573954229367;10.000046290604448;0.7127026642430646;-0.42445599515665866;-0.42445599775293347;0.6859818891856415;0.36768490674162324;0.7783041050100439
43.406298;1.0488903602290163;0.7916826807953362;0.7547809526928241;-0.4427369671016756;-0.4220984299315103;1.038957184167888;10.00004522861674;0.7127028420947327;-0.4244559951710641;-0.42445599777537474;0.6859817937392344;0.36768487102844266;0.7783038859004929
43.416298;1.0488903414071662;0.7916826248462548;0.7547808522217353;-0.4427369671176552;-0.42209842999406255;1.0389569612405574;10.000044195064579;0.7127030193395325;-0.424455995186208;-0.4244559977957869;0.685981700047512;0.3676848373836094;0.7783036688216384
43.426298;1.0488903299981485;0.79168256777472;0.7547807551976655;-0.4427369671318159;-0.42209843005588277;1.0389567269618543;10.00004319090891;0.7127031957831685;-0.4244559952022451;-0.42445599781412147;0.6859816080386466;0.367684805656374;0.7783034544188395
43.436298;1.0488903257878677;0.7916825097385404;0.7547806617539431;-0.44273696714418165;-0.42209843011697407;1.038956481593052;10.000042216930748;0.7127033712151472;-0.42445599521929644;-0.4244559978303321;0.685981517627486;0.3676847757104472;0.7783032433593866
43.446298;1.0488903285388638;0.7916824509356372;0.7547805719949604;-0.4427369671547826;-0.42209843017735355;1.0389562254624145;10.000041272574881;0.7127035453822131;-0.4244559952374428;-0.42445599784440036;0.6859814287096446;0.36768474742598795;0.7783030362826868
43.456298;1.0488903380116688;0.7916823915414634;0.7547804859823769;-0.442736967163667;-0.42209843023703464;1.0389559590013715;10.000040355442856;0.7127037180587901;-0.42445599525672995;-0.42445599785633314;0.6859813411592212;0.36768472071194824;0.7783028338255926
43.466298;1.0488903539877152;0.7916823317005972;0.7547804037058313;-0.44273696717091077;-0.42209843029601823;1.0389556826786273;10.000039462166267;0.712703889112564;-0.4244559952771857;-0.4244559978661656;0.6859812548463535;0.3676846955161972;0.7783026366469766
43.476298;1.0488903762904171;0.791682271554653;0.754780325073531;-0.4427369671766001;-0.4220984303542991;1.0389553969607934;10.000038590034784;0.7127040584820434;-0.42445599529883643;-0.42445599787397376;0.6859811696425423;0.3676846718225372;0.7783024453554925
43.486298;1.0488904047847527;0.7916822112682191;0.7547802499306198;-0.44273696718081584;-0.4220984304118714;1.0389551023700643;10.000037738136768;0.7127042261229871;-0.42445599532170053;-0.42445599787986005;0.6859810854419862;0.3676846496206172;0.7783022604364274
43.496298;1.0488904393344303;0.7916821510435401;0.7547801780416152;-0.44273696718362826;-0.422098430468738;1.038954799559027;10.000036906924333;0.7127043919407204;-0.42445599534576794;-0.42445599788393934;0.6859810021920775;0.3676846288893173;0.7783020822872151
43.506298;1.0488904797941998;0.7916820911171311;0.7547801090686672;-0.4427369671850939;-0.42209843052491913;1.0389544892992069;10.00003609699214;0.7127045557449979;-0.4244559953709848;-0.42445599788635546;0.6859809198799143;0.367684609629882;0.7783019113047316
43.516298;1.0488905260374786;0.7916820317511903;0.7547800426427127;-0.4427369671852688;-0.42209843058042956;1.038954172400448;10.000035308339823;0.7127047172945485;-0.42445599539725276;-0.4244559978872867;0.6859808385101258;0.36768459190045283;0.7783017479117238
43.526298;1.0488905778901494;0.7916819732308913;0.7547799784911234;-0.4427369671842242;-0.42209843063524455;1.0389538496474418;10.000034540593825;0.7127048763309816;-0.4244559954244541;-0.4244559978869189;0.6859807581161423;0.36768457580990693;0.7783015925101523
43.536298;1.0488906350316825;0.7916819158488132;0.7547799164736676;-0.4427369671820469;-0.4220984306892932;1.0389535217960955;10.000033794000455;0.7127050325370158;-0.42445599545247337;-0.42445599788543037;0.6859806787796352;0.367684561479914;0.7783014454398839
43.546298;1.048890697053494;0.7916818598747885;0.7547798565133877;-0.4427369671788475;-0.4220984307424669;1.0389531896032986;10.000033069820168;0.7127051855554173;-0.42445599548119667;-0.424455997883002;0.6859806006196177;0.3676845490072386;0.7783013069594528
43.556298;1.0488907636327622;0.7916818055404443;0.7547797985437518;-0.4427369671747715;-0.4220984307946212;1.038952853808858;10.000032369818525;0.7127053350779238;-0.4244559955105084;-0.4244559978798051;0.6859805237560305;0.36768453845942595;0.7783011772233117
43.566298;1.0488908345780195;0.791681753056558;0.7547797424959107;-0.4427369671699764;-0.42209843084557147;1.0389525150761865;10.000031696093851;0.7127054808640152;-0.42445599554030167;-0.42445599787596977;0.685980448316671;0.3676845298871914;0.7783010562822177
43.576298;1.0488909096781631;0.7916817026359568;0.7547796882652832;-0.44273696716458155;-0.422098430895094;1.0389521739960708;10.000031050838874;0.7127056227113234;-0.4244559955704983;-0.4244559978715802;0.6859803744856089;0.367684523326364;0.778300944101754
43.586298;1.0488909885640245;0.7916816544692145;0.7547796356743743;-0.44273696715864974;-0.42209843094295135;1.0389518311489125;10.000030435518799;0.7127057604567836;-0.42445599560104963;-0.4244559978666949;0.6859803025035337;0.3676845188015428;0.7783008405699192
43.596298;1.0488910707362389;0.7916816086759088;0.754779584472849;-0.44273696715220223;-0.42209843098893246;1.0389514871486685;10.00002985087809;0.7127058939878413;-0.42445599563189934;-0.4244559978613609;0.6859802326089344;0.36768451632763915;0.7783007455176891
43.606298;1.0488911556761493;0.7916815652922918;0.7547795343422373;-0.44273696714522626;-0.42209843103287203;1.0389511426663944;10.000029297706783;0.7127060232541242;-0.4244559956629365;-0.42445599785561605;0.6859801649765911;0.3676845158865699;0.7783006587525393
43.616298;1.0488912429005757;0.7916815242866396;0.7547794849143696;-0.44273696713768135;-0.4220984310746453;1.038950798419243;10.000028776948037;0.7127061482556076;-0.42445599569398257;-0.42445599784948584;0.6859800996797498;0.36768451739759644;0.7783005800673491
43.626298;1.0488913319530035;0.7916814855936205;0.7547794358297318;-0.4427369671295284;-0.4220984311141615;1.0389504551253108;10.00002828963036;0.7127062689693692;-0.42445599572481685;-0.4244559978430019;0.6859800366829111;0.3676845207285673;0.7783005092347485
43.636298;1.0488914223888561;0.79168144915566;0.754779386789882;-0.44273696712076915;-0.42209843115135653;1.0389501135003132;10.000027837441642;0.7127063852743581;-0.42445599575521165;-0.4244559978362388;0.6859799758667879;0.3676845257543799;0.7783004460071985
43.646298;1.0488915137680053;0.7916814149262966;0.7547793375880614;-0.44273696711146643;-0.42209843118617474;1.0389497742768103;10.000027423017999;0.7127064969527054;-0.4244559957849483;-0.4244559978293216;0.6859799170570732;0.3676845324071865;0.77830039013132
43.656298;1.0488916056699562;0.7916813828497491;0.7547792880835232;-0.44273696710172894;-0.42209843121854507;1.0389494381712274;10.00002704890793;0.7127066037421205;-0.4244559958137977;-0.4244559978223929;0.6859798600580035;0.36768454066359507;0.7783003413855619
43.666298;1.048891697705464;0.7916813528563751;0.7547792381091868;-0.4427369670916787;-0.42209843124836516;1.0389491058438283;10.00002671588861;0.7127067053824234;-0.4244559958414874;-0.424455997815577;0.6859798047295642;0.3676845504869489;0.7783002995918243
43.676298;1.0488917894560053;0.7916813248786024;0.7547791874380624;-0.44273696708142307;-0.42209843127551494;1.0389487779406577;10.000026421978939;0.7127068016675661;-0.4244559958677069;-0.42445599780898263;0.685979751065444;0.36768456178994996;0.7783002645775092
43.686298;1.048891880402304;0.7916812988609475;0.7547791358564098;-0.4427369670710409;-0.42209843129990327;1.0389484551905175;10.000026163007684;0.7127068924743414;-0.4244559958921563;-0.42445599780272825;0.6859796991791524;0.36768457443149094;0.7783002361497612
43.696298;1.0488919699617045;0.7916812747222013;0.7547790832437101;-0.4427369670605973;-0.422098431321507;1.038948138435522;10.000025934808509;0.7127069776994417;-0.42445599591459526;-0.42445599779694454;0.6859796492053445;0.36768458821371597;0.7783002141018734
43.706298;1.0488920576202534;0.7916812523159406;0.7547790295817339;-0.4427369670501705;-0.42209843134035413;1.0389478285760974;10.000025735451683;0.7127070571873102;-0.4244559959348583;-0.4244559977917488;0.6859796012240696;0.36768460288116445;0.7783001982287941
43.716298;1.0488921430376716;0.7916812314513756;0.7547789749122763;-0.4427369670398605;-0.42209843135647673;1.0389475265193773;10.000025565678078;0.7127071307652373;-0.4244559959528366;-0.42445599778722437;0.6859795552797244;0.36768461814472836;0.7783001883307002
43.726298;1.0488922260248215;0.791681211895521;0.754778919323349;-0.44273696702977533;-0.4220984313699;1.0389472331441805;10.000025427443115;0.7127071983259414;-0.4244559959684472;-0.4244559977834145;0.6859795114377688;0.36768463372480337;0.7783001841883705
43.736298;1.0488923064347728;0.7916811933367421;0.7547788629753295;-0.44273696702001186;-0.42209843138065656;1.0389469492795593;10.000025322037772;0.7127072598487693;-0.4244559959816235;-0.4244559977803219;0.6859794697805054;0.3676846493893163;0.7783001855573319
43.746298;1.0488923841023978;0.7916811754012504;0.7547788061127326;-0.44273696701065346;-0.42209843138878106;1.03894667574656;10.000025249216227;0.7127073153690321;-0.424455995992339;-0.4244559977779185;0.685979430344422;0.3676846649684801;0.7783001922277407
43.756298;1.0488924588872386;0.7916811576868362;0.7547787490473454;-0.44273696700177084;-0.4220984313943043;1.0389464134228321;10.000025207352513;0.7127073649600011;-0.4244559960006405;-0.4244559977761749;0.6859793930776079;0.367684680358484;0.7783002040826155
43.766298;1.0488925307591421;0.7916811397438915;0.754778692106104;-0.44273696699340853;-0.4220984313972739;1.0389461632397168;10.000025194256121;0.7127074087300754;-0.42445599600666517;-0.4244559977750804;0.6859793578464961;0.36768469553141037;0.778300221062555
43.776298;1.0488925998350873;0.7916811210362469;0.7547786355746248;-0.4427369669855767;-0.42209843139777065;1.038945926126493;10.000025208073964;0.7127074468071809;-0.42445599601062173;-0.4244559977746203;0.6859793244694061;0.3676847105306606;0.7783002430759687
43.786298;1.0488926663472578;0.7916811009344594;0.7547785796950593;-0.4427369669782508;-0.42209843139589015;1.0389457029259048;10.000025247318346;0.7127074792870653;-0.42445599601274003;-0.42445599777474086;0.6859792927722022;0.3676847254435662;0.7783002699638568
43.796298;1.0488927306006266;0.7916810787524129;0.7547785246546141;-0.4427369669713724;-0.42209843139170955;1.038945494285303;10.000025310269093;0.7127075061387499;-0.4244559960132315;-0.42445599777535015;0.6859792626291575;0.3676847403869517;0.7783003015440058
43.806298;1.0488927929356413;0.7916810538001734;0.7547784705175613;-0.44273696696486237;-0.422098431385284;1.0389453005974856;10.000025394876136;0.7127075271790642;-0.4244559960122737;-0.42445599777634724;0.6859792339445685;0.367684755507484;0.7783003376835063
43.816298;1.0488928536632558;0.7916810254423358;0.7547784172133007;-0.4427369669586339;-0.4220984313766667;1.0389451220025436;10.000025499491983;0.7127075421975145;-0.4244559960099988;-0.42445599777764853;0.6859792066277675;0.3676847709605645;0.7783003783765197
43.826298;1.048892913038189;0.7916809931444153;0.7547783646212128;-0.44273696695259357;-0.4220984313659189;1.0389449584241657;10.000025623707472;0.7127075510939862;-0.4244559960064873;-0.4244559977791857;0.6859791805813303;0.3676847868786851;0.778300423792949
43.836298;1.0488929713491484;0.7916809564758022;0.7547783126406272;-0.4427369669466509;-0.42209843135310127;1.0389448096521812;10.000025768400755;0.7127075539174544;-0.424455996001779;-0.4244559977808902;0.685979155651849;0.36768480337297194;0.7783004742152726
43.846298;1.0488930290167007;0.7916809150802097;0.7547782611819954;-0.4427369669407341;-0.4220984313382605;1.0389446754038245;10.000025934999782;0.7127075508617653;-0.4244559959958958;-0.42445599778270887;0.6859791316026783;0.3676848205711333;0.7783005299220263
43.856298;1.0488930865816766;0.7916808686397829;0.7547782101191659;-0.44273696693478304;-0.42209843132143554;1.0389445553359593;10.000026124892782;0.7127075422453554;-0.4244559959888647;-0.42445599778462445;0.6859791081737125;0.3676848386487657;0.7783005911629867
43.866298;1.0488931445958911;0.7916808168577804;0.7547781592649728;-0.4427369669287343;-0.42209843130268;1.0389444490747752;10.00002633900135;0.712707528435978;-0.4244559959807242;-0.42445599778663845;0.6859790851470372;0.3676848578164158;0.7783006582058556
43.876298;1.0488932034551401;0.791680759463579;0.7547781084075338;-0.4427369669225409;-0.4220984312820739;1.038944356231494;10.000026576864618;0.7127075097671731;-0.42445599597151207;-0.42445599778874804;0.6859790623626746;0.3676848782913615;0.7783007313604958
43.886298;1.0488932633058197;0.7916806962215547;0.7547780573884113;-0.4427369669162066;-0.4220984312597194;1.03894427636243;10.000026836449829;0.7127074865417576;-0.4244559959612621;-0.4244559977909628;0.6859790397113416;0.36768490029618867;0.7783008109477743
43.896298;1.0488933241359564;0.7916806269705291;0.7547780061429683;-0.4427369669097922;-0.4220984312357324;1.038944208936225;10.000027115559659;0.7127074590779111;-0.42445599595001104;-0.4244559977933251;0.6859790171173508;0.3676849240443308;0.7783008972516634
43.906298;1.0488936451819648;0.7916811550704601;0.754778343299369;-0.4427363473700582;-0.42209773622099717;1.0389441533401753;10.000027413348054;0.712707427690072;-0.42445599593779937;-0.42445599779589044;0.6859789945455012;0.36768494969487603;0.7783009905295197
43.916298;1.0488937078433964;0.7916810740399693;0.754778291451466;-0.44273634736377043;-0.42209773619408036;1.0389441089091225;10.000027730904078;0.7127073926525532;-0.42445599592467353;-0.42445599779869614;0.6859789720426842;0.36768497735153804;0.7783010910406695
43.926298;1.0488937711903805;0.7916809876648258;0.7547782391577048;-0.4427363473576789;-0.42209773616584617;1.0389440749492476;10.000028070885614;0.7127073542291316;-0.4244559959106959;-0.4244559978017576;0.6859789497686049;0.36768500711578767;0.7783011990014445
43.936298;1.0488938347857646;0.7916808964891078;0.7547781863940085;-0.442736347351853;-0.4220977361363898;1.0389440507369572;10.000028436250956;0.7127073127128217;-0.42445599589595034;-0.4244559978050962;0.6859789280033066;0.36768503911556133;0.7783013144965732
43.946298;1.0488938979628752;0.7916808010794187;0.7547781332161426;-0.4427363473463673;-0.42209773610581375;1.0389440355360537;10.000028828957666;0.7127072684169168;-0.4244559958805404;-0.42445599780876503;0.6859789071157151;0.3676850734841096;0.778301437414488
43.956298;1.048893959960685;0.7916807019397109;0.7547780796785061;-0.442736347341311;-0.42209773607423734;1.0389440286379763;10.000029249886923;0.7127072216451321;-0.42445599586458277;-0.42445599781283455;0.6859788874848445;0.36768511031971063;0.7783015674395388
43.966298;1.04889402009334;0.7916805994965675;0.7547780257690362;-0.44273634733677775;-0.4220977360418074;1.0389440293594265;10.000029700123637;0.7127071726848102;-0.4244559958481976;-0.42445599781735827;0.6859788694389203;0.36768514966169497;0.7783017040998423
43.976298;1.0488940778048677;0.7916804941261733;0.7547779714094526;-0.4427363473328489;-0.4220977360086945;1.0389440370259218;10.000030182098186;0.7127071218332124;-0.424455995831506;-0.42445599782237586;0.6859788532389075;0.36768519149819795;0.7783018468357181
43.986298;1.0488941326234351;0.7916803861589323;0.7547779164910534;-0.44273634732958655;-0.4220977359750662;1.0389440510057533;10.000030699110564;0.7127070694045552;-0.4244559958146267;-0.4244559978279565;0.6859788390704551;0.36768523577766227;0.7783019950633632
43.996298;1.0488941841361084;0.7916802758992835;0.7547778608826823;-0.442736347327032;-0.4220977359410706;1.038944070744934;10.000031254112404;0.71270701569839;-0.42445599579765475;-0.4244559978342147;0.6859788270481318;0.36768528240426135;0.7783021481981822
44.006298;1.0488942320203427;0.7916801636601012;0.7547778044262489;-0.4427363473252064;-0.42209773590684685;1.0389440957511054;10.000031849376875;0.7127069610213561;-0.4244559957806463;-0.4244559978412803;0.6859788172467665;0.36768533123415875;0.7783023056162056
44.016298;1.048894276100784;0.7916800497721896;0.7547777469728627;-0.44273634732413175;-0.4220977358725504;1.0389441255762732;10.000032486375027;0.7127069057810219;-0.42445599576364573;-0.4244559978492684;0.6859788097260725;0.3676853820867133;0.7783024665794763
44.026298;1.0488943163756534;0.791679934602003;0.7547776884199293;-0.44273634732385214;-0.4220977358383691;1.0389441598550007;10.000033164937971;0.7127068505286167;-0.42445599574672926;-0.4244559978582617;0.6859788045211604;0.3676854347586408;0.7783026302118357
44.036298;1.0488943530123844;0.7916798185715279;0.7547776287126607;-0.44273634732442674;-0.4220977358045126;1.038944198336181;10.000033882911453;0.712706795905871;-0.4244559957300119;-0.4244559978682971;0.685978801635399;0.36768548902524695;0.7783027956048744
44.046298;1.0488943863537104;0.7916800042622086;0.7547778559408993;-0.4427374729125853;-0.42209880888744983;1.0389442408204541;10.000034636904127;0.7127067425671102;-0.42445599571361026;-0.4244559978793729;0.685978801069035;0.36768554464055403;0.7783029619397147
44.056298;1.0488944169034595;0.7916798876614587;0.7547777940466496;-0.4427374729150573;-0.4220988088547531;1.0389442870808985;10.000035423086866;0.7127066911241551;-0.4244559956976032;-0.42445599789149085;0.6859788028511379;0.36768560135736383;0.7783031284991584
44.066298;1.0488944452775462;0.7916797711491483;0.7547777312669508;-0.44273747291854926;-0.42209880882273026;1.0389443368740694;10.000036237499;0.7127066421178866;-0.4244559956820346;-0.42445599790469885;0.6859788070378574;0.36768565895995314;0.7783032946503095
44.076298;1.0488944721476745;0.7916796549050533;0.7547776677816828;-0.4427374729230472;-0.42209880879132433;1.0389443899760056;10.000037075741709;0.7127065959876959;-0.4244559956669308;-0.4244559979190783;0.6859788136932043;0.36768571726181826;0.7783034598316851
44.086298;1.048894498197796;0.7916795391391054;0.7547776037945257;-0.4427374729284781;-0.4220988087604218;1.0389444461725534;10.000037932209223;0.7127065530412914;-0.42445599565229253;-0.4244559979346937;0.6859788228909353;0.36768577605827346;0.7783036235010546
44.096298;1.0488945241029446;0.7916794241559599;0.754777539533748;-0.4427374729347407;-0.42209880872988836;1.0389445052496975;10.000038799941265;0.712706513495245;-0.42445599563809827;-0.42445599795155803;0.6859788347352179;0.3676858351019907;0.7783037850911181
44.106298;1.0488945505027412;0.7916793103493199;0.7547774752290355;-0.4427374729417427;-0.42209880869959515;1.0389445670039694;10.000039671683936;0.7127064775574247;-0.42445599562433617;-0.42445599796962663;0.685978849348427;0.36768589413038993;0.7783039440214805
44.116298;1.0488945779743655;0.791679198128921;0.7547774110950858;-0.4427374729494115;-0.4220988086694312;1.0389446312456219;10.000040541286191;0.7127064454380092;-0.42445599561100783;-0.424455997988823;0.6859788668120729;0.3676859529088735;0.7783040997455708
44.126298;1.0488946070175975;0.7916790878897176;0.7547773473164276;-0.44273747295767846;-0.4220988086393082;1.0389446977703167;10.000041404565028;0.7127064173244845;-0.42445599559809855;-0.42445599800907036;0.6859788871309387;0.3676860112553113;0.7783042517641217
44.136298;1.0488946380156041;0.7916789800215108;0.7547772840269606;-0.44273747296645816;-0.42209880860916005;1.0389447663236275;10.000042259513428;0.7127063934042495;-0.4244559955855716;-0.42445599803030903;0.6859789102615037;0.3676860690370018;0.7783043996105546
44.146298;1.0488946711939064;0.7916788748900555;0.7547772213308328;-0.44273747297563826;-0.42209880857893656;1.0389448366522807;10.000043105831004;0.7127063738721993;-0.42445599557338703;-0.42445599805251927;0.6859789361366491;0.3676861261698812;0.7783045428870573
44.156298;1.0488947066485415;0.7916787727954903;0.7547771593557804;-0.44273747298509486;-0.4220988085485882;1.0389449086115758;10.000043943808215;0.7127063588873667;-0.4244559955615193;-0.4244559980757346;0.6859789646319256;0.36768618262491265;0.7783046813126033
44.166298;1.0488947444310184;0.7916786739574453;0.7547770982638948;-0.44273747299471866;-0.42209880851804565;1.0389449821858094;10.00004477323212;0.7127063485539262;-0.42445599554997243;-0.42445599810002343;0.6859789955390422;0.36768623841664916;0.7783048147125516
44.176298;1.0488947846140135;0.7916785785317392;0.7547770382119664;-0.44273747300441846;-0.42209880848720815;1.038945057446951;10.00004559337032;0.7127063429269539;-0.42445599553877794;-0.4244559981254566;0.6859790286236636;0.3676862935936859;0.7783049429711487
44.186298;1.0488948273005405;0.7916784865791618;0.754776979327062;-0.4427374730141027;-0.4220988084559507;1.0389451345559235;10.000046403681994;0.7127063419897175;-0.42445599552797736;-0.42445599815208646;0.6859790637177743;0.36768634823634844;0.7783050660026829
44.196298;1.0488948726312142;0.7916783979992253;0.7547769217202303;-0.4427374730236751;-0.4220988084241521;1.0389452137398791;10.000047203875924;0.7127063456181728;-0.42445599551761126;-0.42445599817995605;0.6859791007354396;0.367686402429432;0.7783051837700999
44.206298;1.0488949208287321;0.7916783125733764;0.754776865496996;-0.4427374730330483;-0.4220988083917342;1.0389452951698908;10.00004799342334;0.7127063535522064;-0.42445599550771734;-0.4244559982091128;0.6859791396204767;0.3676864562411428;0.7783052962912723
44.216298;1.0488949721914649;0.7916782300859423;0.7547768107537004;-0.4427374730421495;-0.42209880835867064;1.0389453788574328;10.000048771272391;0.7127063653883048;-0.4244559954983324;-0.42445599823958746;0.6859791803239994;0.3676865097519537;0.7783054035875034
44.226298;1.0488950270407504;0.7916781503648584;0.754776757577809;-0.4427374730509142;-0.4220988083249653;1.038945464682784;10.000049535512426;0.7127063806595937;-0.4244559954894973;-0.42445599827136216;0.6859792228315301;0.3676865630870347;0.7783055056250568
44.236298;1.048895085714845;0.7916780732346566;0.7547767060669778;-0.4427374730592887;-0.422098808290648;1.0389455524575024;10.000050283251259;0.7127063990035584;-0.42445599548125795;-0.4244559983043701;0.6859792672099827;0.36768661640377315;0.7783056023093065
44.246298;1.0488951485689777;0.7916779984461134;0.7547766563616882;-0.44273747306723354;-0.42209880825578905;1.0389456419017988;10.000051011359524;0.7127064202550843;-0.42445599547365287;-0.4244559983385228;0.6859793136340164;0.3676866698586093;0.7783056935287337
44.256298;1.0488952159584402;0.7916779256368197;0.7547766086345058;-0.44273747307470845;-0.42209880822049806;1.0389457326296538;10.00005171716575;0.7127064443485185;-0.4244559954667146;-0.42445599837373954;0.685979362344394;0.3676867235838156;0.7783057791733696
44.266298;1.048895288201926;0.7916778543758087;0.7547765630405778;-0.44273747308164885;-0.4220988081849045;1.0389458242390528;10.000052398034967;0.7127064711843858;-0.424455995460503;-0.4244559984099642;0.6859794135729892;0.3676867776812245;0.7783058591253147
44.276298;1.0488953655107007;0.791677784260653;0.7547765196939582;-0.4427374730879544;-0.4220988081491364;1.0389459163841828;10.000053050343254;0.7127065006435299;-0.4244559954551366;-0.4244559984471639;0.6859794675008632;0.36768683223164506;0.7783059333035408
44.286298;1.0488954479971744;0.7916777150060996;0.7547764786574636;-0.4427374730934908;-0.42209880811330297;1.0389460087561009;10.000053669162435;0.7127065326550739;-0.4244559954507793;-0.42445599848531657;0.6859795242467925;0.36768688729710347;0.7783060017217394
44.296298;1.0488955357720293;0.7916776465129443;0.7547764399462578;-0.44273747309810785;-0.4220988080774943;1.0389461011217367;10.000054249401591;0.712706567171233;-0.42445599544760154;-0.4244559985244024;0.6859795838542745;0.36768794290621437;0.7783065368947949
44.306298;1.0488956289720066;0.7916775789043583;0.7547764035895645;-0.44273747310167183;-0.4220988080418025;1.0389461934510174;10.000054787446274;0.7127066040924523;-0.4244559954457754;-0.4244559985644036;0.6859796462809213;0.36768799905940436;0.7783065941128646
44.316298;1.048895727714035;0.7916775125092865;0.7547763696816531;-0.44273747310407724;-0.4220988080063291;1.0389462859455867;10.00005528162073;0.7127066432450089;-0.42445599544549434;-0.4244559986053087;0.6859797114214073;0.36768805576298497;0.7783066459147522
44.326298;1.0488958320685533;0.7916774477649143;0.7547763383470589;-0.44273747310523665;-0.4220988079711733;1.0389463789133744;10.000055731371535;0.7127066844441684;-0.4244559954469708;-0.42445599864710815;0.6859797791642034;0.36768811305219196;0.7783066924128424
44.336298;1.0488959420557122;0.7916773850644315;0.7547763096987573;-0.4427374731050849;-0.4220988079364267;1.038946472636519;10.00005613670485;0.712706727596163;-0.42445599545041895;-0.4244559986897578;0.6859798494293248;0.3676881709864126;0.778306733757746
44.346298;1.04889605766747;0.791677324686533;0.7547762838490367;-0.44273747310359346;-0.42209880790215465;1.038946567368823;10.000056498522166;0.712706772737633;-0.4244559954560411;-0.42445599873313034;0.6859799221349919;0.3676882296324419;0.7783067701928297
44.356298;1.0488961788998756;0.7916772668418652;0.7547762609265865;-0.44273747310076583;-0.42209880786837145;1.0389466634241942;10.00005681886189;0.7127068199525654;-0.4244559954640054;-0.4244559987770044;0.6859799971419505;0.36768828905781153;0.7783068020620107
44.366298;1.0488963057444922;0.7916772117279034;0.7547762410780003;-0.4427374730966052;-0.4220988078350567;1.0389467611950018;10.000057100627362;0.7127068692127828;-0.424455995474421;-0.42445599882110474;0.6859800742777036;0.36768834932753347;0.7783068297586674
44.376298;1.0488964381819983;0.7916771595650394;0.7547762244742802;-0.4427374730910848;-0.42209880780220127;1.0389468610618344;10.000057347141485;0.7127069202853064;-0.42445599548733787;-0.42445599886515584;0.685980153382514;0.36768841047170553;0.7783068536794965
44.386298;1.0488965762172917;0.7916771106366978;0.7547762113148302;-0.4427374730841416;-0.4220988077698343;1.0389469633198831;10.000057561701837;0.7127069728106762;-0.4244559955027736;-0.4244559989089076;0.6859802342579959;0.3676884724415282;0.7783068742356478
44.396298;1.04889671990351;0.791677065305966;0.7547762018112052;-0.442737473075676;-0.4220988077380222;1.0389470681787043;10.000057747576362;0.7127070264634963;-0.42445599552073204;-0.42445599895213176;0.6859803166056367;0.3676885351042743;0.7783068918561601
44.406298;1.0488968693394218;0.7916770239805697;0.7547761961388995;-0.4427374730655626;-0.42209880770685415;1.0389471757583264;10.000057908221065;0.7127070810428568;-0.42445599554121116;-0.42445599899461534;0.6859804000708942;0.36768859828044365;0.77830690692176
44.416298;1.0488970246619105;0.7916769870556616;0.7547761943559222;-0.4427374730536815;-0.4220988076764229;1.0389472860746027;10.000058047021872;0.7127071364532256;-0.4244559955642183;-0.42445599903616915;0.685980484310246;0.3676886617806026;0.7783069197061382
44.426298;1.0488971860424838;0.7916769548687472;0.7547761963559383;-0.44273747303993677;-0.4220988076468095;1.038947399087649;10.000058167121084;0.7127071926228011;-0.42445599558977376;-0.42445599907663956;0.6859805689999393;0.3676887254068759;0.778306930386458
44.436298;1.0488973536768507;0.79167692764639;0.7547762018956263;-0.4427374730242599;-0.42209880761808066;1.038947514792435;10.000058271855982;0.7127072494210045;-0.42445599561788827;-0.4244559991159072;0.6859806538564617;0.36768878894549123;0.7783069390609245
44.446298;1.0488975277273629;0.791676905477535;0.7547762106510771;-0.44273747300661825;-0.4220988075902898;1.0389476332621308;10.000058365077104;0.7127073066061267;-0.4244559956485436;-0.4244559991538853;0.6859807386860826;0.36768885218308245;0.7783069457581974
44.456298;1.0488977082493638;0.7916768883535091;0.7547762222732874;-0.44273747298703114;-0.4220988075634659;1.0389477545917971;10.000058450719038;0.7127073638051226;-0.4244559956816905;-0.42445599919053506;0.6859808233624679;0.36768891491576045;0.7783069505000434
44.466298;1.048897895180822;0.791676876208179;0.7547762364128459;-0.4427374729655849;-0.4220988075375914;1.0389478788034956;10.000058532229422;0.7127074205348388;-0.4244559957172601;-0.4244559992258776;0.6859809077380083;0.36768897694429675;0.7783069533945323
44.476298;1.0488980883670025;0.7916768689404949;0.754776252736511;-0.44273747294242877;-0.4220988075125933;1.0389480058556648;10.000058612823326;0.7127074762561587;-0.4244559957551792;-0.42445599925999056;0.6859809915853922;0.36768903808473463;0.7783069546808913
44.486298;1.0488982875597734;0.7916768664573206;0.7547762710141517;-0.44273747291774357;-0.4220988074883813;1.038948135735994;10.000058696030738;0.7127075304050156;-0.42445599579537285;-0.42445599929298855;0.6859810745911605;0.367689098174101;0.7783069547164603
44.496298;1.0488984924228308;0.7916768687006063;0.7547762912207222;-0.4427374728917058;-0.42209880746491035;1.0389482684809044;10.000058785185315;0.7127075823893066;-0.4244559958377616;-0.4244559993249985;0.6859811563952601;0.36768915705955363;0.7783069539552545
44.506298;1.0488987025790018;0.7916768756226339;0.7547763135105617;-0.44273747286446885;-0.4220988074422088;1.0389484041444774;10.000058882131967;0.7127076316074312;-0.4244559958822742;-0.4244559993561482;0.6859812366530973;0.36768921459596826;0.7783069529257717
44.516298;1.048898917668108;0.7916768871470146;0.7547763380549238;-0.4427374728361562;-0.42209880742035966;1.0389485428201661;10.000058987025772;0.7127076775039352;-0.4244559959288674;-0.4244559993865607;0.6859813150822169;0.36768927065249263;0.778306952156902
44.526298;1.048899137382487;0.7916769031599703;0.7547763648814136;-0.44273747280685655;-0.422098807399464;1.038948684644052;10.000059099553091;0.7127077196206992;-0.4244559959775405;-0.424455999416326;0.6859813915124046;0.36768932512834035;0.7783069520856339
44.536298;1.0488993614772242;0.79167692350884;0.7547763938246346;-0.4427374727766286;-0.42209880737961203;1.03894882970357;10.000059219558795;0.7127077575948018;-0.42445599602831785;-0.4244559994454749;0.6859814659207959;0.3676893779777784;0.7783069530559166
44.546298;1.0488995897470703;0.7916769480064973;0.7547764245709062;-0.44273747274551;-0.42209880736088634;1.0389489779677124;10.000059346506346;0.7127077911251718;-0.4244559960812089;-0.4244559994740005;0.6859815383917214;0.36768942920390685;0.7783069553786929
44.556298;1.0488998220060464;0.7916769764881022;0.7547764567544488;-0.44273747271350494;-0.42209880734338495;1.038949129377914;10.000059479237963;0.7127078199585233;-0.4244559961362045;-0.42445599950189394;0.6859816090413942;0.36768947880255526;0.778306959326249
44.566298;1.0489000581271424;0.7916770088703569;0.7547764900662777;-0.4427374726805742;-0.4220988073272269;1.0389492840085262;10.000059616359376;0.7127078438659371;-0.4244559961932998;-0.42445599952914526;0.6859816779783344;0.3676895267128224;0.7783069650808976
44.576298;1.048900298077724;0.7916770451416768;0.7547765242954013;-0.44273747264666763;-0.42209880731253274;1.0389494420824017;10.00005975667056;0.7127078626217249;-0.42445599625249614;-0.42445599955572;0.685981745281141;0.3676895728227554;0.7783069727532965
44.586298;1.0489005418596167;0.7916770853081038;0.7547765592933914;-0.44273747261177093;-0.4220988072994026;1.038949603856956;10.00005989943721;0.7127078760371501;-0.4244559963137915;-0.4244559995815503;0.685981810968704;0.36768961700764213;0.7783069824553553
44.596298;1.048900789415041;0.7916771293661689;0.7547765949401652;-0.44273747257592294;-0.4220988072879123;1.0389497695505567;10.000060043938296;0.7127078839880916;-0.42445599637717146;-0.4244559996065419;0.6859818750212104;0.3676896591678229;0.7783069943240136
44.606298;1.0489010406132568;0.79167717733641;0.7547766311359148;-0.44273747253920676;-0.4220988072781191;1.0389499393207327;10.00006018847716;0.7127078863936617;-0.424455996442596;-0.42445599963058517;0.6859819374614766;0.3676896992600504;0.7783070084821906
44.616298;1.0489003295065626;0.7916766097476933;0.7547767721151467;-0.442736869143962;-0.42209862069950965;1.038950113225335;10.00006033027882;0.7127078832169306;-0.4244559965099986;-0.4244559996535648;0.685981998368597;0.3676897373139577;0.7783070250128233
44.626298;1.0489005875454847;0.791676665717794;0.7547768090611149;-0.44273686910590027;-0.4220986206932118;1.0389502911509907;10.00006046626381;0.7127078744842273;-0.42445599657929656;-0.4244559996753601;0.6859820578106031;0.3676897734193;0.7783070439904697
44.636298;1.048900848630352;0.7916767257159083;0.7547768461455775;-0.4427368690674351;-0.42209862068869836;1.0389504727675711;10.000060593574691;0.7127078602440855;-0.4244559966503931;-0.42445599969582853;0.6859821158340556;0.3676898076915465;0.778307065540434
44.646298;1.0489011122420173;0.7916767897241487;0.7547768832805947;-0.44273686902876436;-0.4220986206859918;1.0389506575869307;10.000060709771164;0.7127078405053184;-0.4244559967231703;-0.4244559997147784;0.6859821724982993;0.3676898402401558;0.7783070898820174
44.656298;1.048901377699432;0.7916768577292119;0.7547769204954545;-0.4427368689900697;-0.42209862068509335;1.038950845071328;10.000060812948911;0.712707815248058;-0.4244559967974952;-0.42445599973195003;0.6859822278611085;0.36768987113657575;0.7783071173467759
44.666298;1.0489016442974612;0.7916769297023305;0.7547769578425516;-0.4427368689515134;-0.42209862068596293;1.0389510347200255;10.000060901773772;0.7127077844835427;-0.4244559968732314;-0.42445599974702936;0.6859822819588737;0.36768990037703586;0.7783071483686171
44.676298;1.0489019113677172;0.7916770055797848;0.7547769952885308;-0.44273686891322567;-0.4220986206885247;1.0389512261286393;10.000060975198735;0.7127077482819005;-0.42445599695023;-0.4244559997596848;0.6859823348439482;0.3676899278719828;0.7783071834229455
44.686298;1.0489021782397996;0.7916770852960334;0.7547770327218194;-0.4427368688752971;-0.4220986206926946;1.0389514189790547;10.000061031592265;0.7127077067637477;-0.4244559970283138;-0.4244559997695916;0.6859823866332473;0.36768995347101885;0.7783072229344954
44.696298;1.0489024442181345;0.791677168832632;0.7547770700494798;-0.44273686883780233;-0.42209862069840065;1.0389516129679646;10.00006106818486;0.712707660094701;-0.4244559971072871;-0.4244559997764311;0.6859824375128523;0.3676899769987566;0.7783072672221051
44.706298;1.0489027086059297;0.7916772561926035;0.7547771072720096;-0.44273686880082835;-0.4220986207055873;1.0389518077270776;10.00006108176644;0.7127076084874048;-0.42445599718695;-0.4244559997798975;0.6859824876965347;0.3676899982943626;0.7783073165109715
44.716298;1.048902970776098;0.791677347300084;0.7547771444614252;-0.44273686876447205;-0.4220986207142092;1.0389520027700188;10.00006106976583;0.7127075522052746;-0.42445599726709443;-0.42445599977972837;0.6859825373785442;0.3676900172567888;0.778307370975831
44.726298;1.0489032302960113;0.7916774419183878;0.7547771816915478;-0.44273686872881085;-0.4220986207242251;1.0389521975246252;10.000061030694622;0.7127074915581326;-0.42445599734750605;-0.4244559997757229;0.6859825867504614;0.36769003386483473;0.7783074307465149
44.736298;1.0489034869376161;0.7916775396461478;0.7547772190061223;-0.44273686869387835;-0.4220986207355962;1.0389523914215635;10.00006096379193;0.7127074268773104;-0.4244559974279774;-0.42445599976773213;0.6859826360467116;0.36769004814552975;0.778307495878729
44.746298;1.0489037404930803;0.7916776399658819;0.7547772563908463;-0.4427368686596812;-0.42209862074827864;1.038952583940736;10.00006086823825;0.712707358513545;-0.42445599750832275;-0.42445599975564297;0.6859826855391435;0.3676900601330008;0.7783075663625947
44.756298;1.0489039906482485;0.7916777423115958;0.754777293711099;-0.4427368686262297;-0.42209862076222204;1.0389527746092657;10.000060742924118;0.712707286872386;-0.42445599758839986;-0.42445599973936177;0.685982735513378;0.3676900698452256;0.7783076421713584
44.766298;1.0489042370616344;0.791677846129864;0.7547773306849138;-0.4427368685935365;-0.42209862077738874;1.0389529629909569;10.000060586807418;0.7127072124163057;-0.4244559976681274;-0.42445599971881126;0.6859827862474622;0.3676900772660191;0.7783077232782716
44.776298;1.0489044794804494;0.7916779508771343;0.7547773669304787;-0.4427368685615946;-0.4220986207937636;1.038953148672301;10.000060399042155;0.7127071356216309;-0.4244559977474718;-0.42445599969393666;0.685982837968757;0.3676900823526156;0.7783078096128695
44.786298;1.0489047177589652;0.7916780559859258;0.7547774020254733;-0.4427368685303712;-0.42209862081134236;1.0389533312294632;10.000060179043023;0.7127070569306401;-0.424455997826413;-0.42445599966469677;0.6859828908061465;0.36769008506669715;0.7783079010213128
44.796298;1.0489049518007547;0.7916781608856549;0.7547774355131834;-0.4427368684998272;-0.42209862083011884;1.0389535102047864;10.000059926853925;0.7127069767132282;-0.42445599790492233;-0.42445599963105557;0.6859829447775032;0.3676900853991838;0.7783079972653235
44.806298;1.0489051814716888;0.7916782650379074;0.7547774668595458;-0.4427368684699374;-0.42209862085008165;1.03895368512749;10.000059643342846;0.7127068952529928;-0.42445599798297484;-0.42445599959299407;0.6859829998254541;0.3676900833869258;0.7783080980150591
44.816298;1.048905406522957;0.7916783679364354;0.754777495441186;-0.4427368684407044;-0.4220986208712253;1.038953855539223;10.000059329592121;0.7127068127553171;-0.4244559980605897;-0.4244559995505226;0.6859830558612029;0.3676900791106668;0.7783082028484047
44.826298;1.048905626587071;0.7916784691092581;0.7547775205945412;-0.4427368684121704;-0.4220986208935631;1.0389540210102701;10.000058986049003;0.7127067293755582;-0.4244559981378431;-0.4244559995036788;0.6859831127861015;0.36769007266906123;0.7783083112966704
44.836298;1.0489058412721823;0.7916785681315048;0.7547775416479806;-0.44273686838441173;-0.4220986209171249;1.0389541811829437;10.000058612755732;0.7127066452700476;-0.4244559982148394;-0.42445599945251816;0.6859831704951868;0.3676900641528521;0.7783084229048597
44.846298;1.0489060502116123;0.7916786645986386;0.7547775579313973;-0.4427368683575139;-0.4220986209419455;1.0389543358325335;10.000058210435983;0.7127065606325486;-0.42445599829170255;-0.42445599939710543;0.6859832288601428;0.367690053621197;0.7783085372599671
44.856298;1.0489062529714228;0.7916787580699675;0.754777568795357;-0.442736868331545;-0.4220986209680513;1.0389544848924495;10.000057781077707;0.7127064756911468;-0.4244559983685896;-0.4244559993375247;0.6859832876925295;0.3676900410828257;0.7783086539901717
44.866298;1.048906449025988;0.7916788480699961;0.7547775736152929;-0.442736868306554;-0.42209862099544887;1.0389546284094022;10.00005732760975;0.7127063906915375;-0.424455998445672;-0.4244559992739002;0.6859833467283118;0.3676900265146759;0.7783087727589808
44.876298;1.0489066378987768;0.7916789341577153;0.7547775718111396;-0.4427368682825952;-0.4220986210241157;1.038954766457413;10.000056853215685;0.7127063058763785;-0.4244559985230986;-0.4244559992063933;0.6859834056758689;0.3676900099006284;0.7783088932557134
44.886298;1.0489068192320097;0.791679015999589;0.7547775628984819;-0.4427368682597374;-0.42209862105398144;1.0389548990859272;10.000056361131326;0.7127062214479423;-0.4244559986009837;-0.42445599913517307;0.6859834642682403;0.3676899912384345;0.778309015199437
44.896298;1.0489069927235704;0.7916790933911633;0.754777546504301;-0.44273686823803604;-0.42209862108491203;1.038955026348556;10.000055855573395;0.7127061375603455;-0.4244559986794189;-0.42445599906039516;0.6859835222503513;0.3676899705388849;0.7783091383467847
