time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.906298;1.0489071580766105;0.7916791662073538;0.7547775223399318;-0.44273686821751507;-0.42209862111673074;1.0389551483534178;10.000055342999612;0.7127060543606036;-0.4244559987584928;-0.4244559989822142;0.6859835793547678;0.3676899478613069;0.7783092624292965
44.916298;1.048907314997018;0.7916792343639021;0.7547774902086607;-0.44273686819819497;-0.4220986211492529;1.0389552652365746;10.000054832094461;0.7127059719923892;-0.4244559988382924;-0.4244559989008119;0.6859836353087571;0.36768992335058653;0.7783093870623264
44.926298;1.0489074632207038;0.7916792978541283;0.754777450074251;-0.4427368681801102;-0.42209862118229274;1.038955377094698;10.000054332538756;0.7127058905489169;-0.4244559989188814;-0.4244559988164108;0.68598368985758;0.3676898972291027;0.7783095117550888
44.936298;1.0489076025557373;0.7916793567813855;0.7547774021139527;-0.4427368681632784;-0.42209862121564995;1.0389554839868065;10.000053853550686;0.7127058100498996;-0.4244559990002827;-0.4244559987292697;0.6859837428250267;0.3676898697651752;0.7783096360013845
44.946298;1.04890773294115;0.7916794113122645;0.7547773466760052;-0.4427368681476783;-0.4220986212491044;1.0389555859925648;10.000053402671771;0.7127057304557216;-0.4244559990824716;-0.4244559986396741;0.6859837941710334;0.36768984125574117;0.7783097593395856
44.956298;1.0489078544939063;0.7916794615918595;0.7547772841576363;-0.4427368681332733;-0.42209862128242753;1.0389556832215625;10.00005298551794;0.7127056517072979;-0.42445599916537646;-0.42445599854793065;0.6859838439711238;0.36768981200813916;0.7783098813832577
44.966298;1.0489079674818023;0.7916795077040804;0.7547772148997027;-0.4427368681200356;-0.4220986213154014;1.0389557757561172;10.000052606775574;0.7127055737797724;-0.42445599924889527;-0.42445599845436255;0.6859838923518764;0.36768978231219746;0.7783100018911048
44.976298;1.0489080722708624;0.791679549679628;0.7547771391665158;-0.4427368681079552;-0.422098621347828;1.0389558636340783;10.000052271385549;0.7127054967124046;-0.42445599933292505;-0.4244559983592915;0.685983939423927;0.36768975244084245;0.7783101208248788
44.986298;1.048908169272804;0.7916795875462254;0.7547770571826212;-0.44273686809705143;-0.42209862137951637;1.038955946920101;10.00005198456939;0.7127054206167379;-0.42445599941737816;-0.42445599826300945;0.685983985230611;0.3676897226785182;0.7783102382997831
44.996298;1.0489082588557266;0.7916796214430442;0.7547769691642683;-0.4427368680873781;-0.42209862141027077;1.0389560257844521;10.0000517510883;0.7127053456712448;-0.42445599950216156;-0.4244559981657735;0.6859840297573953;0.36768969333291524;0.778310354461979
45.006298;1.0489083412982658;0.7916796516591095;0.7547768753370212;-0.4427368680789963;-0.42209862143989496;1.0389561005031092;10.000051575230465;0.7127052720788666;-0.4244559995871429;-0.4244559980678279;0.685984072973931;0.3676896647183824;0.7783104694064354
45.016298;1.0489084168378227;0.7916796785044745;0.754776775980844;-0.4427368680719544;-0.42209862146819777;1.0389551713589364;10.000051461165203;0.7127052000196711;-0.42445599967215064;-0.4244559979694028;0.6859841148299132;0.36768963712767727;0.7783105831784833
45.026298;1.0489084857090119;0.7916797022319861;0.7547766714918936;-0.4427368680663276;-0.42209862149500166;1.0389552384928005;10.000051412702549;0.7127051296444166;-0.42445599975700476;-0.42445599787068083;0.6859841552165328;0.3676896108140967;0.778310695784676
45.036298;1.0489085480796787;0.7916797231245498;0.7547765623895905;-0.44273686806226414;-0.42209862152015276;1.0389553018306241;10.00005143289343;0.7127050610766523;-0.42445599984154414;-0.42445599777179205;0.6859841939671091;0.3676895859973307;0.7783108071753609
45.046298;1.0489086039448594;0.7916797415462958;0.7547764492851067;-0.4427368680599546;-0.4220986215435291;1.0389553611532245;10.000051523762787;0.7127049943809476;-0.42445599992563504;-0.42445599767285747;0.6859842308995125;0.3676895628761194;0.7783109172432748
45.056298;1.0489086531375464;0.7916797578774938;0.7547763328585938;-0.4427368680595503;-0.42209862156506595;1.0389554162111339;10.000051686065364;0.7127049295230544;-0.4244560000091508;-0.42445599757402286;0.6859842658568558;0.367689541623246;0.7783110258466255
45.066298;1.048908695461851;0.7916797724870029;0.7547762138131835;-0.442736868061125;-0.4220986215847806;1.0389554668091137;10.000051919290295;0.7127048663678842;-0.4244560000919487;-0.42445599747544804;0.6859842987312272;0.3676895223571121;0.7783111328320145
45.076298;1.0489087307599574;0.7916797857634505;0.7547760928119598;-0.4427368680647018;-0.42209862160275363;1.0389555128283012;10.000052221968591;0.7127048047034025;-0.4244560001738878;-0.42445599737728873;0.6859843294585767;0.36768950511532306;0.7783112380299015
45.086298;1.0489087588663857;0.7916797981007716;0.754775970419523;-0.44273686807028756;-0.4220986216190837;1.0389555541598408;10.000052592013274;0.7127047442667045;-0.42445600025486296;-0.42445599727969957;0.685984357999238;0.3676894898607789;0.7783113412390902
45.096298;1.0489087796026388;0.7916798098661614;0.7547758470347927;-0.442736868077875;-0.42209862163386835;1.0389555906519756;10.000053026751743;0.7127046847976374;-0.4244560003348125;-0.4244559971828233;0.6859843843350116;0.36768947651886863;0.7783114422450672
45.106298;1.048908792878806;0.7916798214010311;0.7547757228648371;-0.44273686808742974;-0.42209862164721385;1.038955622104424;10.00005352271076;0.7127046261054022;-0.4244560004137022;-0.42445599708676673;0.6859844084701114;0.3676894650388242;0.7783115408723323
45.116298;1.048908798813992;0.7916798330199457;0.7547755979910296;-0.4427368680988927;-0.42209862165924256;1.0389556482488806;10.00005407572695;0.7127045680671521;-0.4244560004915088;-0.4244559969916044;0.6859844304235283;0.3676894554412501;0.7783116370475329
45.126298;1.048908797752446;0.7916798450131017;0.7547754724890873;-0.4427368681121904;-0.42209862167008977;1.0389556687896884;10.000054681343247;0.7127045105693528;-0.4244560005682029;-0.4244559968973955;0.6859844502397952;0.36768944779724194;0.7783117308126629
45.136298;1.0489087901577332;0.7916798576677327;0.7547753464977864;-0.4427368681272353;-0.42209862167989076;1.0389556835219838;10.000055334808765;0.712704453493603;-0.42445600064373473;-0.4244559968041891;0.6859844680149643;0.36768944217324445;0.7783118222657018
45.146298;1.0489087764769311;0.7916798712531965;0.7547752201929778;-0.442736868143929;-0.4220986216887734;1.0389556923927574;10.00005603097142;0.7127043967345646;-0.42445600071803674;-0.4244559967120321;0.6859844838624971;0.36768943859623193;0.7783119115040625
45.156298;1.0489087570294022;0.7916798859598281;0.7547750937579647;-0.4427368681621712;-0.42209862169686224;1.0389556954501222;10.000056764711315;0.7127043401720701;-0.42445600079103835;-0.4244559966209716;0.6859844978158485;0.36768943703436496;0.7783119985815442
45.166298;1.0489087319625636;0.7916799019009985;0.7547749673814519;-0.4427368681818751;-0.4220986217042772;1.0389556927494032;10.000057531114306;0.7127042836622123;-0.42445600086268015;-0.42445599653103366;0.6859845097919074;0.36768943739458065;0.77831208348741
45.176298;1.048908701328432;0.7916799192028886;0.7547748412325276;-0.4427368682029912;-0.422098621711129;1.0389556842982466;10.000058324918959;0.7127042271200739;-0.424456000932911;-0.4244559964422175;0.6859845196589153;0.3676894395334993;0.7783121662166524
45.186298;1.0489086651927624;0.7916799380523606;0.7547747154452819;-0.4427368682254992;-0.42209862171752294;1.0389556700342855;10.000059140227204;0.7127041705953411;-0.42445600100167613;-0.4244559963545217;0.6859845273283349;0.36768944327047504;0.7783122468643396
45.196298;1.0489086236250758;0.7916799587017933;0.7547745901434194;-0.4427368682493528;-0.42209862172355517;1.038955649792003;10.000059970439041;0.7127041142501465;-0.4244560010689113;-0.42445599626796154;0.6859845328053609;0.36768944842575013;0.7783123256508117
45.206298;1.048908576613517;0.7916799815242848;0.7547744654483401;-0.44273686827444697;-0.4220986217293006;1.0389556233171922;10.000060808087676;0.7127040582843255;-0.4244560011345361;-0.4244559961825754;0.68598453617339;0.3676894548597843;0.7783124028953932
45.216298;1.048908524027504;0.7916800070847358;0.7547743414535458;-0.44273686830063486;-0.42209862173479507;1.0389555903504786;10.000061645320187;0.7127040028863713;-0.42445600119844046;-0.4244559960984349;0.6859845375263985;0.3676894624514953;0.7783124789563434
45.226298;1.0489084656265597;0.7916800361500145;0.7547742182326626;-0.44273686832775566;-0.42209862174001844;1.0389555506836126;10.000062474444402;0.7127039482486894;-0.42445600126049915;-0.42445599601564105;0.6859845369060545;0.3676894710428966;0.7783125541774526
45.236298;1.0489084011456868;0.7916800695997761;0.754774095867602;-0.44273686835564946;-0.4220986217449043;1.03895550414495;10.00006328759306;0.7127038946169162;-0.4244560013206185;-0.42445599593431305;0.6859845342806675;0.3676894804162968;0.7783126288612672
45.246298;1.0489083304144098;0.7916801082761875;0.75477397441869;-0.4427368683841632;-0.42209862174937496;1.0389554505562468;10.000064076449764;0.7127038422989661;-0.42445600137877143;-0.4244559958545819;0.6859845295485383;0.3676894903214849;0.7783127032206709
45.256298;1.0489082533203713;0.791680152853082;0.7547738538914793;-0.4427368684131563;-0.422098621753373;1.0389553897585118;10.000064832490466;0.7127037916172202;-0.4244560014349928;-0.4244559957765785;0.6859845225553751;0.3676895005270009;0.778312777356794
45.266298;1.0489081697131821;0.7916802037761176;0.7547737342579051;-0.4427368684425045;-0.4220986217568714;1.0389553217200176;10.000065546791344;0.7127037428772591;-0.42445600148935014;-0.42445599570040926;0.6859845131229789;0.36768951083396406;0.7783128513405645
45.276298;1.048908079452171;0.7916802613102393;0.7547736154521416;-0.44273686847209526;-0.42209862175986657;1.038955246582686;10.000066209660133;0.7127036963881003;-0.4244560015419129;-0.4244559956261396;0.6859845010632988;0.3676895210514752;0.7783129253224098
45.286298;1.0489079825017684;0.7916803256230375;0.7547734973358441;-0.4427368685018108;-0.4220986217623624;1.038955164600777;10.0000668112189;0.7127036524646181;-0.42445600159273134;-0.4244559955537967;0.6859844861767568;0.3676895309946497;0.7783129995668359
45.296298;1.0489078789591098;0.7916803968203219;0.7547733797235308;-0.4427368685315199;-0.42209862176434837;1.0389550760784076;10.000067342559591;0.7127036113846613;-0.42445600164183106;-0.42445599548336893;0.6859844682363785;0.367689540488213;0.7783130744004989
45.306298;1.0489077690284243;0.7916804749928138;0.754773262448638;-0.4427368685611049;-0.4220986217657824;1.0389549813622903;10.000067796278085;0.7127035733514349;-0.4244560016892168;-0.42445599541479684;0.6859844469671827;0.36768954934356296;0.7783131501112963
45.316298;1.0489076529812014;0.7916805602736124;0.7547731454007809;-0.4427368685905093;-0.42209862176659635;1.0389548808703972;10.000068166026974;0.7127035384894627;-0.4244560017348913;-0.4244559953479747;0.6859844220811679;0.367689557357951;0.7783132268739349
45.326298;1.0489075311669072;0.791680652831575;0.7547730285291071;-0.4427368686197311;-0.4220986217667131;1.0389547751377481;10.000068445480453;0.7127035068775032;-0.42445600177887544;-0.4244559952827601;0.6859843933440174;0.367689564354285;0.7783133047445264
45.336298;1.0489074040783846;0.7916807528409601;0.7547729118186375;-0.4427368686487651;-0.42209862176605356;1.0389546648295784;10.000068627528517;0.712703478582673;-0.4244560018211997;-0.4244559952189968;0.685984360570134;0.36768957021738385;0.7783133836908033
45.346298;1.0489072723759614;0.7916808604770409;0.7547727952454873;-0.4427368686775858;-0.4220986217645429;1.0389545506774958;10.000068704577906;0.7127034536423076;-0.42445600186187016;-0.42445599515655386;0.6859843235833551;0.36768957491623405;0.7783134636443096
45.356298;1.0489071368230733;0.7916809759223078;0.7547726787460913;-0.4427368687061827;-0.4220986217621257;1.0389544333821865;10.00006866947919;0.712703432015252;-0.4244560019008413;-0.42445599509534665;0.6859842822376697;0.3676895785197802;0.7783135445505571
45.366298;1.0489069982040646;0.7916810993489343;0.7547725622488816;-0.4427368687345812;-0.4220986217587778;1.038954313533806;10.000068515667083;0.7127034135597549;-0.42445600193801064;-0.42445599503531284;0.6859842364607261;0.36768958118682205;0.7783136263558573
45.376298;1.0489068572851097;0.791681230828835;0.7547724457386318;-0.44273686876282703;-0.42209862175449914;1.0389541915769627;10.000068236877663;0.7127033980485342;-0.42445600197323574;-0.42445599497638314;0.6859841862612532;0.367689583138193;0.7783137089599821
45.386298;1.0489067148148588;0.7916813702300596;0.754772329281966;-0.44273686879096197;-0.42209862174929164;1.0389540678363152;10.000067827342555;0.7127033852206619;-0.4244560020063553;-0.4244559949184952;0.6859841317148081;0.36768958463871537;0.7783137922204457
45.396298;1.0489065715526775;0.7916815172389643;0.7547722130330778;-0.44273686881901664;-0.42209862174315105;1.0389539425363779;10.000067281767961;0.7127033748650669;-0.424456002037205;-0.4244559948616367;0.6859840729552033;0.3676895859808798;0.7783138760012036
45.406298;1.048906428302076;0.791681671499835;0.7547720972299251;-0.4427368688470047;-0.4220986217360878;1.0389538157562175;10.000066595173084;0.7127033668577878;-0.42445600206565093;-0.4244559948058561;0.685984010176409;0.3676895874650418;0.7783139601863608
45.416298;1.0489062859075227;0.7916818327144292;0.7547719821615317;-0.44273686887491265;-0.42209862172815155;1.0389536874196112;10.000065763772886;0.7127033611114986;-0.42445600209162876;-0.4244559947512208;0.6859839436137455;0.36768958938108853;0.7783140446477451
45.426298;1.0489061451931154;0.7916820006227897;0.7547718681538044;-0.4427368689027035;-0.42209862171943213;1.0389535574159576;10.000064786272368;0.7127033575259909;-0.4244560021151535;-0.42445599469777606;0.6859838734979676;0.3676895919791055;0.7783141292386551
45.436298;1.048906006895335;0.7916821749526287;0.7547717555677724;-0.44273686893032294;-0.42209862171003537;1.0389534257424575;10.000063663693732;0.7127033559887519;-0.4244560021362925;-0.4244559946455558;0.6859838000563453;0.3676895954410435;0.7783142138395519
45.446298;1.0489058716551949;0.7916826575699196;0.7547719328390909;-0.44273799454324814;-0.422099694816256;1.0389532925240978;10.000062398017635;0.7127033563969565;-0.4244560021551294;-0.4244559945946146;0.6859837235823715;0.36768959988637184;0.778314298392227
45.456298;1.0489057400578192;0.791682843789832;0.7547718241158604;-0.4427379945702569;-0.42209969480573556;1.0389531579444538;10.000060991819032;0.7127033587056848;-0.4244560021717426;-0.4244559945450388;0.685983644482548;0.36768960539886597;0.7783143828620038
45.466298;1.0489056126804897;0.7916830353031129;0.7547717177234977;-0.44273799459676705;-0.42209969479469156;1.0389530222095797;10.000059449054643;0.7127033629652035;-0.4244560021862009;-0.4244559944969499;0.6859835632463667;0.36768961203050105;0.7783144671604598
45.476298;1.0489054901007058;0.791683231498362;0.7547716138735315;-0.4427379946226405;-0.4220996947831002;1.038952885549096;10.0000577751135;0.7127033692563322;-0.42445600219857094;-0.4244559944504992;0.6859834803857645;0.3676896197851012;0.7783145511140307
45.486298;1.04890537284589;0.7916834316497703;0.7547715127674114;-0.4427379946477681;-0.42209969477091985;1.0389527481688057;10.00005597594835;0.712703377569304;-0.4244560022089337;-0.42445599440582754;0.6859833963900461;0.36768962861539034;0.7783146344801001
45.496298;1.048905261347959;0.7916836349557904;0.7547714145790059;-0.44273799467207925;-0.4220996947581052;1.038952610199363;10.0000540572568;0.7127033877791339;-0.4244560022174088;-0.4244559943630238;0.6859833117120495;0.3676896384260391;0.7783147169552794
45.506298;1.048905155923869;0.7916838406094064;0.7547713194043799;-0.4427379946955323;-0.42209969474460274;1.0389524717525764;10.000052024078048;0.7127033997432279;-0.4244560022241714;-0.42445599432214065;0.6859832267779422;0.3676896490775825;0.7783147981952603
45.516298;1.0489050567551015;0.7916840478617605;0.7547712272604612;-0.4427379947180953;-0.42209969473034137;1.0389523330364492;10.00004988128517;0.7127034133830772;-0.4244560022294501;-0.4244559942832376;0.6859831419671973;0.36768966041369705;0.7783148778677031
45.526298;1.0489049638930805;0.791684255971541;0.754771138160954;-0.4427379947397225;-0.4220996947152376;1.0389521944358355;10.000047634212965;0.7127034286468863;-0.4244560022335105;-0.4244559942463843;0.6859830575713332;0.367689672290963;0.7783149556972158
45.536298;1.0489048772869605;0.7916844640625988;0.7547710521736916;-0.4427379947603474;-0.4220996946992142;1.0389520565537746;10.000045288290911;0.7127034454449432;-0.42445600223662555;-0.4244559942116333;0.6859829737917774;0.3676896845883467;0.7783150314880937
45.546298;1.0489047967585918;0.7916846710782073;0.7547709693952241;-0.44273799477989934;-0.42209969468221215;1.0389519201719828;10.00004284869857;0.7127034636928401;-0.42445600223903707;-0.424455994179003;0.685982890759825;0.3676896972114589;0.7783151051239576
45.556298;1.0489047219501355;0.7916848759063854;0.754770889896471;-0.44273799479832165;-0.4220996946641776;1.0389517861082855;10.000040320748312;0.7127034833946304;-0.4244560022409295;-0.4244559941484763;0.6859828085666475;0.36768971008846996;0.7783151765389815
45.566298;1.0489046523776053;0.7916850775364888;0.754770813701621;-0.442737994815582;-0.42209969464505404;1.0389516550710745;10.000037710141223;0.7127035046319253;-0.4244560022424319;-0.42445599412002216;0.6859827272985902;0.3676897231551969;0.7783152456897505
45.576298;1.0489045875693972;0.7916852751158053;0.7547707407919917;-0.44273799483168347;-0.42209969462479946;1.0389515275973529;10.00003502276553;0.7127035274989186;-0.42445600224363816;-0.42445599409362167;0.6859826470179958;0.36768973634721314;0.7783153125576883
45.586298;1.0489045271124124;0.7916854679317911;0.7547706711043202;-0.44273799484667353;-0.42209969460338764;1.038951404044746;10.00003226440383;0.7127035520605595;-0.4244560022446356;-0.4244559940692621;0.6859825677247339;0.3676897496154307;0.7783153771664869
45.596298;1.0489044705705985;0.7916856554026389;0.7547706045500411;-0.4427379948606486;-0.4220996945807889;1.0389512845568754;10.000029440529362;0.7127035783142951;-0.4244560022455161;-0.4244559940469145;0.6859824893993212;0.36768976296525996;0.7783154395847556
45.606298;1.0489044174469608;0.7916858370875828;0.7547705410695785;-0.442737994873752;-0.4220996945569709;1.038951169042486;10.000026556128567;0.7127036061605362;-0.4244560022463563;-0.4244559940265228;0.6859824120935997;0.3676897764743714;0.7783154999352492
45.616298;1.048904367281255;0.7916860126921507;0.7547704806460135;-0.44273799488615656;-0.42209969453191376;1.0389510572810285;10.000023615903785;0.7127036354149617;-0.4244560022472044;-0.42445599400799877;0.6859823359656114;0.3676897902595985;0.7783155584042826
45.626298;1.0489043197258356;0.7916861820648574;0.7547704232603872;-0.4427379948980296;-0.4220996945056195;1.0389509490703184;10.000020625258509;0.7127036658532203;-0.42445600224808827;-0.4244559939912228;0.6859822612331045;0.3676898044380301;0.7783156152034271
45.636298;1.0489042744904085;0.7916863451898286;0.7547703688476249;-0.4427379949095118;-0.4220996944781315;1.0389508442697435;10.000017591422711;0.7127036972853001;-0.42445600224900965;-0.42445599397604383;0.6859821881084163;0.3676898191151944;0.7783156705240869
45.646298;1.0489042312885393;0.7916865021749483;0.7547703172377723;-0.44273799492072946;-0.4220996944495467;1.0389507428034273;10.000014523760127;0.712703729633809;-0.4244560022499335;-0.4244559939622765;0.6859821167851436;0.3676898343833384;0.7783157245425281
45.656298;1.048904189880469;0.7916866532294081;0.7547702681038566;-0.44273799493182087;-0.4220996944199858;1.0389506447153327;10.000011433129481;0.7127037629485237;-0.4244560022508061;-0.4244559939497098;0.6859820474520111;0.36768985032095775;0.7783157774549698
45.666298;1.0489041501583973;0.7916867986195442;0.7547702210192342;-0.4427379949429428;-0.42209969438955014;1.0389505501901573;10.000008330786889;0.7127037973480389;-0.42445600225157176;-0.4244559939381275;0.6859819802538777;0.367689866990791;0.7783158294918849
45.676298;1.048904112176009;0.7916869386084207;0.7547701755965311;-0.4427379949542456;-0.42209969435830735;1.0389504594517862;10.000005227245312;0.7127038329495484;-0.42445600225216307;-0.42445599392733047;0.6859819152220323;0.36768988443337586;0.7783158809002824
45.686298;1.0489040760531938;0.7916870734254288;0.7547701315901595;-0.44273799496584654;-0.4220996943263035;1.0389503726352867;10.000002131759652;0.7127038698365652;-0.4244560022524839;-0.4244559939171569;0.6859818522856561;0.3676899026793745;0.7783159319260697
45.696298;1.0489040418456363;0.7916872032835222;0.7547700889277565;-0.4427379949778279;-0.42209969429357813;1.038950289786393;9.999999053110198;0.7127039080408069;-0.4244560022524011;-0.4244559939074807;0.6859817913314782;0.36768992178455523;0.778315982777397
45.706298;1.0489040094926154;0.7916873284121803;0.7547700476737098;-0.4427379949902534;-0.42209969426016525;1.0389502109874589;9.999996000634017;0.7127039474946236;-0.4244560022517363;-0.4244559938981975;0.6859817322021858;0.36768994184410797;0.77831603357907
45.716298;1.0489039788214887;0.7916874490950717;0.7547700079421024;-0.44273799500318456;-0.42209969422608773;1.0389501364401987;9.999992984226187;0.7127039879875802;-0.4244560022502668;-0.42445599388922683;0.6859816746838518;0.3676899629661902;0.7783160844096487
45.726298;1.048903949587002;0.7916875656648512;0.7547699698313295;-0.44273799501667;-0.42209969419135007;1.0389500664088551;9.999990013834978;0.7127040291705787;-0.42445600224775787;-0.4244559938805224;0.6859816185498231;0.3676899852354769;0.7783161353988393
45.736298;1.0489039215105567;0.7916876784154361;0.7547699333980183;-0.4427379950307141;-0.4220996941559278;1.0389500011422703;9.999987098640693;0.7127040705919199;-0.42445600224400704;-0.424455993872071;0.685981563610173;0.3676900087033262;0.778316186763114
45.746298;1.0489038942918023;0.7916877875197468;0.7547698986322544;-0.44273799504527256;-0.42209969411976805;1.038949940881051;9.999984245955922;0.7127041117716123;-0.42445600223885555;-0.4244559938638887;0.6859815097023443;0.36769003341136214;0.7783162387452878
45.756298;1.0489038676443552;0.7916878930186114;0.7547698654781978;-0.4427379950602926;-0.42209969408281284;1.0389498858889985;9.999981461173752;0.7127041522946649;-0.4244560022321686;-0.4244559938560024;0.6859814566684884;0.3676900594276531;0.7783162915328202
45.766298;1.0489038413138319;0.791687994847703;0.7547698339249587;-0.44273799507574574;-0.4220996940450198;1.0389498364287084;9.999978748791005;0.7127041918239194;-0.4244560022238291;-0.42445599384841304;0.6859814043863285;0.36769008686987215;0.7783163452115508
45.776298;1.0489038150392498;0.791688092870502;0.7547698040742712;-0.44273799509160755;-0.42209969400635694;1.0389497927162317;9.99997611305183;0.7127042300418726;-0.42445600221373997;-0.42445599384110005;0.6859813527881167;0.36769011590173073;0.7783163997315002
45.786298;1.0489037885520827;0.791688186899644;0.7547697761210571;-0.4427379951078208;-0.42209969396678837;1.0389497549166953;9.999973557788467;0.7127042666478507;-0.4244560022017983;-0.42445599383406907;0.6859813018225953;0.36769014670398437;0.7783164548676381
45.796298;1.0489037616208634;0.7916882767271667;0.7547697502901557;-0.4427379951242922;-0.422099693926268;1.0389497231173026;9.99997108587412;0.7127043014052211;-0.4244560021878711;-0.4244559938273716;0.6859812514096675;0.36769017943197163;0.7783165102039172
45.806298;1.0489037340791802;0.791688362184143;0.7547697267987022;-0.44273799514091194;-0.42209969388473706;1.0389496972202446;9.999968698750163;0.7127043341235714;-0.42445600217180873;-0.4244559938210896;0.6859812014031983;0.36769021418520614;0.778316565208536
45.816298;1.0489037058235544;0.7916884431844998;0.754769705859083;-0.44273799515757867;-0.42209969384213814;1.0389496769044104;9.999966396604075;0.7127043645851467;-0.4244560021534762;-0.4244559938153283;0.6859811515824017;0.3676902510039898;0.7783166194111224
45.826298;1.0489036767457482;0.7916885197235498;0.7547696876805955;-0.44273799517422013;-0.4220996937984385;1.0389496617517457;9.999964179462427;0.7127043925137484;-0.42445600213276896;-0.4244559938102304;0.6859811017105373;0.36769028987585206;0.7783166725417041
45.836298;1.0489036466162427;0.7916885918527122;0.7547696724667908;-0.44273799519078877;-0.42209969375363254;1.0389496513782097;9.99996204802598;0.7127044175927465;-0.42445600210960943;-0.4244559938059875;0.6859810516354923;0.3676903307363572;0.7783167245357108
45.846298;1.0489036150590798;0.7916886596501217;0.7547696604388807;-0.44273799520724;-0.4220996937077269;1.038949645453695;9.999960002902924;0.7127044394872464;-0.42445600208394835;-0.42445599380280924;0.6859810013653421;0.3676903734660531;0.7783167754439154
45.856298;1.0489035816516101;0.7916887232063243;0.7547696518368449;-0.44273799522352597;-0.4220996936607299;1.0389496436541032;9.999958043412255;0.7127044578667188;-0.4244560020557842;-0.42445599380087207;0.6859809510596102;0.3676904178890203;0.7783168253206543
45.866298;1.0489035460019456;0.7916887826416418;0.7547696468656342;-0.44273799523959967;-0.42209969361265914;1.0389496456241347;9.999956167508241;0.712704472418405;-0.4244560020251668;-0.4244559938003028;0.685980900943489;0.36769046377099274;0.7783168741936421
45.876298;1.0489035077682503;0.7916888381433589;0.7547696456570169;-0.44273799525541474;-0.42209969356355315;1.038949651024321;9.999954372206206;0.7127044828456759;-0.42445600199216044;-0.42445599380119764;0.6859808512086298;0.36769051081427895;0.7783169221151993
45.886298;1.0489034666982504;0.7916888899809731;0.7547696482662609;-0.44273799527092583;-0.4220996935134711;1.038949659611057;9.999952653647819;0.7127044889004375;-0.42445600195680466;-0.4244559938036401;0.6859808019557301;0.36769055866946315;0.7783169691725047
45.896298;1.0489034226389395;0.7916889384585298;0.7547696546782869;-0.44273799528609215;-0.42209969346247983;1.0389496711986623;9.999951007216097;0.712704490437446;-0.4244560019191239;-0.4244559938077164;0.6859807532287022;0.3676906069705526;0.7783170154427655
45.906298;1.048903375455276;0.7916889838535697;0.7547696648422062;-0.4427379953008798;-0.42209969341064474;1.0389496855037066;9.999949428495341;0.7127044874078862;-0.4244560018791607;-0.42445599381353477;0.6859807051102955;0.36769065536862366;0.7783170609626916
45.916298;1.0489033249808253;0.7916890264313148;0.7547696787055369;-0.44273799531525715;-0.42209969335802816;1.0389497020610519;9.99994791452582;0.7127044798168198;-0.42445600183698545;-0.4244559938212327;0.6859806577721214;0.36769070354726613;0.7783171057222633
45.926298;1.0489032711262896;0.7916890664723009;0.754769696216345;-0.4427379953291805;-0.4220996933047018;1.0389497203284135;9.999946463755647;0.7127044677150042;-0.42445600179267917;-0.42445599383097304;0.6859806114545648;0.36769075122237044;0.7783171496713861
45.936298;1.0489032140426544;0.791689104220123;0.7547697173077186;-0.4427379953425909;-0.42209969325075164;1.0389497398548424;9.999945074880818;0.7127044512103846;-0.424456001746314;-0.42445599384292876;0.6859805664218446;0.36769079814753197;0.778317192745053
45.946298;1.0489031541521223;0.7916891398287561;0.754769741864701;-0.44273799535543257;-0.4220996931962598;1.0389497603184679;9.99994374654002;0.7127044304612647;-0.4244560016979442;-0.42445599385725996;0.685980522904277;0.3676908441326843;0.7783172349101538
45.956298;1.0489030920125049;0.7916891733795481;0.754769769723434;-0.4427379953676802;-0.42209969314129536;1.0389497814603976;9.999942478077923;0.7127044056282292;-0.4244560016476047;-0.42445599387409133;0.685980481046683;0.3676908890593849;0.7783172762138936
45.966298;1.048903028144308;0.7916892049078245;0.7547698007535127;-0.44273799537934955;-0.4220996930859261;1.0389498030699045;9.99994126971529;0.7127043768102675;-0.4244560015953109;-0.42445599389350475;0.6859804408881083;0.3676909328792635;0.7783173168005293
45.976298;1.0489029629685067;0.7916892344110064;0.7547698349603026;-0.44273799539046715;-0.4220996930302344;1.0389498249850688;9.999940121736984;0.7127043440364454;-0.42445600154106367;-0.4244559939155585;0.6859804023449475;0.3676909755823805;0.7783173568863188
45.986298;1.048902896837059;0.7916892618605146;0.7547698725038537;-0.4427379954010319;-0.4220996929743278;1.038949847047615;9.999939033746106;0.7127043073074989;-0.4244560014848482;-0.42445599394031414;0.6859803651914347;0.3676910171481687;0.7783173967024754
45.996298;1.0489028300959626;0.7916892872286115;0.7547699136132567;-0.44273799541102354;-0.42209969291833493;1.0389498691027583;9.999938004472371;0.7127042666148852;-0.42445600142663636;-0.4244559939678304;0.6859803290835168;0.3676910575262095;0.7783174364401074
46.006298;1.0489027632039765;0.7916893105403034;0.7547699584912271;-0.442737995420438;-0.42209969286239146;1.038949891048641;9.999937031844485;0.7127042219294802;-0.42445600136641853;-0.4244559939981267;0.6859802936421743;0.36769109665865396;0.7783174762523133
46.016298;1.0489026968086017;0.7916893319267844;0.7547700072931445;-0.44273799542930464;-0.4220996928066269;1.0389499128455786;9.999936113459475;0.7127041732114726;-0.4244560013042391;-0.4244559940311725;0.6859802585545796;0.3676911344959806;0.7783175163161846
46.026298;1.048902631660061;0.7916893516293984;0.7547700601433286;-0.4427379954376814;-0.4220996927511589;1.0389499344479156;9.999935247346144;0.7127041204592783;-0.42445600124019994;-0.4244559940669197;0.6859802236238541;0.36769117098536863;0.7783175568577823
46.036298;1.0489025684526785;0.7916893699282528;0.7547701171330441;-0.44273799544564674;-0.4220996926960943;1.0389499557090236;9.999934431986832;0.7127040637508988;-0.42445600117444093;-0.42445599410532897;0.6859801887415218;0.3676912060610943;0.778317598044537
46.046298;1.0489025077514973;0.7916893870313347;0.7547701783118538;-0.4427379954532944;-0.4220996926415178;1.0389499763705876;9.99993366562332;0.7127040032406708;-0.4244560011071271;-0.42445599414637203;0.685980153836549;0.3676912396467819;0.7783176398392947
46.056298;1.048902450039397;0.7916894030221386;0.754770243683948;-0.44273799546071047;-0.42209969258747426;1.0389499961560449;9.99993294612056;0.7127039391414076;-0.4244560010384474;-0.4244559941900486;0.6859801188607815;0.36769127167006393;0.7783176819858989
46.066298;1.0489023957860006;0.7916894178978825;0.7547703132058343;-0.4427379954679438;-0.42209969253397694;1.0389500148819153;9.999932271479635;0.712703871705504;-0.4244560009686014;-0.42445599423640396;0.6859800838040133;0.36769130208942696;0.778317724070119
46.076298;1.048902345454199;0.7916894316249978;0.7547703868057806;-0.44273799547500486;-0.4220996924810346;1.0389500324908345;9.999931639917268;0.7127038011880226;-0.42445600089778823;-0.4244559942854887;0.6859800487142973;0.36769133090227446;0.7783177655453654
46.086298;1.0489022994767832;0.7916894441662861;0.7547704644169265;-0.44273799548188464;-0.4220996924286804;1.0389500489472268;9.999931049628714;0.7127037278527044;-0.4244560008262315;-0.4244559943372879;0.6859810137121176;0.36769135812419224;0.7783186871704593
46.096298;1.0489022582332754;0.7916894554857348;0.7547705459780253;-0.4427379954885593;-0.42209969237698897;1.038950064091158;9.999930499069874;0.7127036520593326;-0.42445600075421325;-0.42445599439169673;0.685980978966702;0.3676913837750614;0.7783187256240607
46.106298;1.0489022220185622;0.7916894655444154;0.7547706314089052;-0.44273799549497617;-0.4220996923260651;1.0389500776366412;9.999929987401133;0.712703574312478;-0.4244560006820665;-0.4244559944485468;0.6859809446519503;0.367691407877882;0.7783187617675795
46.116298;1.0489021910737393;0.7916894742724907;0.7547707206096408;-0.44273799550104964;-0.4220996922760344;1.0389500893081558;9.999929514503547;0.7127034952085488;-0.42445600061014954;-0.4244559945076496;0.6859809109375504;0.36769143045869995;0.7783187950798665
46.126298;1.0489021656847253;0.7916894815180439;0.7547708134746084;-0.4427379955066821;-0.42209969222706023;1.038950098918764;9.999929080731686;0.7127034153640384;-0.42445600053882554;-0.4244559945688348;0.6859808779776522;0.3676914515689936;0.7783188250334144
46.136298;1.0489021462208787;0.7916894870340122;0.7547709098785864;-0.4427379955117908;-0.4220996921793504;1.0389501063397375;9.999928686666443;0.7127033353461508;-0.4244560004684405;-0.42445599463196093;0.6859808458616281;0.36769147131681307;0.7783188511496743
46.146298;1.0489021331232886;0.7916894905109478;0.7547710096473699;-0.4427379955163063;-0.42209969213312937;1.03895011149919;9.99992833294676;0.7127032556094466;-0.42445600039930775;-0.42445599469689577;0.6859808146004641;0.36769148987568157;0.7783188729734392
46.156298;1.0489021269189285;0.791689491618049;0.754771112538138;-0.4427379955201529;-0.4220996920885985;1.0389501144109714;9.999928020150046;0.712703176477628;-0.42445600033170516;-0.42445599476350426;0.685980784161815;0.3676915074835062;0.7783188900283237
46.166298;1.048902128181224;0.7916894900195849;0.7547712182235191;-0.4427379955232618;-0.422099692045913;1.038950115129329;9.999927748382895;0.7127030981218042;-0.42445600026587776;-0.42445599483165036;0.6859807544920291;0.36769152442834574;0.778318901860079
46.176298;1.0489021374237888;0.7916894853496366;0.7547713262996804;-0.44273799552560256;-0.42209969200518765;1.038950113653838;9.999927516680977;0.7127030205114215;-0.4244560002020322;-0.42445599490119673;0.6859807255415209;0.3676915410120528;0.7783189080856409
46.186298;1.0489021550444824;0.7916894772180976;0.7547714363374577;-0.4427379955271891;-0.422099691966517;1.0389501098937326;9.999927323056223;0.7127029434199681;-0.42445600014033225;-0.424455994972007;0.6859806973078092;0.367691557510754;0.7783189083668672
46.196298;1.048902181301538;0.7916894652712256;0.7547715479506264;-0.4427379955280747;-0.4220996919299955;1.0389501037222362;9.999927165250446;0.7127028665129926;-0.42445600008092493;-0.4244559950439485;0.6859806698641618;0.367691574149055;0.7783189023602339
46.206298;1.0489022162770467;0.7916894492403892;0.7547716608528925;-0.4427379955283498;-0.42209969189573665;1.0389500950265476;9.99992704129139;0.7127027894610977;-0.4244560000239613;-0.4244559951168843;0.6859806433671068;0.3676915910890985;0.7783188896874448
46.216298;1.0489022598894058;0.7916894289808548;0.7547717748714182;-0.44273799552812787;-0.42209969186389695;1.0389500837555832;9.999926949396318;0.7127027120047262;-0.4244559999695676;-0.42445599519067606;0.6859806180201109;0.3676916084137702;0.7783188699320757
46.226298;1.0489023119568723;0.7916894044813212;0.7547718899084574;-0.44273799552750703;-0.42209969183468193;1.0389500699766565;9.999926887658981;0.7127026339489507;-0.4244559999178133;-0.42445599526520983;0.6859805939921669;0.3676916261073059;0.7783188426487353
46.236298;1.0489023722777202;0.7916893758086259;0.7547720059270352;-0.44273799552652954;-0.4220996918083146;1.0389500537538388;9.999926853984881;0.7127025551424796;-0.4244559998687003;-0.4244559953404061;0.6859805713774021;0.3676916440718435;0.7783188073439478
46.246298;1.0489024406747505;0.7916893430426264;0.754772123010118;-0.44273799552516513;-0.42209969178499973;1.0389500349199041;9.999926846161403;0.7127024754764343;-0.424455999822176;-0.42445599541621026;0.6859805502243467;0.36769166216906163;0.7783187634740698
46.256298;1.0489025169359418;0.7916893062335945;0.7547722413907921;-0.44273799552332344;-0.422099691764902;1.0389500130752116;9.999926861891526;0.7127023949054357;-0.42445599977815834;-0.424455995492589;0.685980530551811;0.36769168024113114;0.7783187105362532
46.266298;1.0489026007343787;0.7916892653870676;0.7547723613671942;-0.4427379955208862;-0.4220996917481226;1.038949987765195;9.99992689888323;0.7127023134634808;-0.42445599973654474;-0.4244559955695282;0.685980512358113;0.36769169811581937;0.7783186481899341
46.276298;1.04890269163821;0.7916892205028071;0.7547724831876318;-0.44273799551775095;-0.4220996917346871;1.038949958555826;9.999926955061499;0.7127022312318702;-0.4244559996972159;-0.4244559956470238;0.685980495683655;0.3676917156250486;0.7783185763140817
46.286298;1.0489027891914526;0.7916891716256683;0.7547726070143389;-0.44273799551386334;-0.4220996917245605;1.0389499250072007;9.999927028632914;0.7127021482819865;-0.42445599966004577;-0.4244559957250682;0.6859804806471179;0.36769173262636673;0.7783184949498727
46.296298;1.0489028930405624;0.7916891188364299;0.7547727329606435;-0.44273799550921855;-0.4220996917176774;1.038949886677308;9.999927117658144;0.712702064636084;-0.4244559996249036;-0.4244559958036253;0.6859804673883068;0.367691749014935;0.7783184041650933
46.306298;1.0489030030149813;0.7916890622214813;0.754772861119614;-0.4427379955038461;-0.42209969171395373;1.0389498431577866;9.999927219537714;0.7127019802775818;-0.42445599959164404;-0.4244559958826174;0.6859804560046429;0.36769176473438603;0.7783183040223549
46.316298;1.0489031190498521;0.7916890018993029;0.754772991547942;-0.44273799549778686;-0.4220996917132764;1.0389497941001538;9.999927330930715;0.7127018952142146;-0.424455999560096;-0.4244559959619623;0.6859804465693969;0.3676917797642075;0.7783181946812429
46.326298;1.0489032410860408;0.7916889380627868;0.754773124247863;-0.44273799549107196;-0.42209969171549827;1.0389497392392422;9.999927447964286;0.712701809512499;-0.4244559995300677;-0.42445599604163287;0.6859804391959519;0.36769179408408603;0.7783180764342175
46.336298;1.0489033691151208;0.7916888709587442;0.7547732591448094;-0.44273799548372716;-0.42209969172044626;1.0389496784479915;9.999927566558442;0.7127017232647437;-0.42445599950136637;-0.42445599612167817;0.6859804340617206;0.36769180766086484;0.7783179496253899
46.346298;1.0489035032452767;0.7916888008175071;0.7547733960339923;-0.44273799547579185;-0.4220996917279257;1.0389496117920975;9.999927682888195;0.712701636571607;-0.42445599947381224;-0.42445599620219726;0.6859804313946197;0.367691820453786;0.7783178145817066
46.356298;1.0489036436190091;0.791688727794919;0.7547735345608921;-0.44273799546732623;-0.4220996917377336;1.0389495395124175;9.999927794020662;0.7127015495514816;-0.42445599944724194;-0.4244559962832865;0.6859804314715059;0.3676918324156021;0.7783176715939653
46.366298;1.0489037902828355;0.7916886519496699;0.7547736742897921;-0.4427379954584041;-0.42209969174968603;1.0389494619619852;9.99992789836834;0.712701462310372;-0.42445599942151824;-0.4244559963649905;0.6859804346199584;0.3676918434943231;0.7783175208814752
46.376298;1.0489039431947202;0.791688573212992;0.7547738147849609;-0.4427379954490941;-0.42209969176362455;1.0389493795738722;9.99992799526017;0.7127013749151528;-0.42445599939654466;-0.42445599644728066;0.6859804412124589;0.3676918536227818;0.7783173625583975
46.386298;1.048904102327739;0.7916884913526221;0.754773955612442;-0.4427379954394419;-0.4220996917793833;1.0389492928712085;9.999928083618261;0.7127012874321342;-0.42445599937227063;-0.4244559965300642;0.6859804516702741;0.3676918626986;0.778317196694336
46.396298;1.048904267687716;0.7916884060176592;0.7547740963084024;-0.44273799542947406;-0.42209969179675316;1.0389492024543918;9.999928160954376;0.7127011999736452;-0.4244559993486775;-0.42445599661321015;0.6859804664698291;0.36769187059669484;0.7783170234518848
46.406298;1.0489044392233635;0.7916883168636881;0.7547742363995276;-0.4427379954192106;-0.4220996918154714;1.0389491089423657;9.99992822380372;0.7127011126636634;-0.42445599932576106;-0.42445599669657147;0.6859804861210317;0.3676928772169592;0.778317315601752
46.416298;1.0489046167547866;0.7916882236600024;0.7547743754179821;-0.44273799540866415;-0.4220996918352365;1.0389490129373535;9.999928268742531;0.7127010255675124;-0.42445599930352756;-0.4244559967799934;0.6859805111111608;0.3676928824980787;0.7783171288274936
46.426298;1.0489047999632162;0.7916881263274895;0.7547745128609142;-0.4427379953978458;-0.4220996918557373;1.0389489149860363;9.999928292619966;0.7127009386979739;-0.42445599928199523;-0.4244559968633182;0.685980541841685;0.3676928863632108;0.7783169361388999
46.436298;1.048904988395206;0.7916880249170594;0.7547746481842584;-0.44273799538677844;-0.42209969187667623;1.0389488154926716;9.999928292534488;0.712700852031006;-0.42445599926118877;-0.42445599694639724;0.6859805785740413;0.36769288867075967;0.7783167380911407
46.446298;1.0489051814602945;0.7916879195778636;0.7547747808504315;-0.4427379953754992;-0.42209969189777513;1.0389487146916925;9.999928266165945;0.7127007654433202;-0.42445599924112715;-0.424455997029095;0.6859806213898232;0.36769288923079263;0.7783165351424516
46.456298;1.0489053784528173;0.7916878105495371;0.7547749103474576;-0.44273799536406694;-0.42209969191877894;1.038948612715956;9.999928211641633;0.7127006786698586;-0.4244559992218159;-0.42445599711127174;0.6859806701976675;0.36769288784334875;0.7783163276769877
46.466298;1.0489055786376649;0.7916876981373413;0.7547750361804513;-0.4427379953525759;-0.42209969193945596;1.0389485096938436;9.999928126973849;0.7127005913449677;-0.42445599920326127;-0.42445599719277594;0.6859807247985102;0.36769288431361413;0.7783161161118487
46.476298;1.0489057813322624;0.7916875826489713;0.7547751579032548;-0.4427379953411471;-0.4220996919595977;1.0389484058039888;9.99992800990472;0.7127005030747352;-0.4244559991854833;-0.42445599727347016;0.685980784946668;0.36769287845451776;0.7783159009725013
46.486298;1.0489059858766296;0.7916874643705684;0.7547752751827547;-0.44273799532990715;-0.4220996919790247;1.0389483011925604;9.999927857857946;0.7127004134846933;-0.42445599916848653;-0.42445599735325446;0.6859808503483;0.3676928700924774;0.7783156828563481
46.496298;1.0489061915820792;0.7916873436264916;0.7547753878143758;-0.442737995318978;-0.4220996919975865;1.0389481958593352;9.999927667784197;0.7127003222346031;-0.4244559991522115;-0.42445599743205553;0.6859809206352278;0.3676928590795337;0.7783154623534229
46.506298;1.0489063977759583;0.7916872208273852;0.7547754956684457;-0.44273799530846936;-0.4220996920151522;1.0389480897122978;9.999927436381864;0.7127002290373127;-0.4244559991365301;-0.4244559975098217;0.6859809953794798;0.3676928452972258;0.7783152400278445
46.516298;1.0489066038455481;0.7916870964236431;0.7547755986449475;-0.4427379952984662;-0.4220996920315983;1.0389479826869246;9.999927160643754;0.7127001336773272;-0.42445599912129356;-0.4244559975865457;0.6859810741363457;0.3676928286424898;0.7783150164613847
46.526298;1.0489068092227298;0.7916869708333959;0.7547756966735568;-0.44273799528902247;-0.42209969204679215;1.038947874773761;9.999926838339395;0.7127000359971297;-0.4244559991063789;-0.4244559976622728;0.6859811564819223;0.36769280901003953;0.7783147922484185
46.536298;1.0489070133867735;0.7916868444498996;0.7547757897095664;-0.4427379952801563;-0.422099692060572;1.0389477660226;9.999926468045082;0.7126999358759112;-0.42445599909168485;-0.4244559977370749;0.685981242037799;0.36769278628474844;0.778314567891968
46.546298;1.0489072158625097;0.7916867176984856;0.7547758777353238;-0.44273799527184515;-0.42209969207274245;1.0389476565467912;9.999926048819788;0.7126998332394405;-0.42445599907709725;-0.42445599781101373;0.6859813304630713;0.3676927603510965;0.7783143437406603
46.556298;1.048907416187576;0.7916865910110825;0.754775960805171;-0.4427379952640271;-0.42209969208309617;1.0389475464649158;9.999925580155356;0.7126997280762385;-0.4244559990624752;-0.4244559978841202;0.6859814214161161;0.36769273110409095;0.7783141200672118
46.566298;1.0489076139316897;0.791686464717313;0.7547760390751426;-0.4427379952566055;-0.4220996920914375;1.038947435815179;9.9999250621237;0.7126996204088575;-0.424455999047669;-0.42445599795640193;0.6859815145335012;0.36769269843448266;0.7783138971695848
46.576298;1.0489078087111128;0.7916863389943494;0.7547761127662547;-0.44273799524947083;-0.42209969209757997;1.0389473245025467;9.999924495573488;0.7126995102466124;-0.42445599903256787;-0.4244559980278681;0.6859816094573616;0.367692662211502;0.7783136753990827
46.586298;1.048908000083378;0.7916862139213445;0.7547761821032996;-0.4427379952425288;-0.4220996921013348;1.0389472123170156;9.99992388250508;0.7126993976052878;-0.42445599901714126;-0.4244559980985355;0.6859817058884894;0.3676926222982679;0.7783134551730209
46.596298;1.0489081874688622;0.7916860895472433;0.7547762472887556;-0.44273799523570323;-0.4220996921025175;1.0389470990295044;9.99992322623848;0.7126992826065219;-0.424455999001431;-0.42445599816841584;0.6859818036296548;0.3676925785749892;0.7783132369855281
46.606298;1.0489083702648652;0.791685965901517;0.7547763084969084;-0.4427379952289208;-0.42209969210096854;1.0389469844658252;9.999922531196855;0.7126991655523163;-0.42445599898551734;-0.42445599823749863;0.6859819025994439;0.367692530936514;0.7783130213582331
46.616298;1.0489085479876321;0.7916858429881876;0.7547763658321438;-0.4427379952221024;-0.4220996920965763;1.038946868516519;9.999921802295196;0.7126990468865214;-0.42445599896950276;-0.42445599830573394;0.68598200279226;0.3676924792805641;0.7783128087667507
46.626298;1.0489087202620317;0.7916857207853426;0.7547764192937176;-0.44273799521516394;-0.4220996920892926;1.0389467511491428;9.999921044216038;0.7126989270998906;-0.42445599895351194;-0.4244559983730212;0.6859821042076505;0.367692423506977;0.7783125996224458
46.636298;1.0489088867493124;0.7916855992128091;0.7547764688318208;-0.4427379952080201;-0.42209969207912673;1.03894663240783;9.999920261110367;0.7126988066794544;-0.42445599893768926;-0.42445599843921206;0.6859822068268933;0.3676923635082413;0.7783123943075567
46.646298;1.048909047114126;0.791685478120645;0.7547765144394838;-0.44273799520059187;-0.4220996920661103;1.0389465123982142;9.999919456610154;0.712698686120128;-0.42445599892218105;-0.4244559985041345;0.6859823106432815;0.36769229914667056;0.7783121932357601
46.656298;1.0489092010068637;0.7916853573609582;0.7547765561765402;-0.4427379951928294;-0.42209969205026254;1.0389463913264771;9.99991863394693;0.7126985659706916;-0.42445599890712327;-0.4244559985676275;0.6859824156659577;0.3676922302558469;0.7783119968921416
46.666298;1.0489093480211862;0.7916852368753021;0.7547765941609366;-0.4427379951847337;-0.4220996920315884;1.0389462695302187;9.999917795728416;0.7126984468474523;-0.4244559988926387;-0.42445599862956657;0.6859825218826306;0.36769215667894517;0.7783118057749158
46.676298;1.0489094876614038;0.7916851167123176;0.754776628592247;-0.4427379951763536;-0.4220996920100971;1.0389461474142998;9.999916943564052;0.7126983293587137;-0.42445599887883084;-0.4244559986898815;0.6859826292631501;0.36769207831350614;0.7783116203035073
46.686298;1.0489096193811562;0.7916849970046883;0.7547766597535334;-0.4427379951677826;-0.4220996919858146;1.0389460253752199;9.99991607857134;0.712698214008901;-0.42445599886578805;-0.42445599874854906;0.6859827378245625;0.3676919951313177;0.7783114408504496
46.696298;1.0489097426379546;0.7916848779629425;0.7547766879415733;-0.4427379951591657;-0.4220996919587886;1.0389459037736137;9.99991520198995;0.7126981011622252;-0.4244559988536018;-0.4244559988055575;0.6859828476784089;0.36769190715588923;0.7783112678408634
46.706298;1.048909856912993;0.7916847598523539;0.7547767133986338;-0.4427379951506833;-0.42209969192909474;1.038945782902001;9.999914315114149;0.7126979910665951;-0.4244559988423708;-0.42445599886088914;0.6859829589977238;0.36769181441357784;0.7783111017841777
46.716298;1.0489099617544566;0.7916846429181674;0.7547767363204078;-0.4427379951425159;-0.4220996918968424;1.0389456629469713;9.999913419243866;0.7126978839354191;-0.424455998832182;-0.4244559989145364;0.6859830719393293;0.367691716918907;0.7783109432614298
46.726298;1.0489100568208563;0.7916845273166906;0.7547767569084328;-0.44273799513482776;-0.42209969186215424;1.0389455439778525;9.999912515691792;0.7126977800292145;-0.42445599882309193;-0.4244559989665047;0.6859831866232008;0.3676916147179008;0.778310792879789
