time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.736298;1.0489101418630076;0.7916844131037457;0.7547767753876816;-0.44273799512776774;-0.4220996918251287;1.038945425975002;9.999911605630412;0.7126976796596016;-0.42445599881512186;-0.4244559990167954;0.6859833031743796;0.3676915079416049;0.7783106511825972
46.746298;1.0489102167112496;0.7916843002685712;0.7547767919585211;-0.4427379951214566;-0.4220996917858233;1.0389453088825726;9.999910689858437;0.7126975831254798;-0.4244559988082693;-0.4244559990653937;0.6859834217140856;0.3676913968275873;0.7783105185905584
46.756298;1.0489102813007514;0.7916841888069531;0.754776806758351;-0.442737995115972;-0.42209969174426687;1.0389451926251343;9.999909768656806;0.7126974906176999;-0.42445599880253776;-0.42445599911225335;0.6859835422829695;0.3676912816955383;0.7783103954046968
46.766298;1.048910335645592;0.7916840787986116;0.7547768198945844;-0.442737995111359;-0.4220996917004921;1.038945077081827;9.999908841925798;0.7126974021329652;-0.42445599879797025;-0.424455999157285;0.6859836648128184;0.3676911628871471;0.7783102818294378
46.776298;1.0489103797438823;0.7916839704152591;0.754776831481868;-0.44273799510765466;-0.42209969165457595;1.0389449620685687;9.999907909509657;0.7126973174540728;-0.4244559987946495;-0.4244559992003896;0.6859837891863174;0.3676910407116339;0.7783101779934336
46.786298;1.0489104135143268;0.7916838638750604;0.7547768416343064;-0.44273799510488854;-0.42209969160664557;1.0389448473630694;9.999906971485963;0.7126972362230963;-0.42445599879266144;-0.42445599924151484;0.6859839152861515;0.3676909154368742;0.7783100839441376
46.796298;1.0489104368051796;0.791683759407646;0.7547768504464857;-0.44273799510306183;-0.42209969155684485;1.0389447327914145;9.999906028145972;0.7126971580684291;-0.42445599879206675;-0.4244559992806652;0.6859840429647915;0.36769078732501764;0.7783099996038149
46.806298;1.0489104494154877;0.7916836572405727;0.7547768579658334;-0.4427379951021287;-0.42209969150531074;1.0389446183289501;9.99990507990929;0.7126970826763873;-0.4244559987929083;-0.4244559993178696;0.6859841720027952;0.3676906566642563;0.7783099247388451
46.816298;1.0489104510824412;0.7916835576108847;0.7547768641694562;-0.4427379951019923;-0.42209969145218024;1.0389445041101943;9.999904127617471;0.7126970097337918;-0.42445599879521845;-0.4244559993531517;0.68598430212519;0.36769052376855366;0.7783098589856055
46.826298;1.0489104414619113;0.7916834607994875;0.7547768689955332;-0.4427379951025237;-0.4220996913976008;1.0389443903410827;9.999903172923037;0.7126969388383844;-0.4244559987990045;-0.4244559993865244;0.6859844330324104;0.36769038896417544;0.7783098019064517
46.836298;1.048910420185251;0.7916833671424307;0.7547768723960345;-0.44273799510358924;-0.422099691341721;1.038944277236445;9.99990221846104;0.7126968695104127;-0.42445599880425555;-0.4244559994180017;0.6859845644003305;0.367690252573873;0.7783097530396352
46.846298;1.0489103869761947;0.7916832770065851;0.7547768743529762;-0.44273799510507567;-0.4220996912846782;1.0389441650134004;9.999901267809543;0.7126968012652514;-0.4244559988109698;-0.42445599944759954;0.6859846958791176;0.3676901149173439;0.7783097119311633
46.856298;1.0489103416789722;0.7916831907844608;0.7547768748640464;-0.44273799510691564;-0.42209969122660684;1.0389440538445474;9.999900324765877;0.7126967336438738;-0.4244559988191567;-0.4244559994753237;0.6859848271410051;0.3676899763354625;0.7783096781600338
46.866298;1.0489102841950566;0.7916831089157067;0.7547768739162619;-0.4427379951090967;-0.42209969116765717;1.0389439437657935;9.999899391849983;0.7126966662113797;-0.4244559988288118;-0.42445599950116675;0.6859849579784194;0.3676898371914505;0.7783096513406516
46.876298;1.0489102144482327;0.7916830318906896;0.75477687148828;-0.4427379951116404;-0.422099691107992;1.0389438346260969;9.99989846945597;0.7126965985794728;-0.42445599883989826;-0.42445599952511176;0.6859850883561118;0.3676896978321193;0.7783096310729708
46.886298;1.0489101323936216;0.7916829602098604;0.754776867605484;-0.4427379951145743;-0.4220996910477709;1.0389437261110364;9.999897556330904;0.7126965304550164;-0.42445599885234947;-0.4244559995471427;0.6859852183292959;0.3676895585441849;0.7783096169135102
46.896298;1.048910038052081;0.7916828943172324;0.7547768623611649;-0.44273799511791445;-0.42209969098716194;1.0389436178211506;9.999896650109829;0.7126964616875593;-0.4244559988660919;-0.4244559995672621;0.6859853479085832;0.36768941953027245;0.7783096084085369
46.906298;1.0489099315286508;0.791682834573939;0.7547768558368805;-0.44273799512165213;-0.4220996909263642;1.038943509400319;9.99989574767107;0.712696392260272;-0.42445599888107804;-0.4244559995855053;0.6859854769897038;0.36768928092020425;0.7783096051017799
46.916298;1.048909812972146;0.7916827813038789;0.7547768480321496;-0.4427379951257319;-0.42209969086559607;1.0389434006545424;9.999894846125676;0.7126963221900569;-0.4244559988973029;-0.4244559996019463;0.6859856053347047;0.36768914282056725;0.7783096065013632
46.926298;1.0489096825218869;0.7916827348730984;0.7547768389015517;-0.44273799513003526;-0.4220996908050717;1.0389432915512553;9.999893943768516;0.7126962514197442;-0.42445599891478664;-0.42445599961669184;0.685985732590448;0.36768900535565546;0.7783096120774604
46.936298;1.0489095402955588;0.7916826956989604;0.7547768284280143;-0.44273799513439677;-0.4220996907450089;1.038943182107602;9.999893040399542;0.7126961798031186;-0.4244559989335536;-0.42445599962986236;0.6859858583664593;0.367688868661742;0.7783096212767329
46.946298;1.0489093864242613;0.79168266414963;0.7547768166517815;-0.44273799513864454;-0.42209969068564385;1.0389430723458741;9.99989213754559;0.7126961071860086;-0.424455998953614;-0.42445599964157343;0.6859859823279411;0.3676887328781807;0.7783096334932929
46.956298;1.0489092210874902;0.7916826404651891;0.754776803654446;-0.4427379951426286;-0.42209969062721514;1.0389429624332456;9.999891238487699;0.7126960335133085;-0.42445599897493475;-0.4244559996519258;0.6859861042308195;0.36768859816073884;0.7783096480422208
46.966298;1.0489090445248155;0.7916826247789144;0.7547767895378046;-0.4427379951462343;-0.42209969056994223;1.0389428527983615;9.999890347919369;0.7126959588866661;-0.424455998997436;-0.424455999660998;0.6859862238637683;0.3676884646886979;0.7783096642072088
46.976298;1.048908857058083;0.7916826171799367;0.7547767744293834;-0.4427379951493971;-0.42209969051403745;1.0389427440230818;9.99988947192168;0.7126958835491836;-0.4244559990210295;-0.42445599966884423;0.685986340979634;0.36768833266190704;0.7783096813229547
46.986298;1.048908659087303;0.7916826177445655;0.7547767584786026;-0.44273799515209644;-0.42209969045972145;1.03894263665692;9.999888618113173;0.7126958078176746;-0.4244559990456428;-0.42445599967550407;0.6859864553071191;0.3676882022860186;0.7783096988322308
46.996298;1.0489084510250097;0.7916826264959411;0.7547767418157322;-0.4427379951543168;-0.4220996904072044;1.0389425310918092;9.999887794872862;0.7126957319940321;-0.42445599907121023;-0.4244559996810051;0.6859865665726245;0.3676880737465328;0.7783097163196266
47.006298;1.0489082332283095;0.7916826433367593;0.7547767245311725;-0.44273799515601264;-0.42209969035665523;1.0389424275112045;9.99988701020704;0.712695656300933;-0.42445599909767223;-0.4244559996853645;0.6859866744883218;0.36768794720803605;0.7783097335103445
47.016298;1.0489080059711384;0.7916826680443299;0.7547767066970762;-0.44273799515709034;-0.4220996903081981;1.0389423259803043;9.999886271589263;0.7126955808965002;-0.42445599912498766;-0.42445599968860953;0.6859867787561076;0.36768782286192686;0.7783097502131023
47.026298;1.0489077694752054;0.7916827003579233;0.7547766883614042;-0.44273799515741585;-0.42209969026193483;1.0389422266325157;9.999885586238081;0.7126955059347679;-0.4244559991531307;-0.4244559996907976;0.6859868790836365;0.36768770096742887;0.778309766270104
47.036298;1.048907523990144;0.7916827400681845;0.7547766695060617;-0.4427379951568544;-0.42209969021796084;1.0389421297968802;9.99988496107375;0.7126954315803513;-0.4244559991820906;-0.4244559996920027;0.6859869752135164;0.3676875818202552;0.7783097815614997
47.046298;1.0489072698221642;0.7916827870079046;0.7547766500583725;-0.4427379951553013;-0.4220996901763639;1.0389420359941612;9.999884402517417;0.7126953580061847;-0.42445599921188043;-0.42445599969227904;0.6859870669777498;0.3676874656963975;0.7783097960092158
47.056298;1.0489070072757758;0.7916828410201878;0.7547766299606781;-0.44273799515266477;-0.42209969013721277;1.0389419458523286;9.99988391612073;0.7126952854334316;-0.424455999242528;-0.4244559996916439;0.6859871543276052;0.3676873528392095;0.7783098095626831
47.066298;1.0489067366424634;0.7916829019664996;0.754776609193696;-0.44273799514883705;-0.4220996901005474;1.0389418600431026;9.999883506247963;0.7126952141392431;-0.4244559992740405;-0.42445599969009407;0.6859872373217532;0.36768724347142173;0.7783098221959702
47.076298;1.0489064582802226;0.7916829697013712;0.75477658774133;-0.4427379951436959;-0.422099690066377;1.0389417792310933;9.999883176157006;0.7126951443921729;-0.4244559993063775;-0.4244559996876233;0.6859873161155422;0.367687137801469;0.778309833882707
47.086298;1.0489061726142863;0.7916830440529284;0.7547765655874862;-0.44273799513711404;-0.4220996900346825;1.038941703990058;9.9998829283572;0.7126950764186887;-0.4244559993394556;-0.4244559996842334;0.6859873909541907;0.3676870360138452;0.7783098445403804
47.096298;1.0489058800209288;0.7916831248797384;0.7547765427586112;-0.4427379951289542;-0.4220996900054252;1.0389416347611398;9.999882765216137;0.7126950104410242;-0.4244559993731647;-0.4244559996799478;0.6859874621376733;0.3676869382579003;0.7783098540035044
47.106298;1.048905580779958;0.7916832121106328;0.7547765193419532;-0.4427379951190616;-0.42209968997856306;1.038941571893702;9.999882689361435;0.7126949466938363;-0.4244559994073669;-0.4244559996748062;0.6859875299542424;0.36768684467063734;0.7783098620297078
47.116298;1.0489052751392818;0.7916833056819451;0.7547764954408513;-0.4427379951072726;-0.4220996899540536;1.0389415156944017;9.999882703152414;0.7126948854019095;-0.4244559994418836;-0.4244559996688391;0.6859875946245324;0.36768675540003326;0.7783098683096443
47.126298;1.0489049633734873;0.7916834054455577;0.7547764711091183;-0.44273799509343403;-0.4220996899318457;1.0389414664010634;9.999882807815242;0.7126948268054174;-0.4244559994764968;-0.42445599966204556;0.6859876562995544;0.36768667057119075;0.778309872510119
47.136298;1.0489046457969708;0.7916835111559664;0.754776446349467;-0.4427379950774238;-0.4220996899118905;1.0389414240869814;9.999883003347554;0.7126947712169729;-0.4244559995109727;-0.42445599965435954;0.6859877150834076;0.3676865902506976;0.7783098743751058
47.146298;1.0489043227802435;0.7916836225131456;0.7547764211853739;-0.44273799505916783;-0.42209968989416013;1.0389413886052703;9.999883289119392;0.7126947190166666;-0.42445599954508556;-0.42445599964563124;0.685987771011157;0.3676865144745012;0.778309873813123
47.156298;1.0489039947764185;0.7916837392202303;0.7547763957190771;-0.44273799503864886;-0.42209968987864105;1.0389413596123835;9.99988366428577;0.7126946705908531;-0.42445599957860647;-0.4244559996356664;0.6859878239962082;0.36768644328902855;0.7783098708926772
47.166298;1.0489036623087147;0.7916838610824154;0.7547763701360289;-0.44273799501590333;-0.42209968986531954;1.0389413366218836;9.999884127565007;0.7126946262740375;-0.4244559996112782;-0.4244559996242822;0.685987873841799;0.36768637675688803;0.7783098657814894
47.176298;1.048903325924682;0.7916839880510043;0.7547763446825777;-0.44273799499100275;-0.42209968985418217;1.0389413190935668;9.999884676809781;0.7126945863085312;-0.4244559996428267;-0.4244559996113352;0.6859879203325105;0.36768631494938825;0.7783098587008839
47.186298;1.048902986166797;0.7916841201219609;0.7547763196193917;-0.4427379949640339;-0.42209968984521207;1.0389413065068056;9.99988530895531;0.7126945508186532;-0.42445599967298975;-0.42445599959673086;0.6859879633013485;0.3676862579380163;0.7783098499005592
47.196298;1.048902643578688;0.7916842572388613;0.7547762951632097;-0.442737994935103;-0.4220996898383816;1.0389412983112394;9.999886020250097;0.7126945198073308;-0.42445599970152637;-0.4244559995804107;0.6859880026059733;0.36768620576908645;0.7783098396327497
47.206298;1.0489022986722436;0.7916843993049527;0.7547762714658824;-0.4427379949043399;-0.4220996898336609;1.038941293833661;9.99988680621269;0.712694493184028;-0.4244559997282221;-0.4244559995623143;0.6859880380659946;0.367686158429861;0.7783098281274226
47.216298;1.0489019518008802;0.7916845462050672;0.754776248643097;-0.4427379948718821;-0.4220996898310274;1.0389412922981418;9.99988766138559;0.7126944708139582;-0.42445599975291115;-0.42445599954236185;0.685988069447243;0.3676861158426489;0.7783098155608228
47.226298;1.0489016030880962;0.7916846978011174;0.7547762267977288;-0.44273799483786547;-0.4220996898304561;1.0389412929247208;9.999888579678707;0.7126944525455208;-0.4244559997754943;-0.4244559995204812;0.6859880965129356;0.367686077889389;0.7783098020262428
47.236298;1.048901252520465;0.7916848539409878;0.75477620600614;-0.4427379948024203;-0.4220996898319076;1.0389412949869448;9.99988955541681;0.7126944381968544;-0.42445599979593307;-0.4244559994966327;0.6859881190904977;0.3676860444259669;0.7783097875669373
47.246298;1.0489009000561729;0.7916850144592493;0.7547761863121307;-0.44273799476566345;-0.42209968983532675;1.038941297818969;9.999890584168698;0.7126944275522799;-0.4244559998142249;-0.4244559994708087;0.6859881371093737;0.36768601527293704;0.7783097722553228
47.256298;1.0489005456549363;0.79168517916449;0.7547761677393486;-0.4427379947276944;-0.42209968984065327;1.0389413008127;9.999891662978811;0.7126944204091024;-0.4244559998303794;-0.4244559994430315;0.685988150576488;0.3676859902049195;0.7783097562043048
47.266298;1.0489001893553578;0.7916853478492603;0.754776150289504;-0.4427379946885954;-0.4220996898478545;1.038941303411573;9.999892790482358;0.7126944166527824;-0.4244559998444143;-0.42445599941334583;0.6859881595058595;0.36768596895981065;0.7783097394992853
47.276298;1.0488998313737905;0.7916855203292903;0.7547761339480965;-0.4427379946484398;-0.42209968985696256;1.038941305095902;9.999893966803583;0.7126944163003809;-0.4244559998563715;-0.4244559993817953;0.6859881639012546;0.3676859512651564;0.7783097221542005
47.286298;1.0488994720631746;0.791685696482856;0.7547761187041957;-0.44273799460732144;-0.42209968986807445;1.0389413053473386;9.9998951929537;0.712694419483149;-0.42445599986634097;-0.4244559993484018;0.6859881637972584;0.3676859368484359;0.7783097041221093
47.296298;1.048899111856927;0.7916858762442534;0.7547761045580555;-0.44273799456538576;-0.4220996898813068;1.0389413036184063;9.999896470121298;0.7126944264262755;-0.4244559998744679;-0.42445599931316264;0.6859881592834287;0.36768592542030015;0.7783096853101849
47.306298;1.0488987513243757;0.7916860595490867;0.7547760915339318;-0.44273799452284;-0.42209968989673463;1.0389412993457536;9.999897798940903;0.7126944374383094;-0.4244559998809236;-0.42445599927605626;0.6859881504936046;0.3676859166648784;0.7783096655736981
47.316298;1.0488983911454102;0.7916862462832355;0.7547760796890346;-0.4427379944799397;-0.4220996899143488;1.0389412919830452;9.999899178838213;0.7126944528515642;-0.4244559998858683;-0.42445599923704397;0.6859881375400542;0.36768591026356007;0.7783096447148344
47.326298;1.0488980319578243;0.7916864362498942;0.7547760690931884;-0.442737994436967;-0.42209968993404456;1.0389412810561363;9.999900608279033;0.7126944729321323;-0.4244559998894565;-0.4244559991960722;0.6859881204451065;0.3676859059294652;0.7783096225081594
47.336298;1.0488976742684273;0.7916866291488813;0.7547760598034833;-0.44273799439420963;-0.4220996899556489;1.0389412662182003;9.99990208581591;0.7126944977966472;-0.4244559998918558;-0.4244559991530756;0.6859880991786038;0.3676859034142265;0.7783095987338129
47.346298;1.048897318441293;0.7916868245772317;0.7547760518495065;-0.4427379943519499;-0.42209968997897723;1.0389412472073394;9.9999036106207;0.7126945273661179;-0.42445599989323024;-0.4244559991079729;0.6859880737494688;0.3676859024962876;0.7783095731852645
47.356298;1.0488969647185737;0.7916870220383997;0.7547760452274412;-0.44273799431047284;-0.42209969000387715;1.0389412237452245;9.999905182153636;0.7126945614243088;-0.4244559998937087;-0.42445599906065024;0.6859880442441343;0.36768590297214965;0.7783095456347039
47.366298;1.048896613297224;0.7916872209763509;0.754776039879493;-0.4427379942700751;-0.42209969003023134;1.0389411954866368;9.999906799961972;0.7126945997292318;-0.42445599989339144;-0.424455999010961;0.6859880108020717;0.3676859046443938;0.7783095158181297
47.376298;1.048896264365471;0.7916874208370395;0.7547760356580677;-0.4427379942310514;-0.4220996900579343;1.038941161999384;9.99990846377594;0.7126946420467816;-0.42445599989238253;-0.4244559989587622;0.6859879735577394;0.36768590731044043;0.7783094834912323
47.386298;1.0488959180480038;0.7916876210647092;0.7547760323638799;-0.44273799419366944;-0.4220996900868522;1.0389411227770478;9.999910173026661;0.7126946881492001;-0.42445599989079896;-0.42445599890394836;0.6859879326097995;0.36768591076045554;0.7783094484854931
47.396298;1.048895574380872;0.791687821026029;0.75477602984072;-0.44273799415815546;-0.42209969011678156;1.0389410773651655;9.999911926390597;0.7126947378591876;-0.42445599988875193;-0.4244559988464555;0.6859878880712077;0.36768591478867074;0.7783094107383385
47.406298;1.0488952333909383;0.791688020014797;0.7547760279718574;-0.4427379941246915;-0.42209969014745463;1.0389410255427878;9.99991372211152;0.7126947910627945;-0.4244559998863403;-0.424455998786256;0.6859878401299023;0.3676859192243383;0.7783093703396339
47.416298;1.0488948952034192;0.7916882173905938;0.7547760265823474;-0.44273799409339804;-0.4220996901785948;1.0389409673777366;9.999915557844998;0.7126948476782472;-0.42445599988367094;-0.42445599872335793;0.6859877890195736;0.36768592394849403;0.7783093275609976
47.426298;1.0488945600631499;0.7916884127067785;0.7547760253866834;-0.44273799406429876;-0.42209969020996807;1.0389409031166252;9.999917429937634;0.7126949076617414;-0.42445599988086874;-0.4244559986578122;0.6859877349554165;0.3676859288656869;0.7783092828239068
47.436298;1.0488942282753988;0.791688605703808;0.7547760240292215;-0.442737994037301;-0.4220996902414033;1.0389408330836731;9.999919333615145;0.7126949710333655;-0.42445599987806354;-0.42445599858972344;0.6859876781361962;0.36768593387303794;0.7783092366181246
47.446298;1.048893900161319;0.7916887962227169;0.7547760221748006;-0.44273799401222674;-0.4220996902727824;1.038940757666786;9.999921263760575;0.712695037867309;-0.42445599987537963;-0.4244559985192637;0.6859876188078069;0.36768593886795714;0.7783091893973372
47.456298;1.0488935760251294;0.7916889841556592;0.754776019569888;-0.4427379939888878;-0.42209969030401423;1.0389406772650729;9.999923215259948;0.7126951082391841;-0.42445599987293103;-0.4244559984466798;0.6859875573087154;0.3676859437766288;0.7783091414896972
47.466298;1.048893256108908;0.7916891694418197;0.7547760160145357;-0.44273799396713537;-0.42209969033502176;1.0389405922061177;9.999925183286829;0.7126951821960967;-0.424455999870814;-0.42445599837227344;0.6859874940169236;0.36768594856910924;0.7783090930772443
47.476298;1.048892940625551;0.7916893520560818;0.7547760112983094;-0.4427379939468454;-0.4220996903657409;1.03894050277929;9.999927164268456;0.7126952597871621;-0.42445599986910787;-0.4244559982963528;0.6859874292434044;0.36768595324109155;0.7783090442826845
47.486298;1.0488926298772607;0.7916895320020306;0.7547760051773197;-0.4427379939278887;-0.4220996903961159;1.0389404093512549;9.99992915712531;0.7126953410717491;-0.42445599986787735;-0.4244559982191935;0.6859873632072508;0.3676859577740053;0.7783089953060962
47.496298;1.048892324324199;0.7916897093381615;0.7547759973677964;-0.4427379939101183;-0.4220996904260999;1.0389403124273007;9.999931163263446;0.7126954260874402;-0.4244559998671661;-0.42445599814104173;0.6859872960971751;0.36768596212271926;0.778308946490762
47.506298;1.0488920245376403;0.7916898842001185;0.7547759875284038;-0.4427379938933733;-0.42209969045565776;1.038940212637953;9.999933185323096;0.7126955148454331;-0.42445599986700105;-0.4244559980621502;0.6859872281117934;0.3676859662450234;0.7783088982842762
47.516298;1.0488917310914283;0.7916900568006915;0.7547759752713512;-0.4427379938774947;-0.4220996904847456;1.0389401106774176;9.999935226521657;0.7126956073475578;-0.4244559998674073;-0.42445599798279426;0.6859871594628965;0.36768597012155796;0.7783088511830476
47.526298;1.0488914444400212;0.7916902274386745;0.754775960204521;-0.442737993862325;-0.4220996905132812;1.0389400072458848;9.999937290544423;0.7126957035767088;-0.42445599986839916;-0.4244559979032427;0.685987090375436;0.36768597375274925;0.7783088057442483
47.536298;1.0488911648229335;0.7916903964856399;0.7547759419595121;-0.4427379938476903;-0.42209969054115565;1.0389399030514905;9.999939380392796;0.7126958034720218;-0.4244559998699564;-0.424455997823725;0.6859870210583902;0.3676859771666129;0.7783087625979435
47.546298;1.0488908922669737;0.7916905643231293;0.7547759201996221;-0.44273799383339035;-0.4220996905682861;1.0389397987827782;9.99994149677871;0.7126959069506443;-0.42445599987201893;-0.42445599774443626;0.6859869516743208;0.36768598043299866;0.7783087223720029
47.556298;1.0488906266673104;0.7916907313098801;0.7547758946293354;-0.4427379938192083;-0.42209969059465496;1.0389396950208984;9.999943637812057;0.7126960139455497;-0.424455999874503;-0.42445599766556047;0.6859868823793569;0.3676859836534401;0.7783086856101863
47.566298;1.0488903678860655;0.7916908978089618;0.7547758650491881;-0.4427379938049304;-0.42209969062031755;1.0389395922430926;9.999945799544966;0.7126961243634334;-0.4244559998773379;-0.4244559975872878;0.6859868134119425;0.3676859869346021;0.7783086527768384
47.576298;1.048890115837405;0.7916910641798408;0.7547758314569442;-0.4427379937903703;-0.42209969064538877;1.0389394909328096;9.999947976534084;0.7126962379919447;-0.42445599988050525;-0.4244559975098256;0.6859867451406251;0.367685990386216;0.7783086243124564
47.586298;1.0488898704586584;0.7916912306962257;0.754775794071283;-0.44273799377537937;-0.42209969067000974;1.038939391657557;9.999950163226977;0.7126963544794563;-0.4244559998840382;-0.42445599743338297;0.6859866780267044;0.36768599413603426;0.7783086006640049
47.596298;1.0488896315901335;0.7916913974634117;0.7547757532156969;-0.4427379937598312;-0.42209969069431286;1.0389392950530514;9.999952355804112;0.7126964734238442;-0.42445599988798655;-0.4244559973581338;0.6859866125383496;0.3676859983178807;0.7783085822760947
47.606298;1.048889398952907;0.7916915644004311;0.7547757091815182;-0.44273799374360545;-0.42209969071841064;1.0389392017525703;9.999954552732182;0.712696594467798;-0.4244559998924049;-0.42445599728420597;0.6859865490537618;0.36768600303418025;0.7783085695560926
47.616298;1.0488891722352764;0.7916917312922698;0.7547756621960526;-0.4427379937265877;-0.4220996907423934;1.0389391123319984;9.9999567538981;0.7126967173214626;-0.42445599989735916;-0.42445599721169264;0.6859864877989487;0.3676860083428521;0.7783085628123064
47.626298;1.048888951166475;0.7916918978400347;0.754775612474;-0.44273799370868605;-0.4220996907663098;1.0389390272755454;9.999958959488142;0.7126968417438614;-0.4244559999029108;-0.4244559971406523;0.685986428863721;0.3676860142937238;0.7783085622301256
47.636298;1.0488887355319656;0.7916920636507543;0.7547755602477758;-0.44273799368984534;-0.4220996907901556;1.038938946914277;9.999961169364882;0.7126969675164455;-0.4244559999090946;-0.4244559970711105;0.6859863722653671;0.3676860209700118;0.7783085679395132
47.646298;1.048888525131885;0.791692228258943;0.7547755057735134;-0.44273799367003497;-0.4220996908138939;1.0389388713815555;9.999963382980452;0.7126970944290439;-0.42445599991590643;-0.4244559970030639;0.6859863180314957;0.3676860284941976;0.7783085800915918
47.656298;1.048888319757935;0.7916923912510335;0.7547754493761797;-0.44273799364923716;-0.4220996908374974;1.038938800671072;9.9999655994643;0.7126972222872118;-0.4244559999232969;-0.42445599693647323;0.6859862662656613;0.36768603700176766;0.7783085988586486
47.666298;1.0488881192355135;0.7916925523955456;0.7547753915029376;-0.44273799362746374;-0.4220996908609755;1.038938734723728;9.999967817975914;0.7126973509198529;-0.4244559999311807;-0.42445599687126606;0.6859862171360058;0.36768604661165877;0.7783086243833899
47.676298;1.0488879234213424;0.7916927116611014;0.7547753327046893;-0.44273799360477417;-0.42209969088436206;1.038938673410444;9.999970038342703;0.7126974801693022;-0.424455999939462;-0.4244559968073592;0.6859861708236384;0.3676860574311048;0.7783086567459291
47.686298;1.0488877321170975;0.7916928691222587;0.7547752735357784;-0.44273799358125737;-0.4220996909076933;1.038938616487361;9.999972261109583;0.7126976098567188;-0.42445599994806893;-0.42445599674468343;0.6859861274934927;0.36768606957759054;0.7783086959486522
47.696298;1.048887545035116;0.7916930248400379;0.754775214443514;-0.44273799355699406;-0.4220996909310121;1.038938563655684;9.999974486824641;0.7126977397664044;-0.42445599995698463;-0.42445599668320516;0.6859860872787729;0.36768608317562684;0.7783087418875654
47.706298;1.0488873618724184;0.7916931787760626;0.7547751557392416;-0.44273799353205345;-0.4220996909543787;1.0389385146681567;9.999976715316391;0.7126978696801889;-0.42445599996624483;-0.4244559966229487;0.6859860502807739;0.367686098340219;0.7783087943710569
47.716298;1.0488871823661017;0.7916933307796566;0.7547750976632485;-0.44273799350651705;-0.422099690977869;1.0389384693789045;9.999978945480603;0.7126979993938005;-0.4244559999759005;-0.42445599656400335;0.6859860165774945;0.3676861151662376;0.778308853198434
47.726298;1.0488870062300921;0.7916934806459156;0.754775040445069;-0.4427379934804791;-0.42209969100156564;1.0389384277337905;9.999981175801521;0.7126981286946519;-0.42445599998598116;-0.4244559965065016;0.6859859862024983;0.3676861337238855;0.7783089181565406
47.736298;1.0488868330853245;0.7916936281526967;0.7547749842933987;-0.44273799345403;-0.42209969102554945;1.0389383897379023;9.999983404978591;0.7126982573973218;-0.4244559999964831;-0.4244559964505797;0.6859859591275946;0.3676861540651366;0.7783089889301605
47.746298;1.0488866625209015;0.7916937730621582;0.7547749293724739;-0.4427379934272592;-0.42209969104988726;1.0389383554218292;9.99998563194326;0.7126983854288335;-0.424456000007376;-0.424455996396351;0.685985935297622;0.3676861762342022;0.7783090650951995
47.756298;1.048886494179326;0.7916939151688375;0.7547748758144116;-0.4427379934002632;-0.4220996910746297;1.0389383247899306;9.999987855806003;0.7126985128166813;-0.4244560000186117;-0.424455996343907;0.6859859146781393;0.3676862002795572;0.7783091461819759
47.766298;1.0488863277448934;0.7916940543863527;0.7547748237501054;-0.44273799337313713;-0.42209969109981565;1.0389382977067634;9.999990076112043;0.7126986395945806;-0.4244560000301354;-0.42445599629332625;0.6859858972619474;0.36768622625961084;0.7783092316777176
47.776298;1.0488861629274646;0.7916941907832379;0.754774773338661;-0.44273799334598796;-0.4220996911254615;1.038938273802454;9.999992292898757;0.7126987657764136;-0.42445600004190454;-0.4244559962446916;0.6859858830314246;0.36768625422031814;0.7783093209835388
47.786298;1.0488859994766522;0.7916943245464546;0.754774724758631;-0.44273799331897457;-0.42209969115154294;1.0389382525255395;9.9999945063002;0.7126988913743171;-0.424456000053892;-0.42445599619811475;0.685985871913576;0.36768628417557464;0.7783094134026226
47.796298;1.0488858371646375;0.7916944559446407;0.7547746781474736;-0.44273799329232116;-0.42209969117799573;1.0389382332567298;9.999996715928354;0.7126990163685394;-0.42445600006607803;-0.42445599615373614;0.6859858637809035;0.36768631612707264;0.778309508206409
47.806298;1.0488856757732128;0.7916945853137071;0.7547746335818761;-0.4427379932662819;-0.4220996912047208;1.0389382153980864;9.999998920413093;0.7126991406759827;-0.4244560000784602;-0.4244559961116929;0.6859858584925176;0.3676863500903046;0.7783096047480373
47.816298;1.04888551511101;0.7916947130274793;0.754774591158282;-0.44273799324109653;-0.42209969123158164;1.0389381984990573;10.00000111712475;0.7126992641464034;-0.42445600009106044;-0.42445599607208584;0.6859858559117079;0.367686386090904;0.7783097024838616
47.826298;1.0488853550313009;0.791694839455905;0.7547745510411092;-0.44273799321696305;-0.42209969125840335;1.0389381823485235;10.000003302017111;0.7126993865367302;-0.42445600010391427;-0.4244559960349633;0.6859858559035727;0.36768642413981645;0.7783098008638227
47.836298;1.0488851954338254;0.7916949649349543;0.7547745133837895;-0.4427379931940199;-0.42209969128498553;1.038938166916442;10.000005469937324;0.7126995074918189;-0.4244560001170613;-0.4244559960003175;0.6859858583366588;0.36768646421826184;0.7783098992530209
47.846298;1.0488850362504039;0.791695089777698;0.7547744782639259;-0.44273799317233464;-0.4220996913111292;1.03893815221215;10.000007615226165;0.7126996265974832;-0.4244560001305408;-0.42445599596808525;0.6859858630702788;0.3676865062902917;0.7783099969968388
47.856298;1.0488848774379356;0.7916952143021162;0.7547744457127821;-0.4427379931519152;-0.4220996913366689;1.038938138196722;10.000009731975851;0.7126997434612098;-0.424456000144392;-0.42445599593814715;0.6859858699631546;0.36768655031710745;0.7783100935290793
47.866298;1.0488847189678163;0.791695338795182;0.754774415727584;-0.44273799313274415;-0.4220996913614983;1.0389381248081389;10.000011814088824;0.712699857737823;-0.4244560001586686;-0.4244559959103344;0.6859858789404576;0.36768659624809097;0.7783101884210658
47.876298;1.0488845607976587;0.7916954634377178;0.7547743882496054;-0.44273799311480944;-0.422099691385583;1.0389381120453673;10.000013855624658;0.7126999691177534;-0.4244560001734442;-0.4244559958844476;0.6859858900732476;0.3676866439952896;0.7783102814094428
47.886298;1.0488844028589968;0.7916955882809628;0.7547743632099044;-0.4427379930981093;-0.42209969140895115;1.038938100025861;10.000015850914552;0.7127000772947163;-0.4244560001887924;-0.42445599586028016;0.6859859035854741;0.3676866934108451;0.778310372400251
47.896298;1.0488842450622806;0.791695713232866;0.754774340633374;-0.4427379930826529;-0.4220996914316608;1.0389380889951183;10.000017793804892;0.7127001818957391;-0.42445600020478014;-0.4244559958376389;0.6859859197465302;0.3676867443044139;0.7783104614143542
47.906298;1.0488840872960745;0.791695837998801;0.7547743206758198;-0.4427379930684787;-0.4220996914537768;1.0389380793238254;10.000019677045051;0.7127002824570113;-0.42445600022149305;-0.4244559958163538;0.6859859387464969;0.3676867964981395;0.7783105485514537
47.916298;1.0488839294159331;0.791695962086914;0.7547743035686129;-0.44273799305566514;-0.42209969147536575;1.03893807150421;10.000021492900999;0.7127003784973236;-0.42445600023905034;-0.4244559957962705;0.6859859606795133;0.36768684985116973;0.7783106339916641
47.926298;1.0488837712315662;0.7916960849296661;0.754774289598658;-0.4427379930443128;-0.4220996914964932;1.0389380660927157;10.000023234074453;0.7127004696006803;-0.4244560002575881;-0.4244559957772351;0.6859859855981492;0.3676869042298587;0.7783107179470093
47.936298;1.0488836125372984;0.791696206001015;0.7547742791638539;-0.44273799303450656;-0.4220996915172182;1.0389380636172711;10.000024893805469;0.7127005554645308;-0.424456000277251;-0.4244559957590872;0.6859860135524655;0.36768695946220686;0.7783108005916899
47.946298;1.0488834532178168;0.7916963248608518;0.7547742727781365;-0.44273799302628863;-0.4220996915375805;1.0389380645680042;10.00002646565979;0.7127006359428227;-0.4244560002982048;-0.4244559957416736;0.6859860446141939;0.36768701530984854;0.7783108820490788
47.956298;1.0488832933636854;0.7916964411668446;0.7547742709571806;-0.44273799301967126;-0.42209969155759086;1.0389380694904473;10.000027944005627;0.7127007110649287;-0.424456000320637;-0.42445599572487885;0.6859860788984777;0.3676870714810328;0.778310962421182
47.966298;1.048883133296066;0.791696554684841;0.7547742740840897;-0.44273799301466005;-0.422099691577251;1.038938079040472;10.000029325168605;0.7127007809764735;-0.4244560003447266;-0.424455995708641;0.6859861165683447;0.36768712767224243;0.778311041850329
47.976298;1.0488829734697531;0.7916966652934208;0.7547742823878438;-0.4427379930112493;-0.4220996915965761;1.0389380939024653;10.000030608174626;0.7127008458545829;-0.4244560003706077;-0.42445599569293274;0.685986157800283;0.3676871835961663;0.7783111205669334
47.986298;1.0488828143306381;0.7916967729756796;0.7547742960202947;-0.4427379930094078;-0.42209969161560085;1.038938114674573;10.000031794062217;0.7127009059186766;-0.4244560003983611;-0.4244559956777353;0.6859862027118173;0.36768723899175637;0.7783111988253909
47.996298;1.048882656282843;0.7916968778020294;0.7547743151195567;-0.44273799300908295;-0.4220996916343935;1.0389381418258665;10.00003288409433;0.7127009614627345;-0.4244560004280235;-0.4244559956630335;0.6859862513104477;0.36768729363479224;0.7783112767900545
48.006298;1.0488824997860706;0.7916969799097829;0.754774339816419;-0.4427379930102075;-0.42209969165307404;1.0389381756807776;10.000033878897915;0.7127010127896404;-0.4244560004595945;-0.42445599564882885;0.6859863035101077;0.3676873473463934;0.7783113545233853
48.016298;1.0488823453973442;0.7916970794694359;0.7547743702055553;-0.442737993012702;-0.4220996916718135;1.0389382164054148;10.000034779580227;0.7127010601231742;-0.42445600049305793;-0.42445599563515385;0.6859863591729893;0.3676873999911642;0.7783114320541524
48.026298;1.048882193678265;0.7916971766348926;0.7547744063039712;-0.4427379930164821;-0.42209969169081213;1.0389382640264317;10.000035589057148;0.7127011035860344;-0.42445600052840354;-0.42445599562207414;0.6859864181279198;0.3676874514614654;0.77831150939477
48.036298;1.0488820450907024;0.7916972715214188;0.7547744480153249;-0.4427379930214635;-0.4220996917102813;1.0389383184820362;10.0000363121038;0.7127011432595826;-0.42445600056562444;-0.4244559956096838;0.6859864801847101;0.3676875016490178;0.778311586497078
48.046298;1.048881899974165;0.791697364212104;0.7547744951171368;-0.4427379930275499;-0.4220996917304333;1.0389383796607576;10.000036954369204;0.7127011792654192;-0.4244560006047143;-0.42445599559809694;0.68598654518211;0.3676875504242277;0.7783116632385115
48.056298;1.0488817585990615;0.7916974547227844;0.7547745472760021;-0.44273799303460964;-0.42209969175145756;1.038938447402117;10.000037521254978;0.7127012117669536;-0.42445600064567524;-0.4244559955874353;0.6859866130140816;0.3676875976414962;0.7783117394652125
48.066298;1.0488816212384324;0.7916975429789397;0.754774604101546;-0.442737993042464;-0.4220996917734934;1.0389385214712465;10.00003801747962;0.7127012409125187;-0.4244560006885083;-0.4244559955778169;0.6859866835482651;0.36768764315899355;0.7783118150177007
48.076298;1.0488814882160986;0.7916976288999884;0.7547746652301536;-0.44273799305090356;-0.42209969179661927;1.0389386015244693;10.000038447019127;0.7127012668116494;-0.4244560007331901;-0.42445599556934277;0.6859867565401394;0.36768768685414954;0.7783118896833934
48.086298;1.0488813599492346;0.7916977124832357;0.7547747303781629;-0.4427379930597206;-0.422099691820849;1.0389386870943311;10.000038813045085;0.7127012895675071;-0.42445600077966533;-0.42445599556207925;0.685986831671577;0.3676877286203847;0.7783119631698493
48.096298;1.0488812369625125;0.7916977937683443;0.75477479936098;-0.4427379930687273;-0.42209969184613566;1.0389387775744923;10.000039118014229;0.71270130932763;-0.4244560008278496;-0.42445599555604974;0.6859869086279486;0.3676877683510939;0.7783120352015652
48.106298;1.048881119848653;0.7916978727536353;0.7547748721131508;-0.4427379930777621;-0.4220996918723876;1.038938872202521;10.000039363350107;0.712701326294264;-0.42445600087763496;-0.4244559955512626;0.6859869871115506;0.36768780593989314;0.7783121056434826
48.116298;1.0488810092512302;0.791697949366349;0.7547749486649683;-0.4427379930866954;-0.4220996918994799;1.0389389701214449;10.000039548674078;0.7127013406871194;-0.4244560009289023;-0.4244559955477476;0.6859870668157889;0.3676878412914044;0.7783121745217255
48.126298;1.048880905897652;0.7916980235199104;0.754775029072931;-0.4427379930954247;-0.42209969192725355;1.0389390705138664;10.000039671970304;0.7127013527293431;-0.42445600098152464;-0.4244559955455641;0.6859871474459823;0.36768787432839506;0.7783122419629616
48.136298;1.048880810577765;0.7916980952269521;0.7547751133653231;-0.44273799310386036;-0.42209969195552094;1.0389391726898576;10.000039731084001;0.7127013626833032;-0.42445600103535125;-0.42445599554479024;0.6859872287924731;0.36768790501473975;0.778312308122661
48.146298;1.0488807240278368;0.7916981646505473;0.7547752015134462;-0.44273799311191897;-0.42209969198409236;1.0389392760521228;10.000039725067671;0.7127013708742718;-0.4244560010902;-0.42445599554551333;0.6859873107337076;0.3676879333748485;0.7783123731278998
48.156298;1.0488806468452987;0.7916982320337561;0.7547752934369086;-0.44273799311953804;-0.42209969201281905;1.038939379995284;10.000039654273765;0.7127013776607003;-0.4244560011458635;-0.42445599554782376;0.6859873931656274;0.36768795946991273;0.7783124370352155
48.166298;1.0488805794770606;0.7916982975976107;0.7547753890360959;-0.44273799312669865;-0.4220996920416229;1.0389394838764971;10.0000395197381;0.7127013833779354;-0.42445600120210814;-0.42445599555180197;0.6859874759718937;0.36768798334880276;0.778312499806592
48.176298;1.048880522187497;0.7916983614819347;0.7547754882146085;-0.4427379931334282;-0.42209969207049847;1.038939587097537;10.000039322861586;0.7127013883087984;-0.42445600125867267;-0.4244559955575116;0.6859875590297931;0.36768800500584425;0.7783125613137087
48.186298;1.048880475031213;0.7916984237271726;0.7547755909014076;-0.44273799313978773;-0.42209969209950493;1.0389396891859628;10.000039065267002;0.7127013926873497;-0.4244560013152812;-0.4244559955650034;0.6859876422242308;0.3676880243660568;0.7783126213738345
48.196298;1.0488804379278898;0.7916984843080908;0.754775697081316;-0.4427379931458545;-0.42209969212874354;1.0389397897809505;10.000038748331528;0.712701396681781;-0.424456001371659;-0.4244559955743168;0.6859877255067398;0.3676880413026089;0.7783126797858757
48.206298;1.048880410789125;0.7916985432172856;0.7547758067732485;-0.44273799315170365;-0.4220996921583178;1.0389398885544596;10.000038373075377;0.7127014003298874;-0.4244560014275468;-0.4244559955854887;0.6859878089544897;0.3676880556536821;0.7783127363092585
48.216298;1.0488803935545747;0.7916986005311826;0.754775919944386;-0.44273799315739604;-0.4220996921883089;1.038939985113894;10.00003794066851;0.7127014034953807;-0.4244560014827112;-0.4244559955985654;0.685987892711029;0.3676880672396478;0.7783127905966435
48.226298;1.0488803861411373;0.7916986563945576;0.7547760364694539;-0.44273799316299006;-0.4220996922187774;1.038940078923059;10.00003745246171;0.7127014059215109;-0.4244560015369405;-0.42445599561359504;0.6859879768415011;0.36768807590759695;0.7783128421842556
48.236298;1.0488803884090852;0.7916987109687563;0.7547761561699068;-0.44273799316857343;-0.42209969224976723;1.0389401693042102;10.000036909405605;0.7127014073076637;-0.4244560015900328;-0.4244559956306194;0.6859880612693222;0.3676880815587761;0.7783128905733379
48.246298;1.0488804001617724;0.7916987644287201;0.7547762788675442;-0.44273799317426915;-0.4220996922813022;1.03894025550291;10.000036311937214;0.7127014073090603;-0.42445600164179376;-0.4244559956496836;0.685988145792568;0.36768808413505133;0.7783129353078297
48.256298;1.0488804212047815;0.791698816981556;0.7547764044448635;-0.44273799318019164;-0.4220996923133862;1.0389403367673855;10.00003566049168;0.7127014055280018;-0.42445600169203435;-0.4244559956708402;0.6859882300737485;0.36768808361274447;0.7783129759981156
48.266298;1.0488804514576238;0.79169886885184;0.7547765328699865;-0.4427379931863876;-0.4220996923460208;1.0389404124484805;10.000034955815527;0.7127014015645197;-0.4244560017405576;-0.42445599569413794;0.6859883136419628;0.36768807999879016;0.7783130123028866
48.276298;1.0488804909684002;0.7916989202549432;0.7547766641294675;-0.442737993192817;-0.4220996923792292;1.0389404820874943;10.000034198973715;0.7127013950840084;-0.42445600178714593;-0.4244559957196136;0.6859883959727787;0.3676880733094352;0.7783130438857336
48.286298;1.0488805397800591;0.791698971366138;0.7547767981624904;-0.44273799319939133;-0.42209969241305456;1.0389405454109955;10.000033391258631;0.7127013858619888;-0.4244560018315703;-0.4244559957472823;0.6859884765895077;0.36768806357248224;0.7783130704234746
48.296298;1.0488805978001328;0.7916990222669346;0.7547769348710668;-0.4427379932060156;-0.4220996924475494;1.0389406022226664;10.000032533707726;0.7127013737798036;-0.42445600187361787;-0.42445599577711796;0.685988555095205;0.3676880508588701;0.77831309168359
48.306298;1.0488806648119826;0.7916990729357007;0.7547770741628295;-0.4427379932125896;-0.42209969248278384;1.0389406523123053;10.00003162696999;0.7127013587807534;-0.42445600191312033;-0.4244559958090391;0.6859886311395017;0.3676880352891531;0.778313107569892
48.316298;1.0488807405699392;0.7916991233416579;0.7547772160037058;-0.44273799321899887;-0.4220996925188378;1.0389406954695637;10.00003067212259;0.7127013408449084;-0.42445600194995886;-0.42445599584291804;0.6859887044075687;0.36768801700759257;0.7783131180764495
48.326298;1.0488808248305448;0.7916991735256447;0.7547773604329684;-0.4427379932251116;-0.42209969255577007;1.0389407315601553;10.00002967114378;0.7127013200012815;-0.42445600198405564;-0.4244559958786014;0.6859887746707293;0.3676879961651411;0.7783131232029918
48.336298;1.048880917339316;0.7916992235996179;0.7547775074964381;-0.4427379932307722;-0.4220996925936137;1.0389407605780834;10.000028626349973;0.7127012963523948;-0.42445600201537703;-0.4244559959159213;0.6859888418295991;0.3676879729212777;0.7783131229053
48.346298;1.0488810178490449;0.7916992737407245;0.7547776571686078;-0.44273799323581337;-0.42209969263240443;1.0389407826412618;10.000027539630375;0.7127012700786004;-0.42445600204395467;-0.42445599595469835;0.6859889058777837;0.3676879474668336;0.7783131170726441
48.356298;1.0488811261647049;0.7916993241483808;0.7547778093496375;-0.44273799324008667;-0.4220996926722004;1.038940798002591;10.000026412349127;0.7127012414026048;-0.4244560020698957;-0.4244559959947414;0.685988966831231;0.3676879200506336;0.7783131055408606
48.366298;1.0488812422310787;0.7916993749289617;0.7547779639346455;-0.44273799324346846;-0.4220996927130737;1.0389408070747754;10.000025245820687;0.712701210545713;-0.424456002093343;-0.42445599603586387;0.6859890246834791;0.3676878909628777;0.7783130881681779
48.376298;1.048881366182117;0.791699426020126;0.7547781208747617;-0.4427379932458379;-0.4220996927550997;1.0389408103784898;10.000024041467183;0.7127011777246577;-0.4244560021144061;-0.4244559960779098;0.6859890793564164;0.3676878604896786;0.778313064918512
48.386298;1.0488814982267807;0.7916994772249659;0.7547782801841182;-0.44273799324706703;-0.4220996927983479;1.0389408084694876;10.000022800472593;0.7127011431858323;-0.4244560021331315;-0.42445599612074;0.6859891306649245;0.3676878288784724;0.7783130359014901
48.396298;1.048881638491902;0.7916995282913725;0.754778441896137;-0.44273799324703755;-0.42209969284286936;1.038940801932879;10.000021523325069;0.7127011072231436;-0.42445600214952467;-0.4244559961641896;0.6859891783709634;0.36768779631953596;0.7783130013593202
48.406298;1.048881787001198;0.7916995789703596;0.7547786059871789;-0.44273799324567253;-0.4220996928886928;1.0389407913691422;10.000020209380313;0.7127010701490196;-0.4244560021635882;-0.4244559962080699;0.6859892222786086;0.3676877629484961;0.7783129616228593
48.416298;1.0488819437134846;0.7916996290564077;0.754778772364267;-0.4427379932429579;-0.422099692935835;1.038940777290289;10.000018856825976;0.7127010322445059;-0.42445600217535273;-0.4244559962522155;0.6859892622922978;0.3676877288586259;0.7783129170880427
48.426298;1.0488821085123288;0.7916996783632205;0.7547789409541928;-0.4427379932389303;-0.4220996929843127;1.0389407600169194;10.000017463202845;0.7127009937404242;-0.42445600218486557;-0.424455996296503;0.6859892984531701;0.36768769410859775;0.7783128682197383
48.436298;1.048882281205213;0.7916997266035765;0.7547791117822641;-0.4427379932336416;-0.42209969303413264;1.038940739676705;10.000016025928097;0.7127009548482047;-0.42445600219214447;-0.4244559963408327;0.685989330925029;0.36768765873637826;0.7783128155450391
48.446298;1.048882461542886;0.7916997733184049;0.7547792849726662;-0.4427379932271349;-0.4220996930852736;1.0389407162411608;10.000014542350776;0.7127009157786554;-0.42445600219716856;-0.4244559963851328;0.6859893599127418;0.3676876227888685;0.7783127596119956
48.456298;1.048882649205627;0.7916998179526809;0.7547794607091755;-0.4427379932194344;-0.4220996931377021;1.0389406895413755;10.000013009116703;0.7127008767127571;-0.42445600219992863;-0.4244559964293889;0.685989385605412;0.3676875863628516;0.7783127009238164
48.466298;1.0488828437950048;0.7916998599605951;0.7547796391866227;-0.44273799321052804;-0.42209969319139706;1.0389406593211812;10.000011421459915;0.712700837777228;-0.42445600220047336;-0.42445599647363774;0.6859894081728927;0.3676875496282402;0.7783126398855391
48.476298;1.0488830448624746;0.7916998988323045;0.754779820560147;-0.4427379932003638;-0.4220996932463417;1.0389406253811995;10.00000977375191;0.712700799053113;-0.42445600219890145;-0.4244559965179202;0.6859894277362172;0.3676875128112227;0.778312576802883
48.486298;1.0488832519108706;0.7916999340889719;0.7547800049231149;-0.4427379931888776;-0.42209969330251956;1.0389405877281013;10.000008061008819;0.7127007605845675;-0.424456002195326;-0.42445599656224914;0.6859894442983817;0.36768747615479674;0.778312511929615
48.496298;1.0488834643558624;0.7916999652821833;0.754780192321245;-0.4427379931760213;-0.42209969335993935;1.0389405465839057;10.000006279645065;0.7127007223597353;-0.42445600218985907;-0.42445599660661165;0.6859894577292337;0.3676874398805978;0.7783124455166506
48.506298;1.0488836815162628;0.79169999195915;0.754780382759746;-0.4427379931617664;-0.4220996934186324;1.038940502322531;10.000004427129863;0.7127006842904311;-0.4244560021826218;-0.4244559966509764;0.6859894678425108;0.36768740417729756;0.7783123778287591
48.516298;1.0488839026465469;0.7917000136357522;0.7547805761713097;-0.4427379931460938;-0.4220996934786009;1.0389404555036228;10.00000250156094;0.7127006462175466;-0.42445600217375196;-0.424455996695294;0.6859894744695921;0.36768736921748857;0.7783123091473372
48.526298;1.0488841269719098;0.7917000298362369;0.7547807723727212;-0.44273799312899026;-0.4220996935397744;1.0389404069455315;10.000000501612252;0.7127006079206814;-0.4244560021633911;-0.42445599673950557;0.6859894774455522;0.36768733515517377;0.7783122397829869
48.536298;1.048884353711572;0.7917000401566343;0.7547809710730058;-0.44273799311045897;-0.42209969360200217;1.038940357674575;9.999998426509324;0.7127005691256569;-0.4244560021516584;-0.4244559967835405;0.6859894765533947;0.3676873020967814;0.7783121700704564
48.546298;1.0488845821216062;0.7917000442857903;0.754781171952912;-0.4427379930905312;-0.4220996936650769;1.0389403087649527;9.999996275882731;0.7127005295265925;-0.4244560021386403;-0.4244559968273005;0.6859894715320211;0.3676872700926113;0.7783121003482358
48.556298;1.0488848115729346;0.7917000419656409;0.7547813747440845;-0.4427379930692561;-0.4220996937287781;1.0389402612016627;9.999994049771903;0.7127004888183183;-0.4244560021244136;-0.4244559968706624;0.685989462174339;0.3676872391490881;0.7783120309738483
48.566298;1.0488850415963809;0.7917000329547327;0.7547815792186884;-0.4427379930466847;-0.42209969379289997;1.0389402158291443;9.99999174893224;0.7127004466961694;-0.4244560021090881;-0.4244559969134982;0.6859894484166403;0.3676872092443071;0.7783119623744149
