time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.576298;1.0488852718670818;0.7917000170578115;0.754781785130292;-0.442737993022877;-0.42209969385724283;1.038940173370628;9.99998937552954;0.7127004028061885;-0.42445600209283857;-0.4244559969556875;0.6859894303158153;0.3676871803537906;0.7783118950722779
48.586298;1.0488855021895365;0.7916999941834806;0.754781992201748;-0.4427379929979123;-0.4220996939216054;1.0389401344873146;9.999986933891371;0.7127003567258502;-0.42445600207590023;-0.4244559969971083;0.685989407956014;0.36768715246771994;0.7783118296275473
48.596298;1.048885732496826;0.7916999643732343;0.754782200132937;-0.4427379929718822;-0.42209969398579894;1.0389400998593161;9.999984430394068;0.7127003080227412;-0.4244560020585299;-0.4244559970376248;0.6859893814024847;0.3676871255848511;0.7783117665271883
48.606298;1.0488859628321905;0.7916999277793414;0.7547824085849874;-0.4427379929448703;-0.42209969404965186;1.038940070217626;9.999981872550824;0.7127002563023058;-0.42445600204097683;-0.42445599707708437;0.6859893507399313;0.3676870997028691;0.7783117061121445
48.616298;1.0488861932821565;0.791699884585132;0.75478261717697;-0.44273799291693144;-0.42209969411298714;1.0389400462126759;9.999979268488755;0.7127002011936487;-0.42445600202348577;-0.42445599711531135;0.6859893161187917;0.36768707482190305;0.7783116485825042
48.626298;1.04888642389713;0.7916998349217255;0.7547828255120357;-0.44273799288809057;-0.42209969417558724;1.038940028216629;9.999976627354416;0.7127001423386516;-0.42445600200629197;-0.4244559971521125;0.6859892777127171;0.36768705095682974;0.7783115940571546
48.636298;1.0488866547014013;0.791699778845484;0.7547830332169431;-0.44273799285836046;-0.42209969423718;1.0389400162935951;9.999973959876648;0.7127000794020891;-0.4244560019896006;-0.42445599718730187;0.6859892356394489;0.3676870281226459;0.7783115426095517
48.646298;1.0488868857600842;0.7916997163562258;0.754783239972779;-0.4427379928277623;-0.42209969429747235;1.038940010336211;9.999971277860297;0.7127000120856936;-0.4244560019735857;-0.42445599722070265;0.6859891899639337;0.3676870062884645;0.7783114942623565
48.656298;1.0488871171616008;0.7916996474290022;0.7547834455123642;-0.4427379927963375;-0.4220996943562012;1.0389400101995963;9.999968592429545;0.7126999401608562;-0.4244560019584047;-0.4244559972521347;0.6859891407494709;0.3676869853599235;0.7783114490127319
48.666298;1.048887348907375;0.7916995720587856;0.7547836495805439;-0.4427379927641373;-0.4220996944131609;1.0389400157407827;9.99996591231163;0.712699863482906;-0.42445600194419686;-0.424455997281435;0.6859890880852758;0.3676869651981166;0.7783114068462842
48.676298;1.0488875808320888;0.7916994902829243;0.7547838519035955;-0.4427379927312018;-0.4220996944682041;1.0389400267928899;9.999963243694008;0.7126997819646774;-0.42445600193107014;-0.4244559973084799;0.6859890320996432;0.3676869456387738;0.7783113676917139
48.686298;1.0488878126217867;0.7916994021429595;0.7547840522295856;-0.44273799269755254;-0.4220996945212289;1.038940043163898;9.999960591611165;0.7126996955533592;-0.42445600191910604;-0.42445599733316963;0.6859889729478273;0.36768692652921703;0.7783113314095513
48.696298;1.0488880438890746;0.7916993076201013;0.754784250399414;-0.4427379926631916;-0.42209969457216284;1.0389400646837046;9.999957961426533;0.7126996041957627;-0.4244560019083744;-0.42445599735541184;0.6859889107754691;0.36768690778311397;0.7783112978484961
48.706298;1.0488882742303602;0.7916992066386385;0.7547844463634166;-0.44273799262809865;-0.422099694620953;1.0389400912692393;9.999955359446176;0.7126995077848868;-0.42445600189893884;-0.42445599737512485;0.685988845711947;0.36768688940237465;0.7783112669218788
48.716298;1.0488885032161679;0.7916990991557696;0.7547846401329711;-0.44273799259224694;-0.42209969466757413;1.038940122955822;9.9999527925976;0.7126994061613744;-0.424456001890861;-0.4244559973922497;0.6859887779036741;0.3676868714649853;0.7783112386732333
48.726298;1.0488887303689298;0.7916989852693357;0.7547848317257859;-0.4427379925556337;-0.4220996947120477;1.0389401598373984;9.999950267804888;0.7126992991616088;-0.424456001884208;-0.42445599740675843;0.6859887075463866;0.36768685410755536;0.7783112132795236
48.736298;1.0488889552157707;0.7916988652885902;0.7547850211641686;-0.4427379925182841;-0.42209969475444253;1.0389402019741443;9.999947791677306;0.7126991866420151;-0.424456001879036;-0.42445599741865153;0.6859886348811649;0.36768683749867;0.7783111909791782
48.746298;1.0488891773557858;0.7916987397151368;0.7547852084692411;-0.442737992480237;-0.4220996947948464;1.0389402493256794;9.99994537036062;0.7126990684811633;-0.4244560018753523;-0.4244559974279458;0.6859885601512198;0.3676868218132869;0.7783111719767261
48.756298;1.0488893964552954;0.7916986091324734;0.7547853936097002;-0.44273799244154516;-0.4220996948333343;1.0389403017106262;9.999943009152323;0.7126989445777036;-0.42445600187309784;-0.42445599743466766;0.6859884835655613;0.36768680722003316;0.7783111563796846
48.766298;1.0488896122143843;0.791698474119396;0.7547855765045695;-0.4427379924022839;-0.4220996948699528;1.0389403588442012;9.99994071205098;0.7126988148304555;-0.4244560018721709;-0.4244559974388617;0.6859884053114526;0.3676867938640566;0.7783111442034272
48.776298;1.0488898243275293;0.7916983352819041;0.7547857571269462;-0.4427379923625583;-0.4220996949047134;1.038940420417415;9.999938481910466;0.712698679109739;-0.424456001872483;-0.42445599744059015;0.685988325594999;0.3676867818506305;0.7783111353909172
48.786298;1.0488900324361856;0.7916981933325462;0.7547859356161795;-0.442737992322513;-0.42209969493759303;1.0389404861290017;9.999936321154577;0.7126985372675658;-0.424456001874013;-0.42445599743991513;0.6859882446414731;0.36768677125549803;0.7783111297830562
48.796298;1.0488902361364705;0.7916980490662013;0.7547861122995844;-0.4427379922823288;-0.42209969496854205;1.0389405556766638;9.999934232488314;0.7126983891874104;-0.4244560018768238;-0.4244559974368939;0.6859881626554057;0.36768676215757135;0.7783111271163194
48.806298;1.048890435026056;0.791697903228672;0.7547862876231988;-0.44273799224219335;-0.4220996949974973;1.0389406287675806;9.99993221933697;0.7126982348203645;-0.42445600188103316;-0.4244559974315827;0.6859880798495966;0.3676867546507359;0.7783111271006312
48.816298;1.0488906286980324;0.7916977564341308;0.7547864620323684;-0.4427379922022677;-0.42209969502440775;1.038940705192841;9.999930285589489;0.7126980742035423;-0.4244560018867802;-0.42445599742403667;0.6859879965374663;0.36768674882256697;0.7783111294747589
48.826298;1.0488908166966127;0.7916976091883194;0.754786635868303;-0.44273799216267956;-0.4220996950492552;1.03894078485701;9.99992843493143;0.7126979074793746;-0.42445600189422333;-0.42445599741433043;0.6859879131131006;0.3676867447401402;0.7783111339828263
48.836298;1.0488909985216255;0.7916974619088328;0.7547868093741753;-0.4427379921235388;-0.4220996950720498;1.0389408676604226;9.999926670839082;0.712697734887732;-0.42445600190354216;-0.4244559974025988;0.685987829901205;0.3676867424449148;0.7783111403361823
48.846298;1.0488911737044855;0.7916973148982664;0.7547869827812563;-0.44273799208495335;-0.42209969509281176;1.0389409534174336;9.999924996902699;0.7126975567260382;-0.4244560019149098;-0.42445599738904355;0.6859877470939436;0.36768674193151946;0.7783111481924689
48.856298;1.0488913419208807;0.7916971683586557;0.7547871563626255;-0.442737992047021;-0.42209969511155293;1.038941041931793;9.999923416522742;0.7126973733221419;-0.42445600192846616;-0.4244559973738921;0.6859876648399386;0.36768674313066807;0.7783111571288555
48.866298;1.0488915030645756;0.7916970224864199;0.7547873304297894;-0.4427379920097995;-0.4220996951282622;1.0389411330805223;9.999921932373741;0.7126971850319379;-0.4244560019443228;-0.4244559973573626;0.685987583305458;0.3676867459212623;0.7783111666277014
48.876298;1.0488916572374405;0.7916968775807708;0.7547875052787332;-0.4427379919732883;-0.4220996951429114;1.0389412268492657;9.999920546021455;0.7126969922643052;-0.4244560019625748;-0.4244559973396668;0.6859875026478258;0.3676867501567985;0.7783111761238474
48.886298;1.0488918047273739;0.7916967341019405;0.7547876810986799;-0.4427379919374253;-0.42209969515549634;1.0389413233185105;9.999919257746681;0.712696795536282;-0.42445600198328753;-0.42445599732102857;0.6859874230179366;0.36768675568899045;0.7783111850837776
48.896298;1.048891946016482;0.7916965926369754;0.7547878579303029;-0.44273799190209223;-0.42209969516607027;1.038941422579368;9.999918067090428;0.7126965954915583;-0.42445600200647693;-0.4244559973016946;0.6859873446151576;0.36768676239352727;0.7783111930326171
48.906298;1.0488920817789824;0.7916964537615618;0.7547880357038376;-0.44273799186716317;-0.42209969517472534;1.0389415247125837;9.999916973561358;0.7126963928385681;-0.4244560020321205;-0.42445599728191924;0.6859872677125085;0.36768677019153906;0.7783111995371115
48.916298;1.0488922128488256;0.7916963178811384;0.7547882142844808;-0.44273799183257423;-0.42209969518154744;1.0389416298856708;9.999915976497924;0.7126961882729193;-0.42445600206018935;-0.4244559972619356;0.6859871926150003;0.36768677905319574;0.7783112042036476
48.926298;1.0488923401542698;0.7916961851479541;0.7547883935056718;-0.4427379917983456;-0.42209969518658513;1.038941738410964;9.99991507444792;0.7126959824585244;-0.42445600209065376;-0.42445599724195093;0.6859871195734667;0.36768678899098606;0.7783112066688848
48.936298;1.048892464632319;0.7916960554774438;0.754788573213913;-0.4427379917645585;-0.4220996951898428;1.0389418506848143;9.999914264841598;0.712695776060521;-0.42445600212345674;-0.4244559972221655;0.6859870487126333;0.3676868000356554;0.7783112065675246
48.946298;1.048892587141317;0.7916959286315183;0.7547887533003617;-0.4427379917313284;-0.4220996951913073;1.0389419670950986;9.99991354455661;0.7126955697616407;-0.42445600215848983;-0.4244559972027749;0.685986980023468;0.367686812188681;0.778311203549608
48.956298;1.0488927083842183;0.791695804288696;0.7547889336761843;-0.44273799169878736;-0.42209969519098933;1.0389420879534421;9.999912911095254;0.7126953642360814;-0.4244560021956009;-0.4244559971839517;0.6859869134038544;0.36768682539306335;0.7783111973604026
48.966298;1.0488928288886126;0.7916956820671035;0.7547891141970967;-0.44273799166706523;-0.42209969518894125;1.0389422134114064;9.999912363037367;0.7126951601121009;-0.42445600223461805;-0.4244559971658434;0.6859868487211941;0.36768683953630604;0.778311187883105
48.976298;1.0488929490581518;0.7916955615552551;0.7547892946166508;-0.44273799163625904;-0.42209969518524953;1.0389423434048841;9.999911899374782;0.7126949579341788;-0.42445600227536473;-0.42445599714859766;0.6859867858760369;0.36768685444565424;0.7783111750856876
48.986298;1.0488930692483227;0.7916954423586819;0.7547894746355678;-0.4427379916064068;-0.42209969518001667;1.0389424777201988;9.999911518529544;0.712694758158946;-0.4244560023176642;-0.4244559971323886;0.6859867248296622;0.36768686987847504;0.7783111589267845
48.996298;1.0488931898502645;0.7916953241086424;0.7547896539760793;-0.44273799157747895;-0.422099695173327;1.038942616072333;9.99991121812444;0.7126945612265603;-0.42445600236135655;-0.42445599711742715;0.685986665602987;0.3676868855538233;0.7783111393026502
49.006298;1.0488933113570151;0.7916952064379733;0.7547898323650091;-0.4427379915493852;-0.42209969516522483;1.038942758089626;9.999910995746761;0.7126943676461298;-0.4244560024063323;-0.42445599710395004;0.6859866082686038;0.3676869012122463;0.7783111160729926
49.016298;1.0488934343678664;0.7916950889799312;0.7547900094627042;-0.44273799152199583;-0.42209969515573387;1.0389429033082638;9.999910849387435;0.71269417800534;-0.4244560024525485;-0.4244559970921962;0.6859865529353214;0.36768691665309783;0.7783110891338707
49.026298;1.0488935595507691;0.7916949713781773;0.7547901848662116;-0.4427379914951723;-0.42209969514488804;1.0389430512462785;9.999910777025006;0.7126939929112159;-0.42445600250000926;-0.4244559970823963;0.6859864997452645;0.3676869317562762;0.7783110584493335
49.036298;1.0488936875911865;0.7916948532737537;0.754790358205245;-0.4427379914687997;-0.42209969513273526;1.03894320152437;9.999910776240204;0.7126938129364082;-0.42445600254873855;-0.4244559970747815;0.6859864488843974;0.36768694648536937;0.7783110239988591
49.046298;1.0488938191010702;0.7916947343211457;0.7547905292196564;-0.44273799144281506;-0.42209969511932793;1.0389433539389512;9.999910843936958;0.7126936385923189;-0.4244560025987641;-0.42445599706959786;0.685986400568642;0.36768696084163416;0.7783109857138863
49.056298;1.0488939544794824;0.791694614250341;0.7547906977405227;-0.4427379914172073;-0.4220996951047224;1.0389435084073346;9.999910976038143;0.7126934703169596;-0.4244560026500976;-0.4244559970671091;0.6859863550081867;0.3676869748148482;0.7783109434943803
49.066298;1.0488940938241376;0.7916944928948866;0.7547908636048288;-0.4427379913919808;-0.4220996950889885;1.0389436648244164;9.99991116775617;0.7126933085073925;-0.424456002702718;-0.4244559970675807;0.68598631237457;0.3676869883868737;0.7783108972659488
49.076298;1.0488942369808156;0.7916943701522713;0.7547910265716532;-0.44273799136711844;-0.4220996950722258;1.0389438229228407;9.999911414389699;0.7126931535697021;-0.4244560027565782;-0.4244559970712542;0.685986272764098;0.36768700156746276;0.7783108469890854
49.086298;1.0488943836720437;0.7916942459380302;0.7547911863000737;-0.4427379913425801;-0.42209969505456135;1.0389439822463442;9.999911711903907;0.7126930059200104;-0.4244560028116112;-0.4244559970783306;0.6859862361893287;0.36768701440659224;0.7783107926618716
49.096298;1.0488945335700113;0.7916941201625417;0.7547913423886464;-0.44273799131832803;-0.42209969503612393;1.0389441422324965;9.999912057145764;0.7126928659551416;-0.42445600286770957;-0.4244559970889657;0.6859862026456057;0.3676870269584199;0.778310734369063
49.106298;1.0488946862726667;0.7916939926952374;0.754791494440941;-0.44273799129435687;-0.422099695017022;1.0389443022684868;9.999912447798275;0.7126927340456026;-0.42445600292470165;-0.4244559971032552;0.685986172205329;0.36768703924837165;0.7783106722963262
49.116298;1.0488948413106782;0.7916938633415243;0.7547916421580737;-0.44273799127070124;-0.42209969499733374;1.038944461701696;9.999912881976513;0.7126926105421036;-0.4244560029823555;-0.4244559971212114;0.6859861450465279;0.3676870512883598;0.7783106066904251
49.126298;1.0488949982118383;0.7916937318729211;0.7547917854127477;-0.44273799124742536;-0.42209969497710226;1.038944619854437;9.99991335763645;0.7126924957602175;-0.42445600304040637;-0.4244559971427664;0.6859861214140467;0.3676870631148332;0.7783105378482137
49.136298;1.0488951564780167;0.7916935980765565;0.7547919242228447;-0.44273799122461344;-0.4220996949563417;1.0389447760045347;9.999913872016142;0.7126923899709139;-0.42445600309860376;-0.424455997167812;0.6859861015955799;0.3676870748243831;0.7783104661130805
49.146298;1.0488953154768006;0.791693461775663;0.7547920586525461;-0.4427379912023685;-0.4220996949350604;1.0389449293585342;9.999914421527404;0.712692293414115;-0.42445600315675563;-0.4244559971962387;0.6859860859119769;0.36768708657745997;0.7783103918345776
49.156298;1.0488954744234453;0.7916933228350352;0.7547921887135011;-0.44273799118081575;-0.4220996949132818;1.0389450791135155;9.999915002449042;0.7126922062810889;-0.4244560032147433;-0.4244559972279473;0.685986074655065;0.36768709854867626;0.778310315324352
49.166298;1.0488956325248269;0.7916931811925175;0.7547923142954892;-0.4427379911600955;-0.4220996948910377;1.0389452245593334;9.999915611824736;0.712692128682175;-0.4244560032725054;-0.4244559972628432;0.685986068024908;0.36768711089577494;0.7783102368321144
49.176298;1.0488957891181496;0.7916930368762817;0.7547924351668235;-0.442737991140341;-0.4220996948683399;1.0389453651241378;9.999916247977593;0.7126920606667404;-0.4244560033300088;-0.4244559973008386;0.6859860661259654;0.36768712380198254;0.7783101565391644
49.186298;1.0488959436501624;0.7916928899716447;0.7547925510306679;-0.44273799112166107;-0.42209969484515797;1.0389455003622012;9.999916910292162;0.7126920022681502;-0.424456003387216;-0.4244559973418594;0.6859860689361479;0.3676871375022075;0.7783100745679279
49.196298;1.0488960956027071;0.791692740569556;0.7547926615607583;-0.44273799110413736;-0.4220996948214171;1.0389456298828286;9.999917598041208;0.7126919535333598;-0.42445600344406104;-0.42445599738584383;0.6859860762364526;0.3676871522297102;0.7783099910134051
49.206298;1.0488962444839431;0.7916925887105792;0.7547927664149389;-0.44273799108783835;-0.42209969479703335;1.0389457532499125;9.999918309325453;0.7126919145326264;-0.4244560035004484;-0.4244559974327243;0.6859860876038925;0.3676871681680154;0.7783099059803661
49.216298;1.0488963897708246;0.791692434351561;0.7547928652660936;-0.44273799107284023;-0.4220996947719717;1.0389458699280247;9.99991904133898;0.7126918853257855;-0.4244560035562659;-0.4244559974824091;0.6859861024620569;0.36768718546945894;0.7783098196209985
49.226298;1.0488965307660734;0.7916922773885855;0.7547929578273017;-0.4427379910592256;-0.4220996947462752;1.0389459793041531;9.999919791548557;0.7126918658929158;-0.4244560036113948;-0.4244559975347817;0.6859861201442231;0.3676872042835027;0.7783097321810658
49.236298;1.0488966665684045;0.7916921177077978;0.7547930438420809;-0.4427379910470708;-0.4220996947200626;1.0389460807679596;9.999920558275095;0.7126918560770122;-0.42445600366571945;-0.4244559975897091;0.6859861399671046;0.3676872247569369;0.7783096440096511
49.246298;1.048896796186621;0.7916919552260244;0.7547931230701435;-0.4427379910364534;-0.42209969469351605;1.0389461737892927;9.999921339918595;0.7126918555866901;-0.4244560037191384;-0.4244559976470526;0.685986161281654;0.36768724703739464;0.7783095555251739
49.256298;1.0488969186397625;0.7916917899307353;0.7547931952693181;-0.44273799102745737;-0.4220996946668493;1.0389462579458126;9.99992213396593;0.7126918640660177;-0.4244560037715658;-0.42445599770667347;0.6859861834971799;0.3676872712776752;0.7783094671714661
49.266298;1.0488970330321503;0.7916916219235758;0.7547932601277065;-0.4427379910201568;-0.42209969464025593;1.0389463329057833;9.999922937135123;0.712691881165641;-0.4244560038229312;-0.42445599776842535;0.6859862061022991;0.36768729761717944;0.7783093793454297
49.276298;1.0488971386449988;0.79169145143851;0.7547933171958519;-0.44273799101459776;-0.4220996946138744;1.0389463984259224;9.999923746299578;0.7126919065373466;-0.42445600387318777;-0.4244559978321547;0.6859862286570171;0.367687326158468;0.7783092923083752
49.286298;1.048897234978783;0.7916912788398435;0.7547933659041319;-0.44273799101079925;-0.42209969458779556;1.038946454427864;9.99992455900808;0.712691939731303;-0.4244560039223093;-0.4244559978977258;0.6859862507390854;0.3676873569634367;0.7783092061474163
49.296298;1.0488973217369242;0.7916911046039211;0.7547934056224161;-0.4427379910087764;-0.4220996945620684;1.0389465010624437;9.999925373381783;0.7126919801047188;-0.4244560039702767;-0.424455997965042;0.685986271879716;0.36768739006807183;0.7783091208305873
49.306298;1.0488973988253685;0.7916909292580581;0.7547934357067191;-0.442737991008566;-0.4220996945366921;1.0389465386266081;9.999926188142885;0.7126920268914226;-0.4244560040170548;-0.4244559980340457;0.6859862915557942;0.36768742548333816;0.7783090363280344
49.316298;1.0488974663343433;0.7916907533101553;0.7547934555656389;-0.44273799101022493;-0.4220996945116323;1.0389465673902503;9.999927003041316;0.7126920793687159;-0.42445600406255884;-0.4244559981046957;0.6859863092560875;0.3676874631730673;0.7783089526909933
49.326298;1.0488975244618548;0.7916905772240932;0.7547934647276676;-0.44273799101380595;-0.42209969448684215;1.0389465875079684;9.999927819248228;0.712692136929766;-0.42445600410664985;-0.42445599817693225;0.6859863245469622;0.3676875030538863;0.7783088700568238
49.336298;1.0488975734742068;0.7916904014321509;0.7547934628725461;-0.44273799101934075;-0.42209969446226;1.0389465990491304;9.999928639098071;0.7126921990566587;-0.4244560041491573;-0.4244559982506666;0.6859863370937619;0.36768754502912493;0.7783087886692553
49.346298;1.0488976137282506;0.7916902263247947;0.7547934498608323;-0.4427379910268405;-0.42209969443781453;1.0389466020259515;9.999929464788467;0.7126922653118672;-0.42445600418988555;-0.42445599832579156;0.685986346656783;0.36768758901522586;0.778308708895693
49.356298;1.0488976456695565;0.7916900522112484;0.7547934257269859;-0.4427379910362935;-0.4220996944134444;1.0389465963992928;9.999930297249913;0.7126923353303826;-0.42445600422860774;-0.4244559984021743;0.6859863530743927;0.36768763493885154;0.7783086311563635
49.366298;1.0488976698022727;0.7916898793477993;0.7547933905959606;-0.4427379910476623;-0.42209969438911193;1.0389465821306882;9.999931136552362;0.7126924087628571;-0.4244560042650736;-0.424455998479652;0.6859863562462091;0.3676876827314638;0.7783085558233165
49.376298;1.0488976866738573;0.7916897080253061;0.7547933446232665;-0.4427379910608881;-0.4220996943647906;1.0389465592423832;9.999931982959984;0.7126924852287224;-0.4244560042990318;-0.4244559985580451;0.6859863561193289;0.3676877323450592;0.7783084831836626
49.386298;1.0488976968637864;0.7916895385809296;0.7547932880205617;-0.4427379910758922;-0.4220996943404373;1.0389465278303065;9.999932837330581;0.71269256433467;-0.42445600433025066;-0.4244559986371539;0.6859863526602566;0.36768778376889055;0.7783084134754945
49.396298;1.0488977009522553;0.7916893713335568;0.7547932210957865;-0.44273799109257495;-0.4220996943159869;1.038946488080853;9.999933700595221;0.7126926457406898;-0.4244560043585245;-0.4244559987167523;0.6859863458169578;0.3676878370309352;0.7783083469388999
49.406298;1.0488976994830188;0.7916892065308238;0.7547931442516059;-0.44273799111082157;-0.42209969429136646;1.0389464403249413;9.999934572567259;0.7126927291913827;-0.4244560043836566;-0.42445599879661927;0.6859863354971344;0.367687892193947;0.7783082838312619
49.416298;1.0488976929683937;0.7916890443505846;0.7547930579401237;-0.44273799113051476;-0.4220996942664961;1.0389463850590837;9.999935450801637;0.712692814473389;-0.4244560044054288;-0.42445599887657537;0.6859863215774685;0.3676879493463011;0.7783082244250789
49.426298;1.0488976819135378;0.7916888849654056;0.7547929625762284;-0.4427379911515515;-0.4220996942412822;1.0389463228757576;9.99993633040956;0.7126929013682155;-0.42445600442360515;-0.4244559989564831;0.6859863039493583;0.36768800857998846;0.778308168990522
49.436298;1.0488976667897563;0.791688728595517;0.7547928584549707;-0.4427379911738476;-0.4220996942156332;1.0389462543641552;9.999937205067978;0.7126929896504645;-0.4244560044379804;-0.4244559990362179;0.6859862825893741;0.3676880699548807;0.7783081177879385
49.446298;1.0488976479719878;0.7916885754828601;0.7547927457495175;-0.44273799119732976;-0.42209969418948223;1.038946180080281;9.999938068122662;0.7126930790896553;-0.4244560044484118;-0.4244559991156477;0.6859862576183137;0.36768813346202944;0.7783080711122097
49.456298;1.0488976256743907;0.7916884258512012;0.7547926245746668;-0.4427379912219312;-0.4220996941627831;1.0389461006012233;9.999938912710421;0.7126931694383084;-0.42445600445479814;-0.4244559991946284;0.6859862293106466;0.36768819902783145;0.7783080293152439
49.466298;1.0488975999104013;0.7916882799197684;0.754792495035427;-0.4427379912475925;-0.422099694135491;1.0389460166018891;9.999939731385156;0.7126932604582517;-0.4244560044570479;-0.4244559992730032;0.685986198048515;0.3676882665793473;0.7783079927746677
49.476298;1.0488975705239814;0.7916881379318865;0.7547923572406655;-0.4427379912742467;-0.42209969410755493;1.0389459288844285;9.99994051658501;0.7126933519511137;-0.4244560044550969;-0.42445599935062;0.6859861642747778;0.36768833610224455;0.7783079618747967
49.486298;1.0488975372788127;0.7916880001580433;0.7547922113014985;-0.442737991301796;-0.42209969407892106;1.0389458383289416;9.999941262253905;0.712693443739606;-0.4244560044489533;-0.4244559994273518;0.6859861284853442;0.36768840762800037;0.7783079369949684
49.496298;1.0488974998928193;0.7916878668596716;0.7547920573443451;-0.44273799133011166;-0.4220996940495361;1.0389457457922162;9.999941965172177;0.7126935356620753;-0.4244560044387146;-0.42445599950310525;0.6859860912256777;0.3676884811944896;0.7783079184542576
49.506298;1.0488974579740267;0.791687738208911;0.7547918955658413;-0.4427379913590624;-0.4220996940193498;1.0389456520327471;9.999942624687046;0.7126936275966343;-0.42445600442456477;-0.4244559995778267;0.6859860530533456;0.3676885568214508;0.7783079064496574
49.516298;1.048897411012938;0.7916876142460434;0.7547917262792941;-0.44273799138854764;-0.4220996939883285;1.0389455577023234;9.999943241055073;0.7126937194647391;-0.4244560044067708;-0.42445599965148495;0.6859860144797122;0.36768863448814715;0.7783079010825658
49.526298;1.0488973584956476;0.7916874949027215;0.754791549899463;-0.44273799141850584;-0.42209969395648184;1.0389454633646187;9.99994381386499;0.7126938112013985;-0.4244560043856537;-0.424455999724032;0.6859859759439665;0.3676887141345758;0.7783079024578863
49.536298;1.0488973000053818;0.7916873800076235;0.7547913669141401;-0.44273799144890075;-0.42209969392387336;1.0389453695521325;9.999944341928414;0.7126939027001854;-0.42445600436153114;-0.4244559997953936;0.6859859378404243;0.3676887956874009;0.7783079107444946
49.546298;1.0488972352372936;0.7916872692930043;0.7547911778693867;-0.4427379914797002;-0.4220996938905982;1.0389452768568528;9.99994482434269;0.7126939937996684;-0.424456004334669;-0.4244559998654912;0.6859859005207816;0.36768887905447367;0.7783079261518541
49.556298;1.048897163961865;0.7916871624440804;0.7547909833150905;-0.4427379915108423;-0.42209969385674684;1.0389451859151344;9.999945261250234;0.7126940843632322;-0.42445600430526365;-0.42445599993425337;0.6859858642265352;0.36768896409415697;0.7783079488699911
49.566298;1.0488970860342237;0.7916870591536197;0.7547907837173824;-0.4427379915422112;-0.42209969382237106;1.0389450972784837;9.999945653408735;0.7126941743679118;-0.4244560042734415;-0.4244560000015991;0.6859858290659798;0.3676890506252456;0.7783079790445087
49.576298;1.0488970014541292;0.7916869591573736;0.7547905794278975;-0.44273799157365656;-0.4220996937874751;1.038945011354492;9.999946001608937;0.712694263913788;-0.4244560042392772;-0.4244560000673994;0.6859857950999616;0.36768913847660734;0.7783080168048006
49.586298;1.048896910365651;0.7916868622223246;0.7547903707377536;-0.44273799160504257;-0.4220996937520362;1.038944928472451;9.99994630704426;0.712694353171017;-0.4244560042028321;-0.4244560001314636;0.6859857624154868;0.3676892275159263;0.7783080622780142
49.596298;1.048896813005455;0.791686768080753;0.7547901579421485;-0.44273799163628424;-0.42209969371603184;1.038944848936352;9.999946571628952;0.7126944423234929;-0.4244560041641877;-0.42445600019358753;0.6859857311243115;0.3676893176436653;0.7783081155565138
49.606298;1.0488967096924635;0.7916866763874911;0.7547899413654285;-0.44273799166734784;-0.42209969367945904;1.0389447730042463;9.999946797560078;0.7126945315507228;-0.4244560041234596;-0.4244560002536238;0.6859857013639364;0.36768940878411993;0.7783081766978137
49.616298;1.0488966008540361;0.7916865867765673;0.7547897213498697;-0.4427379916982215;-0.4220996936423305;1.0389447009068262;9.999946987017577;0.7126946210395009;-0.42445600408080386;-0.4244560003114998;0.6859856733269517;0.36768950087081903;0.7783082457822991
49.626298;1.0488964870413726;0.7916864989628307;0.7547894982127223;-0.4427379917288912;-0.4220996936046459;1.0389446329409704;9.999947142359561;0.7126947109855496;-0.42445600403642386;-0.42445600036718245;0.6859856472713413;0.36768959381743;0.7783083229287776
49.636298;1.0488963689461215;0.7916864127717155;0.7547892721948247;-0.44273799175935014;-0.4220996935663735;1.0389445695286632;9.999947266205579;0.7126948015541953;-0.4244560039905556;-0.4244560004206516;0.6859856234899776;0.36768968751153924;0.7783084082413453
49.646298;1.0488962474129564;0.7916863280918967;0.7547890434630603;-0.44273799178961587;-0.4220996935274593;1.0389445111671434;9.999947361156776;0.7126948928078345;-0.42445600394344496;-0.42445600047191223;0.6859856022541857;0.3676897818375356;0.7783085017743302
49.656298;1.0488961233965814;0.7916862448357287;0.7547888121951508;-0.4427379918197222;-0.4220996934878383;1.0389444583249487;9.999947429390861;0.7126949846602597;-0.4244560038953264;-0.4244560005209999;0.6859855837559647;0.3676898766818377;0.7783086035348216
49.666298;1.0488959978453407;0.791686162938352;0.7547885786440256;-0.44273799184969415;-0.422099693447431;1.0389444114102038;9.999947472634751;0.7126950769042413;-0.4244560038463906;-0.4244560005679636;0.6859855680642802;0.367689971916597;0.7783087135021761
49.676298;1.0488958716185426;0.791686082336955;0.7547883431158522;-0.44273799187954244;-0.42209969340613956;1.038944370765866;9.999947492673794;0.7126951693028145;-0.4244560037967587;-0.4244560006128479;0.6859855551172231;0.36769006740144006;0.7783088316687654
49.686298;1.048895745586252;0.7916860029065814;0.7547881059726803;-0.44273799190928137;-0.422099693363858;1.0389443365864575;9.99994749134909;0.71269526168783;-0.4244560037464966;-0.4244560006556853;0.685985544783356;0.36769016300642365;0.7783089580541322
49.696298;1.048895620785006;0.7916859244281362;0.754787867673766;-0.44273799193893476;-0.4220996933204757;1.0389443089050825;9.999947469692852;0.7126953539828808;-0.4244560036956542;-0.4244560006964954;0.6859855369632959;0.3676902586129516;0.7783090926705859
49.706298;1.0488954983966465;0.7916858466172538;0.7547876287103373;-0.44273799196851144;-0.42209969327586705;1.0389442877356458;9.999947427345171;0.7126954461565334;-0.4244560036442881;-0.42445600073528783;0.6859855316514574;0.3676903540847127;0.7783092354808259
49.716298;1.048895379618259;0.7916857691579614;0.7547873894572779;-0.442737991997991;-0.42209969322989055;1.0389442731649732;9.999947362739668;0.7126955381869392;-0.42445600359246866;-0.42445600077207546;0.6859855289509054;0.3676904492650186;0.7783093863556279
49.726298;1.048895265596775;0.7916856917300777;0.7547871501107795;-0.44273799202734365;-0.4220996931824095;1.0389442652967382;9.99994727387972;0.7126956300404355;-0.42445600354027846;-0.42445600080688306;0.6859855290680077;0.3676905440136907;0.7783095450488605
49.736298;1.0488951574224519;0.7916856140255977;0.7547869107445176;-0.44273799205655806;-0.4220996931333098;1.0389442642011342;9.999947159208551;0.7126957216449542;-0.4244560034877926;-0.4244560008397407;0.6859855322621566;0.3676906382430127;0.7783097112315024
49.746298;1.0488950561347823;0.7916855357316006;0.7547866713874142;-0.44273799208565473;-0.4220996930825017;1.0389442699339764;9.999947017436812;0.7126958128901268;-0.42445600343505957;-0.4244560008706935;0.6859855387806234;0.36769073193310226;0.7783098845730542
49.756298;1.0488949627531652;0.7916854565298221;0.7547864320383051;-0.44273799211468806;-0.4220996930299291;1.0389442825120603;9.999946846541159;0.712695903642378;-0.42445600338210077;-0.42445600089982527;0.6859855488439257;0.36769082510276124;0.7783100647769753
49.766298;1.0488948782646046;0.7916853761432842;0.7547861926519321;-0.44273799214374254;-0.42209969297558836;1.0389443018632687;9.999946643841874;0.7126959937366428;-0.42445600332892947;-0.42445600092726377;0.6859855626524284;0.3676909177382398;0.7783102515133005
49.776298;1.0488948035291237;0.7916852943734131;0.7547859531787161;-0.4427379921729328;-0.4220996929195268;1.0389443278634145;9.999946407451224;0.7126960829725243;-0.42445600327557237;-0.42445600095317115;0.6859855803857902;0.3676910097504426;0.7783104443470492
49.786298;1.0488947392358665;0.7916852111019989;0.7547857135979162;-0.44273799220240345;-0.4220996928618139;1.0389443604257822;9.999946137599663;0.712696171162698;-0.42445600322207605;-0.42445600097774205;0.6859856022064035;0.36769110100465724;0.7783106427488942
49.796298;1.048894685969017;0.7916851262745893;0.7547854738722822;-0.4427379922323157;-0.4220996928024972;1.038944399570864;9.999945837207672;0.7126962582023256;-0.42445600316850013;-0.4244560010012054;0.6859856282416227;0.3676911913809731;0.7783108461416514
49.806298;1.0488946442778193;0.7916850398489395;0.7547852339160533;-0.4427379922628316;-0.42209969274157577;1.0389444454360703;9.999945511624924;0.7126963440736254;-0.4244560031149003;-0.42445600102380593;0.6859856585511516;0.36769128080148505;0.7783110539097331
49.816298;1.0488946146866436;0.7916849517012153;0.7547849936722311;-0.4427379922941099;-0.4220996926790317;1.038944498203363;9.99994516767019;0.7126964287830073;-0.42445600306130327;-0.42445600104575476;0.6859856931202188;0.36769136922713397;0.7783112653693389
49.826298;1.0488945976392892;0.7916848615565286;0.7547847532231826;-0.4427379923263041;-0.4220996926149032;1.0389445580010723;9.999944812600294;0.7126965123029355;-0.42445600300768993;-0.424456001067198;0.6859857318697827;0.3676914566590495;0.778311479786251
49.836298;1.0488945934049476;0.791684769029566;0.7547845127810314;-0.4427379923595525;-0.4220996925493259;1.0389446248350727;9.99994445322105;0.7126965945383064;-0.4244560029540016;-0.42445600108823933;0.6859857746783575;0.3676915431216148;0.7783116964496476
49.846298;1.0488946020562806;0.7916846737621889;0.7547842725664069;-0.4427379923939664;-0.4220996924825119;1.0389446985622408;9.999944095293122;0.7126966752995536;-0.42445600290015884;-0.42445600110897364;0.6859858214302536;0.3676916286182373;0.7783119147026303
49.856298;1.0488946235546506;0.7916845755580779;0.7547840327480041;-0.4427379924296318;-0.42209969241470674;1.038944778902171;9.999943743355876;0.7126967542971049;-0.42445600284606483;-0.42445600112949555;0.6859858720385246;0.36769171311371257;0.778312133936609
49.866298;1.0488946578027054;0.7916844744500052;0.7547837934879713;-0.4427379924666178;-0.4220996923461641;1.0389448654576088;9.999943400866407;0.7126968311755209;-0.4244560027915917;-0.4244560011498962;0.6859859264035993;0.3676917965545927;0.7783123536149767
49.876298;1.0488947045914812;0.7916843706877894;0.754783554956757;-0.4427379925049852;-0.42209969227714117;1.0389449577586185;9.999943071203301;0.712696905540991;-0.42445600273659034;-0.4244560011702455;0.6859859843824033;0.3676918788919521;0.7783125733144769
49.886298;1.0488947636037527;0.7916842646557034;0.7547833172881928;-0.44273799254480695;-0.4220996922078839;1.0389450552990305;9.999942759370914;0.7126969769485638;-0.424456002680935;-0.4244560011905708;0.6859860458364069;0.3676919601021629;0.7783127927626112
49.896298;1.0488948345691274;0.7916841567514135;0.754783080577651;-0.44273799258618984;-0.42209969213860377;1.0389451574760908;9.999942472507245;0.7126970449187652;-0.4244560026245603;-0.4244560012108728;0.685986110692984;0.3676920402044444;0.778313011857782
49.906298;1.0488949173856432;0.7916840472925568;0.754782844945784;-0.4427379926292539;-0.4220996920694743;1.038945263546497;9.999942218720099;0.7126971090000858;-0.42445600256745736;-0.4244560012311667;0.6859861788983846;0.3676921192565156;0.7783132306340672
49.916298;1.0488950120509892;0.7916839365171686;0.7547826105832186;-0.4427379926740856;-0.42209969200064457;1.0389453727407556;9.99994200611317;0.712697168781179;-0.4244560025096408;-0.4244560012514823;0.6859862503045909;0.3676921973249423;0.7783134491822955
49.926298;1.0488951184764475;0.7916838246396068;0.7547823777106599;-0.4427379927207134;-0.42209969193224584;1.0389454844328112;9.999941842809966;0.7126972238650208;-0.4244560024511208;-0.4244560012718362;0.6859863246470429;0.3676922744476548;0.778313667620209
49.936298;1.048895236370893;0.7916837118799257;0.7547821465008668;-0.442737992769102;-0.4220996918643873;1.0389455982158136;9.999941737097108;0.7126972739025285;-0.4244560023919053;-0.4244560012922329;0.6859864016018824;0.3676923506190214;0.778313886151416
49.946298;1.0488953652807513;0.7916835984858209;0.75478191703467;-0.4427379928191622;-0.4220996917971487;1.0389457138315792;9.99994169689093;0.7126973186394132;-0.42445600233201736;-0.42445600131267663;0.6859864808180843;0.36769242579293043;0.7783141051286264
49.956298;1.0488955047073216;0.7916834847585941;0.7547816893005368;-0.4427379928707863;-0.422099691730585;1.0389458310126785;9.999941728843243;0.7126973579110261;-0.4244560022714983;-0.4244560013331535;0.6859865619347645;0.3676924998693116;0.7783143250245483
49.966298;1.0488956542314936;0.7916833710225636;0.7547814632260524;-0.4427379929238778;-0.4220996916647463;1.0389459494072657;9.99994183828641;0.7126973916377854;-0.4244560022103944;-0.4244560013536066;0.6859866446137066;0.36769257267800043;0.7783145463160214
49.976298;1.0488958135832298;0.791683257576069;0.7547812387227201;-0.44273799297835326;-0.4220996915996881;1.038946068662316;9.999942030276786;0.7126974198219017;-0.4244560021487407;-0.4244560013739464;0.6859867285336035;0.3676926440007877;0.7783147693719085
49.986298;1.0488959825907058;0.7916831447095626;0.7547810157208207;-0.44273799303413963;-0.4220996915354671;1.0389461885102496;9.999942310418621;0.7126974425131399;-0.4244560020865475;-0.42445600139409256;0.6859868133169534;0.36769271362528516;0.7783149944138938
49.996298;1.0488961610757996;0.7916830327219002;0.7547807941939689;-0.4427379930911831;-0.42209969147214316;1.0389463087051725;9.999942684223353;0.7126974597910417;-0.4244560020238013;-0.4244560014140138;0.6859868984949234;0.36769278138110506;0.778315221544518
50.006298;1.0488963488185794;0.7916829218691012;0.7547805741549792;-0.4427379931494483;-0.42209969140978204;1.0389464289228123;9.999943155726218;0.7126974717832237;-0.42445600196048183;-0.42445600143372875;0.685986983601916;0.36769284713616784;0.7783154507970237
50.016298;1.048896545552129;0.7916828123493814;0.7547803555933252;-0.442737993208902;-0.4220996913484358;1.03894654880135;9.999943727006151;0.7126974786610908;-0.4244560018965786;-0.4244560014532581;0.6859870682866733;0.3676929107808002;0.7783156821542794
50.026298;1.048896750898619;0.791682704346051;0.7547801384164268;-0.44273799326950997;-0.4220996912881035;1.0389466680426258;9.999944398717656;0.7126974805879179;-0.4244560018321004;-0.4244560014725796;0.6859871523054784;0.3676929722194699;0.7783159155204209
50.036298;1.0488969643715138;0.7916825980235555;0.7547799224646247;-0.4427379933312536;-0.4220996912287105;1.0389467864260922;9.99994517073635;0.7126974776901648;-0.4244560017670759;-0.42445600149164053;0.6859872354466878;0.36769303137682313;0.7783161507111964
50.046298;1.0488971855062568;0.7916824934999052;0.7547797075603109;-0.44273799339414316;-0.42209969117012597;1.0389469037734866;9.999946042493132;0.7126974700932075;-0.42445600170154046;-0.4244560015103914;0.6859873174731806;0.3676930882099832;0.7783163874932152
50.056298;1.048897413917582;0.7916823908600947;0.7547794935496377;-0.44273799345820647;-0.42209969111220075;1.0389470199490158;9.999947013219453;0.7126974579697487;-0.4244560016355291;-0.42445600152878615;0.6859873981020189;0.36769314269444947;0.7783166255881768
50.066298;1.0488976492607245;0.7916822901607633;0.754779280347083;-0.4427379935234466;-0.42209969105480466;1.0389471348732726;9.99994808231528;0.7126974415527255;-0.4244560015690787;-0.4244560015467649;0.6859874770295177;0.36769319480412216;0.7783168646501231
50.076298;1.0488978912430555;0.7916821913995784;0.7547790679792674;-0.4427379935898058;-0.4220996909978569;1.0389472484991855;9.999949249736876;0.7126974210947722;-0.4244560015022197;-0.42445600156425767;0.6859875539716799;0.3676932445296132;0.7783171043235864
50.086298;1.0488981396010015;0.7916820945172194;0.754778856600649;-0.4427379936571648;-0.42209969094133837;1.0389473607815736;9.999950516198714;0.7126973968153132;-0.4244560014349682;-0.4244560015812067;0.6859876286539914;0.3676932919021745;0.7783173443228574
50.096298;1.0488983939617775;0.7916819994494791;0.7547786464508542;-0.4427379937253673;-0.4220996908852738;1.038947471674353;9.999951882545298;0.7126973689060009;-0.42445600136734346;-0.4244560015975897;0.6859877007779666;0.3676933369782887;0.7783175844047591
50.106298;1.0488986537530698;0.7916819061489901;0.7547784377653814;-0.44273799379425854;-0.42209969082969284;1.0389475811261384;9.999953348477753;0.7126973375726623;-0.4244560012993831;-0.42445600161341956;0.685987770038081;0.36769337980297684;0.7783178242863804
50.116298;1.0488989182654838;0.7916818145456858;0.7547782307161632;-0.4427379938637026;-0.42209969077461246;1.03894768907943;9.999954912169962;0.7126973030553262;-0.42445600123113475;-0.4244560016287103;0.6859878361394898;0.36769342039054914;0.7783180636225748
50.126298;1.0488991867479183;0.7916817245396063;0.7547780254168767;-0.4427379939335521;-0.4220996907200594;1.0389477954839235;9.999956571100473;0.7126972656490241;-0.42445600116263926;-0.42445600164344677;0.6859878987604696;0.3676934587310536;0.7783183020534743
50.136298;1.0488994584112323;0.7916816360732172;0.7547778219378084;-0.44273799400361363;-0.4220996906660865;1.0389479002690511;9.999958323250292;0.7126972257563154;-0.4244560010939211;-0.4244560016575955;0.6859879575173871;0.36769349480425567;0.7783185392398678
50.146298;1.0488997323778004;0.7916815491842398;0.7547776203004475;-0.44273799407366077;-0.42209969061275604;1.0389480032883498;9.999960168005723;0.712697183933145;-0.4244560010249924;-0.4244560016711366;0.6859880119734904;0.36769352858121945;0.7783187748498405
50.156298;1.0489000076618673;0.791681463985067;0.7547774204779993;-0.442737994143481;-0.42209969056012475;1.0389481043633462;9.999962105911125;0.7126971408992806;-0.4244560009558718;-0.42445600168407893;0.6859880616756282;0.3676935600158406;0.778319008568414
50.166298;1.0489002831713188;0.7916813806093195;0.7547772224060698;-0.44273799421288346;-0.4220996905082423;1.038948203399266;9.999964137213786;0.7126970975099604;-0.42445600088660945;-0.42445600169644787;0.6859881061875798;0.3676935890500358;0.7783192401467194
50.176298;1.0489005577037833;0.7916812991580917;0.7547770259877304;-0.44273799428166066;-0.42209969045713414;1.038948300388991;9.999966260647632;0.7126970546665432;-0.4244560008173084;-0.42445600170826825;0.6859881450888178;0.3676936156185938;0.7783194694434766
50.186298;1.048900830010637;0.791681219691978;0.7547768311214411;-0.44273799434957933;-0.42209969040678;1.0389483953438798;9.999968473496086;0.7126970132053692;-0.42445600074813133;-0.4244560017195577;0.6859881779675256;0.36769363962643614;0.7783196964520654
50.196298;1.048901098961078;0.7916811422399198;0.7547766377773225;-0.4427379944164185;-0.42209969035712724;1.0389484883009332;9.99997077217371;0.7126969738445124;-0.4244560006792811;-0.42445600173033016;0.6859882044506455;0.36769366093708217;0.7783199212702111
50.206298;1.0489013636541287;0.7916810667448685;0.7547764460498037;-0.44273799448199475;-0.4220996903081276;1.0389485793382272;9.999973152440417;0.7126969371742718;-0.42445600061096356;-0.4244560017405982;0.6859882242439582;0.3676936793987847;0.7783201439964194
50.216298;1.0489016233601383;0.7916809930106824;0.7547762561240562;-0.44273799454615675;-0.4220996902597627;1.0389486685147857;9.999975609649923;0.7126969036467491;-0.4244560005433608;-0.4244560017503626;0.6859882371526921;0.367693694874743;0.7783203646505733
50.226298;1.0489018773984427;0.7916809207009259;0.7547760682170198;-0.44273799460877666;-0.42209969021204535;1.0389487558312622;9.999978139426299;0.7126968735889588;-0.424456000476626;-0.4244560017596062;0.6859882430806984;0.367693707253862;0.7783205831845591
50.236298;1.0489021250962762;0.7916808493492724;0.7547758825518365;-0.4427379946697495;-0.42209969016501014;1.038948841280565;9.999980738190725;0.7126968472508755;-0.4244560004108822;-0.4244560017683153;0.6859882420000599;0.3676937164278767;0.7783207995382574
50.246298;1.0489023658203773;0.7916807784173073;0.7547756993402219;-0.44273799472899966;-0.42209969011870113;1.0389489249123578;9.999983402708013;0.7126968248323174;-0.42445600034621833;-0.4244560017764852;0.6859882338922438;0.3676937222516769;0.7783210136335675
50.256298;1.0489025990068903;0.7916807074043682;0.7547755187641468;-0.4427379947864811;-0.4220996900731708;1.0389490068234781;9.999986129043341;0.7126968064628663;-0.4244560002826993;-0.4244560017840865;0.6859882186824648;0.36769372455141497;0.7783212253101839
50.266298;1.04890282417601;0.7916806359257054;0.7547753409665764;-0.44273799484215626;-0.42209969002848907;1.0389490870793854;9.999988912257841;0.7126967921718492;-0.42445600022039015;-0.4244560017910511;0.6859881962355202;0.3676937231792972;0.7783214343198528
50.276298;1.0489030409591444;0.7916805637051371;0.7547751660301715;-0.4427379948959729;-0.422099689984733;1.0389491656633418;9.999991746674603;0.7126967818658745;-0.4244560001593715;-0.4244560017972929;0.6859881664398413;0.367693718032849;0.7783216403368214
50.286298;1.0489032491249342;0.7916804905053118;0.7547749939682692;-0.4427379949478451;-0.4220996899419694;1.0389492425250966;9.99999462569396;0.7126967753142591;-0.42445600009971995;-0.4244560018027196;0.6859881292618003;0.36769370902095583;0.7783218429261481
50.296298;1.0489034485692215;0.7916804160939824;0.754774824750609;-0.44273799499763944;-0.4220996899002607;1.0389493176426043;9.999997541606328;0.7126967721609678;-0.4244560000414679;-0.4244560018072297;0.6859880847089452;0.36769369603657065;0.778322041583036
50.306298;1.048903639309887;0.7916803403013422;0.7547746583064776;-0.44273799504519046;-0.422099689859667;1.038949390998719;10.00000048609381;0.7126967719617883;-0.42445599998459177;-0.4244560018107009;0.6859880328150255;0.367693678967895;0.778322235845325
50.316298;1.0489038215242623;0.7916802630722689;0.7547744945000765;-0.44273799509033573;-0.4220996898202292;1.0389494625715374;10.000003450886448;0.7126967742077829;-0.4244559999290274;-0.42445600181298165;0.6859879736928038;0.36769365773598517;0.7783224253527133
50.326298;1.0489039955414325;0.7916801843916228;0.7547743331352821;-0.442737995132939;-0.42209968978197804;1.0389495323870688;10.000006428043916;0.712696778314046;-0.424455999874683;-0.42445600181391346;0.6859879075536979;0.36769363232877056;0.7783226098317378
50.336298;1.0489041617541244;0.7916801041601789;0.754774173974281;-0.44273799517290524;-0.4220996897449681;1.0389496004854706;10.000009410186788;0.7126967836265984;-0.42445599982144555;-0.4244560018133513;0.6859878346524391;0.3676936028149963;0.7783227890648151
50.346298;1.0489043206158186;0.7916800222065252;0.7547740167323704;-0.44273799521018814;-0.422099689709291;1.0389496668403277;10.000012390717389;0.7126967895150927;-0.42445599976918563;-0.42445600181115295;0.685987755238859;0.3676935693478401;0.7783229628975449
50.356298;1.0489044727791696;0.7916799383931012;0.7547738610849554;-0.44273799524477886;-0.422099689675056;1.0389497313878697;10.000015363514107;0.712696795506179;-0.4244559997177626;-0.4244560018071791;0.685987669568494;0.3676935321577434;0.7783231312547815
50.366298;1.0489046191278213;0.7916798526409115;0.7547737067295354;-0.44273799527669466;-0.42209968964237005;1.0389497940666377;10.000018322297977;0.7126968013356886;-0.4244559996670181;-0.42445600180131987;0.6859875779167076;0.36769349152296965;0.7783232940685243
50.376298;1.0489047605492123;0.7916797648795205;0.7547735534547407;-0.44273799530598923;-0.4220996896113304;1.0389498547846419;10.000021260595048;0.7126968069057872;-0.4244559996167711;-0.42445600179351806;0.685987480546227;0.3676934477185189;0.7783234511771246
50.386298;1.0489048976825113;0.7916796750335514;0.7547734011292391;-0.4427379953327748;-0.42209968958201993;1.0389499134111102;10.000024172285658;0.7126968122196617;-0.42445599956681956;-0.42445600178378445;0.6859873776686232;0.36769340097035474;0.7783236023527147
50.396298;1.048905030914339;0.7916795830673509;0.7547732496228963;-0.44273799535723235;-0.42209968955451144;1.0389499697829825;10.00002705176195;0.7126968173255885;-0.4244559995169283;-0.42445600177220044;0.6859872694755506;0.3676933514553165;0.7783237474142257
50.406298;1.0489051605369206;0.7916794890089801;0.7547730987655431;-0.44273799537960024;-0.4220996895288727;1.0389500236494853;10.00002989387302;0.7126968223044938;-0.42445599946682727;-0.42445600175887876;0.6859871562364898;0.3676932993436399;0.7783238862681852
